time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-01-11 15:00:00,14.8,15.0033333333333,15.1766666666666,16.8,0,0.0,14.2799999999999,14.452,15.5,17.06,0.0,0.0,14.8899999999999,14.055,16.2859999999999,17.61,0,0.0,11.42,7.01333333333333,24.0299999999999,29.0133333333333,998,70.1033333333333,14.7399999999999,15.0966666666666,14.9966666666666,17.1733333333333,1.0,0.0,64.0,78.0,117.0,91.0,0.0,63.0,4.61868666666666,3.7773,4.50131333333333,3.77156999999999,6.88666666666666,10.5833333333333,13.04,15.7266666666666,25.3433333333333,28.3,1917.13143518518,1412.0,0.736517055683043,2.95666666666666,0.841386666666666,980.03,13.489,14.0,6.4648,284.95996,515.5,6.245685048316485,-1.668849099600055,999.0,350.0,63.0,1412.0,15,5,1,0,1,1,-3.7109999999999985,6.609000000000002,3.6966666666666406,2.6866666666666017,2.95666666666666,2.956666666666699,12.783,11.677,10.361,12.649666666666667,10.484483333333333,188.846,6953.579500000001
2025-01-11 16:00:00,14.7066666666666,15.0433333333333,15.2666666666666,16.8399999999999,0,0.0,14.3789999999999,14.56,15.599,17.06,0.0,0.0,14.8129999999999,14.3263333333333,16.4033333333333,17.6356666666666,0,0.0,11.3933333333333,6.98666666666666,24.0899999999999,29.09,1016,69.2333333333333,14.6833333333333,14.9533333333333,15.1399999999999,17.28,1.0,0.0,62.0,79.0,119.0,92.0,0.0,62.0,4.60300666666666,3.76697,4.48844999999999,3.76176333333333,6.85333333333333,10.6566666666666,13.02,15.6233333333333,25.1733333333333,28.4,1893.33935185185,1431.0,0.755807456597971,3.22666666666668,0.836036666666667,979.52,13.34,13.9,8.5925,286.42004,377.46,8.242056288000617,-2.4289018908612747,1017.0,352.0,62.0,1431.0,16,5,1,0,1,1,-3.879999999999999,6.452,3.8033333333332706,2.6033333333332997,3.22666666666668,3.2266666666666985,13.489,12.783,11.677,13.204,11.68715,185.42600000000002,5035.3164
2025-01-11 17:00:00,14.6999999999999,15.0,15.3433333333333,16.8999999999999,0,0.0,14.4083333333333,14.5783333333333,15.6723333333333,17.06,0.0,0.0,14.7799999999999,14.209,16.512,17.72,0,0.0,11.3666666666666,6.99333333333333,23.9433333333333,28.9266666666666,1005,69.3699999999999,14.6733333333333,14.9566666666666,15.25,17.3633333333333,0.0,0.0,63.0,79.0,119.0,92.0,0.0,63.0,4.60801666666666,3.77110666666666,4.49183333333333,3.76532666666666,6.87666666666666,10.58,12.9866666666666,15.6333333333333,25.1466666666666,28.2666666666666,1897.07680555555,1421.0,0.749047163424605,3.12,0.83691,979.52,12.352,16.8,8.0477,288.03003,199.7,7.652513047591763,-2.49088726088473,1005.0,353.0,63.0,1421.0,17,5,1,0,1,1,-4.288,5.696,3.7033333333333402,2.6466666666667003,3.12,3.120000000000001,13.34,13.489,12.783,13.060333333333332,12.333666666666666,207.51360000000003,2466.6944
2025-01-11 18:00:00,14.64,14.9666666666666,15.3999999999999,16.8999999999999,0,0.0,14.5,14.67,15.72,17.1663333333333,0.0,0.0,14.725,14.1796666666666,16.6113333333333,17.7566666666666,0,0.0,11.32,7.00666666666666,24.0666666666666,28.9933333333333,1011,68.64,14.5766666666666,14.8333333333333,15.3666666666666,17.46,0.0,0.0,64.0,79.0,120.0,92.0,0.0,63.0,4.62095666666666,3.79063666666666,4.50391333333333,3.78443666666666,6.88,10.5433333333333,12.8933333333333,15.5133333333333,25.38,28.3066666666666,1877.11333333333,1429.0,0.761275291493676,2.92666666666666,0.830320000000001,979.86,9.8647,21.5,8.2644,292.86,32.3,7.615287915285192,-3.2105602824602606,1011.0,355.0,63.0,1429.0,18,5,1,0,1,1,-5.8353,3.5846999999999993,3.6633333333332994,2.619999999999999,2.92666666666666,2.926666666666602,12.352,13.34,13.489,11.852233333333333,12.250949999999998,212.09105,318.62980999999996
2025-01-11 19:00:00,14.5066666666666,14.8833333333333,15.5733333333333,16.8999999999999,0,0.0,14.5,14.67,15.8043333333333,17.17,0.0,0.0,14.6296666666666,14.1333333333333,16.67,17.8299999999999,0,0.0,11.2766666666666,6.99,23.6,28.4266666666666,966,66.9866666666666,14.4966666666666,14.7299999999999,15.5066666666666,17.6,1.0,0.0,62.0,79.0,118.0,91.0,1.0,64.0,4.63392666666666,3.79049,4.51687666666666,3.78605666666666,6.87333333333333,10.4166666666666,12.7733333333333,15.4066666666666,25.24,27.84,1831.89925925925,1382.0,0.75440829675253,2.60000000000001,0.843436666666666,979.76,8.1892,25.3,5.3866,289.26,0.0,5.08511988474218,-1.776799177678693,967.0,350.0,65.0,1382.0,19,5,1,0,1,0,-6.750800000000002,2.2131999999999983,3.54333333333327,2.633333333333301,2.60000000000001,2.6000000000000014,9.8647,12.352,13.34,10.135299999999999,11.669649999999999,207.18676,0.0
2025-01-11 20:00:00,14.3266666666666,14.7666666666666,15.6,16.98,0,0.0,14.5,14.7286666666666,15.8299999999999,17.2249999999999,0.0,0.0,14.504,14.0146666666666,16.7213333333333,17.8446666666666,0,0.0,11.2366666666666,6.97666666666666,23.3333333333333,28.0866666666666,952,66.04,14.3633333333333,14.6133333333333,15.6,17.6766666666666,0.0,0.0,63.0,79.0,118.0,92.0,0.0,61.0,4.60467666666666,3.74524,4.49093,3.73847666666666,6.88,10.5266666666666,12.7466666666666,15.2833333333333,24.74,27.5033333333333,1806.01055555555,1365.0,0.755809535996928,2.76333333333332,0.859436666666666,979.76,7.3751,27.3,3.0046,275.03003,0.0,2.993028927821189,-0.2634368941996292,952.0,352.0,61.0,1365.0,20,5,1,0,1,0,-7.164900000000001,1.5590999999999986,3.6466666666666,2.536666666666699,2.76333333333332,2.7633333333333,8.1892,9.8647,12.352,8.476333333333335,10.768333333333333,201.34023,0.0
2025-01-11 21:00:00,14.3,14.6766666666666,15.6,17.0,0,0.0,14.5,14.7799999999999,15.8299999999999,17.2799999999999,0.0,0.0,14.44,13.9766666666666,16.7799999999999,17.94,0,0.0,11.2133333333333,6.99666666666666,23.68,28.4133333333333,942,65.8166666666666,14.3566666666666,14.6033333333333,15.6599999999999,17.6999999999999,0.0,0.0,63.0,78.0,118.0,90.0,0.0,57.0,4.60352333333333,3.7277,4.49161333333333,3.72009666666666,6.86666666666667,10.5266666666666,12.8433333333333,15.3,24.86,27.82,1799.90300925925,1348.0,0.748929244001187,2.95999999999999,0.875823333333333,979.81,6.7823,29.4,2.5315,250.13,0.0,2.380790237006759,0.860424370513353,942.0,349.0,57.0,1348.0,21,5,1,0,1,0,-7.337699999999999,1.1343,3.65999999999993,2.4566666666667007,2.95999999999999,2.960000000000001,7.3751,8.1892,9.8647,7.4488666666666665,9.650549999999999,199.39962,0.0
2025-01-11 22:00:00,14.3,14.6633333333333,15.6,17.0,0,0.0,14.5,14.7799999999999,15.9143333333333,17.2799999999999,0.0,0.0,14.44,13.7983333333333,16.7799999999999,17.94,0,0.0,11.0733333333333,6.99666666666666,23.7233333333333,28.2799999999999,922,65.1433333333333,14.33,14.5599999999999,15.6999999999999,17.7033333333333,1.0,0.0,63.0,79.0,118.0,92.0,0.0,56.0,4.613,3.73186333333333,4.50124333333333,3.72201,6.88666666666666,10.3066666666666,12.76,15.2133333333333,24.75,27.7666666666666,1781.48921296296,1331.0,0.747127734658739,3.01666666666665,0.881136666666666,979.95,6.2585,31.7,2.7926,266.27002,0.0,2.786684477734516,0.1816710806746927,923.0,352.0,56.0,1331.0,22,5,1,0,1,0,-7.4015,0.7944999999999993,3.4199999999999395,2.4533333333332994,3.01666666666665,3.0166666666666018,6.7823,7.3751,8.1892,6.8053,8.4703,198.39444999999998,0.0
2025-01-11 23:00:00,14.1999999999999,14.61,15.6,17.0,0,0.0,14.5,14.7799999999999,15.94,17.2799999999999,0.0,0.0,14.3299999999999,13.8423333333333,16.7799999999999,17.94,0,0.0,10.9633333333333,6.98666666666666,23.8066666666666,28.2733333333333,913,64.1333333333333,14.2766666666666,14.5133333333333,15.6999999999999,17.8,0.0,0.0,65.0,80.0,120.0,92.0,0.0,54.0,4.61593333333333,3.72274999999999,4.50330666666666,3.71459333333333,6.85666666666666,10.2,12.6799999999999,15.1866666666666,24.5499999999999,27.7599999999999,1753.86851851851,1324.0,0.754902654343995,3.21,0.893183333333334,980.24,5.6249,34.3,3.3644,277.20996,0.0,3.3377973495560336,-0.4222513626937347,913.0,357.0,54.0,1324.0,23,5,1,0,1,0,-7.5151,0.36889999999999956,3.343333333333339,2.5066666666666997,3.21,3.2099999999999973,6.2585,6.7823,7.3751,6.221900000000001,7.349116666666666,192.93407,0.0
2025-01-12 00:00:00,14.1733333333333,14.5066666666666,15.6,17.0,0,0.0,14.5,14.7799999999999,15.94,17.2799999999999,0.0,0.0,14.3299999999999,13.7653333333333,16.7799999999999,17.94,0,0.0,10.92,7.00666666666666,23.6166666666666,28.0299999999999,892,63.3099999999999,14.2266666666666,14.4766666666666,15.6999999999999,17.8,0.0,0.0,64.0,78.0,118.0,91.0,0.0,52.0,4.65440666666666,3.77004666666666,4.54182,3.76153666666666,6.92,10.1833333333333,12.7033333333333,15.1333333333333,24.47,27.5199999999999,1731.35263888888,1295.0,0.747970096277485,3.04999999999999,0.88436,980.5,4.925,36.7,3.2178,282.07,0.0,3.1466636408666377,-0.6728631147922398,892.0,351.0,52.0,1295.0,0,6,1,0,1,0,-7.735,-0.13900000000000068,3.2633333333333,2.4300000000000015,3.04999999999999,3.0499999999999012,5.6249,6.2585,6.7823,5.602799999999999,6.525833333333334,180.7475,0.0
2025-01-12 01:00:00,14.2099999999999,14.3999999999999,15.6,17.0,0,0.0,14.5,14.7799999999999,15.94,17.2799999999999,0.0,0.0,14.3299999999999,13.7163333333333,16.7799999999999,17.94,0,0.0,11.01,7.02,23.6533333333333,28.1533333333333,901,64.1866666666666,14.2499999999999,14.4866666666666,15.6999999999999,17.8,1.0,0.0,63.0,79.0,118.0,90.0,0.0,51.0,4.61688333333333,3.73800666666666,4.50442999999999,3.72902666666666,6.92666666666666,10.2833333333333,12.7533333333333,15.1666666666666,24.3799999999999,27.64,1755.32703703703,1303.0,0.742311815694152,3.26,0.878876666666667,980.45,4.2978,38.8,2.8668,273.96997,0.0,2.8599210393484102,-0.1984789376541247,902.0,350.0,51.0,1303.0,1,6,1,0,1,0,-7.942200000000001,-0.5982000000000007,3.35666666666664,2.4133333333333002,3.26,3.260000000000101,4.925,5.6249,6.2585,4.949233333333333,5.877266666666666,166.75463999999997,0.0
2025-01-12 02:00:00,14.1899999999999,14.3999999999999,15.6,17.0,0,0.0,14.5,14.7396666666666,15.8923333333333,17.2799999999999,0.0,0.0,14.3299999999999,13.753,16.703,17.94,0,0.0,11.0466666666666,7.0,23.7133333333333,28.2799999999999,915,64.7166666666666,14.2666666666666,14.5333333333333,15.6033333333333,17.8,0.0,0.0,62.0,78.0,119.0,92.0,0.0,49.0,4.63073666666666,3.75240333333333,4.52200333333333,3.74142333333333,6.88666666666666,10.4633333333333,12.8866666666666,15.2066666666666,24.3666666666666,27.7333333333333,1769.82106481481,1315.0,0.743012966758645,3.36666666666666,0.878333333333333,980.42,3.809,40.7,2.5038,273.27002,0.0,2.499723313603468,-0.1428208508142338,915.0,351.0,49.0,1315.0,2,6,1,0,1,0,-8.050999999999998,-0.9349999999999996,3.5766666666666396,2.3200000000000003,3.36666666666666,3.366666666666699,4.2978,4.925,5.6249,4.343933333333333,5.282916666666667,155.02630000000002,0.0
2025-01-12 03:00:00,14.1966666666666,14.3999999999999,15.6,16.9799999999999,0,0.0,14.5,14.67,15.8299999999999,17.1736666666666,0.0,0.0,14.3299999999999,13.7126666666666,16.67,17.94,0,0.0,11.0066666666666,6.98333333333333,23.8633333333333,28.3466666666666,910,64.6333333333333,14.2366666666666,14.5066666666666,15.6,17.7199999999999,0.0,0.0,64.0,79.0,116.0,90.0,1.0,50.0,4.61273666666666,3.72700333333333,4.50369333333333,3.71645333333333,6.9,10.3533333333333,12.8133333333333,15.1733333333333,24.4566666666666,27.8433333333333,1767.54212962962,1310.0,0.741142164613919,3.38666666666666,0.885733333333333,980.35,3.4044,42.1,1.9796,273.84998,0.0,1.975132590979165,-0.1329188024770419,910.0,349.0,51.0,1310.0,3,6,1,0,1,0,-8.1756,-1.2275999999999998,3.4533333333332994,2.3599999999999994,3.38666666666666,3.3866666666667022,3.809,4.2978,4.925,3.8370666666666664,4.719933333333333,143.32524,0.0
2025-01-12 04:00:00,14.1,14.3999999999999,15.4466666666666,16.8999999999999,0,0.0,14.5,14.67,15.8299999999999,17.17,0.0,0.0,14.2383333333333,13.8043333333333,16.6223333333333,17.94,0,0.0,11.01,7.00666666666666,23.8133333333333,28.3233333333333,914,64.2266666666666,14.2033333333333,14.4499999999999,15.4333333333333,17.6999999999999,1.0,0.0,64.0,79.0,119.0,91.0,0.0,48.0,4.59228666666666,3.70952333333333,4.48386666666666,3.69919333333333,6.92333333333333,10.4666666666666,12.8133333333333,15.12,24.3033333333333,27.7799999999999,1756.42092592592,1316.0,0.749250923041838,3.47666666666666,0.882763333333334,980.4,3.0887,43.3,1.8333,267.04004,0.0,1.830854129996903,0.0946680763155328,915.0,353.0,48.0,1316.0,4,6,1,0,1,0,-8.2513,-1.4473000000000007,3.543333333333269,2.3066666666666986,3.47666666666666,3.4766666666666026,3.4044,3.809,4.2978,3.4340333333333333,4.191633333333333,133.74070999999998,0.0
2025-01-12 05:00:00,14.12,14.3999999999999,15.3999999999999,16.8999999999999,0,0.0,14.5,14.67,15.7456666666666,17.17,0.0,0.0,14.22,13.72,16.56,17.94,0,0.0,10.9133333333333,6.98666666666666,23.8933333333333,28.2833333333333,910,63.1999999999999,14.19,14.4499999999999,15.3733333333333,17.64,0.0,0.0,64.0,79.0,119.0,93.0,0.0,52.0,4.64287333333333,3.75,4.53328999999999,3.73951666666666,6.93,10.2933333333333,12.7733333333333,15.0999999999999,24.5366666666666,27.7699999999999,1728.34444444444,1317.0,0.762000887168838,3.23333333333333,0.892873333333333,980.2,2.6975,44.6,1.4606,279.81,0.0,1.4392433643231095,-0.248859193625423,910.0,355.0,52.0,1317.0,5,6,1,0,1,0,-8.3825,-1.7345000000000004,3.3633333333332995,2.3266666666666005,3.23333333333333,3.2333333333332988,3.0887,3.4044,3.809,3.0635333333333334,3.7037333333333335,120.3085,0.0
2025-01-12 06:00:00,14.1833333333333,14.3999999999999,15.3333333333333,16.8999999999999,0,0.0,14.5,14.67,15.72,17.137,0.0,0.0,14.2603333333333,13.7786666666666,16.444,17.8593333333333,0,0.0,10.96,6.98999999999999,23.6833333333333,28.1433333333333,896,63.49,14.23,14.4933333333333,15.3,17.6,0.0,0.0,64.0,79.0,118.0,90.0,0.0,47.0,4.66105,3.75895,4.55088,3.74842666666666,6.9,10.3233333333333,12.7833333333333,15.1733333333333,24.2433333333333,27.5899999999999,1736.27513888888,1294.0,0.745273586551542,3.34666666666665,0.902100000000001,980.39,2.3107,45.6,1.1258,279.40002,0.0,1.110682875353494,-0.1838727559930908,896.0,351.0,47.0,1294.0,6,6,1,0,1,0,-8.569299999999998,-2.0412999999999997,3.4233333333333,2.3900000000000006,3.34666666666665,3.3466666666666,2.6975,3.0887,3.4044,2.6989666666666667,3.2680166666666666,105.36792000000001,0.0
2025-01-12 07:00:00,14.1,14.3999999999999,15.3,16.8633333333333,0,0.0,14.5,14.67,15.6943333333333,17.06,0.0,0.0,14.2383333333333,13.7273333333333,16.44,17.8299999999999,0,0.0,10.8633333333333,6.98333333333333,23.92,28.2366666666666,879,61.8066666666666,14.1466666666666,14.3966666666666,15.2266666666666,17.4999999999999,1.0,0.0,64.0,79.0,118.0,91.0,0.0,46.0,4.66917666666666,3.74959666666666,4.55502,3.74065666666666,6.86666666666666,10.06,12.5933333333333,15.0333333333333,24.2433333333333,27.72,1690.24064814814,1278.0,0.756105351862289,3.47666666666667,0.91958,981.11,1.9686,46.7,1.0292,285.02002,0.0,0.9940377237876664,-0.266723909102717,880.0,352.0,46.0,1278.0,7,6,1,0,1,0,-8.6914,-2.2954,3.1933333333333405,2.4399999999999995,3.47666666666667,3.4766666666666985,2.3107,2.6975,3.0887,2.3256,2.8798166666666667,91.93362,0.0
2025-01-12 08:00:00,13.86,14.2933333333333,15.2433333333333,16.8,0,0.0,14.4963333333333,14.67,15.61,17.06,0.0,0.0,14.0329999999999,13.6576666666666,16.3849999999999,17.8299999999999,0,0.0,10.6,7.0,23.8433333333333,27.81,802,57.4433333333333,13.7766666666666,14.0699999999999,15.1999999999999,17.3999999999999,0.0,0.0,62.0,78.0,117.0,89.0,0.0,44.0,4.71644666666666,3.73984333333333,4.60344,3.73096,6.89666666666666,9.77,12.3466666666666,14.6933333333333,24.0799999999999,27.3999999999999,1570.91560185185,1192.0,0.758793151328325,3.32,0.976603333333332,980.98,1.7306,47.1,0.70125,291.08997,2.64,0.6542778488993706,-0.2523332299551775,802.0,346.0,44.0,1192.0,8,6,1,0,1,1,-8.8494,-2.5014,2.8733333333333393,2.3466666666666995,3.32,3.3200000000000003,1.9686,2.3107,2.6975,2.0033,2.5334166666666667,81.51126,4.568784
2025-01-12 09:00:00,13.63,13.9933333333333,15.1999999999999,16.8,0,0.0,14.3899999999999,14.6443333333333,15.61,17.06,0.0,0.0,13.7396666666666,13.5733333333333,16.3299999999999,17.8116666666666,0,0.0,10.3766666666666,6.98,23.9033333333333,27.6,772,55.9999999999999,13.6133333333333,13.85,15.11,17.3533333333333,0.0,0.0,64.0,79.0,117.0,90.0,0.0,45.0,4.71931,3.71953333333333,4.60910999999999,3.70759,6.89333333333333,9.58,12.3133333333333,14.5266666666666,24.1933333333333,27.2999999999999,1531.44444444444,1167.0,0.762025683813393,3.10666666666666,0.999776666666667,981.44,3.7694,40.6,0.22997,317.88,104.74,0.1542375620361494,-0.1705783554767279,772.0,350.0,45.0,1167.0,9,6,1,0,1,1,-8.110599999999998,-0.9825999999999997,2.68666666666667,2.213333333333299,3.10666666666666,3.1066666666666016,1.7306,1.9686,2.3107,2.4895333333333336,2.5942499999999997,153.03764,394.806956
2025-01-12 10:00:00,13.9433333333333,13.97,15.1999999999999,16.8,0,0.0,14.3899999999999,14.4639999999999,15.61,17.06,0.0,0.0,13.8936666666666,13.569,16.3299999999999,17.72,0,0.0,10.75,7.02,23.7766666666666,27.9933333333333,857,60.5466666666666,14.04,14.3533333333333,15.1,17.3,1.0,0.0,64.0,78.0,118.0,91.0,1.0,55.0,4.67817333333333,3.76448333333333,4.56840333333333,3.75387666666666,6.93,10.0799999999999,12.7066666666666,15.0433333333333,24.6099999999999,27.54,1655.78314814814,1265.0,0.763988932617652,2.93,0.913689999999999,982.03,5.7195,34.7,0.67051,57.820007,288.62,-0.567505709713478,-0.3571007274461949,858.0,351.0,56.0,1265.0,10,6,1,0,1,1,-7.340499999999999,0.4955000000000003,3.149999999999901,2.3366666666666998,2.93,2.930000000000099,3.7694,1.7306,1.9686,3.7398333333333333,3.032716666666667,198.46665000000002,1650.76209
2025-01-12 11:00:00,14.3333333333333,14.43,15.1999999999999,16.8,0,0.0,14.3899999999999,14.44,15.61,17.06,0.0,0.0,14.374,13.4163333333333,16.3299999999999,17.72,0,0.0,10.8133333333333,7.01,23.7366666666666,27.9799999999999,877,60.95,14.4266666666666,14.6666666666666,15.1466666666666,17.3,0.0,0.0,63.0,80.0,119.0,92.0,0.0,55.0,4.67269333333333,3.75783,4.56203666666666,3.74796,6.88666666666666,9.92666666666667,12.8566666666666,15.3533333333333,24.7566666666666,27.5033333333333,1666.81319444444,1286.0,0.771532169463434,2.74666666666666,0.914863333333331,981.84,7.3867,29.9,1.4158,84.70001,448.38,-1.409747050514825,-0.1307780316595671,877.0,354.0,55.0,1286.0,11,6,1,0,1,1,-6.633299999999999,1.7786999999999997,3.04000000000001,2.4966666666667,2.74666666666666,2.746666666666698,5.7195,3.7694,1.7306,5.6252,3.81425,220.86233,3312.048546
2025-01-12 12:00:00,14.54,14.7199999999999,15.2199999999999,16.8,0,0.0,14.3899999999999,14.44,15.61,17.06,0.0,0.0,14.554,13.7576666666666,16.3299999999999,17.72,0,0.0,10.9966666666666,7.00666666666666,24.0966666666666,28.55,906,63.1299999999999,14.56,14.8299999999999,15.1999999999999,17.3833333333333,0.0,0.0,63.0,79.0,119.0,91.0,0.0,59.0,4.66928,3.78056999999999,4.55671666666666,3.77141333333333,6.90333333333333,10.15,12.9933333333333,15.5366666666666,25.0966666666666,28.0233333333333,1726.43013888888,1317.0,0.762845811326954,2.92666666666665,0.888710000000001,980.79,8.7685,26.5,2.0325,98.662994,559.86,-2.0093119726127564,0.3061399136261626,906.0,352.0,59.0,1317.0,12,6,1,0,1,1,-5.9315,2.8885,3.2466666666666706,2.5433333333332993,2.92666666666665,2.9266666666667014,7.3867,5.7195,3.7694,7.291566666666667,4.89055,232.36524999999997,4909.13241
2025-01-12 13:00:00,14.6899999999999,14.8899999999999,15.3,16.8233333333333,0,0.0,14.3899999999999,14.4919999999999,15.632,17.071,0.0,0.0,14.7286666666666,13.9596666666666,16.4363333333333,17.7823333333333,0,0.0,11.1399999999999,7.00333333333333,24.01,28.65,935,65.0733333333333,14.7033333333333,15.0033333333333,15.2666666666666,17.4266666666666,1.0,0.0,62.0,78.0,117.0,90.0,0.0,61.0,4.66341666666666,3.78470666666666,4.55162333333333,3.77560333333333,6.87,10.2933333333333,13.0933333333333,15.6866666666666,25.24,28.0733333333333,1779.5749074074,1344.0,0.755236542393161,2.83333333333332,0.878709999999999,978.81,9.8329,24.9,2.3447,99.076996,610.5,-2.3153378539666085,0.369903652305976,936.0,347.0,61.0,1344.0,13,6,1,0,1,1,-5.187099999999999,3.824900000000001,3.423333333333299,2.5933333333333,2.83333333333332,2.8333333333333,8.7685,7.3867,5.7195,8.662700000000001,6.201266666666666,244.83921,6002.98545
2025-01-12 14:00:00,14.8233333333333,15.0266666666666,15.3699999999999,16.8999999999999,0,0.0,14.4156666666666,14.5673333333333,15.72,17.17,0.0,0.0,14.8533333333333,14.2199999999999,16.508,17.8299999999999,0,0.0,11.3333333333333,6.98333333333333,24.0099999999999,28.9,984,67.4233333333333,14.8,15.1466666666666,15.3599999999999,17.6,0.0,0.0,63.0,79.0,118.0,92.0,0.0,64.0,4.60979666666666,3.75467666666666,4.49406666666666,3.74798333333333,6.89333333333333,10.4633333333333,13.0999999999999,15.78,25.4133333333333,28.2266666666666,1843.84087962962,1400.0,0.759284608269026,2.81333333333333,0.85512,977.65,10.705,24.0,2.7441,107.26001,595.5,-2.620528023189897,0.8141975741037631,984.0,352.0,64.0,1400.0,14,6,1,0,1,1,-4.494999999999999,4.625,3.569999999999969,2.680000000000099,2.81333333333333,2.8133333333333006,9.8329,8.7685,7.3867,9.7688,7.697,256.92,6374.8275
2025-01-12 15:00:00,14.7833333333333,15.1,15.4733333333333,16.8999999999999,0,0.0,14.5,14.67,15.7896666666666,17.17,0.0,0.0,14.8899999999999,14.3536666666666,16.6113333333333,17.8556666666666,0,0.0,11.2766666666666,6.98,23.96,28.7933333333333,984,67.8633333333333,14.7366666666666,15.06,15.52,17.6833333333333,0.0,0.0,63.0,78.0,119.0,91.0,0.0,64.0,4.62152,3.7692,4.50401333333333,3.76432333333333,6.86333333333333,10.39,12.9933333333333,15.7033333333333,25.32,28.1833333333333,1855.8736574074,1399.0,0.753822866344444,2.86333333333332,0.85232,977.1,11.211,23.7,2.8538,105.66998,513.24,-2.7477339420797966,0.7707999893244822,984.0,351.0,64.0,1399.0,15,6,1,0,1,1,-4.0489999999999995,5.107,3.526666666666671,2.709999999999999,2.86333333333332,2.8633333333333013,10.705,9.8329,8.7685,10.582966666666666,8.937266666666668,265.7007,5753.93364
2025-01-12 16:00:00,14.6999999999999,15.0233333333333,15.61,16.99,0,0.0,14.5293333333333,14.7323333333333,15.8556666666666,17.2616666666666,0.0,0.0,14.8093333333333,14.2249999999999,16.7213333333333,17.94,0,0.0,11.2233333333333,7.00666666666666,23.92,28.7066666666666,980,68.2066666666666,14.6833333333333,14.9533333333333,15.6599999999999,17.7533333333333,1.0,0.0,62.0,80.0,120.0,93.0,0.0,64.0,4.62037333333333,3.76516333333333,4.50438333333333,3.75937,6.86333333333333,10.3566666666666,12.9966666666666,15.6333333333333,25.2699999999999,28.1033333333333,1865.26287037037,1400.0,0.750564449782894,2.83333333333333,0.855209999999998,976.84,11.224,24.0,3.5879,99.203,375.48,-3.5417161650000044,0.5738231579307851,981.0,355.0,64.0,1400.0,16,6,1,0,1,1,-3.975999999999999,5.144,3.49333333333327,2.6366666666667005,2.83333333333333,2.8333333333333997,11.211,10.705,9.8329,11.046666666666667,9.854683333333332,269.376,4214.38752
2025-01-12 17:00:00,14.6999999999999,15.0,15.6999999999999,17.0,0,0.0,14.61,14.7799999999999,15.94,17.2799999999999,0.0,0.0,14.7799999999999,14.1956666666666,16.8239999999999,18.0079999999999,0,0.0,11.2866666666666,6.98666666666666,24.0133333333333,28.8766666666666,981,67.02,14.6533333333333,14.9066666666666,15.7533333333333,17.82,1.0,0.0,64.0,79.0,119.0,91.0,1.0,64.0,4.62561,3.77315333333333,4.50941333333333,3.76598,6.86666666666666,10.4433333333333,12.9566666666666,15.5999999999999,25.38,28.2333333333333,1832.81083333333,1400.0,0.763854062044046,2.85333333333332,0.852456666666666,976.82,10.491,25.3,4.2842,95.10199,199.14,-4.267225902471398,0.3809891563774055,982.0,353.0,65.0,1400.0,17,6,1,0,1,1,-4.449000000000002,4.514999999999999,3.5766666666666396,2.6433333333333007,2.85333333333332,2.8533333333332997,11.224,11.211,10.705,10.975333333333333,10.372066666666667,265.4223,2089.1777399999996
2025-01-12 18:00:00,14.66,14.9733333333333,15.6999999999999,17.0,0,0.0,14.61,14.8459999999999,15.98,17.3606666666666,0.0,0.0,14.747,14.1216666666666,16.8899999999999,18.06,0,0.0,11.2299999999999,7.0,23.6766666666666,28.4933333333333,957,67.14,14.5633333333333,14.8433333333333,15.8,17.8999999999999,0.0,0.0,62.0,78.0,117.0,91.0,0.0,62.0,4.66179666666666,3.79981666666666,4.54598,3.79406999999999,6.88333333333333,10.37,12.8633333333333,15.4833333333333,25.1166666666666,27.8566666666666,1836.0925,1367.0,0.744515867256143,2.74,0.861979999999999,977.16,7.9991,30.4,4.0839,89.289,32.7,-4.083585563128132,-0.0506770027871931,957.0,348.0,62.0,1367.0,18,6,1,0,1,1,-5.920899999999998,2.4311000000000007,3.486666666666669,2.620000000000001,2.74,2.740000000000002,10.491,11.224,11.211,9.9047,10.243833333333333,243.17264,261.57057000000003
2025-01-12 19:00:00,14.4199999999999,14.85,15.7833333333333,17.0,0,0.0,14.61,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.5766666666666,14.0096666666666,16.8899999999999,18.06,0,0.0,11.12,7.00666666666666,23.4533333333333,28.1166666666666,927,66.3166666666666,14.4299999999999,14.6833333333333,15.8166666666666,17.8999999999999,0.0,0.0,63.0,79.0,118.0,91.0,0.0,61.0,4.55431,3.71037333333333,4.43646,3.70491333333333,6.88666666666666,10.2733333333333,12.7766666666666,15.3333333333333,24.9399999999999,27.5599999999999,1813.57662037037,1339.0,0.738320060459617,2.62,0.843936666666667,977.57,7.1681,32.1,3.5927,92.23102,0.039917,-3.589976685827984,0.1398595195598845,927.0,351.0,61.0,1339.0,19,6,1,0,1,0,-6.411900000000002,1.736099999999999,3.38666666666664,2.5566666666667004,2.62,2.620000000000001,7.9991,10.491,11.224,8.552733333333332,9.7997,230.09601,0.2861290477
2025-01-12 20:00:00,14.3799999999999,14.6999999999999,15.8,17.1,0,0.0,14.61,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.56,14.055,16.8899999999999,18.1443333333333,0,0.0,11.19,6.98666666666666,23.7366666666666,28.47,958,66.4033333333333,14.4366666666666,14.6733333333333,15.8999999999999,17.96,1.0,0.0,64.0,78.0,118.0,91.0,0.0,58.0,4.57429333333333,3.72814,4.45959666666666,3.72055666666666,6.89666666666666,10.4666666666666,12.8666666666666,15.36,24.9133333333333,27.8733333333333,1815.94671296296,1368.0,0.753326069666396,2.95999999999999,0.846153333333333,977.89,6.5413,33.5,2.4807,78.97601,0.0,-2.434924150999819,-0.4743594300504748,959.0,351.0,58.0,1368.0,20,6,1,0,1,0,-6.758700000000001,1.221299999999999,3.569999999999939,2.4933333333334,2.95999999999999,2.960000000000001,7.1681,7.9991,10.491,7.236166666666667,9.105749999999999,219.13354999999999,0.0
2025-01-12 21:00:00,14.3,14.6999999999999,15.8,17.1,0,0.0,14.61,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.4599999999999,14.0423333333333,17.0,18.17,0,0.0,11.13,6.99666666666666,23.8033333333333,28.47,942,65.5766666666666,14.3666666666666,14.6066666666666,15.8999999999999,18.0,0.0,0.0,61.0,79.0,119.0,91.0,0.0,57.0,4.63555,3.76015666666666,4.52282666666666,3.75228,6.87,10.4066666666666,12.7933333333333,15.2799999999999,24.7866666666666,27.92,1793.33967592592,1349.0,0.752227822820845,3.13333333333333,0.875393333333333,978.09,5.9808,34.7,1.6085,77.51099,0.0,-1.5704388764818644,-0.3478418968933724,942.0,350.0,57.0,1349.0,21,6,1,0,1,0,-7.079199999999998,0.7568000000000006,3.5366666666666005,2.4866666666666006,3.13333333333333,3.1333333333334004,6.5413,7.1681,7.9991,6.563400000000001,8.23405,207.53376000000003,0.0
2025-01-12 22:00:00,14.3,14.6999999999999,15.8,17.1,0,0.0,14.61,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.44,13.9316666666666,17.0,18.17,0,0.0,11.1433333333333,6.99,23.7433333333333,28.3733333333333,945,64.39,14.3466666666666,14.6066666666666,15.8999999999999,18.0,0.0,0.0,65.0,80.0,120.0,92.0,0.0,54.0,4.66069666666666,3.77484666666666,4.54853666666666,3.76698,6.89333333333333,10.37,12.7533333333333,15.2533333333333,24.6733333333333,27.8,1760.88763888888,1356.0,0.770066170068425,3.12666666666666,0.885849999999997,978.5,5.6396,35.6,0.81672,51.268005,0.0,-0.6371078677320454,-0.5110040344986784,945.0,357.0,54.0,1356.0,22,6,1,0,1,0,-7.240400000000001,0.48759999999999915,3.4766666666666692,2.5,3.12666666666666,3.1266666666667007,5.9808,6.5413,7.1681,6.0539,7.303316666666667,200.76976,0.0
2025-01-12 23:00:00,14.1566666666666,14.62,15.8,17.1,0,0.0,14.61,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.3336666666666,13.8846666666666,16.9009999999999,18.17,0,0.0,11.0133333333333,6.99333333333333,23.5966666666666,28.0699999999999,897,62.7466666666666,14.1866666666666,14.4133333333333,15.8999999999999,18.0,1.0,0.0,63.0,79.0,117.0,91.0,0.0,52.0,4.64158999999999,3.7382,4.52381333333333,3.73097,6.89,10.1533333333333,12.5566666666666,15.0933333333333,24.49,27.5499999999999,1715.94703703703,1300.0,0.757599140265271,3.05999999999998,0.903389999999999,978.59,5.2253,36.7,0.21233,34.205017,0.0,-0.1193625404816787,-0.175603567246681,898.0,350.0,52.0,1300.0,23,6,1,0,1,0,-7.4347,0.16129999999999933,3.263333333333301,2.536666666666701,3.05999999999998,3.059999999999903,5.6396,5.9808,6.5413,5.615233333333333,6.4257,191.76851000000002,0.0
2025-01-13 00:00:00,14.0133333333333,14.3433333333333,15.7833333333333,17.1,0,0.0,14.61,14.8569999999999,16.06,17.3899999999999,0.0,0.0,14.1393333333333,13.8643333333333,16.8899999999999,18.17,0,0.0,10.8799999999999,7.0,23.65,27.9733333333333,873,62.7633333333333,13.9866666666666,14.3,15.8266666666666,18.0,0.0,0.0,63.0,79.0,118.0,91.0,1.0,49.0,4.67642666666666,3.76486,4.56311333333333,3.75641666666666,6.85,10.0666666666666,12.49,14.94,24.34,27.4799999999999,1716.40282407407,1274.0,0.742250002232004,3.13999999999999,0.911566666666666,978.31,4.6566,38.3,0.25018,247.26001,0.0,0.230733138054703,0.0967070390583301,873.0,351.0,50.0,1274.0,0,0,1,0,0,0,-7.6834,-0.2794000000000003,3.216666666666601,2.4499999999999993,3.13999999999999,3.139999999999901,5.2253,5.6396,5.9808,5.1738333333333335,5.868616666666667,178.34778,0.0
2025-01-13 01:00:00,13.9833333333333,14.2866666666666,15.6999999999999,17.0633333333333,0,0.0,14.61,14.7543333333333,16.06,17.3899999999999,0.0,0.0,14.11,13.6136666666666,16.8349999999999,18.17,0,0.0,10.8633333333333,6.99333333333333,23.8166666666666,28.1366666666666,866,62.5633333333333,14.0133333333333,14.2966666666666,15.8,17.9766666666666,0.0,0.0,63.0,78.0,117.0,90.0,0.0,47.0,4.66651333333333,3.76432,4.55186,3.75545666666666,6.90666666666666,10.13,12.5366666666666,14.9133333333333,24.3033333333333,27.6466666666666,1710.93337962962,1261.0,0.737024605991948,3.34333333333334,0.902193333333332,977.89,4.6507,38.5,0.86425,253.53998,0.0,0.8288310320165839,0.24488197742244,866.0,348.0,47.0,1261.0,1,0,1,0,0,0,-7.649300000000001,-0.26930000000000076,3.2233333333333407,2.3766666666667007,3.34333333333334,3.3433333333333017,4.6566,5.2253,5.6396,4.8442,5.44905,179.05194999999998,0.0
2025-01-13 02:00:00,14.0,14.1999999999999,15.6999999999999,17.0,0,0.0,14.5476666666666,14.67,15.94,17.2909999999999,0.0,0.0,14.11,13.6283333333333,16.7799999999999,18.17,0,0.0,10.9433333333333,6.99666666666666,23.7966666666666,28.24,900,63.87,14.0199999999999,14.3233333333333,15.7066666666666,17.8999999999999,1.0,0.0,63.0,79.0,119.0,91.0,0.0,48.0,4.67277333333333,3.76516,4.56197666666666,3.75524333333333,6.89,10.3599999999999,12.58,14.9533333333333,24.3299999999999,27.7199999999999,1746.66708333333,1301.0,0.744847150561271,3.39,0.907613333333332,977.72,4.4767,39.1,0.93201,265.22998,0.0,0.9287819901124976,0.0775026124893121,901.0,352.0,48.0,1301.0,2,0,1,0,0,0,-7.7033,-0.39529999999999976,3.4699999999999003,2.3733333333332993,3.39,3.3900000000000006,4.6507,4.6566,5.2253,4.594666666666666,5.10495,175.03897,0.0
2025-01-13 03:00:00,13.9566666666666,14.1999999999999,15.6133333333333,17.0,0,0.0,14.5,14.6553333333333,15.94,17.2799999999999,0.0,0.0,14.0623333333333,13.5293333333333,16.7176666666666,18.1186666666666,0,0.0,10.8333333333333,7.00333333333333,23.8833333333333,28.19,889,62.28,13.9299999999999,14.2733333333333,15.6566666666666,17.86,0.0,0.0,65.0,79.0,119.0,91.0,0.0,48.0,4.60747666666666,3.67790333333333,4.50027333333333,3.66621333333333,6.89,10.2666666666666,12.6,14.9066666666666,24.2866666666666,27.7299999999999,1703.185,1291.0,0.757991645064981,3.44333333333332,0.929573333333333,977.39,4.1355,40.1,1.0168,291.82996,0.0,0.9438868088665358,-0.3781004258761785,889.0,354.0,48.0,1291.0,3,0,1,0,0,0,-7.8445,-0.6565000000000003,3.3766666666666003,2.306666666666601,3.44333333333332,3.4433333333332996,4.4767,4.6507,4.6566,4.420966666666666,4.7974,165.83355000000003,0.0
2025-01-13 04:00:00,14.0,14.1999999999999,15.5866666666666,17.0,0,0.0,14.5,14.56,15.8519999999999,17.2763333333333,0.0,0.0,14.0733333333333,13.6943333333333,16.6626666666666,18.06,0,0.0,10.79,6.99666666666666,23.9533333333333,28.1633333333333,860,60.8666666666666,14.07,14.3333333333333,15.5866666666666,17.8,0.0,0.0,64.0,79.0,118.0,90.0,0.0,47.0,4.69562333333333,3.73784,4.58799,3.72650333333333,6.87333333333333,10.1333333333333,12.7066666666666,15.0,24.31,27.7366666666666,1664.53425925925,1258.0,0.755766961840621,3.42666666666666,0.957783333333332,977.18,3.7654,41.1,1.4416,258.36,0.0,1.411952965524539,0.2908597310499684,860.0,351.0,47.0,1258.0,4,0,1,0,0,0,-8.0146,-0.9466000000000001,3.2599999999999705,2.2933333333334005,3.42666666666666,3.426666666666602,4.1355,4.4767,4.6507,4.125866666666667,4.485033333333333,154.75794000000002,0.0
2025-01-13 05:00:00,14.0,14.1999999999999,15.3999999999999,16.9066666666666,0,0.0,14.4449999999999,14.56,15.8189999999999,17.17,0.0,0.0,14.11,13.6393333333333,16.56,18.056,0,0.0,10.83,6.97666666666666,23.9033333333333,28.1366666666666,860,61.3633333333333,14.0166666666666,14.32,15.3999999999999,17.7299999999999,1.0,0.0,63.0,79.0,117.0,91.0,0.0,45.0,4.71751333333333,3.76056333333333,4.60682333333333,3.75001333333333,6.89666666666666,10.1066666666666,12.5799999999999,14.9733333333333,24.2299999999999,27.67,1678.11671296296,1256.0,0.748458072253119,3.44,0.956949999999999,976.83,3.2487,42.6,1.6121,257.52002,0.0,1.57400861565383,0.348372340818719,861.0,350.0,45.0,1256.0,5,0,1,0,0,0,-8.231300000000001,-1.3433000000000006,3.2099999999999396,2.3933333333334,3.44,3.4400000000001008,3.7654,4.1355,4.4767,3.716533333333333,4.1556,138.39462,0.0
2025-01-13 06:00:00,13.9933333333333,14.1999999999999,15.3533333333333,16.8999999999999,0,0.0,14.3899999999999,14.56,15.72,17.17,0.0,0.0,14.11,13.4403333333333,16.496,17.94,0,0.0,10.6466666666666,6.99666666666666,23.8833333333333,27.95,826,59.8666666666666,14.01,14.2933333333333,15.3066666666666,17.6733333333333,0.0,0.0,63.0,78.0,117.0,89.0,0.0,45.0,4.68842333333333,3.73615666666666,4.57894,3.72588333333333,6.92,9.92,12.6033333333333,14.92,24.1866666666666,27.5466666666666,1637.18703703703,1218.0,0.743958981134081,3.35999999999999,0.952266666666666,976.73,2.9246,43.9,1.4834,249.85999,0.0,1.3926960880406745,0.510757443759953,826.0,347.0,45.0,1218.0,6,0,1,0,0,0,-8.2954,-1.5634000000000008,3.0,2.3166666666667,3.35999999999999,3.3599999999999994,3.2487,3.7654,4.1355,3.3129000000000004,3.8669333333333333,128.38994,0.0
2025-01-13 07:00:00,14.0266666666666,14.1999999999999,15.3,16.8933333333333,0,0.0,14.3899999999999,14.56,15.6906666666666,17.148,0.0,0.0,14.11,13.5893333333333,16.44,17.94,0,0.0,10.78,7.00333333333333,24.0233333333333,28.2033333333333,856,60.8299999999999,14.0766666666666,14.3533333333333,15.2199999999999,17.6,0.0,0.0,63.0,79.0,118.0,91.0,1.0,46.0,4.70897,3.77651,4.59831666666666,3.76559999999999,6.89333333333333,10.0533333333333,12.6666666666666,15.0,24.3533333333333,27.7466666666666,1663.53152777777,1254.0,0.753817994465756,3.39333333333332,0.932459999999999,977.14,2.7271,44.5,1.543,274.28003,0.0,1.5386968911804653,-0.1151558816195303,856.0,351.0,47.0,1254.0,7,0,1,0,0,0,-8.3729,-1.7128999999999999,3.159999999999971,2.3333333333333997,3.39333333333332,3.393333333333299,2.9246,3.2487,3.7654,2.9668000000000005,3.546333333333333,121.35595,0.0
2025-01-13 08:00:00,14.03,14.3,15.2233333333333,16.8,0,0.0,14.3899999999999,14.56,15.61,17.06,0.0,0.0,14.11,13.6406666666666,16.3776666666666,17.8593333333333,0,0.0,10.65,6.98666666666666,23.8766666666666,27.91,824,58.29,14.0833333333333,14.3433333333333,15.1999999999999,17.4799999999999,1.0,0.0,63.0,79.0,117.0,90.0,0.0,46.0,4.73310333333333,3.75025333333333,4.62647666666666,3.73815333333333,6.90666666666666,9.93,12.7466666666666,15.0066666666666,24.22,27.5033333333333,1594.06958333333,1220.0,0.765336728556652,3.28333333333332,0.98285,977.12,2.1072,53.5,2.1337,264.92004,2.688,2.125319032319398,0.1889304127474942,825.0,349.0,46.0,1220.0,8,0,1,0,0,1,-7.1928,-1.6128,3.0233333333333396,2.26,3.28333333333332,3.2833333333332995,2.7271,2.9246,3.2487,2.5863,3.1514166666666665,112.7352,5.664153600000001
2025-01-13 09:00:00,14.1,14.3,15.1999999999999,16.8,0,0.0,14.3899999999999,14.56,15.61,17.06,0.0,0.0,14.2016666666666,13.6186666666666,16.3299999999999,17.8299999999999,0,0.0,10.6166666666666,7.0,24.0466666666666,28.0466666666666,833,58.1766666666666,14.1733333333333,14.4299999999999,15.1,17.3999999999999,0.0,0.0,65.0,80.0,119.0,92.0,0.0,47.0,4.69971333333333,3.73094999999999,4.59366666666666,3.71906,6.91,9.85333333333333,12.7666666666666,15.0866666666666,24.45,27.64,1590.97023148148,1236.0,0.77688442910026,3.18999999999999,0.968763333333333,977.16,4.051,47.9,1.8261,268.65002,90.46,1.8255931448386604,0.0430218493104361,833.0,356.0,47.0,1236.0,9,0,1,0,0,1,-6.369,-0.11699999999999999,2.94333333333333,2.3200000000000003,3.18999999999999,3.1900000000000013,2.1072,2.7271,2.9246,2.961766666666667,3.1373333333333338,194.0429,366.45346
2025-01-13 10:00:00,14.2166666666666,14.3599999999999,15.1999999999999,16.8,0,0.0,14.3899999999999,14.56,15.61,17.06,0.0,0.0,14.2823333333333,13.6089999999999,16.3299999999999,17.8299999999999,0,0.0,10.7933333333333,6.98,23.8866666666666,28.1166666666666,859,60.8466666666666,14.3166666666666,14.5566666666666,15.1,17.3999999999999,0.0,0.0,63.0,79.0,119.0,90.0,0.0,56.0,4.68657333333333,3.74314333333333,4.57645333333333,3.73302333333333,6.90666666666666,9.98666666666666,12.8266666666666,15.2533333333333,24.8399999999999,27.6733333333333,1663.98731481481,1266.0,0.760823107681498,2.83333333333333,0.943430000000001,977.47,6.1278,41.7,1.7546,267.0,227.58,1.7521953816803757,0.0918286688238685,859.0,351.0,56.0,1266.0,10,0,1,0,0,1,-5.5322000000000005,1.4637999999999995,3.079999999999999,2.4266666666666996,2.83333333333333,2.8333333333333997,4.051,2.1072,2.7271,4.0953333333333335,3.5310666666666664,255.52926,1394.564724
2025-01-13 11:00:00,14.3599999999999,14.59,15.1999999999999,16.8,0,0.0,14.3899999999999,14.56,15.61,17.06,0.0,0.0,14.4193333333333,13.7286666666666,16.3299999999999,17.8299999999999,0,0.0,11.02,7.02666666666666,23.8199999999999,28.2599999999999,896,62.6733333333333,14.43,14.6866666666666,15.1466666666666,17.3999999999999,1.0,0.0,63.0,78.0,117.0,90.0,0.0,58.0,4.69432,3.76622666666666,4.58262333333333,3.75723333333333,6.9,10.2333333333333,12.86,15.3766666666666,25.0299999999999,27.7199999999999,1713.94157407407,1303.0,0.760235949526997,2.69,0.928093333333332,977.46,8.2226,37.0,1.5762,259.71997,391.1,1.5508977315756027,0.2812875151755767,897.0,348.0,58.0,1303.0,11,0,1,0,0,1,-4.3774,3.1826,3.3333333333333,2.5166666666666,2.69,2.6899999999999977,6.1278,4.051,2.1072,6.133800000000001,4.36005,304.2362,3215.8588600000003
2025-01-13 12:00:00,14.5666666666666,14.7533333333333,15.2066666666666,16.8,0,0.0,14.3899999999999,14.648,15.61,17.06,0.0,0.0,14.56,13.8119999999999,16.3483333333333,17.8299999999999,0,0.0,11.1966666666666,7.02333333333333,23.7833333333333,28.4533333333333,932,65.1899999999999,14.5433333333333,14.7966666666666,15.1999999999999,17.3999999999999,0.0,0.0,62.0,78.0,117.0,91.0,0.0,63.0,4.74984333333333,3.85717999999999,4.63470666666666,3.84926666666666,6.87333333333333,10.3199999999999,12.8733333333333,15.4933333333333,25.26,27.86,1782.76541666666,1343.0,0.753324014166193,2.60000000000001,0.892663333333334,976.54,10.133,33.6,1.6266,288.07,511.98,1.5463732758100928,-0.504536670481307,932.0,348.0,63.0,1343.0,12,0,1,0,0,1,-3.147000000000002,4.820999999999999,3.4466666666665704,2.620000000000001,2.60000000000001,2.599999999999998,8.2226,6.1278,4.051,8.161133333333334,5.561450000000001,340.4688,5187.89334
2025-01-13 13:00:00,14.6666666666666,14.8499999999999,15.3,16.8799999999999,0,0.0,14.3899999999999,14.67,15.6283333333333,17.17,0.0,0.0,14.659,14.0126666666666,16.44,17.8299999999999,0,0.0,11.3333333333333,7.00333333333333,24.0033333333333,28.8466666666666,981,67.63,14.63,14.8799999999999,15.2833333333333,17.5666666666666,0.0,0.0,61.0,79.0,119.0,91.0,0.0,66.0,4.66905666666666,3.79192333333333,4.55066333333333,3.78588333333333,6.87666666666666,10.42,12.88,15.5766666666666,25.5666666666666,28.2133333333333,1849.49263888888,1397.0,0.755342287190323,2.64666666666666,0.877133333333331,974.75,11.472,31.2,1.6316,301.95,537.98,1.3844292667638216,-0.863408457989489,981.0,350.0,66.0,1397.0,13,0,1,0,0,1,-2.2880000000000003,5.967999999999999,3.54333333333334,2.6966666666665997,2.64666666666666,2.6466666666667003,10.133,8.2226,6.1278,9.942533333333332,7.018933333333333,357.9264,6171.70656
2025-01-13 14:00:00,14.6999999999999,14.8999999999999,15.3733333333333,16.8999999999999,0,0.0,14.4816666666666,14.7433333333333,15.72,17.17,0.0,0.0,14.7249999999999,14.1036666666666,16.536,17.8703333333333,0,0.0,11.35,7.01,24.1766666666666,29.1233333333333,1002,68.4533333333333,14.6733333333333,14.93,15.3766666666666,17.6566666666666,1.0,0.0,63.0,79.0,118.0,91.0,1.0,64.0,4.61745666666666,3.76840333333333,4.49955333333333,3.76434999999999,6.90333333333333,10.5066666666666,12.9,15.6266666666666,25.6066666666666,28.4433333333333,1872.00851851851,1419.0,0.758009371198255,2.83666666666666,0.849053333333334,973.58,12.519,29.5,1.3662,296.42004,499.18,1.223508864159476,-0.6078885583091602,1003.0,351.0,65.0,1419.0,14,0,1,0,0,1,-1.5809999999999995,6.8790000000000004,3.6033333333332704,2.726666666666599,2.83666666666666,2.836666666666698,11.472,10.133,8.2226,11.374666666666664,8.754233333333334,369.3105,6249.23442
2025-01-13 15:00:00,14.7199999999999,14.9866666666666,15.5,16.9433333333333,0,0.0,14.5,14.7836666666666,15.8006666666666,17.2359999999999,0.0,0.0,14.7799999999999,14.2286666666666,16.6516666666666,17.94,0,0.0,11.3333333333333,6.99333333333333,24.2333333333333,29.1933333333333,1002,68.7533333333333,14.7133333333333,15.0333333333333,15.5766666666666,17.7433333333333,0.0,0.0,63.0,80.0,121.0,93.0,0.0,67.0,4.60401666666666,3.76770333333333,4.48457,3.76399333333333,6.84,10.44,12.9333333333333,15.6733333333333,25.71,28.4733333333333,1880.21268518518,1426.0,0.758424837379262,2.76333333333333,0.836313333333334,973.1,13.139,28.3,0.89099,275.88,418.58,0.8863021789646596,-0.0912777500954993,1002.0,357.0,67.0,1426.0,15,0,1,0,0,1,-1.2010000000000005,7.402999999999999,3.5999999999999996,2.74,2.76333333333333,2.7633333333333,12.519,11.472,10.133,12.376666666666665,10.2689,371.83369999999996,5499.72262
2025-01-13 16:00:00,14.8,15.0,15.6333333333333,17.0,0,0.0,14.5696666666666,14.8899999999999,15.885,17.2799999999999,0.0,0.0,14.8459999999999,14.1839999999999,16.7689999999999,18.0199999999999,0,0.0,11.3233333333333,7.00666666666666,24.16,29.0733333333333,1014,68.64,14.7433333333333,15.0833333333333,15.6999999999999,17.8233333333333,1.0,0.0,62.0,78.0,118.0,92.0,0.0,65.0,4.58498,3.76462,4.46304,3.76277,6.86,10.35,12.8933333333333,15.7199999999999,25.63,28.3633333333333,1877.11333333333,1430.0,0.761808024377856,2.73333333333333,0.82036,972.87,13.341,28.0,0.39089,103.649994,337.02,-0.3798494898119646,0.0922461771001389,1015.0,350.0,65.0,1430.0,16,0,1,0,0,1,-1.059000000000001,7.5809999999999995,3.4899999999999993,2.8266666666665987,2.73333333333333,2.7333333333333023,13.139,12.519,11.472,12.999666666666664,11.4711,373.548,4496.183819999999
2025-01-13 17:00:00,14.7733333333333,15.0,15.6999999999999,17.0133333333333,0,0.0,14.61,14.8899999999999,15.956,17.3496666666666,0.0,0.0,14.8789999999999,14.1393333333333,16.8753333333333,18.0636666666666,0,0.0,11.3633333333333,7.02,24.0599999999999,28.9633333333333,998,68.47,14.6933333333333,14.9633333333333,15.7966666666666,17.9066666666666,0.0,0.0,63.0,79.0,118.0,91.0,0.0,66.0,4.57806666666666,3.74028333333333,4.45710333333333,3.73654333333333,6.88666666666666,10.4,12.8399999999999,15.6266666666666,25.5866666666666,28.2966666666666,1872.46430555555,1415.0,0.755688637589368,2.71,0.837783333333333,973.1,12.776,30.5,1.3177,100.33002,155.08,-1.2963416904022151,0.2362869266911048,998.0,351.0,66.0,1415.0,17,0,1,0,0,1,-1.1240000000000006,7.215999999999999,3.5133333333333407,2.786666666666699,2.71,2.710000000000001,13.341,13.139,12.519,13.085333333333333,12.229999999999999,389.668,1981.3020800000002
2025-01-13 18:00:00,14.63,14.9633333333333,15.8,17.1,0,0.0,14.61,14.8936666666666,16.06,17.3899999999999,0.0,0.0,14.7213333333333,14.1136666666666,16.9706666666666,18.17,0,0.0,11.3266666666666,7.00666666666666,23.98,28.8399999999999,971,68.0233333333333,14.56,14.8033333333333,15.8833333333333,18.0,0.0,0.0,60.0,78.0,117.0,91.0,0.0,64.0,4.68201666666666,3.80646666666666,4.56018,3.80420666666666,6.87333333333333,10.3333333333333,12.69,15.4766666666666,25.5233333333333,28.2266666666666,1860.24921296296,1381.0,0.742373651001509,2.70333333333332,0.87555,973.44,10.9,33.9,2.8302,101.82001,26.92,-2.770188186712032,0.57973222284181,971.0,346.0,64.0,1381.0,18,0,1,0,0,1,-2.3199999999999985,5.612,3.4599999999999698,2.7866666666666013,2.70333333333332,2.7033333333332976,12.776,13.341,13.139,12.338999999999999,12.357833333333334,369.51,293.42800000000005
2025-01-13 19:00:00,14.56,14.86,15.8066666666666,17.1,0,0.0,14.698,15.0,16.0856666666666,17.4266666666666,0.0,0.0,14.6186666666666,14.132,17.0036666666666,18.181,0,0.0,11.2866666666666,6.99666666666666,23.86,28.7599999999999,987,67.7233333333333,14.5433333333333,14.7733333333333,15.9566666666666,18.0566666666666,1.0,0.0,63.0,79.0,120.0,91.0,0.0,64.0,4.56448333333333,3.72950666666666,4.44177666666666,3.72567999999999,6.84666666666666,10.3866666666666,12.7333333333333,15.48,25.3933333333333,28.1199999999999,1852.04504629629,1405.0,0.758620856879106,2.72666666666665,0.834976666666666,974.24,10.087,35.6,2.9203,100.48001,6.1035e-05,-2.871584805614944,0.5311805664379923,988.0,353.0,64.0,1405.0,19,0,1,0,0,0,-2.793000000000001,4.935,3.5399999999999396,2.7466666666667,2.72666666666665,2.7266666666666026,10.9,12.776,13.341,11.254333333333333,12.127,359.0972,0.000615660045
2025-01-13 20:00:00,14.6266666666666,14.8599999999999,15.8999999999999,17.1,0,0.0,14.72,15.0,16.17,17.5,0.0,0.0,14.6736666666666,14.0293333333333,17.11,18.2799999999999,0,0.0,11.4433333333333,6.96666666666666,23.9766666666666,29.0233333333333,1032,70.3333333333333,14.6299999999999,14.8899999999999,16.0066666666666,18.1,0.0,0.0,63.0,80.0,120.0,93.0,0.0,66.0,4.44567,3.59825666666666,4.32681333333333,3.59289333333333,6.86333333333333,10.6133333333333,12.8799999999999,15.5666666666666,25.47,28.3,1923.42129629629,1454.0,0.755944629915346,2.82999999999999,0.847413333333335,974.68,9.4884,36.9,2.633,101.649994,0.0,-2.578758683877831,0.531688489930596,1032.0,356.0,66.0,1454.0,20,0,1,0,0,0,-3.1316000000000006,4.4403999999999995,3.74999999999997,2.686666666666701,2.82999999999999,2.830000000000002,10.087,10.9,12.776,10.158466666666667,11.621899999999998,350.12196,0.0
2025-01-13 21:00:00,14.6533333333333,14.8999999999999,15.8999999999999,17.1799999999999,0,0.0,14.72,15.0,16.1993333333333,17.5,0.0,0.0,14.7433333333333,14.154,17.11,18.2799999999999,0,0.0,11.2966666666666,7.02,23.8366666666666,28.7099999999999,978,67.8366666666666,14.5866666666666,14.84,16.1,18.1999999999999,0.0,0.0,64.0,79.0,118.0,92.0,0.0,64.0,4.58575,3.73035666666666,4.46435666666666,3.72705333333333,6.88,10.3566666666666,12.75,15.5033333333333,25.3733333333333,28.0966666666666,1855.14439814814,1395.0,0.751963028534341,2.72333333333334,0.855393333333334,975.38,9.0618,38.1,2.1117,91.707,0.0,-2.110762887183064,0.0629040864381192,978.0,353.0,64.0,1395.0,21,0,1,0,0,0,-3.318199999999999,4.1098,3.4766666666666,2.7533333333333,2.72333333333334,2.7233333333333007,9.4884,10.087,10.9,9.545733333333333,10.942366666666667,345.25458000000003,0.0
