time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-01-13 22:00:00,14.6,14.8799999999999,15.99,17.1999999999999,0,0.0,14.72,15.0,16.2799999999999,17.5733333333333,0.0,0.0,14.67,14.0256666666666,17.1906666666666,18.3679999999999,0,0.0,11.29,6.98333333333333,23.7066666666666,28.61,975,67.4733333333333,14.5166666666666,14.7666666666666,16.1,18.2166666666666,1.0,0.0,62.0,79.0,118.0,90.0,1.0,63.0,4.62616,3.76482333333333,4.50399,3.76173333333333,6.84666666666666,10.32,12.6866666666666,15.4466666666666,25.2133333333333,28.0,1845.20824074074,1389.0,0.75276056616916,2.78666666666667,0.861336666666665,976.08,8.5749,39.4,1.511,73.01898,0.0,-1.4451227504554671,-0.4412949536489461,976.0,349.0,64.0,1389.0,22,0,1,0,0,0,-3.5451000000000015,3.7268999999999988,3.4733333333333407,2.76,2.78666666666667,2.786666666666701,9.0618,9.4884,10.087,9.0417,10.148016666666665,337.85105999999996,0.0
2025-01-13 23:00:00,14.4433333333333,14.8,16.0,17.1999999999999,0,0.0,14.72,15.0953333333333,16.2799999999999,17.61,0.0,0.0,14.5893333333333,14.011,17.22,18.3899999999999,0,0.0,11.2033333333333,6.99,23.79,28.5566666666666,952,66.6366666666666,14.4599999999999,14.6833333333333,16.1966666666666,18.3,0.0,0.0,60.0,78.0,117.0,91.0,0.0,60.0,4.65546333333333,3.78896666666666,4.53409,3.78571666666666,6.86666666666666,10.2533333333333,12.6133333333333,15.3333333333333,25.1233333333333,27.9533333333333,1822.32773148148,1358.0,0.745200754255108,2.82999999999999,0.866496666666666,976.47,8.2082,40.3,1.0865,72.08099,0.0,-1.0337964649444704,-0.3342859839543323,952.0,346.0,60.0,1358.0,23,0,1,0,0,0,-3.7318000000000016,3.4321999999999986,3.38666666666664,2.7200000000000006,2.82999999999999,2.830000000000002,8.5749,9.0618,9.4884,8.614966666666666,9.386716666666667,330.79045999999994,0.0
2025-01-14 00:00:00,14.3,14.7266666666666,16.0,17.1999999999999,0,0.0,14.72,15.0623333333333,16.3129999999999,17.61,0.0,0.0,14.4559999999999,13.8753333333333,17.22,18.3899999999999,0,0.0,11.1766666666666,7.00666666666666,23.83,28.5299999999999,952,66.11,14.3633333333333,14.5966666666666,16.1999999999999,18.3,0.0,0.0,64.0,80.0,120.0,92.0,0.0,60.0,4.55142666666666,3.68213,4.42887666666666,3.67895999999999,6.87333333333333,10.2166666666666,12.55,15.2799999999999,25.0599999999999,27.8999999999999,1807.92486111111,1368.0,0.756668614623318,2.83999999999999,0.869296666666666,976.44,7.9609,41.2,0.71192,68.945984,0.0,-0.664393756951022,-0.2557557861017152,952.0,356.0,60.0,1368.0,0,1,1,0,0,0,-3.7991,3.2569,3.343333333333269,2.729999999999899,2.83999999999999,2.84,8.2082,8.5749,9.0618,8.248,8.896866666666666,327.98908,0.0
2025-01-14 01:00:00,14.3433333333333,14.6999999999999,16.0,17.25,0,0.0,14.72,15.0,16.3899999999999,17.61,0.0,0.0,14.44,13.9816666666666,17.22,18.4413333333333,0,0.0,11.2133333333333,7.01,23.5033333333333,28.2466666666666,952,65.7133333333333,14.4166666666666,14.64,16.1999999999999,18.3466666666666,1.0,0.0,62.0,78.0,118.0,90.0,0.0,62.0,4.65941,3.78588999999999,4.53937666666666,3.78191666666666,6.86666666666666,10.3433333333333,12.62,15.3066666666666,24.9066666666666,27.6733333333333,1797.07712962962,1363.0,0.758453812319624,2.76666666666668,0.873520000000002,976.42,7.7449,42.0,0.61643,315.27,0.0,0.4338229562619072,-0.4379310305518203,953.0,348.0,62.0,1363.0,1,1,1,0,0,0,-3.8550999999999993,3.1048999999999998,3.47666666666664,2.6866666666666,2.76666666666668,2.7666666666667012,7.9609,8.2082,8.5749,7.971333333333334,8.506516666666666,325.2858,0.0
2025-01-14 02:00:00,14.3133333333333,14.6999999999999,16.09,17.3,0,0.0,14.72,14.8349999999999,16.3899999999999,17.61,0.0,0.0,14.44,13.9486666666666,17.22,18.5,0,0.0,11.1499999999999,6.99666666666666,23.5933333333333,28.2633333333333,950,65.4133333333333,14.3899999999999,14.6433333333333,16.1999999999999,18.3999999999999,0.0,0.0,63.0,80.0,119.0,93.0,0.0,60.0,4.71148333333333,3.82258,4.59376333333333,3.81691333333333,6.90333333333333,10.25,12.6533333333333,15.3399999999999,24.7699999999999,27.6866666666666,1788.87296296296,1365.0,0.763050271462044,2.91666666666666,0.888903333333331,976.63,7.2362,43.5,0.74226,273.81,0.0,0.7406195208692209,-0.0493217285528979,950.0,355.0,60.0,1365.0,2,1,1,0,0,0,-4.0638000000000005,2.7161999999999993,3.3466666666666702,2.6866666666666,2.91666666666666,2.9166666666667,7.7449,7.9609,8.2082,7.647333333333333,8.13115,314.7747,0.0
2025-01-14 03:00:00,14.3899999999999,14.6999999999999,16.1,17.3,0,0.0,14.72,14.8459999999999,16.3899999999999,17.643,0.0,0.0,14.48,13.9046666666666,17.22,18.5,0,0.0,11.2133333333333,6.99666666666666,23.4566666666666,28.1733333333333,427,66.5466666666666,14.4599999999999,14.7133333333333,16.1999999999999,18.3999999999999,0.0,0.0,28.0,35.0,54.0,41.0,0.0,28.0,4.63949999999999,3.76255666666666,4.52143999999999,3.75725666666666,6.88,10.3333333333333,12.7399999999999,15.3866666666666,24.86,27.5933333333333,1819.86648148148,613.0,0.33683789785555,2.73333333333332,0.876943333333331,976.82,7.1159,44.2,1.3084,292.42,0.0,1.2095019150760282,-0.4990147066243844,427.0,158.0,28.0,613.0,3,1,1,0,0,0,-4.0441,2.6519,3.4533333333333003,2.6466666666666985,2.73333333333332,2.7333333333333023,7.2362,7.7449,7.9609,7.365666666666667,7.806833333333333,314.52278,0.0
2025-01-14 04:00:00,14.3999999999999,14.6999999999999,16.1,17.3,0,0.0,14.72,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.56,14.0036666666666,17.22,18.5,0,0.0,11.2533333333333,6.99,23.7599999999999,28.4966666666666,340,66.5766666666666,14.4766666666666,14.7166666666666,16.1999999999999,18.3999999999999,0.0,0.0,23.0,29.0,42.0,32.0,0.0,22.0,4.57999333333333,3.69106666666666,4.46297,3.68484333333333,6.87,10.3799999999999,12.78,15.4066666666666,24.9933333333333,27.9166666666666,1820.68689814814,488.0,0.268030708902422,2.92333333333333,0.888926666666665,976.83,6.5634,46.0,1.4012,281.38,0.0,1.373652562589342,-0.2764779869930581,340.0,126.0,22.0,488.0,4,1,1,0,0,0,-4.236600000000001,2.243399999999999,3.5099999999998994,2.626666666666601,2.92333333333333,2.9233333333333,7.1159,7.2362,7.7449,6.9718333333333335,7.471583333333332,301.9164,0.0
2025-01-14 05:00:00,14.3766666666666,14.7666666666666,16.1,17.3,0,0.0,14.72,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.56,13.9816666666666,17.22,18.5,0,0.0,11.2099999999999,7.02,23.75,28.46,321,66.0966666666666,14.4233333333333,14.66,16.1999999999999,18.3999999999999,0.0,0.0,21.0,26.0,40.0,31.0,0.0,18.0,4.6553,3.77822666666666,4.53676333333333,3.77304666666666,6.88333333333333,10.3266666666666,12.6666666666666,15.3399999999999,24.87,27.8633333333333,1807.56023148148,457.0,0.252826983046336,2.99333333333333,0.877073333333333,977.17,6.457,46.7,1.7751,275.29,0.0,1.767539502471919,-0.1636585384308482,321.0,118.0,18.0,457.0,5,1,1,0,0,0,-4.203,2.1929999999999996,3.4433333333332703,2.6733333333333,2.99333333333333,2.9933333333333003,6.5634,7.1159,7.2362,6.7120999999999995,7.179716666666667,301.5419,0.0
2025-01-14 06:00:00,14.3733333333333,14.6999999999999,16.1,17.3,0,0.0,14.72,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.548,13.989,17.22,18.5,0,0.0,11.2266666666666,6.99,23.7566666666666,28.5133333333333,480,66.7899999999999,14.4066666666666,14.6566666666666,16.1999999999999,18.3999999999999,0.0,0.0,31.0,39.0,59.0,46.0,0.0,30.0,4.65066333333333,3.78067,4.53231999999999,3.77557666666666,6.89666666666666,10.3799999999999,12.6933333333333,15.3199999999999,24.88,27.8933333333333,1826.52097222222,685.0,0.37502991228543,3.01333333333333,0.869993333333332,978.3,6.3946,47.1,2.2299,282.24,0.0,2.179210188744715,-0.4727546544151893,480.0,175.0,30.0,685.0,6,1,1,0,0,0,-4.1854000000000005,2.1625999999999994,3.4833333333332392,2.626666666666601,3.01333333333333,3.0133333333333,6.457,6.5634,7.1159,6.471666666666667,6.918666666666667,301.18566,0.0
2025-01-14 07:00:00,14.2966666666666,14.6999999999999,16.1,17.3,0,0.0,14.72,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.44,13.9669999999999,17.22,18.5,0,0.0,11.2133333333333,6.99333333333333,23.7033333333333,28.3833333333333,694,65.1366666666666,14.3666666666666,14.6133333333333,16.1999999999999,18.3999999999999,1.0,0.0,47.0,59.0,87.0,67.0,1.0,43.0,4.58839333333333,3.68387,4.46590666666666,3.67972,6.86333333333333,10.18,12.5333333333333,15.2599999999999,24.9266666666666,27.7866666666666,1781.30689814814,999.0,0.560824190956967,2.86000000000001,0.904523333333332,979.09,6.0002,48.1,2.4222,287.51,0.0,2.3099660384435268,-0.7287727637868471,695.0,260.0,44.0,999.0,7,1,1,0,0,0,-4.379799999999999,1.8482000000000005,3.31666666666667,2.726666666666601,2.86000000000001,2.860000000000003,6.3946,6.457,6.5634,6.283933333333334,6.627883333333333,288.60962,0.0
2025-01-14 08:00:00,14.0033333333333,14.5533333333333,16.1,17.3,0,0.0,14.72,14.7716666666666,16.3899999999999,17.72,0.0,0.0,14.2236666666666,13.855,17.22,18.5,0,0.0,10.88,6.98,23.6333333333333,27.9866666666666,1565,62.16,13.9266666666666,14.25,16.1999999999999,18.3999999999999,0.0,0.0,101.0,128.0,193.0,148.0,0.0,96.0,4.70003666666666,3.75551333333333,4.57427666666666,3.75232666666666,6.85333333333333,9.82666666666666,12.1866666666666,14.8566666666666,24.7099999999999,27.4933333333333,1699.90333333333,2231.0,1.3124275694108,2.78333333333332,0.944523333333333,980.34,6.6956,50.9,1.9758,303.64,1.536,1.6449220554788704,-1.0945396618666532,1565.0,570.0,96.0,2231.0,8,1,1,0,0,1,-3.1244000000000005,2.7676,2.973333333333331,2.67,2.78333333333332,2.783333333333399,6.0002,6.3946,6.457,6.363466666666667,6.537783333333333,340.80604,10.2844416
2025-01-14 09:00:00,13.8733333333333,14.16,16.1,17.3,0,0.0,14.72,14.3776666666666,16.3899999999999,17.72,0.0,0.0,13.9706666666666,13.733,17.22,18.5,0,0.0,10.8733333333333,6.98333333333333,23.8333333333333,28.15,3559,60.6133333333333,13.91,14.2366666666666,16.1999999999999,18.3999999999999,2.0,0.0,248.0,313.0,469.0,360.0,0.0,233.0,4.64905666666666,3.73860666666666,4.52819,3.73409333333333,6.88,9.94333333333333,12.3466666666666,14.8733333333333,24.8366666666666,27.6333333333333,1657.60629629629,5184.0,3.12740124816306,2.79666666666666,0.910449999999999,981.88,7.7395,47.5,2.4009,292.96997,47.88,2.2105314816139088,-0.9369479061259584,3561.0,1390.0,233.0,5184.0,9,1,1,0,0,1,-2.7605000000000004,3.5394999999999994,3.06333333333333,2.5266666666666993,2.79666666666666,2.7966666666667024,6.6956,6.0002,6.3946,6.811766666666666,6.641716666666667,367.62624999999997,370.56726
2025-01-14 11:00:00,14.1566666666666,14.3733333333333,16.1,17.3,0,0.0,14.61,14.4563333333333,16.3899999999999,17.72,0.0,0.0,14.2713333333333,13.6286666666666,17.22,18.5,0,0.0,11.05,6.99333333333333,23.85,28.3566666666666,927,63.7399999999999,14.2266666666666,14.4599999999999,16.28,18.3999999999999,0.0,0.0,64.0,80.0,120.0,92.0,0.0,63.0,4.64339333333333,3.73533666666666,4.51776,3.73305666666666,6.87666666666666,9.99,12.36,15.0866666666666,25.1833333333333,27.8266666666666,1743.11194444444,1346.0,0.772182190759406,2.64333333333332,0.908056666666666,985.1,10.552,24.9,6.2796,347.69,223.4,1.3388164322483886,-6.135221815121414,927.0,356.0,63.0,1346.0,11,1,1,0,0,1,-4.468,4.544,3.1133333333333404,2.726666666666601,2.64333333333332,2.643333333333299,7.7395,6.6956,6.0002,8.329033333333333,7.3064833333333326,262.7448,2357.3168
2025-01-14 12:00:00,14.1166666666666,14.3999999999999,16.1,17.3033333333333,0,0.0,14.61,14.4799999999999,16.4229999999999,17.72,0.0,0.0,14.22,13.7029999999999,17.2749999999999,18.5843333333333,0,0.0,11.1033333333333,7.01,23.9933333333333,28.5966666666666,935,64.4333333333333,14.1866666666666,14.4433333333333,16.3399999999999,18.48,0.0,0.0,62.0,79.0,118.0,92.0,1.0,63.0,4.66978,3.79135666666666,4.54575666666666,3.78855333333333,6.87666666666666,10.1433333333333,12.4133333333333,15.0899999999999,25.4199999999999,28.0399999999999,1762.07268518518,1350.0,0.766143196787663,2.62,0.878423333333334,984.71,11.403,23.2,8.894,351.13,410.64,1.3713931693799404,-8.787634310494381,935.0,351.0,64.0,1350.0,12,1,1,0,0,1,-3.956999999999999,5.259,3.266666666666641,2.6766666666666,2.62,2.620000000000001,10.552,7.7395,6.6956,9.898166666666667,8.130816666666666,264.5496,4682.52792
2025-01-14 13:00:00,14.1333333333333,14.3999999999999,16.1866666666666,17.3999999999999,0,0.0,14.61,14.5966666666666,16.5,17.8079999999999,0.0,0.0,14.22,13.7616666666666,17.3336666666666,18.61,0,0.0,11.07,6.99333333333333,23.7299999999999,28.3,919,63.8966666666666,14.1866666666666,14.4399999999999,16.3999999999999,18.6,1.0,0.0,60.0,78.0,118.0,90.0,0.0,64.0,4.69315666666666,3.81573666666666,4.56884666666666,3.81317666666666,6.86,10.06,12.3633333333333,15.0666666666666,25.31,27.7733333333333,1747.39634259259,1330.0,0.761132416030294,2.46333333333332,0.877419999999999,983.89,11.418,23.4,9.6586,353.62,436.32,1.0732832870432816,-9.598782055331476,920.0,346.0,64.0,1330.0,13,1,1,0,0,1,-3.9019999999999992,5.29,3.2,2.703333333333301,2.46333333333332,2.4633333333333027,11.403,10.552,7.7395,11.124333333333333,8.96805,267.1812,4981.90176
2025-01-14 14:00:00,14.1833333333333,14.3999999999999,16.2133333333333,17.3999999999999,0,0.0,14.61,14.5966666666666,16.5513333333333,17.8299999999999,0.0,0.0,14.2566666666666,13.8239999999999,17.44,18.632,0,0.0,11.1433333333333,7.00666666666666,23.7433333333333,28.4233333333333,935,65.3966666666666,14.27,14.5,16.6,18.6733333333333,0.0,0.0,63.0,79.0,118.0,91.0,0.0,64.0,4.58206666666666,3.72919999999999,4.46125,3.72572,6.87666666666666,10.21,12.5166666666666,15.1699999999999,25.3866666666666,27.8466666666666,1788.41717592592,1350.0,0.754857433809344,2.45999999999999,0.852866666666666,983.82,11.189,23.9,10.625,359.61,448.08,0.0723215224059671,-10.62475386055587,935.0,351.0,64.0,1350.0,14,1,1,0,0,1,-4.030999999999999,5.101000000000001,3.333333333333341,2.6533333333333005,2.45999999999999,2.460000000000001,11.418,11.403,10.552,11.336666666666666,9.83285,267.4171,5013.56712
2025-01-14 15:00:00,14.2666666666666,14.5866666666666,16.3,17.5066666666666,0,0.0,14.61,14.67,16.61,17.874,0.0,0.0,14.3299999999999,13.7596666666666,17.524,18.72,0,0.0,11.1766666666666,6.99333333333333,23.8366666666666,28.5566666666666,964,65.7533333333333,14.3266666666666,14.5599999999999,16.6866666666666,18.7066666666666,0.0,0.0,63.0,79.0,119.0,93.0,0.0,66.0,4.62171,3.77576333333333,4.49981666666666,3.77227666666666,6.90333333333333,10.2533333333333,12.54,15.2066666666666,25.3866666666666,27.9766666666666,1798.17101851851,1384.0,0.769670952176869,2.59,0.845946666666668,984.2,10.928,24.0,8.9227,353.09998,384.92,1.0719480639216448,-8.858075560653942,964.0,354.0,66.0,1384.0,15,1,1,0,0,1,-4.2719999999999985,4.848000000000001,3.3499999999999703,2.6666666666666003,2.59,2.59,11.189,11.418,11.403,11.178333333333333,10.53825,262.27200000000005,4206.405760000001
2025-01-14 16:00:00,14.1933333333333,14.6,16.3599999999999,17.6,0,0.0,14.61,14.7653333333333,16.7016666666666,17.94,0.0,0.0,14.3299999999999,13.7376666666666,17.615,18.72,0,0.0,11.0699999999999,6.98666666666666,24.0133333333333,28.5866666666666,922,64.67,14.23,14.4599999999999,16.76,18.8,1.0,0.0,62.0,78.0,117.0,90.0,0.0,62.0,4.65872999999999,3.79533999999999,4.53381999999999,3.79425333333333,6.86999999999999,9.99,12.3566666666666,15.0799999999999,25.3966666666666,28.0266666666666,1768.54486111111,1332.0,0.753161556310849,2.62999999999999,0.86339,984.58,10.887,24.0,7.6628,6.921295,256.92,-0.9234118942737688,-7.60695828261952,923.0,347.0,62.0,1332.0,16,1,1,0,0,1,-4.312999999999999,4.807,3.12000000000001,2.7233333333333007,2.62999999999999,2.629999999999999,10.928,11.189,11.418,11.001333333333335,11.062833333333332,261.288,2797.08804
2025-01-14 17:00:00,14.08,14.4466666666666,16.3999999999999,17.6266666666666,0,0.0,14.61,14.7799999999999,16.72,17.964,0.0,0.0,14.2273333333333,13.7786666666666,17.67,18.8263333333333,0,0.0,11.1366666666666,6.98333333333333,23.9933333333333,28.6399999999999,957,65.9366666666666,14.0933333333333,14.3666666666666,16.81,18.8433333333333,0.0,0.0,32.0,80.0,120.0,92.0,0.0,66.0,4.46435666666666,3.61582,4.34049,3.61311,6.88,10.2199999999999,12.3333333333333,14.97,25.4799999999999,28.0566666666666,1803.18467592592,1347.0,0.747011672172914,2.57666666666667,0.848536666666665,985.12,9.7116,24.9,6.8174,32.923004,142.0,-3.705335366869402,-5.722537250121382,957.0,324.0,66.0,1347.0,17,1,1,0,0,1,-5.308399999999999,3.703600000000001,3.3399999999998995,2.6366666666667005,2.57666666666667,2.5766666666667,10.887,10.928,11.189,10.508866666666668,10.922766666666668,241.81884,1379.0472000000002
2025-01-14 18:00:00,14.06,14.3233333333333,16.5,17.6999999999999,0,0.0,14.61,14.7799999999999,16.8299999999999,18.06,0.0,0.0,14.1613333333333,13.7746666666666,17.7799999999999,18.8299999999999,0,0.0,11.1266666666666,6.99,23.6699999999999,28.28,924,65.36,14.1299999999999,14.4266666666666,16.8999999999999,18.8999999999999,0.0,0.0,21.0,78.0,118.0,91.0,0.0,63.0,4.60938666666666,3.76321,4.48975999999999,3.75906,6.9,10.2133333333333,12.4599999999999,15.06,25.17,27.7266666666666,1787.41444444444,1295.0,0.724510201886896,2.55666666666667,0.846176666666667,986.31,6.5153,24.2,7.9717,29.256012,30.08,-3.8958717409500494,-6.954867667185827,924.0,308.0,63.0,1295.0,18,1,1,0,0,1,-8.6447,0.45129999999999937,3.313333333333299,2.600000000000101,2.55666666666667,2.5566666666665974,9.7116,10.887,10.928,9.037966666666668,10.10815,157.67025999999998,195.980224
2025-01-14 19:00:00,14.2433333333333,14.44,16.6,17.6999999999999,0,0.0,14.61,14.7799999999999,16.8299999999999,18.06,0.0,0.0,14.3079999999999,13.769,17.7799999999999,18.9216666666666,0,0.0,11.18,7.01,23.8666666666666,28.5666666666666,951,66.44,14.2433333333333,14.54,16.8999999999999,18.9666666666666,1.0,0.0,24.0,78.0,118.0,91.0,1.0,63.0,4.52343333333333,3.68410999999999,4.40142666666666,3.68075333333333,6.89,10.2866666666666,12.5166666666666,15.1766666666666,25.3166666666666,27.9666666666666,1816.94944444444,1327.0,0.730345031920107,2.64999999999998,0.839323333333333,987.14,5.3676,26.4,3.9263,18.355011,0.080017,-1.236407089954236,-3.726543867702472,952.0,311.0,64.0,1327.0,19,1,1,0,0,0,-9.3524,-0.5203999999999995,3.3966666666666,2.66,2.64999999999998,2.650000000000002,6.5153,9.7116,10.887,7.198166666666666,9.09975,141.70464,0.42949924920000004
2025-01-14 20:00:00,14.1233333333333,14.58,16.6,17.6999999999999,0,0.0,14.61,14.7799999999999,16.8446666666666,18.0746666666666,0.0,0.0,14.308,13.8129999999999,17.8716666666666,18.94,0,0.0,11.1066666666666,6.98,23.4166666666666,28.0599999999999,929,65.5333333333333,14.1366666666666,14.4366666666666,16.9833333333333,19.0,0.0,0.0,23.0,79.0,119.0,92.0,0.0,63.0,4.56929,3.69983666666666,4.44970333333333,3.69523333333333,6.85666666666666,10.22,12.4566666666666,15.04,24.9633333333333,27.52,1792.15462962962,1305.0,0.728173773861072,2.55666666666666,0.869453333333333,987.56,4.7705,27.5,0.63528,334.59998,0.0,0.2724941118670482,-0.5738707497318438,929.0,313.0,63.0,1305.0,20,1,1,0,0,0,-9.7295,-1.0295,3.3633333333333404,2.5833333333333997,2.55666666666666,2.5566666666667004,5.3676,6.5153,9.7116,5.5511333333333335,8.03,131.18875,0.0
2025-01-14 21:00:00,13.9133333333333,14.3166666666666,16.6,17.6999999999999,0,0.0,14.61,14.7799999999999,16.94,18.17,0.0,0.0,14.0916666666666,13.8203333333333,17.8899999999999,18.94,0,0.0,10.8866666666666,6.99333333333333,23.4733333333333,27.8333333333333,873,61.9366666666666,13.8933333333333,14.18,17.0,19.0,0.0,0.0,23.0,79.0,118.0,90.0,0.0,56.0,4.54993666666666,3.63545,4.42819999999999,3.63212333333333,6.85999999999999,9.93666666666667,12.2199999999999,14.7666666666666,24.63,27.3466666666666,1693.79578703703,1239.0,0.731493140721165,2.71666666666667,0.914486666666665,988.06,4.2214,29.0,0.80196,227.90002,0.0,0.5950351331058847,0.5376551236337864,873.0,310.0,56.0,1239.0,21,1,1,0,0,0,-9.9786,-1.4586000000000006,3.0766666666666795,2.5466666666667006,2.71666666666667,2.716666666666601,4.7705,5.3676,6.5153,4.7865,6.912233333333334,122.42060000000001,0.0
2025-01-14 22:00:00,13.7366666666666,14.1133333333333,16.6,17.6999999999999,0,0.0,14.61,14.6076666666666,16.94,18.17,0.0,0.0,13.8533333333333,13.601,17.8899999999999,18.94,0,0.0,10.7066666666666,7.01666666666666,23.5433333333333,27.6766666666666,841,60.87,13.7166666666666,13.9233333333333,17.0,19.0,1.0,0.0,23.0,78.0,118.0,91.0,0.0,51.0,4.68292,3.76353,4.56569,3.75818333333333,6.89,9.82666666666666,12.1399999999999,14.5866666666666,24.38,27.2799999999999,1664.62541666666,1203.0,0.722685108586741,2.89999999999999,0.919389999999999,988.74,3.7855,29.9,0.42478,136.4,0.0,-0.2929365897880379,0.3076137233014073,842.0,310.0,51.0,1203.0,22,1,1,0,0,0,-10.2345,-1.8225000000000011,2.936666666666661,2.446666666666701,2.89999999999999,2.8999999999999027,4.2214,4.7705,5.3676,4.259133333333334,5.728650000000001,113.18645,0.0
2025-01-14 23:00:00,13.6999999999999,14.0,16.6,17.6999999999999,0,0.0,14.5916666666666,14.56,16.94,18.17,0.0,0.0,13.7799999999999,13.4263333333333,17.8789999999999,18.94,0,0.0,10.76,7.01333333333333,23.71,27.9333333333333,867,61.2166666666666,13.7166666666666,13.9233333333333,16.9166666666666,19.0,0.0,0.0,23.0,80.0,119.0,92.0,0.0,50.0,4.67254,3.74853333333333,4.55265333333333,3.74308333333333,6.87666666666666,9.88333333333333,12.13,14.6133333333333,24.3666666666666,27.4999999999999,1674.10578703703,1231.0,0.735317928850075,3.13333333333331,0.924006666666666,989.27,3.3688,30.4,1.0816,66.716,0.0,-0.9935110377703168,-0.4275445916258886,867.0,314.0,50.0,1231.0,23,1,1,0,0,0,-10.551199999999998,-2.1991999999999994,3.0066666666666695,2.4833333333332988,3.13333333333331,3.133333333333301,3.7855,4.2214,4.7705,3.7918999999999996,4.671516666666666,102.41152,0.0
2025-01-15 00:00:00,13.63,13.9499999999999,16.6,17.6999999999999,0,0.0,14.5,14.4919999999999,16.8813333333333,18.1003333333333,0.0,0.0,13.7433333333333,13.3959999999999,17.7799999999999,18.94,0,0.0,10.6666666666666,6.99666666666666,23.6533333333333,27.7533333333333,826,59.6933333333333,13.6333333333333,13.8366666666666,16.8733333333333,19.0,1.0,0.0,24.0,78.0,117.0,90.0,0.0,48.0,4.67386999999999,3.74735999999999,4.55584666666666,3.74177,6.87999999999999,9.84,12.1,14.5066666666666,24.2533333333333,27.3266666666666,1632.44685185185,1184.0,0.725291606680406,3.07333333333333,0.926509999999999,989.42,2.8808,30.7,0.91985,58.776,0.0,-0.7866071468420928,-0.476836679626203,827.0,309.0,48.0,1184.0,0,2,1,0,0,0,-10.979199999999999,-2.6632000000000002,2.9600000000000097,2.4066666666666006,3.07333333333333,3.073333333333302,3.3688,3.7855,4.2214,3.3450333333333333,4.065766666666667,88.44055999999999,0.0
2025-01-15 01:00:00,13.6233333333333,13.8999999999999,16.4399999999999,17.6999999999999,0,0.0,14.5,14.44,16.8299999999999,18.06,0.0,0.0,13.67,13.3263333333333,17.7543333333333,18.94,0,0.0,10.66,7.00666666666666,23.8866666666666,27.95,835,60.03,13.65,13.84,16.8,18.99,0.0,0.0,23.0,79.0,118.0,91.0,0.0,47.0,4.65944,3.73302,4.54172333333333,3.72795666666666,6.86,9.79333333333333,12.1233333333333,14.52,24.2466666666666,27.5466666666666,1641.65375,1193.0,0.726706225353549,3.3,0.92642,989.0,2.391,31.1,0.93289,43.794983,0.0,-0.6456344847101482,-0.6733794355733337,835.0,311.0,47.0,1193.0,1,2,1,0,0,0,-11.389000000000001,-3.1210000000000013,2.933333333333329,2.3966666666667003,3.3,3.3000000000000007,2.8808,3.3688,3.7855,2.8802,3.5696666666666665,74.3601,0.0
2025-01-15 02:00:00,13.6599999999999,13.8999999999999,16.3966666666666,17.6999999999999,0,0.0,14.4523333333333,14.44,16.7786666666666,18.052,0.0,0.0,13.67,13.3116666666666,17.67,18.94,0,0.0,10.7433333333333,7.0,23.8533333333333,28.0433333333333,850,60.9833333333333,13.69,13.9066666666666,16.7066666666666,18.8999999999999,0.0,0.0,23.0,78.0,118.0,91.0,1.0,46.0,4.62293,3.69774333333333,4.5086,3.68940333333333,6.90666666666666,10.0,12.2433333333333,14.5733333333333,24.2666666666666,27.59,1667.72476851851,1207.0,0.723740525285961,3.32333333333334,0.925186666666666,988.99,1.9465,31.8,0.96412,40.89099,0.0,-0.6311341091464914,-0.7288327041728195,850.0,310.0,47.0,1207.0,2,2,1,0,0,0,-11.6935,-3.5095000000000005,3.09333333333334,2.33,3.32333333333334,3.323333333333398,2.391,2.8808,3.3688,2.4061,3.099,61.8987,0.0
2025-01-15 03:00:00,13.6999999999999,13.8999999999999,16.3,17.6866666666666,0,0.0,14.3899999999999,14.3336666666666,16.72,17.94,0.0,0.0,13.67,13.3446666666666,17.5636666666666,18.8336666666666,0,0.0,10.7233333333333,7.01333333333333,23.7633333333333,27.8666666666666,832,61.1033333333333,13.6633333333333,13.86,16.61,18.8333333333333,1.0,0.0,23.0,79.0,119.0,91.0,0.0,46.0,4.61091333333333,3.66339333333333,4.49888666666666,3.65554333333333,6.90333333333333,9.97999999999999,12.26,14.5266666666666,24.2133333333333,27.4299999999999,1671.00643518518,1191.0,0.712744113321149,3.21666666666665,0.947519999999999,989.11,1.5449,32.9,0.88074,55.403015,0.0,-0.7249954415144321,-0.5000845502345515,833.0,312.0,46.0,1191.0,3,2,1,0,0,0,-11.875099999999998,-3.8230999999999993,3.07666666666666,2.2666666666666,3.21666666666665,3.216666666666601,1.9465,2.391,2.8808,1.9608,2.6529166666666666,50.827209999999994,0.0
2025-01-15 04:00:00,13.6533333333333,13.8999999999999,16.2333333333333,17.6,0,0.0,14.3899999999999,14.3299999999999,16.6136666666666,17.94,0.0,0.0,13.67,13.3599999999999,17.464,18.8116666666666,0,0.0,10.6766666666666,6.98,23.8933333333333,27.9466666666666,840,59.58,13.6433333333333,13.85,16.4199999999999,18.75,0.0,0.0,24.0,80.0,118.0,90.0,0.0,45.0,4.61712666666666,3.6578,4.50535333333333,3.64823666666666,6.88,9.95666666666666,12.2333333333333,14.5233333333333,24.1499999999999,27.5633333333333,1629.34749999999,1197.0,0.734649913539008,3.41333333333334,0.959326666666665,988.6,1.0969,33.8,1.2409,56.695984,0.0,-1.0371055994391445,-0.6813551097716758,840.0,312.0,45.0,1197.0,4,2,1,0,0,0,-12.1431,-4.199100000000001,3.07666666666666,2.289999999999999,3.41333333333334,3.4133333333334015,1.5449,1.9465,2.391,1.5294333333333334,2.2048166666666664,37.075219999999995,0.0
2025-01-15 05:00:00,13.5666666666666,13.8466666666666,16.1566666666666,17.6,0,0.0,14.3056666666666,14.3299999999999,16.533,17.8336666666666,0.0,0.0,13.67,13.2946666666666,17.3703333333333,18.72,0,0.0,10.68,7.01666666666666,23.8166666666666,27.8966666666666,832,59.4133333333333,13.59,13.8066666666666,16.2933333333333,18.63,0.0,0.0,24.0,78.0,117.0,91.0,0.0,44.0,4.62648,3.68193333333333,4.51407666666666,3.67339666666666,6.91666666666666,10.02,12.1966666666666,14.5266666666666,24.06,27.5,1624.78962962962,1186.0,0.729940651006215,3.43999999999999,0.944546666666666,988.2,0.62122,34.4,1.5788,74.69202,0.0,-1.5227852141927272,-0.4168148647013568,832.0,310.0,44.0,1186.0,5,2,1,0,0,0,-12.49878,-4.62678,3.1033333333333397,2.33,3.43999999999999,3.4400000000000013,1.0969,1.5449,1.9465,1.0876733333333333,1.7468866666666667,21.369968,0.0
2025-01-15 06:00:00,13.6633333333333,13.8566666666666,16.0833333333333,17.4199999999999,0,0.0,14.2799999999999,14.3299999999999,16.4669999999999,17.8299999999999,0.0,0.0,13.67,13.2066666666666,17.2896666666666,18.6796666666666,0,0.0,10.6466666666666,6.98666666666666,23.8033333333333,27.8766666666666,826,59.5433333333333,13.7033333333333,13.8999999999999,16.1733333333333,18.4799999999999,1.0,0.0,22.0,78.0,117.0,89.0,0.0,46.0,4.62217333333333,3.68149666666666,4.50783666666666,3.67235666666666,6.90333333333333,9.88666666666666,12.2599999999999,14.5933333333333,24.2099999999999,27.4566666666666,1628.34476851851,1179.0,0.724048139432206,3.24666666666666,0.940676666666666,988.59,0.059875,34.7,2.8248,90.46301,0.0,-2.824707766046933,0.0228270986799212,827.0,306.0,46.0,1179.0,6,2,1,0,0,0,-13.000124999999999,-5.164125,2.98333333333333,2.3333333333333997,3.24666666666666,3.246666666666698,0.62122,1.0969,1.5449,0.592665,1.2767324999999998,2.0776625,0.0
2025-01-15 07:00:00,13.68,13.8999999999999,16.0,17.3999999999999,0,0.0,14.2799999999999,14.3299999999999,16.3899999999999,17.731,0.0,0.0,13.67,13.3643333333333,17.198,18.61,0,0.0,10.5966666666666,7.00333333333333,23.9199999999999,27.9633333333333,825,58.8333333333333,13.6733333333333,13.8666666666666,16.07,18.35,0.0,0.0,23.0,79.0,118.0,91.0,0.0,44.0,4.62618333333333,3.67579666666666,4.51091666666666,3.66788666666666,6.89666666666667,9.80999999999999,12.18,14.55,24.1666666666666,27.56,1608.92824074074,1180.0,0.733407475933628,3.39333333333333,0.950386666666667,989.12,-0.65967,35.0,2.8051,84.32501,0.0,-2.79135172498242,-0.2773834123333101,825.0,311.0,44.0,1180.0,7,2,1,0,0,0,-13.65967,-5.85967,2.91333333333332,2.370000000000001,3.39333333333333,3.3933333333333984,0.059875,0.62122,1.0969,0.0071416666666666755,0.7682874999999999,-23.088449999999998,-0.0
2025-01-15 08:00:00,13.4499999999999,13.8566666666666,15.9099999999999,17.3566666666666,0,0.0,14.2396666666666,14.3299999999999,16.2836666666666,17.72,0.0,0.0,13.6296666666666,13.3423333333333,17.11,18.5256666666666,0,0.0,10.5666666666666,6.99666666666666,23.97,27.9399999999999,814,58.2966666666666,13.4166666666666,13.69,15.9633333333333,18.26,0.0,0.0,24.0,78.0,120.0,92.0,0.0,43.0,4.57137666666666,3.60983333333333,4.45573666666666,3.60172333333333,6.90666666666666,9.84999999999999,12.0666666666666,14.3666666666666,24.0033333333333,27.5466666666666,1594.25189814814,1171.0,0.734513787538977,3.54333333333333,0.961543333333332,989.54,-1.1937,29.3,2.5484,81.39899,2.88,-2.5197400435297923,-0.3811202868288163,814.0,314.0,43.0,1171.0,8,2,1,0,0,1,-15.3337,-6.8497,2.9433333333333307,2.299999999999999,3.54333333333333,3.543333333333301,-0.65967,0.059875,0.62122,-0.5978316666666667,0.24492083333333334,-34.975410000000004,-3.437856
2025-01-15 09:00:00,13.2833333333333,13.7333333333333,15.8866666666666,17.3,0,0.0,14.17,14.2896666666666,16.247,17.6503333333333,0.0,0.0,13.4799999999999,13.3019999999999,17.022,18.5,0,0.0,10.4033333333333,6.99666666666666,23.89,27.6333333333333,780,56.0799999999999,13.2966666666666,13.5966666666666,15.8999999999999,18.1999999999999,1.0,0.0,23.0,80.0,116.0,89.0,1.0,41.0,4.63968333333333,3.64638333333333,4.52642333333333,3.63740666666666,6.89333333333333,9.61,12.0,14.25,23.9966666666666,27.2933333333333,1533.63222222222,1131.0,0.737464943427694,3.29666666666665,0.993300000000001,989.95,0.5491,25.2,1.932,82.74298,108.32,-1.9165236754942936,-0.2440512267329186,781.0,308.0,42.0,1131.0,9,2,1,0,0,1,-14.4109,-5.4349,2.7166666666666694,2.25,3.29666666666665,3.2966666666667024,-1.1937,-0.65967,0.059875,-0.4347566666666666,0.07895416666666667,13.83732,59.478512
2025-01-15 10:00:00,13.4133333333333,13.6999999999999,15.8,17.3,0,0.0,14.17,14.22,16.17,17.61,0.0,0.0,13.488,13.2139999999999,17.0,18.4193333333333,0,0.0,10.6033333333333,6.99666666666666,23.72,27.71,812,57.9633333333333,13.5333333333333,13.76,15.8233333333333,18.1433333333333,0.0,0.0,24.0,78.0,117.0,90.0,0.0,51.0,4.7596,3.78383333333333,4.64836666666666,3.77267,6.91666666666667,9.94,12.1833333333333,14.4466666666666,24.37,27.3266666666666,1585.1361574074,1172.0,0.739368662132394,2.95666666666665,0.975766666666666,990.43,2.2979,20.6,2.2929,89.61499,294.4,-2.292848233090397,-0.0154074661851105,812.0,309.0,51.0,1172.0,10,2,1,0,0,1,-13.5821,-4.054100000000001,3.02333333333333,2.2633333333333,2.95666666666665,2.9566666666665995,0.5491,-1.1937,-0.65967,0.5510999999999999,0.2791208333333333,47.33674,676.5017599999999
2025-01-15 11:00:00,13.6833333333333,13.8499999999999,15.8,17.3,0,0.0,14.17,14.22,16.17,17.61,0.0,0.0,13.7213333333333,13.2579999999999,17.0,18.3899999999999,0,0.0,10.6933333333333,6.98333333333333,23.7166666666666,27.7866666666666,832,58.5299999999999,13.7233333333333,13.9233333333333,15.8,18.1,0.0,0.0,24.0,79.0,118.0,91.0,0.0,55.0,4.70044666666666,3.72955999999999,4.58381666666666,3.72249999999999,6.87333333333333,9.81666666666666,12.1733333333333,14.5766666666666,24.57,27.4,1600.63291666666,1199.0,0.749078684759856,2.82999999999999,0.970886666666667,990.38,3.8095,18.1,2.2094,92.655,454.08,-2.207028350933111,0.1023436279280494,832.0,312.0,55.0,1199.0,11,2,1,0,0,1,-12.570500000000003,-2.742500000000002,2.943333333333329,2.4033333333333005,2.82999999999999,2.8299999999999983,2.2979,0.5491,-1.1937,2.218833333333333,0.8105008333333332,68.95195,1729.81776
2025-01-15 12:00:00,13.6266666666666,13.8999999999999,15.8,17.3,0,0.0,14.1003333333333,14.22,16.17,17.61,0.0,0.0,13.7066666666666,13.2726666666666,17.0,18.3899999999999,0,0.0,10.56,7.00333333333333,23.6233333333333,27.5766666666666,804,57.6799999999999,13.63,13.84,15.8,18.1,1.0,0.0,21.0,79.0,117.0,90.0,0.0,53.0,4.66721333333333,3.70169999999999,4.55496666666666,3.69351999999999,6.89,9.81,12.1733333333333,14.5,24.56,27.1866666666666,1577.38777777777,1165.0,0.738562841941916,2.62666666666666,0.965513333333332,989.13,5.0487,16.7,2.0048,98.718994,540.64,-1.981631906395284,0.3039046356280098,805.0,307.0,53.0,1165.0,12,2,1,0,0,1,-11.6113,-1.6153,2.920000000000001,2.3266666666667,2.62666666666666,2.626666666666601,3.8095,2.2979,0.5491,3.7186999999999997,1.6419716666666666,84.31329,2729.529168
2025-01-15 13:00:00,13.8066666666666,13.9366666666666,15.8,17.3,0,0.0,14.06,14.22,16.17,17.61,0.0,0.0,13.8129999999999,13.4303333333333,17.0,18.3899999999999,0,0.0,10.75,7.0,23.7866666666666,27.9833333333333,862,60.8533333333333,13.8866666666666,14.1733333333333,15.8,18.1,0.0,0.0,25.0,79.0,119.0,91.0,0.0,51.0,4.63806,3.72449,4.52400666666666,3.71629666666666,6.87666666666666,10.0366666666666,12.44,14.8266666666666,24.5866666666666,27.5166666666666,1664.16962962962,1227.0,0.737304646205492,2.92999999999999,0.91357,987.45,6.1105,16.0,1.3401,105.54001,556.56,-1.2911107737895031,0.359027825947614,862.0,314.0,51.0,1227.0,13,2,1,0,0,1,-10.6895,-0.6095000000000006,3.1599999999999397,2.386666666666601,2.92999999999999,2.9300000000000033,5.0487,3.8095,2.2979,4.989566666666668,2.7703333333333333,97.768,3400.8598799999995
2025-01-15 14:00:00,14.0066666666666,14.1633333333333,15.8,17.3,0,0.0,14.06,14.22,16.17,17.61,0.0,0.0,14.077,13.3313333333333,17.0,18.3899999999999,0,0.0,10.8333333333333,7.00333333333333,23.75,28.0566666666666,868,61.53,14.0466666666666,14.3433333333333,15.81,18.1,0.0,0.0,23.0,78.0,117.0,90.0,0.0,58.0,4.67716333333333,3.76232,4.56326333333333,3.7548,6.88333333333333,10.09,12.5266666666666,15.0033333333333,24.9066666666666,27.5966666666666,1682.67458333333,1234.0,0.73335629611489,2.68999999999999,0.914843333333333,986.03,6.9536,15.9,0.87131,94.56702,549.2,-0.8685434832249969,0.0693781943220605,868.0,308.0,58.0,1234.0,14,2,1,0,0,1,-9.8664,0.22559999999999958,3.2066666666666697,2.4766666666667003,2.68999999999999,2.6900000000000013,6.1105,5.0487,3.8095,6.0376,4.128216666666667,110.56224,3818.91712
2025-01-15 15:00:00,14.1233333333333,14.3166666666666,15.8799999999999,17.3,0,0.0,14.06,14.3189999999999,16.1736666666666,17.654,0.0,0.0,14.1796666666666,13.4963333333333,17.0,18.3899999999999,0,0.0,10.9133333333333,6.99333333333333,23.7366666666666,28.1733333333333,875,63.05,14.1766666666666,14.4766666666666,15.8999999999999,18.1066666666666,1.0,0.0,22.0,77.0,116.0,90.0,0.0,58.0,4.66724666666666,3.77886,4.55249,3.77146333333333,6.9,10.1533333333333,12.6366666666666,15.1399999999999,24.9533333333333,27.6833333333333,1724.24236111111,1239.0,0.718576476222044,2.72999999999999,0.888386666666666,985.21,7.1998,16.1,0.76262,99.903015,412.64,-0.7512571736982034,0.1311561030489521,876.0,305.0,58.0,1239.0,15,2,1,0,0,1,-9.580200000000001,0.4877999999999987,3.2533333333333,2.5033333333333,2.72999999999999,2.7300000000000004,6.9536,6.1105,5.0487,6.7546333333333335,5.236666666666667,115.91678,2970.925472
2025-01-15 16:00:00,14.2066666666666,14.46,15.8999999999999,17.3,0,0.0,14.1113333333333,14.3299999999999,16.2799999999999,17.72,0.0,0.0,14.3226666666666,13.6906666666666,17.0586666666666,18.3899999999999,0,0.0,11.0833333333333,7.01,23.7033333333333,28.2966666666666,943,65.4633333333333,14.2499999999999,14.5433333333333,15.9366666666666,18.1999999999999,0.0,0.0,25.0,81.0,121.0,93.0,0.0,61.0,4.63559333333333,3.76740333333333,4.51849666666666,3.76145999999999,6.89333333333333,10.25,12.6633333333333,15.2199999999999,24.95,27.7433333333333,1790.24032407407,1324.0,0.739565510951599,2.79333333333332,0.868189999999999,984.89,7.2969,16.5,0.53388,106.44,305.48,-0.5120531860269846,0.1510939743325798,943.0,320.0,61.0,1324.0,16,2,1,0,0,1,-9.403099999999998,0.6169000000000007,3.35666666666667,2.556666666666599,2.79333333333332,2.793333333333301,7.1998,6.9536,6.1105,7.150099999999999,6.0698333333333325,120.39885,2229.057012
2025-01-15 17:00:00,14.1833333333333,14.6,15.9533333333333,17.3,0,0.0,14.17,14.341,16.2799999999999,17.72,0.0,0.0,14.308,13.7823333333333,17.11,18.3899999999999,0,0.0,10.9899999999999,6.99333333333333,23.6,28.0733333333333,916,63.3166666666666,14.1333333333333,14.4333333333333,16.0,18.1999999999999,1.0,0.0,23.0,79.0,120.0,92.0,1.0,63.0,4.63875,3.75726333333333,4.52007,3.75254,6.90666666666666,10.1,12.5,15.04,24.9466666666666,27.58,1731.5349537037,1295.0,0.747891341858292,2.63333333333334,0.881486666666666,985.0,7.1033,17.2,0.28418,99.666016,181.7,-0.2801455625419564,0.0477151567958317,917.0,314.0,64.0,1295.0,17,2,1,0,0,1,-9.456699999999998,0.4793000000000003,3.1933333333333396,2.539999999999999,2.63333333333334,2.633333333333397,7.2969,7.1998,6.9536,7.2,6.6188,122.17675999999999,1290.66961
2025-01-15 18:00:00,13.9599999999999,14.3366666666666,16.0,17.3,0,0.0,14.17,14.2346666666666,16.2799999999999,17.72,0.0,0.0,14.1136666666666,13.7786666666666,17.11,18.3899999999999,0,0.0,10.8466666666666,6.99,23.5066666666666,27.8633333333333,875,62.05,13.9599999999999,14.26,16.0,18.1999999999999,0.0,0.0,22.0,79.0,117.0,90.0,0.0,61.0,4.62872333333333,3.73538666666666,4.509,3.73063,6.87333333333333,10.0,12.3466666666666,14.86,24.8666666666666,27.38,1696.89513888888,1244.0,0.733103638221605,2.51333333333334,0.893336666666667,985.08,5.7955,19.9,0.67857,113.19,31.62,-0.6237443133048973,0.2672083017419219,875.0,308.0,61.0,1244.0,18,2,1,0,0,1,-10.224499999999999,-0.6124999999999998,3.1266666666666696,2.5133333333333994,2.51333333333334,2.5133333333333994,7.1033,7.2969,7.1998,6.7319,6.743266666666667,115.33044999999998,183.25370999999998
2025-01-15 19:00:00,13.8866666666666,14.2033333333333,16.0,17.3,0,0.0,14.17,14.341,16.2799999999999,17.72,0.0,0.0,14.0,13.6463333333333,17.11,18.3899999999999,0,0.0,10.8633333333333,7.0,23.8033333333333,28.1866666666666,879,63.2433333333333,13.8866666666666,14.1933333333333,16.0,18.1999999999999,0.0,0.0,24.0,78.0,118.0,91.0,0.0,58.0,4.62292999999999,3.73788,4.50571,3.73117666666666,6.90333333333333,10.1266666666666,12.3766666666666,14.8033333333333,24.8199999999999,27.6966666666666,1729.52949074074,1248.0,0.721583532793935,2.87666666666667,0.885049999999998,985.45,5.1741,20.7,0.49801,140.51001,0.059998,-0.3167061736307414,0.3843320955686301,879.0,311.0,58.0,1248.0,19,2,1,0,0,0,-10.6859,-1.1699000000000006,3.2233333333332697,2.4266666666667014,2.87666666666667,2.8766666666667007,5.7955,7.1033,7.2969,6.0243,6.5872,107.10387,0.31043565180000005
2025-01-15 20:00:00,13.88,14.1999999999999,16.0,17.3,0,0.0,14.17,14.44,16.2799999999999,17.72,0.0,0.0,13.9889999999999,13.5393333333333,17.11,18.3899999999999,0,0.0,10.8866666666666,6.99333333333333,23.76,28.0866666666666,881,62.1066666666666,13.87,14.1333333333333,16.0,18.1999999999999,1.0,0.0,23.0,79.0,118.0,91.0,0.0,59.0,4.61276666666666,3.71101999999999,4.49297333333333,3.70539999999999,6.87333333333333,10.0533333333333,12.2833333333333,14.76,24.8266666666666,27.6333333333333,1698.44481481481,1252.0,0.737144939346474,2.80666666666667,0.901746666666667,985.36,4.7057,21.6,0.74204,216.46997,0.0,0.4410696042478046,0.5967252012515352,882.0,311.0,59.0,1252.0,20,2,1,0,0,0,-10.974300000000001,-1.5663000000000005,3.1799999999999704,2.4766666666667003,2.80666666666667,2.8066666666667004,5.1741,5.7955,7.1033,5.2251,6.21255,101.64312000000001,0.0
2025-01-15 21:00:00,13.6966666666666,14.0533333333333,16.0,17.3,0,0.0,14.17,14.44,16.2799999999999,17.72,0.0,0.0,13.8093333333333,13.637,17.11,18.3899999999999,0,0.0,10.82,6.97,23.7433333333333,27.9866666666666,864,61.0766666666666,13.68,13.8733333333333,16.0,18.1999999999999,0.0,0.0,24.0,78.0,118.0,91.0,0.0,56.0,4.57197666666666,3.65033333333333,4.45463333333333,3.64377,6.90666666666666,10.05,12.1466666666666,14.5466666666666,24.6633333333333,27.5466666666666,1670.27717592592,1231.0,0.737003425385124,2.88333333333333,0.921643333333332,985.17,4.1627,23.0,1.1591,251.32,0.0,1.098041086774258,0.371239251367102,864.0,311.0,56.0,1231.0,21,2,1,0,0,0,-11.237300000000001,-1.9973000000000005,3.1433333333333406,2.3999999999999986,2.88333333333333,2.883333333333301,4.7057,5.1741,5.7955,4.680833333333333,5.706366666666667,95.74210000000001,0.0
2025-01-15 22:00:00,13.5199999999999,13.8999999999999,15.9333333333333,17.3,0,0.0,14.17,14.4289999999999,16.2799999999999,17.7016666666666,0.0,0.0,13.6736666666666,13.3596666666666,17.11,18.3899999999999,0,0.0,10.6933333333333,6.99,24.0133333333333,28.0833333333333,849,59.9366666666666,13.5333333333333,13.7566666666666,15.9533333333333,18.1999999999999,0.0,0.0,24.0,80.0,120.0,91.0,0.0,53.0,4.58368,3.64594333333333,4.46876333333333,3.63768333333333,6.90333333333333,9.95333333333333,12.0999999999999,14.4099999999999,24.5366666666666,27.6466666666666,1639.10134259259,1217.0,0.742480021445807,3.10999999999999,0.937736666666666,985.4,3.6162,24.7,1.8489,273.52002,0.0,1.8454118767609773,-0.1135174660989562,849.0,315.0,53.0,1217.0,22,2,1,0,0,0,-11.4438,-2.4078,3.05,2.3100000000000005,3.10999999999999,3.1099999999999994,4.1627,4.7057,5.1741,4.161533333333334,5.0929166666666665,89.32014,0.0
2025-01-15 23:00:00,13.3999999999999,13.8,15.8999999999999,17.3,0,0.0,14.17,14.3299999999999,16.2799999999999,17.61,0.0,0.0,13.5856666666666,13.3459999999999,17.11,18.3899999999999,0,0.0,10.6433333333333,7.00666666666666,23.7,27.74,819,59.3,13.4666666666666,13.7299999999999,15.8999999999999,18.1166666666666,1.0,0.0,22.0,79.0,117.0,91.0,0.0,50.0,4.67642666666666,3.74319333333333,4.55836666666666,3.73539333333333,6.91,9.84333333333333,12.0533333333333,14.4266666666666,24.4633333333333,27.3533333333333,1621.69027777777,1179.0,0.727019219487211,2.89,0.933233333333333,985.62,3.1553,26.6,2.3142,276.11,0.0,2.3010539147719538,-0.2463179273066959,820.0,309.0,50.0,1179.0,23,2,1,0,0,0,-11.524700000000001,-2.7167000000000003,2.93333333333333,2.3733333333332993,2.89,2.8900000000000006,3.6162,4.1627,4.7057,3.6447333333333334,4.434916666666667,83.93098,0.0
2025-01-16 00:00:00,13.54,13.8,15.8766666666666,17.3,0,0.0,14.17,14.2566666666666,16.2066666666666,17.61,0.0,0.0,13.56,13.3129999999999,17.0146666666666,18.3863333333333,0,0.0,10.6599999999999,6.95666666666666,23.85,27.9466666666666,835,58.6333333333333,13.5766666666666,13.7933333333333,15.84,18.1,0.0,0.0,24.0,78.0,118.0,90.0,1.0,52.0,4.68789333333333,3.75818333333333,4.57174666666666,3.74921,6.88333333333333,9.92333333333333,12.1366666666666,14.46,24.5166666666666,27.5133333333333,1603.45879629629,1198.0,0.747134882896377,2.99666666666667,0.929709999999998,985.24,2.6971,28.6,2.5495,273.43,0.0,2.5449329234581284,-0.1525341440427796,835.0,310.0,53.0,1198.0,0,3,1,0,0,0,-11.582900000000002,-3.0149000000000012,3.04,2.3233333333334016,2.99666666666667,2.996666666666698,3.1553,3.6162,4.1627,3.1562,3.9185166666666666,77.13706,0.0
2025-01-16 01:00:00,13.6,13.8,15.8,17.2266666666666,0,0.0,14.104,14.22,16.17,17.566,0.0,0.0,13.67,13.2763333333333,17.0,18.2799999999999,0,0.0,10.6666666666666,6.98333333333333,24.2333333333333,28.3033333333333,832,59.96,13.6166666666666,13.8133333333333,15.8,18.06,1.0,0.0,24.0,78.0,117.0,90.0,0.0,48.0,4.68507333333333,3.74831666666666,4.56941999999999,3.74117333333333,6.87,9.91333333333333,12.1599999999999,14.4933333333333,24.5533333333333,27.88,1639.73944444444,1190.0,0.72572505591166,3.32666666666666,0.936756666666667,984.6,2.2607,30.8,2.6961,275.61,0.0,2.683186633787701,-0.2635615644645883,833.0,309.0,48.0,1190.0,1,3,1,0,0,0,-11.5793,-3.2753000000000005,3.0433333333333303,2.3333333333333997,3.32666666666666,3.3266666666667,2.6971,3.1553,3.6162,2.7043666666666666,3.43295,69.62956,0.0
2025-01-16 02:00:00,13.4999999999999,13.8,15.7866666666666,17.1999999999999,0,0.0,14.06,14.22,16.1186666666666,17.5,0.0,0.0,13.6406666666666,13.1846666666666,16.8899999999999,18.2799999999999,0,0.0,10.4966666666666,6.99,23.8733333333333,27.7833333333333,806,58.7799999999999,13.4599999999999,13.7299999999999,15.7133333333333,18.0,0.0,0.0,23.0,79.0,118.0,91.0,0.0,49.0,4.66625333333333,3.72817,4.55004,3.71999666666666,6.87333333333333,9.68666666666667,12.0766666666666,14.4266666666666,24.26,27.4166666666666,1607.46972222222,1166.0,0.725363584695132,3.15666666666666,0.938083333333334,984.45,1.9238,32.8,2.933,276.43,0.0,2.914549722827661,-0.3284644777829156,806.0,311.0,49.0,1166.0,2,3,1,0,0,0,-11.516200000000001,-3.4522000000000004,2.813333333333339,2.3499999999999996,3.15666666666666,3.156666666666599,2.2607,2.6971,3.1553,2.2938666666666663,2.9693,63.10063999999999,0.0
2025-01-16 03:00:00,13.3633333333333,13.79,15.6999999999999,17.1899999999999,0,0.0,14.06,14.1943333333333,16.06,17.5,0.0,0.0,13.536,13.258,16.8716666666666,18.2176666666666,0,0.0,10.3866666666666,6.98666666666666,23.9366666666666,27.7033333333333,794,57.2166666666666,13.34,13.64,15.6533333333333,17.9166666666666,0.0,0.0,24.0,80.0,119.0,91.0,0.0,40.0,4.66473333333333,3.68540333333333,4.54886333333333,3.67629,6.9,9.58,11.9733333333333,14.2799999999999,24.04,27.3933333333333,1564.71689814814,1148.0,0.733679045301207,3.35333333333331,0.979329999999999,983.93,1.6181,34.9,2.8546,270.62,0.0,2.85443287202844,-0.0308891418377535,794.0,314.0,40.0,1148.0,3,3,1,0,0,0,-11.4019,-3.5899,2.6799999999999997,2.306666666666599,3.35333333333331,3.3533333333332997,1.9238,2.2607,2.6971,1.9342,2.5452,56.47169,0.0
2025-01-16 04:00:00,13.2766666666666,13.66,15.64,17.1,0,0.0,13.9919999999999,14.11,15.9759999999999,17.3899999999999,0.0,0.0,13.4289999999999,13.1516666666666,16.7799999999999,18.17,0,0.0,10.28,6.99666666666666,23.9566666666666,27.56,756,55.61,13.27,13.5733333333333,15.5266666666666,17.8566666666666,1.0,0.0,23.0,79.0,118.0,91.0,0.0,40.0,4.65497,3.64949,4.54404,3.63883,6.91333333333333,9.53,12.0333333333333,14.2266666666666,24.0866666666666,27.2999999999999,1520.77902777777,1108.0,0.728573960951482,3.21333333333331,1.00548,983.42,1.3363,36.9,2.9231,276.79004,0.0,2.9025975982669503,-0.3456020725269629,757.0,311.0,40.0,1108.0,4,3,1,0,0,0,-11.283700000000001,-3.7117000000000004,2.616666666666669,2.1933333333333014,3.21333333333331,3.2133333333333027,1.6181,1.9238,2.2607,1.6260666666666665,2.1652166666666663,49.30947,0.0
2025-01-16 05:00:00,13.3733333333333,13.6266666666666,15.5599999999999,17.0866666666666,0,0.0,13.94,14.066,15.9106666666666,17.3826666666666,0.0,0.0,13.435,13.1259999999999,16.692,18.093,0,0.0,10.4666666666666,7.00333333333333,23.99,27.8466666666666,791,57.35,13.4333333333333,13.7133333333333,15.3799999999999,17.8,0.0,0.0,24.0,78.0,117.0,90.0,0.0,40.0,4.64006666666666,3.67186,4.52964666666666,3.66052666666666,6.92333333333333,9.83333333333333,12.2,14.41,24.1399999999999,27.4533333333333,1568.36319444444,1140.0,0.72687245150752,3.31333333333334,0.968206666666667,982.89,0.99701,39.1,2.9874,278.63,0.0,2.953576504816499,-0.4482684354222975,791.0,309.0,40.0,1140.0,5,3,1,0,0,0,-11.18299,-3.874990000000001,2.91,2.210000000000001,3.31333333333334,3.3133333333334,1.3363,1.6181,1.9238,1.3171366666666666,1.8055016666666666,38.983091,0.0
2025-01-16 06:00:00,13.5199999999999,13.7666666666666,15.3999999999999,17.0,0,0.0,13.94,14.0,15.8299999999999,17.2799999999999,0.0,0.0,13.56,13.0283333333333,16.6223333333333,18.048,0,0.0,10.5633333333333,6.98999999999999,23.9366666666666,27.8566666666666,803,58.5433333333333,13.55,13.78,15.2666666666666,17.7199999999999,0.0,0.0,23.0,78.0,117.0,89.0,0.0,48.0,4.64521333333333,3.68826333333333,4.5321,3.67814333333333,6.90666666666666,9.85,12.1933333333333,14.44,24.3199999999999,27.5133333333333,1600.99754629629,1158.0,0.723299047321393,3.19333333333332,0.95695,982.73,0.68167,40.7,3.1022,277.08997,0.0,3.0784792136004344,-0.3828975991437536,803.0,307.0,48.0,1158.0,6,3,1,0,0,0,-11.178329999999999,-4.062329999999999,2.9433333333333396,2.2466666666667,3.19333333333332,3.193333333333399,0.99701,1.3363,1.6181,1.0049933333333334,1.4695966666666667,27.743969000000003,0.0
