time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-01-16 07:00:00,13.3999999999999,13.8,15.3066666666666,16.9733333333333,0,0.0,13.94,14.0,15.731,17.2396666666666,0.0,0.0,13.56,13.1773333333333,16.552,17.94,0,0.0,10.5399999999999,6.99333333333333,24.02,27.9733333333333,816,58.1866666666666,13.5066666666666,13.7466666666666,15.1733333333333,17.6566666666666,1.0,0.0,23.0,79.0,118.0,91.0,1.0,44.0,4.64360333333333,3.70289,4.52994333333333,3.69139,6.9,9.81666666666666,12.16,14.4333333333333,24.1766666666666,27.5766666666666,1591.2437037037,1173.0,0.737159240454357,3.39999999999999,0.940713333333332,983.03,0.43842,42.3,3.0749,274.36,0.0,3.06600145228289,-0.2337629239191034,817.0,311.0,45.0,1173.0,7,3,1,0,0,0,-11.10158,-4.17758,2.916666666666659,2.2733333333332997,3.39999999999999,3.400000000000002,0.68167,0.99701,1.3363,0.7056999999999999,1.1658833333333334,18.545166,0.0
2025-01-16 08:00:00,13.3433333333333,13.78,15.2433333333333,16.8999999999999,0,0.0,13.8813333333333,14.0,15.6796666666666,17.17,0.0,0.0,13.52,13.3056666666666,16.44,17.8849999999999,0,0.0,10.47,6.99666666666666,23.7166666666666,27.5133333333333,790,56.16,13.31,13.62,15.1,17.6,0.0,0.0,24.0,79.0,118.0,91.0,0.0,41.0,4.63054,3.65131999999999,4.51574,3.64164333333333,6.92,9.70333333333333,12.0066666666666,14.2799999999999,23.8133333333333,27.1666666666666,1535.82,1143.0,0.744227839199906,3.35333333333333,0.97922,983.02,-0.028107,47.1,3.2285,276.02002,2.976,3.2106958260914933,-0.3385920293194495,790.0,312.0,41.0,1143.0,8,3,1,0,0,1,-10.608107,-4.260107,2.7833333333333297,2.2733333333332997,3.35333333333333,3.3533333333332997,0.43842,0.68167,0.99701,0.3639943333333333,0.8405655000000002,-1.3238397,-0.08364643199999999
2025-01-16 09:00:00,13.2199999999999,13.63,15.1999999999999,16.8999999999999,0,0.0,13.8299999999999,14.0,15.61,17.17,0.0,0.0,13.3519999999999,13.2396666666666,16.44,17.8299999999999,0,0.0,10.4399999999999,6.99999999999999,23.9366666666666,27.7233333333333,784,56.4433333333333,13.2499999999999,13.5466666666666,15.0,17.4199999999999,1.0,0.0,23.0,79.0,117.0,90.0,0.0,43.0,4.61322666666666,3.61997,4.49872,3.61056333333333,6.91,9.75333333333333,11.9599999999999,14.2066666666666,24.0299999999999,27.3666666666666,1543.56837962962,1137.0,0.736604879320485,3.33666666666667,0.993256666666665,983.32,2.2491,40.8,3.1668,277.13,110.64,3.142311402497423,-0.3930665207502153,785.0,309.0,43.0,1137.0,9,3,1,0,0,1,-9.5909,-2.4869000000000003,2.84333333333333,2.2466666666667,3.33666666666667,3.336666666666698,-0.028107,0.43842,0.68167,0.8864709999999999,0.9457321666666667,91.76328,248.84042399999998
2025-01-16 10:00:00,13.47,13.6433333333333,15.1999999999999,16.8999999999999,0,0.0,13.8299999999999,14.0,15.61,17.17,0.0,0.0,13.4616666666666,13.091,16.44,17.8299999999999,0,0.0,10.6533333333333,7.01333333333333,23.9233333333333,27.9599999999999,831,58.4933333333333,13.5533333333333,13.7966666666666,15.0,17.3999999999999,0.0,0.0,23.0,79.0,119.0,91.0,0.0,58.0,4.60254666666666,3.64224,4.48850666666666,3.63356666666666,6.91333333333333,9.89666666666666,12.2133333333333,14.5199999999999,24.8933333333333,27.5399999999999,1599.63018518518,1201.0,0.750798535263301,2.64666666666666,0.960306666666665,983.66,4.9929,33.6,3.154,281.88,299.88,3.086444172242538,-0.6492906680602064,831.0,312.0,58.0,1201.0,10,3,1,0,0,1,-8.287100000000002,-0.3191000000000015,2.983333333333329,2.306666666666601,2.64666666666666,2.6466666666666008,2.2491,-0.028107,0.43842,2.4046309999999997,1.5551655,167.76144,1497.2708519999999
2025-01-16 11:00:00,13.8566666666666,13.9266666666666,15.1999999999999,16.8999999999999,0,0.0,13.8299999999999,14.0,15.61,17.17,0.0,0.0,13.8533333333333,13.1553333333333,16.44,17.8299999999999,0,0.0,10.83,7.00666666666666,24.24,28.4999999999999,873,60.9866666666666,13.9466666666666,14.25,15.0566666666666,17.3999999999999,0.0,0.0,24.0,79.0,118.0,91.0,0.0,59.0,4.61631,3.68200999999999,4.50025999999999,3.67326,6.88333333333333,9.96333333333333,12.4033333333333,14.8733333333333,24.96,28.0133333333333,1667.81592592592,1244.0,0.745885670392172,3.05333333333332,0.9343,983.63,7.2758,28.9,3.533,282.65002,464.82,3.447239774381301,-0.7737098538364073,873.0,312.0,59.0,1244.0,11,3,1,0,0,1,-6.944199999999999,1.5878,3.079999999999999,2.469999999999999,3.05333333333332,3.053333333333299,4.9929,2.2491,-0.028107,4.839266666666666,2.6016305,210.27062,3381.937356
2025-01-16 12:00:00,13.9633333333333,14.1766666666666,15.1999999999999,16.8999999999999,0,0.0,13.8299999999999,14.0,15.61,17.17,0.0,0.0,14.0256666666666,13.3313333333333,16.44,17.8299999999999,0,0.0,10.8,7.0,24.16,28.3666666666666,864,59.6833333333333,13.9466666666666,14.2533333333333,15.1233333333333,17.3999999999999,1.0,0.0,23.0,79.0,118.0,90.0,0.0,62.0,4.65563,3.70063666666666,4.53457333333333,3.69562,6.85666666666666,9.80333333333333,12.27,14.8666666666666,25.09,27.92,1632.17337962963,1237.0,0.757885170434955,2.82999999999999,0.954993333333333,982.47,9.2597,25.6,4.6685,290.61,580.18,4.369707193015646,-1.6433354183815685,865.0,310.0,62.0,1237.0,12,3,1,0,0,1,-5.6203,3.3076999999999996,2.946666666666669,2.5966666666666,2.82999999999999,2.830000000000002,7.2758,4.9929,2.2491,7.176133333333333,4.031302166666666,237.04832000000002,5372.292746
2025-01-16 13:00:00,13.8733333333333,14.1733333333333,15.2466666666666,16.8999999999999,0,0.0,13.8373333333333,14.044,15.6136666666666,17.17,0.0,0.0,13.9486666666666,13.4743333333333,16.444,17.8299999999999,0,0.0,10.8533333333333,7.01,24.3066666666666,28.59,877,61.94,13.8966666666666,14.1766666666666,15.2099999999999,17.5666666666666,0.0,0.0,23.0,78.0,117.0,91.0,0.0,62.0,4.64801,3.73671333333333,4.52642,3.73253,6.9,9.93333333333333,12.2733333333333,14.83,25.19,28.0866666666666,1693.88694444444,1248.0,0.736766998584616,2.89666666666666,0.911296666666667,980.95,10.801,23.0,5.177,294.70996,633.38,4.702970707560128,-2.1641154137040366,877.0,309.0,62.0,1248.0,13,3,1,0,0,1,-4.599,4.641,3.0333333333333297,2.5566666666667004,2.89666666666666,2.8966666666665972,9.2597,7.2758,4.9929,9.112166666666667,5.758398833333334,248.423,6841.13738
2025-01-16 14:00:00,14.08,14.1933333333333,15.3066666666666,16.8999999999999,0,0.0,13.94,14.1136666666666,15.72,17.17,0.0,0.0,14.077,13.5586666666666,16.56,17.8299999999999,0,0.0,11.0899999999999,7.00333333333333,24.24,28.8466666666666,938,64.5833333333333,14.1133333333333,14.4066666666666,15.3066666666666,17.6133333333333,0.0,0.0,24.0,79.0,119.0,92.0,1.0,68.0,4.66592666666666,3.80224,4.54559333333333,3.796,6.88333333333333,10.2333333333333,12.4966666666666,15.0466666666666,25.6333333333333,28.2466666666666,1766.17476851851,1321.0,0.747944101312276,2.61333333333332,0.863686666666668,979.84,12.073,20.6,4.6831,294.22998,619.38,4.270544643344664,-1.9219453840315524,938.0,314.0,69.0,1321.0,14,3,1,0,0,1,-3.8070000000000004,5.721,3.3499999999999703,2.549999999999999,2.61333333333332,2.6133333333332978,10.801,9.2597,7.2758,10.711233333333334,7.77525,248.70380000000003,7477.77474
2025-01-16 15:00:00,14.3166666666666,14.4633333333333,15.3999999999999,16.9266666666666,0,0.0,13.94,14.22,15.7749999999999,17.2543333333333,0.0,0.0,14.3666666666666,13.5953333333333,16.659,17.8446666666666,0,0.0,11.2366666666666,7.01333333333333,23.9233333333333,28.7533333333333,973,66.7266666666666,14.36,14.64,15.44,17.6999999999999,0.0,0.0,22.0,78.0,119.0,91.0,0.0,69.0,4.63324,3.80793666666666,4.51265666666666,3.80354999999999,6.89333333333333,10.4333333333333,12.6766666666666,15.2999999999999,25.3366666666666,28.12,1824.78898148148,1352.0,0.7409075864226,2.78333333333333,0.825303333333334,979.18,12.828,18.8,4.1368,295.81,538.76,3.724124396561034,-1.8011140216374188,973.0,310.0,69.0,1352.0,15,3,1,0,0,1,-3.4120000000000026,6.331999999999999,3.53999999999997,2.6233333333332993,2.78333333333333,2.7833333333334025,12.073,10.801,9.2597,11.900666666666666,9.538400000000001,241.1664,6911.21328
2025-01-16 16:00:00,14.3999999999999,14.6999999999999,15.58,17.0,0,0.0,13.9919999999999,14.2859999999999,15.8446666666666,17.2799999999999,0.0,0.0,14.476,13.8193333333333,16.7543333333333,17.94,0,0.0,11.1933333333333,6.99,24.3333333333333,29.1333333333333,975,67.6633333333333,14.4266666666666,14.7033333333333,15.62,17.79,1.0,0.0,23.0,79.0,118.0,91.0,0.0,66.0,4.6164,3.77320333333333,4.49577666666666,3.76982666666666,6.85666666666666,10.3066666666666,12.6966666666666,15.3733333333333,25.74,28.4533333333333,1850.40421296296,1353.0,0.731191590746276,2.71333333333333,0.843196666666666,978.99,12.93,17.9,3.753,298.99,400.16,3.282765271898176,-1.8189175818654613,976.0,311.0,66.0,1353.0,16,3,1,0,0,1,-3.4899999999999984,6.362,3.449999999999939,2.6766666666666996,2.71333333333333,2.7133333333333027,12.828,12.073,10.801,12.610333333333335,10.86125,231.44699999999997,5174.0688
2025-01-16 17:00:00,14.3999999999999,14.6999999999999,15.6699999999999,17.0,0,0.0,14.06,14.3299999999999,15.94,17.3423333333333,0.0,0.0,14.56,14.0246666666666,16.8496666666666,17.988,0,0.0,11.15,7.00666666666666,24.08,28.7766666666666,954,66.6233333333333,14.42,14.6833333333333,15.6999999999999,17.8599999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,69.0,4.60486,3.75744,4.48466333333333,3.75355,6.86,10.18,12.7066666666666,15.3333333333333,25.8233333333333,28.19,1821.96310185185,1336.0,0.733275003561863,2.36666666666668,0.84742,978.79,12.326,18.7,2.5472,304.40002,220.1,2.1017286004792832,-1.4390846847657697,954.0,313.0,69.0,1336.0,17,3,1,0,0,1,-3.9339999999999975,5.822000000000001,3.3199999999999994,2.6266666666667007,2.36666666666668,2.3666666666667027,12.93,12.828,12.073,12.694666666666668,11.70295,230.4962,2712.9526
2025-01-16 18:00:00,14.2466666666666,14.6866666666666,15.6999999999999,17.0566666666666,0,0.0,14.1406666666666,14.4363333333333,15.992,17.3899999999999,0.0,0.0,14.4473333333333,13.8996666666666,16.8899999999999,18.06,0,0.0,11.0533333333333,6.99666666666666,23.9166666666666,28.4799999999999,935,64.5166666666666,14.2266666666666,14.5266666666666,15.8,17.8999999999999,1.0,0.0,22.0,79.0,120.0,92.0,0.0,64.0,4.55047666666666,3.68649333333333,4.42884666666666,3.68381,6.87666666666666,10.0533333333333,12.5,15.1599999999999,25.38,27.9133333333333,1764.35162037037,1313.0,0.744182726867322,2.53333333333333,0.863983333333334,978.97,9.2945,22.4,1.4162,282.03003,41.78,1.385098116929273,-0.29517053795896,936.0,313.0,64.0,1313.0,18,3,1,0,0,1,-6.2255,3.0864999999999996,3.176666666666641,2.6599999999999007,2.53333333333333,2.5333333333332995,12.326,12.93,12.828,11.516833333333333,11.70875,208.19679999999997,388.32421
2025-01-17 09:00:00,14.1,14.4399999999999,15.1,16.6999999999999,0,0.0,14.3716666666666,14.6113333333333,15.4669999999999,16.94,0.0,0.0,14.22,13.8746666666666,16.22,17.72,0,0.0,10.93,7.0,24.3366666666666,28.7333333333333,910,62.9299999999999,14.1133333333333,14.4133333333333,14.9299999999999,17.2333333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,49.0,4.47298999999999,3.59976333333333,4.36639666666666,3.58775999999999,6.90666666666666,10.4533333333333,12.8766666666666,15.0833333333333,24.5533333333333,28.1999999999999,1720.96069444444,1273.0,0.739703122860075,3.64666666666666,0.873226666666666,979.14,2.6645,33.1,0.84862,76.091,110.06,-0.8237373878156042,-0.2039917162894728,910.0,314.0,49.0,1273.0,9,4,1,0,0,1,-10.7155,-2.6875,3.5466666666666393,2.2066666666667007,3.64666666666666,3.6466666666666008,9.2945,12.326,12.93,8.095,10.352666666666666,88.19495,293.25487
2025-01-17 10:00:00,14.2266666666666,14.4133333333333,15.1,16.6999999999999,0,0.0,14.3899999999999,14.67,15.3899999999999,16.94,0.0,0.0,14.2933333333333,13.6796666666666,16.22,17.72,0,0.0,11.1099999999999,7.01333333333333,23.9366666666666,28.5933333333333,942,64.6666666666666,14.2866666666666,14.5833333333333,14.8999999999999,17.1999999999999,1.0,0.0,23.0,79.0,119.0,91.0,0.0,60.0,4.51543666666666,3.65036333333333,4.40587666666666,3.63959666666666,6.89999999999999,10.5533333333333,12.98,15.3066666666666,25.0166666666666,28.0066666666666,1768.4537037037,1315.0,0.743587461320572,2.99000000000001,0.865073333333333,979.36,4.3972,29.3,1.1609,94.785,257.74,-1.1568539522721588,0.0968387479900782,943.0,312.0,60.0,1315.0,10,4,1,0,0,1,-9.7428,-1.2588000000000008,3.653333333333311,2.3266666666665987,2.99000000000001,2.9899999999999984,2.6645,9.2945,12.326,5.452066666666667,9.073366666666667,128.83796,1133.334328
2025-01-17 11:00:00,14.2233333333333,14.6,15.1,16.6999999999999,0,0.0,14.3899999999999,14.67,15.3899999999999,16.94,0.0,0.0,14.3996666666666,13.775,16.22,17.72,0,0.0,10.92,7.0,23.9233333333333,28.3333333333333,891,62.41,14.1966666666666,14.4966666666666,14.8999999999999,17.1999999999999,0.0,0.0,23.0,78.0,118.0,91.0,1.0,61.0,4.54363333333333,3.63730333333333,4.43038666666666,3.62808666666666,6.9,10.1266666666666,12.7233333333333,15.1599999999999,25.1933333333333,27.8266666666666,1706.74013888888,1263.0,0.740007205093465,2.63333333333332,0.906329999999999,979.21,5.8651,25.7,1.4885,99.109985,373.02,-1.4697244024210043,0.2356744172120106,891.0,310.0,62.0,1263.0,11,4,1,0,0,1,-8.9949,-0.07889999999999997,3.226666666666599,2.4366666666666,2.63333333333332,2.633333333333301,4.3972,2.6645,9.2945,4.308933333333333,7.912883333333333,150.73307,2187.799602
2025-01-17 12:00:00,14.1166666666666,14.4733333333333,15.1,16.6999999999999,0,0.0,14.3899999999999,14.67,15.3899999999999,16.94,0.0,0.0,14.286,13.7419999999999,16.22,17.72,0,0.0,10.9233333333333,7.02333333333333,23.8099999999999,28.2099999999999,897,61.86,14.09,14.4,15.0,17.1999999999999,0.0,0.0,23.0,79.0,119.0,91.0,0.0,64.0,4.52364,3.62441333333333,4.40586999999999,3.61708999999999,6.89333333333333,10.0733333333333,12.5599999999999,15.0533333333333,25.1666666666666,27.7133333333333,1691.69916666666,1273.0,0.752497858415527,2.54666666666665,0.899226666666666,978.01,7.0512,23.9,2.2405,106.140015,505.42,-2.152191241669598,0.6228267088690685,897.0,312.0,64.0,1273.0,12,4,1,0,0,1,-8.1688,0.9632000000000001,3.1799999999999704,2.4933333333334016,2.54666666666665,2.546666666666699,5.8651,4.3972,2.6645,5.771166666666666,6.933083333333332,168.52367999999998,3563.817504
2025-01-17 13:00:00,14.0866666666666,14.3999999999999,15.1,16.7366666666666,0,0.0,14.3899999999999,14.67,15.478,17.024,0.0,0.0,14.22,13.7706666666666,16.2566666666666,17.72,0,0.0,11.0533333333333,7.01,23.9433333333333,28.4933333333333,923,63.8166666666666,14.1166666666666,14.4233333333333,15.0333333333333,17.2733333333333,1.0,0.0,23.0,79.0,119.0,91.0,0.0,63.0,4.52506333333333,3.64493,4.41015333333333,3.6376,6.89333333333333,10.3199999999999,12.5933333333333,15.0533333333333,25.29,27.9533333333333,1745.20856481481,1299.0,0.744323644857792,2.66333333333332,0.880133333333333,976.62,7.11,24.5,2.4964,104.53,230.36,-2.416556163449961,0.6263140337658114,924.0,312.0,63.0,1299.0,13,4,1,0,0,1,-7.989999999999999,1.0700000000000003,3.426666666666571,2.460000000000001,2.66333333333332,2.663333333333302,7.0512,5.8651,4.3972,6.675433333333333,6.06375,174.19500000000002,1637.8596000000002
2025-01-17 14:00:00,14.3833333333333,14.4566666666666,15.1999999999999,16.8,0,0.0,14.3899999999999,14.67,15.5036666666666,17.06,0.0,0.0,14.3686666666666,13.6626666666666,16.3373333333333,17.72,0,0.0,11.1933333333333,7.03333333333333,23.98,28.74,969,66.69,14.5266666666666,14.8066666666666,15.1166666666666,17.3333333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,65.0,4.51479333333333,3.73397,4.40729333333333,3.72373,6.92666666666666,10.6566666666666,13.2466666666666,15.5066666666666,25.4566666666666,28.1199999999999,1823.78624999999,1348.0,0.739121703543932,2.66333333333331,0.780823333333332,975.28,8.2109,23.5,2.8767,100.73999,482.28,-2.8263087594308884,0.5360799253509055,969.0,314.0,65.0,1348.0,14,4,1,0,0,1,-7.0891,2.0909,3.729999999999941,2.26,2.66333333333331,2.663333333333302,7.11,7.0512,5.8651,7.457366666666668,5.8831500000000005,192.95615,3959.952852
2025-01-17 15:00:00,15.0833333333333,15.0266666666666,15.2566666666666,16.8,0,0.0,14.3899999999999,14.67,15.61,17.06,0.0,0.0,15.0293333333333,13.8203333333333,16.44,17.72,0,0.0,11.5166666666666,7.01,24.2666666666666,29.44,1052,71.4566666666666,15.1233333333333,15.4166666666666,15.2099999999999,17.3999999999999,0.0,0.0,23.0,78.0,119.0,92.0,0.0,69.0,4.52509666666666,3.78504,4.4141,3.77680666666666,6.88,10.8299999999999,13.64,16.0999999999999,25.78,28.6766666666666,1954.14134259259,1433.0,0.733314407083171,2.89666666666665,0.740056666666667,974.91,9.15,22.9,3.2285,103.72,526.64,-3.136379235918936,0.7657268040865202,1052.0,312.0,69.0,1433.0,15,4,1,0,0,1,-6.269999999999998,2.982000000000001,3.9499999999999007,2.459999999999898,2.89666666666665,2.8966666666665972,8.2109,7.11,7.0512,8.156966666666667,6.9640666666666675,209.535,4818.756
2025-01-17 16:00:00,15.0766666666666,15.3,15.3133333333333,16.8499999999999,0,0.0,14.4706666666666,14.67,15.6686666666666,17.137,0.0,0.0,15.209,14.1543333333333,16.532,17.8299999999999,0,0.0,11.5099999999999,7.00666666666666,24.2833333333333,29.4899999999999,1050,71.89,15.0499999999999,15.3466666666666,15.3,17.5933333333333,1.0,0.0,23.0,79.0,119.0,92.0,0.0,69.0,4.53480333333333,3.77227666666666,4.42285,3.76507999999999,6.86666666666666,10.79,13.4466666666666,16.0,25.9533333333333,28.7466666666666,1965.99180555555,1433.0,0.728894187631193,2.79333333333332,0.762526666666666,974.61,9.3731,23.6,3.8482,96.64099,352.96,-3.8223796714951113,0.4450358265813247,1051.0,313.0,69.0,1433.0,16,4,1,0,0,1,-5.9069,3.2611000000000003,3.923333333333339,2.5533333333334003,2.79333333333332,2.7933333333332975,9.15,8.2109,7.11,8.911333333333333,7.793383333333334,221.20516000000003,3308.329376
2025-01-17 17:00:00,14.8933333333333,15.2566666666666,15.3999999999999,16.8999999999999,0,0.0,14.5,14.67,15.72,17.17,0.0,0.0,15.0403333333333,14.4046666666666,16.604,17.8299999999999,0,0.0,11.4066666666666,6.98666666666666,24.1266666666666,29.1566666666666,1021,69.9733333333333,14.8366666666666,15.1133333333333,15.3899999999999,17.6699999999999,0.0,0.0,23.0,78.0,120.0,92.0,0.0,67.0,4.51522666666666,3.72337666666666,4.40026,3.71743333333333,6.86999999999999,10.6466666666666,13.1533333333333,15.76,25.7,28.4633333333333,1913.57629629629,1401.0,0.732136995379603,2.76333333333332,0.79185,974.54,8.9446,25.4,4.6128,104.98001,211.26,-4.456038914854594,1.1923258905607532,1021.0,313.0,67.0,1401.0,17,4,1,0,0,1,-5.975399999999999,2.9766,3.7766666666666104,2.6066666666666993,2.76333333333332,2.7633333333333,9.3731,9.15,8.2109,9.1559,8.306633333333332,227.19283999999996,1889.6361959999997
2025-01-17 18:00:00,14.73,15.0733333333333,15.48,16.8999999999999,0,0.0,14.6026666666666,14.7763333333333,15.8079999999999,17.203,0.0,0.0,14.8496666666666,14.4386666666666,16.67,17.9216666666666,0,0.0,11.2766666666666,7.01666666666666,24.19,29.0766666666666,996,67.3866666666666,14.7033333333333,14.9233333333333,15.5333333333333,17.6999999999999,0.0,0.0,23.0,80.0,119.0,93.0,1.0,66.0,4.50835666666666,3.69625,4.38956333333333,3.69003333333333,6.90666666666666,10.38,12.9766666666666,15.5966666666666,25.74,28.42,1842.83814814814,1378.0,0.747759645297521,2.68,0.812106666666665,974.67,6.9886,30.7,4.4496,107.880005,40.42,-4.2346914696575135,1.3661362731477005,996.0,315.0,67.0,1378.0,18,4,1,0,0,1,-6.8713999999999995,1.4445999999999999,3.4733333333333407,2.619999999999999,2.68,2.6800000000000033,8.9446,9.3731,9.15,8.435433333333334,8.2962,214.55002,282.479212
2025-01-17 19:00:00,14.6233333333333,14.9299999999999,15.6,16.9299999999999,0,0.0,14.61,14.7799999999999,15.8299999999999,17.2799999999999,0.0,0.0,14.692,14.2383333333333,16.7653333333333,17.94,0,0.0,11.2733333333333,7.03666666666666,24.0433333333333,28.97,997,68.95,14.6466666666666,14.8466666666666,15.6333333333333,17.8,1.0,0.0,24.0,79.0,120.0,92.0,0.0,65.0,4.50595,3.71913,4.39305333333333,3.71141,6.89,10.62,13.0566666666666,15.5599999999999,25.5466666666666,28.3066666666666,1885.59097222222,1378.0,0.73080536569179,2.75999999999998,0.786819999999999,975.3,6.1397,33.3,2.6888,87.609985,0.0,-2.686461046877855,-0.112127086861027,998.0,315.0,65.0,1378.0,19,4,1,0,0,0,-7.2002999999999995,0.8037000000000001,3.7299999999999995,2.5033333333333,2.75999999999998,2.7600000000000016,6.9886,8.9446,9.3731,7.357633333333333,8.134483333333334,204.45201,0.0
2025-01-17 20:00:00,14.7533333333333,14.9433333333333,15.6299999999999,17.0,0,0.0,14.61,14.8276666666666,15.9253333333333,17.2799999999999,0.0,0.0,14.7653333333333,14.011,16.7799999999999,17.996,0,0.0,11.2899999999999,6.97333333333333,23.99,28.88,998,68.7099999999999,14.7533333333333,15.0266666666666,15.6999999999999,17.8,1.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.50878333333333,3.71012,4.39426333333333,3.70297999999999,6.86666666666666,10.5733333333333,13.1333333333333,15.6599999999999,25.4833333333333,28.2599999999999,1879.02763888888,1374.0,0.731229265372848,2.77666666666665,0.798663333333332,975.76,5.6521,34.5,1.1257,62.899994,0.15991,-1.0021125004497264,-0.5128070070137468,999.0,311.0,64.0,1374.0,20,4,1,0,0,0,-7.4479,0.4120999999999997,3.7066666666666404,2.5266666666666,2.77666666666665,2.7766666666666,6.1397,6.9886,8.9446,6.260133333333333,7.708016666666668,194.99745,0.9038273109999999
2025-01-17 21:00:00,14.5699999999999,14.9633333333333,15.6999999999999,17.0,0,0.0,14.676,14.8899999999999,15.94,17.2799999999999,0.0,0.0,14.7066666666666,14.198,16.8643333333333,18.06,0,0.0,11.1799999999999,6.98666666666666,23.91,28.6566666666666,956,66.7399999999999,14.5133333333333,14.7599999999999,15.7266666666666,17.8666666666666,0.0,0.0,24.0,79.0,118.0,91.0,0.0,64.0,4.45435333333333,3.61539666666666,4.34109,3.60898666666666,6.86999999999999,10.41,12.9199999999999,15.4466666666666,25.3733333333333,28.0866666666666,1825.15361111111,1332.0,0.729801585954789,2.71333333333332,0.838956666666665,976.0,5.1965,35.5,1.275,6.5989075,0.0,-0.1465207166231028,-1.266553070187054,956.0,312.0,64.0,1332.0,21,4,1,0,0,0,-7.7035,0.036499999999999755,3.54000000000001,2.5266666666666993,2.71333333333332,2.713333333333299,5.6521,6.1397,6.9886,5.662766666666667,7.0491,184.47575,0.0
2025-01-17 22:00:00,14.55,14.8066666666666,15.6999999999999,17.0,0,0.0,14.72,14.8899999999999,15.94,17.3606666666666,0.0,0.0,14.5746666666666,14.099,16.8899999999999,18.06,0,0.0,11.27,7.0,23.8699999999999,28.7066666666666,976,67.6233333333333,14.5999999999999,14.8133333333333,15.8,17.8999999999999,0.0,0.0,23.0,78.0,119.0,91.0,0.0,64.0,4.45543333333333,3.63834,4.34662333333333,3.62956333333333,6.88333333333333,10.6533333333333,13.1666666666666,15.5133333333333,25.3,28.0833333333333,1849.31032407407,1351.0,0.73054261494832,2.78333333333333,0.817093333333332,976.11,4.7723,36.7,0.50756,295.27,0.0,0.4589896496821414,-0.2166694604337793,976.0,311.0,64.0,1351.0,22,4,1,0,0,0,-7.8877,-0.2916999999999996,3.7699999999999703,2.3466666666666995,2.78333333333333,2.7833333333332995,5.1965,5.6521,6.1397,5.206966666666666,6.282299999999999,175.14341000000002,0.0
2025-01-17 23:00:00,14.7433333333333,14.8933333333333,15.6999999999999,17.0,0,0.0,14.72,14.8973333333333,16.004,17.3899999999999,0.0,0.0,14.7359999999999,14.118,16.8899999999999,18.06,0,0.0,11.3966666666666,7.02,23.7966666666666,28.8133333333333,1014,69.8366666666666,14.7766666666666,15.0533333333333,15.8,17.8999999999999,0.0,0.0,23.0,79.0,120.0,93.0,0.0,64.0,4.46359,3.68831333333333,4.35306666666666,3.68010666666666,6.91666666666666,10.7566666666666,13.2766666666666,15.7366666666666,25.28,28.1466666666666,1909.83884259259,1393.0,0.729380913684325,2.86666666666664,0.775276666666667,976.1,4.3643,38.1,0.76202,313.1,0.0,0.5563982580305457,-0.5206682810202427,1014.0,315.0,64.0,1393.0,23,4,1,0,0,0,-8.015699999999999,-0.5876999999999994,3.8399999999999403,2.460000000000001,2.86666666666664,2.8666666666665996,4.7723,5.1965,5.6521,4.7777,5.518916666666667,166.27983,0.0
2025-01-18 00:00:00,14.8666666666666,15.0533333333333,15.78,17.0166666666666,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,14.9193333333333,14.113,16.8899999999999,18.17,0,0.0,11.4199999999999,6.98666666666666,23.9766666666666,29.0333333333333,1021,70.3266666666666,14.9333333333333,15.2333333333333,15.8,17.9533333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,64.0,4.48640333333333,3.71403,4.37653666666666,3.70477666666666,6.89666666666666,10.71,13.41,15.8966666666666,25.4199999999999,28.3266666666666,1923.23898148148,1399.0,0.727418700156723,2.90666666666667,0.772373333333331,976.3,4.0198,39.5,1.2117,279.31,0.0,1.195738877131797,-0.1960240488195,1021.0,314.0,64.0,1399.0,0,5,1,0,1,0,-8.0802,-0.8201999999999998,3.8133333333333406,2.4866666666666006,2.90666666666667,2.906666666666702,4.3643,4.7723,5.1965,4.385466666666667,5.024116666666667,158.7821,0.0
2025-01-18 01:00:00,14.96,15.1733333333333,15.8,17.1,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,15.0073333333333,14.286,16.8899999999999,18.17,0,0.0,11.4366666666666,7.0,23.9166666666666,28.9966666666666,1025,70.6766666666666,15.0,15.29,15.8966666666666,18.0,1.0,0.0,22.0,79.0,120.0,92.0,1.0,64.0,4.48924666666666,3.72045333333333,4.38054,3.71138,6.86666666666666,10.7733333333333,13.5566666666666,15.9733333333333,25.34,28.3166666666666,1932.81050925925,1404.0,0.726403335078137,2.97666666666665,0.768793333333333,976.26,3.5454,40.9,1.7197,292.0,0.0,1.5944780746985043,-0.6442109586973438,1026.0,313.0,65.0,1404.0,1,5,1,0,1,0,-8.2746,-1.1825999999999999,3.9066666666666396,2.4166666666667016,2.97666666666665,2.976666666666599,4.0198,4.3643,4.7723,3.9764999999999997,4.591733333333334,145.00686,0.0
2025-01-18 02:00:00,15.1066666666666,15.25,15.8,17.1,0,0.0,14.7493333333333,15.0,16.06,17.3899999999999,0.0,0.0,15.1503333333333,14.3236666666666,16.9376666666666,18.17,0,0.0,11.5166666666666,7.00333333333333,23.8833333333333,29.1133333333333,1042,72.3499999999999,15.1433333333333,15.4366666666666,15.8999999999999,18.0,0.0,0.0,23.0,79.0,119.0,92.0,0.0,64.0,4.46573666666666,3.71844,4.35805333333333,3.70859666666666,6.86666666666666,10.93,13.7133333333333,16.12,25.3166666666666,28.3666666666666,1978.57152777777,1419.0,0.717184079563574,3.04999999999999,0.747296666666667,976.06,3.1808,42.2,1.4883,274.66,0.0,1.4833801978445855,-0.1209135172036515,1042.0,313.0,64.0,1419.0,2,5,1,0,1,0,-8.379199999999999,-1.4432,4.06333333333334,2.406666666666702,3.04999999999999,3.0500000000000007,3.5454,4.0198,4.3643,3.5820000000000003,4.17985,134.22976,0.0
2025-01-18 03:00:00,15.1999999999999,15.3733333333333,15.8,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,15.22,14.4093333333333,17.0,18.17,0,0.0,11.5466666666666,7.01666666666666,23.89,29.1166666666666,1052,71.9,15.1833333333333,15.4799999999999,15.8999999999999,18.0033333333333,1.0,0.0,24.0,78.0,119.0,92.0,0.0,64.0,4.48673,3.74161333333333,4.37798666666666,3.73192666666666,6.91333333333333,10.9099999999999,13.7533333333333,16.1566666666666,25.3266666666666,28.3666666666666,1966.26527777777,1430.0,0.727267076401892,3.03999999999999,0.745116666666666,976.12,2.9372,43.2,1.7659,260.93,0.0,1.743820038914617,0.2783783071286693,1053.0,313.0,64.0,1430.0,3,5,1,0,1,0,-8.422799999999999,-1.6067999999999998,3.9966666666665702,2.4033333333332987,3.03999999999999,3.039999999999999,3.1808,3.5454,4.0198,3.221133333333333,3.8033,126.88704,0.0
2025-01-18 04:00:00,15.1999999999999,15.3999999999999,15.8,17.1,0,0.0,14.8299999999999,15.0586666666666,16.0673333333333,17.3899999999999,0.0,0.0,15.2236666666666,14.5906666666666,17.0,18.17,0,0.0,11.5099999999999,7.01,23.86,29.0466666666666,1037,71.31,15.2066666666666,15.5066666666666,15.8999999999999,18.1,0.0,0.0,22.0,79.0,119.0,93.0,0.0,63.0,4.49900333333333,3.74804666666666,4.39376666666666,3.73724666666666,6.88333333333333,10.8866666666666,13.86,16.2066666666666,25.3233333333333,28.3333333333333,1950.13041666666,1413.0,0.724566925331703,3.01,0.750956666666666,975.94,2.8906,43.2,2.1427,261.5,0.0,2.119164290425579,0.3167112252274182,1037.0,313.0,63.0,1413.0,4,5,1,0,1,0,-8.4694,-1.6534000000000002,4.003333333333269,2.3466666666666,3.01,3.0100000000000016,2.9372,3.1808,3.5454,3.0028666666666664,3.4896833333333332,124.87392000000001,0.0
2025-01-18 05:00:00,15.28,15.4933333333333,15.8,17.1,0,0.0,14.8996666666666,15.11,16.17,17.4486666666666,0.0,0.0,15.3299999999999,14.6926666666666,17.0,18.17,0,0.0,11.4933333333333,7.01,23.9866666666666,29.1966666666666,1052,71.0833333333333,15.3,15.5933333333333,15.8999999999999,18.1,0.0,0.0,24.0,79.0,121.0,92.0,0.0,65.0,4.49987666666666,3.75403999999999,4.39159666666666,3.74288,6.90666666666666,10.7799999999999,13.8333333333333,16.2933333333333,25.4233333333333,28.4333333333333,1943.93171296296,1433.0,0.737165812175472,3.00999999999999,0.745836666666666,975.43,2.5138,44.1,1.7037,262.21,0.0,1.6879774253644826,0.2309240166372755,1052.0,316.0,65.0,1433.0,5,5,1,0,1,0,-8.6662,-1.9582000000000004,3.87333333333324,2.460000000000001,3.00999999999999,3.0100000000000016,2.8906,2.9372,3.1808,2.780533333333333,3.1812666666666662,110.85857999999999,0.0
2025-01-18 06:00:00,15.3,15.6,15.8,17.1,0,0.0,14.94,15.11,16.17,17.5,0.0,0.0,15.418,14.5206666666666,17.0,18.2579999999999,0,0.0,11.4733333333333,6.99333333333333,23.8833333333333,29.0499999999999,1039,71.1166666666666,15.3,15.61,15.8999999999999,18.1,1.0,0.0,24.0,79.0,119.0,93.0,0.0,64.0,4.52167666666666,3.77596,4.41329,3.76694333333333,6.89666666666666,10.7833333333333,13.8266666666666,16.3266666666666,25.33,28.3333333333333,1944.84328703703,1419.0,0.729621769248998,3.00333333333332,0.745716666666668,975.56,2.3068,44.5,2.0942,269.73,0.0,2.094176747501801,0.0098686484777555,1040.0,315.0,64.0,1419.0,6,5,1,0,1,0,-8.793199999999999,-2.1331999999999995,3.886666666666639,2.5,3.00333333333332,3.003333333333302,2.5138,2.8906,2.9372,2.5704,2.8957666666666664,102.65259999999999,0.0
2025-01-18 07:00:00,15.27,15.6,15.8,17.1,0,0.0,14.94,15.11,16.17,17.5,0.0,0.0,15.4253333333333,14.5663333333333,17.0,18.2799999999999,0,0.0,11.4266666666666,6.99,23.7733333333333,28.8566666666666,1020,69.5666666666666,15.2366666666666,15.5266666666666,15.8999999999999,18.1,0.0,0.0,22.0,78.0,120.0,92.0,0.0,64.0,4.52102666666666,3.74726333333333,4.41101666666666,3.73864333333333,6.86666666666666,10.6566666666666,13.6733333333333,16.1799999999999,25.31,28.1866666666666,1902.45509259259,1396.0,0.733788674137682,2.87666666666666,0.773763333333334,976.02,2.0848,45.1,2.7413,273.13,0.0,2.737210577592192,-0.1496794705943976,1020.0,312.0,64.0,1396.0,7,5,1,0,1,0,-8.8952,-2.3072000000000004,3.7899999999999405,2.5066666666666,2.87666666666666,2.876666666666601,2.3068,2.5138,2.8906,2.3018,2.6523333333333334,94.02448,0.0
2025-01-18 08:00:00,15.0366666666666,15.4399999999999,15.8,17.1,0,0.0,15.028,15.121,16.17,17.5,0.0,0.0,15.1943333333333,14.6446666666666,17.0,18.2799999999999,0,0.0,11.28,6.98333333333333,23.9,28.7933333333333,985,67.8066666666666,14.9899999999999,15.26,15.8999999999999,18.1,0.0,0.0,24.0,79.0,118.0,91.0,1.0,62.0,4.47882333333333,3.66140666666666,4.36652999999999,3.65347333333333,6.85666666666666,10.4533333333333,13.3466666666666,15.9133333333333,25.2066666666666,28.1566666666666,1854.32398148148,1360.0,0.733420919743189,2.95000000000002,0.817416666666666,975.53,2.5027,46.2,2.6441,259.62,3.072,2.6008277803885544,0.4764028408386593,985.0,312.0,63.0,1360.0,8,5,1,0,1,1,-8.2573,-1.8013000000000003,3.596666666666639,2.5666666666667,2.95000000000002,2.9499999999999993,2.0848,2.3068,2.5138,2.2981000000000003,2.5393166666666667,115.62474,7.6882944
2025-01-18 09:00:00,14.7399999999999,15.1333333333333,15.8499999999999,17.1566666666666,0,0.0,15.06,15.22,16.17,17.5,0.0,0.0,14.8569999999999,14.536,17.0,18.2799999999999,0,0.0,11.1633333333333,7.01,24.0933333333333,28.7733333333333,963,65.5233333333333,14.72,14.9433333333333,15.8999999999999,18.1,1.0,0.0,23.0,78.0,118.0,91.0,0.0,63.0,4.47320666666666,3.65355999999999,4.36198333333333,3.64385,6.90333333333333,10.44,13.1733333333333,15.6466666666666,25.4133333333333,28.1866666666666,1791.8811574074,1337.0,0.746143233033627,2.77333333333333,0.819646666666667,975.96,4.5465,41.2,2.7318,265.75,104.1,2.724288055654775,0.2024495735157916,964.0,310.0,63.0,1337.0,9,5,1,0,1,1,-7.2135,-0.1575000000000002,3.5366666666666697,2.4733333333333007,2.77333333333333,2.7733333333333015,2.5027,2.0848,2.3068,3.0446666666666666,2.807533333333333,187.31580000000002,473.29064999999997
2025-01-18 10:00:00,14.7833333333333,15.0,15.8999999999999,17.1999999999999,0,0.0,15.06,15.22,16.17,17.5,0.0,0.0,14.8166666666666,14.3726666666666,17.0,18.2799999999999,0,0.0,11.2766666666666,7.02,23.93,28.85,992,67.9866666666666,14.85,15.1399999999999,15.9233333333333,18.1,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.48719,3.67457333333333,4.37583999999999,3.66705,6.89333333333333,10.5999999999999,13.3,15.7866666666666,25.3533333333333,28.1866666666666,1859.24648148148,1370.0,0.736857653702998,2.83333333333332,0.812616666666668,976.53,6.8592,34.4,2.9091,291.48,258.38,2.7070497521804784,-1.0652438449573929,992.0,314.0,64.0,1370.0,10,5,1,0,1,1,-6.260799999999999,1.6112000000000002,3.70666666666657,2.486666666666599,2.83333333333332,2.8333333333333,4.5465,2.5027,2.0848,4.636133333333333,3.4689666666666668,235.95648,1772.2800960000002
2025-01-18 11:00:00,14.9033333333333,15.0966666666666,15.8999999999999,17.1999999999999,0,0.0,15.06,15.22,16.17,17.511,0.0,0.0,14.9853333333333,14.2493333333333,17.0,18.2799999999999,0,0.0,11.2199999999999,6.98999999999999,23.9799999999999,28.8533333333333,988,66.99,14.9533333333333,15.2466666666666,16.0,18.1899999999999,0.0,0.0,23.0,79.0,120.0,93.0,0.0,68.0,4.46230333333333,3.65780666666666,4.35045333333333,3.65041333333333,6.88666666666666,10.4866666666666,13.3333333333333,15.8733333333333,25.5733333333333,28.1866666666666,1831.99041666666,1371.0,0.748366360177011,2.61333333333332,0.804496666666665,976.86,8.7964,29.2,3.5809,275.48,410.38,3.564533833880113,-0.3419698190249322,988.0,315.0,68.0,1371.0,11,5,1,0,1,1,-5.3636,3.1324,3.599999999999941,2.539999999999999,2.61333333333332,2.6133333333333013,6.8592,4.5465,2.5027,6.7340333333333335,4.516066666666667,256.85488,3609.866632
2025-01-18 12:00:00,15.0,15.1933333333333,15.9366666666666,17.1999999999999,0,0.0,15.06,15.22,16.2616666666666,17.61,0.0,0.0,15.0,14.2566666666666,17.0586666666666,18.3459999999999,0,0.0,11.3366666666666,7.00333333333333,24.1366666666666,29.1366666666666,1014,69.2,14.9733333333333,15.2733333333333,16.04,18.1999999999999,1.0,0.0,23.0,79.0,119.0,92.0,0.0,67.0,4.47606666666666,3.68244,4.36266,3.67566333333333,6.88333333333333,10.59,13.3633333333333,15.9266666666666,25.6133333333333,28.4266666666666,1892.42777777777,1395.0,0.737148342663891,2.81333333333332,0.793626666666665,975.66,10.87,25.2,4.3367,288.17,550.74,4.120452447118143,-1.3523455627309584,1015.0,313.0,67.0,1395.0,12,5,1,0,1,1,-4.09,4.885999999999999,3.7066666666666697,2.5633333333333006,2.81333333333332,2.813333333333297,8.7964,6.8592,4.5465,8.841866666666666,5.943266666666666,273.924,5986.5437999999995
2025-01-18 13:00:00,15.1199999999999,15.2533333333333,16.0,17.25,0,0.0,15.06,15.2639999999999,16.2836666666666,17.61,0.0,0.0,15.1613333333333,14.3223333333333,17.11,18.3899999999999,0,0.0,11.6466666666666,7.02,24.32,29.6433333333333,1079,73.04,15.1866666666666,15.48,16.12,18.2933333333333,0.0,0.0,23.0,79.0,120.0,92.0,0.0,69.0,4.47817666666666,3.73392333333333,4.36409333333333,3.72846333333333,6.90333333333333,10.8833333333333,13.5999999999999,16.1866666666666,25.84,28.8733333333333,1997.44111111111,1462.0,0.731936472052854,3.03333333333332,0.744253333333333,974.15,12.319,22.8,5.3001,291.54,592.7,4.929948834394503,-1.9459353792591048,1079.0,314.0,69.0,1462.0,13,5,1,0,1,1,-3.1210000000000004,6.143,3.979999999999971,2.5866666666666998,3.03333333333332,3.0333333333332995,10.87,8.7964,6.8592,10.6618,7.6489666666666665,280.87320000000005,7301.471300000001
2025-01-18 14:00:00,15.26,15.54,16.0833333333333,17.3,0,0.0,15.0893333333333,15.3299999999999,16.3899999999999,17.643,0.0,0.0,15.3593333333333,14.5506666666666,17.22,18.4156666666666,0,0.0,11.65,6.98666666666666,24.4666666666666,29.7833333333333,1081,73.83,15.2,15.4933333333333,16.23,18.3599999999999,0.0,0.0,24.0,78.0,118.0,92.0,0.0,69.0,4.4743,3.69891666666666,4.35399,3.69597666666666,6.86,10.6266666666666,13.35,16.16,25.8766666666666,29.0099999999999,2019.04541666666,1462.0,0.724104563439529,3.13333333333333,0.775383333333333,973.05,13.478,22.0,5.5147,294.57,586.66,5.01536568987084,-2.2930379601887108,1081.0,312.0,69.0,1462.0,14,5,1,0,1,1,-2.122,7.238,3.766666666666599,2.8100000000000005,3.13333333333333,3.1333333333332973,12.319,10.87,8.7964,12.222333333333333,9.478183333333334,296.516,7907.003479999999
2025-01-18 15:00:00,14.9333333333333,15.39,16.1599999999999,17.3466666666666,0,0.0,15.17,15.3299999999999,16.4523333333333,17.72,0.0,0.0,15.1026666666666,14.5056666666666,17.3373333333333,18.5,0,0.0,11.5,7.02,24.5166666666666,29.6866666666666,1048,71.2766666666666,14.8833333333333,15.1733333333333,16.3466666666666,18.4933333333333,1.0,0.0,22.0,78.0,119.0,91.0,0.0,70.0,4.45395666666666,3.68869333333333,4.33405,3.68579999999999,6.88333333333333,10.5766666666666,13.0433333333333,15.75,25.9166666666666,28.9133333333333,1949.21884259259,1429.0,0.733114193632221,2.99666666666666,0.765263333333333,972.28,14.158,21.9,4.954,291.27,497.06,4.616539949113698,-1.797129627555366,1049.0,310.0,70.0,1429.0,15,5,1,0,1,1,-1.4619999999999997,7.91,3.6933333333332703,2.7066666666667007,2.99666666666666,2.996666666666698,13.478,12.319,10.87,13.318333333333333,11.0801,310.06019999999995,7037.37548
2025-01-18 16:00:00,15.0966666666666,15.1999999999999,16.24,17.3999999999999,0,0.0,15.17,15.3483333333333,16.5256666666666,17.7493333333333,0.0,0.0,15.0843333333333,14.5333333333333,17.4479999999999,18.5586666666666,0,0.0,11.58,7.01999999999999,24.5366666666666,29.8699999999999,1096,74.2866666666666,15.21,15.5,16.48,18.62,0.0,0.0,23.0,80.0,121.0,94.0,1.0,73.0,4.45775999999999,3.77097666666666,4.34461,3.76484333333333,6.92,10.8333333333333,13.6799999999999,16.2066666666666,26.1,29.04,2031.53398148148,1488.0,0.732451444850992,2.93999999999999,0.686783333333332,971.89,14.161,22.6,4.8145,285.36,332.38,4.642528767765383,-1.2752791421766578,1096.0,318.0,74.0,1488.0,16,5,1,0,1,1,-1.3190000000000008,7.9689999999999985,3.9133333333333002,2.5266666666666993,2.93999999999999,2.9399999999999977,14.158,13.478,12.319,13.932333333333332,12.297066666666666,320.03860000000003,4706.83318
2025-01-18 17:00:00,15.4666666666666,15.6366666666666,16.3,17.4866666666666,0,0.0,15.17,15.44,16.61,17.8299999999999,0.0,0.0,15.508,14.456,17.56,18.61,0,0.0,11.7166666666666,6.95333333333333,24.2933333333333,29.8633333333333,1124,76.1333333333333,15.4733333333333,15.7333333333333,16.6499999999999,18.6999999999999,0.0,0.0,23.0,78.0,120.0,93.0,0.0,78.0,4.46945333333333,3.78831,4.35432,3.78349,6.85333333333333,10.9066666666666,13.7433333333333,16.4133333333333,26.17,28.9866666666666,2082.03518518518,1516.0,0.728133708203956,2.81666666666667,0.681143333333333,971.77,13.538,25.0,4.2166,281.61,175.02,4.130328954163631,-0.848586053619524,1124.0,314.0,78.0,1516.0,17,5,1,0,1,1,-1.4619999999999997,7.538,4.053333333333271,2.669999999999998,2.81666666666667,2.816666666666599,14.161,14.158,13.478,13.952333333333334,13.087333333333333,338.45,2369.42076
2025-01-18 18:00:00,15.26,15.7533333333333,16.3999999999999,17.6,0,0.0,15.17,15.44,16.6906666666666,17.896,0.0,0.0,15.4556666666666,14.6626666666666,17.67,18.72,0,0.0,11.6566666666666,6.99333333333333,24.1866666666666,29.5599999999999,1085,73.5566666666666,15.19,15.4799999999999,16.6999999999999,18.7866666666666,1.0,0.0,23.0,79.0,120.0,92.0,0.0,70.0,4.48700666666666,3.74894333333333,4.36544333333333,3.74586,6.83333333333333,10.6666666666666,13.2966666666666,16.1266666666666,25.9866666666666,28.75,2011.57050925925,1470.0,0.73077229619026,2.76333333333333,0.738063333333334,971.79,11.29,29.3,2.7822,267.39,36.26,2.779313849330656,0.1266939892765804,1086.0,314.0,70.0,1470.0,18,5,1,0,1,1,-2.8500000000000014,5.633999999999999,3.83333333333327,2.830000000000002,2.76333333333333,2.7633333333333994,13.538,14.161,14.158,12.996333333333332,13.157333333333334,330.79699999999997,409.37539999999996
2025-01-18 19:00:00,14.9233333333333,15.3566666666666,16.3999999999999,17.6,0,0.0,15.2616666666666,15.44,16.72,17.94,0.0,0.0,15.1026666666666,14.5156666666666,17.6883333333333,18.7566666666666,0,0.0,11.5033333333333,7.03666666666666,24.0433333333333,29.2166666666666,1043,70.9066666666666,14.9366666666666,15.2333333333333,16.7766666666666,18.8,0.0,0.0,23.0,79.0,119.0,92.0,0.0,69.0,4.49575333333333,3.76740333333333,4.37898666666666,3.76282666666666,6.87,10.66,13.22,15.86,25.7133333333333,28.4866666666666,1939.10037037037,1425.0,0.734876864433697,2.77333333333334,0.728349999999998,972.51,10.285,31.3,2.6821,257.58,0.0,2.619331516581384,0.5768559753036022,1043.0,313.0,69.0,1425.0,19,5,1,0,1,0,-3.455,4.789,3.79,2.639999999999999,2.77333333333334,2.7733333333333015,11.29,13.538,14.161,11.704333333333333,12.818333333333333,321.9205,0.0
2025-01-18 20:00:00,14.9933333333333,15.1999999999999,16.3999999999999,17.6733333333333,0,0.0,15.2799999999999,15.44,16.7493333333333,17.9599999999999,0.0,0.0,15.0733333333333,14.5766666666666,17.7799999999999,18.8299999999999,0,0.0,11.5933333333333,6.99666666666666,24.0266666666666,29.32,1063,72.3366666666666,15.0099999999999,15.31,16.8,18.8433333333333,0.0,0.0,22.0,78.0,120.0,93.0,0.0,67.0,4.47422333333333,3.74331999999999,4.36132,3.73714,6.86,10.8266666666666,13.4133333333333,15.9666666666666,25.6433333333333,28.5466666666666,1978.20689814814,1443.0,0.729448472427646,2.90333333333335,0.730903333333333,972.89,9.5016,33.8,2.3166,264.0,0.0,2.303909422810142,0.2421506380058478,1063.0,313.0,67.0,1443.0,20,5,1,0,1,0,-3.7384000000000004,4.205599999999999,3.9666666666666,2.553333333333299,2.90333333333335,2.9033333333333005,10.285,11.29,13.538,10.358866666666666,12.1556,321.15407999999996,0.0
2025-01-18 21:00:00,15.0333333333333,15.2266666666666,16.5333333333333,17.6999999999999,0,0.0,15.2799999999999,15.44,16.8299999999999,18.06,0.0,0.0,15.11,14.571,17.7799999999999,18.8299999999999,0,0.0,11.6266666666666,6.98666666666666,24.1566666666666,29.4633333333333,1067,72.8733333333333,15.07,15.3633333333333,16.8466666666666,18.8999999999999,1.0,0.0,25.0,79.0,119.0,92.0,0.0,66.0,4.46456666666666,3.71593,4.35251333333333,3.70865666666666,6.87333333333333,10.8933333333333,13.4999999999999,16.0133333333333,25.77,28.66,1992.88324074074,1449.0,0.727087252468146,2.89,0.748636666666666,973.23,8.8567,36.3,2.4127,273.67,0.0,2.407752204974217,-0.1544364252428592,1068.0,315.0,66.0,1449.0,21,5,1,0,1,0,-3.8833,3.7607,4.01999999999997,2.5133333333333994,2.89,2.8900000000000006,9.5016,10.285,11.29,9.547766666666666,11.27205,321.49821,0.0
2025-01-18 22:00:00,15.01,15.3,16.6,17.6999999999999,0,0.0,15.2799999999999,15.4439999999999,16.8299999999999,18.06,0.0,0.0,15.11,14.463,17.7799999999999,18.9106666666666,0,0.0,11.4899999999999,7.0,23.9066666666666,29.0666666666666,1047,71.2366666666666,15.01,15.3066666666666,16.8999999999999,18.8999999999999,0.0,0.0,22.0,79.0,120.0,93.0,0.0,65.0,4.46299666666666,3.70854666666666,4.35241,3.70178333333333,6.86,10.7466666666666,13.44,15.9466666666666,25.3599999999999,28.36,1948.1249537037,1426.0,0.731985901257997,3.00000000000001,0.754449999999999,973.5,8.1791,39.0,2.639,277.22,0.0,2.6180750821948666,-0.3316683041690026,1047.0,314.0,65.0,1426.0,22,5,1,0,1,0,-4.020899999999999,3.2990999999999997,3.8866666666666,2.5066666666666,3.00000000000001,3.0000000000000995,8.8567,9.5016,10.285,8.845799999999999,10.275066666666666,318.9849,0.0
2025-01-18 23:00:00,15.0,15.3,16.6,17.6999999999999,0,0.0,15.2799999999999,15.56,16.8299999999999,18.06,0.0,0.0,15.11,14.5323333333333,17.7799999999999,18.94,0,0.0,11.4466666666666,7.0,23.8066666666666,28.95,1034,70.2133333333333,15.0133333333333,15.29,16.8999999999999,18.8999999999999,0.0,0.0,23.0,79.0,120.0,92.0,1.0,64.0,4.45756333333333,3.70640333333333,4.34393333333333,3.70039,6.89333333333333,10.7433333333333,13.3766666666666,15.9399999999999,25.2433333333333,28.2299999999999,1920.13962962963,1413.0,0.73588398374578,2.98666666666665,0.75116,973.69,7.6454,41.1,2.924,276.95,0.0,2.902514812796108,-0.3538131731566417,1034.0,314.0,65.0,1413.0,23,5,1,0,1,0,-4.134599999999999,2.9334000000000007,3.8499999999999703,2.5633333333333006,2.98666666666665,2.9866666666666006,8.1791,8.8567,9.5016,8.227066666666667,9.292966666666667,314.22594000000004,0.0
2025-01-19 00:00:00,15.0,15.2433333333333,16.6,17.6999999999999,0,0.0,15.2799999999999,15.56,16.8299999999999,18.06,0.0,0.0,15.11,14.3383333333333,17.7799999999999,18.94,0,0.0,11.4366666666666,7.00333333333333,23.8466666666666,28.9566666666666,1030,71.0033333333333,14.9499999999999,15.25,16.8999999999999,18.8999999999999,1.0,0.0,24.0,79.0,119.0,92.0,0.0,63.0,4.46315333333333,3.69615666666666,4.35164333333333,3.68913333333333,6.88666666666666,10.79,13.3833333333333,15.8866666666666,25.1666666666666,28.28,1941.74393518518,1408.0,0.725121358427582,3.11333333333335,0.766996666666667,973.64,7.129,43.1,3.1674,276.17,0.0,3.149052442818677,-0.3404283660004262,1031.0,314.0,63.0,1408.0,0,6,1,0,1,0,-4.2509999999999994,2.576999999999999,3.9033333333333395,2.5033333333332983,3.11333333333335,3.113333333333401,7.6454,8.1791,8.8567,7.651166666666666,8.599466666666666,307.2599,0.0
2025-01-19 01:00:00,15.0133333333333,15.1999999999999,16.6,17.6999999999999,0,0.0,15.2799999999999,15.5159999999999,16.8299999999999,18.06,0.0,0.0,15.11,14.3313333333333,17.7799999999999,18.94,0,0.0,11.5166666666666,7.03,23.82,29.0166666666666,1037,71.3266666666666,15.0133333333333,15.32,16.8633333333333,18.8999999999999,0.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.46650333333333,3.72506333333333,4.35603666666666,3.71683333333333,6.89333333333333,10.8633333333333,13.5599999999999,16.0,25.2166666666666,28.2866666666666,1950.5862037037,1412.0,0.723884951774469,3.07000000000001,0.74144,973.12,6.6724,44.9,2.9352,277.2,0.0,2.912055071298256,-0.3678781071579458,1037.0,311.0,64.0,1412.0,1,6,1,0,1,0,-4.3476,2.2643999999999993,3.9699999999999696,2.4400000000001008,3.07000000000001,3.0700000000000003,7.129,7.6454,8.1791,7.148933333333333,7.997366666666667,299.59076,0.0
2025-01-19 02:00:00,15.1366666666666,15.2866666666666,16.6,17.6999999999999,0,0.0,15.2799999999999,15.44,16.8299999999999,18.06,0.0,0.0,15.198,14.3019999999999,17.7799999999999,18.94,0,0.0,11.5333333333333,6.99333333333333,23.7633333333333,28.99,1047,71.4133333333333,15.1933333333333,15.4799999999999,16.8,18.8999999999999,0.0,0.0,24.0,78.0,120.0,92.0,0.0,62.0,4.44578,3.71579999999999,4.33716333333333,3.70636666666666,6.87333333333333,10.8566666666666,13.7499999999999,16.1999999999999,25.1499999999999,28.2733333333333,1952.95629629629,1423.0,0.728638937132726,3.12333333333334,0.72998,972.72,6.1724,47.0,2.9335,269.76,0.0,2.933474264495842,0.0122877801321796,1047.0,314.0,62.0,1423.0,2,6,1,0,1,0,-4.4276,1.9323999999999995,3.9833333333332694,2.4499999999999993,3.12333333333334,3.1233333333334024,6.6724,7.129,7.6454,6.657933333333332,7.4425,290.1028,0.0
2025-01-19 03:00:00,15.0566666666666,15.3799999999999,16.4599999999999,17.6999999999999,0,0.0,15.2799999999999,15.44,16.8299999999999,18.06,0.0,0.0,15.2126666666666,14.5183333333333,17.6736666666666,18.94,0,0.0,11.37,7.01,23.7999999999999,28.8466666666666,1013,70.2533333333333,14.9799999999999,15.2733333333333,16.79,18.8999999999999,1.0,0.0,22.0,79.0,119.0,92.0,0.0,63.0,4.45240333333333,3.67029666666666,4.34184999999999,3.66282666666666,6.87,10.6666666666666,13.3933333333333,15.9,25.1733333333333,28.2133333333333,1921.23351851851,1389.0,0.722973020516043,3.03999999999998,0.782106666666667,972.43,5.753,49.1,3.0518,278.44,0.0,3.018749331622257,-0.4479237801570472,1014.0,312.0,63.0,1389.0,3,6,1,0,1,0,-4.427,1.681,3.7966666666666002,2.5066666666666997,3.03999999999998,3.039999999999999,6.1724,6.6724,7.129,6.1992666666666665,6.925216666666667,282.4723,0.0
