time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-01-19 04:00:00,14.8999999999999,15.18,16.3999999999999,17.6999999999999,0,0.0,15.2799999999999,15.44,16.8079999999999,18.06,0.0,0.0,15.0,14.5893333333333,17.67,18.94,0,0.0,11.36,6.98333333333333,23.7866666666666,28.8333333333333,1022,70.5033333333333,14.8433333333333,15.14,16.6999999999999,18.8999999999999,0.0,0.0,24.0,80.0,120.0,93.0,0.0,63.0,4.42621666666666,3.65657666666666,4.31495333333333,3.64880666666666,6.87666666666666,10.76,13.3399999999999,15.7933333333333,25.13,28.18,1928.07032407407,1402.0,0.727151900267584,3.05000000000001,0.76964,972.0,5.3252,50.9,3.0424,277.6,0.0,3.0156741596612906,-0.4023768417182707,1022.0,317.0,63.0,1402.0,4,6,1,0,1,0,-4.494800000000001,1.3971999999999993,3.88333333333334,2.453333333333399,3.05000000000001,3.0500000000000007,5.753,6.1724,6.6724,5.7501999999999995,6.449566666666666,271.05267999999995,0.0
2025-01-19 05:00:00,14.77,15.0966666666666,16.3999999999999,17.6999999999999,0,0.0,15.2799999999999,15.44,16.72,18.06,0.0,0.0,14.8936666666666,14.346,17.5856666666666,18.94,0,0.0,11.32,7.0,23.67,28.67,1002,69.13,14.7733333333333,15.0566666666666,16.6466666666666,18.8999999999999,1.0,0.0,23.0,78.0,119.0,92.0,0.0,63.0,4.43973333333333,3.64231666666666,4.32708333333333,3.63580333333333,6.9,10.6599999999999,13.1666666666666,15.67,24.9866666666666,28.0566666666666,1890.51347222222,1378.0,0.728902502017198,3.07,0.797416666666665,972.12,4.9615,52.2,3.1891,276.29,0.0,3.169901913203828,-0.3494004445714279,1003.0,312.0,63.0,1378.0,5,6,1,0,1,0,-4.598499999999999,1.1375000000000006,3.7599999999999003,2.5033333333333996,3.07,3.0700000000000003,5.3252,5.753,6.1724,5.346566666666667,6.00225,258.9903,0.0
2025-01-19 06:00:00,14.6999999999999,15.0,16.3366666666666,17.6999999999999,0,0.0,15.2579999999999,15.3959999999999,16.72,17.976,0.0,0.0,14.7983333333333,14.128,17.56,18.9253333333333,0,0.0,11.32,7.02333333333333,23.4533333333333,28.4333333333333,986,68.5966666666666,14.7,14.9133333333333,16.5666666666666,18.8133333333333,0.0,0.0,23.0,79.0,119.0,91.0,1.0,62.0,4.45941333333333,3.66369666666666,4.34559333333333,3.65767333333333,6.92,10.6166666666666,13.0866666666666,15.6133333333333,24.73,27.7599999999999,1875.92828703703,1361.0,0.725507477766995,3.02999999999999,0.795716666666666,972.11,4.5488,52.9,3.1305,277.96,0.0,3.1003375967028672,-0.4335170544173453,986.0,312.0,63.0,1361.0,6,6,1,0,1,0,-4.8712,0.7807999999999997,3.6966666666665997,2.5266666666666993,3.02999999999999,3.029999999999898,4.9615,5.3252,5.753,4.945166666666666,5.572216666666667,240.63152,0.0
2025-01-19 07:00:00,14.5866666666666,14.9299999999999,16.3,17.6999999999999,0,0.0,15.17,15.3299999999999,16.665,17.94,0.0,0.0,14.692,14.2206666666666,17.488,18.8299999999999,0,0.0,11.2433333333333,6.98999999999999,23.9733333333333,28.8533333333333,987,67.9433333333333,14.5433333333333,14.76,16.3999999999999,18.8,0.0,0.0,23.0,78.0,119.0,92.0,0.0,59.0,4.45674999999999,3.65657333333333,4.34095,3.65014333333333,6.91,10.5533333333333,12.9133333333333,15.4499999999999,25.0433333333333,28.21,1858.06143518518,1358.0,0.730869267444137,3.16666666666667,0.800176666666666,972.44,4.1982,53.7,2.8887,276.14,0.0,2.872129017248705,-0.308970222315985,987.0,312.0,59.0,1358.0,7,6,1,0,1,0,-5.0618,0.4942000000000002,3.6433333333333007,2.5366666666665996,3.16666666666667,3.1666666666667,4.5488,4.9615,5.3252,4.569500000000001,5.15985,225.44334,0.0
2025-01-19 08:00:00,14.23,14.7466666666666,16.2733333333333,17.6999999999999,0,0.0,15.17,15.2236666666666,16.61,17.94,0.0,0.0,14.4476666666666,14.0953333333333,17.44,18.8299999999999,0,0.0,10.9633333333333,6.98999999999999,23.9166666666666,28.4066666666666,909,63.7766666666666,14.1866666666666,14.4866666666666,16.3333333333333,18.7366666666666,1.0,0.0,23.0,79.0,119.0,91.0,0.0,57.0,4.41865333333333,3.54675666666666,4.30064,3.54073666666666,6.87,10.0333333333333,12.5999999999999,15.1366666666666,24.8466666666666,27.8733333333333,1744.11467592592,1279.0,0.733323340290681,3.02666666666666,0.871896666666667,972.26,4.32,56.4,2.9215,280.43,3.264,2.8732275190788013,-0.5288911736910327,910.0,312.0,57.0,1279.0,8,6,1,0,1,1,-4.4,0.8319999999999999,3.1633333333332994,2.536666666666699,3.02666666666666,3.0266666666666993,4.1982,4.5488,4.9615,4.355666666666667,4.851116666666667,243.648,14.10048
2025-01-19 09:00:00,14.0766666666666,14.4466666666666,16.1999999999999,17.6999999999999,0,0.0,15.1443333333333,15.1466666666666,16.61,17.94,0.0,0.0,14.2053333333333,14.0293333333333,17.44,18.8299999999999,0,0.0,10.8533333333333,7.02999999999999,23.8833333333333,28.1866666666666,884,61.5466666666666,14.1033333333333,14.3966666666666,16.3,18.6999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,60.0,4.42081,3.54976333333333,4.30479,3.54305333333333,6.92,10.0266666666666,12.6133333333333,15.0533333333333,24.9533333333333,27.7,1683.13037037037,1258.0,0.747416850260493,2.74666666666667,0.871046666666667,972.62,6.513,49.4,2.8582,277.79004,109.22,2.831822865756765,-0.3874099856445941,884.0,314.0,60.0,1258.0,9,6,1,0,1,1,-3.607000000000001,2.4649999999999994,3.1066666666666,2.4400000000000013,2.74666666666667,2.746666666666698,4.32,4.1982,4.5488,5.0104,4.977783333333334,321.74219999999997,711.34986
2025-01-19 10:00:00,14.3033333333333,14.4533333333333,16.1999999999999,17.6999999999999,0,0.0,15.06,15.0,16.61,17.94,0.0,0.0,14.3496666666666,13.8313333333333,17.44,18.8299999999999,0,0.0,11.1433333333333,7.00333333333333,24.2399999999999,28.9933333333333,968,65.7,14.4266666666666,14.6833333333333,16.3,18.6999999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,65.0,4.46267666666666,3.6499,4.34720666666666,3.64307666666666,6.89333333333333,10.4466666666666,12.88,15.4133333333333,25.47,28.3466666666666,1796.71249999999,1346.0,0.749146009726097,2.87666666666666,0.812776666666665,973.27,9.229,41.5,2.871,277.59998,294.22,2.8457799486051325,-0.3797071030636237,968.0,313.0,65.0,1346.0,10,6,1,0,1,1,-2.471,4.548999999999999,3.5533333333332697,2.5333333333332995,2.87666666666666,2.876666666666601,6.513,4.32,4.1982,6.687333333333332,5.628416666666666,383.0035,2715.35638
2025-01-19 11:00:00,14.8233333333333,14.8566666666666,16.2466666666666,17.6999999999999,0,0.0,15.06,14.9633333333333,16.61,17.94,0.0,0.0,14.7799999999999,13.9083333333333,17.44,18.8299999999999,0,0.0,11.4699999999999,7.00666666666666,24.4433333333333,29.5966666666666,1051,70.39,14.9033333333333,15.1999999999999,16.3899999999999,18.7433333333333,1.0,0.0,22.0,79.0,120.0,93.0,0.0,71.0,4.45136999999999,3.69310333333333,4.33604,3.68730666666666,6.9,10.73,13.2899999999999,15.8433333333333,25.9433333333333,28.8199999999999,1924.97097222222,1437.0,0.746504763311366,2.87666666666666,0.758266666666665,973.57,11.526,36.7,2.7439,282.62,455.52,2.67760890195956,-0.5994979384008937,1052.0,314.0,71.0,1437.0,11,6,1,0,1,1,-1.1340000000000003,6.462,3.83,2.5533333333334003,2.87666666666666,2.876666666666601,9.229,6.513,4.32,9.089333333333334,6.722499999999999,423.0042,5250.32352
2025-01-19 12:00:00,15.0033333333333,15.1733333333333,16.3,17.6999999999999,0,0.0,15.06,15.0,16.6136666666666,18.0079999999999,0.0,0.0,15.077,14.1356666666666,17.48,18.8299999999999,0,0.0,11.4866666666666,7.02666666666666,24.4933333333333,29.6866666666666,1055,71.1866666666666,15.0233333333333,15.3233333333333,16.4199999999999,18.8,0.0,0.0,24.0,79.0,119.0,91.0,0.0,70.0,4.46440666666666,3.71576999999999,4.34523666666666,3.71173333333333,6.90333333333333,10.6066666666666,13.2733333333333,15.9999999999999,25.9599999999999,28.9133333333333,1946.75759259259,1438.0,0.738664128226126,2.95333333333335,0.748636666666664,972.67,13.285,33.8,2.6041,285.31,547.36,2.511684004534245,-0.6875901914416876,1055.0,313.0,70.0,1438.0,12,6,1,0,1,1,0.04499999999999993,7.989,3.70333333333327,2.726666666666601,2.95333333333335,2.953333333333397,11.526,9.229,6.513,11.346666666666666,8.178533333333332,449.03299999999996,7271.6776
2025-01-19 13:00:00,15.1966666666666,15.3099999999999,16.3699999999999,17.7766666666666,0,0.0,15.06,15.077,16.72,18.06,0.0,0.0,15.2346666666666,14.456,17.5746666666666,18.8373333333333,0,0.0,11.7366666666666,6.98333333333333,24.43,29.8966666666666,1104,74.6333333333333,15.2466666666666,15.5466666666666,16.6233333333333,18.8433333333333,0.0,0.0,21.0,78.0,119.0,93.0,2.0,78.0,4.47504,3.76163,4.35764333333333,3.75805,6.85666666666666,10.8866666666666,13.5633333333333,16.2299999999999,26.1466666666666,29.08,2041.01435185185,1495.0,0.732478925806453,2.93333333333333,0.71341,970.88,14.783,31.8,3.026,292.05,614.78,2.804668058407006,-1.136007518527706,1104.0,311.0,80.0,1495.0,13,6,1,0,1,1,1.142999999999999,9.327,4.029999999999939,2.6666666666666003,2.93333333333333,2.9333333333333975,13.285,11.526,9.229,13.198,9.942666666666666,470.0994,9088.292739999999
2025-01-19 14:00:00,15.3833333333333,15.6666666666666,16.4733333333333,17.8,0,0.0,15.06,15.1833333333333,16.7786666666666,18.1113333333333,0.0,0.0,15.5006666666666,14.7359999999999,17.6956666666666,18.94,0,0.0,11.8433333333333,6.98999999999999,24.0799999999999,29.6466666666666,1129,75.23,15.4666666666666,15.7366666666666,16.7333333333333,18.9166666666666,1.0,0.0,25.0,79.0,120.0,93.0,1.0,77.0,4.47746999999999,3.77255333333333,4.35679333333333,3.77053333333333,6.83333333333333,10.8866666666666,13.5866666666666,16.3999999999999,25.8266666666666,28.8,2057.33152777777,1525.0,0.741251460646804,2.97333333333334,0.704916666666664,969.68,15.663,29.8,3.1125,298.26,551.82,2.741515257697848,-1.473685971233322,1130.0,317.0,78.0,1525.0,14,6,1,0,1,1,1.6229999999999993,10.047,4.053333333333269,2.813333333333299,2.97333333333334,2.9733333333334,14.783,13.285,11.526,14.576999999999998,11.833166666666665,466.7574,8643.15666
2025-01-19 15:00:00,15.3466666666666,15.7933333333333,16.6266666666666,17.8766666666666,0,0.0,15.159,15.2786666666666,16.8629999999999,18.17,0.0,0.0,15.5279999999999,14.7799999999999,17.8093333333333,19.0119999999999,0,0.0,11.8366666666666,7.00999999999999,24.39,29.9566666666666,1138,75.1333333333333,15.3,15.6033333333333,16.8566666666666,19.0,0.0,0.0,22.0,80.0,121.0,93.0,1.0,77.0,4.53193,3.80051999999999,4.40652,3.80120999999999,6.85333333333333,10.6766666666666,13.24,16.2599999999999,26.0533333333333,29.0933333333333,2054.68796296296,1532.0,0.745611999298803,3.04000000000001,0.731410000000001,969.05,16.091,27.7,2.242,299.0,487.58,1.960897383406525,-1.086943168592288,1138.0,316.0,78.0,1532.0,15,6,1,0,1,1,1.631000000000002,10.307,3.82333333333327,3.0199999999998983,3.04000000000001,3.0400000000000027,15.663,14.783,13.285,15.512333333333336,13.429499999999999,445.7207,7845.649780000001
2025-01-19 16:00:00,15.0566666666666,15.5133333333333,16.7266666666666,17.9133333333333,0,0.0,15.17,15.3666666666666,16.96,18.2689999999999,0.0,0.0,15.22,14.6506666666666,17.9413333333333,19.093,0,0.0,11.7433333333333,6.99333333333333,24.02,29.4666666666666,1095,74.7433333333333,15.0133333333333,15.3033333333333,16.9633333333333,19.0933333333333,1.0,0.0,22.0,79.0,119.0,92.0,4.0,82.0,4.54747,3.80259333333333,4.42135,3.80419,6.86666666666666,10.62,12.9733333333333,15.92,26.0466666666666,28.6533333333333,2044.02254629629,1494.0,0.730911702861145,2.60666666666666,0.744876666666666,969.18,16.317,26.0,1.0597,298.76,379.9,0.9289783687782688,-0.5098659435009039,1096.0,312.0,86.0,1494.0,16,6,1,0,1,1,1.5169999999999995,10.397,3.753333333333339,2.946666666666699,2.60666666666666,2.606666666666701,16.091,15.663,14.783,16.023666666666667,14.610833333333334,424.242,6198.8283
2025-01-19 17:00:00,14.9033333333333,15.2666666666666,16.8033333333333,18.0,0,0.0,15.17,15.44,17.06,18.3129999999999,0.0,0.0,15.0843333333333,14.5423333333333,18.066,19.17,0,0.0,11.6999999999999,7.01666666666666,24.1899999999999,29.5733333333333,1093,74.1333333333333,14.9033333333333,15.2033333333333,17.07,19.1699999999999,0.0,0.0,23.0,78.0,120.0,92.0,1.0,74.0,4.51031666666666,3.75575666666666,4.38108999999999,3.75799,6.89,10.6166666666666,12.8333333333333,15.7999999999999,25.7066666666666,28.7466666666666,2027.34074074074,1481.0,0.730513608412406,3.03999999999999,0.754559999999999,969.29,15.808,26.9,0.54526,73.35199,201.3,-0.5224042550473516,-0.1562122335427723,1093.0,313.0,75.0,1481.0,17,6,1,0,1,1,1.1880000000000006,9.96,3.7266666666666,2.9666666666665993,3.03999999999999,3.039999999999999,16.317,16.091,15.663,16.072000000000003,15.3245,425.23519999999996,3182.1504
2025-01-19 18:00:00,14.7033333333333,15.12,16.8999999999999,18.0066666666666,0,0.0,15.2763333333333,15.385,17.1443333333333,18.3899999999999,0.0,0.0,14.8643333333333,14.4486666666666,18.1613333333333,19.2726666666666,0,0.0,11.4466666666666,6.99999999999999,24.2366666666666,29.3633333333333,1034,71.34,14.6666666666666,14.87,17.1366666666666,19.2099999999999,0.0,0.0,22.0,79.0,118.0,92.0,0.0,71.0,4.43683333333333,3.65539666666666,4.30949333333333,3.65654666666666,6.85333333333333,10.4266666666666,12.6833333333333,15.5433333333333,25.7533333333333,28.6033333333333,1950.95083333333,1416.0,0.725799941139811,2.85,0.781436666666667,969.89,13.476,29.9,1.5562,76.37399,36.74,-1.5123994364548723,-0.3666147632201735,1034.0,311.0,71.0,1416.0,18,6,1,0,1,1,-0.5439999999999987,7.868,3.57333333333327,2.8599999999999994,2.85,2.8500000000000014,15.808,16.317,16.091,15.200333333333333,15.356333333333334,402.93240000000003,495.1082400000001
2025-01-19 19:00:00,14.6766666666666,14.9333333333333,16.8999999999999,18.1,0,0.0,15.2799999999999,15.22,17.17,18.4229999999999,0.0,0.0,14.7799999999999,14.3386666666666,18.22,19.3166666666666,0,0.0,11.5233333333333,7.00333333333333,24.1233333333333,29.4233333333333,1058,72.3133333333333,14.7166666666666,14.9333333333333,17.1999999999999,19.3,1.0,0.0,24.0,79.0,119.0,92.0,0.0,73.0,4.40962666666666,3.68479666666666,4.29064,3.68183,6.85,10.7733333333333,12.9333333333333,15.6066666666666,25.8066666666666,28.6299999999999,1977.56879629629,1446.0,0.731200857693624,2.82333333333332,0.724829999999999,970.66,13.187,28.7,1.9035,88.015015,0.0,-1.902357782945056,-0.0659326601038617,1059.0,314.0,73.0,1446.0,19,6,1,0,1,0,-1.0730000000000004,7.483,3.9233333333333,2.6733333333333,2.82333333333332,2.8233333333332986,13.476,15.808,16.317,14.157000000000002,15.090333333333334,378.46689999999995,0.0
2025-01-19 20:00:00,15.0666666666666,15.0866666666666,16.9933333333333,18.1,0,0.0,15.2799999999999,15.2383333333333,17.2579999999999,18.5,0.0,0.0,15.033,14.2286666666666,18.242,19.3899999999999,0,0.0,11.5333333333333,7.02333333333333,24.1833333333333,29.4,1069,72.69,15.1466666666666,15.45,17.2566666666666,19.3,0.0,0.0,22.0,79.0,121.0,93.0,0.0,66.0,4.42509,3.71436666666666,4.31342666666666,3.70804666666666,6.88,10.78,13.5833333333333,16.14,25.6799999999999,28.6333333333333,1987.86958333333,1450.0,0.729424109185566,2.95333333333332,0.710723333333334,971.27,12.35,27.9,2.1155,94.640015,0.059937,-2.108566713107435,0.1711334753206034,1069.0,315.0,66.0,1450.0,20,6,1,0,1,0,-2.0699999999999985,6.582,3.8999999999999995,2.5566666666667004,2.95333333333332,2.9533333333334006,13.187,13.476,15.808,13.004333333333333,14.538166666666667,344.565,0.7402219499999999
2025-01-19 21:00:00,15.27,15.4966666666666,17.0,18.1,0,0.0,15.2799999999999,15.3299999999999,17.2799999999999,18.5,0.0,0.0,15.3813333333333,14.467,18.3299999999999,19.3899999999999,0,0.0,11.6533333333333,6.98333333333333,24.3466666666666,29.75,1097,74.91,15.3066666666666,15.6,17.3,19.3,0.0,0.0,24.0,79.0,120.0,93.0,1.0,66.0,4.43356999999999,3.70843,4.31757333333333,3.70378999999999,6.85666666666667,10.8133333333333,13.5766666666666,16.2699999999999,25.8266666666666,28.9066666666666,2048.58041666666,1480.0,0.722451502493698,3.07999999999999,0.725139999999998,971.85,11.513,26.9,2.2965,87.155,0.0,-2.293669478248995,-0.1139849751019099,1097.0,316.0,67.0,1480.0,21,6,1,0,1,0,-3.1069999999999993,5.665,3.9566666666666306,2.6933333333332996,3.07999999999999,3.0799999999999983,12.35,13.187,13.476,12.35,13.775166666666669,309.6997,0.0
2025-01-19 22:00:00,15.18,15.5933333333333,17.0,18.1633333333333,0,0.0,15.2799999999999,15.3373333333333,17.2799999999999,18.5,0.0,0.0,15.3373333333333,14.6226666666666,18.3299999999999,19.4633333333333,0,0.0,11.6066666666666,6.99333333333333,23.9733333333333,29.3066666666666,1074,73.8233333333333,15.1566666666666,15.4333333333333,17.3,19.3899999999999,1.0,0.0,22.0,78.0,119.0,92.0,0.0,65.0,4.40123333333333,3.67019,4.28707666666666,3.66467999999999,6.89666666666666,10.8266666666666,13.4633333333333,16.1066666666666,25.4633333333333,28.5066666666666,2018.86310185185,1451.0,0.71872134305146,3.04333333333333,0.731043333333333,972.24,10.209,26.5,2.398,82.98999,0.0,-2.3800745783354875,-0.2926585067295197,1075.0,311.0,65.0,1451.0,22,6,1,0,1,0,-4.491,4.329,3.92999999999994,2.6433333333333024,3.04333333333333,3.043333333333301,11.513,12.35,13.187,11.357333333333335,12.757166666666668,270.5385,0.0
2025-01-19 23:00:00,15.1,15.3999999999999,17.0,18.1999999999999,0,0.0,15.2799999999999,15.44,17.2799999999999,18.5,0.0,0.0,15.22,14.61,18.3299999999999,19.5,0,0.0,11.5833333333333,7.01,24.0166666666666,29.34,1067,72.6866666666666,15.1066666666666,15.4033333333333,17.3,19.3999999999999,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.41939999999999,3.68043666666666,4.30549333333333,3.67547333333333,6.90666666666666,10.8199999999999,13.42,16.0466666666666,25.4633333333333,28.5533333333333,1987.77842592592,1445.0,0.726942188904633,3.09,0.738963333333333,972.62,9.2346,25.8,2.0682,80.061005,0.0,-2.037160629344295,-0.3569703212447161,1067.0,314.0,64.0,1445.0,23,6,1,0,1,0,-5.6053999999999995,3.2986,3.9133333333332407,2.6266666666665994,3.09,3.09,10.209,11.513,12.35,10.318866666666667,11.6616,238.25268000000003,0.0
2025-01-20 00:00:00,15.1,15.34,17.0,18.1999999999999,0,0.0,15.2799999999999,15.48,17.2799999999999,18.5,0.0,0.0,15.22,14.5376666666666,18.3299999999999,19.5,0,0.0,11.56,7.02,23.9933333333333,29.2799999999999,1063,73.1833333333333,15.0633333333333,15.3633333333333,17.3,19.3999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,64.0,4.42792666666666,3.69419666666666,4.31318,3.68795666666666,6.87666666666667,10.7966666666666,13.4066666666666,16.0066666666666,25.4133333333333,28.4866666666666,2001.36087962962,1441.0,0.720010076476897,3.07333333333333,0.73373,972.94,8.7025,24.6,1.3994,65.75,0.0,-1.2759198037817776,-0.5747599623473003,1063.0,314.0,64.0,1441.0,0,0,1,0,0,0,-6.377500000000001,2.670499999999999,3.9199999999999298,2.5999999999999996,3.07333333333333,3.073333333333302,9.2346,10.209,11.513,9.382033333333334,10.866016666666667,214.08150000000003,0.0
2025-01-20 01:00:00,15.1,15.3066666666666,17.0,18.1999999999999,0,0.0,15.2799999999999,15.56,17.2799999999999,18.5,0.0,0.0,15.22,14.6686666666666,18.3299999999999,19.5,0,0.0,11.55,7.00333333333333,24.0166666666666,29.3233333333333,1061,72.0666666666666,15.1599999999999,15.4566666666666,17.3,19.3999999999999,0.0,0.0,21.0,78.0,119.0,92.0,0.0,64.0,4.40783333333333,3.68362333333333,4.29547,3.67741666666666,6.86333333333333,10.8366666666666,13.5466666666666,16.1133333333333,25.3933333333333,28.5466666666666,1970.82314814814,1435.0,0.728122156139872,3.15333333333332,0.724209999999998,972.53,7.9821,25.1,0.92954,124.07001,0.0,-0.769987873402296,0.5207334120386456,1061.0,310.0,64.0,1435.0,1,0,1,0,0,0,-6.9979000000000005,1.990099999999999,3.9733333333332705,2.566666666666702,3.15333333333332,3.1533333333333005,8.7025,9.2346,10.209,8.639733333333334,9.998533333333334,200.35071000000002,0.0
2025-01-20 02:00:00,15.1699999999999,15.3999999999999,17.0,18.1999999999999,0,0.0,15.2799999999999,15.56,17.2799999999999,18.5,0.0,0.0,15.2346666666666,14.5256666666666,18.2566666666666,19.5,0,0.0,11.5999999999999,7.01666666666666,23.9033333333333,29.21,1075,73.2666666666666,15.2099999999999,15.5033333333333,17.2833333333333,19.31,1.0,0.0,24.0,79.0,121.0,94.0,0.0,64.0,4.40631333333333,3.68500999999999,4.29681333333333,3.67763333333333,6.88666666666666,10.8733333333333,13.6766666666666,16.2133333333333,25.34,28.4533333333333,2003.63981481481,1458.0,0.727675697607733,3.11333333333333,0.721303333333331,971.7,7.6659,25.6,1.329,78.01199,0.0,-1.3000159558872957,-0.2760425953334766,1076.0,318.0,64.0,1458.0,2,0,1,0,0,0,-7.214100000000001,1.7138999999999989,3.9866666666666397,2.536666666666699,3.11333333333333,3.1133333333333013,7.9821,8.7025,9.2346,8.116833333333334,9.21785,196.24704,0.0
2025-01-20 03:00:00,15.2033333333333,15.3999999999999,17.0,18.1999999999999,0,0.0,15.2799999999999,15.56,17.2799999999999,18.5,0.0,0.0,15.3299999999999,14.5063333333333,18.22,19.5,0,0.0,11.5799999999999,7.00333333333333,23.9066666666666,29.2166666666666,1066,73.0533333333333,15.18,15.4766666666666,17.1999999999999,19.3,0.0,0.0,23.0,79.0,119.0,92.0,0.0,64.0,4.37702333333333,3.64495333333333,4.26303666666666,3.63820666666666,6.85333333333333,10.8499999999999,13.6199999999999,16.1599999999999,25.33,28.4133333333333,1997.80574074074,1443.0,0.722292448446448,3.08333333333333,0.732069999999999,972.38,7.203,25.7,0.35947,283.64,0.0,0.3493317250844235,-0.0847704355865931,1066.0,313.0,64.0,1443.0,3,0,1,0,0,0,-7.656999999999999,1.259,3.9966666666665702,2.540000000000001,3.08333333333333,3.0833333333333,7.6659,7.9821,8.7025,7.617,8.499516666666667,185.1171,0.0
2025-01-20 04:00:00,15.0966666666666,15.3933333333333,16.99,18.1999999999999,0,0.0,15.2799999999999,15.6443333333333,17.2799999999999,18.5,0.0,0.0,15.242,14.655,18.22,19.5,0,0.0,11.5133333333333,7.00333333333333,23.8833333333333,29.0433333333333,1039,72.3399999999999,15.0633333333333,15.3566666666666,17.1999999999999,19.3,0.0,0.0,23.0,79.0,120.0,92.0,1.0,64.0,4.36841333333333,3.60551,4.25493666666666,3.60000333333333,6.86,10.7166666666666,13.4066666666666,15.98,25.2299999999999,28.3333333333333,1978.29805555555,1418.0,0.716777735295195,3.10333333333334,0.762903333333332,971.45,6.7607,26.9,0.14099,276.88,0.0,0.1399747616209269,-0.0168892335280404,1039.0,314.0,65.0,1418.0,4,0,1,0,0,0,-7.859299999999999,0.9127000000000001,3.856666666666599,2.5733333333334,3.10333333333334,3.1033333333333992,7.203,7.6659,7.9821,7.209866666666667,7.9248,181.86283,0.0
2025-01-20 05:00:00,14.8866666666666,15.2499999999999,16.8999999999999,18.1999999999999,0,0.0,15.2799999999999,15.67,17.247,18.5,0.0,0.0,15.0256666666666,14.6563333333333,18.1136666666666,19.5,0,0.0,11.43,7.0,23.97,29.0966666666666,1023,69.7166666666666,14.84,15.1133333333333,17.1033333333333,19.3,1.0,0.0,23.0,79.0,119.0,92.0,0.0,62.0,4.40759333333333,3.61909666666666,4.29065333333333,3.61409333333333,6.89666666666666,10.6066666666666,13.0933333333333,15.7533333333333,25.2866666666666,28.36,1906.55717592592,1399.0,0.733783396409588,3.07333333333333,0.788496666666666,971.36,6.3841,30.2,1.0198,252.65002,0.0,0.9734001519753822,0.3041121242803432,1024.0,313.0,62.0,1399.0,5,0,1,0,0,0,-7.575899999999999,0.8001,3.7099999999999396,2.66,3.07333333333333,3.073333333333398,6.7607,7.203,7.6659,6.7825999999999995,7.449716666666667,192.79982,0.0
2025-01-20 06:00:00,14.7299999999999,15.05,16.8999999999999,18.1999999999999,0,0.0,15.2799999999999,15.5966666666666,17.17,18.5,0.0,0.0,14.8019999999999,14.4123333333333,18.11,19.5,0,0.0,11.33,7.0,23.8766666666666,28.8533333333333,997,68.4666666666666,14.7533333333333,15.0,17.1,19.2,0.0,0.0,23.0,78.0,118.0,92.0,0.0,63.0,4.38206666666666,3.62868666666666,4.26868,3.62261333333333,6.89333333333333,10.6299999999999,13.1966666666666,15.7266666666666,25.2166666666666,28.16,1872.37314814814,1371.0,0.732225839361119,2.94333333333335,0.75338,971.42,5.9063,32.8,0.46934,261.82996,0.0,0.4645765164385043,0.066698545515357,997.0,311.0,63.0,1371.0,6,0,1,0,0,0,-7.533700000000001,0.5302999999999991,3.7366666666665695,2.530000000000001,2.94333333333335,2.943333333333399,6.3841,6.7607,7.203,6.350366666666667,6.983683333333333,193.72663999999997,0.0
2025-01-20 07:00:00,15.05,15.1166666666666,16.86,18.1999999999999,0,0.0,15.2799999999999,15.44,17.17,18.5,0.0,0.0,15.0403333333333,14.3026666666666,18.044,19.4303333333333,0,0.0,11.4766666666666,6.97333333333333,23.8666666666666,29.0066666666666,1037,70.7733333333333,15.0399999999999,15.3433333333333,17.0,19.2,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.41176,3.65202666666666,4.29711666666666,3.64586666666666,6.85666666666666,10.7066666666666,13.3966666666666,16.0066666666666,25.2233333333333,28.2933333333333,1935.45407407407,1415.0,0.731094588579653,3.07,0.759733333333335,972.31,5.9906,34.1,1.0993,290.06,0.0,1.0326098034857392,-0.3770642965664382,1037.0,314.0,64.0,1415.0,7,0,1,0,0,0,-7.189400000000002,0.7185999999999986,3.8499999999999392,2.6099999999999994,3.07,3.0700000000000003,5.9063,6.3841,6.7607,6.093666666666667,6.651766666666666,204.27946,0.0
2025-01-20 08:00:00,14.71,15.2266666666666,16.8,18.1999999999999,0,0.0,15.2799999999999,15.44,17.137,18.5,0.0,0.0,14.9449999999999,14.3366666666666,18.0,19.3899999999999,0,0.0,11.1666666666666,6.96666666666666,23.9499999999999,28.6566666666666,960,65.3399999999999,14.5533333333333,14.8399999999999,16.9633333333333,19.1899999999999,1.0,0.0,23.0,80.0,119.0,92.0,0.0,62.0,4.38556,3.50281333333333,4.26252666666666,3.49953666666666,6.85,10.06,12.6933333333333,15.45,25.2533333333333,28.0566666666666,1786.86749999999,1337.0,0.748236788681869,2.80333333333333,0.882746666666667,971.82,6.7039,52.1,0.97027,235.07,3.36,0.7954779830174136,0.5555525640608163,961.0,314.0,62.0,1337.0,8,0,1,0,0,1,-2.8761,2.8718999999999997,3.210000000000001,2.7566666666666997,2.80333333333333,2.8033333333333026,5.9906,5.9063,6.3841,6.200266666666667,6.491433333333333,349.27319,22.525104
2025-01-20 09:00:00,14.14,14.71,16.8,18.1999999999999,0,0.0,15.2799999999999,14.9853333333333,17.06,18.5,0.0,0.0,14.353,14.3929999999999,18.0,19.3899999999999,0,0.0,10.94,7.0,23.67,28.06,898,62.4833333333333,14.1433333333333,14.4433333333333,16.8999999999999,19.1,0.0,0.0,23.0,79.0,118.0,91.0,0.0,63.0,4.36651,3.49520333333333,4.24684666666666,3.49106666666666,6.90666666666666,10.0466666666666,12.52,15.0866666666666,24.8866666666666,27.5533333333333,1708.74560185185,1272.0,0.744405719974624,2.66666666666666,0.871306666666667,972.24,8.6401,48.2,0.83258,261.13,100.0,0.8226229564011032,0.1283780666699292,898.0,311.0,63.0,1272.0,9,0,1,0,0,1,-1.719899999999999,4.4961,3.1399999999999393,2.5666666666666007,2.66666666666666,2.6666666666667,6.7039,5.9906,5.9063,7.111533333333333,6.73095,416.45282000000003,864.01
2025-01-20 10:00:00,14.4066666666666,14.4866666666666,16.8,18.1999999999999,0,0.0,15.2323333333333,14.9376666666666,17.06,18.5,0.0,0.0,14.402,13.9566666666666,18.0,19.3899999999999,0,0.0,11.2066666666666,7.03666666666666,24.06,28.8766666666666,973,67.2533333333333,14.5366666666666,14.8033333333333,16.8999999999999,19.1,0.0,0.0,22.0,79.0,119.0,92.0,0.0,65.0,4.36381333333333,3.59177,4.25046666666666,3.58405666666666,6.91333333333333,10.56,13.0733333333333,15.5433333333333,25.5266666666666,28.2666666666666,1839.19185185185,1350.0,0.734018040935048,2.74,0.772043333333334,972.57,10.911,41.1,0.8861,313.68,293.76,0.6408348438959244,-0.6119672481831738,973.0,312.0,65.0,1350.0,10,0,1,0,0,1,-0.8689999999999998,6.199,3.64666666666667,2.469999999999999,2.74,2.740000000000002,8.6401,6.7039,5.9906,8.751666666666667,7.422666666666667,448.4421,3205.2153599999997
2025-01-20 11:00:00,15.1333333333333,15.0733333333333,16.8,18.1999999999999,0,0.0,15.17,15.0,17.06,18.5,0.0,0.0,15.1026666666666,13.9979999999999,18.0,19.3899999999999,0,0.0,11.63,7.00666666666666,24.2966666666666,29.6333333333333,1086,72.79,15.2166666666666,15.53,16.9033333333333,19.1366666666666,1.0,0.0,24.0,78.0,120.0,92.0,1.0,69.0,4.37959333333333,3.66391333333333,4.26159333333333,3.65886999999999,6.89333333333333,10.7733333333333,13.4966666666666,16.1999999999999,25.9466666666666,28.84,1990.60430555555,1471.0,0.738971575563562,2.89333333333332,0.71568,972.68,12.939,36.1,0.43192,289.09,456.08,0.4081669950021099,-0.1412607184993322,1087.0,314.0,70.0,1471.0,11,0,1,0,0,1,0.1590000000000007,7.827,3.8799999999999697,2.7033333333332994,2.89333333333332,2.8933333333333984,10.911,8.6401,6.7039,10.830033333333333,8.51515,467.09790000000004,5901.21912
2025-01-20 12:00:00,15.2299999999999,15.54,16.81,18.1999999999999,0,0.0,15.17,15.0806666666666,17.071,18.5,0.0,0.0,15.3299999999999,14.3569999999999,18.0,19.3899999999999,0,0.0,11.5766666666666,7.00333333333333,24.4366666666666,29.6966666666666,1066,72.0166666666666,15.2166666666666,15.5066666666666,17.0,19.2,0.0,0.0,22.0,79.0,119.0,92.0,0.0,73.0,4.42116666666666,3.66162666666666,4.29870333333333,3.65968333333333,6.85,10.54,13.2999999999999,16.1533333333333,26.1533333333333,28.8933333333333,1969.45578703703,1451.0,0.736751751194663,2.73999999999999,0.75954,971.91,14.736,32.5,0.44162,275.85,570.4,0.4393201056448136,-0.0450118781682102,1066.0,312.0,73.0,1451.0,12,0,1,0,0,1,1.2360000000000007,9.336,3.6899999999999995,2.853333333333401,2.73999999999999,2.7399999999999984,12.939,10.911,8.6401,12.862,9.986766666666666,478.92,8405.4144
2025-01-20 13:00:00,15.1933333333333,15.4999999999999,16.8999999999999,18.2066666666666,0,0.0,15.17,15.2016666666666,17.17,18.5916666666666,0.0,0.0,15.2896666666666,14.5039999999999,18.0586666666666,19.3899999999999,0,0.0,11.6833333333333,7.01666666666666,24.3166666666666,29.7099999999999,1101,74.09,15.2033333333333,15.5,17.06,19.2633333333333,0.0,0.0,22.0,79.0,120.0,93.0,1.0,82.0,4.49377,3.77975666666666,4.37354333333333,3.77770666666666,6.86999999999999,10.6999999999999,13.38,16.1866666666666,26.3033333333333,28.9,2026.15569444444,1498.0,0.739331140300518,2.59666666666666,0.714013333333334,970.41,16.072,30.4,0.4426,338.82,623.76,0.1599109841636796,-0.4127023590237926,1101.0,314.0,83.0,1498.0,13,0,1,0,0,1,2.152000000000001,10.504,3.8299999999999095,2.806666666666599,2.59666666666666,2.5966666666666995,14.736,12.939,10.911,14.582333333333333,11.667000000000002,488.58879999999994,10025.07072
2025-01-20 14:00:00,15.5399999999999,15.6333333333333,16.9766666666666,18.3,0,0.0,15.2433333333333,15.3409999999999,17.2469999999999,18.61,0.0,0.0,15.523,14.663,18.165,19.5,0,0.0,11.88,7.02333333333333,24.0399999999999,29.6166666666666,1145,76.4833333333333,15.5933333333333,15.8266666666666,17.1599999999999,19.3566666666666,1.0,0.0,24.0,84.0,120.0,93.0,13.0,67.0,4.40268333333333,3.73079666666666,4.28070333333333,3.72979666666666,6.90333333333333,10.8866666666666,13.6533333333333,16.52,24.79,28.7666666666666,2091.60671296296,1547.0,0.739622793526286,3.97666666666665,0.671886666666667,969.53,17.001,28.7,0.4564,7.2750854,610.76,-0.0577954287342057,-0.4527257982680348,1146.0,321.0,80.0,1547.0,14,0,1,0,0,1,2.7410000000000014,11.297,3.9833333333332694,2.866666666666699,3.97666666666665,3.9766666666666026,16.072,14.736,12.939,15.936333333333332,13.383183333333333,487.92870000000005,10383.530760000001
2025-01-20 15:00:00,15.7999999999999,15.9199999999999,17.0666666666666,18.3466666666666,0,0.0,15.2799999999999,15.4439999999999,17.3313333333333,18.7053333333333,0.0,0.0,15.7983333333333,14.7573333333333,18.2859999999999,19.5403333333333,0,0.0,11.8999999999999,7.01,24.5499999999999,29.8566666666666,1173,77.6,15.8333333333333,16.0866666666666,17.2833333333333,19.5133333333333,0.0,0.0,21.0,102.0,121.0,94.0,8.0,72.0,4.40958,3.75715666666666,4.28855666666666,3.75581666666666,6.87666666666666,10.9199999999999,13.84,16.68,25.5033333333333,29.0733333333333,2122.14444444444,1591.0,0.749713340279486,3.56999999999999,0.652423333333334,968.92,17.448,27.7,0.70939,72.98401,532.8,-0.6783351220547277,-0.2075948802042035,1173.0,338.0,80.0,1591.0,15,0,1,0,0,1,2.9880000000000013,11.664,4.043333333333241,2.84,3.56999999999999,3.5700000000000003,17.001,16.072,14.736,16.840333333333334,14.851166666666666,483.3096,9296.294399999999
2025-01-20 16:00:00,15.97,16.1166666666666,17.1633333333333,18.3999999999999,0,0.0,15.3716666666666,15.56,17.4339999999999,18.7456666666666,0.0,0.0,16.0036666666666,14.9889999999999,18.4143333333333,19.6246666666666,0,0.0,11.96,7.01333333333333,24.75,30.5333333333333,1196,79.26,15.9933333333333,16.28,17.4266666666666,19.65,1.0,0.0,23.0,80.0,119.0,93.0,3.0,77.0,4.43141333333333,3.79124999999999,4.30996333333333,3.78996666666666,6.85333333333333,10.9133333333333,13.9533333333333,16.82,26.2266666666666,29.56,2167.54083333333,1592.0,0.734472899203359,3.33333333333333,0.640163333333333,968.68,17.412,27.4,1.439,98.778015,398.2,-1.4221450088107606,0.2196009424265798,1197.0,315.0,80.0,1592.0,16,0,1,0,0,1,2.8919999999999995,11.604,4.05999999999997,2.866666666666701,3.33333333333333,3.3333333333333997,17.448,17.001,16.072,17.287,15.934666666666667,477.08879999999994,6933.4583999999995
2025-01-20 17:00:00,15.8999999999999,16.1999999999999,17.25,18.5,0,0.0,15.4413333333333,15.6553333333333,17.5146666666666,18.8299999999999,0.0,0.0,16.0476666666666,15.062,18.5596666666666,19.72,0,0.0,11.8999999999999,6.98333333333333,24.2766666666666,30.0666666666666,1167,78.6933333333333,15.8899999999999,16.1733333333333,17.62,19.7366666666666,0.0,0.0,21.0,79.0,119.0,92.0,3.0,82.0,4.43861666666666,3.78270666666666,4.31533,3.78239666666666,6.85333333333333,10.7866666666666,13.7933333333333,16.7133333333333,26.24,29.1166666666666,2152.04407407407,1563.0,0.726286240523437,2.87666666666665,0.655909999999997,968.46,17.103,28.1,2.7982,106.98999,222.44,-2.6760748580021856,0.817646986399743,1167.0,311.0,85.0,1563.0,17,0,1,0,0,1,2.7230000000000008,11.351,3.9333333333332696,2.92,2.87666666666665,2.876666666666601,17.412,17.448,17.001,17.321,16.628666666666668,480.5943000000001,3804.39132
2025-01-20 18:00:00,15.4699999999999,16.0399999999999,17.3,18.6,0,0.0,15.5,15.7103333333333,17.61,18.896,0.0,0.0,15.7163333333333,14.9676666666666,18.67,19.8116666666666,0,0.0,11.74,7.01666666666666,24.2733333333333,29.7033333333333,1108,75.1266666666666,15.3766666666666,15.6466666666666,17.6999999999999,19.8,0.0,0.0,23.0,79.0,120.0,93.0,1.0,72.0,4.43953666666666,3.73296333333333,4.31075,3.73452333333333,6.84,10.46,13.2466666666666,16.2633333333333,25.7066666666666,28.8666666666666,2054.50564814814,1496.0,0.728155700787893,3.16,0.706573333333331,968.81,14.347,33.1,4.5696,99.677,45.92,-4.504579278762104,0.7681208767811781,1108.0,315.0,73.0,1496.0,18,0,1,0,0,1,0.9669999999999987,8.995,3.620000000000001,3.0166666666666995,3.16,3.16,17.103,17.412,17.448,16.287333333333333,16.56383333333333,474.8857,658.81424
2025-01-20 19:00:00,15.1266666666666,15.5966666666666,17.3833333333333,18.6233333333333,0,0.0,15.5586666666666,15.7799999999999,17.654,18.94,0.0,0.0,15.3409999999999,14.9583333333333,18.6883333333333,19.8299999999999,0,0.0,11.7466666666666,7.00333333333333,24.2,29.7366666666666,1120,75.37,15.1599999999999,15.4566666666666,17.7566666666666,19.83,1.0,0.0,23.0,79.0,121.0,93.0,2.0,79.0,4.39787666666666,3.70526,4.27855666666666,3.70383333333333,6.88,10.8233333333333,13.3199999999999,16.1266666666666,26.0366666666666,28.8799999999999,2061.16013888888,1518.0,0.736478438215047,2.84333333333332,0.692616666666666,969.41,12.842,35.2,4.5451,103.630005,0.0,-4.417099651455622,1.071057738457931,1121.0,316.0,81.0,1518.0,19,0,1,0,0,0,-0.11799999999999855,7.658,3.9433333333333005,2.8066666666667004,2.84333333333332,2.843333333333298,14.347,17.103,17.412,14.764000000000001,16.0255,452.0384000000001,0.0
2025-01-20 20:00:00,15.3633333333333,15.5666666666666,17.3999999999999,18.6999999999999,0,0.0,15.61,15.7799999999999,17.72,18.9839999999999,0.0,0.0,15.4356666666666,14.7323333333333,18.7799999999999,19.9326666666666,0,0.0,11.7566666666666,6.98666666666666,23.88,29.4033333333333,1110,75.1533333333333,15.4099999999999,15.6866666666666,17.8,19.8999999999999,0.0,0.0,22.0,79.0,120.0,94.0,0.0,74.0,4.38668333333333,3.70723333333333,4.26857333333333,3.70467333333333,6.85333333333333,10.8133333333333,13.6666666666666,16.4,25.5933333333333,28.5733333333333,2055.2349074074,1499.0,0.729357016367012,2.98,0.67945,969.99,12.011,36.8,3.6363,98.789,0.099854,-3.593601599620664,0.5556124847443634,1110.0,315.0,74.0,1499.0,20,0,1,0,0,0,-0.6290000000000013,6.954999999999998,3.9599999999999707,2.7333333333333982,2.98,2.979999999999997,12.842,14.347,17.103,13.066666666666665,15.193833333333336,442.00479999999993,1.199346394
2025-01-20 21:00:00,15.3599999999999,15.78,17.3999999999999,18.6999999999999,0,0.0,15.61,15.7799999999999,17.72,19.0599999999999,0.0,0.0,15.544,14.7226666666666,18.7799999999999,19.94,0,0.0,11.6833333333333,7.02333333333333,24.2199999999999,29.6366666666666,1094,74.38,15.3533333333333,15.6433333333333,17.8699999999999,19.8999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,67.0,4.29098999999999,3.59038666666666,4.17160666666666,3.58785333333333,6.88666666666666,10.6633333333333,13.45,16.2933333333333,25.6066666666666,28.7866666666666,2034.08638888888,1475.0,0.725141276229527,3.17999999999999,0.700603333333333,970.03,11.13,38.1,3.1047,96.218994,0.0,-3.0864291718109707,0.3363287935848551,1094.0,314.0,67.0,1475.0,21,0,1,0,0,0,-1.2499999999999982,6.178000000000001,3.7766666666666406,2.8433333333333017,3.17999999999999,3.1799999999999997,12.011,12.842,14.347,11.994333333333332,14.140833333333333,424.05300000000005,0.0
2025-01-20 22:00:00,15.2166666666666,15.65,17.5866666666666,18.6999999999999,0,0.0,15.61,15.8496666666666,17.7786666666666,19.0599999999999,0.0,0.0,15.3703333333333,14.7786666666666,18.7799999999999,19.9759999999999,0,0.0,11.6699999999999,6.99666666666666,24.0933333333333,29.49,1084,74.3099999999999,15.2299999999999,15.53,17.8999999999999,19.8999999999999,0.0,0.0,21.0,78.0,119.0,92.0,0.0,66.0,4.32217333333333,3.61113666666666,4.20582333333333,3.60707,6.87666666666666,10.71,13.4933333333333,16.2,25.6266666666666,28.6766666666666,2032.17208333333,1460.0,0.718443094447587,3.04999999999998,0.711036666666666,970.4,10.382,39.1,2.3319,83.73102,0.0,-2.317955751158415,-0.2546345335409728,1084.0,310.0,66.0,1460.0,22,0,1,0,0,0,-1.798,5.51,3.833333333333341,2.706666666666699,3.04999999999998,3.049999999999997,11.13,12.011,12.842,11.174333333333331,12.969166666666666,405.9362,0.0
2025-01-20 23:00:00,15.1999999999999,15.6,17.6,18.6999999999999,0,0.0,15.61,15.8899999999999,17.8299999999999,19.0599999999999,0.0,0.0,15.3299999999999,14.5806666666666,18.7799999999999,20.0599999999999,0,0.0,11.6833333333333,6.99333333333333,24.02,29.4199999999999,1080,73.3833333333333,15.2199999999999,15.5033333333333,17.8999999999999,19.8999999999999,1.0,0.0,24.0,79.0,119.0,93.0,0.0,65.0,4.27667,3.56706999999999,4.15941,3.56300666666666,6.85666666666666,10.7633333333333,13.5,16.2133333333333,25.5866666666666,28.5933333333333,2006.83032407407,1461.0,0.728013715197415,3.00666666666666,0.7096,970.48,9.7017,40.1,1.808,72.931,0.0,-1.728361154561441,-0.5306898523648658,1081.0,315.0,65.0,1461.0,23,0,1,0,0,0,-2.2782999999999998,4.9097,3.9066666666666396,2.713333333333299,3.00666666666666,3.0066666666667032,10.382,11.13,12.011,10.404566666666666,11.735616666666665,389.03817000000004,0.0
2025-01-21 00:00:00,15.1766666666666,15.6,17.6,18.7266666666666,0,0.0,15.61,15.8899999999999,17.8299999999999,19.0599999999999,0.0,0.0,15.3299999999999,14.6173333333333,18.7799999999999,20.0599999999999,0,0.0,11.4866666666666,6.99,23.9533333333333,29.1699999999999,1055,72.1166666666666,15.1933333333333,15.4833333333333,17.8999999999999,19.8999999999999,0.0,0.0,22.0,79.0,120.0,93.0,1.0,65.0,4.35917333333333,3.62138333333333,4.24114666666666,3.61786333333333,6.86666666666666,10.5466666666666,13.4133333333333,16.1599999999999,25.3966666666666,28.41,1972.19050925925,1435.0,0.727617333752901,3.01333333333333,0.73779,970.74,9.3237,40.9,0.88897,72.51599,0.0,-0.8479003274228812,-0.2670818145366152,1055.0,314.0,66.0,1435.0,0,1,1,0,0,0,-2.4962999999999997,4.5957,3.6799999999999393,2.7466666666666004,3.01333333333333,3.0133333333333994,9.7017,10.382,11.13,9.802466666666666,10.8984,381.33933,0.0
2025-01-21 01:00:00,15.1,15.4399999999999,17.6,18.8,0,0.0,15.61,15.8826666666666,17.8299999999999,19.0599999999999,0.0,0.0,15.231,14.6796666666666,18.7799999999999,20.0599999999999,0,0.0,11.3799999999999,6.99,23.9633333333333,29.0733333333333,1033,71.2433333333333,15.0833333333333,15.3766666666666,17.8999999999999,19.8999999999999,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.37549666666666,3.63850333333333,4.25865666666666,3.63540333333333,6.87333333333333,10.53,13.3266666666666,16.04,25.41,28.3833333333333,1948.30726851851,1411.0,0.72421841400454,2.97333333333332,0.736993333333333,970.87,8.93,42.2,0.52139,214.85999,0.0,0.2980124552430868,0.427827194811161,1033.0,314.0,64.0,1411.0,1,1,1,0,0,0,-2.629999999999999,4.306,3.656666666666669,2.7133333333333987,2.97333333333332,2.9733333333333007,9.3237,9.7017,10.382,9.318466666666666,10.246400000000001,376.846,0.0
2025-01-21 02:00:00,15.1766666666666,15.3566666666666,17.6,18.8,0,0.0,15.61,15.7799999999999,17.8299999999999,19.0599999999999,0.0,0.0,15.2493333333333,14.4376666666666,18.7799999999999,20.0599999999999,0,0.0,11.68,7.01,24.0433333333333,29.4166666666666,1084,73.32,15.2366666666666,15.5166666666666,17.8699999999999,19.8999999999999,1.0,0.0,23.0,79.0,119.0,93.0,0.0,64.0,4.27781333333333,3.56816333333333,4.16557,3.56219333333333,6.88,10.9433333333333,13.66,16.2333333333333,25.5033333333333,28.62,2005.09833333333,1463.0,0.729640025967138,3.11666666666666,0.709650000000001,970.32,8.7945,42.7,1.0335,30.30899,0.0,-0.5215693022426818,-0.8922374756521282,1085.0,314.0,64.0,1463.0,2,1,1,0,0,0,-2.6654999999999998,4.210499999999999,4.0633333333333,2.5733333333332986,3.11666666666666,3.1166666666667027,8.93,9.3237,9.7017,9.016066666666665,9.710316666666666,375.52515,0.0
2025-01-21 03:00:00,15.3,15.56,17.6,18.8,0,0.0,15.61,15.7799999999999,17.8299999999999,19.0599999999999,0.0,0.0,15.4106666666666,14.6833333333333,18.7799999999999,20.0599999999999,0,0.0,11.7366666666666,7.01666666666666,24.01,29.4466666666666,1089,74.6666666666666,15.3033333333333,15.61,17.8,19.8999999999999,0.0,0.0,24.0,78.0,119.0,92.0,0.0,64.0,4.29068666666666,3.57023,4.17727666666666,3.56470333333333,6.90666666666666,10.9033333333333,13.6766666666666,16.3066666666666,25.4533333333333,28.6233333333333,2041.92592592592,1466.0,0.717949648117245,3.16999999999999,0.720456666666666,970.36,8.8152,42.1,0.1442,324.61,0.0,0.0835118289303619,-0.1175560054982558,1089.0,313.0,64.0,1466.0,3,1,1,0,0,0,-2.7647999999999993,4.183200000000001,3.9966666666666404,2.630000000000001,3.16999999999999,3.169999999999998,8.7945,8.93,9.3237,8.846566666666666,9.324516666666666,371.11992000000004,0.0
2025-01-21 04:00:00,15.2733333333333,15.6,17.5466666666666,18.8,0,0.0,15.61,15.7799999999999,17.8299999999999,19.0599999999999,0.0,0.0,15.4216666666666,14.5806666666666,18.7433333333333,20.0599999999999,0,0.0,11.6799999999999,7.0,23.8999999999999,29.2566666666666,1078,73.3466666666666,15.21,15.5099999999999,17.8,19.8999999999999,0.0,0.0,22.0,79.0,120.0,93.0,0.0,64.0,4.33731999999999,3.59922,4.22323,3.59573333333333,6.85333333333333,10.82,13.5333333333333,16.1866666666666,25.3266666666666,28.48,2005.82759259259,1456.0,0.725884919210866,3.15333333333333,0.738099999999998,969.59,8.7688,42.6,0.63658,196.56,0.0,0.1814375621031374,0.6101758004526812,1078.0,314.0,64.0,1456.0,4,1,1,0,0,0,-2.7112,4.1768,3.9666666666666703,2.6533333333333005,3.15333333333333,3.1533333333334,8.8152,8.7945,8.93,8.792833333333332,9.05565,373.55088000000006,0.0
2025-01-21 05:00:00,15.1033333333333,15.4666666666666,17.3999999999999,18.8,0,0.0,15.61,15.7799999999999,17.7933333333333,19.0599999999999,0.0,0.0,15.242,14.7933333333333,18.67,20.0599999999999,0,0.0,11.5266666666666,7.00666666666666,23.9066666666666,29.1333333333333,1043,71.7866666666666,15.1066666666666,15.4066666666666,17.6999999999999,19.8999999999999,1.0,0.0,25.0,78.0,119.0,92.0,0.0,63.0,4.27807333333333,3.53160666666666,4.16179333333333,3.52675666666666,6.89333333333333,10.6733333333333,13.4166666666666,16.0533333333333,25.25,28.3666666666666,1963.16592592592,1421.0,0.72383081900211,3.11666666666665,0.746466666666668,969.07,8.6421,42.9,0.6355,88.94,0.0,-0.6353912474027119,-0.0117563907737757,1044.0,314.0,63.0,1421.0,5,1,1,0,0,0,-2.7779000000000007,4.0741,3.77999999999997,2.6366666666666987,3.11666666666665,3.1166666666665996,8.7688,8.8152,8.7945,8.742033333333332,8.87905,370.74609,0.0
2025-01-21 06:00:00,15.0666666666666,15.3966666666666,17.3999999999999,18.8,0,0.0,15.5916666666666,15.7799999999999,17.72,19.0599999999999,0.0,0.0,15.22,14.61,18.6663333333333,19.972,0,0.0,11.5633333333333,7.01,23.88,29.1,1059,71.8833333333333,15.0699999999999,15.3766666666666,17.6766666666666,19.8366666666666,0.0,0.0,24.0,80.0,120.0,92.0,0.0,64.0,4.28427666666666,3.52257666666666,4.16587333333333,3.52010666666666,6.87333333333333,10.6933333333333,13.2866666666666,16.0199999999999,25.2499999999999,28.3466666666666,1965.80949074074,1439.0,0.732013965126278,3.09666666666668,0.761699999999999,968.81,8.5394,42.6,1.6466,126.100006,0.0,-1.3304360412304497,0.9701708613409544,1059.0,316.0,64.0,1439.0,6,1,1,0,0,0,-2.9406,3.9474,3.819999999999969,2.7333333333333005,3.09666666666668,3.0966666666666995,8.6421,8.7688,8.8152,8.6501,8.748333333333333,363.77844000000005,0.0
2025-01-21 07:00:00,15.0,15.27,17.3833333333333,18.8,0,0.0,15.5,15.7616666666666,17.72,19.0599999999999,0.0,0.0,15.11,14.449,18.5599999999999,19.94,0,0.0,11.4633333333333,7.00333333333333,23.9933333333333,29.1866666666666,1039,71.2533333333333,14.9699999999999,15.27,17.6,19.8,0.0,0.0,25.0,78.0,119.0,92.0,1.0,63.0,4.29202,3.52306666666666,4.17593666666666,3.51899333333333,6.87,10.6766666666666,13.2666666666666,15.8933333333333,25.3333333333333,28.4333333333333,1948.58074074074,1417.0,0.727195938240329,3.1,0.768953333333333,969.51,8.2647,43.4,0.97771,52.243988,0.0,-0.773002291321,-0.5986520706658283,1039.0,314.0,64.0,1417.0,7,1,1,0,0,0,-3.055300000000001,3.736699999999999,3.8066666666666,2.6266666666667007,3.1,3.1000000000000014,8.5394,8.6421,8.7688,8.482066666666666,8.637450000000001,358.68798,0.0
2025-01-21 08:00:00,14.8099999999999,15.1733333333333,17.3,18.7066666666666,0,0.0,15.5,15.67,17.7016666666666,19.004,0.0,0.0,14.9706666666666,14.3819999999999,18.5599999999999,19.94,0,0.0,11.32,7.01666666666666,23.5833333333333,28.5133333333333,993,68.5,14.7733333333333,15.0199999999999,17.4533333333333,19.8,1.0,0.0,25.0,79.0,119.0,92.0,0.0,63.0,4.29054333333333,3.46713333333333,4.17197333333333,3.46252333333333,6.88333333333333,10.4933333333333,12.9999999999999,15.64,24.8533333333333,27.8699999999999,1873.28472222222,1372.0,0.732403346765374,3.01666666666665,0.823409999999999,969.95,7.6104,49.1,0.71862,51.100006,3.552,-0.5592611386503162,-0.4512667539222802,994.0,315.0,63.0,1372.0,8,1,1,0,0,1,-2.5695999999999994,3.5383999999999998,3.60999999999997,2.6400000000001,3.01666666666665,3.0166666666666018,8.2647,8.5394,8.6421,8.138166666666665,8.440100000000001,373.67064000000005,27.0321408
2025-01-21 09:00:00,14.6033333333333,14.9599999999999,17.3,18.6999999999999,0,0.0,15.5,15.6113333333333,17.61,18.94,0.0,0.0,14.7213333333333,14.3863333333333,18.536,19.94,0,0.0,11.31,7.01333333333333,23.92,28.86,995,68.1366666666666,14.6133333333333,14.8199999999999,17.3999999999999,19.7233333333333,0.0,0.0,22.0,78.0,118.0,92.0,0.0,62.0,4.28007333333333,3.46827333333333,4.16223,3.46413666666666,6.89666666666666,10.5433333333333,12.86,15.5066666666666,25.1866666666666,28.1999999999999,1863.34856481481,1367.0,0.733625487905348,3.01333333333332,0.8118,970.47,9.0682,44.3,0.99703,31.921997,54.04,-0.527193803272178,-0.8462479038032626,995.0,310.0,62.0,1367.0,9,1,1,0,0,1,-2.0718000000000014,4.612199999999999,3.646666666666639,2.6466666666666008,3.01333333333332,3.0133333333333,7.6104,8.2647,8.5394,8.314433333333332,8.482266666666666,401.7212599999999,490.04552799999993
