time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-01-21 10:00:00,14.6866666666666,14.8999999999999,17.3,18.6999999999999,0,0.0,15.4706666666666,15.4599999999999,17.61,18.94,0.0,0.0,14.6993333333333,14.2653333333333,18.44,19.9106666666666,0,0.0,11.3366666666666,7.00666666666666,24.1499999999999,29.1566666666666,1011,69.38,14.7199999999999,14.94,17.3999999999999,19.7,0.0,0.0,26.0,79.0,118.0,91.0,0.0,65.0,4.27901666666666,3.48645999999999,4.16055999999999,3.48236333333333,6.89,10.4966666666666,12.9466666666666,15.6466666666666,25.5833333333333,28.4466666666666,1897.35027777777,1390.0,0.732600625345785,2.86333333333332,0.792556666666667,970.24,11.108,38.0,1.2091,132.60999,286.08,-0.8898722777286234,0.8185659040847424,1011.0,314.0,65.0,1390.0,10,1,1,0,0,1,-1.2919999999999998,6.148000000000001,3.6066666666666007,2.700000000000001,2.86333333333332,2.8633333333333013,9.0682,7.6104,8.2647,9.2622,8.872133333333332,422.10400000000004,3177.77664
2025-01-21 11:00:00,14.8166666666666,15.0133333333333,17.3,18.6999999999999,0,0.0,15.3899999999999,15.44,17.61,18.9519999999999,0.0,0.0,14.8533333333333,14.2543333333333,18.44,19.8299999999999,0,0.0,11.3466666666666,7.00666666666666,24.2,29.2766666666666,1019,69.91,14.8433333333333,15.1433333333333,17.3999999999999,19.7,1.0,0.0,24.0,78.0,119.0,92.0,0.0,65.0,4.29815666666666,3.51846333333333,4.17474333333333,3.51607333333333,6.86666666666666,10.3933333333333,12.9733333333333,15.7633333333333,25.7366666666666,28.52,1911.84430555555,1398.0,0.73123109237379,2.78333333333334,0.779693333333331,970.86,12.43,34.5,1.5407,79.078,363.14,-1.5127918108474232,-0.2919202408757806,1020.0,313.0,65.0,1398.0,11,1,1,0,0,1,-0.6699999999999999,7.1899999999999995,3.5266666666666406,2.789999999999999,2.78333333333334,2.783333333333399,11.108,9.0682,7.6104,10.868733333333331,9.50345,428.835,4513.830199999999
2025-01-21 12:00:00,14.9099999999999,15.1133333333333,17.3,18.7066666666666,0,0.0,15.3899999999999,15.44,17.61,19.0599999999999,0.0,0.0,14.9486666666666,14.143,18.4559999999999,19.8299999999999,0,0.0,11.43,6.99666666666666,24.27,29.3833333333333,1046,71.1199999999999,14.9466666666666,15.2399999999999,17.3999999999999,19.7966666666666,0.0,0.0,23.0,80.0,120.0,93.0,0.0,71.0,4.32770333333333,3.56460333333333,4.20570333333333,3.56269,6.87666666666666,10.4533333333333,13.0633333333333,15.8666666666666,25.88,28.6533333333333,1944.93444444444,1433.0,0.736785758560271,2.77333333333333,0.7631,970.34,13.853,31.2,1.7462,111.380005,547.14,-1.6260319176054083,0.636580429269136,1046.0,316.0,71.0,1433.0,12,1,1,0,0,1,0.09299999999999997,8.349,3.5766666666666396,2.803333333333299,2.77333333333333,2.7733333333333015,12.43,11.108,9.0682,12.463666666666667,10.38905,432.2136,7579.53042
2025-01-21 13:00:00,15.0033333333333,15.2033333333333,17.3133333333333,18.8,0,0.0,15.3899999999999,15.44,17.6393333333333,19.0599999999999,0.0,0.0,15.0806666666666,14.3789999999999,18.5599999999999,19.8519999999999,0,0.0,11.4766666666666,7.0,24.45,29.6,1055,71.9799999999999,15.0466666666666,15.3366666666666,17.4733333333333,19.8,0.0,0.0,23.0,78.0,120.0,93.0,0.0,73.0,4.35039,3.60666,4.23001999999999,3.60562666666666,6.86666666666666,10.52,13.1799999999999,15.9866666666666,26.18,28.8266666666666,1968.45305555555,1442.0,0.732554934917167,2.64666666666666,0.743729999999999,969.03,13.813,31.3,2.325,111.01001,283.2,-2.1704288912688656,0.833584685527154,1055.0,314.0,73.0,1442.0,13,1,1,0,0,1,0.0730000000000004,8.317,3.6533333333333395,2.8066666666667004,2.64666666666666,2.6466666666666008,13.853,12.43,11.108,13.365333333333332,11.313766666666666,432.3469,3911.8416
2025-01-21 14:00:00,15.3066666666666,15.4266666666666,17.3999999999999,18.8,0,0.0,15.3899999999999,15.532,17.72,19.0746666666666,0.0,0.0,15.335,14.5513333333333,18.604,19.94,0,0.0,11.7566666666666,7.02333333333333,24.3299999999999,29.8633333333333,1125,76.2066666666666,15.4066666666666,15.6833333333333,17.61,19.8466666666666,0.0,0.0,23.0,79.0,119.0,93.0,1.0,76.0,4.3068,3.60521666666666,4.18681333333333,3.60325999999999,6.88666666666666,10.8299999999999,13.5566666666666,16.3799999999999,26.18,29.0233333333333,2084.04064814814,1516.0,0.727433028404267,2.84333333333334,0.701583333333334,967.89,15.049,29.4,2.6471,102.70001,556.2,-2.5823373897087487,0.581955338245304,1125.0,314.0,77.0,1516.0,14,1,1,0,0,1,0.9290000000000003,9.401,3.943333333333241,2.8233333333333004,2.84333333333334,2.8433333333333017,13.813,13.853,12.43,14.238333333333332,12.553533333333334,442.44059999999996,8370.2538
2025-01-21 15:00:00,15.6033333333333,15.77,17.5333333333333,18.8266666666666,0,0.0,15.3899999999999,15.56,17.7896666666666,19.17,0.0,0.0,15.6186666666666,14.5716666666666,18.6956666666666,19.94,0,0.0,11.8666666666666,7.01666666666666,24.4933333333333,30.1366666666666,1151,76.92,15.6266666666666,15.8333333333333,17.6999999999999,19.9033333333333,1.0,0.0,24.0,79.0,120.0,92.0,1.0,73.0,4.28142,3.58514,4.16139666666666,3.58389333333333,6.9,10.8966666666666,13.6733333333333,16.4933333333333,25.9733333333333,29.2233333333333,2103.54833333333,1541.0,0.732571710181764,3.25,0.696279999999998,967.91,14.416,30.9,3.2267,102.79001,123.3,-3.146639017386337,0.7143219052093726,1152.0,315.0,74.0,1541.0,15,1,1,0,0,1,0.5960000000000019,8.888,3.9966666666666004,2.8200000000000003,3.25,3.25,15.049,13.813,13.853,14.426,13.444833333333335,445.45439999999996,1777.4928
2025-01-21 16:00:00,15.6933333333333,15.8933333333333,17.6366666666666,18.8999999999999,0,0.0,15.4193333333333,15.648,17.8556666666666,19.1883333333333,0.0,0.0,15.7616666666666,14.864,18.8093333333333,20.0439999999999,0,0.0,11.9533333333333,6.99666666666666,24.27,30.0566666666666,1169,78.1833333333333,15.6833333333333,15.8866666666666,17.8,20.0,1.0,0.0,23.0,79.0,119.0,92.0,1.0,82.0,4.35660666666666,3.66328,4.23577666666666,3.66323333333333,6.85333333333333,10.94,13.6466666666666,16.5333333333333,26.18,29.1466666666666,2138.09699074074,1566.0,0.732427016539348,2.96666666666666,0.693326666666666,967.95,15.355,29.6,3.5153,100.100006,350.38,-3.460823964007881,0.616467014647803,1170.0,313.0,83.0,1566.0,16,1,1,0,0,1,1.2749999999999986,9.722999999999999,4.08666666666667,2.8866666666666987,2.96666666666666,2.966666666666601,14.416,15.049,13.813,14.939999999999998,14.152666666666667,454.50800000000004,5380.0849
2025-01-21 17:00:00,15.6133333333333,15.8999999999999,17.6999999999999,18.9099999999999,0,0.0,15.5,15.7433333333333,17.94,19.2799999999999,0.0,0.0,15.7213333333333,15.028,18.9266666666666,20.0893333333333,0,0.0,11.7866666666666,6.98666666666666,24.2333333333333,29.8433333333333,1148,76.5599999999999,15.6066666666666,15.8066666666666,17.8833333333333,20.0766666666666,0.0,0.0,28.0,79.0,120.0,94.0,1.0,74.0,4.26931333333333,3.56728333333333,4.14668,3.56789333333333,6.83333333333333,10.7433333333333,13.5433333333333,16.4333333333333,25.6799999999999,28.9799999999999,2093.70333333333,1544.0,0.737449272501198,3.3,0.702029999999999,968.31,15.284,30.5,3.4668,85.287994,219.98,-3.4550828927051342,-0.2847884206500036,1148.0,321.0,75.0,1544.0,17,1,1,0,0,1,1.3840000000000003,9.724,3.90999999999997,2.8900000000000023,3.3,3.3000000000000007,15.355,14.416,15.049,15.01833333333333,14.628333333333332,466.16200000000003,3362.17432
2025-01-21 18:00:00,15.4799999999999,15.87,17.79,19.0,0,0.0,15.5,15.8349999999999,18.016,19.2799999999999,0.0,0.0,15.6149999999999,15.0696666666666,19.0,20.17,0,0.0,11.7966666666666,7.00666666666666,24.5,30.0766666666666,1142,76.4866666666666,15.4533333333333,15.7133333333333,17.9299999999999,20.1,0.0,0.0,26.0,80.0,120.0,92.0,2.0,75.0,4.28199333333333,3.57027,4.15682333333333,3.56963333333333,6.87333333333333,10.7533333333333,13.4066666666666,16.3866666666666,26.0333333333333,29.1733333333333,2091.69787037037,1537.0,0.734809755162129,3.13999999999999,0.711723333333334,968.55,13.051,36.4,4.6814,90.96301,38.74,-4.680738771049241,0.07867983983488,1142.0,318.0,77.0,1537.0,18,1,1,0,0,1,0.3309999999999995,7.962999999999999,3.8799999999999697,2.9799999999999986,3.13999999999999,3.1400000000000006,15.284,15.355,14.416,14.563333333333333,14.494666666666667,475.0564,505.59574000000003
2025-01-21 19:00:00,15.3133333333333,15.7466666666666,17.8,19.0,0,0.0,15.5806666666666,15.8899999999999,18.06,19.3863333333333,0.0,0.0,15.472,15.121,19.0916666666666,20.2176666666666,0,0.0,11.8266666666666,6.97666666666666,24.1133333333333,29.74,1141,76.9466666666666,15.3299999999999,15.6266666666666,18.0,20.16,0.0,0.0,34.0,79.0,119.0,93.0,2.0,80.0,4.26459333333333,3.56195,4.14271666666666,3.56243666666666,6.85333333333333,10.82,13.3833333333333,16.2733333333333,26.0199999999999,28.8933333333333,2104.27759259259,1548.0,0.735644387151779,2.87333333333334,0.702643333333334,969.51,11.949,38.8,3.7507,95.121,0.0,-3.735728769821091,0.3347850778200889,1141.0,325.0,82.0,1548.0,19,1,1,0,0,0,-0.29100000000000037,7.052999999999999,3.9666666666666703,2.8900000000000006,2.87333333333334,2.873333333333399,13.051,15.284,15.355,13.427999999999997,14.184,463.6212,0.0
2025-01-21 20:00:00,15.3299999999999,15.6999999999999,17.8866666666666,19.0466666666666,0,0.0,15.61,15.9816666666666,18.159,19.3973333333333,0.0,0.0,15.44,15.297,19.11,20.2799999999999,0,0.0,11.7966666666666,7.00333333333333,24.1699999999999,29.7566666666666,1133,77.0933333333333,15.3666666666666,15.6566666666666,18.0933333333333,20.2,1.0,0.0,37.0,79.0,119.0,93.0,1.0,72.0,4.25802666666666,3.57050333333333,4.13995,3.56843666666666,6.87333333333333,10.94,13.56,16.3066666666666,25.6133333333333,28.8733333333333,2108.28851851851,1535.0,0.72807871717607,3.26,0.687523333333332,970.03,11.25,39.7,1.9417,69.617004,0.0,-1.820121223331136,-0.6762822061680829,1134.0,328.0,73.0,1535.0,20,1,1,0,0,0,-0.8099999999999987,6.426,4.066666666666669,2.7466666666666004,3.26,3.259999999999998,11.949,13.051,15.284,12.083333333333334,13.550833333333335,446.62500000000006,0.0
2025-01-21 21:00:00,15.3999999999999,15.7433333333333,17.8999999999999,19.1,0,0.0,15.61,16.0,18.17,19.5,0.0,0.0,15.552,15.3816666666666,19.2053333333333,20.3569999999999,0,0.0,11.82,7.00666666666666,24.2766666666666,29.9199999999999,1144,78.3333333333333,15.46,15.7366666666666,18.1399999999999,20.2833333333333,0.0,0.0,35.0,79.0,120.0,93.0,0.0,79.0,4.26731999999999,3.57326333333333,4.14867,3.57151999999999,6.88,10.9233333333333,13.6466666666666,16.4066666666666,26.18,29.0466666666666,2142.19907407407,1550.0,0.723555536345266,2.86666666666665,0.694056666666666,971.07,11.088,39.8,1.1987,55.673004,0.0,-0.9899256416141476,-0.6759651722350928,1144.0,327.0,79.0,1550.0,21,1,1,0,0,0,-0.9520000000000017,6.2719999999999985,4.0433333333333,2.759999999999998,2.86666666666665,2.8666666666665996,11.25,11.949,13.051,11.428999999999997,12.996166666666667,441.3023999999999,0.0
2025-01-21 22:00:00,15.6166666666666,15.8166666666666,17.94,19.1,0,0.0,15.61,16.0,18.2616666666666,19.5,0.0,0.0,15.6553333333333,15.4766666666666,19.22,20.3899999999999,0,0.0,11.84,6.98333333333333,24.0866666666666,29.7399999999999,1143,78.0166666666666,15.6399999999999,15.8366666666666,18.1999999999999,20.3,0.0,0.0,37.0,79.0,119.0,92.0,1.0,73.0,4.25358,3.56808333333333,4.13673,3.56621,6.85666666666666,10.95,13.7433333333333,16.5133333333333,25.6366666666666,28.8233333333333,2133.53912037037,1544.0,0.723680191873852,3.18666666666667,0.685496666666666,971.76,10.238,40.6,1.3245,61.651,0.0,-1.1656548156100697,-0.6289269439649204,1143.0,327.0,74.0,1544.0,22,1,1,0,0,0,-1.6419999999999995,5.486,4.093333333333339,2.7699999999999996,3.18666666666667,3.1866666666666994,11.088,11.25,11.949,10.858666666666664,12.143333333333333,415.6628,0.0
2025-01-21 23:00:00,15.6133333333333,15.8999999999999,18.0,19.11,0,0.0,15.6246666666666,16.0,18.2799999999999,19.522,0.0,0.0,15.67,15.7559999999999,19.22,20.4009999999999,0,0.0,11.8399999999999,7.01666666666666,24.2433333333333,29.8833333333333,1160,77.48,15.6466666666666,15.83,18.24,20.3,1.0,0.0,36.0,80.0,120.0,93.0,0.0,71.0,4.26778,3.58484666666666,4.14922,3.58315333333333,6.91333333333333,10.9466666666666,13.6933333333333,16.5,25.7166666666666,28.9799999999999,2118.86277777777,1561.0,0.736715947994115,3.26333333333333,0.682933333333334,971.83,10.485,38.5,1.1868,95.145996,0.0,-1.182016462267171,0.1064486868373761,1161.0,329.0,71.0,1561.0,23,1,1,0,0,0,-1.8150000000000013,5.564999999999999,4.033333333333269,2.8066666666667004,3.26333333333333,3.2633333333333,10.238,11.088,11.25,10.603666666666664,11.3435,403.67249999999996,0.0
2025-01-22 00:00:00,15.5333333333333,15.8899999999999,18.0,19.2,0,0.0,15.72,16.0,18.2799999999999,19.61,0.0,0.0,15.6443333333333,15.4779999999999,19.22,20.5,0,0.0,11.85,6.98333333333333,24.0866666666666,29.75,1153,76.5033333333333,15.4699999999999,15.7266666666666,18.3,20.3,0.0,0.0,30.0,80.0,120.0,94.0,0.0,77.0,4.27764999999999,3.58350333333333,4.15754666666666,3.58193,6.87333333333333,10.9199999999999,13.5533333333333,16.3933333333333,25.8566666666666,28.8833333333333,2092.1536574074,1554.0,0.74277527106958,3.02666666666666,0.694146666666667,971.91,9.6917,39.1,1.7435,85.867004,0.0,-1.7389659287891608,-0.1256572660471797,1153.0,324.0,77.0,1554.0,0,2,1,0,0,0,-2.488299999999999,4.819700000000001,4.04666666666657,2.839999999999998,3.02666666666666,3.0266666666666993,10.485,10.238,11.088,10.138233333333332,10.783616666666667,378.94547000000006,0.0
2025-01-22 01:00:00,15.34,15.77,18.0,19.2,0,0.0,15.72,16.0,18.2799999999999,19.61,0.0,0.0,15.532,15.522,19.3263333333333,20.5,0,0.0,11.8133333333333,6.99666666666666,24.1633333333333,29.7233333333333,1130,76.8666666666666,15.3233333333333,15.63,18.3,20.3,0.0,0.0,30.0,79.0,120.0,92.0,1.0,68.0,4.28152666666666,3.57126999999999,4.16318,3.56778333333333,6.87999999999999,10.9199999999999,13.5333333333333,16.3066666666666,25.6133333333333,28.8666666666666,2102.08981481481,1520.0,0.723089940918583,3.25333333333333,0.710256666666668,971.48,9.4716,37.4,1.728,105.359985,0.0,-1.666276931689895,0.4577173657598198,1130.0,321.0,69.0,1520.0,1,2,1,0,0,0,-3.048399999999999,4.4636000000000005,4.03999999999991,2.7733333333333015,3.25333333333333,3.2533333333332983,9.6917,10.485,10.238,9.882766666666665,10.370716666666667,354.23784,0.0
2025-01-22 02:00:00,15.3466666666666,15.6999999999999,18.0,19.2,0,0.0,15.72,16.0,18.3239999999999,19.61,0.0,0.0,15.44,15.2543333333333,19.3299999999999,20.5,0,0.0,11.82,7.0,24.1533333333333,29.7633333333333,1123,76.3733333333333,15.3466666666666,15.6466666666666,18.3,20.3,1.0,0.0,39.0,79.0,118.0,93.0,0.0,65.0,4.25248666666666,3.54539333333333,4.13625666666666,3.54267666666666,6.91,10.9933333333333,13.6333333333333,16.3466666666666,25.6866666666666,28.8733333333333,2088.59851851851,1518.0,0.726803158453231,3.18666666666668,0.707093333333333,971.66,9.1169,35.6,0.797,93.44501,0.0,-0.7955597655620078,0.0478921644835912,1124.0,329.0,65.0,1518.0,2,2,1,0,0,0,-3.7631000000000014,3.964899999999999,4.0833333333333,2.713333333333299,3.18666666666668,3.1866666666666994,9.4716,9.6917,10.485,9.426733333333333,10.0152,324.56164,0.0
2025-01-22 03:00:00,15.34,15.6999999999999,18.0,19.2,0,0.0,15.72,16.0,18.3899999999999,19.61,0.0,0.0,15.44,15.3716666666666,19.3299999999999,20.5,0,0.0,11.7866666666666,6.99666666666666,24.2066666666666,29.7366666666666,1116,75.9866666666666,15.35,15.6633333333333,18.3,20.3,0.0,0.0,27.0,78.0,119.0,92.0,0.0,68.0,4.26464666666666,3.55015666666666,4.14910666666666,3.54608333333333,6.88666666666666,10.9166666666666,13.6499999999999,16.3533333333333,25.7633333333333,28.8666666666666,2078.02425925925,1500.0,0.721839503709497,3.10333333333333,0.71449,972.05,8.6175,35.0,1.0418,129.98999,0.0,-0.7981820825818066,0.6695166936271046,1116.0,316.0,68.0,1500.0,3,2,1,0,0,0,-4.3825,3.4174999999999995,4.029999999999941,2.703333333333399,3.10333333333333,3.1033333333332997,9.1169,9.4716,9.6917,9.068666666666665,9.60345,301.6125,0.0
2025-01-22 04:00:00,15.4333333333333,15.6999999999999,18.0,19.2,0,0.0,15.72,16.0,18.3899999999999,19.61,0.0,0.0,15.512,15.3643333333333,19.3299999999999,20.5,0,0.0,11.8066666666666,7.00333333333333,24.2066666666666,29.7799999999999,1125,76.6866666666666,15.4599999999999,15.7266666666666,18.3,20.3,0.0,0.0,25.0,79.0,120.0,92.0,0.0,70.0,4.25848333333333,3.55248,4.14535666666666,3.54793333333333,6.86333333333333,10.9766666666666,13.7433333333333,16.3999999999999,25.8133333333333,28.9266666666666,2097.16731481481,1511.0,0.720495684500702,3.11333333333334,0.706003333333333,971.74,9.0055,32.4,1.8622,123.31,0.0,-1.5562620038666537,1.0226619262106849,1125.0,316.0,70.0,1511.0,4,2,1,0,0,0,-4.5145,3.5974999999999997,4.113333333333271,2.656666666666599,3.11333333333334,3.1133333333332978,8.6175,9.1169,9.4716,8.913299999999998,9.398033333333332,291.77819999999997,0.0
2025-01-22 05:00:00,15.4066666666666,15.7866666666666,18.0,19.2,0,0.0,15.72,16.0,18.3899999999999,19.61,0.0,0.0,15.56,15.214,19.3299999999999,20.5,0,0.0,11.8366666666666,7.0,24.1233333333333,29.7766666666666,1148,77.0366666666666,15.4933333333333,15.7466666666666,18.3,20.3,1.0,0.0,28.0,80.0,120.0,94.0,0.0,70.0,4.27491333333333,3.58678,4.15804999999999,3.58387333333333,6.87333333333333,10.9966666666666,13.6866666666666,16.4066666666666,25.7799999999999,28.88,2106.73884259259,1541.0,0.731462281344571,3.1,0.688133333333332,971.61,8.9696,32.1,2.1623,113.19,0.0,-1.987594984539811,0.8514737033121976,1149.0,322.0,70.0,1541.0,5,2,1,0,0,0,-4.610400000000002,3.537599999999999,4.12333333333327,2.719999999999999,3.1,3.1000000000000973,9.0055,8.6175,9.1169,8.864199999999999,9.145466666666666,287.92416000000003,0.0
2025-01-22 06:00:00,15.3999999999999,15.8,18.0,19.2,0,0.0,15.72,16.0,18.3899999999999,19.61,0.0,0.0,15.56,15.1626666666666,19.3299999999999,20.5,0,0.0,11.8033333333333,7.01333333333333,24.1166666666666,29.6533333333333,1129,76.07,15.4433333333333,15.7233333333333,18.3,20.3,0.0,0.0,26.0,78.0,120.0,93.0,0.0,65.0,4.29107,3.59708333333333,4.17348333333333,3.59448666666666,6.88,10.8966666666666,13.6733333333333,16.3866666666666,25.5833333333333,28.82,2080.30319444444,1511.0,0.726336432129317,3.23666666666667,0.693986666666667,972.24,8.0357,34.3,1.8179,95.21802,0.0,-1.8103663400086727,0.1653303510054974,1129.0,317.0,65.0,1511.0,6,2,1,0,0,0,-5.1043,2.7796999999999996,4.016666666666601,2.713333333333299,3.23666666666667,3.2366666666667,8.9696,9.0055,8.6175,8.670266666666665,8.869466666666668,275.62451,0.0
2025-01-22 07:00:00,15.3233333333333,15.7633333333333,18.0,19.2,0,0.0,15.72,16.0,18.3899999999999,19.61,0.0,0.0,15.52,15.2263333333333,19.3299999999999,20.5586666666666,0,0.0,11.7733333333333,6.98666666666666,24.2633333333333,29.72,1113,74.74,15.3033333333333,15.6,18.2533333333333,20.2633333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,66.0,4.29242999999999,3.56042666666666,4.17167999999999,3.55878666666666,6.85666666666666,10.7866666666666,13.4266666666666,16.2333333333333,25.7933333333333,28.9266666666666,2043.93138888888,1493.0,0.730455047618607,3.13333333333332,0.732003333333333,972.55,8.1031,35.1,2.3462,108.82001,0.0,-2.2207642980657205,0.7568754008663966,1113.0,314.0,66.0,1493.0,7,2,1,0,0,0,-4.876900000000001,2.9110999999999985,3.9299999999999393,2.8066666666666986,3.13333333333332,3.1333333333332973,8.0357,8.9696,9.0055,8.369466666666666,8.641383333333334,284.41881,0.0
2025-01-22 08:00:00,15.0099999999999,15.5033333333333,18.0,19.2,0,0.0,15.72,16.0,18.3899999999999,19.61,0.0,0.0,15.1686666666666,15.0806666666666,19.3299999999999,20.61,0,0.0,11.4466666666666,7.00333333333333,24.0,29.11,1035,69.8233333333333,14.9366666666666,15.2333333333333,18.1999999999999,20.2,0.0,0.0,29.0,79.0,119.0,92.0,1.0,64.0,4.27983,3.49160999999999,4.15895333333333,3.48964666666666,6.85333333333333,10.4933333333333,13.0699999999999,15.8666666666666,25.3699999999999,28.3933333333333,1909.47421296296,1419.0,0.743136508661258,3.02333333333333,0.78822,972.66,8.3908,35.1,2.9117,100.95001,1.536,-2.85868751887746,0.5530845861296756,1035.0,319.0,65.0,1419.0,8,2,1,0,0,1,-4.5892,3.1988000000000003,3.6399999999999704,2.796666666666699,3.02333333333333,3.0233333333333974,8.1031,8.0357,8.9696,8.176533333333332,8.520366666666666,294.51708,12.8882688
2025-01-22 09:00:00,14.93,15.2066666666666,18.0,19.2499999999999,0,0.0,15.72,15.9193333333333,18.3899999999999,19.61,0.0,0.0,15.0183333333333,15.1136666666666,19.3226666666666,20.61,0,0.0,11.6466666666666,7.01666666666666,24.2466666666666,29.53,1074,73.0366666666666,14.9733333333333,15.2733333333333,18.1999999999999,20.2,1.0,0.0,31.0,78.0,118.0,92.0,0.0,65.0,4.25431666666666,3.4954,4.13935333333333,3.49046333333333,6.89333333333333,10.8866666666666,13.28,15.92,25.7,28.7599999999999,1997.3499537037,1459.0,0.730467886859067,3.05999999999998,0.758916666666666,973.49,8.9776,33.7,2.5509,93.58801,99.48,-2.545899844263674,0.1596395720935139,1075.0,319.0,65.0,1459.0,9,2,1,0,0,1,-4.282399999999999,3.6736000000000004,3.9933333333332692,2.6400000000000006,3.05999999999998,3.0599999999998992,8.3908,8.1031,8.0357,8.490499999999999,8.580383333333334,302.54512000000005,893.0916480000001
2025-01-22 10:00:00,15.1833333333333,15.2933333333333,18.0,19.3,0,0.0,15.72,15.7799999999999,18.3899999999999,19.61,0.0,0.0,15.2346666666666,15.0843333333333,19.22,20.61,0,0.0,11.7633333333333,7.00666666666666,24.4466666666666,29.9066666666666,1123,74.7433333333333,15.2399999999999,15.5333333333333,18.1999999999999,20.2,0.0,0.0,31.0,79.0,120.0,93.0,0.0,71.0,4.26666666666666,3.53129666666666,4.15060333333333,3.52676333333333,6.89333333333333,10.9366666666666,13.5733333333333,16.2599999999999,26.08,29.0733333333333,2044.02254629629,1517.0,0.742164024926611,2.99333333333333,0.735369999999999,973.83,10.324,28.9,3.2115,99.666016,230.24,-3.165907080383887,0.5392259344423027,1123.0,323.0,71.0,1517.0,10,2,1,0,0,1,-3.895999999999999,4.636,4.04333333333327,2.686666666666598,2.99333333333333,2.9933333333333003,8.9776,8.3908,8.1031,9.2308,8.800133333333333,298.36359999999996,2376.99776
2025-01-22 11:00:00,15.5266666666666,15.6599999999999,18.0,19.3,0,0.0,15.72,15.7799999999999,18.3899999999999,19.676,0.0,0.0,15.5826666666666,15.1686666666666,19.22,20.61,0,0.0,11.8833333333333,7.01333333333333,24.34,30.0,1132,76.5933333333333,15.6033333333333,15.7966666666666,18.1999999999999,20.2,0.0,0.0,30.0,79.0,119.0,93.0,0.0,70.0,4.26429666666666,3.55952333333333,4.14675666666666,3.55628333333333,6.89666666666666,10.9966666666666,13.72,16.5133333333333,25.96,29.1,2094.6149074074,1523.0,0.727102626174412,3.14,0.704773333333334,974.15,11.767,25.7,4.2634,106.51999,403.18,-4.087409346463968,1.212297155997241,1132.0,321.0,70.0,1523.0,11,2,1,0,0,1,-3.093,5.822999999999999,4.09999999999994,2.7933333333332993,3.14,3.1400000000000006,10.324,8.9776,8.3908,10.3562,9.266366666666668,302.4119,4744.219059999999
2025-01-22 12:00:00,15.3433333333333,15.7833333333333,18.06,19.3,0,0.0,15.72,15.8129999999999,18.3899999999999,19.72,0.0,0.0,15.5263333333333,15.1576666666666,19.2896666666666,20.61,0,0.0,11.7133333333333,6.99333333333333,24.4066666666666,29.8166666666666,1120,74.3199999999999,15.27,15.5433333333333,18.1999999999999,20.2199999999999,1.0,0.0,27.0,79.0,120.0,93.0,0.0,72.0,4.28553333333333,3.51637666666666,4.15921666666666,3.51638999999999,6.87,10.5333333333333,13.2,16.15,25.9966666666666,29.0133333333333,2032.44555555555,1512.0,0.743931366755212,3.01666666666666,0.769156666666667,973.88,13.066,23.7,4.9767,110.48001,537.5,-4.662144275185702,1.741250598665563,1121.0,319.0,72.0,1512.0,12,2,1,0,0,1,-2.193999999999999,6.962,3.6633333333332994,2.9499999999999993,3.01666666666666,3.0166666666667012,11.767,10.324,8.9776,11.719,10.10475,309.6642,7022.975
2025-01-22 13:00:00,14.9933333333333,15.4366666666666,18.1,19.3,0,0.0,15.72,15.8899999999999,18.4009999999999,19.72,0.0,0.0,15.154,15.3006666666666,19.3299999999999,20.61,0,0.0,11.6233333333333,6.98999999999999,24.3233333333333,29.6233333333333,1075,73.7066666666666,14.9833333333333,15.2766666666666,18.1999999999999,20.3,0.0,0.0,23.0,78.0,118.0,91.0,0.0,70.0,4.2724,3.51935666666666,4.15134999999999,3.51786333333333,6.81333333333333,10.6599999999999,13.0733333333333,15.8966666666666,26.0133333333333,28.8533333333333,2015.67259259259,1455.0,0.72184342107294,2.84,0.753043333333333,972.96,13.782,23.0,4.8229,104.19,547.8,-4.675744395476266,1.1822769380192997,1075.0,310.0,70.0,1455.0,13,2,1,0,0,1,-1.6180000000000003,7.622,3.8466666666665708,2.8233333333333004,2.84,2.84,13.066,11.767,10.324,12.871666666666664,11.051233333333334,316.986,7549.779599999999
2025-01-22 14:00:00,15.0633333333333,15.3,18.1433333333333,19.3899999999999,0,0.0,15.72,15.8899999999999,18.5,19.7859999999999,0.0,0.0,15.1613333333333,15.2163333333333,19.429,20.61,0,0.0,11.8333333333333,7.03,24.3766666666666,29.9366666666666,1126,76.42,15.12,15.4099999999999,18.2766666666666,20.3333333333333,0.0,0.0,25.0,78.0,119.0,93.0,0.0,73.0,4.27192666666666,3.53830666666666,4.15213333333333,3.53608,6.89666666666666,10.99,13.2233333333333,16.06,26.0399999999999,29.0599999999999,2089.87472222222,1514.0,0.724445338230667,3.01999999999999,0.733620000000002,971.93,14.04,22.8,4.9234,101.72,407.68,-4.8207567837219845,1.0000857924190658,1126.0,315.0,73.0,1514.0,14,2,1,0,0,1,-1.4000000000000021,7.863999999999999,4.09333333333334,2.836666666666698,3.01999999999999,3.0199999999999996,13.782,13.066,11.767,13.62933333333333,11.992766666666666,320.11199999999997,5723.8272
2025-01-22 15:00:00,15.1999999999999,15.3766666666666,18.1999999999999,19.3999999999999,0,0.0,15.72,15.8899999999999,18.5,19.8299999999999,0.0,0.0,15.2786666666666,15.0,19.5039999999999,20.698,0,0.0,11.8899999999999,7.02333333333333,24.47,30.0899999999999,1150,77.9533333333333,15.2099999999999,15.4833333333333,18.3266666666666,20.4133333333333,0.0,0.0,29.0,79.0,119.0,92.0,1.0,72.0,4.26788666666666,3.53435333333333,4.15003333333333,3.53365666666666,6.88666666666666,10.9666666666666,13.36,16.16,26.1366666666666,29.2133333333333,2131.80712962963,1542.0,0.723329976041453,3.07666666666666,0.733533333333333,971.33,14.174,23.2,5.3216,105.70999,301.28,-5.122809239061063,1.4409205599860857,1150.0,319.0,73.0,1542.0,15,2,1,0,0,1,-1.186,8.03,4.07999999999994,2.8000000000000007,3.07666666666666,3.0766666666667,14.04,13.782,13.066,13.998666666666665,12.858833333333331,328.8368,4270.34272
2025-01-22 16:00:00,15.2566666666666,15.5533333333333,18.25,19.3999999999999,0,0.0,15.72,15.8899999999999,18.5953333333333,19.8299999999999,0.0,0.0,15.374,15.044,19.5599999999999,20.72,0,0.0,11.8733333333333,6.99666666666666,24.1666666666666,29.81,1150,77.1833333333333,15.27,15.5633333333333,18.3999999999999,20.6,1.0,0.0,25.0,80.0,120.0,93.0,0.0,75.0,4.28351333333333,3.56035666666666,4.16544,3.55921999999999,6.85999999999999,10.9966666666666,13.4366666666666,16.26,25.94,28.9266666666666,2110.74976851851,1544.0,0.731493625169834,2.98666666666666,0.723156666666666,970.88,14.545,23.3,6.2745,103.369995,290.32,-6.104442903868175,1.4509056080301976,1151.0,318.0,75.0,1544.0,16,2,1,0,0,1,-0.7949999999999999,8.409,4.136666666666611,2.8233333333334016,2.98666666666666,2.986666666666597,14.174,14.04,13.782,14.252999999999998,13.562333333333333,338.8985,4222.7044
2025-01-22 17:00:00,15.3,15.6,18.3,19.6,0,0.0,15.72,15.8899999999999,18.61,19.9106666666666,0.0,0.0,15.44,15.132,19.6553333333333,20.7713333333333,0,0.0,11.9066666666666,7.01333333333333,24.3866666666666,30.0099999999999,1156,78.6533333333333,15.2933333333333,15.5866666666666,18.5733333333333,20.66,0.0,0.0,30.0,79.0,120.0,93.0,1.0,72.0,4.28602333333333,3.55813333333333,4.16599,3.55599999999999,6.90666666666666,11.0266666666666,13.4,16.2666666666666,25.7733333333333,29.1066666666666,2150.95018518518,1551.0,0.721076671455534,3.33333333333333,0.72789,971.24,14.283,24.5,6.6316,100.70001,150.18,-6.516294806661955,1.2312678638990058,1156.0,322.0,73.0,1551.0,17,2,1,0,0,1,-0.8170000000000002,8.242999999999999,4.11999999999994,2.8666666666666014,3.33333333333333,3.3333333333333,14.545,14.174,14.04,14.333999999999998,13.981666666666667,349.9335,2145.02094
2025-01-22 18:00:00,15.3,15.6,18.3066666666666,19.6,0,0.0,15.72,15.8899999999999,18.6906666666666,19.94,0.0,0.0,15.44,15.1246666666666,19.67,20.83,0,0.0,11.8166666666666,6.99666666666666,23.8933333333333,29.4966666666666,1121,74.7866666666666,15.2833333333333,15.5633333333333,18.6133333333333,20.7,1.0,0.0,24.0,79.0,119.0,92.0,1.0,80.0,4.2981,3.55269333333333,4.17565666666666,3.55204666666666,6.87,10.8333333333333,13.3133333333333,16.22,25.9366666666666,28.68,2045.20759259259,1517.0,0.741733995851729,2.74333333333332,0.745406666666665,971.45,12.814,26.5,7.9219,103.350006,32.78,-7.707832214295729,1.8291588685144309,1122.0,314.0,81.0,1517.0,18,2,1,0,0,1,-1.8859999999999992,6.934,3.9633333333333,2.9066666666666983,2.74333333333332,2.7433333333334,14.283,14.545,14.174,13.880666666666665,13.939666666666668,339.571,420.04292000000004
2025-01-22 19:00:00,15.1566666666666,15.5933333333333,18.3999999999999,19.6,0,0.0,15.72,15.8056666666666,18.72,19.94,0.0,0.0,15.33,15.0953333333333,19.7726666666666,20.83,0,0.0,11.8899999999999,7.00666666666666,23.8866666666666,29.5066666666666,1133,77.1866666666666,15.14,15.4266666666666,18.6999999999999,20.7566666666666,0.0,0.0,25.0,79.0,119.0,92.0,0.0,72.0,4.28838666666666,3.55826666666666,4.16231999999999,3.55902999999999,6.85,10.8733333333333,13.0999999999999,16.07,25.38,28.64,2110.84092592592,1520.0,0.720092159163177,3.26,0.730120000000001,972.36,12.016,27.8,7.1724,101.94,0.0,-7.017223612466621,1.4838782068083942,1133.0,315.0,72.0,1520.0,19,2,1,0,0,0,-2.4240000000000013,6.239999999999999,4.0233333333333,2.9700000000001,3.26,3.2600000000000016,12.814,14.283,14.545,13.037666666666665,13.645333333333333,334.0448,0.0
2025-01-22 20:00:00,15.0633333333333,15.3899999999999,18.3999999999999,19.6,0,0.0,15.72,15.6846666666666,18.72,20.0399999999999,0.0,0.0,15.1906666666666,15.2163333333333,19.7799999999999,20.852,0,0.0,11.7599999999999,6.99333333333333,24.3633333333333,29.8533333333333,1113,76.2,15.0333333333333,15.3166666666666,18.6999999999999,20.7999999999999,0.0,0.0,26.0,79.0,119.0,92.0,0.0,70.0,4.29340999999999,3.54386,4.17078333333333,3.54307999999999,6.86666666666666,10.7933333333333,13.05,15.9366666666666,25.8266666666666,28.9733333333333,2083.85833333333,1499.0,0.719338726640886,3.14666666666667,0.749549999999998,972.88,11.586,28.6,7.4282,103.01001,0.027954,-7.237523671863556,1.672245896755219,1113.0,316.0,70.0,1499.0,20,2,1,0,0,0,-2.694000000000001,5.874,3.926666666666639,2.886666666666599,3.14666666666667,3.1466666666667003,12.016,12.814,14.283,12.138666666666666,13.236333333333333,331.3596,0.323875044
2025-01-22 21:00:00,14.9033333333333,15.2466666666666,18.3999999999999,19.7,0,0.0,15.72,15.7799999999999,18.7933333333333,20.0599999999999,0.0,0.0,15.0293333333333,15.1686666666666,19.7799999999999,20.94,0,0.0,11.6466666666666,6.99666666666666,24.05,29.4166666666666,1092,74.1666666666666,14.8733333333333,15.1733333333333,18.7666666666666,20.7999999999999,0.0,0.0,27.0,80.0,120.0,93.0,1.0,78.0,4.27536666666666,3.52361666666666,4.15399,3.52181666666666,6.86666666666666,10.7233333333333,12.9433333333333,15.7666666666666,25.93,28.6566666666666,2028.25231481481,1491.0,0.735115640746172,2.72666666666665,0.75175,973.48,11.179,29.5,6.7188,103.609985,0.0,-6.530136145306203,1.5810108676936527,1092.0,320.0,79.0,1491.0,21,2,1,0,0,0,-2.9209999999999994,5.539,3.8566666666666407,2.8233333333333004,2.72666666666665,2.726666666666599,11.586,12.016,12.814,11.593666666666666,12.737166666666667,329.7805,0.0
2025-01-22 22:00:00,14.93,15.1999999999999,18.3999999999999,19.7,0,0.0,15.72,15.7799999999999,18.8299999999999,20.0599999999999,0.0,0.0,15.0,15.088,19.7799999999999,20.94,0,0.0,11.7233333333333,7.00333333333333,23.9633333333333,29.4099999999999,1102,75.2966666666666,14.9633333333333,15.26,18.8,20.7999999999999,1.0,0.0,25.0,79.0,119.0,92.0,0.0,70.0,4.27537666666666,3.53395666666666,4.15383666666666,3.53064666666666,6.86999999999999,10.8433333333333,13.06,15.88,25.3466666666666,28.5833333333333,2059.15467592592,1488.0,0.722626628002532,3.23666666666666,0.74142,973.73,10.94,30.7,6.6431,108.16,0.0,-6.312206331458169,2.0704658507445624,1103.0,315.0,70.0,1488.0,22,2,1,0,0,0,-2.92,5.395999999999999,3.9733333333333096,2.8200000000000003,3.23666666666666,3.2366666666667,11.179,11.586,12.016,11.235,12.136333333333333,335.858,0.0
2025-01-22 23:00:00,14.88,15.1999999999999,18.6,19.7,0,0.0,15.6173333333333,15.747,18.8299999999999,20.0599999999999,0.0,0.0,15.0219999999999,15.0366666666666,19.8569999999999,20.94,0,0.0,11.5266666666666,7.00999999999999,24.2233333333333,29.42,1056,72.3233333333333,14.8133333333333,15.0666666666666,18.8,20.7999999999999,0.0,0.0,25.0,79.0,119.0,92.0,1.0,69.0,4.31991333333333,3.53586,4.19276666666666,3.53629666666666,6.85666666666666,10.4199999999999,12.7299999999999,15.6666666666666,25.6133333333333,28.6266666666666,1977.84226851851,1441.0,0.72857174858507,3.01333333333333,0.784053333333332,973.51,10.523,32.1,6.22,112.66998,0.0,-5.739443779380546,2.39732874327447,1056.0,315.0,70.0,1441.0,23,2,1,0,0,0,-3.057000000000002,5.090999999999998,3.56333333333324,2.936666666666701,3.01333333333333,3.0133333333333,10.94,11.179,11.586,10.880666666666665,11.509666666666668,337.7883,0.0
2025-01-23 00:00:00,14.58,14.9999999999999,18.6,19.7,0,0.0,15.61,15.67,18.8299999999999,20.0673333333333,0.0,0.0,14.7213333333333,15.0623333333333,19.8899999999999,20.94,0,0.0,11.3833333333333,6.99999999999999,24.2033333333333,29.2366666666666,1020,71.4366666666666,14.5866666666666,14.7866666666666,18.8,20.7999999999999,0.0,0.0,22.0,78.0,119.0,92.0,0.0,72.0,4.39131999999999,3.59727333333333,4.26513666666666,3.59903333333333,6.85333333333333,10.3233333333333,12.58,15.43,25.7866666666666,28.5299999999999,1953.59439814814,1403.0,0.718163402459554,2.74333333333331,0.794046666666665,973.64,9.7496,34.2,5.7226,110.32001,0.0,-5.366469517148069,1.9872482687174675,1020.0,311.0,72.0,1403.0,0,3,1,0,0,0,-3.410400000000001,4.485599999999998,3.4699999999999704,2.8499999999999996,2.74333333333331,2.7433333333333003,10.523,10.94,11.179,10.404199999999998,10.998933333333333,333.43632,0.0
2025-01-23 01:00:00,14.4199999999999,14.8466666666666,18.6,19.7,0,0.0,15.5916666666666,15.4306666666666,18.8299999999999,20.17,0.0,0.0,14.6186666666666,14.6993333333333,19.8899999999999,20.94,0,0.0,11.33,7.00666666666667,24.1499999999999,29.0866666666666,1003,69.5633333333333,14.4433333333333,14.7166666666666,18.8,20.7999999999999,1.0,0.0,24.0,79.0,119.0,91.0,0.0,69.0,4.33520333333333,3.53083999999999,4.20696,3.53119333333333,6.88333333333333,10.2533333333333,12.5599999999999,15.3699999999999,25.6866666666666,28.4133333333333,1902.36393518518,1386.0,0.728567218062342,2.72666666666667,0.804363333333333,973.55,9.5371,35.2,5.6744,104.01999,0.0,-5.505366789485528,1.374682462690862,1004.0,313.0,69.0,1386.0,1,3,1,0,0,0,-3.4228999999999985,4.353100000000001,3.36999999999997,2.8100000000000005,2.72666666666667,2.7266666666666985,9.7496,10.523,10.94,9.936566666666666,10.585783333333334,335.70592000000005,0.0
2025-01-23 02:00:00,14.3999999999999,14.8,18.6,19.7,0,0.0,15.5,15.22,18.8299999999999,20.17,0.0,0.0,14.56,14.6759999999999,19.8899999999999,20.94,0,0.0,11.39,6.99999999999999,24.18,29.2199999999999,1019,69.9733333333333,14.4433333333333,14.6933333333333,18.8,20.7999999999999,0.0,0.0,22.0,78.0,118.0,92.0,0.0,67.0,4.35817666666666,3.56609333333333,4.23320333333333,3.56565333333333,6.89,10.3866666666666,12.6099999999999,15.3333333333333,25.6333333333333,28.4933333333333,1913.57629629629,1396.0,0.729524086759404,2.85999999999999,0.792083333333333,973.29,8.8456,37.4,5.2903,109.859985,0.0,-4.975662669193016,1.7972354026112,1019.0,310.0,67.0,1396.0,2,3,1,0,0,0,-3.6744000000000003,3.8375999999999992,3.4966666666665995,2.7233333333334,2.85999999999999,2.8599999999999994,9.5371,9.7496,10.523,9.37743333333333,10.12905,330.82543999999996,0.0
2025-01-23 03:00:00,14.3533333333333,14.7833333333333,18.6,19.7866666666666,0,0.0,15.4743333333333,15.275,18.9363333333333,20.17,0.0,0.0,14.5159999999999,14.6539999999999,19.8899999999999,20.94,0,0.0,11.18,6.98333333333333,24.0833333333333,28.8633333333333,978,66.8733333333333,14.3233333333333,14.61,18.8,20.7999999999999,1.0,0.0,23.0,80.0,120.0,92.0,0.0,66.0,4.35178666666666,3.52593333333333,4.22701999999999,3.52623,6.87333333333333,10.0766666666666,12.4733333333333,15.2433333333333,25.6099999999999,28.2399999999999,1828.7999074074,1360.0,0.743657080521182,2.63,0.825853333333333,973.61,8.4702,38.6,4.5279,112.09,0.0,-4.195526241683627,1.7027736095394648,979.0,315.0,66.0,1360.0,3,3,1,0,0,0,-3.809799999999999,3.5582000000000003,3.20333333333327,2.7699999999999996,2.63,2.629999999999999,8.8456,9.5371,9.7496,8.950966666666664,9.677583333333333,326.94972,0.0
2025-01-23 04:00:00,14.3,14.6999999999999,18.6,19.8,0,0.0,15.3899999999999,15.253,18.94,20.17,0.0,0.0,14.44,14.5876666666666,19.8899999999999,20.944,0,0.0,11.1933333333333,7.03666666666666,23.8966666666666,28.64,968,67.9033333333333,14.31,14.58,18.8,20.7999999999999,0.0,0.0,24.0,78.0,119.0,92.0,0.0,65.0,4.30935999999999,3.48326999999999,4.18509666666666,3.48315999999999,6.90333333333333,10.19,12.5233333333333,15.2466666666666,25.34,28.0333333333333,1856.96754629629,1346.0,0.724837654101486,2.69333333333332,0.826089999999999,973.58,8.3543,38.6,4.7367,108.73999,0.0,-4.485589878917967,1.5217786725239304,968.0,313.0,65.0,1346.0,4,3,1,0,0,0,-3.925699999999999,3.4423000000000004,3.2866666666666697,2.7233333333333007,2.69333333333332,2.6933333333332996,8.4702,8.8456,9.5371,8.5567,9.246633333333333,322.47598000000005,0.0
2025-01-23 05:00:00,14.3433333333333,14.6999999999999,18.6,19.8,0,0.0,15.3899999999999,15.187,18.94,20.17,0.0,0.0,14.468,14.5673333333333,19.8899999999999,21.0599999999999,0,0.0,11.32,7.01333333333333,24.1233333333333,29.0599999999999,999,68.9066666666666,14.4099999999999,14.6733333333333,18.8,20.7999999999999,0.0,0.0,25.0,79.0,118.0,92.0,0.0,65.0,4.32975333333333,3.51101666666666,4.20881666666666,3.51014666666666,6.86,10.4366666666666,12.66,15.35,25.6233333333333,28.3866666666666,1884.40592592592,1378.0,0.731264947239487,2.76333333333334,0.818736666666666,973.05,8.2639,38.6,6.0134,110.25,0.0,-5.641719779436265,2.081340311029797,999.0,314.0,65.0,1378.0,5,3,1,0,0,0,-4.0161,3.3518999999999997,3.5766666666665996,2.6899999999999995,2.76333333333334,2.7633333333333,8.3543,8.4702,8.8456,8.3628,8.870116666666666,318.98654,0.0
2025-01-23 06:00:00,14.5933333333333,14.78,18.6,19.8,0,0.0,15.2873333333333,15.22,18.94,20.17,0.0,0.0,14.648,14.5,19.8899999999999,21.0599999999999,0,0.0,11.4133333333333,7.02333333333333,23.9866666666666,29.0433333333333,1013,70.1166666666666,14.6499999999999,14.8566666666666,18.8,20.7999999999999,1.0,0.0,22.0,79.0,119.0,91.0,1.0,65.0,4.54742,3.74232,4.42623333333333,3.73935666666666,6.89333333333333,10.51,12.7733333333333,15.54,25.49,28.3266666666666,1917.49606481481,1391.0,0.725425217565877,2.83666666666665,0.8051,973.3,7.9012,39.1,6.2878,120.16998,0.0,-5.436043542491285,3.1600410510211407,1014.0,311.0,66.0,1391.0,6,3,1,0,0,0,-4.2787999999999995,3.0291999999999994,3.61666666666667,2.7666666666666995,2.83666666666665,2.836666666666602,8.2639,8.3543,8.4702,8.173133333333332,8.562050000000001,308.93692000000004,0.0
2025-01-23 07:00:00,14.6299999999999,14.8999999999999,18.6,19.8,0,0.0,15.2799999999999,15.22,18.94,20.17,0.0,0.0,14.67,14.6056666666666,19.8899999999999,21.0599999999999,0,0.0,11.3633333333333,6.99333333333333,24.0233333333333,28.99,1008,69.2033333333333,14.64,14.8366666666666,18.8,20.7999999999999,0.0,0.0,23.0,78.0,118.0,91.0,0.0,65.0,4.51104333333333,3.7005,4.39028,3.69940333333333,6.85333333333333,10.4199999999999,12.7666666666666,15.5366666666666,25.37,28.3033333333333,1892.51893518518,1383.0,0.730772080684451,2.93333333333333,0.810543333333334,973.8,7.9949,38.2,7.3631,117.31,0.0,-6.542388034015992,3.3782244481923294,1008.0,310.0,65.0,1383.0,7,3,1,0,0,0,-4.365099999999999,3.0509000000000004,3.5666666666665705,2.7699999999999996,2.93333333333333,2.933333333333298,7.9012,8.2639,8.3543,8.053333333333333,8.305016666666667,305.40518000000003,0.0
2025-01-23 08:00:00,14.5066666666666,14.8933333333333,18.6,19.8,0,0.0,15.2799999999999,15.3299999999999,18.94,20.17,0.0,0.0,14.6443333333333,14.8166666666666,19.8569999999999,21.028,0,0.0,11.2933333333333,6.98666666666666,24.0433333333333,28.9199999999999,988,67.7433333333333,14.4666666666666,14.7233333333333,18.8,20.7999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,64.0,4.41086,3.56996333333333,4.29234666666666,3.56691,6.85333333333333,10.44,12.72,15.3733333333333,25.4266666666666,28.27,1852.59199074074,1366.0,0.737345301516616,2.84333333333332,0.840896666666667,974.26,7.1157,40.6,6.1335,113.22,0.864,-5.63667283206825,2.41821041975749,988.0,314.0,64.0,1366.0,8,3,1,0,0,1,-4.764299999999999,2.3637000000000006,3.5866666666666696,2.6533333333332987,2.84333333333332,2.843333333333401,7.9949,7.9012,8.2639,7.670599999999999,8.0167,288.89742,6.1479648000000005
2025-01-23 09:00:00,14.3999999999999,14.8,18.6,19.8,0,0.0,15.2799999999999,15.3299999999999,18.94,20.17,0.0,0.0,14.56,14.633,19.7799999999999,20.94,0,0.0,11.31,7.01666666666666,24.0866666666666,28.9833333333333,1001,66.97,14.3666666666666,14.6433333333333,18.7733333333333,20.7999999999999,0.0,0.0,22.0,79.0,119.0,92.0,0.0,66.0,4.40467666666666,3.57084,4.28588999999999,3.56798333333333,6.87666666666666,10.4599999999999,12.6633333333333,15.3166666666666,25.5133333333333,28.3133333333333,1831.44347222222,1379.0,0.752957992378962,2.79999999999999,0.833836666666666,974.84,6.76,41.9,5.9253,110.890015,11.08,-5.535810058398021,2.1128149676058467,1001.0,312.0,66.0,1379.0,9,3,1,0,0,1,-4.860000000000001,2.111999999999999,3.58333333333324,2.6533333333333005,2.79999999999999,2.8000000000000007,7.1157,7.9949,7.9012,7.290199999999999,7.7316666666666665,283.24399999999997,74.9008
2025-01-23 10:00:00,14.3999999999999,14.7199999999999,18.6,19.8,0,0.0,15.1736666666666,15.275,18.8519999999999,20.17,0.0,0.0,14.56,14.5286666666666,19.7799999999999,20.94,0,0.0,11.3366666666666,6.99333333333333,24.1433333333333,29.0866666666666,1003,68.8466666666666,14.4733333333333,14.7166666666666,18.6999999999999,20.7999999999999,1.0,0.0,23.0,79.0,119.0,92.0,0.0,64.0,4.41119666666666,3.58845,4.29327999999999,3.58444,6.86666666666666,10.5033333333333,12.7333333333333,15.3733333333333,25.4866666666666,28.3733333333333,1882.76509259259,1381.0,0.733495647137978,2.88666666666666,0.822746666666665,974.79,6.5005,44.5,6.3134,103.54001,17.56,-6.137929571305045,1.4781204746904315,1004.0,313.0,64.0,1381.0,10,3,1,0,0,1,-4.5995,2.0604999999999993,3.63666666666664,2.639999999999999,2.88666666666666,2.8866666666666987,6.76,7.1157,7.9949,6.792066666666666,7.4227,289.27225,114.14877999999999
2025-01-23 11:00:00,14.52,14.79,18.6,19.8,0,0.0,15.17,15.22,18.8299999999999,20.17,0.0,0.0,14.5856666666666,14.5586666666666,19.7799999999999,20.94,0,0.0,11.28,6.98333333333333,23.9199999999999,28.7733333333333,981,68.2866666666666,14.54,14.7466666666666,18.6999999999999,20.7999999999999,0.0,0.0,23.0,78.0,119.0,91.0,0.0,65.0,4.42291333333333,3.58986666666666,4.30368333333333,3.58682333333333,6.87333333333333,10.2966666666666,12.7066666666666,15.4266666666666,25.36,28.14,1867.45064814814,1357.0,0.726659096102842,2.78,0.833046666666666,975.19,6.5787,46.2,5.8328,102.619995,39.46,-5.691882906993258,1.2743723212146354,981.0,311.0,65.0,1357.0,11,3,1,0,0,1,-4.181299999999999,2.2747,3.423333333333269,2.7200000000000006,2.78,2.780000000000001,6.5005,6.76,7.1157,6.613066666666666,7.1418333333333335,303.93594,259.595502
2025-01-23 12:00:00,14.3733333333333,14.8,18.4599999999999,19.8,0,0.0,15.17,15.22,18.8299999999999,20.17,0.0,0.0,14.57,14.5036666666666,19.7799999999999,20.94,0,0.0,11.2,7.00333333333333,24.1666666666666,28.9133333333333,963,66.34,14.3533333333333,14.6266666666666,18.6999999999999,20.7999999999999,0.0,0.0,23.0,79.0,118.0,91.0,0.0,65.0,4.40221333333333,3.53894333333333,4.27854333333333,3.53682333333333,6.84999999999999,10.1266666666666,12.5133333333333,15.2666666666666,25.5266666666666,28.2599999999999,1814.21472222222,1339.0,0.738060375984528,2.73333333333332,0.863269999999999,974.12,7.3976,47.7,6.2451,103.22,168.38,-6.079599442182408,1.4281962864450204,963.0,311.0,65.0,1339.0,12,3,1,0,0,1,-3.0623999999999993,3.2136,3.2766666666666096,2.7533333333333,2.73333333333332,2.7333333333332988,6.5787,6.5005,6.76,6.825599999999999,7.0579,352.86552,1245.607888
2025-01-23 13:00:00,14.2099999999999,14.65,18.3999999999999,19.8,0,0.0,15.17,15.1906666666666,18.8299999999999,20.137,0.0,0.0,14.3556666666666,14.577,19.7653333333333,20.94,0,0.0,11.0733333333333,7.01666666666666,23.97,28.5766666666666,930,65.0466666666666,14.1999999999999,14.4933333333333,18.6999999999999,20.7999999999999,1.0,0.0,23.0,78.0,118.0,92.0,1.0,63.0,4.38763666666666,3.53942666666666,4.26849,3.53670666666666,6.90666666666666,10.1133333333333,12.5,15.1333333333333,25.2866666666666,27.97,1778.84564814814,1306.0,0.734183992500754,2.68333333333334,0.848209999999998,972.8,8.5924,47.4,6.0947,99.087006,388.72,-6.0182093801652,0.9625611390927789,931.0,311.0,64.0,1306.0,13,3,1,0,0,1,-1.9276,4.384399999999999,3.2066666666666395,2.633333333333301,2.68333333333334,2.6833333333333975,7.3976,6.5787,6.5005,7.522899999999999,7.157483333333334,407.27975999999995,3340.0377280000002
2025-01-23 14:00:00,14.42,14.6266666666666,18.3999999999999,19.8,0,0.0,15.137,15.11,18.8299999999999,20.0599999999999,0.0,0.0,14.492,14.61,19.67,20.94,0,0.0,11.2733333333333,6.99999999999999,23.9933333333333,28.86,995,68.7599999999999,14.5066666666666,14.7433333333333,18.6999999999999,20.7999999999999,0.0,0.0,23.0,79.0,120.0,92.0,0.0,65.0,4.39084666666666,3.59089666666666,4.27652666666666,3.58640333333333,6.91333333333333,10.48,12.9233333333333,15.44,25.3599999999999,28.2333333333333,1880.39499999999,1374.0,0.730697539612687,2.87333333333333,0.799949999999999,971.92,9.519,45.9,5.2727,92.879,540.0,-5.266044974076877,0.2648313066834558,995.0,314.0,65.0,1374.0,14,3,1,0,0,1,-1.3010000000000002,5.191,3.56666666666667,2.5166666666666995,2.87333333333333,2.873333333333399,8.5924,7.3976,6.5787,8.502999999999998,7.558033333333333,436.9221,5140.26
2025-01-23 15:00:00,14.7366666666666,14.8866666666666,18.3999999999999,19.8,0,0.0,15.06,15.1136666666666,18.8299999999999,20.0599999999999,0.0,0.0,14.7836666666666,14.6136666666666,19.67,20.8776666666666,0,0.0,11.4633333333333,6.98,24.0366666666666,29.1433333333333,1033,70.29,14.7766666666666,15.06,18.6,20.7999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,65.0,4.38695666666666,3.58182333333333,4.27173333333333,3.57731666666666,6.83333333333333,10.67,13.0433333333333,15.6666666666666,25.5599999999999,28.4099999999999,1922.23625,1412.0,0.734561113390718,2.84999999999999,0.805133333333333,971.13,9.1395,48.0,5.308,102.98999,216.42,-5.1721648326755645,1.1931365988997866,1033.0,314.0,65.0,1412.0,15,3,1,0,0,1,-1.2605000000000004,4.9795,3.8366666666666696,2.623333333333301,2.84999999999999,2.8500000000000014,9.519,8.5924,7.3976,9.083633333333331,7.9546166666666664,438.696,1977.97059
2025-01-23 16:00:00,14.7266666666666,15.0,18.3999999999999,19.8,0,0.0,15.06,15.22,18.8299999999999,20.0599999999999,0.0,0.0,14.8459999999999,14.6536666666666,19.67,20.83,0,0.0,11.3766666666666,6.97999999999999,23.98,28.9733333333333,1012,68.1733333333333,14.7299999999999,14.9533333333333,18.6,20.7999999999999,1.0,0.0,22.0,79.0,119.0,92.0,0.0,64.0,4.40245666666666,3.5819,4.28403,3.57786333333333,6.83666666666666,10.4566666666666,12.9266666666666,15.64,25.3266666666666,28.3066666666666,1864.35129629629,1389.0,0.745031262487587,2.98,0.820556666666664,971.1,8.7379,50.5,5.3618,101.91,87.58,-5.246376428339509,1.106541283533321,1013.0,312.0,64.0,1389.0,16,3,1,0,0,1,-1.1621000000000006,4.777899999999999,3.6199999999999397,2.7133333333334004,2.98,2.9800000000000004,9.1395,9.519,8.5924,9.132133333333332,8.327516666666666,441.26394999999997,765.265282
