time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-01-26 00:00:00,14.0,14.3233333333333,16.1999999999999,17.8999999999999,0,0.0,14.3899999999999,14.67,16.61,18.17,0.0,0.0,14.11,14.286,17.44,18.67,0,0.0,11.1233333333333,7.00333333333333,23.7966666666666,28.4266666666666,940,65.1666666666666,14.0433333333333,14.34,15.8,18.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,63.0,4.38106,3.51345333333333,4.26119,3.50639666666666,6.90666666666666,10.34,12.4733333333333,15.02,25.03,27.8466666666666,1782.12731481481,1317.0,0.739004440957605,2.81666666666665,0.867606666666668,987.11,3.7477,64.6,9.0779,295.37,0.0,8.202425135649225,-3.8895360011278703,940.0,314.0,63.0,1317.0,0,6,1,0,1,0,-3.332300000000001,0.9156999999999993,3.43333333333334,2.546666666666699,2.81666666666665,2.816666666666599,3.4767,3.4316,3.4512,3.551999999999999,3.4806166666666667,242.10142,0.0
2025-01-26 01:00:00,14.1033333333333,14.3,16.1999999999999,17.8999999999999,0,0.0,14.3899999999999,14.67,16.61,18.17,0.0,0.0,14.1943333333333,14.3299999999999,17.3593333333333,18.67,0,0.0,11.1999999999999,7.01666666666666,23.92,28.6699999999999,956,66.4466666666666,14.1366666666666,14.4399999999999,15.77,18.1999999999999,0.0,0.0,24.0,78.0,118.0,91.0,0.0,63.0,4.37554666666666,3.51426333333333,4.25875333333333,3.50725666666666,6.93333333333333,10.5233333333333,12.6066666666666,15.0733333333333,25.1966666666666,28.0533333333333,1817.13175925925,1330.0,0.731922709084213,2.85666666666667,0.861283333333334,987.0,3.5921,59.9,11.762,300.0,0.0,10.186190799312568,-5.881000000000001,956.0,311.0,63.0,1330.0,1,6,1,0,1,0,-4.427899999999999,0.3840999999999999,3.5899999999999697,2.4666666666667005,2.85666666666667,2.8566666666666976,3.7477,3.4767,3.4316,3.6054999999999993,3.5196,215.16679,0.0
2025-01-26 02:00:00,14.1433333333333,14.3799999999999,16.1999999999999,17.8999999999999,0,0.0,14.3899999999999,14.67,16.5953333333333,18.1223333333333,0.0,0.0,14.22,14.2713333333333,17.3299999999999,18.67,0,0.0,11.1833333333333,7.01,23.8966666666666,28.61,958,66.3799999999999,14.1333333333333,14.4366666666666,15.6999999999999,18.1166666666666,1.0,0.0,22.0,79.0,118.0,91.0,0.0,63.0,4.36726666666666,3.49507999999999,4.24927666666666,3.48779666666666,6.93333333333333,10.4766666666666,12.5799999999999,15.09,25.1,28.0066666666666,1815.30861111111,1332.0,0.733759533694225,2.90666666666665,0.872186666666667,987.36,3.2089,55.5,12.233,306.03,0.0,9.892938663153142,-7.1955579079797385,959.0,310.0,63.0,1332.0,2,6,1,0,1,0,-5.6911000000000005,-0.35110000000000063,3.543333333333271,2.5100000000000993,2.90666666666665,2.906666666666599,3.5921,3.7477,3.4767,3.516233333333332,3.4847,178.09395,0.0
2025-01-26 03:00:00,14.0566666666666,14.36,16.1366666666666,17.81,0,0.0,14.3899999999999,14.67,16.5,18.06,0.0,0.0,14.1576666666666,14.3629999999999,17.3299999999999,18.6296666666666,0,0.0,11.1266666666666,6.97666666666666,23.9566666666666,28.5899999999999,941,65.5133333333333,14.0466666666666,14.3466666666666,15.6999999999999,18.1,0.0,0.0,25.0,79.0,119.0,91.0,0.0,62.0,4.35401666666666,3.47169,4.23454666666666,3.46454,6.89333333333333,10.3966666666666,12.4966666666666,15.0,25.1266666666666,28.0066666666666,1791.60768518518,1317.0,0.735093966659264,2.87999999999999,0.882326666666667,987.74,2.9904,54.8,11.83,299.24,0.0,10.322636474709723,-5.778587734991347,941.0,314.0,62.0,1317.0,3,6,1,0,1,0,-6.049600000000001,-0.6256000000000006,3.503333333333271,2.5033333333333996,2.87999999999999,2.879999999999999,3.2089,3.5921,3.7477,3.2637999999999985,3.4079,163.87392,0.0
2025-01-26 04:00:00,14.0166666666666,14.3,16.1,17.8,0,0.0,14.3899999999999,14.67,16.5,18.06,0.0,0.0,14.11,14.3299999999999,17.3299999999999,18.5599999999999,0,0.0,11.0266666666666,6.98666666666666,23.9766666666666,28.49,929,65.23,14.0166666666666,14.32,15.6999999999999,18.1,1.0,0.0,23.0,79.0,119.0,92.0,0.0,61.0,4.34618999999999,3.43769333333333,4.22865666666666,3.42972,6.89,10.26,12.4866666666666,14.9699999999999,24.9133333333333,27.9199999999999,1783.85930555555,1304.0,0.730999354006727,3.00666666666666,0.908496666666665,988.05,2.5855,52.5,11.849,300.73,0.0,10.185220699199837,-6.054756833151203,930.0,313.0,61.0,1304.0,4,6,1,0,1,0,-6.9145,-1.2145000000000004,3.37,2.4833333333332988,3.00666666666666,3.0066666666666,2.9904,3.2089,3.5921,2.9282666666666657,3.266883333333333,135.73875,0.0
2025-01-26 05:00:00,14.0,14.3,16.1,17.8,0,0.0,14.3899999999999,14.67,16.5,18.06,0.0,0.0,14.11,14.136,17.3043333333333,18.5599999999999,0,0.0,10.9533333333333,7.00666666666666,24.0966666666666,28.5366666666666,909,63.4966666666666,14.0133333333333,14.32,15.6999999999999,18.1,0.0,0.0,23.0,79.0,118.0,91.0,1.0,59.0,4.35974333333333,3.44973666666666,4.24398666666666,3.44145666666666,6.89,10.2333333333333,12.5,14.9466666666666,24.9266666666666,27.9833333333333,1736.4574537037,1280.0,0.737132946891314,3.05666666666667,0.910006666666666,988.1,2.0519,51.0,11.283,303.47,0.0,9.4119931545018,-6.222577750386991,909.0,311.0,60.0,1280.0,5,6,1,0,1,0,-7.748100000000001,-1.8681000000000005,3.343333333333301,2.4466666666665997,3.05666666666667,3.0566666666667004,2.5855,2.9904,3.2089,2.542599999999999,3.0294166666666666,104.64689999999999,0.0
2025-01-26 06:00:00,13.9666666666666,14.2666666666666,16.1,17.8,0,0.0,14.3899999999999,14.67,16.5,17.944,0.0,0.0,14.11,14.2139999999999,17.22,18.5599999999999,0,0.0,10.9666666666666,6.98666666666666,23.7733333333333,28.2366666666666,900,63.1466666666666,13.9666666666666,14.2666666666666,15.6999999999999,18.1,0.0,0.0,24.0,79.0,118.0,91.0,0.0,59.0,4.38785,3.48366666666666,4.27087333333333,3.47604333333333,6.87333333333333,10.21,12.4533333333333,14.9,24.8666666666666,27.7,1726.88592592592,1271.0,0.736006924903573,2.83333333333333,0.904183333333333,988.7,1.6174,48.1,10.768,299.43,0.0,9.3784612621545,-5.290962894811062,900.0,312.0,59.0,1271.0,6,6,1,0,1,0,-8.762599999999999,-2.5345999999999997,3.3366666666666704,2.446666666666701,2.83333333333333,2.8333333333333997,2.0519,2.5855,2.9904,2.084933333333332,2.6743666666666663,77.79694,0.0
2025-01-26 07:00:00,13.8999999999999,14.1999999999999,16.0066666666666,17.7033333333333,0,0.0,14.3899999999999,14.67,16.3973333333333,17.94,0.0,0.0,14.0073333333333,14.2799999999999,17.22,18.472,0,0.0,10.9866666666666,6.98333333333333,23.98,28.4399999999999,909,63.4466666666666,13.9233333333333,14.2233333333333,15.6633333333333,18.0233333333333,1.0,0.0,24.0,78.0,118.0,91.0,0.0,58.0,4.54739333333333,3.64734,4.43342666666666,3.63871666666666,6.89333333333333,10.3099999999999,12.5066666666666,14.8333333333333,24.9066666666666,27.9099999999999,1735.09009259259,1279.0,0.737137515487108,3.00333333333333,0.900053333333333,989.66,1.2139,48.0,11.3,298.4,0.0,9.940028873392771,-5.374553562494102,910.0,311.0,58.0,1279.0,7,6,1,0,1,0,-9.1861,-2.9461000000000004,3.4166666666665693,2.3266666666667,3.00333333333333,3.003333333333302,1.6174,2.0519,2.5855,1.627733333333332,2.278,58.2672,0.0
2025-01-26 08:00:00,13.83,14.16,16.0,17.6999999999999,0,0.0,14.3899999999999,14.6003333333333,16.3899999999999,17.94,0.0,0.0,13.9156666666666,14.1356666666666,17.1136666666666,18.44,0,0.0,10.72,6.99666666666666,23.8766666666666,28.0166666666666,840,58.6466666666666,13.7966666666666,14.0233333333333,15.6,18.0,0.0,0.0,23.0,79.0,117.0,90.0,0.0,54.0,4.63299333333333,3.68139666666666,4.52108333333333,3.67162666666666,6.90666666666666,9.95666666666667,12.3333333333333,14.6866666666666,24.5766666666666,27.5733333333333,1603.82342592592,1203.0,0.750082571780293,2.99666666666666,0.951596666666667,989.87,0.59982,46.3,5.5374,297.90002,5.088,4.8937628955832295,-2.5911162617321604,840.0,309.0,54.0,1203.0,8,6,1,0,1,1,-10.14018,-3.6961800000000005,3.0500000000000105,2.3533333333332997,2.99666666666666,2.996666666666698,1.2139,1.6174,2.0519,1.1437066666666655,1.8431533333333332,27.771666,3.05188416
2025-01-26 09:00:00,13.8,14.01,15.9399999999999,17.62,0,0.0,14.3679999999999,14.56,16.3276666666666,17.8483333333333,0.0,0.0,13.7799999999999,13.9539999999999,17.1063333333333,18.44,0,0.0,10.6766666666666,7.02999999999999,23.9866666666666,28.07,837,59.37,13.7866666666666,14.02,15.6,17.9033333333333,0.0,0.0,23.0,79.0,118.0,90.0,0.0,52.0,4.61672666666666,3.65713,4.50660333333333,3.64598333333333,6.91333333333333,10.0233333333333,12.4199999999999,14.6799999999999,24.5133333333333,27.6266666666666,1623.60458333333,1199.0,0.738480300134654,3.11333333333331,0.959596666666665,990.2,1.8444,49.5,5.8291,278.07,113.86,5.771376158112891,-0.8183055979070958,837.0,310.0,52.0,1199.0,9,6,1,0,1,1,-8.2556,-2.1955999999999998,3.1099999999999692,2.26,3.11333333333331,3.1133333333333013,0.59982,1.2139,1.6174,1.2193733333333323,1.6521533333333334,91.2978,210.003384
2025-01-26 10:00:00,13.7933333333333,14.0,15.8999999999999,17.6,0,0.0,14.2799999999999,14.484,16.2799999999999,17.8299999999999,0.0,0.0,13.8459999999999,13.9009999999999,17.0,18.44,0,0.0,10.6833333333333,6.98,24.4366666666666,28.52,853,60.2266666666666,13.8133333333333,14.1,15.6,17.8533333333333,1.0,0.0,24.0,79.0,118.0,91.0,0.0,52.0,4.63931666666666,3.67590666666666,4.52713666666666,3.66614333333333,6.88333333333333,9.87666666666666,12.3599999999999,14.7199999999999,24.4966666666666,28.0466666666666,1647.03203703703,1218.0,0.739512026852341,3.55,0.963409999999999,990.38,3.7191,27.7,9.8339,307.12,276.26,7.841289500680777,-5.934624518578528,854.0,312.0,52.0,1218.0,10,6,1,0,1,1,-10.7409,-2.0649,2.9933333333333296,2.3599999999999994,3.55,3.5500000000000007,1.8444,0.59982,1.2139,2.054439999999999,1.8410866666666668,103.01907,1027.438566
2025-01-26 11:00:00,13.8,14.0,15.8999999999999,17.56,0,0.0,14.2799999999999,14.44,16.2799999999999,17.8299999999999,0.0,0.0,13.8899999999999,13.9999999999999,17.0,18.3776666666666,0,0.0,10.7299999999999,6.97333333333333,24.5933333333333,28.7266666666666,864,61.2266666666666,13.8066666666666,14.0933333333333,15.6,17.8,0.0,0.0,23.0,80.0,118.0,91.0,0.0,48.0,4.60692666666666,3.64880666666666,4.49312,3.63970666666666,6.87999999999999,9.92666666666666,12.3133333333333,14.7366666666666,24.4199999999999,28.2599999999999,1674.37925925925,1224.0,0.731017177399518,3.84,0.958119999999999,990.39,4.8419,22.6,10.011,309.81,447.3,7.690167806450052,-6.40948048664158,864.0,312.0,48.0,1224.0,11,6,1,0,1,1,-10.638100000000001,-1.3501000000000007,3.0466666666666704,2.4233333333333,3.84,3.84,3.7191,1.8444,0.59982,3.4684666666666657,2.306086666666667,109.42694,2165.78187
2025-01-26 12:00:00,13.7533333333333,14.0,15.8999999999999,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.8299999999999,0.0,0.0,13.8349999999999,14.0733333333333,17.0,18.3299999999999,0,0.0,10.6666666666666,7.00333333333333,24.54,28.5833333333333,842,60.55,13.7533333333333,13.9733333333333,15.6,17.8,0.0,0.0,24.0,79.0,117.0,89.0,1.0,48.0,4.59589333333333,3.62534,4.47936999999999,3.61625666666666,6.88666666666666,9.80999999999999,12.2133333333333,14.65,24.2966666666666,28.1333333333333,1655.87430555555,1200.0,0.724692687104286,3.83666666666668,0.970553333333334,989.15,6.0963,22.6,8.9246,300.62,620.5,7.680192023207507,-4.545672188649307,842.0,309.0,49.0,1200.0,12,6,1,0,1,1,-9.383700000000001,-0.09570000000000078,2.9233333333333302,2.436666666666701,3.83666666666668,3.8366666666667015,4.8419,3.7191,1.8444,4.885766666666665,3.05257,137.77638000000002,3782.75415
2025-01-26 13:00:00,13.7266666666666,14.0,15.8999999999999,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.8153333333333,0.0,0.0,13.7909999999999,14.0733333333333,17.0,18.3299999999999,0,0.0,10.7633333333333,7.0,24.5366666666666,28.62,860,60.9966666666666,13.78,14.04,15.6966666666666,17.8,1.0,0.0,23.0,81.0,118.0,91.0,0.0,47.0,4.62002,3.66196999999999,4.50458999999999,3.65308666666666,6.91,9.97333333333333,12.2866666666666,14.7,24.3533333333333,28.1533333333333,1668.08939814814,1221.0,0.731975157539823,3.8,0.958050000000001,987.16,6.7934,19.5,9.1464,300.08997,675.98,7.913823819240818,-4.585632510136052,861.0,313.0,47.0,1221.0,13,6,1,0,1,1,-9.306600000000001,0.35339999999999927,3.063333333333329,2.4133333333333997,3.8,3.8000000000000007,6.0963,4.8419,3.7191,5.9105333333333325,3.982486666666667,132.4713,4592.202532
2025-01-26 14:00:00,13.8266666666666,14.0366666666666,15.8999999999999,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.72,0.0,0.0,13.8899999999999,13.9743333333333,17.0,18.3299999999999,0,0.0,10.8099999999999,7.0,24.6766666666666,28.7933333333333,875,61.86,13.8499999999999,14.1533333333333,15.7266666666666,17.8,0.0,0.0,24.0,86.0,117.0,90.0,0.0,52.0,4.62555,3.68772999999999,4.50902333333333,3.68059333333333,6.90333333333333,9.98333333333333,12.3199999999999,14.7799999999999,24.6799999999999,28.32,1691.69916666666,1244.0,0.735355330611874,3.64,0.937819999999999,985.57,7.3652,19.1,8.0349,287.58997,667.5,7.659216881193184,-2.4281710765193942,875.0,317.0,52.0,1244.0,14,6,1,0,1,1,-8.8148,0.8931999999999993,3.080000000000001,2.459999999999999,3.64,3.6400000000001,6.7934,6.0963,4.8419,6.751633333333332,5.11005,140.67532,4916.271
2025-01-26 15:00:00,13.8799999999999,14.1,15.8999999999999,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.72,0.0,0.0,13.9816666666666,13.9743333333333,17.022,18.3299999999999,0,0.0,10.79,6.99333333333333,24.2266666666666,28.4666666666666,875,61.7866666666666,13.8799999999999,14.1799999999999,15.8,17.83,0.0,0.0,23.0,79.0,119.0,91.0,0.0,58.0,4.65996333333333,3.72778666666666,4.54376,3.72091333333333,6.85666666666666,9.92999999999999,12.3666666666666,14.83,24.7599999999999,27.9666666666666,1689.6937037037,1245.0,0.736819932080611,3.20666666666666,0.932176666666666,984.35,7.782,17.5,6.4846,288.09998,585.84,6.163715016545534,-2.0146102240411428,875.0,312.0,58.0,1245.0,15,6,1,0,1,1,-8.718,1.182,3.0733333333333306,2.4633333333334004,3.20666666666666,3.2066666666667025,7.3652,6.7934,6.0963,7.313533333333332,6.0996500000000005,136.185,4559.00688
2025-01-26 16:00:00,13.8866666666666,14.1266666666666,15.9566666666666,17.3999999999999,0,0.0,14.2799999999999,14.44,16.2799999999999,17.72,0.0,0.0,14.0,14.132,17.11,18.3299999999999,0,0.0,10.7566666666666,7.01666666666666,24.0766666666666,28.2299999999999,842,60.3233333333333,13.8933333333333,14.1933333333333,15.8733333333333,17.8999999999999,1.0,0.0,23.0,78.0,115.0,89.0,0.0,55.0,4.70767,3.77347333333333,4.59036333333333,3.76598666666666,6.90333333333333,9.88666666666666,12.3233333333333,14.7933333333333,24.7066666666666,27.7766666666666,1649.67560185185,1203.0,0.729234280151543,3.07,0.934196666666668,983.69,7.7677,17.5,5.4615,285.67004,445.64,5.258513040944626,-1.4751348576368564,843.0,305.0,55.0,1203.0,16,6,1,0,1,1,-8.7323,1.1676999999999995,2.98333333333333,2.469999999999999,3.07,3.0700000000000003,7.782,7.3652,6.7934,7.638299999999998,6.774416666666667,135.93474999999998,3461.597828
2025-01-26 17:00:00,13.9133333333333,14.1999999999999,16.0,17.3999999999999,0,0.0,14.2799999999999,14.44,16.3093333333333,17.72,0.0,0.0,14.0,14.1613333333333,17.11,18.3299999999999,0,0.0,10.6833333333333,7.00333333333333,24.1366666666666,28.2433333333333,864,60.1699999999999,13.9233333333333,14.23,15.8999999999999,17.8999999999999,0.0,0.0,24.0,80.0,121.0,93.0,0.0,62.0,4.66377666666666,3.76568666666666,4.55120666666666,3.75671,6.89333333333333,9.83,12.4399999999999,14.8566666666666,24.9566666666666,27.7999999999999,1645.48236111111,1244.0,0.756009319455718,2.84333333333333,0.89809,983.18,7.4604,19.0,4.882,294.32996,260.14,4.448419674040752,-2.011339455091348,864.0,318.0,62.0,1244.0,17,6,1,0,1,1,-8.7396,0.9803999999999999,2.93666666666667,2.4166666666667,2.84333333333333,2.8433333333333017,7.7677,7.782,7.3652,7.670033333333333,7.210833333333333,141.7476,1940.7484559999998
2025-01-26 18:00:00,14.1299999999999,14.2466666666666,16.0,17.3999999999999,0,0.0,14.2799999999999,14.44,16.3899999999999,17.72,0.0,0.0,14.1686666666666,14.154,17.11,18.3299999999999,0,0.0,10.5866666666666,6.97333333333333,23.8566666666666,27.9266666666666,831,60.0533333333333,14.1566666666666,14.46,15.8999999999999,17.9866666666666,1.0,0.0,23.0,79.0,118.0,91.0,0.0,59.0,4.56314999999999,3.70356999999999,4.44900333333333,3.69389666666666,6.87666666666666,9.67333333333332,12.7066666666666,15.0999999999999,24.9266666666666,27.5066666666666,1642.29185185185,1202.0,0.731904014895173,2.57999999999999,0.859579999999999,982.8,5.3973,27.9,2.893,298.13,64.14,2.551279198340277,-1.3639734059416964,832.0,311.0,59.0,1202.0,18,6,1,0,1,1,-9.022699999999997,-0.3706999999999985,2.7966666666666598,2.3933333333333007,2.57999999999999,2.580000000000002,7.4604,7.7677,7.782,6.875133333333333,7.094333333333334,150.58467000000002,346.18282200000004
2025-01-26 19:00:00,14.15,14.3999999999999,16.0,17.3999999999999,0,0.0,14.2799999999999,14.44,16.3899999999999,17.72,0.0,0.0,14.264,14.209,17.11,18.3299999999999,0,0.0,10.6666666666666,7.01666666666666,23.7266666666666,27.9066666666666,848,61.1466666666666,14.1633333333333,14.4666666666666,15.8999999999999,18.0,0.0,0.0,23.0,78.0,118.0,91.0,1.0,58.0,4.54008333333333,3.70763333333333,4.42583333333333,3.69834666666666,6.9,9.81333333333333,12.7199999999999,15.1333333333333,24.7699999999999,27.4766666666666,1672.19148148148,1217.0,0.727787465417415,2.70666666666667,0.832449999999998,982.81,4.2522,33.4,1.4233,8.03421,0.0,-0.1989265887381863,-1.409330018942685,848.0,310.0,59.0,1217.0,19,6,1,0,1,0,-9.067799999999998,-1.0757999999999996,2.9133333333333304,2.4133333333334015,2.70666666666667,2.706666666666699,5.3973,7.4604,7.7677,5.703299999999999,6.6708,142.02348,0.0
2025-01-26 20:00:00,14.1633333333333,14.3999999999999,16.0,17.3999999999999,0,0.0,14.2799999999999,14.52,16.3899999999999,17.72,0.0,0.0,14.22,14.3813333333333,17.11,18.3299999999999,0,0.0,10.7299999999999,6.98666666666666,23.5266666666666,27.7733333333333,861,61.3633333333333,14.1799999999999,14.48,15.8999999999999,18.0,0.0,0.0,23.0,79.0,118.0,91.0,0.0,60.0,4.52200666666666,3.66729666666666,4.41383666666666,3.65646666666666,6.93,10.0833333333333,12.8599999999999,15.1333333333333,24.8233333333333,27.3133333333333,1678.11671296296,1232.0,0.734156325649556,2.49,0.854709999999998,982.66,3.2019,38.4,1.3032,67.039,0.011841,-1.19994824908539,-0.5083841456191441,861.0,311.0,60.0,1232.0,20,6,1,0,1,0,-9.1181,-1.7261,3.1533333333333005,2.273333333333401,2.49,2.490000000000002,4.2522,5.3973,7.4604,4.2837999999999985,5.976916666666667,122.95296,0.03791369790000001
2025-01-26 21:00:00,14.1999999999999,14.3999999999999,15.9633333333333,17.3766666666666,0,0.0,14.2799999999999,14.56,16.3276666666666,17.72,0.0,0.0,14.3263333333333,14.231,17.11,18.3299999999999,0,0.0,10.7033333333333,6.98666666666666,23.94,28.19,872,61.6233333333333,14.2366666666666,14.5433333333333,15.8999999999999,18.0,1.0,0.0,24.0,80.0,120.0,92.0,0.0,55.0,4.50102,3.65219333333333,4.39352333333333,3.64096,6.86999999999999,10.0533333333333,12.9466666666666,15.2066666666666,24.66,27.74,1685.22699074074,1244.0,0.738179489668154,3.07999999999999,0.848826666666666,982.35,2.3406,40.9,1.3134,79.017,0.0,-1.28934344303807,-0.2502259896468283,873.0,316.0,55.0,1244.0,21,6,1,0,1,0,-9.4794,-2.3874000000000004,3.1833333333333105,2.26,3.07999999999999,3.0799999999999983,3.2019,4.2522,5.3973,3.264899999999999,5.070016666666667,95.73053999999999,0.0
2025-01-26 22:00:00,14.2333333333333,14.5666666666666,15.8999999999999,17.3,0,0.0,14.2799999999999,14.56,16.2799999999999,17.72,0.0,0.0,14.3483333333333,14.2786666666666,17.11,18.297,0,0.0,10.4233333333333,7.0,23.68,27.5199999999999,783,57.8066666666666,14.2266666666666,14.5266666666666,15.8766666666666,18.0,0.0,0.0,24.0,78.0,118.0,92.0,0.0,41.0,4.51075666666666,3.62140666666666,4.40137333333333,3.60990666666666,6.90666666666666,9.57,12.87,15.19,23.9933333333333,27.1699999999999,1580.85175925925,1136.0,0.718599953060934,3.17666666666665,0.889349999999999,982.31,1.7664,41.4,1.1156,71.49899,0.0,-1.0579436295965556,-0.3540037239861546,783.0,312.0,41.0,1136.0,22,6,1,0,1,0,-9.953600000000002,-2.921600000000001,2.66333333333334,2.3200000000000003,3.17666666666665,3.1766666666665984,2.3406,3.2019,4.2522,2.436299999999999,4.0698,73.12895999999999,0.0
2025-01-26 23:00:00,14.1,14.4666666666666,15.85,17.3,0,0.0,14.2799999999999,14.6003333333333,16.2176666666666,17.6136666666666,0.0,0.0,14.231,14.4143333333333,17.0366666666666,18.22,0,0.0,10.2133333333333,6.97666666666666,23.7666666666666,27.4166666666666,768,54.6666666666666,14.14,14.4533333333333,15.8,17.9166666666666,0.0,0.0,23.0,79.0,118.0,91.0,0.0,44.0,4.49835333333333,3.60589666666666,4.38773999999999,3.59518666666666,6.89333333333333,9.25666666666666,12.7533333333333,15.0899999999999,24.02,27.1333333333333,1494.98148148148,1123.0,0.751179873403609,3.11333333333332,0.892456666666666,982.21,1.3104,42.2,0.96523,97.11902,0.0,-0.9577888993294038,0.1196218091376706,768.0,311.0,44.0,1123.0,23,6,1,0,1,0,-10.2496,-3.3135999999999997,2.3633333333333306,2.3366666666666003,3.11333333333332,3.1133333333333013,1.7664,2.3406,3.2019,1.8057999999999987,3.0448,55.298880000000004,0.0
2025-01-27 00:00:00,14.0133333333333,14.3566666666666,15.8,17.2299999999999,0,0.0,14.2799999999999,14.67,16.17,17.599,0.0,0.0,14.1466666666666,14.3446666666666,17.0,18.22,0,0.0,10.1833333333333,7.00666666666666,23.2999999999999,26.93,736,54.85,14.0133333333333,14.3166666666666,15.7199999999999,17.8966666666666,1.0,0.0,24.0,79.0,118.0,90.0,0.0,40.0,4.49259666666666,3.59169333333333,4.37926333333333,3.58134666666666,6.92999999999999,9.24333333333333,12.6433333333333,14.94,23.4066666666666,26.6399999999999,1499.99513888888,1088.0,0.725335683958235,3.23333333333334,0.900903333333335,982.18,0.8605,43.6,1.1054,108.649994,0.0,-1.0473551565433337,0.3534916350666433,737.0,311.0,40.0,1088.0,0,0,1,0,0,0,-10.4195,-3.6514999999999995,2.3133333333333406,2.296666666666699,3.23333333333334,3.2333333333333023,1.3104,1.7664,2.3406,1.3124333333333322,2.2886666666666664,37.5178,0.0
2025-01-27 01:00:00,13.9833333333333,14.2499999999999,15.7099999999999,17.1999999999999,0,0.0,14.2799999999999,14.67,16.0636666666666,17.5,0.0,0.0,14.0916666666666,14.2566666666666,16.9156666666666,18.11,0,0.0,10.1166666666666,6.98,23.1033333333333,26.5899999999999,717,53.4,13.99,14.2933333333333,15.6433333333333,17.8,0.0,0.0,24.0,78.0,117.0,91.0,0.0,40.0,4.46519333333333,3.55782333333333,4.35741666666666,3.54493666666666,6.93,9.24333333333333,12.7133333333333,14.9233333333333,23.2,26.3033333333333,1460.34166666666,1067.0,0.730650932144874,3.10333333333334,0.90737,981.58,0.20035,45.5,1.3806,77.55301,0.0,-1.3481501552713058,-0.2975693513148723,717.0,310.0,40.0,1067.0,1,0,1,0,0,0,-10.69965,-4.15965,2.313333333333331,2.210000000000001,3.10333333333334,3.1033333333332997,0.8605,1.3104,1.7664,0.7904166666666654,1.6133583333333332,9.115925,0.0
2025-01-27 02:00:00,14.0266666666666,14.2366666666666,15.64,17.1133333333333,0,0.0,14.2799999999999,14.5673333333333,16.008,17.4559999999999,0.0,0.0,14.11,14.2346666666666,16.8863333333333,18.0843333333333,0,0.0,10.22,7.0,22.9299999999999,26.5533333333333,739,54.0833333333333,14.04,14.3466666666666,15.5066666666666,17.7933333333333,1.0,0.0,22.0,80.0,119.0,92.0,1.0,40.0,4.47540666666666,3.578,4.36625666666666,3.56604666666666,6.91333333333333,9.34,12.7666666666666,15.0066666666666,23.0533333333333,26.2333333333333,1479.02893518518,1094.0,0.73967450803322,3.17999999999999,0.897406666666666,981.25,-0.21735,46.8,1.3269,66.32901,0.0,-1.2152625823512186,-0.5327292613861634,740.0,313.0,41.0,1094.0,2,0,1,0,0,0,-10.85735,-4.473350000000001,2.4266666666666694,2.24,3.17999999999999,3.1799999999999997,0.20035,0.8605,1.3104,0.2811666666666655,1.0434833333333333,-10.17198,-0.0
2025-01-27 03:00:00,14.0,14.3,15.5466666666666,17.1,0,0.0,14.2799999999999,14.56,15.9216666666666,17.3899999999999,0.0,0.0,14.11,14.2456666666666,16.7799999999999,18.0,0,0.0,10.2333333333333,7.01333333333333,22.66,26.2233333333333,734,53.9566666666666,14.05,14.3533333333333,15.3533333333333,17.6999999999999,0.0,0.0,24.0,79.0,118.0,91.0,0.0,40.0,4.51192333333333,3.60252,4.40516666666666,3.59105,6.91666666666666,9.47333333333333,12.8466666666666,15.0033333333333,22.66,25.9466666666666,1475.5649537037,1086.0,0.735989288220836,3.28666666666665,0.909403333333332,981.04,-0.47131,47.6,1.1693,77.26401,0.0,-1.1405308426382277,-0.2577826351617474,734.0,312.0,40.0,1086.0,3,0,1,0,0,0,-10.951310000000001,-4.66331,2.5566666666666693,2.1566666666667,3.28666666666665,3.2866666666666013,-0.21735,0.20035,0.8605,-0.1627700000000012,0.5748316666666667,-22.434356,-0.0
2025-01-27 04:00:00,14.0666666666666,14.3,15.3833333333333,17.0,0,0.0,14.2799999999999,14.56,15.8263333333333,17.3019999999999,0.0,0.0,14.11,14.2676666666666,16.703,17.9119999999999,0,0.0,10.2766666666666,6.98666666666666,22.6333333333333,26.2266666666666,738,54.7833333333333,14.0633333333333,14.3633333333333,15.2433333333333,17.68,1.0,0.0,24.0,79.0,118.0,90.0,0.0,39.0,4.49097666666666,3.56492666666666,4.38327333333333,3.55147,6.9,9.45666666666666,12.7933333333333,15.0066666666666,22.68,25.9266666666666,1498.17199074074,1089.0,0.726885836025786,3.24666666666665,0.92605,980.54,-0.69431,48.4,1.4601,90.03,0.0,-1.460099799852652,0.0007645065373186,739.0,311.0,39.0,1089.0,4,0,1,0,0,0,-11.01431,-4.82231,2.5566666666666595,2.213333333333301,3.24666666666665,3.2466666666665986,-0.47131,-0.21735,0.20035,-0.4609900000000012,0.16471333333333335,-33.604603999999995,-0.0
2025-01-27 05:00:00,14.04,14.3,15.2966666666666,16.9599999999999,0,0.0,14.2799999999999,14.56,15.72,17.2433333333333,0.0,0.0,14.1356666666666,14.297,16.626,17.8569999999999,0,0.0,10.1966666666666,6.99333333333333,22.3466666666666,25.9633333333333,719,53.0766666666666,14.0566666666666,14.3533333333333,15.1366666666666,17.6,0.0,0.0,23.0,78.0,118.0,91.0,0.0,40.0,4.47686333333333,3.56749,4.36921999999999,3.55459333333333,6.91666666666666,9.36333333333333,12.7733333333333,15.02,22.4566666666666,25.6533333333333,1451.49939814814,1069.0,0.736479809336367,3.19666666666668,0.909373333333333,980.17,-0.9317,49.8,1.4053,92.98001,0.0,-1.4033996599378082,0.0730580898083475,719.0,310.0,40.0,1069.0,5,0,1,0,0,0,-10.9717,-4.9477,2.44666666666667,2.2466666666667,3.19666666666668,3.196666666666701,-0.69431,-0.47131,-0.21735,-0.6991066666666678,-0.20897,-46.39865999999999,-0.0
2025-01-27 06:00:00,14.0,14.3,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.56,15.632,17.17,0.0,0.0,14.1136666666666,14.3116666666666,16.52,17.7799999999999,0,0.0,10.2066666666666,7.01666666666666,22.13,25.7766666666666,720,53.2033333333333,13.9999999999999,14.3133333333333,15.03,17.5333333333333,0.0,0.0,24.0,79.0,118.0,91.0,0.0,40.0,4.44306333333333,3.54755,4.33411333333333,3.53493666666666,6.93,9.38666666666666,12.7333333333333,14.9566666666666,22.1666666666666,25.45,1454.96337962962,1072.0,0.736788303409316,3.28333333333332,0.895513333333332,980.33,-1.1521,52.0,1.2248,86.770996,0.0,-1.2228554812557817,-0.0689892162782804,720.0,312.0,40.0,1072.0,6,0,1,0,0,0,-10.752099999999999,-4.9921,2.45666666666666,2.223333333333299,3.28333333333332,3.283333333333399,-0.9317,-0.69431,-0.47131,-0.9260366666666678,-0.5444033333333334,-59.9092,-0.0
2025-01-27 07:00:00,13.9733333333333,14.2133333333333,15.11,16.81,0,0.0,14.2799999999999,14.56,15.5366666666666,17.082,0.0,0.0,14.0256666666666,14.231,16.4216666666666,17.67,0,0.0,10.27,6.99333333333333,22.1433333333333,25.8133333333333,726,53.8366666666666,13.9833333333333,14.29,14.9066666666666,17.3999999999999,0.0,0.0,24.0,79.0,117.0,90.0,0.0,40.0,4.50286333333333,3.58496666666666,4.39455333333333,3.57252333333333,6.93666666666666,9.48333333333333,12.7366666666666,14.9299999999999,22.1833333333333,25.4733333333333,1472.28328703703,1076.0,0.730837610855071,3.28999999999999,0.917896666666667,980.87,-1.3327,54.7,0.85372,95.600006,0.0,-0.8496455271884414,0.0833085621570529,726.0,310.0,40.0,1076.0,7,0,1,0,0,0,-10.392699999999998,-4.9567,2.5466666666666704,2.1933333333332996,3.28999999999999,3.289999999999999,-1.1521,-0.9317,-0.69431,-1.1388333333333345,-0.7999116666666666,-72.89869,-0.0
2025-01-27 08:00:00,13.9566666666666,14.1999999999999,15.0266666666666,16.7633333333333,0,0.0,14.2799999999999,14.508,15.4376666666666,17.0239999999999,0.0,0.0,14.022,14.2016666666666,16.3299999999999,17.626,0,0.0,10.1199999999999,6.96666666666666,22.1433333333333,25.7033333333333,712,51.82,13.9466666666666,14.2533333333333,14.8,17.3,1.0,0.0,24.0,79.0,119.0,92.0,0.0,40.0,4.47346333333333,3.53689999999999,4.36459666666666,3.52482,6.88999999999999,9.25999999999999,12.6599999999999,14.9099999999999,22.2066666666666,25.36,1417.13305555555,1067.0,0.75292859468422,3.15333333333333,0.936563333333332,981.21,-0.64777,50.5,1.066,88.07001,5.28,-1.0653952846445371,-0.0359010787746799,713.0,314.0,40.0,1067.0,8,0,1,0,0,1,-10.54777,-4.60777,2.369999999999999,2.25,3.15333333333333,3.1533333333334,-1.3327,-1.1521,-0.9317,-1.044190000000001,-0.8716483333333334,-32.712385,-3.4202255999999998
2025-01-27 09:00:00,13.97,14.1999999999999,14.9833333333333,16.6999999999999,0,0.0,14.2799999999999,14.44,15.3899999999999,16.94,0.0,0.0,14.0366666666666,14.1466666666666,16.22,17.56,0,0.0,10.0399999999999,7.01999999999999,22.31,25.6966666666666,691,51.6033333333333,14.0366666666666,14.3399999999999,14.7033333333333,17.3,0.0,0.0,23.0,79.0,118.0,91.0,1.0,40.0,4.47779333333333,3.52124666666666,4.37401,3.50604,6.94,9.29666666666666,12.8566666666666,15.0066666666666,22.4233333333333,25.4399999999999,1411.20782407407,1043.0,0.739083203910335,3.01666666666665,0.956546666666666,981.9,0.68848,45.9,0.53384,58.13199,127.04,-0.4533724810501457,-0.2818484327194941,691.0,311.0,41.0,1043.0,9,0,1,0,0,1,-10.13152,-3.63952,2.3566666666666594,2.1500000000000004,3.01666666666665,3.016666666666598,-0.64777,-1.3327,-1.1521,-0.4306633333333345,-0.67835,31.601232,87.4644992
2025-01-27 10:00:00,14.1499999999999,14.2866666666666,14.8999999999999,16.6999999999999,0,0.0,14.2799999999999,14.44,15.2946666666666,16.94,0.0,0.0,14.2419999999999,14.1173333333333,16.2163333333333,17.4719999999999,0,0.0,10.2166666666666,7.0,23.2066666666666,26.74,730,53.82,14.2066666666666,14.51,14.6999999999999,17.3,1.0,0.0,23.0,79.0,117.0,90.0,0.0,40.0,4.49442333333333,3.55270666666666,4.38965333333333,3.53858,6.93666666666666,9.35333333333333,12.9866666666666,15.1966666666666,23.2899999999999,26.4699999999999,1471.8275,1080.0,0.733781642210109,3.18,0.941716666666666,982.03,2.0638,42.4,0.38822,114.06,322.04,-0.354491067185359,0.1582746084682735,731.0,309.0,40.0,1080.0,10,0,1,0,0,1,-9.456199999999999,-2.5441999999999996,2.4166666666666696,2.209999999999999,3.18,3.1799999999999997,0.68848,-0.64777,-1.3327,0.7015033333333323,-0.21866499999999997,87.50512,664.626152
2025-01-27 11:00:00,14.3266666666666,14.5,14.8999999999999,16.6999999999999,0,0.0,14.2799999999999,14.44,15.2799999999999,16.94,0.0,0.0,14.412,13.9229999999999,16.11,17.44,0,0.0,10.3166666666666,7.01333333333333,24.0666666666666,27.7966666666666,772,55.44,14.4133333333333,14.6899999999999,14.61,17.2266666666666,0.0,0.0,24.0,78.0,118.0,91.0,0.0,51.0,4.48841,3.57402666666666,4.38205333333333,3.56236666666666,6.94,9.45666666666666,13.0566666666666,15.4066666666666,24.5833333333333,27.4533333333333,1516.13,1134.0,0.747956969389168,2.87,0.914383333333332,982.19,3.4981,38.1,0.25118,255.84998,491.18,0.2435589391993335,0.061403872321665,772.0,311.0,51.0,1134.0,11,0,1,0,0,1,-8.881899999999998,-1.4538999999999995,2.5166666666666595,2.3500000000000014,2.87,2.870000000000001,2.0638,0.68848,-0.64777,2.0834599999999988,0.519635,133.27761,1718.196758
2025-01-27 12:00:00,14.4133333333333,14.6933333333333,14.8999999999999,16.6999999999999,0,0.0,14.2799999999999,14.456,15.2799999999999,16.94,0.0,0.0,14.56,14.1386666666666,16.11,17.44,0,0.0,10.3099999999999,7.00666666666666,23.8233333333333,27.59,776,56.72,14.4666666666666,14.7266666666666,14.6,17.1999999999999,1.0,0.0,23.0,79.0,117.0,90.0,0.0,56.0,4.43415333333333,3.54117666666666,4.32351333333333,3.5289,6.91333333333333,9.39333333333333,13.0333333333333,15.4166666666666,24.7466666666666,27.2466666666666,1551.13444444444,1142.0,0.736235343164608,2.5,0.892976666666667,981.67,4.6146,34.1,1.1947,307.75,598.54,0.94463683375177,-0.7314159844571563,777.0,309.0,56.0,1142.0,12,0,1,0,0,1,-8.5654,-0.6574000000000004,2.4800000000000004,2.383333333333301,2.5,2.5,3.4981,2.0638,0.68848,3.392166666666666,1.4807516666666665,157.35786000000002,2762.022684
2025-01-27 13:00:00,14.5,14.7166666666666,14.8999999999999,16.6999999999999,0,0.0,14.2799999999999,14.56,15.2799999999999,16.94,0.0,0.0,14.56,14.2273333333333,16.11,17.44,0,0.0,10.3633333333333,6.97333333333333,23.91,27.7199999999999,790,57.46,14.5533333333333,14.7766666666666,14.6899999999999,17.1999999999999,0.0,0.0,24.0,79.0,118.0,91.0,0.0,57.0,4.46996333333333,3.58170666666666,4.36075666666666,3.57073666666666,6.87666666666666,9.42333333333333,13.0833333333333,15.4666666666666,24.8233333333333,27.3733333333333,1571.37138888888,1159.0,0.737572293981707,2.55,0.888256666666666,980.33,5.5445,31.6,1.9137,300.47998,655.7,1.6492390020522307,-0.9706999557586072,790.0,312.0,57.0,1159.0,13,0,1,0,0,1,-8.1355,0.07249999999999979,2.5466666666666704,2.383333333333299,2.55,2.5500000000000007,4.6146,3.4981,2.0638,4.552399999999999,2.626951666666667,175.20620000000002,3635.52865
2025-01-27 14:00:00,14.6233333333333,14.81,14.95,16.6999999999999,0,0.0,14.2799999999999,14.56,15.2799999999999,16.94,0.0,0.0,14.626,14.4776666666666,16.1136666666666,17.44,0,0.0,10.4466666666666,7.0,23.8799999999999,27.7999999999999,813,58.3433333333333,14.6566666666666,14.8733333333333,14.7266666666666,17.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,60.0,4.48196,3.60704333333333,4.37096666666666,3.59664333333333,6.88333333333333,9.46999999999999,13.1466666666666,15.56,24.9599999999999,27.4266666666666,1595.52810185185,1187.0,0.74395430492406,2.46666666666667,0.874916666666665,979.24,6.6354,29.2,2.4421,284.87,657.54,2.3603154905001698,-0.6267082218265074,813.0,314.0,60.0,1187.0,14,0,1,0,0,1,-7.5246,0.9713999999999992,2.58666666666666,2.4133333333333997,2.46666666666667,2.466666666666697,5.5445,4.6146,3.4981,5.598166666666665,3.8408133333333336,193.75367999999997,4363.040916
2025-01-27 15:00:00,14.6433333333333,14.8999999999999,15.0,16.6999999999999,0,0.0,14.3899999999999,14.6223333333333,15.3643333333333,16.94,0.0,0.0,14.67,14.4759999999999,16.22,17.44,0,0.0,10.5466666666666,7.0,24.0166666666666,28.0866666666666,833,58.8566666666666,14.66,14.8666666666666,14.8066666666666,17.2333333333333,1.0,0.0,23.0,79.0,119.0,91.0,0.0,62.0,4.47846666666666,3.61093666666666,4.36609666666666,3.60087999999999,6.90333333333333,9.58,13.1,15.5699999999999,25.1866666666666,27.6733333333333,1609.56634259259,1208.0,0.750512711426499,2.48666666666666,0.867529999999999,978.6,7.6203,27.3,2.5814,277.78003,580.4,2.5576384270053305,-0.3494447548693462,834.0,312.0,62.0,1208.0,15,0,1,0,0,1,-6.919700000000001,1.8043,2.6766666666666703,2.469999999999901,2.48666666666666,2.4866666666667,6.6354,5.5445,4.6146,6.600066666666666,4.9961166666666665,208.03419000000002,4422.82212
2025-01-27 16:00:00,14.6999999999999,14.8999999999999,15.07,16.6999999999999,0,0.0,14.3899999999999,14.67,15.3899999999999,16.94,0.0,0.0,14.7139999999999,14.5129999999999,16.231,17.44,0,0.0,10.7299999999999,7.0,23.9799999999999,28.2233333333333,861,60.1466666666666,14.7366666666666,14.9733333333333,14.8999999999999,17.3,0.0,0.0,24.0,79.0,119.0,92.0,1.0,63.0,4.48086333333333,3.62108333333333,4.36906333333333,3.61208333333333,6.91,9.77,13.1466666666666,15.6333333333333,25.3466666666666,27.7466666666666,1644.84425925925,1239.0,0.753262804685212,2.4,0.859780000000001,978.24,8.104,26.0,2.1958,277.67004,442.56,2.176154453399859,-0.2930689934946414,861.0,314.0,64.0,1239.0,16,0,1,0,0,1,-6.6960000000000015,2.1839999999999984,2.8599999999999994,2.4866666666667,2.4,2.3999999999999986,7.6203,6.6354,5.5445,7.4532333333333325,6.002816666666667,210.70399999999998,3586.5062399999997
2025-01-27 17:00:00,14.6999999999999,14.9833333333333,15.1,16.6999999999999,0,0.0,14.4633333333333,14.67,15.489,16.94,0.0,0.0,14.7799999999999,14.4613333333333,16.3299999999999,17.464,0,0.0,10.75,6.99666666666667,23.9066666666666,28.1666666666666,866,59.6366666666666,14.6799999999999,14.8966666666666,14.9933333333333,17.3233333333333,0.0,0.0,22.0,78.0,117.0,91.0,0.0,64.0,4.52395,3.66538666666666,4.40922,3.65718666666666,6.87666666666666,9.76333333333333,13.0333333333333,15.5933333333333,25.3066666666666,27.6866666666666,1630.89717592592,1238.0,0.759091387412046,2.37999999999999,0.858563333333332,978.06,7.9849,26.7,1.7354,250.73999,259.42,1.638272102962281,0.5724313728784836,866.0,308.0,64.0,1238.0,17,0,1,0,0,1,-6.6751000000000005,2.1209,2.8866666666666703,2.5600000000000005,2.37999999999999,2.379999999999999,8.104,7.6203,6.6354,7.903066666666665,6.750616666666666,213.19682999999998,2071.442758
2025-01-27 18:00:00,14.5366666666666,14.9266666666666,15.1633333333333,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.012,0.0,0.0,14.6846666666666,14.5593333333333,16.3299999999999,17.56,0,0.0,10.7633333333333,6.98666666666666,23.8833333333333,28.13,863,59.74,14.47,14.72,15.0533333333333,17.3999999999999,1.0,0.0,23.0,79.0,118.0,91.0,0.0,62.0,4.55121,3.69362333333333,4.43218333333333,3.68637333333333,6.88666666666666,9.68333333333333,12.84,15.4133333333333,25.2,27.6466666666666,1633.72305555555,1237.0,0.757166274781714,2.44666666666666,0.857586666666667,978.33,6.1409,34.6,1.1801,198.71997,65.62,0.37874496872242,1.117670908034853,864.0,311.0,62.0,1237.0,18,0,1,0,0,1,-6.939100000000002,0.9088999999999992,2.7966666666666704,2.5733333333333004,2.44666666666666,2.4466666666666015,7.9849,8.104,7.6203,7.409933333333331,7.005,212.47514,402.965858
2025-01-27 19:00:00,14.2733333333333,14.7333333333333,15.1999999999999,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.06,0.0,0.0,14.4459999999999,14.5156666666666,16.3483333333333,17.56,0,0.0,10.6033333333333,7.00666666666666,23.7066666666666,27.7333333333333,832,58.1966666666666,14.2666666666666,14.5566666666666,15.1,17.3999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,61.0,4.47380666666666,3.59391999999999,4.35749,3.58637666666666,6.87666666666666,9.58,12.6833333333333,15.2066666666666,24.9199999999999,27.3533333333333,1591.51717592592,1207.0,0.75839583653741,2.43333333333334,0.879886666666667,979.0,5.3109,38.0,1.0354,165.84998,0.0,-0.2531155721070625,1.0039848938888047,832.0,314.0,61.0,1207.0,19,0,1,0,0,0,-7.0891,0.35089999999999977,2.7033333333333402,2.5233333333332997,2.43333333333334,2.433333333333401,6.1409,7.9849,8.104,6.4788999999999985,6.966066666666667,201.8142,0.0
2025-01-27 20:00:00,14.1999999999999,14.6,15.1999999999999,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.06,0.0,0.0,14.3299999999999,14.33,16.44,17.56,0,0.0,10.4999999999999,7.0,23.8499999999999,27.7999999999999,812,58.0333333333333,14.1966666666666,14.4966666666666,15.1,17.3999999999999,1.0,0.0,23.0,79.0,119.0,90.0,0.0,56.0,4.46957666666666,3.56671666666666,4.35909,3.55638666666666,6.87666666666666,9.67333333333333,12.7999999999999,15.1466666666666,24.6199999999999,27.4466666666666,1587.05046296296,1180.0,0.743517630685154,2.82666666666667,0.902859999999999,979.54,4.7271,40.7,0.57089,100.75,0.060059,-0.5608711075575162,0.1064847069170265,813.0,311.0,56.0,1180.0,20,0,1,0,0,0,-7.132899999999999,-0.016900000000000137,2.7966666666666704,2.3466666666667013,2.82666666666667,2.8266666666667,5.3109,6.1409,7.9849,5.392966666666665,6.648016666666667,192.39297000000002,0.28390489890000004
2025-01-27 21:00:00,14.1999999999999,14.6,15.1999999999999,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.06,0.0,0.0,14.3299999999999,14.176,16.44,17.56,0,0.0,10.4933333333333,6.97666666666666,24.0966666666666,28.0066666666666,797,57.41,14.2199999999999,14.5166666666666,15.1,17.3999999999999,0.0,0.0,23.0,79.0,118.0,91.0,0.0,46.0,4.47541333333333,3.55739666666666,4.36502333333333,3.54713999999999,6.87333333333333,9.59666666666666,12.8499999999999,15.1966666666666,24.4333333333333,27.6266666666666,1570.00402777777,1154.0,0.735029961441181,3.19333333333333,0.918016666666666,980.1,4.1291,42.9,0.43115,115.32001,0.0,-0.3897308181095695,0.1843914637819377,797.0,311.0,46.0,1154.0,21,0,1,0,0,0,-7.2909,-0.43889999999999985,2.72333333333333,2.3466666666666995,3.19333333333333,3.1933333333332996,4.7271,5.3109,6.1409,4.722366666666665,6.06615,177.13839000000002,0.0
2025-01-27 22:00:00,14.1999999999999,14.6,15.1999999999999,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.04,0.0,0.0,14.3299999999999,14.165,16.44,17.56,0,0.0,10.5633333333333,6.99666666666666,23.7866666666666,27.79,828,56.9533333333333,14.2433333333333,14.54,15.1,17.3999999999999,1.0,0.0,25.0,78.0,117.0,91.0,0.0,47.0,4.47342999999999,3.56107666666666,4.36493,3.55027333333333,6.93333333333333,9.72333333333333,12.8233333333333,15.2133333333333,24.3366666666666,27.3933333333333,1557.51546296296,1187.0,0.762111213805795,3.05666666666666,0.912353333333332,980.13,3.5641,44.5,0.62789,80.77399,0.0,-0.6197673535536692,-0.1006691589767251,829.0,311.0,47.0,1187.0,22,0,1,0,0,0,-7.5359,-0.8759000000000001,2.789999999999999,2.389999999999999,3.05666666666666,3.0566666666667004,4.1291,4.7271,5.3109,4.140099999999998,5.3095,158.60245,0.0
2025-01-27 23:00:00,14.2366666666666,14.6,15.1633333333333,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,16.94,0.0,0.0,14.3299999999999,14.1646666666666,16.3593333333333,17.56,0,0.0,10.5733333333333,7.00666666666666,24.1966666666666,28.22,831,58.2466666666666,14.26,14.56,15.1,17.3999999999999,0.0,0.0,22.0,79.0,118.0,91.0,1.0,51.0,4.46828333333333,3.56685333333333,4.35942,3.55504999999999,6.88666666666666,9.76666666666666,12.8866666666666,15.2266666666666,24.5366666666666,27.78,1592.88453703703,1193.0,0.748955729220102,3.24333333333334,0.901429999999999,980.31,2.9778,44.6,0.89012,32.532013,0.0,-0.4786805039579758,-0.7504522566629661,831.0,310.0,52.0,1193.0,23,0,1,0,0,0,-8.1022,-1.4542000000000004,2.880000000000001,2.3400000000000016,3.24333333333334,3.2433333333334,3.5641,4.1291,4.7271,3.556999999999998,4.474983333333333,132.80988,0.0
2025-01-28 00:00:00,14.1999999999999,14.6,15.1,16.6899999999999,0,0.0,14.5,14.7103333333333,15.5,16.94,0.0,0.0,14.3299999999999,14.1663333333333,16.3299999999999,17.56,0,0.0,10.58,7.01,23.9433333333333,27.9733333333333,822,59.01,14.2033333333333,14.5066666666666,15.0766666666666,17.3266666666666,0.0,0.0,24.0,78.0,118.0,91.0,0.0,45.0,4.46857666666666,3.57181333333333,4.35737333333333,3.56092,6.92333333333333,9.69,12.8133333333333,15.1866666666666,24.2566666666666,27.5666666666666,1613.75958333333,1178.0,0.729972427222869,3.30999999999999,0.896763333333333,980.62,2.3804,44.5,0.79388,351.0,0.0,0.1241901931061386,-0.7841060198316679,822.0,311.0,45.0,1178.0,0,1,1,0,0,0,-8.7196,-2.0596000000000005,2.7666666666666693,2.3733333333332993,3.30999999999999,3.3099999999999987,2.9778,3.5641,4.1291,2.974099999999998,3.8482333333333334,105.92779999999999,0.0
2025-01-28 01:00:00,14.1266666666666,14.4733333333333,15.1,16.6,0,0.0,14.5,14.67,15.4633333333333,16.9069999999999,0.0,0.0,14.253,14.0003333333333,16.2676666666666,17.548,0,0.0,10.5533333333333,7.01666666666666,23.9866666666666,27.9633333333333,827,59.4099999999999,14.1733333333333,14.4733333333333,15.0,17.3,1.0,0.0,24.0,80.0,119.0,92.0,0.0,47.0,4.47370666666666,3.57103,4.36230666666666,3.55958666666666,6.91,9.76666666666666,12.7966666666666,15.1533333333333,24.2399999999999,27.5533333333333,1624.69847222222,1190.0,0.732443601287042,3.31333333333332,0.902676666666668,980.64,1.8589,44.4,0.94645,327.41,0.0,0.5097804397834694,-0.7974280567638516,828.0,315.0,47.0,1190.0,1,1,1,0,0,0,-9.2611,-2.5891,2.8566666666666602,2.356666666666701,3.31333333333332,3.3133333333334,2.3804,2.9778,3.5641,2.405699999999998,3.2729000000000004,82.53515999999999,0.0
2025-01-28 02:00:00,14.12,14.3999999999999,15.0066666666666,16.6,0,0.0,14.5,14.67,15.3899999999999,16.8299999999999,0.0,0.0,14.22,14.1163333333333,16.22,17.44,0,0.0,10.4466666666666,6.99,23.7733333333333,27.7466666666666,803,58.2733333333333,14.1066666666666,14.4233333333333,14.9633333333333,17.2266666666666,0.0,0.0,23.0,79.0,118.0,90.0,0.0,40.0,4.44430666666666,3.52552666666666,4.33438,3.51437666666666,6.90666666666666,9.66333333333333,12.7866666666666,15.0599999999999,23.9666666666666,27.3866666666666,1593.61379629629,1153.0,0.723512812627298,3.42,0.918779999999999,980.41,1.4301,44.6,0.85768,328.11,0.0,0.4531038985643873,-0.7282251296856992,803.0,310.0,40.0,1153.0,2,1,1,0,0,0,-9.6499,-3.0019000000000005,2.7566666666666704,2.2733333333332997,3.42,3.419999999999998,1.8589,2.3804,2.9778,1.8897999999999984,2.7234,63.78246,0.0
2025-01-28 03:00:00,14.0166666666666,14.33,14.9799999999999,16.5533333333333,0,0.0,14.4963333333333,14.67,15.3349999999999,16.8189999999999,0.0,0.0,14.1283333333333,14.1576666666666,16.1686666666666,17.44,0,0.0,10.21,6.99333333333333,23.4533333333333,27.0533333333333,742,54.8299999999999,14.0233333333333,14.3266666666666,14.8933333333333,17.1966666666666,0.0,0.0,23.0,79.0,117.0,91.0,0.0,40.0,4.43313333333333,3.49593333333333,4.3261,3.48202,6.91333333333333,9.43666666666666,12.7933333333333,14.9733333333333,23.5433333333333,26.7633333333333,1499.44819444444,1092.0,0.728267908185113,3.22000000000001,0.937199999999999,980.18,0.87436,45.4,0.77173,289.16,0.0,0.72898058179673,-0.253287394600089,742.0,310.0,40.0,1092.0,3,1,1,0,0,0,-10.04564,-3.49364,2.52333333333333,2.1800000000000015,3.22000000000001,3.219999999999999,1.4301,1.8589,2.3804,1.387786666666665,2.180943333333333,39.695944,0.0
2025-01-28 04:00:00,14.0333333333333,14.3,14.8999999999999,16.3999999999999,0,0.0,14.3899999999999,14.6186666666666,15.2799999999999,16.72,0.0,0.0,14.11,14.088,16.11,17.3959999999999,0,0.0,10.2066666666666,6.98666666666666,23.0,26.5299999999999,724,53.05,14.04,14.3433333333333,14.8,17.1,1.0,0.0,24.0,78.0,118.0,91.0,0.0,39.0,4.43124333333333,3.48117666666666,4.32556,3.46774333333333,6.90333333333333,9.36666666666667,12.8266666666666,15.0366666666666,23.0699999999999,26.2566666666666,1450.77013888888,1075.0,0.740985750384494,3.18666666666668,0.950066666666664,980.0,0.62015,47.0,0.76951,284.81,0.0,0.7439459468343059,-0.1966979112466832,725.0,311.0,39.0,1075.0,4,1,1,0,0,0,-9.979849999999999,-3.6198499999999996,2.463333333333341,2.209999999999999,3.18666666666668,3.1866666666666994,0.87436,1.4301,1.8589,0.974869999999998,1.690285,29.14705,0.0
2025-01-28 05:00:00,14.0933333333333,14.3,14.8233333333333,16.3899999999999,0,0.0,14.3899999999999,14.56,15.1846666666666,16.7053333333333,0.0,0.0,14.165,14.044,16.0513333333333,17.3299999999999,0,0.0,10.2333333333333,7.00333333333333,22.66,26.2933333333333,731,53.6066666666666,14.1066666666666,14.4066666666666,14.7266666666666,17.1,0.0,0.0,24.0,79.0,117.0,90.0,0.0,40.0,4.46658666666666,3.53724666666666,4.35840333333333,3.52359,6.91666666666666,9.43666666666666,12.8066666666666,15.0766666666666,22.7366666666666,25.9733333333333,1465.99342592592,1081.0,0.737383934254164,3.23666666666665,0.929340000000001,979.93,0.44308,47.3,0.66608,312.2,0.0,0.4934351254946784,-0.4474196501362574,731.0,310.0,40.0,1081.0,5,1,1,0,0,0,-10.09692,-3.77292,2.5200000000000005,2.2700000000000014,3.23666666666665,3.2366666666667,0.62015,0.87436,1.4301,0.6458633333333316,1.2678316666666667,20.957683999999997,0.0
2025-01-28 06:00:00,13.9633333333333,14.2833333333333,14.7566666666666,16.3,0,0.0,14.3899999999999,14.56,15.1149999999999,16.61,0.0,0.0,14.132,14.0293333333333,15.9633333333333,17.2493333333333,0,0.0,10.28,6.98333333333333,22.59,26.3066666666666,742,54.2899999999999,13.9733333333333,14.28,14.6233333333333,17.0233333333333,0.0,0.0,23.0,78.0,118.0,91.0,1.0,40.0,4.59275666666666,3.67214666666666,4.48263666666666,3.65895,6.92333333333333,9.48666666666666,12.6766666666666,14.8999999999999,22.6933333333333,25.9399999999999,1484.68069444444,1093.0,0.736185230999445,3.24666666666665,0.920610000000001,980.38,0.33121,47.5,0.73105,265.17,0.0,0.728453974952309,0.0615541133977308,742.0,310.0,41.0,1093.0,6,1,1,0,0,0,-10.16879,-3.86879,2.563333333333329,2.2233333333333007,3.24666666666665,3.2466666666665986,0.44308,0.62015,0.87436,0.4648133333333315,0.9262999999999999,15.732475,0.0
