time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-01-28 07:00:00,13.8999999999999,14.1999999999999,14.6999999999999,16.3,0,0.0,14.3899999999999,14.56,15.06,16.566,0.0,0.0,14.0,13.989,15.8899999999999,17.22,0,0.0,10.1866666666666,7.01,22.5066666666666,26.1166666666666,725,53.7566666666666,13.8899999999999,14.21,14.4466666666666,17.0,1.0,0.0,24.0,80.0,118.0,91.0,0.0,40.0,4.58692666666666,3.65432666666666,4.47776666666666,3.64149333333333,6.90666666666666,9.34666666666666,12.5866666666666,14.8633333333333,22.6533333333333,25.7999999999999,1470.09550925925,1079.0,0.733965917999218,3.14666666666666,0.932599999999999,980.76,0.24088,48.8,0.67057,253.56,0.0,0.6431548380799338,0.1897787637075713,726.0,313.0,40.0,1079.0,7,1,1,0,0,0,-9.99912,-3.8551200000000003,2.4400000000000004,2.2766666666666993,3.14666666666666,3.1466666666666008,0.33121,0.44308,0.62015,0.3383899999999982,0.65663,11.754944,0.0
2025-01-28 08:00:00,13.77,14.1033333333333,14.6,16.2033333333333,0,0.0,14.3239999999999,14.552,14.9439999999999,16.5,0.0,0.0,13.8533333333333,14.187,15.7946666666666,17.121,0,0.0,9.91666666666666,6.99333333333333,22.2766666666666,25.5366666666666,671,50.1333333333333,13.7233333333333,13.9666666666666,14.3666666666666,16.9866666666666,0.0,0.0,23.0,79.0,118.0,91.0,0.0,40.0,4.54633333333333,3.57424333333333,4.4369,3.56257999999999,6.90333333333333,9.03,12.4199999999999,14.6133333333333,22.3733333333333,25.2999999999999,1371.0074074074,1022.0,0.745437256194417,2.92666666666665,0.972089999999999,981.0,-0.20593,45.7,0.60959,270.89,5.472,0.6095164582679166,-0.0094686430144496,671.0,311.0,40.0,1022.0,8,1,1,0,0,1,-11.06593,-4.54993,2.1266666666666696,2.193333333333399,2.92666666666665,2.926666666666602,0.24088,0.33121,0.44308,0.12205333333333157,0.3839583333333334,-9.411001,-1.12684896
2025-01-28 09:00:00,13.77,13.9399999999999,14.5666666666666,16.1999999999999,0,0.0,14.2799999999999,14.4289999999999,14.9179999999999,16.4853333333333,0.0,0.0,13.8093333333333,14.0476666666666,15.7799999999999,17.11,0,0.0,10.0233333333333,7.03999999999999,21.8566666666666,25.22,675,51.8133333333333,13.8099999999999,14.0866666666666,14.3,16.8999999999999,1.0,0.0,24.0,78.0,117.0,90.0,0.0,40.0,4.59219333333333,3.63055,4.48858666666666,3.61661333333333,6.94333333333333,9.33333333333333,12.6899999999999,14.7733333333333,21.8866666666666,24.9533333333333,1416.95074074074,1025.0,0.723384356653188,3.06666666666665,0.961643333333333,981.3,1.5204,39.4,0.45692,318.55,128.54,0.302465600137565,-0.34247692934477,676.0,309.0,40.0,1025.0,9,1,1,0,0,1,-10.5996,-3.3276000000000003,2.3900000000000006,2.0833333333333997,3.06666666666665,3.066666666666702,-0.20593,0.24088,0.33121,0.5184499999999982,0.4916316666666667,59.90376,195.43221599999998
2025-01-28 10:00:00,14.05,14.1166666666666,14.3999999999999,16.1999999999999,0,0.0,14.2799999999999,14.3299999999999,14.8299999999999,16.3899999999999,0.0,0.0,14.0953333333333,14.0,15.7579999999999,17.0073333333333,0,0.0,10.3966666666666,7.01,23.06,26.82,766,55.6433333333333,14.1433333333333,14.45,14.2866666666666,16.8999999999999,0.0,0.0,24.0,79.0,118.0,90.0,0.0,40.0,4.60166333333333,3.66604,4.49661,3.65096,6.91333333333333,9.65666666666666,12.96,15.1266666666666,23.13,26.4866666666666,1521.69060185185,1117.0,0.734051980501584,3.35666666666666,0.935623333333333,981.41,3.2395,34.1,0.31712,315.94,324.26,0.2205288252118035,-0.227886225232465,766.0,311.0,40.0,1117.0,10,1,1,0,0,1,-9.940500000000002,-2.0325000000000006,2.7433333333333287,2.1666666666665986,3.35666666666666,3.3566666666666016,1.5204,-0.20593,0.24088,1.5179899999999982,0.92819,110.46695000000001,1050.44027
2025-01-28 11:00:00,14.3366666666666,14.46,14.3999999999999,16.1999999999999,0,0.0,14.2799999999999,14.3299999999999,14.8299999999999,16.3899999999999,0.0,0.0,14.428,14.2823333333333,15.67,17.0,0,0.0,10.6033333333333,7.01,24.0266666666666,28.0799999999999,830,59.8,14.3933333333333,14.6733333333333,14.1999999999999,16.8999999999999,0.0,0.0,23.0,79.0,118.0,91.0,0.0,57.0,4.63223666666666,3.73073,4.52541333333333,3.71802666666666,6.88999999999999,9.87333333333333,13.0833333333333,15.3999999999999,24.9066666666666,27.6599999999999,1635.36388888888,1198.0,0.732558672806425,2.75333333333332,0.901506666666666,981.72,4.8189,30.6,0.3832,323.89,493.82,0.2258340798838093,-0.3095823127425616,830.0,311.0,57.0,1198.0,11,1,1,0,0,1,-9.0611,-0.7330999999999999,2.9833333333333396,2.3166666666666007,2.75333333333332,2.753333333333302,3.2395,1.5204,-0.20593,3.192933333333332,1.6574933333333333,147.45834000000002,2379.669198
2025-01-28 12:00:00,14.4533333333333,14.6999999999999,14.3999999999999,16.1999999999999,0,0.0,14.2799999999999,14.3299999999999,14.8299999999999,16.3899999999999,0.0,0.0,14.56,14.3116666666666,15.67,17.0,0,0.0,10.6233333333333,7.0,23.7633333333333,27.8433333333333,840,59.2266666666666,14.4466666666666,14.7233333333333,14.1999999999999,16.8999999999999,1.0,0.0,24.0,79.0,119.0,92.0,0.0,59.0,4.5696,3.67991333333333,4.45635666666666,3.67048,6.91666666666666,9.68666666666666,12.96,15.4333333333333,24.8466666666666,27.4533333333333,1619.68481481481,1214.0,0.749528543390586,2.60666666666666,0.889686666666667,981.29,6.2107,28.4,0.29416,312.55,612.66,0.2167039927863622,-0.1989208011004586,841.0,314.0,59.0,1214.0,12,1,1,0,0,1,-8.109299999999998,0.4827000000000008,2.7700000000000005,2.473333333333299,2.60666666666666,2.606666666666701,4.8189,3.2395,1.5204,4.756366666666665,2.637408333333333,176.38388,3805.047462
2025-01-28 13:00:00,14.35,14.6999999999999,14.5733333333333,16.1999999999999,0,0.0,14.2799999999999,14.3923333333333,14.863,16.4119999999999,0.0,0.0,14.488,14.5119999999999,15.67,17.0,0,0.0,10.5233333333333,7.0,23.8966666666666,27.8633333333333,804,58.7866666666666,14.3766666666666,14.6666666666666,14.3,16.8999999999999,0.0,0.0,22.0,79.0,117.0,90.0,1.0,60.0,4.60738333333333,3.71459666666666,4.49553333333333,3.70415999999999,6.88,9.57333333333333,12.8699999999999,15.3433333333333,25.08,27.4766666666666,1607.65203703703,1173.0,0.729635501325201,2.39666666666666,0.892786666666665,980.1,7.4223,27.3,0.17145,302.81,668.92,0.1440989320766836,-0.0929010240759449,804.0,308.0,61.0,1173.0,13,1,1,0,0,1,-7.117700000000001,1.6062999999999996,2.6933333333333307,2.4733333333334,2.39666666666666,2.3966666666666008,6.2107,4.8189,3.2395,6.150633333333332,3.834311666666667,202.62879,4964.924916
2025-01-28 14:00:00,14.5366666666666,14.7266666666666,14.62,16.1999999999999,0,0.0,14.2799999999999,14.44,14.94,16.5,0.0,0.0,14.566,14.5276666666666,15.7689999999999,17.0183333333333,0,0.0,11.0299999999999,7.02666666666666,23.9666666666666,28.5366666666666,942,64.3066666666666,14.6133333333333,14.8366666666666,14.3666666666666,16.9766666666666,0.0,0.0,25.0,79.0,119.0,92.0,0.0,65.0,4.60963666666666,3.76397999999999,4.49627333333333,3.75451,6.91,10.3099999999999,13.1533333333333,15.5333333333333,25.4599999999999,27.9599999999999,1758.6087037037,1322.0,0.75173061364692,2.5,0.845656666666666,978.94,8.3849,27.4,0.26181,138.16,657.56,-0.1746410800075051,0.1950511965454511,942.0,315.0,65.0,1322.0,14,1,1,0,0,1,-6.1350999999999996,2.5769,3.399999999999899,2.379999999999999,2.5,2.5,7.4223,6.2107,4.8189,7.339299999999999,5.266116666666666,229.74625999999998,5513.574844
2025-01-28 15:00:00,14.6999999999999,14.8833333333333,14.6999999999999,16.1999999999999,0,0.0,14.3789999999999,14.56,15.004,16.5,0.0,0.0,14.7543333333333,14.616,15.8203333333333,17.11,0,0.0,11.2833333333333,6.98666666666666,24.2066666666666,29.1566666666666,1004,68.8433333333333,14.7166666666666,14.9266666666666,14.5266666666666,17.0,1.0,0.0,22.0,78.0,119.0,92.0,0.0,65.0,4.60712333333333,3.82985666666666,4.49037333333333,3.82164999999999,6.88666666666666,10.6066666666666,13.12,15.63,25.69,28.3999999999999,1882.67393518518,1381.0,0.733531162348705,2.70999999999997,0.777266666666666,978.49,9.0182,27.6,0.41628,41.291992,579.44,-0.2747017817734757,-0.3127746305096973,1005.0,311.0,65.0,1381.0,15,1,1,0,0,1,-5.4618,3.2262,3.7199999999999402,2.5100000000000016,2.70999999999997,2.709999999999898,8.3849,7.4223,6.2107,8.275133333333331,6.51575,248.90232000000003,5225.505808000001
2025-01-28 16:00:00,14.6999999999999,14.9933333333333,14.7833333333333,16.2533333333333,0,0.0,14.3899999999999,14.5966666666666,15.0636666666666,16.5733333333333,0.0,0.0,14.7799999999999,14.7806666666666,15.8936666666666,17.11,0,0.0,11.1733333333333,6.99999999999999,24.1333333333333,28.8666666666666,973,67.0399999999999,14.7633333333333,15.0199999999999,14.6766666666666,17.0966666666666,1.0,0.0,24.0,79.0,118.0,92.0,0.0,65.0,4.54450666666666,3.7532,4.42686333333333,3.74606666666666,6.88,10.3433333333333,13.0666666666666,15.6499999999999,25.5033333333333,28.2566666666666,1833.35777777777,1352.0,0.737444712858374,2.75333333333333,0.791306666666665,978.2,9.2177,27.7,0.64959,50.419983,441.56,-0.5006620797643679,-0.4138896591919369,974.0,313.0,65.0,1352.0,16,1,1,0,0,1,-5.242299999999998,3.4337000000000004,3.4633333333333,2.5833333333333,2.75333333333333,2.753333333333302,9.0182,8.3849,7.4223,8.873599999999998,7.5121166666666666,255.33029000000002,4070.167612
2025-01-28 17:00:00,14.63,14.9666666666666,14.8633333333333,16.3,0,0.0,14.4706666666666,14.67,15.17,16.61,0.0,0.0,14.7213333333333,14.5256666666666,16.0,17.2053333333333,0,0.0,11.04,6.99333333333333,24.0666666666666,28.6899999999999,936,63.7933333333333,14.5833333333333,14.7966666666666,14.8,17.1133333333333,0.0,0.0,22.0,79.0,119.0,92.0,0.0,64.0,4.48400333333333,3.66243333333333,4.36653333333333,3.65431666666666,6.85333333333333,10.1366666666666,12.9133333333333,15.4766666666666,25.4033333333333,28.0766666666666,1744.57046296296,1312.0,0.752047582974499,2.67333333333333,0.821569999999999,978.1,9.0113,29.0,1.3794,94.58899,259.64,-1.3749780176080972,0.1103621814504738,936.0,312.0,64.0,1312.0,17,1,1,0,0,1,-5.188699999999999,3.3313000000000006,3.2833333333332693,2.5633333333333006,2.67333333333333,2.6733333333333,9.2177,9.0182,8.3849,9.082399999999998,8.21085,261.3277,2339.693932
2025-01-28 18:00:00,14.3899999999999,14.8366666666666,14.8999999999999,16.3,0,0.0,14.5,14.67,15.2249999999999,16.61,0.0,0.0,14.5746666666666,14.5293333333333,16.0916666666666,17.22,0,0.0,10.77,6.99666666666666,23.7466666666666,28.0,872,60.2699999999999,14.3766666666666,14.67,14.8999999999999,17.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,64.0,4.42716333333333,3.58250666666666,4.3086,3.57612,6.87333333333333,9.69,12.7666666666666,15.3399999999999,25.16,27.5466666666666,1648.21708333333,1250.0,0.758395245771883,2.38666666666667,0.844656666666667,978.36,7.3505,36.6,3.0376,108.44,66.88,-2.881635691119308,0.9608275098410488,872.0,314.0,64.0,1250.0,18,1,1,0,0,1,-5.3294999999999995,2.2785000000000006,2.816666666666669,2.5733333333333004,2.38666666666667,2.386666666666599,9.0113,9.2177,9.0182,8.526499999999999,8.400816666666666,269.0283,491.60143999999997
2025-01-28 19:00:00,14.2533333333333,14.7133333333333,14.9133333333333,16.3,0,0.0,14.5,14.7066666666666,15.2799999999999,16.654,0.0,0.0,14.4143333333333,14.5696666666666,16.11,17.2603333333333,0,0.0,10.47,6.98666666666666,23.6766666666666,27.6233333333333,793,57.3433333333333,14.27,14.56,14.95,17.1999999999999,1.0,0.0,23.0,78.0,117.0,90.0,0.0,58.0,4.42884333333333,3.55306,4.31054,3.54605999999999,6.90666666666666,9.34666666666666,12.68,15.26,24.8233333333333,27.2566666666666,1568.18087962962,1160.0,0.739710587642139,2.43333333333332,0.875783333333333,978.94,6.2219,40.7,3.019,111.01001,0.0,-2.818290246340088,1.0824052325189153,794.0,308.0,58.0,1160.0,19,1,1,0,0,0,-5.6381,1.4778999999999995,2.4400000000000004,2.58,2.43333333333332,2.4333333333333016,7.3505,9.0113,9.2177,7.527899999999998,8.20075,253.23133,0.0
2025-01-28 20:00:00,14.14,14.5599999999999,15.0,16.3,0,0.0,14.5,14.7799999999999,15.2799999999999,16.72,0.0,0.0,14.2933333333333,14.4963333333333,16.11,17.3299999999999,0,0.0,10.1599999999999,7.01,23.7566666666666,27.3033333333333,738,53.6566666666666,14.1066666666666,14.4066666666666,15.0,17.1999999999999,0.0,0.0,23.0,78.0,118.0,90.0,1.0,54.0,4.39954333333333,3.49008333333333,4.28447,3.48100666666666,6.92,9.03666666666666,12.6233333333333,15.06,24.5466666666666,27.0033333333333,1467.36078703703,1102.0,0.75100821129697,2.45666666666666,0.90946,979.43,5.4986,43.8,2.6398,105.0,0.052002,-2.5498509962378826,0.6832305152616346,738.0,309.0,55.0,1102.0,20,1,1,0,0,0,-5.7414000000000005,1.0025999999999993,2.11666666666666,2.436666666666701,2.45666666666666,2.456666666666699,6.2219,7.3505,9.0113,6.356999999999998,7.7197,240.83867999999998,0.28593819719999997
2025-01-28 21:00:00,14.1399999999999,14.3999999999999,15.0,16.3,0,0.0,14.5,14.7799999999999,15.2799999999999,16.72,0.0,0.0,14.2383333333333,14.3569999999999,16.1943333333333,17.3299999999999,0,0.0,10.32,7.04666666666666,24.2066666666666,27.9266666666666,789,56.58,14.1799999999999,14.4766666666666,15.0,17.1999999999999,0.0,0.0,24.0,80.0,120.0,93.0,0.0,47.0,4.41665666666666,3.52394999999999,4.30775666666666,3.51299333333333,6.93333333333333,9.40666666666667,12.8333333333333,15.1533333333333,24.4666666666666,27.5933333333333,1547.30583333333,1153.0,0.745166194789114,3.12666666666666,0.892706666666666,979.91,4.8748,48.2,2.2471,88.64899,0.0,-2.2464753393565258,-0.0529807480409842,789.0,317.0,47.0,1153.0,21,1,1,0,0,0,-5.4852,0.7307999999999995,2.47333333333334,2.3200000000000003,3.12666666666666,3.1266666666667007,5.4986,6.2219,7.3505,5.531766666666665,7.029133333333333,234.96536,0.0
2025-01-28 22:00:00,14.3599999999999,14.5533333333333,15.0,16.3,0,0.0,14.5,14.7286666666666,15.2799999999999,16.72,0.0,0.0,14.477,14.2726666666666,16.22,17.3299999999999,0,0.0,10.6366666666666,7.0,23.8633333333333,27.9533333333333,831,58.86,14.4033333333333,14.6899999999999,15.0,17.1999999999999,1.0,0.0,23.0,79.0,117.0,91.0,0.0,50.0,4.42373,3.53275333333333,4.31481666666666,3.52160333333333,6.89,9.74666666666666,13.0133333333333,15.3733333333333,24.4999999999999,27.5266666666666,1609.65749999999,1192.0,0.740530205959963,3.02666666666667,0.890976666666667,979.85,4.2815,53.8,1.9436,77.03,0.0,-1.894014323480282,-0.4362232254838452,832.0,310.0,50.0,1192.0,22,1,1,0,0,0,-4.9585,0.5855000000000001,2.856666666666661,2.3599999999999994,3.02666666666667,3.0266666666666993,4.8748,5.4986,6.2219,4.8849666666666645,6.206433333333333,230.34470000000002,0.0
2025-01-28 23:00:00,14.3666666666666,14.6999999999999,15.0,16.3,0,0.0,14.5,14.67,15.2799999999999,16.72,0.0,0.0,14.536,14.3716666666666,16.22,17.3299999999999,0,0.0,10.5466666666666,6.99666666666666,23.84,27.8333333333333,828,57.6466666666666,14.34,14.64,15.0,17.1999999999999,0.0,0.0,24.0,79.0,119.0,91.0,0.0,53.0,4.44537333333333,3.56053666666666,4.33337333333333,3.55019666666666,6.92,9.62,12.89,15.3166666666666,24.58,27.47,1576.4762037037,1194.0,0.757385361856315,2.88999999999999,0.884836666666666,979.71,3.778,57.8,1.6506,82.643005,0.0,-1.6370115251043484,-0.2113613651439998,828.0,313.0,53.0,1194.0,23,1,1,0,0,0,-4.662000000000001,0.40199999999999947,2.6999999999999993,2.4266666666666,2.88999999999999,2.8900000000000006,4.2815,4.8748,5.4986,4.311433333333332,5.334216666666666,218.36839999999998,0.0
2025-01-29 00:00:00,14.1566666666666,14.6333333333333,14.9866666666666,16.3,0,0.0,14.5,14.67,15.2799999999999,16.72,0.0,0.0,14.319,14.4229999999999,16.2016666666666,17.3299999999999,0,0.0,10.3066666666666,6.97999999999999,24.0099999999999,27.7333333333333,778,55.8033333333333,14.1166666666666,14.4166666666666,15.0,17.1999999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,45.0,4.43266666666666,3.54922333333333,4.31516,3.54124666666666,6.90333333333333,9.21333333333333,12.5733333333333,15.0333333333333,24.24,27.4166666666666,1526.0661574074,1136.0,0.74439760981917,3.17666666666667,0.883443333333334,979.39,3.3588,59.9,1.2629,87.25101,0.0,-1.2614466951936223,-0.0605693419568661,778.0,313.0,45.0,1136.0,0,2,1,0,0,0,-4.661199999999999,0.15080000000000005,2.3099999999999996,2.459999999999999,3.17666666666667,3.176666666666602,3.778,4.2815,4.8748,3.8060999999999985,4.668933333333333,201.19212,0.0
2025-01-29 01:00:00,14.0266666666666,14.3233333333333,14.8999999999999,16.3,0,0.0,14.5,14.67,15.2799999999999,16.6466666666666,0.0,0.0,14.11,14.4486666666666,16.11,17.3299999999999,0,0.0,10.62,7.01,24.0399999999999,28.1366666666666,827,59.5166666666666,14.0566666666666,14.3599999999999,15.0,17.1999999999999,1.0,0.0,23.0,77.0,116.0,89.0,0.0,43.0,4.42809333333333,3.55682666666666,4.31508666666666,3.54548,6.9,9.87,12.7066666666666,15.0266666666666,24.2133333333333,27.71,1627.61550925925,1176.0,0.722529364773138,3.49666666666666,0.871266666666667,978.66,2.9491,61.2,1.0824,79.55301,0.0,-1.0644571535281857,-0.1962669822019821,828.0,305.0,43.0,1176.0,1,2,1,0,0,0,-4.8109,-0.15490000000000004,2.969999999999999,2.3200000000000003,3.49666666666666,3.4966666666667017,3.3588,3.778,4.2815,3.361966666666665,4.123466666666666,180.48492000000002,0.0
2025-01-29 02:00:00,14.1233333333333,14.3366666666666,14.8999999999999,16.3,0,0.0,14.5,14.67,15.2763333333333,16.61,0.0,0.0,14.2163333333333,14.2983333333333,16.11,17.3299999999999,0,0.0,10.8166666666666,7.00666666666666,24.1966666666666,28.5666666666666,901,61.9099999999999,14.16,14.4533333333333,14.8999999999999,17.1666666666666,0.0,0.0,24.0,80.0,120.0,93.0,1.0,52.0,4.40513333333333,3.54369333333333,4.29475,3.53266666666666,6.94999999999999,10.17,12.8,15.1199999999999,24.6966666666666,28.0399999999999,1693.06652777777,1271.0,0.750708834618709,3.34333333333332,0.861439999999999,978.41,2.6078,62.1,0.76285,93.474,0.0,-0.7614481857725832,0.0462253489293662,901.0,317.0,53.0,1271.0,2,2,1,0,0,0,-4.9722,-0.4241999999999999,3.2200000000000095,2.319999999999899,3.34333333333332,3.343333333333298,2.9491,3.3588,3.778,2.971899999999998,3.641666666666667,161.94438000000002,0.0
2025-01-29 03:00:00,14.1,14.3999999999999,14.8566666666666,16.3,0,0.0,14.5,14.67,15.17,16.61,0.0,0.0,14.22,14.3569999999999,16.0696666666666,17.3299999999999,0,0.0,10.7333333333333,6.99333333333333,24.0199999999999,28.21,858,60.0666666666666,14.1166666666666,14.4166666666666,14.8999999999999,17.1,0.0,0.0,24.0,79.0,118.0,91.0,0.0,52.0,4.39055333333333,3.50749666666666,4.28138333333333,3.49586333333333,6.89999999999999,10.0099999999999,12.84,15.1033333333333,24.4166666666666,27.7266666666666,1642.65648148148,1222.0,0.743916950242634,3.31,0.883056666666665,978.37,2.3159,62.7,0.61166,91.93201,0.0,-0.6113122938207286,0.0206212275007873,858.0,312.0,52.0,1222.0,3,2,1,0,0,0,-5.144099999999999,-0.6680999999999997,3.1099999999999106,2.2633333333333,3.31,3.3099999999999987,2.6078,2.9491,3.3588,2.624266666666665,3.2151833333333335,145.20693,0.0
2025-01-29 04:00:00,14.0833333333333,14.3799999999999,14.8,16.2766666666666,0,0.0,14.4376666666666,14.6186666666666,15.17,16.5916666666666,0.0,0.0,14.1686666666666,14.3093333333333,16.0,17.3043333333333,0,0.0,10.3433333333333,6.96666666666666,23.66,27.4033333333333,773,56.73,14.07,14.3833333333333,14.81,17.08,1.0,0.0,22.0,78.0,118.0,91.0,0.0,40.0,4.39320333333333,3.48202333333333,4.28427666666666,3.46993,6.87666666666666,9.52,12.7733333333333,15.0133333333333,23.77,27.0833333333333,1551.40791666666,1123.0,0.723858624115353,3.31333333333331,0.91118,977.79,1.9969,63.3,0.62349,80.767,0.0,-0.615412073781497,-0.1000387901963896,774.0,309.0,40.0,1123.0,4,2,1,0,0,0,-5.343100000000001,-0.9391000000000003,2.6433333333333398,2.24,3.31333333333331,3.3133333333333006,2.3159,2.6078,2.9491,2.306866666666665,2.8344166666666664,126.40377,0.0
2025-01-29 05:00:00,14.1266666666666,14.3,14.7533333333333,16.1999999999999,0,0.0,14.3899999999999,14.56,15.093,16.5,0.0,0.0,14.176,14.2579999999999,16.0,17.22,0,0.0,10.1766666666666,6.99999999999999,23.24,26.8,735,53.6133333333333,14.1466666666666,14.4533333333333,14.79,17.0,0.0,0.0,25.0,80.0,119.0,91.0,0.0,40.0,4.43118999999999,3.50627333333333,4.32266666666666,3.49267333333333,6.90666666666666,9.30333333333333,12.86,15.1466666666666,23.3433333333333,26.5466666666666,1466.17574074074,1090.0,0.743430660944717,3.20333333333331,0.924916666666665,977.13,1.667,63.8,0.77035,118.399994,0.0,-0.6776373164768098,0.3663970384952748,735.0,315.0,40.0,1090.0,5,2,1,0,0,0,-5.573,-1.229,2.396666666666669,2.2866666666666013,3.20333333333331,3.2033333333332976,1.9969,2.3159,2.6078,1.9932666666666645,2.4825833333333334,106.35459999999999,0.0
2025-01-29 06:00:00,14.11,14.3833333333333,14.6999999999999,16.1999999999999,0,0.0,14.3899999999999,14.56,15.06,16.5,0.0,0.0,14.22,14.192,16.0,17.22,0,0.0,10.3133333333333,6.99666666666666,22.9966666666666,26.7299999999999,746,54.87,14.1166666666666,14.44,14.6999999999999,16.9866666666666,0.0,0.0,24.0,78.0,116.0,90.0,0.0,39.0,4.39985333333333,3.50608,4.28684,3.49447,6.91333333333333,9.43,12.7699999999999,15.0666666666666,23.0366666666666,26.4233333333333,1500.54208333333,1093.0,0.728403429760522,3.38666666666666,0.893773333333333,976.99,1.3772,64.5,1.0776,103.390015,0.0,-1.048306791436891,0.2495488549909415,746.0,308.0,39.0,1093.0,6,2,1,0,0,0,-5.722799999999999,-1.4628,2.5166666666666693,2.2966666666667006,3.38666666666666,3.3866666666666987,1.667,1.9969,2.3159,1.680366666666665,2.1523166666666667,88.82939999999999,0.0
2025-01-29 07:00:00,14.0066666666666,14.35,14.6533333333333,16.1766666666666,0,0.0,14.3899999999999,14.56,14.9759999999999,16.4669999999999,0.0,0.0,14.1393333333333,14.2066666666666,15.8899999999999,17.1503333333333,0,0.0,10.2666666666666,6.99333333333333,23.1799999999999,26.8966666666666,752,54.9066666666666,13.9833333333333,14.2833333333333,14.65,16.8999999999999,1.0,0.0,22.0,78.0,118.0,91.0,0.0,40.0,4.44932666666666,3.53721999999999,4.33613333333333,3.52639333333333,6.91,9.35666666666666,12.6233333333333,14.9133333333333,23.3433333333333,26.59,1501.54481481481,1102.0,0.733910829118949,3.24666666666668,0.912106666666667,977.11,1.075,64.8,1.0731,94.21701,0.0,-1.070194785940653,0.0789096327797805,753.0,309.0,40.0,1102.0,7,2,1,0,0,0,-5.965000000000001,-1.7410000000000005,2.44666666666666,2.290000000000001,3.24666666666668,3.246666666666698,1.3772,1.667,1.9969,1.3730666666666647,1.8399666666666665,69.66,0.0
2025-01-29 08:00:00,13.7866666666666,14.1766666666666,14.6,16.1,0,0.0,14.3899999999999,14.56,14.94,16.3899999999999,0.0,0.0,13.8973333333333,14.2066666666666,15.8899999999999,17.11,0,0.0,9.76999999999999,6.97333333333333,22.8999999999999,26.0466666666666,666,48.6933333333333,13.75,13.9933333333333,14.58,16.8999999999999,1.0,0.0,25.0,80.0,119.0,92.0,0.0,41.0,4.5475,3.58311,4.43797333333333,3.57036666666666,6.87666666666666,8.79999999999999,12.4366666666666,14.6566666666666,23.0666666666666,25.8533333333333,1331.6274074074,1024.0,0.76898387214308,2.78666666666666,0.964389999999999,977.47,1.2594,67.5,0.85002,89.61902,5.952,-0.8500012087081112,-0.0056520434136644,667.0,316.0,41.0,1024.0,8,2,1,0,0,1,-5.2406,-1.3405999999999998,1.9233333333333302,2.2200000000000006,2.78666666666666,2.786666666666701,1.075,1.3772,1.667,1.237199999999998,1.6152333333333333,85.0095,7.495948800000001
2025-01-29 09:00:00,13.7933333333333,14.0,14.4999999999999,16.1,0,0.0,14.3496666666666,14.508,14.8593333333333,16.3899999999999,0.0,0.0,13.8459999999999,14.06,15.8606666666666,17.066,0,0.0,9.75666666666666,7.02,21.9933333333333,25.0966666666666,633,48.9166666666666,13.8733333333333,14.1533333333333,14.3999999999999,16.8866666666666,0.0,0.0,24.0,79.0,117.0,90.0,1.0,39.0,4.59507333333333,3.65156333333333,4.48933333333333,3.63710999999999,6.93333333333333,8.95,12.6866666666666,14.8266666666666,21.9966666666666,24.8666666666666,1337.7349537037,983.0,0.734824187166844,2.87,0.943509999999999,977.79,2.6966,60.5,0.47819,68.29199,106.44,-0.4442771819593799,-0.1768713139269113,633.0,310.0,40.0,983.0,9,2,1,0,0,1,-5.2034,-0.46340000000000003,2.0166666666666693,2.1400000000000006,2.87,2.870000000000001,1.2594,1.075,1.3772,1.676999999999998,1.678683333333333,163.14430000000002,287.02610400000003
2025-01-29 10:00:00,14.1166666666666,14.1766666666666,14.3999999999999,16.1,0,0.0,14.2799999999999,14.4106666666666,14.8299999999999,16.3899999999999,0.0,0.0,14.154,13.9166666666666,15.7799999999999,17.0,0,0.0,10.38,7.01999999999999,23.1,26.9,774,56.6366666666666,14.1933333333333,14.4933333333333,14.3999999999999,16.8,0.0,0.0,22.0,78.0,118.0,91.0,0.0,40.0,4.63090666666666,3.71420666666666,4.52244666666666,3.70056333333333,6.93333333333333,9.65999999999999,12.9333333333333,15.1899999999999,23.16,26.54,1548.85550925925,1123.0,0.725051493368206,3.37999999999999,0.916699999999999,977.43,4.1531,54.7,1.298,93.97299,265.92,-1.294880676971259,0.0899334887928515,774.0,309.0,40.0,1123.0,10,2,1,0,0,1,-4.9068999999999985,0.5291000000000006,2.7266666666666595,2.2566666666666,3.37999999999999,3.379999999999999,2.6966,1.2594,1.075,2.7030333333333316,2.03805,227.17457000000002,1104.392352
2025-01-29 11:00:00,14.33,14.4933333333333,14.3999999999999,16.1,0,0.0,14.2799999999999,14.3556666666666,14.8299999999999,16.3899999999999,0.0,0.0,14.3996666666666,14.1313333333333,15.7799999999999,17.0,0,0.0,10.5433333333333,6.98999999999999,23.8699999999999,27.8633333333333,824,58.0,14.3666666666666,14.6633333333333,14.3999999999999,16.8366666666666,0.0,0.0,24.0,80.0,119.0,91.0,0.0,61.0,4.65142666666666,3.75387333333333,4.53997666666666,3.74229,6.92,9.65333333333333,12.9333333333333,15.3666666666666,24.9366666666666,27.4733333333333,1586.13888888888,1199.0,0.755923714120593,2.53666666666667,0.897553333333333,977.54,5.6766,51.2,0.67432,78.72101,442.68,-0.6612964834764811,-0.1318879196198052,824.0,314.0,61.0,1199.0,11,2,1,0,0,1,-4.0834,1.7725999999999997,2.7333333333333307,2.4333333333333,2.53666666666667,2.536666666666701,4.1531,2.6966,1.2594,4.1754333333333316,2.7063166666666665,290.64191999999997,2512.917288
2025-01-29 12:00:00,14.4866666666666,14.6866666666666,14.4133333333333,16.1,0,0.0,14.2799999999999,14.44,14.8299999999999,16.3899999999999,0.0,0.0,14.536,14.5476666666666,15.7799999999999,17.0,0,0.0,10.6999999999999,7.03999999999999,23.75,27.9933333333333,857,60.42,14.5666666666666,14.7733333333333,14.3999999999999,16.8999999999999,1.0,0.0,24.0,79.0,118.0,91.0,0.0,63.0,4.66189666666666,3.79119333333333,4.54826,3.77986333333333,6.93,9.84,13.0599999999999,15.52,25.0966666666666,27.5099999999999,1652.31916666666,1233.0,0.746223868169133,2.41333333333334,0.870703333333333,976.3,6.9074,48.9,1.6312,92.72101,555.12,-1.629360877733702,0.0774375239200012,858.0,312.0,63.0,1233.0,12,2,1,0,0,1,-3.3126000000000007,2.819399999999999,2.91,2.4600000000001003,2.41333333333334,2.4133333333332985,5.6766,4.1531,2.6966,5.5790333333333315,3.628016666666667,337.77186,3834.435888
2025-01-29 13:00:00,14.7399999999999,14.8633333333333,14.6,16.1,0,0.0,14.2799999999999,14.44,14.8703333333333,16.3899999999999,0.0,0.0,14.7543333333333,14.5036666666666,15.7799999999999,17.0,0,0.0,11.0066666666666,7.02666666666666,23.8966666666666,28.4599999999999,920,64.3399999999999,14.7866666666666,15.06,14.5066666666666,16.8999999999999,0.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.65039333333333,3.84152333333333,4.54071999999999,3.83075666666666,6.96,10.2033333333333,13.2499999999999,15.75,25.3833333333333,27.8933333333333,1759.52027777777,1295.0,0.735996064583891,2.51,0.808869999999999,974.53,8.0071,47.6,2.5333,109.73999,567.54,-2.384430720405818,0.855627856947745,920.0,311.0,64.0,1295.0,13,2,1,0,0,1,-2.472900000000001,3.815099999999999,3.2433333333332994,2.5000000000000995,2.51,2.509999999999998,6.9074,5.6766,4.1531,6.863699999999997,4.783366666666667,381.13795999999996,4544.349533999999
2025-01-29 14:00:00,14.8999999999999,15.07,14.6466666666666,16.1,0,0.0,14.3863333333333,14.528,14.94,16.3899999999999,0.0,0.0,14.9229999999999,14.566,15.7836666666666,17.033,0,0.0,11.34,7.00333333333333,24.1499999999999,29.0999999999999,1003,69.1799999999999,14.8833333333333,15.18,14.6266666666666,16.9933333333333,1.0,0.0,25.0,79.0,118.0,92.0,0.0,66.0,4.63779,3.84829333333333,4.52458,3.83927333333333,6.90999999999999,10.5833333333333,13.3133333333333,15.8366666666666,25.66,28.43,1891.88083333333,1384.0,0.731547133210028,2.76999999999999,0.789496666666667,973.09,8.9845,46.1,2.8192,102.33002,579.9,-2.754171835265868,0.6020183899419016,1004.0,314.0,66.0,1384.0,14,2,1,0,0,1,-1.7954999999999988,4.6725,3.67333333333331,2.5233333333332997,2.76999999999999,2.7699999999999996,8.0071,6.9074,5.6766,7.966333333333331,6.070883333333334,414.18545000000006,5210.1115500000005
2025-01-29 15:00:00,14.8999999999999,15.1,14.7166666666666,16.1899999999999,0,0.0,14.4083333333333,14.56,15.024,16.4853333333333,0.0,0.0,15.0,14.803,15.8899999999999,17.11,0,0.0,11.43,7.0,24.1866666666666,29.2666666666666,1023,70.8399999999999,14.9033333333333,15.2033333333333,14.7366666666666,17.03,0.0,0.0,22.0,79.0,119.0,92.0,0.0,70.0,4.62252333333333,3.84573,4.50578,3.83869,6.91333333333333,10.6133333333333,13.2266666666666,15.81,25.7666666666666,28.54,1937.27722222222,1405.0,0.725244680463617,2.77333333333332,0.776793333333332,971.94,9.7151,45.1,3.6437,100.25,548.84,-3.58554909001379,0.6483728966430369,1023.0,312.0,70.0,1405.0,15,2,1,0,0,1,-1.2649000000000008,5.323099999999999,3.699999999999969,2.5833333333333997,2.77333333333332,2.7733333333333974,8.9845,8.0071,6.9074,8.90223333333333,7.240633333333332,438.15101,5332.035484
2025-01-29 16:00:00,14.84,15.1,14.8,16.1999999999999,0,0.0,14.5,14.659,15.1003333333333,16.5,0.0,0.0,14.9779999999999,14.7603333333333,15.9926666666666,17.143,0,0.0,11.36,7.00666666666666,24.2066666666666,29.2166666666666,1026,69.8133333333333,14.8633333333333,15.1666666666666,14.8633333333333,17.1,1.0,0.0,23.0,79.0,120.0,92.0,1.0,67.0,4.60701,3.81854666666666,4.48977333333333,3.81141,6.89666666666666,10.54,13.1366666666666,15.7866666666666,25.6366666666666,28.5333333333333,1909.20074074074,1409.0,0.738005160972926,2.89666666666665,0.788463333333333,971.31,9.785,45.7,3.8826,98.05701,432.4,-3.844275242196573,0.5441788513296683,1027.0,314.0,68.0,1409.0,16,2,1,0,0,1,-1.0749999999999993,5.441,3.643333333333339,2.6500000000000004,2.89666666666665,2.8966666666667003,9.7151,8.9845,8.0071,9.494866666666665,8.179283333333332,447.1745,4231.034
2025-01-29 17:00:00,14.8,15.1,14.8933333333333,16.2633333333333,0,0.0,14.5183333333333,14.67,15.1736666666666,16.5916666666666,0.0,0.0,14.8899999999999,14.6933333333333,16.099,17.22,0,0.0,11.2333333333333,6.99333333333333,24.2566666666666,29.1133333333333,969,67.34,14.8033333333333,15.0866666666666,14.97,17.1933333333333,0.0,0.0,23.0,77.0,116.0,91.0,0.0,67.0,4.60050333333333,3.80090666666666,4.48152333333333,3.79515333333333,6.87666666666666,10.2966666666666,13.08,15.69,25.76,28.46,1841.56194444444,1343.0,0.729272237652126,2.7,0.799596666666665,970.99,9.3893,48.0,4.3578,98.484985,252.6,-4.310101981223301,0.6429943634706095,969.0,307.0,67.0,1343.0,17,2,1,0,0,1,-1.0107,5.2293,3.4199999999999395,2.6099999999999994,2.7,2.6999999999999993,9.785,9.7151,8.9845,9.629799999999998,8.798066666666667,450.68640000000005,2371.73718
2025-01-29 18:00:00,14.6866666666666,15.0399999999999,14.9633333333333,16.3,0,0.0,14.61,14.7543333333333,15.2799999999999,16.61,0.0,0.0,14.7873333333333,14.7873333333333,16.187,17.2969999999999,0,0.0,11.0533333333333,6.98,24.2299999999999,28.8566666666666,951,65.3966666666666,14.6533333333333,14.88,15.07,17.2333333333333,0.0,0.0,23.0,81.0,121.0,93.0,0.0,66.0,4.50924999999999,3.69240666666666,4.38774,3.68653666666666,6.86333333333333,10.01,12.8966666666666,15.53,25.7066666666666,28.2799999999999,1788.41717592592,1335.0,0.74647012898924,2.57333333333331,0.816843333333331,971.15,7.9464,56.1,4.8527,103.83002,65.68,-4.712016187256349,1.160000319411223,951.0,318.0,66.0,1335.0,18,2,1,0,0,1,-0.8335999999999997,4.4344,3.14666666666667,2.6333333333333986,2.57333333333331,2.573333333333302,9.3893,9.785,9.7151,9.040233333333331,8.971233333333332,445.79304,521.9195520000001
2025-01-29 19:00:00,14.5333333333333,14.8666666666666,15.0,16.3,0,0.0,14.61,14.7799999999999,15.2799999999999,16.6393333333333,0.0,0.0,14.6296666666666,14.7763333333333,16.2236666666666,17.3299999999999,0,0.0,10.9966666666666,6.98333333333333,23.9633333333333,28.5133333333333,934,65.3033333333333,14.5,14.74,15.1,17.3,1.0,0.0,24.0,78.0,118.0,91.0,0.0,63.0,4.50112666666666,3.68091666666666,4.38288666666666,3.67422333333333,6.89,10.04,12.8299999999999,15.4399999999999,25.3033333333333,27.9633333333333,1785.86476851851,1309.0,0.732978231652945,2.66,0.820209999999999,971.56,6.8181,62.8,4.7125,106.399994,0.080078,-4.520767244353204,1.3305336419584244,935.0,311.0,63.0,1309.0,19,2,1,0,0,0,-0.6219000000000001,3.8421000000000003,3.1499999999999995,2.6099999999999994,2.66,2.66,7.9464,9.3893,9.785,8.051266666666665,8.773066666666667,428.17668,0.5459798118
2025-01-29 20:00:00,14.5733333333333,14.8,15.0,16.3,0,0.0,14.61,14.7799999999999,15.3569999999999,16.72,0.0,0.0,14.56,14.5633333333333,16.3299999999999,17.3813333333333,0,0.0,11.0333333333333,7.0,23.8066666666666,28.4433333333333,925,64.9066666666666,14.5066666666666,14.7566666666666,15.1933333333333,17.3,0.0,0.0,22.0,78.0,118.0,91.0,0.0,62.0,4.58463,3.75227333333333,4.46770666666666,3.74529,6.88333333333333,10.1933333333333,12.9266666666666,15.4433333333333,25.11,27.8666666666666,1775.01703703703,1296.0,0.730133837004381,2.75666666666664,0.832356666666669,971.8,6.2975,66.0,3.0518,107.42999,0.0,-2.9116725520565465,0.9141368549623838,925.0,309.0,62.0,1296.0,20,2,1,0,0,0,-0.5024999999999995,3.5775000000000006,3.3099999999999694,2.5166666666666995,2.75666666666664,2.7566666666666,6.8181,7.9464,9.3893,7.020666666666664,8.325233333333333,415.63500000000005,0.0
2025-01-29 21:00:00,14.5199999999999,14.8,15.0,16.3499999999999,0,0.0,14.61,14.8313333333333,15.3899999999999,16.72,0.0,0.0,14.56,14.4853333333333,16.3299999999999,17.44,0,0.0,11.0266666666666,7.02,23.7933333333333,28.3599999999999,923,64.4866666666666,14.5333333333333,14.7399999999999,15.1999999999999,17.3,0.0,0.0,23.0,79.0,119.0,92.0,0.0,63.0,4.48807333333333,3.65657,4.37253,3.64936,6.91666666666666,10.1933333333333,12.9133333333333,15.4433333333333,25.14,27.8333333333333,1763.5312037037,1299.0,0.73659031225072,2.69333333333333,0.831503333333333,971.92,5.9287,68.0,1.6043,92.50702,0.0,-1.6027644759297406,0.0701749577674561,923.0,313.0,63.0,1299.0,21,2,1,0,0,0,-0.4713000000000003,3.3687,3.2766666666666397,2.5299999999999994,2.69333333333333,2.6933333333332996,6.2975,6.8181,7.9464,6.348099999999998,7.694166666666667,403.15160000000003,0.0
2025-01-29 22:00:00,14.46,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.5723333333333,16.3299999999999,17.44,0,0.0,11.0099999999999,7.01,23.8433333333333,28.3966666666666,928,63.9366666666666,14.5433333333333,14.7566666666666,15.1999999999999,17.3,1.0,0.0,24.0,80.0,120.0,92.0,0.0,59.0,4.46816999999999,3.63063666666666,4.35423333333333,3.62231333333333,6.90666666666666,10.1966666666666,12.9833333333333,15.4433333333333,24.8666666666666,27.8333333333333,1748.49023148148,1304.0,0.745786265500111,2.96666666666666,0.837533333333332,972.09,5.5794,69.5,1.006,87.354004,0.0,-1.0049274343109809,-0.0464419182328764,929.0,316.0,59.0,1304.0,22,2,1,0,0,0,-0.5206,3.1393999999999997,3.2899999999999396,2.459999999999999,2.96666666666666,2.9666666666667005,5.9287,6.2975,6.8181,5.935199999999997,6.9932333333333325,387.76829999999995,0.0
2025-01-29 23:00:00,14.4933333333333,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.507,16.3299999999999,17.44,0,0.0,10.8766666666666,6.98999999999999,23.8866666666666,28.3133333333333,901,63.88,14.4866666666666,14.7433333333333,15.1999999999999,17.3,0.0,0.0,23.0,78.0,118.0,92.0,1.0,57.0,4.45966666666666,3.62800333333333,4.34480333333333,3.61952666666666,6.9,10.06,12.9199999999999,15.4466666666666,24.8633333333333,27.8133333333333,1746.94055555555,1270.0,0.726985240545932,2.95,0.831663333333332,971.96,5.2257,70.6,0.84002,54.38199,0.0,-0.6828671599180519,-0.4892096097844498,901.0,311.0,58.0,1270.0,23,2,1,0,0,0,-0.654300000000001,2.8736999999999995,3.16,2.5266666666666993,2.95,2.9499999999999993,5.5794,5.9287,6.2975,5.577933333333331,6.2993,368.93441999999993,0.0
2025-01-30 00:00:00,14.4333333333333,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.7359999999999,16.3299999999999,17.44,0,0.0,10.9633333333333,7.0,23.88,28.4233333333333,918,63.0666666666666,14.4399999999999,14.7133333333333,15.1999999999999,17.3,0.0,0.0,23.0,79.0,119.0,92.0,0.0,58.0,4.45922,3.62656333333333,4.34275333333333,3.61885,6.89666666666666,10.1499999999999,12.9166666666666,15.4366666666666,24.83,27.8666666666666,1724.69814814814,1289.0,0.74737715778499,3.03666666666666,0.832656666666667,971.74,4.8409,71.7,0.3822,41.242004,0.0,-0.251961866066337,-0.2873883401399041,918.0,313.0,58.0,1289.0,0,3,1,0,0,0,-0.8190999999999988,2.5769000000000006,3.2533333333332406,2.5199999999999996,3.03666666666666,3.0366666666666013,5.2257,5.5794,5.9287,5.215333333333331,5.781716666666667,347.09253000000007,0.0
2025-01-30 01:00:00,14.3999999999999,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.5523333333333,16.3299999999999,17.44,0,0.0,11.0033333333333,6.99333333333333,23.8366666666666,28.4066666666666,919,64.3233333333333,14.4199999999999,14.7033333333333,15.1999999999999,17.3,1.0,0.0,24.0,79.0,118.0,91.0,0.0,57.0,4.46683333333333,3.64161333333333,4.35322333333333,3.63302666666666,6.87333333333333,10.19,12.9366666666666,15.41,24.7799999999999,27.8399999999999,1759.06449074074,1289.0,0.732775862843552,3.06,0.825220000000001,971.33,4.4998,72.8,0.68134,329.1,0.0,0.3498961966773138,-0.5846339428657478,920.0,312.0,57.0,1289.0,1,3,1,0,0,0,-0.9402000000000008,2.3237999999999994,3.316666666666669,2.4733333333334,3.06,3.0599999999999987,4.8409,5.2257,5.5794,4.855466666666664,5.395333333333333,327.58543999999995,0.0
2025-01-30 02:00:00,14.3933333333333,14.8,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.56,14.6956666666666,16.3299999999999,17.44,0,0.0,10.9466666666666,7.00666666666666,23.9033333333333,28.4066666666666,911,64.03,14.4,14.6866666666666,15.1999999999999,17.3,0.0,0.0,23.0,78.0,118.0,92.0,0.0,56.0,4.45976666666666,3.62108,4.34471333333333,3.61189,6.91,10.1599999999999,12.9733333333333,15.3866666666666,24.7033333333333,27.8666666666666,1751.04263888888,1278.0,0.729850873769096,3.16333333333333,0.838686666666666,971.11,4.1672,74.2,1.0589,270.73,0.0,1.0588140552142824,-0.0134909777513219,911.0,311.0,56.0,1278.0,2,3,1,0,0,0,-0.992799999999999,2.1032,3.2499999999999005,2.4133333333332985,3.16333333333333,3.1633333333332985,4.4998,4.8409,5.2257,4.502633333333331,5.040283333333334,309.20624000000004,0.0
2025-01-30 03:00:00,14.2933333333333,14.7166666666666,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.4519999999999,14.593,16.3299999999999,17.44,0,0.0,10.86,7.02333333333333,23.8066666666666,28.1733333333333,895,63.6333333333333,14.3,14.5966666666666,15.1999999999999,17.3,1.0,0.0,24.0,80.0,120.0,92.0,0.0,57.0,4.43090333333333,3.58787666666666,4.31884666666666,3.57721999999999,6.90666666666666,10.1466666666666,12.9033333333333,15.2866666666666,24.62,27.6733333333333,1740.1949074074,1269.0,0.729228659731336,3.05333333333334,0.843026666666667,971.08,3.8935,75.4,1.5107,282.23,0.0,1.4764148310433054,-0.3200214628354917,896.0,316.0,57.0,1269.0,3,3,1,0,0,0,-1.026499999999999,1.9255000000000004,3.2399999999999407,2.383333333333299,3.05333333333334,3.053333333333299,4.1672,4.4998,4.8409,4.186833333333331,4.701083333333334,293.5699,0.0
2025-01-30 04:00:00,14.2966666666666,14.63,15.0,16.3999999999999,0,0.0,14.61,14.8899999999999,15.3899999999999,16.72,0.0,0.0,14.44,14.421,16.3299999999999,17.44,0,0.0,10.8366666666666,6.99333333333333,23.7933333333333,28.1366666666666,879,62.0833333333333,14.2733333333333,14.57,15.1666666666666,17.3,0.0,0.0,22.0,78.0,118.0,91.0,0.0,52.0,4.43856666666666,3.57585,4.32574666666666,3.56614333333333,6.87999999999999,10.1133333333333,12.9099999999999,15.2466666666666,24.48,27.6599999999999,1697.80671296296,1240.0,0.730354044740457,3.17999999999998,0.862716666666667,970.8,3.5324,77.3,1.2576,259.85,0.0,1.2379182692232915,0.221621566466827,879.0,309.0,52.0,1240.0,4,3,1,0,0,0,-1.007600000000001,1.7163999999999997,3.2333333333333094,2.3366666666666998,3.17999999999998,3.1799999999999002,3.8935,4.1672,4.4998,3.864366666666664,4.359916666666666,273.05451999999997,0.0
2025-01-30 05:00:00,14.2833333333333,14.6,15.0,16.3999999999999,0,0.0,14.61,14.8606666666666,15.3129999999999,16.72,0.0,0.0,14.44,14.56,16.2456666666666,17.44,0,0.0,10.85,7.01,24.0233333333333,28.35,888,61.8366666666666,14.3333333333333,14.6266666666666,15.1,17.2733333333333,0.0,0.0,24.0,79.0,119.0,92.0,0.0,54.0,4.44960333333333,3.61789,4.33707666666666,3.60673,6.94666666666666,10.1166666666666,12.9933333333333,15.3,24.5966666666666,27.8466666666666,1691.06106481481,1256.0,0.742728944644906,3.25000000000001,0.831713333333333,970.68,3.2546,78.5,1.3876,289.38,0.0,1.308976567246629,-0.460449895644718,888.0,314.0,54.0,1256.0,5,3,1,0,0,0,-1.0453999999999999,1.5345999999999997,3.1699999999999395,2.3066666666667004,3.25000000000001,3.25,3.5324,3.8935,4.1672,3.5601666666666643,4.0314,255.4861,0.0
2025-01-30 06:00:00,14.47,14.6633333333333,14.9399999999999,16.3333333333333,0,0.0,14.61,14.7799999999999,15.2799999999999,16.72,0.0,0.0,14.512,14.56,16.22,17.44,0,0.0,11.0366666666666,6.99,23.93,28.5833333333333,937,64.9033333333333,14.5066666666666,14.76,15.1,17.1999999999999,1.0,0.0,24.0,79.0,118.0,92.0,1.0,56.0,4.45463666666666,3.64869333333333,4.34316666666666,3.63829666666666,6.89333333333333,10.3833333333333,13.1199999999999,15.4933333333333,24.7099999999999,27.9933333333333,1774.92587962962,1308.0,0.736932181231668,3.28333333333333,0.805943333333335,970.36,3.1531,78.4,0.91284,297.92,0.0,0.8065874668732883,-0.4274266298242682,938.0,313.0,57.0,1308.0,6,3,1,0,0,0,-1.1668999999999987,1.4251000000000005,3.489999999999971,2.3733333333334006,3.28333333333333,3.283333333333399,3.2546,3.5324,3.8935,3.313366666666665,3.7500999999999998,247.20304000000002,0.0
2025-01-30 07:00:00,14.5666666666666,14.79,14.8899999999999,16.3,0,0.0,14.61,14.7799999999999,15.2286666666666,16.6136666666666,0.0,0.0,14.6553333333333,14.6093333333333,16.1686666666666,17.44,0,0.0,10.9633333333333,7.00666666666666,23.8666666666666,28.4566666666666,923,63.92,14.5399999999999,14.7733333333333,15.0166666666666,17.1899999999999,0.0,0.0,22.0,78.0,119.0,91.0,0.0,56.0,4.46375666666666,3.64611333333333,4.34918666666666,3.63702333333333,6.91,10.25,12.9999999999999,15.4733333333333,24.6599999999999,27.88,1748.03444444444,1289.0,0.737399657138716,3.22000000000001,0.817643333333332,970.83,3.0596,78.9,1.3563,245.45,0.0,1.2336891729491832,0.5635252563532182,923.0,310.0,56.0,1289.0,7,3,1,0,0,0,-1.1603999999999988,1.3716000000000006,3.34,2.4733333333334,3.22000000000001,3.2200000000000983,3.1531,3.2546,3.5324,3.1557666666666644,3.510066666666667,241.40244,0.0
2025-01-30 08:00:00,14.2566666666666,14.7266666666666,14.8,16.3,0,0.0,14.61,14.7799999999999,15.17,16.61,0.0,0.0,14.4163333333333,14.6356666666666,16.11,17.44,0,0.0,10.8933333333333,6.97333333333333,23.9766666666666,28.4166666666666,896,61.8299999999999,14.2333333333333,14.5366666666666,15.0,17.1,0.0,0.0,24.0,79.0,118.0,92.0,0.0,56.0,4.43582999999999,3.58199333333333,4.32037666666666,3.57263333333333,6.88666666666666,10.1633333333333,12.82,15.2066666666666,24.6966666666666,27.9066666666666,1690.87874999999,1265.0,0.748131703707318,3.21,0.853836666666665,970.99,3.6112,74.3,0.86359,224.31,5.376,0.6032523198661538,0.6179598099197905,896.0,313.0,56.0,1265.0,8,3,1,0,0,1,-1.5288000000000004,1.5552000000000001,3.2766666666666406,2.386666666666599,3.21,3.2099999999999973,3.0596,3.1531,3.2546,3.274633333333331,3.4174,268.31216,19.4138112
2025-01-30 09:00:00,14.2233333333333,14.5066666666666,14.8,16.3,0,0.0,14.61,14.7799999999999,15.17,16.61,0.0,0.0,14.3116666666666,14.532,16.11,17.44,0,0.0,10.9933333333333,6.98333333333333,23.9566666666666,28.4666666666666,925,63.8566666666666,14.2466666666666,14.54,14.9099999999999,17.1,1.0,0.0,25.0,79.0,120.0,92.0,0.0,56.0,4.43405666666666,3.57173333333333,4.32500666666666,3.56091666666666,6.89333333333333,10.4733333333333,13.04,15.26,24.65,27.9266666666666,1746.3024537037,1298.0,0.743284759892018,3.27666666666666,0.862323333333334,971.89,4.9225,68.3,0.72514,267.2,95.04,0.7242742824317675,0.0354229220695908,926.0,316.0,56.0,1298.0,9,3,1,0,0,1,-1.4175000000000004,2.3865,3.5799999999999708,2.2200000000000006,3.27666666666666,3.2766666666666,3.6112,3.0596,3.1531,3.8644333333333307,3.5889,336.20675,467.8344000000001
2025-01-30 10:00:00,14.5366666666666,14.6699999999999,14.8,16.3,0,0.0,14.61,14.7799999999999,15.1003333333333,16.61,0.0,0.0,14.564,14.4166666666666,16.11,17.3299999999999,0,0.0,11.18,7.02,23.5499999999999,28.2966666666666,936,66.2533333333333,14.6433333333333,14.8833333333333,14.8999999999999,17.1,0.0,0.0,21.0,78.0,119.0,92.0,0.0,61.0,4.45322333333333,3.61342333333333,4.34411,3.60172333333333,6.91333333333333,10.6033333333333,13.2233333333333,15.6066666666666,24.8833333333333,27.72,1811.84462962962,1307.0,0.721364281807746,2.83666666666666,0.839800000000002,972.17,6.3505,62.1,0.21059,161.85,229.24,-0.0656000048813421,0.2001119373240084,936.0,310.0,61.0,1307.0,10,3,1,0,0,1,-1.2294999999999998,3.3185,3.6899999999999693,2.383333333333299,2.83666666666666,2.836666666666698,4.9225,3.6112,3.0596,4.961399999999998,4.058583333333334,394.36605000000003,1455.78862
2025-01-30 11:00:00,14.7866666666666,14.9333333333333,14.8,16.3,0,0.0,14.61,14.7799999999999,15.06,16.61,0.0,0.0,14.8459999999999,14.5123333333333,16.11,17.3299999999999,0,0.0,11.2766666666666,6.99,24.0433333333333,28.9533333333333,1006,68.6566666666666,14.8166666666666,15.11,14.8999999999999,17.1,0.0,0.0,25.0,80.0,119.0,91.0,0.0,65.0,4.47141666666666,3.66061333333333,4.35772,3.65134666666666,6.88666666666666,10.62,13.28,15.7833333333333,25.49,28.2833333333333,1877.56912037037,1386.0,0.73818853589081,2.79333333333333,0.810803333333332,972.15,7.7733,56.6,0.83384,122.55,362.12,-0.7028622825786303,0.4486354392247205,1006.0,315.0,65.0,1386.0,11,3,1,0,0,1,-0.9066999999999998,4.3012999999999995,3.7333333333333396,2.5033333333333,2.79333333333333,2.793333333333301,6.3505,4.9225,3.6112,6.348766666666665,4.8117,439.96878,2814.867396
2025-01-30 12:00:00,14.8833333333333,15.06,14.8,16.3,0,0.0,14.61,14.7799999999999,15.06,16.61,0.0,0.0,14.9706666666666,14.8906666666666,16.11,17.3299999999999,0,0.0,11.3666666666666,7.02333333333333,23.99,29.0866666666666,1013,69.7666666666666,14.9233333333333,15.2199999999999,14.9133333333333,17.1,1.0,0.0,23.0,78.0,118.0,92.0,0.0,66.0,4.47166333333333,3.69979,4.35427333333333,3.69201666666666,6.89,10.6233333333333,13.2666666666666,15.86,25.5799999999999,28.3599999999999,1907.92453703703,1391.0,0.729064474510187,2.78,0.771873333333334,971.49,8.4224,54.0,1.7286,82.582,318.64,-1.7141327435204032,-0.2231745899317736,1014.0,311.0,66.0,1391.0,12,3,1,0,0,1,-0.7775999999999996,4.742399999999999,3.7333333333332996,2.5933333333333994,2.78,2.780000000000001,7.7733,6.3505,4.9225,7.515399999999997,5.689916666666666,454.8096,2683.7135359999997
2025-01-30 13:00:00,14.8999999999999,15.1,14.81,16.3,0,0.0,14.61,14.8276666666666,15.1516666666666,16.654,0.0,0.0,15.0,14.9196666666666,16.11,17.3959999999999,0,0.0,11.37,6.99666666666666,24.3166666666666,29.38,1026,70.19,14.9033333333333,15.1966666666666,15.0,17.11,0.0,0.0,22.0,79.0,119.0,92.0,1.0,68.0,4.55298333333333,3.78924333333333,4.43405666666666,3.78274666666666,6.90666666666666,10.5966666666666,13.2533333333333,15.8666666666666,25.8866666666666,28.6533333333333,1919.50152777777,1407.0,0.733002802883358,2.76666666666666,0.763739999999999,970.36,9.5981,49.9,2.359,70.29599,482.26,-2.2208733550109203,-0.7953631503926611,1026.0,312.0,69.0,1407.0,13,3,1,0,0,1,-0.42189999999999905,5.5901000000000005,3.68999999999994,2.6133333333332995,2.76666666666666,2.7666666666667012,8.4224,7.7733,6.3505,8.59793333333333,6.7796666666666665,478.94519,4628.779706
