time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-01-30 14:00:00,14.8999999999999,15.1,14.8999999999999,16.3799999999999,0,0.0,14.6796666666666,14.8899999999999,15.2103333333333,16.72,0.0,0.0,15.0,14.9573333333333,16.121,17.44,0,0.0,11.4566666666666,7.01,24.27,29.3966666666666,1044,71.2766666666666,14.9066666666666,15.1866666666666,15.0666666666666,17.1999999999999,0.0,0.0,25.0,78.0,119.0,93.0,0.0,68.0,4.46244,3.71320666666666,4.34198666666666,3.70873333333333,6.89,10.6333333333333,13.1433333333333,15.8133333333333,25.7733333333333,28.66,1949.21884259259,1427.0,0.732088141576752,2.88666666666667,0.749233333333332,969.48,10.129,48.5,3.7715,88.60199,376.66,-3.770377366853883,-0.0920150070150604,1044.0,315.0,68.0,1427.0,14,3,1,0,0,1,-0.17100000000000115,6.0089999999999995,3.743333333333301,2.67,2.88666666666667,2.8866666666666987,9.5981,8.4224,7.7733,9.383166666666664,7.865966666666668,491.25649999999996,3815.18914
2025-01-30 15:00:00,14.8,15.1,14.9733333333333,16.3999999999999,0,0.0,14.72,14.8936666666666,15.2799999999999,16.7383333333333,0.0,0.0,14.9229999999999,14.9119999999999,16.22,17.4719999999999,0,0.0,11.4166666666666,6.98333333333333,24.39,29.5133333333333,1047,71.46,14.7733333333333,15.0533333333333,15.1733333333333,17.28,1.0,0.0,21.0,80.0,120.0,93.0,0.0,70.0,4.51018,3.75908666666666,4.38856666666666,3.75584,6.88666666666666,10.56,13.0366666666666,15.6866666666666,25.9,28.7333333333333,1954.2325,1432.0,0.732768490954888,2.83333333333333,0.751093333333334,968.84,11.156,46.7,5.0179,100.22,562.32,-4.938284662706563,0.8903173591911655,1048.0,314.0,70.0,1432.0,15,3,1,0,0,1,0.49600000000000044,6.892,3.673333333333341,2.6500000000000004,2.83333333333333,2.8333333333333,10.129,9.5981,8.4224,10.294366666666663,8.904883333333334,520.9852000000001,6273.241920000001
2025-01-30 16:00:00,14.8,15.0233333333333,15.05,16.4666666666666,0,0.0,14.72,15.0,15.3899999999999,16.8299999999999,0.0,0.0,14.8899999999999,14.7616666666666,16.3226666666666,17.56,0,0.0,11.4433333333333,6.99,24.43,29.5533333333333,1049,71.3633333333333,14.7866666666666,15.0733333333333,15.2766666666666,17.3766666666666,0.0,0.0,24.0,78.0,120.0,92.0,0.0,69.0,4.55306333333333,3.799,4.43233666666666,3.79374333333333,6.86666666666666,10.6099999999999,12.9999999999999,15.6733333333333,25.92,28.7866666666666,1951.58893518518,1432.0,0.73376107754173,2.86666666666666,0.754063333333334,968.83,11.289,46.2,6.4261,106.61,420.48,-6.157956183607876,1.836936811859765,1049.0,314.0,69.0,1432.0,16,3,1,0,0,1,0.5289999999999999,6.984999999999999,3.74333333333324,2.6733333333333995,2.86666666666666,2.8666666666665996,11.156,10.129,9.5981,10.857999999999997,9.727966666666667,521.5518000000001,4746.79872
2025-01-30 17:00:00,14.7299999999999,15.0,15.1033333333333,16.6,0,0.0,14.7859999999999,15.0,15.4559999999999,16.8446666666666,0.0,0.0,14.8203333333333,14.9633333333333,16.4253333333333,17.6333333333333,0,0.0,11.37,7.00333333333333,24.4566666666666,29.5233333333333,1032,70.1266666666666,14.76,15.02,15.3666666666666,17.48,0.0,0.0,23.0,79.0,119.0,92.0,0.0,72.0,4.51204666666666,3.75085,4.38902333333333,3.74643666666666,6.89,10.5066666666666,12.9833333333333,15.6399999999999,26.0933333333333,28.7933333333333,1917.76953703703,1417.0,0.738879188887978,2.7,0.761196666666666,968.83,10.257,51.9,7.6621,103.08002,204.42,-7.463306395411582,1.7340225079878793,1032.0,313.0,72.0,1417.0,17,3,1,0,0,1,0.6369999999999987,6.408999999999999,3.6166666666666005,2.656666666666599,2.7,2.6999999999999993,11.289,11.156,10.129,10.900666666666664,10.141916666666667,532.3383,2096.73594
2025-01-30 18:00:00,14.6999999999999,15.0,15.1999999999999,16.6,0,0.0,14.8299999999999,15.0,15.5,16.94,0.0,0.0,14.7799999999999,14.89,16.512,17.67,0,0.0,11.4066666666666,7.00666666666666,24.4166666666666,29.5133333333333,1036,70.9,14.7266666666666,14.9533333333333,15.5066666666666,17.6133333333333,1.0,0.0,22.0,79.0,119.0,92.0,0.0,69.0,4.45312333333333,3.69490999999999,4.3309,3.69032333333333,6.89,10.5666666666666,12.99,15.64,25.9199999999999,28.78,1938.91805555555,1418.0,0.731335703402742,2.86,0.758213333333334,969.78,8.8599,61.1,7.3833,104.26001,48.62,-7.155804948968456,1.8186738086634884,1037.0,312.0,69.0,1418.0,18,3,1,0,0,1,1.0799000000000003,5.7479,3.676666666666601,2.6500000000000004,2.86,2.8600000000001025,10.257,11.289,11.156,10.135299999999999,10.214833333333333,541.33989,430.76833799999997
2025-01-30 19:00:00,14.7299999999999,15.0,15.24,16.6699999999999,0,0.0,14.8299999999999,15.0696666666666,15.6063333333333,16.94,0.0,0.0,14.7799999999999,14.7323333333333,16.5856666666666,17.7616666666666,0,0.0,11.3966666666666,6.99666666666666,24.3966666666666,29.4333333333333,1025,71.1633333333333,14.7666666666666,15.0133333333333,15.6299999999999,17.6999999999999,0.0,0.0,24.0,78.0,119.0,92.0,0.0,69.0,4.55473,3.78168333333333,4.43504333333333,3.77639333333333,6.85666666666666,10.5533333333333,12.9833333333333,15.6666666666666,25.9166666666666,28.7133333333333,1946.11949074074,1407.0,0.722977189578663,2.79666666666667,0.773046666666666,970.69,8.5273,62.9,6.712,93.043,0.059937,-6.702535917777757,0.3563092349337474,1025.0,313.0,69.0,1407.0,19,3,1,0,0,0,1.1073000000000004,5.5593,3.6966666666666406,2.6833333333333,2.79666666666667,2.796666666666699,8.8599,10.257,11.289,9.21473333333333,10.036366666666668,536.36717,0.5111007801
2025-01-30 20:00:00,14.6999999999999,15.0,15.3,16.6999999999999,0,0.0,14.8299999999999,15.11,15.6466666666666,17.06,0.0,0.0,14.7799999999999,14.7469999999999,16.67,17.7799999999999,0,0.0,11.3266666666666,6.99666666666666,24.3166666666666,29.3066666666666,1021,69.6766666666666,14.7233333333333,14.9466666666666,15.6999999999999,17.7466666666666,0.0,0.0,22.0,79.0,119.0,93.0,1.0,69.0,4.52931666666666,3.74180333333333,4.40981666666666,3.73561333333333,6.88,10.5033333333333,12.9566666666666,15.6333333333333,25.8133333333333,28.5799999999999,1905.46328703703,1404.0,0.736828680747345,2.76666666666665,0.787513333333335,971.36,8.2469,63.9,5.0279,97.353,0.0040283,-4.986552965617165,0.6434811039142123,1021.0,313.0,70.0,1404.0,20,3,1,0,0,0,1.0268999999999995,5.358899999999999,3.6233333333333,2.6766666666667014,2.76666666666665,2.766666666666598,8.5273,8.8599,10.257,8.544699999999999,9.722683333333334,526.97691,0.03322098727
2025-01-30 21:00:00,14.6999999999999,15.0,15.3666666666666,16.6999999999999,0,0.0,14.8299999999999,15.11,15.72,17.06,0.0,0.0,14.7799999999999,14.8826666666666,16.7396666666666,17.8716666666666,0,0.0,11.2833333333333,6.99333333333333,24.3966666666666,29.35,1006,68.8033333333333,14.7066666666666,14.9,15.7866666666666,17.8,1.0,0.0,24.0,79.0,119.0,91.0,0.0,69.0,4.42452333333333,3.63746333333333,4.30415,3.63212666666666,6.87333333333333,10.4266666666666,12.96,15.5933333333333,25.8666666666666,28.6433333333333,1881.58004629629,1389.0,0.738209359061874,2.77666666666666,0.787059999999999,972.33,8.0158,65.4,4.5396,104.42,0.0,-4.396585771584703,1.1304873785668474,1007.0,313.0,69.0,1389.0,21,3,1,0,0,0,1.0958000000000014,5.247800000000001,3.5533333333332697,2.633333333333299,2.77666666666666,2.7766666666666993,8.2469,8.5273,8.8599,8.26333333333333,9.199316666666666,524.23332,0.0
2025-01-30 22:00:00,14.68,14.9699999999999,15.3999999999999,16.8,0,0.0,14.8299999999999,15.11,15.7493333333333,17.115,0.0,0.0,14.7726666666666,14.9303333333333,16.7799999999999,17.8899999999999,0,0.0,11.2466666666666,6.99333333333333,24.3333333333333,29.1833333333333,987,67.0733333333333,14.63,14.8433333333333,15.8299999999999,17.8833333333333,0.0,0.0,23.0,79.0,119.0,93.0,0.0,70.0,4.42216666666666,3.63021333333333,4.30155999999999,3.62416333333333,6.86666666666666,10.33,12.8966666666666,15.5266666666666,25.8733333333333,28.5,1834.26935185185,1371.0,0.74743657392294,2.62666666666667,0.791953333333333,972.87,6.7328,71.5,6.4926,114.01001,0.0,-5.93082378410399,2.641814528294224,987.0,314.0,70.0,1371.0,22,3,1,0,0,0,1.0328,4.4528,3.46333333333334,2.629999999999999,2.62666666666667,2.6266666666667007,8.0158,8.2469,8.5273,7.665166666666665,8.43995,481.3952,0.0
2025-01-30 23:00:00,14.62,14.8999999999999,15.5133333333333,16.8,0,0.0,14.8299999999999,15.11,15.8299999999999,17.17,0.0,0.0,14.67,14.7653333333333,16.8789999999999,17.9743333333333,0,0.0,11.2566666666666,6.99666666666666,24.1099999999999,28.9866666666666,983,66.7933333333333,14.65,14.8566666666666,15.8999999999999,17.9133333333333,0.0,0.0,22.0,78.0,119.0,91.0,0.0,67.0,4.43488,3.64687333333333,4.31285,3.64168666666666,6.89,10.3166666666666,12.9033333333333,15.5433333333333,25.5566666666666,28.2866666666666,1826.61212962962,1360.0,0.744547776695076,2.72999999999999,0.788006666666667,973.47,4.9755,80.4,6.596,110.58,0.0,-6.175058415265223,2.3185921521609085,983.0,310.0,67.0,1360.0,23,3,1,0,0,0,1.0555000000000012,3.4075000000000006,3.426666666666601,2.639999999999999,2.72999999999999,2.7300000000000004,6.7328,8.0158,8.2469,6.574699999999997,7.559699999999999,400.03020000000004,0.0
2025-02-01 00:00:00,14.3899999999999,14.8033333333333,15.6999999999999,17.0566666666666,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.56,14.468,16.8899999999999,18.22,0,0.0,10.9666666666666,7.00333333333333,23.8366666666666,28.4133333333333,926,64.0666666666666,14.3933333333333,14.68,15.8,18.1,0.0,0.0,24.0,79.0,120.0,92.0,1.0,62.0,4.38261,3.56742666666666,4.26319666666666,3.56126333333333,6.89333333333333,9.99999999999999,12.76,15.3733333333333,25.0966666666666,27.8266666666666,1752.04537037037,1304.0,0.74427296350456,2.73,0.815183333333334,976.58,2.1357,96.3,1.9367,79.43201,0.0,-1.9038496281067336,-0.3551949937116967,926.0,315.0,63.0,1304.0,0,5,2,0,1,0,1.3956999999999993,1.8396999999999997,3.1066666666666594,2.6133333333332995,2.73,2.7300000000000004,4.9755,6.7328,8.0158,4.614666666666665,6.439,205.66790999999998,0.0
2025-02-01 01:00:00,14.3833333333333,14.7099999999999,15.6999999999999,17.1,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.54,14.659,16.8899999999999,18.22,0,0.0,10.9533333333333,7.02,23.59,28.16,915,63.1433333333333,14.3933333333333,14.6766666666666,15.8,18.1,1.0,0.0,22.0,78.0,119.0,91.0,0.0,61.0,4.3647,3.57240333333333,4.24553333333333,3.56564666666666,6.88,10.1033333333333,12.8466666666666,15.3833333333333,24.7466666666666,27.56,1726.79476851851,1287.0,0.745311500511531,2.81333333333332,0.792296666666665,975.76,2.1159,96.1,2.1477,88.425995,0.0,-2.1468896301797824,-0.058993269332328,916.0,310.0,61.0,1287.0,1,5,2,0,1,0,1.3358999999999988,1.8038999999999994,3.2233333333333,2.536666666666701,2.81333333333332,2.8133333333334,2.1357,4.9755,6.7328,3.0756999999999977,5.370433333333334,203.33799,0.0
2025-02-01 02:00:00,14.6,14.76,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0073333333333,16.06,17.3899999999999,0.0,0.0,14.6113333333333,14.6553333333333,16.8899999999999,18.22,0,0.0,11.1933333333333,6.97666666666666,24.0933333333333,28.92,980,67.4,14.6299999999999,14.82,15.8,18.1,0.0,0.0,24.0,80.0,119.0,93.0,0.0,62.0,4.35030666666666,3.56748333333333,4.23349333333333,3.56006666666666,6.87666666666666,10.47,13.1066666666666,15.5533333333333,25.2133333333333,28.2766666666666,1843.20277777777,1358.0,0.736761042448756,3.06333333333332,0.782823333333334,975.88,2.1338,96.2,2.0062,75.504,0.0,-1.94233285941178,-0.5021767649436389,980.0,316.0,62.0,1358.0,2,5,2,0,1,0,1.3738000000000006,1.8298,3.593333333333341,2.446666666666701,3.06333333333332,3.0633333333333006,2.1159,2.1357,4.9755,2.128466666666664,4.351583333333334,205.27156,0.0
2025-02-01 03:00:00,14.6466666666666,14.8833333333333,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.67,14.536,16.8899999999999,18.22,0,0.0,11.1566666666666,6.99999999999999,24.0266666666666,28.7566666666666,963,67.5933333333333,14.6533333333333,14.8633333333333,15.8,18.1,1.0,0.0,24.0,77.0,118.0,91.0,0.0,62.0,4.34110333333333,3.55562333333333,4.22522666666666,3.54801666666666,6.89,10.3599999999999,13.0966666666666,15.57,25.2699999999999,28.1533333333333,1848.4899074074,1336.0,0.722752120336865,2.88333333333335,0.78548,975.21,2.1093,96.3,2.2214,97.33301,0.0,-2.203231328978278,0.2835307232181572,964.0,310.0,62.0,1336.0,3,5,2,0,1,0,1.3692999999999995,1.8133,3.4699999999999003,2.4733333333334,2.88333333333335,2.8833333333334004,2.1338,2.1159,2.1357,2.119666666666664,3.3671666666666664,203.12559000000002,0.0
2025-02-01 04:00:00,14.6,14.8999999999999,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.6663333333333,14.4843333333333,16.8899999999999,18.22,0,0.0,11.1533333333333,7.00333333333333,24.1366666666666,28.7866666666666,962,66.4666666666666,14.5433333333333,14.78,15.8,18.1,0.0,0.0,22.0,79.0,120.0,92.0,0.0,63.0,4.33403,3.54109666666666,4.21523,3.53536666666666,6.9,10.3766666666666,12.9233333333333,15.4733333333333,25.3466666666666,28.2133333333333,1817.6787037037,1338.0,0.736103689432951,2.86666666666667,0.792933333333334,975.0,2.0727,96.2,2.1172,104.630005,0.0,-2.04855409339481,0.5347541177357759,962.0,313.0,63.0,1338.0,4,5,2,0,1,0,1.3127000000000009,1.7687000000000004,3.476666666666599,2.5500000000000007,2.86666666666667,2.866666666666699,2.1093,2.1338,2.1159,2.1052666666666644,2.5904833333333332,199.39374000000004,0.0
2025-02-01 05:00:00,14.58,14.8033333333333,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.6076666666666,14.4493333333333,16.8899999999999,18.22,0,0.0,11.16,7.0,23.9833333333333,28.72,958,66.2433333333333,14.5533333333333,14.7933333333333,15.8,18.1,0.0,0.0,24.0,80.0,118.0,93.0,0.0,62.0,4.34861999999999,3.55417333333333,4.22890666666666,3.54804666666666,6.87666666666666,10.32,12.93,15.47,25.2433333333333,28.1366666666666,1811.5711574074,1335.0,0.736929374560454,2.89333333333332,0.794446666666667,974.82,2.0052,95.9,2.4677,95.315,0.0,-2.4570900781942604,0.2285861711462954,958.0,315.0,62.0,1335.0,5,5,2,0,1,0,1.185200000000001,1.6772000000000005,3.4433333333333405,2.540000000000001,2.89333333333332,2.893333333333299,2.0727,2.1093,2.1338,2.062399999999998,2.0954333333333333,192.29868,0.0
2025-02-01 06:00:00,14.4133333333333,14.8,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0916666666666,16.06,17.3899999999999,0.0,0.0,14.5746666666666,14.7566666666666,16.8899999999999,18.22,0,0.0,11.0599999999999,6.99,23.8499999999999,28.5233333333333,946,65.4999999999999,14.4466666666666,14.7233333333333,15.8,18.1,1.0,0.0,24.0,78.0,120.0,92.0,0.0,62.0,4.36329333333333,3.56105,4.24594,3.55385666666666,6.89333333333333,10.2333333333333,12.8933333333333,15.41,25.1033333333333,27.9333333333333,1791.24305555555,1323.0,0.738593233283838,2.82999999999998,0.802243333333332,974.89,1.9168,94.1,3.2421,86.195984,0.0,-3.234957071881604,-0.2150933589937197,947.0,314.0,62.0,1323.0,6,5,2,0,1,0,0.736799999999999,1.4447999999999996,3.3399999999999705,2.5166666666666995,2.82999999999998,2.830000000000002,2.0052,2.0727,2.1093,1.9982333333333309,2.0589500000000003,180.37088,0.0
2025-02-01 07:00:00,14.4566666666666,14.8,15.6999999999999,17.1,0,0.0,14.8299999999999,15.099,16.06,17.3899999999999,0.0,0.0,14.56,14.6686666666666,16.8899999999999,18.22,0,0.0,10.95,6.99,23.5866666666666,28.1333333333333,900,63.75,14.4266666666666,14.7,15.8,18.1,0.0,0.0,22.0,79.0,117.0,92.0,1.0,61.0,4.35801666666666,3.54515666666666,4.2382,3.53723666666666,6.86333333333333,10.0533333333333,12.8399999999999,15.3966666666666,24.7633333333333,27.56,1743.38541666666,1272.0,0.729614913512383,2.79666666666665,0.81286,975.21,1.7412,91.6,3.4353,90.737,0.0,-3.435015803715057,0.0441873084470873,900.0,310.0,62.0,1272.0,7,5,2,0,1,0,0.06119999999999903,1.0691999999999997,3.189999999999971,2.5566666666667004,2.79666666666665,2.796666666666699,1.9168,2.0052,2.0727,1.8877333333333308,1.9965,159.49392,0.0
2025-02-01 08:00:00,14.2733333333333,14.7266666666666,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.4336666666666,14.467,16.8899999999999,18.22,0,0.0,10.7466666666666,6.98999999999999,23.9233333333333,28.1466666666666,866,59.5899999999999,14.2766666666666,14.5733333333333,15.7866666666666,18.1,0.0,0.0,25.0,80.0,121.0,93.0,0.0,59.0,4.33743333333333,3.48604666666666,4.21884333333333,3.47901666666666,6.89666666666666,9.75666666666666,12.7466666666666,15.2166666666666,24.86,27.6833333333333,1629.62097222222,1244.0,0.763367691754498,2.82333333333332,0.851386666666667,976.84,1.2487,95.8,3.0528,86.257996,1.344,-3.046291555427367,-0.1992375449856654,866.0,319.0,59.0,1244.0,8,5,2,0,1,1,0.4086999999999994,0.9126999999999996,2.8600000000000003,2.469999999999999,2.82333333333332,2.823333333333302,1.7412,1.9168,2.0052,1.6355666666666642,1.8489833333333332,119.62545999999999,1.6782528
2025-02-01 09:00:00,14.2266666666666,14.6066666666666,15.6999999999999,17.1,0,0.0,14.8299999999999,15.0,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.5,16.8899999999999,18.22,0,0.0,10.8,7.0,23.9866666666666,28.3066666666666,890,60.51,14.2433333333333,14.54,15.6999999999999,18.1,1.0,0.0,22.0,78.0,118.0,92.0,0.0,59.0,4.33119,3.49787666666666,4.21607,3.48928666666666,6.91333333333333,9.91666666666666,12.7533333333333,15.1833333333333,24.9333333333333,27.79,1654.78041666666,1260.0,0.761430330761407,2.85666666666668,0.833313333333333,977.34,1.2088,89.2,3.5794,92.98001,24.16,-3.5745596974179112,0.1860842002846362,891.0,310.0,59.0,1260.0,9,5,2,0,1,1,-0.9511999999999992,0.34480000000000033,3.0033333333333303,2.4299999999999997,2.85666666666668,2.8566666666666976,1.2487,1.7412,1.9168,1.3995666666666642,1.6989,107.82496000000002,29.204608000000004
2025-02-01 10:00:00,14.2233333333333,14.6,15.6999999999999,17.1,0,0.0,14.775,14.9339999999999,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.3313333333333,16.8899999999999,18.22,0,0.0,10.9166666666666,7.01,23.9333333333333,28.4033333333333,904,62.7799999999999,14.2399999999999,14.5366666666666,15.6999999999999,18.1,0.0,0.0,23.0,79.0,118.0,91.0,0.0,59.0,4.32361666666666,3.49302333333333,4.20943333333333,3.48583333333333,6.9,10.1933333333333,12.78,15.1966666666666,24.9099999999999,27.8866666666666,1716.85861111111,1274.0,0.742052951684528,2.97666666666667,0.830593333333334,977.74,1.783,77.6,4.5607,103.51001,80.24,-4.434501421743715,1.0654490276653166,904.0,311.0,59.0,1274.0,10,5,2,0,1,1,-2.6970000000000014,-0.009000000000000785,3.2933333333332993,2.4166666666666003,2.97666666666667,2.9766666666666985,1.2088,1.2487,1.7412,1.4134999999999975,1.6506166666666668,138.36079999999998,143.06792
2025-02-01 11:00:00,14.2066666666666,14.6,15.6999999999999,17.1,0,0.0,14.72,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.4299999999999,16.8899999999999,18.22,0,0.0,10.8933333333333,7.00333333333333,23.8666666666666,28.35,900,62.3699999999999,14.2333333333333,14.5333333333333,15.6999999999999,18.1,0.0,0.0,24.0,79.0,119.0,92.0,0.0,62.0,4.32546666666666,3.49501666666666,4.20805666666666,3.48771666666666,6.89,10.04,12.7299999999999,15.1966666666666,25.1633333333333,27.7799999999999,1705.64624999999,1276.0,0.74810354139963,2.61666666666665,0.830449999999999,977.57,2.6663,69.3,4.9578,103.54999,184.2,-4.819803957987292,1.161581097715536,900.0,314.0,62.0,1276.0,11,5,2,0,1,1,-3.4737000000000005,0.2102999999999997,3.1499999999999995,2.4666666666667005,2.61666666666665,2.616666666666603,1.783,1.2088,1.2487,1.886033333333331,1.7608,184.77459,491.13246
2025-02-01 12:00:00,14.1999999999999,14.6,15.6999999999999,17.1,0,0.0,14.72,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.253,16.8899999999999,18.143,0,0.0,10.7566666666666,7.00666666666666,23.93,28.1633333333333,872,60.84,14.1733333333333,14.4766666666666,15.6999999999999,18.1,1.0,0.0,23.0,78.0,120.0,92.0,0.0,58.0,4.32410666666666,3.49747333333333,4.20587666666666,3.49003,6.90333333333333,9.81333333333333,12.66,15.1666666666666,24.8433333333333,27.6933333333333,1663.805,1244.0,0.747683773038306,2.85,0.826633333333334,977.15,3.3387,66.0,5.101,103.359985,273.08,-4.962954147652622,1.178680248539708,873.0,313.0,58.0,1244.0,12,5,2,0,1,1,-3.4613,0.6186999999999996,2.910000000000001,2.5066666666666,2.85,2.849999999999998,2.6663,1.783,1.2088,2.595999999999998,1.9977833333333332,220.3542,911.7321959999999
2025-02-01 13:00:00,14.1,14.4399999999999,15.6999999999999,17.1,0,0.0,14.72,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.2273333333333,14.3483333333333,16.8899999999999,18.11,0,0.0,10.6299999999999,7.0,23.8199999999999,27.9166666666666,824,59.9466666666666,14.1333333333333,14.4433333333333,15.6999999999999,18.1,0.0,0.0,23.0,79.0,116.0,92.0,0.0,57.0,4.32595666666666,3.48380666666666,4.20908666666666,3.47543666666666,6.89333333333333,9.66666666666666,12.6633333333333,15.0666666666666,24.8433333333333,27.4966666666666,1639.37481481481,1191.0,0.726496460258562,2.65333333333333,0.84215,976.01,3.8528,63.9,4.7024,100.20999,298.72,-4.6279361642736845,0.8335302150538842,824.0,310.0,57.0,1191.0,13,5,2,0,1,1,-3.367200000000001,0.9647999999999994,2.7733333333333308,2.4033333333333005,2.65333333333333,2.653333333333297,3.3387,2.6663,1.783,3.2859333333333307,2.3497166666666667,246.19392,1150.908416
2025-02-01 14:00:00,14.1566666666666,14.3999999999999,15.67,17.1,0,0.0,14.72,14.8093333333333,15.9479999999999,17.3899999999999,0.0,0.0,14.2639999999999,14.3923333333333,16.8899999999999,18.11,0,0.0,10.8533333333333,7.00333333333333,23.71,28.12,901,62.6266666666666,14.1933333333333,14.4933333333333,15.6999999999999,18.0,0.0,0.0,24.0,79.0,121.0,92.0,1.0,63.0,4.33043666666666,3.49517666666666,4.21456333333333,3.48637666666666,6.92,10.11,12.7566666666666,15.1533333333333,24.8933333333333,27.62,1712.66537037037,1281.0,0.747956969389168,2.72666666666668,0.835259999999999,974.65,4.2953,63.3,4.311,101.31,351.48,-4.227282296487103,0.8454616406477142,901.0,316.0,64.0,1281.0,14,5,2,0,1,1,-3.0447000000000006,1.3592999999999995,3.1899999999999995,2.3966666666667003,2.72666666666668,2.726666666666702,3.8528,3.3387,2.6663,3.8289333333333304,2.857483333333333,271.89249,1509.712044
2025-02-01 15:00:00,14.1999999999999,14.3999999999999,15.6,17.1,0,0.0,14.6283333333333,14.7799999999999,15.94,17.3899999999999,0.0,0.0,14.3299999999999,14.3556666666666,16.8899999999999,18.11,0,0.0,10.9499999999999,7.02666666666666,23.7633333333333,28.2566666666666,908,63.34,14.2066666666666,14.5033333333333,15.6766666666666,18.0,1.0,0.0,24.0,79.0,118.0,92.0,0.0,59.0,4.32277666666666,3.49599,4.20761333333333,3.48732666666666,6.90333333333333,10.2733333333333,12.7133333333333,15.1933333333333,24.7866666666666,27.7133333333333,1732.17305555555,1281.0,0.739533498625602,2.92666666666666,0.826786666666668,974.2,3.063,76.5,3.5662,102.41998,204.68,-3.4827414237070085,0.7670036607443794,909.0,313.0,59.0,1281.0,15,5,2,0,1,1,-1.637,1.183,3.36999999999997,2.4800000000000004,2.92666666666666,2.926666666666698,4.2953,3.8528,3.3387,3.737033333333331,3.166516666666667,234.3195,626.93484
2025-02-01 16:00:00,14.2633333333333,14.4733333333333,15.6,17.1,0,0.0,14.61,14.7799999999999,15.94,17.3899999999999,0.0,0.0,14.3776666666666,14.46,16.8899999999999,18.11,0,0.0,10.97,7.03333333333333,23.7933333333333,28.3033333333333,912,63.5733333333333,14.3066666666666,14.6033333333333,15.6,18.0,0.0,0.0,23.0,79.0,118.0,92.0,0.0,59.0,4.31724333333333,3.50467333333333,4.20205333333333,3.49586,6.91333333333333,10.25,12.83,15.2966666666666,24.8399999999999,27.7733333333333,1738.55407407407,1283.0,0.737969568581469,2.93333333333332,0.812569999999999,974.25,2.0088,91.5,2.1615,103.48999,133.32,-2.101865706875781,0.5042249500565923,912.0,312.0,59.0,1283.0,16,5,2,0,1,1,0.30879999999999996,1.3288,3.3366666666666696,2.4666666666665993,2.93333333333332,2.933333333333401,3.063,4.2953,3.8528,3.1223666666666645,3.20415,183.80519999999999,267.81321599999995
2025-02-01 17:00:00,14.2733333333333,14.6,15.6,17.1,0,0.0,14.61,14.7799999999999,15.94,17.3899999999999,0.0,0.0,14.4143333333333,14.4419999999999,16.8496666666666,18.11,0,0.0,10.8,6.97666666666666,23.86,28.2233333333333,878,61.4666666666666,14.2366666666666,14.5399999999999,15.6,17.9799999999999,0.0,0.0,23.0,78.0,120.0,92.0,0.0,61.0,4.32653666666666,3.47803,4.20883999999999,3.47047666666666,6.87333333333333,9.94666666666666,12.68,15.1933333333333,24.98,27.7266666666666,1680.94259259259,1252.0,0.744820201187825,2.74666666666666,0.848506666666666,974.43,1.8914,95.6,1.3795,99.265015,59.2,-1.3615033303245043,0.2221011740520154,878.0,313.0,61.0,1252.0,17,5,2,0,1,1,1.0113999999999987,1.5393999999999994,3.0733333333333297,2.5133333333333,2.74666666666666,2.7466666666665986,2.0088,3.063,4.2953,2.3210666666666646,3.0749999999999997,180.81784,111.97088000000001
2025-02-01 18:00:00,13.9999999999999,14.4533333333333,15.6,17.0133333333333,0,0.0,14.61,14.7799999999999,15.94,17.3533333333333,0.0,0.0,14.1796666666666,14.3166666666666,16.7799999999999,18.11,0,0.0,10.5733333333333,7.01,24.0299999999999,28.0766666666666,831,59.2733333333333,13.9833333333333,14.2866666666666,15.6,17.8999999999999,1.0,0.0,24.0,79.0,117.0,92.0,0.0,54.0,4.32902,3.46641333333333,4.20796333333333,3.45924666666666,6.92666666666666,9.57666666666667,12.3933333333333,14.9299999999999,24.6366666666666,27.6233333333333,1620.96101851851,1198.0,0.739067742107034,2.98666666666667,0.862606666666667,974.86,1.815,98.1,1.2652,106.17999,15.52,-1.2150867717345373,0.3525552114999024,832.0,312.0,54.0,1198.0,18,5,2,0,1,1,1.4349999999999987,1.6629999999999994,2.65000000000001,2.5366666666665996,2.98666666666667,2.9866666666667,1.8914,2.0088,3.063,1.905066666666664,2.82105,178.05149999999998,28.168799999999997
2025-02-01 19:00:00,13.9599999999999,14.2133333333333,15.6,17.0,0,0.0,14.61,14.7543333333333,15.94,17.2799999999999,0.0,0.0,14.088,14.3313333333333,16.7799999999999,18.0476666666666,0,0.0,10.7366666666666,6.99333333333333,23.9366666666666,28.19,865,61.35,13.9733333333333,14.2833333333333,15.58,17.8999999999999,0.0,0.0,23.0,79.0,118.0,93.0,0.0,54.0,4.31919333333333,3.47329666666666,4.20170666666666,3.46603,6.88,9.91,12.49,14.8866666666666,24.6533333333333,27.7066666666666,1677.75208333333,1232.0,0.734315881493218,3.05333333333333,0.845896666666665,975.72,1.8333,98.8,0.91149,105.54999,0.0,-0.8781266619159432,0.2443513571322302,865.0,313.0,54.0,1232.0,19,5,2,0,1,0,1.5932999999999993,1.7372999999999998,3.0300000000000002,2.396666666666599,3.05333333333333,3.053333333333299,1.815,1.8914,2.0088,1.8465666666666642,2.4844666666666666,181.13003999999998,0.0
2025-02-01 20:00:00,14.0,14.1999999999999,15.6,17.0,0,0.0,14.61,14.67,15.9069999999999,17.2799999999999,0.0,0.0,14.11,14.2396666666666,16.7799999999999,18.0,0,0.0,10.7933333333333,6.99,23.8933333333333,28.1633333333333,880,62.0633333333333,13.9933333333333,14.2966666666666,15.3999999999999,17.8999999999999,0.0,0.0,23.0,78.0,120.0,91.0,0.0,57.0,4.31187,3.45268333333333,4.19600666666666,3.44339,6.90333333333333,9.99333333333333,12.58,14.9133333333333,24.6966666666666,27.6833333333333,1697.25976851851,1249.0,0.735892067417712,2.98666666666667,0.859186666666666,976.18,1.8791,98.8,1.0609,134.78,0.10001,-0.7530444914555674,0.7472836167670384,880.0,312.0,57.0,1249.0,20,5,2,0,1,0,1.6390999999999993,1.7830999999999997,3.0900000000000007,2.3333333333333,2.98666666666667,2.9866666666667,1.8333,1.815,1.8914,1.8424666666666643,2.0817666666666663,185.65508,0.187928791
2025-02-01 21:00:00,14.0333333333333,14.2233333333333,15.4333333333333,17.0,0,0.0,14.577,14.67,15.8299999999999,17.2799999999999,0.0,0.0,14.1246666666666,14.2066666666666,16.7799999999999,18.0,0,0.0,10.82,6.99,23.7466666666666,28.0966666666666,879,62.4899999999999,14.0933333333333,14.3933333333333,15.3999999999999,17.8699999999999,1.0,0.0,24.0,80.0,118.0,93.0,1.0,56.0,4.3072,3.47119333333333,4.19123333333333,3.46216666666666,6.91666666666666,10.0866666666666,12.6733333333333,15.0366666666666,24.6366666666666,27.5966666666666,1708.92791666666,1252.0,0.732623060217821,2.95999999999999,0.836006666666667,976.3,1.8556,98.7,0.81583,142.12,0.0,-0.5009275501719322,0.6439333648590873,880.0,315.0,57.0,1252.0,21,5,2,0,1,0,1.5956000000000006,1.7516000000000003,3.1699999999999404,2.3633333333332995,2.95999999999999,2.960000000000001,1.8791,1.8333,1.815,1.8559999999999974,1.8805333333333334,183.14772,0.0
2025-02-01 22:00:00,14.0866666666666,14.3,15.3999999999999,17.0,0,0.0,14.5,14.67,15.8299999999999,17.2799999999999,0.0,0.0,14.209,14.3019999999999,16.6993333333333,18.0,0,0.0,10.79,6.99666666666666,23.85,28.1766666666666,882,61.8166666666666,14.0966666666666,14.4,15.3999999999999,17.8,1.0,0.0,23.0,78.0,119.0,92.0,0.0,58.0,4.29510333333333,3.45347666666666,4.18016,3.44373333333333,6.88333333333333,10.0766666666666,12.6733333333333,15.0599999999999,24.7799999999999,27.7066666666666,1690.51412037037,1253.0,0.741194637123458,2.92666666666668,0.841626666666666,976.81,1.9671,98.8,0.040988,285.40002,0.0,0.0395163386292982,-0.0108846279373543,883.0,312.0,58.0,1253.0,22,5,2,0,1,0,1.7270999999999994,1.8710999999999998,3.1933333333332703,2.386666666666599,2.92666666666668,2.926666666666698,1.8556,1.8791,1.8333,1.9005999999999978,1.8735833333333332,194.34948,0.0
2025-02-01 23:00:00,14.1,14.3,15.3999999999999,16.9599999999999,0,0.0,14.5,14.67,15.8299999999999,17.214,0.0,0.0,14.2126666666666,14.3899999999999,16.67,17.9523333333333,0,0.0,10.77,6.98333333333333,23.8433333333333,28.1233333333333,860,61.6266666666666,14.0733333333333,14.3966666666666,15.3233333333333,17.8,0.0,0.0,23.0,79.0,120.0,92.0,0.0,57.0,4.31743666666666,3.46922333333333,4.20069333333333,3.45996,6.9,9.92666666666666,12.5999999999999,15.0266666666666,24.7499999999999,27.6333333333333,1685.31814814814,1231.0,0.730425885078517,2.88333333333333,0.848213333333334,976.6,2.0012,98.8,0.37095,217.90002,0.0,0.227869197152013,0.2927106617280912,860.0,314.0,57.0,1231.0,23,5,2,0,1,0,1.7611999999999992,1.9051999999999996,3.02666666666666,2.4266666666666996,2.88333333333333,2.8833333333334004,1.9671,1.8556,1.8791,1.9412999999999976,1.8918833333333334,197.71855999999997,0.0
2025-02-02 00:00:00,14.0366666666666,14.3,15.35,16.8999999999999,0,0.0,14.5,14.67,15.7493333333333,17.17,0.0,0.0,14.1393333333333,14.2783333333333,16.67,17.8899999999999,0,0.0,10.6866666666666,7.02333333333333,23.8,28.0,857,60.4866666666666,14.02,14.3266666666666,15.3,17.78,0.0,0.0,24.0,79.0,117.0,92.0,0.0,57.0,4.31363666666666,3.45907999999999,4.19351666666666,3.45218333333333,6.91666666666666,9.83,12.5233333333333,14.9333333333333,24.7266666666666,27.5466666666666,1654.14231481481,1226.0,0.741169601321306,2.82,0.854556666666667,976.19,2.0345,98.9,0.50389,270.29004,0.0,0.5038835438242443,-0.0025507573622069,857.0,312.0,57.0,1226.0,0,6,2,0,1,0,1.8145000000000011,1.9465000000000003,2.91333333333334,2.41,2.82,2.8200000000000003,2.0012,1.9671,1.8556,2.000933333333331,1.9284666666666668,201.21205,0.0
2025-02-02 01:00:00,14.0,14.2599999999999,15.3,16.8999999999999,0,0.0,14.5,14.67,15.72,17.17,0.0,0.0,14.11,14.2493333333333,16.67,17.8899999999999,0,0.0,10.7566666666666,6.99333333333333,24.0033333333333,28.2733333333333,871,61.0133333333333,13.9966666666666,14.3,15.2833333333333,17.6999999999999,1.0,0.0,23.0,79.0,118.0,93.0,0.0,56.0,4.32985333333333,3.47805666666666,4.21148999999999,3.47006666666666,6.89666666666666,9.94333333333333,12.5233333333333,14.9266666666666,24.8,27.7799999999999,1668.54518518518,1241.0,0.743761697926248,2.97999999999999,0.851796666666666,976.36,2.0315,97.0,1.4256,259.94,0.0,1.4036819262143307,0.2490229106311834,872.0,313.0,56.0,1241.0,1,6,2,0,1,0,1.4314999999999998,1.7914999999999996,3.0466666666666695,2.4033333333333005,2.97999999999999,2.979999999999901,2.0345,2.0012,1.9671,2.0223999999999975,1.9614999999999998,197.0555,0.0
2025-02-02 02:00:00,14.0133333333333,14.2266666666666,15.3,16.8999999999999,0,0.0,14.5,14.67,15.72,17.17,0.0,0.0,14.11,14.2126666666666,16.6186666666666,17.8899999999999,0,0.0,10.8066666666666,6.99,23.8033333333333,28.15,892,61.5333333333333,14.0766666666666,14.3833333333333,15.1999999999999,17.6999999999999,0.0,0.0,23.0,79.0,120.0,92.0,0.0,59.0,4.29961666666666,3.4632,4.18512999999999,3.45398999999999,6.90333333333333,10.1133333333333,12.6833333333333,15.0299999999999,24.8533333333333,27.6733333333333,1682.76574074074,1265.0,0.751738622538842,2.81999999999999,0.836416666666666,976.17,2.1611,96.7,1.4414,260.71997,0.0,1.4225349311760738,0.2324399483390988,892.0,314.0,59.0,1265.0,2,6,2,0,1,0,1.5011000000000003,1.8971,3.2099999999999698,2.3466666666666,2.81999999999999,2.8200000000000003,2.0315,2.0345,2.0012,2.075699999999997,2.0085,208.97836999999998,0.0
2025-02-02 03:00:00,14.09,14.3,15.3,16.8999999999999,0,0.0,14.5,14.6003333333333,15.72,17.17,0.0,0.0,14.2016666666666,14.22,16.56,17.8239999999999,0,0.0,10.6399999999999,6.99333333333333,23.7599999999999,27.9333333333333,842,60.7166666666666,14.07,14.37,15.1999999999999,17.6866666666666,0.0,0.0,24.0,78.0,119.0,92.0,0.0,55.0,4.30482999999999,3.46104333333333,4.18866999999999,3.45114666666666,6.89666666666666,9.82666666666666,12.6666666666666,15.0266666666666,24.6266666666666,27.48,1660.43217592592,1210.0,0.728725941079318,2.85333333333333,0.843786666666665,975.95,2.2545,96.6,1.7217,249.91998,0.0,1.6170448038829064,0.591115041455801,842.0,313.0,55.0,1210.0,3,6,2,0,1,0,1.5744999999999991,1.9824999999999997,2.9300000000000006,2.3599999999999994,2.85333333333333,2.8533333333333992,2.1611,2.0315,2.0345,2.149033333333331,2.0749833333333334,217.78470000000002,0.0
2025-02-02 04:00:00,14.0866666666666,14.3,15.2099999999999,16.8333333333333,0,0.0,14.4266666666666,14.56,15.6393333333333,17.1296666666666,0.0,0.0,14.1906666666666,14.3299999999999,16.56,17.7799999999999,0,0.0,10.5133333333333,6.99666666666666,23.8766666666666,27.8733333333333,826,58.3966666666666,14.1133333333333,14.4166666666666,15.1999999999999,17.6,1.0,0.0,24.0,79.0,119.0,92.0,1.0,55.0,4.29169333333333,3.43603333333333,4.17882,3.42661333333333,6.88666666666666,9.68666666666666,12.7,15.0466666666666,24.6999999999999,27.5166666666666,1596.98662037037,1197.0,0.74953664904368,2.81666666666667,0.855659999999998,975.21,2.3113,96.5,1.6253,257.05,0.0,1.5839621207352472,0.3642308197776489,827.0,314.0,56.0,1197.0,4,6,2,0,1,0,1.6113000000000002,2.0313000000000003,2.8000000000000007,2.3466666666666,2.81666666666667,2.816666666666702,2.2545,2.1611,2.0315,2.2422999999999975,2.13235,223.04045000000002,0.0
2025-02-02 05:00:00,14.08,14.3,15.1999999999999,16.8,0,0.0,14.3899999999999,14.56,15.61,17.06,0.0,0.0,14.1796666666666,14.2603333333333,16.56,17.7799999999999,0,0.0,10.5166666666666,7.00333333333333,23.8533333333333,27.8366666666666,816,58.39,14.0766666666666,14.3766666666666,15.1566666666666,17.6,0.0,0.0,23.0,79.0,119.0,92.0,0.0,51.0,4.31828666666666,3.462,4.20254666666666,3.45213333333333,6.9,9.66666666666666,12.6666666666666,15.0466666666666,24.5333333333333,27.4399999999999,1596.80430555555,1180.0,0.738975963362935,2.90666666666666,0.856286666666667,975.41,2.4931,95.4,2.2952,268.92004,0.0,2.294792293385706,0.0432593367675702,816.0,313.0,51.0,1180.0,5,6,2,0,1,0,1.5731000000000013,2.1251000000000007,2.7666666666666604,2.379999999999999,2.90666666666666,2.906666666666599,2.3113,2.2545,2.1611,2.3529666666666644,2.2143333333333333,237.84174000000002,0.0
2025-02-02 06:00:00,14.1333333333333,14.3066666666666,15.1933333333333,16.8,0,0.0,14.3899999999999,14.56,15.61,17.06,0.0,0.0,14.242,14.187,16.5239999999999,17.7799999999999,0,0.0,10.7666666666666,7.00666666666666,23.9433333333333,28.1933333333333,855,60.3033333333333,14.1899999999999,14.48,15.1,17.4599999999999,0.0,0.0,24.0,79.0,117.0,92.0,0.0,52.0,4.32040333333333,3.49666,4.20559,3.48807666666666,6.94666666666666,9.97333333333333,12.7866666666666,15.1466666666666,24.6266666666666,27.7133333333333,1649.1286574074,1219.0,0.73917822877227,3.08666666666666,0.823743333333331,975.11,2.7686,91.3,1.9624,265.62,0.0,1.95666875482302,0.149870423697716,855.0,312.0,52.0,1219.0,6,6,2,0,1,0,1.0285999999999995,2.0725999999999996,3.026666666666669,2.360000000000001,3.08666666666666,3.086666666666698,2.4931,2.3113,2.2545,2.524333333333331,2.3366833333333337,252.77318,0.0
2025-02-02 07:00:00,14.2933333333333,14.5,15.1,16.8,0,0.0,14.3899999999999,14.56,15.544,17.06,0.0,0.0,14.3886666666666,14.3933333333333,16.44,17.7286666666666,0,0.0,10.9466666666666,7.00333333333333,23.8,28.2766666666666,920,63.7866666666666,14.3366666666666,14.6366666666666,15.1,17.3999999999999,1.0,0.0,23.0,77.0,120.0,91.0,0.0,60.0,4.34073666666666,3.49959333333333,4.22726666666666,3.49025,6.92333333333333,10.27,12.9266666666666,15.3199999999999,24.9033333333333,27.7666666666666,1744.38814814814,1292.0,0.740660845105829,2.86333333333331,0.841143333333332,975.51,2.6967,90.8,2.5968,268.5,0.0,2.595910141496527,0.0679762993658858,921.0,311.0,60.0,1292.0,7,6,2,0,1,0,0.8566999999999994,1.9606999999999997,3.3466666666666693,2.3933333333333007,2.86333333333331,2.8633333333333013,2.7686,2.4931,2.3113,2.652799999999998,2.44755,244.86036,0.0
2025-02-02 08:00:00,14.3233333333333,14.6633333333333,15.1,16.7933333333333,0,0.0,14.3899999999999,14.615,15.5,17.06,0.0,0.0,14.44,14.4306666666666,16.44,17.67,0,0.0,10.7599999999999,6.97666666666666,23.9266666666666,28.2033333333333,868,61.8933333333333,14.3366666666666,14.6333333333333,15.0633333333333,17.3999999999999,0.0,0.0,23.0,80.0,119.0,93.0,0.0,58.0,4.33657333333333,3.47059,4.22293,3.46022666666666,6.86333333333333,9.96,12.8999999999999,15.2999999999999,24.82,27.7333333333333,1692.61074074074,1241.0,0.733186887055259,2.91333333333333,0.865983333333332,975.77,2.2021,86.5,2.9466,260.41003,6.912,2.9054219012288245,0.490892183539198,868.0,315.0,58.0,1241.0,8,6,2,0,1,1,-0.4979,1.1221,3.096666666666671,2.3999999999999986,2.91333333333333,2.9133333333332985,2.6967,2.7686,2.4931,2.555799999999998,2.4543833333333334,190.48165,15.2209152
2025-02-02 09:00:00,14.3,14.6466666666666,15.1,16.6999999999999,0,0.0,14.3899999999999,14.67,15.5,17.06,0.0,0.0,14.44,14.56,16.44,17.67,0,0.0,10.7866666666666,7.00666666666666,23.6399999999999,27.9266666666666,858,60.4533333333333,14.32,14.6166666666666,15.0,17.33,0.0,0.0,23.0,79.0,118.0,92.0,0.0,61.0,4.32071,3.46669666666666,4.20669333333333,3.45537666666666,6.90999999999999,10.0166666666666,12.8866666666666,15.3133333333333,24.9266666666666,27.4533333333333,1653.23074074074,1231.0,0.744602655675542,2.52666666666666,0.854013333333334,976.29,3.674,78.4,3.143,268.34998,92.9,3.141696780642485,0.0905004889525152,858.0,312.0,61.0,1231.0,9,6,2,0,1,1,-0.6459999999999986,1.9460000000000002,3.1066666666666096,2.4266666666667014,2.52666666666666,2.526666666666703,2.2021,2.6967,2.7686,2.857599999999998,2.6909666666666667,288.0416,341.31460000000004
2025-02-02 10:00:00,14.3833333333333,14.6433333333333,15.1,16.6999999999999,0,0.0,14.3899999999999,14.6846666666666,15.5,17.06,0.0,0.0,14.508,14.5363333333333,16.44,17.67,0,0.0,11.03,6.98333333333333,24.0233333333333,28.5833333333333,932,64.1566666666666,14.5333333333333,14.76,15.0,17.3,1.0,0.0,24.0,78.0,119.0,91.0,0.0,64.0,4.33566999999999,3.48362333333333,4.22038,3.47402666666666,6.85666666666666,10.28,13.0066666666666,15.4399999999999,25.1899999999999,28.0,1754.50662037037,1309.0,0.746078689474352,2.81,0.852046666666665,976.94,5.0475,72.6,3.4501,279.79004,176.5,3.3998578218977182,-0.5866487883571415,933.0,312.0,64.0,1309.0,10,6,2,0,1,1,-0.432500000000001,2.8554999999999997,3.423333333333339,2.4333333333333,2.81,2.8100000000001017,3.674,2.2021,2.6967,3.6411999999999978,3.1470000000000002,366.44849999999997,890.8837500000001
2025-02-02 11:00:00,14.6766666666666,14.8099999999999,15.1,16.6999999999999,0,0.0,14.4156666666666,14.7799999999999,15.5,17.06,0.0,0.0,14.6846666666666,14.4126666666666,16.44,17.67,0,0.0,11.1366666666666,6.97333333333333,24.2966666666666,28.9533333333333,944,65.21,14.7133333333333,14.9366666666666,15.0233333333333,17.3,0.0,0.0,23.0,79.0,117.0,92.0,1.0,64.0,4.35208333333333,3.51195333333333,4.23602333333333,3.50371666666666,6.89666666666666,10.2433333333333,13.1,15.6333333333333,25.4066666666666,28.3399999999999,1783.31236111111,1320.0,0.740195620680586,2.93333333333332,0.840130000000001,977.24,6.6658,66.8,4.2221,275.63,322.02,4.20173330429055,-0.4142048401644,944.0,311.0,65.0,1320.0,11,6,2,0,1,1,0.02579999999999938,4.009799999999999,3.34666666666664,2.5333333333333012,2.93333333333332,2.9333333333333016,5.0475,3.674,2.2021,5.1290999999999976,3.84245,445.27544,2146.520916
2025-02-02 12:00:00,14.7733333333333,14.95,15.1,16.6999999999999,0,0.0,14.5,14.7799999999999,15.5,17.06,0.0,0.0,14.7799999999999,14.7763333333333,16.44,17.67,0,0.0,11.1033333333333,7.02666666666666,24.2833333333333,28.9066666666666,944,65.6533333333333,14.75,15.0333333333333,15.1,17.3,0.0,0.0,23.0,80.0,119.0,93.0,0.0,64.0,4.34684666666666,3.52530666666666,4.22879666666666,3.51737,6.87,10.1833333333333,13.02,15.7166666666666,25.3233333333333,28.3066666666666,1795.43629629629,1323.0,0.736868249087501,2.98333333333332,0.821539999999999,977.19,8.1157,61.5,5.2074,282.8,409.14,5.077992747610789,-1.1536916465036149,944.0,315.0,64.0,1323.0,12,6,2,0,1,1,0.4157000000000002,5.0357,3.3133333333332997,2.6966666666665997,2.98333333333332,2.9833333333333023,6.6658,5.0475,3.674,6.609666666666665,4.733633333333334,499.11555000000004,3320.457498
2025-02-02 13:00:00,14.8,15.0,15.1766666666666,16.7066666666666,0,0.0,14.5,14.8239999999999,15.5403333333333,17.06,0.0,0.0,14.8753333333333,14.8826666666666,16.44,17.67,0,0.0,11.2333333333333,7.05333333333333,24.3099999999999,29.1166666666666,997,67.6566666666666,14.85,15.1466666666666,15.1599999999999,17.3433333333333,1.0,0.0,23.0,77.0,120.0,90.0,0.0,66.0,4.44333333333333,3.65813333333333,4.32602666666666,3.65005333333333,6.95,10.3366666666666,13.1499999999999,15.78,25.55,28.4199999999999,1850.22189814814,1374.0,0.742613629951742,2.86999999999998,0.785199999999998,976.48,9.1858,56.8,5.0132,291.5,420.74,4.664369351807486,-1.8373439498142448,998.0,310.0,66.0,1374.0,13,6,2,0,1,1,0.5457999999999998,5.7298,3.3866666666666,2.6300000000000985,2.86999999999998,2.869999999999898,8.1157,6.6658,5.0475,7.989099999999998,5.81515,521.75344,3864.833492
2025-02-02 14:00:00,14.9966666666666,15.1066666666666,15.2266666666666,16.8,0,0.0,14.5623333333333,14.8899999999999,15.61,17.06,0.0,0.0,15.0403333333333,14.8393333333333,16.492,17.6883333333333,0,0.0,11.4133333333333,6.99666666666666,24.3833333333333,29.4833333333333,1034,70.6766666666666,15.0666666666666,15.3666666666666,15.2466666666666,17.3999999999999,0.0,0.0,23.0,80.0,119.0,93.0,0.0,69.0,4.39409333333333,3.62667,4.27803,3.61867999999999,6.86,10.6033333333333,13.5066666666666,16.0366666666666,25.8466666666666,28.7266666666666,1932.81050925925,1418.0,0.733646673177207,2.88000000000001,0.767423333333333,975.68,10.514,51.2,3.6343,291.67004,522.99,3.3774487015834995,-1.3420047534088453,1034.0,315.0,69.0,1418.0,14,6,2,0,1,1,0.7539999999999996,6.609999999999999,3.7433333333332994,2.530000000000001,2.88000000000001,2.879999999999999,9.1858,8.1157,6.6658,9.271833333333332,7.200466666666666,538.3168,5498.7168599999995
2025-02-02 15:00:00,15.08,15.2966666666666,15.3,16.8,0,0.0,14.61,14.8899999999999,15.676,17.071,0.0,0.0,15.2016666666666,14.9853333333333,16.5893333333333,17.7799999999999,0,0.0,11.3166666666666,6.99333333333333,24.42,29.3866666666666,1014,68.9666666666666,15.0766666666666,15.3633333333333,15.3466666666666,17.5733333333333,0.0,0.0,23.0,79.0,119.0,92.0,0.0,69.0,4.40824,3.64861333333333,4.28679,3.64417333333333,6.85666666666666,10.3099999999999,13.2666666666666,16.0333333333333,25.8533333333333,28.68,1886.04675925925,1396.0,0.740172529205095,2.82666666666667,0.759626666666666,975.09,11.554,43.4,3.0135,314.25,472.9,2.158575906510196,-2.1027915507329027,1014.0,313.0,69.0,1396.0,15,6,2,0,1,1,0.23399999999999999,7.026000000000001,3.453333333333239,2.7666666666666995,2.82666666666667,2.8266666666667,10.514,9.1858,8.1157,10.41793333333333,8.5138,501.4436,5463.8866
2025-02-02 16:00:00,15.0,15.3,15.3866666666666,16.8499999999999,0,0.0,14.6833333333333,14.9926666666666,15.7236666666666,17.17,0.0,0.0,15.11,14.9853333333333,16.67,17.7799999999999,0,0.0,11.3633333333333,6.99666666666666,24.45,29.4866666666666,1036,70.4733333333333,15.0099999999999,15.3066666666666,15.4866666666666,17.6733333333333,1.0,0.0,24.0,78.0,121.0,91.0,0.0,71.0,4.46072333333333,3.70714999999999,4.34176999999999,3.70018,6.89666666666666,10.4733333333333,13.2066666666666,15.9333333333333,26.02,28.7466666666666,1927.2499074074,1422.0,0.737838925058201,2.72666666666665,0.753573333333334,975.01,12.208,36.7,3.2995,14.902008,369.58,-0.8485213973661132,-3.1885281382186137,1037.0,314.0,71.0,1422.0,16,6,2,0,1,1,-0.45199999999999996,7.144,3.5766666666666405,2.7266666666667003,2.72666666666665,2.726666666666599,11.554,10.514,9.1858,11.42533333333333,9.707216666666667,448.03360000000004,4511.83264
2025-02-02 17:00:00,14.9633333333333,15.2499999999999,15.48,16.8999999999999,0,0.0,14.72,15.0,15.8299999999999,17.17,0.0,0.0,15.0806666666666,15.0953333333333,16.7616666666666,17.8679999999999,0,0.0,11.2766666666666,7.00333333333333,24.2266666666666,29.1233333333333,978,67.5033333333333,14.9066666666666,15.1966666666666,15.6366666666666,17.7333333333333,0.0,0.0,21.0,78.0,117.0,92.0,0.0,69.0,4.45142333333333,3.67228333333333,4.33271666666666,3.6665,6.89333333333333,10.2133333333333,13.1033333333333,15.7933333333333,25.8233333333333,28.4333333333333,1846.0286574074,1355.0,0.734008106842167,2.61,0.779139999999999,975.5,11.495,38.7,4.8398,31.208984,218.44,-2.507796210090908,-4.139398773814101,978.0,308.0,69.0,1355.0,17,6,2,0,1,1,-0.7650000000000006,6.590999999999999,3.319999999999969,2.6899999999999995,2.61,2.610000000000003,12.208,11.554,10.514,11.75233333333333,10.512083333333335,444.8565,2510.9678
2025-02-02 18:00:00,14.77,15.1266666666666,15.6,16.8999999999999,0,0.0,14.7493333333333,15.0,15.8519999999999,17.2726666666666,0.0,0.0,14.8753333333333,14.9853333333333,16.8019999999999,17.8899999999999,0,0.0,11.1566666666666,7.01666666666666,24.1833333333333,28.9333333333333,977,66.2233333333333,14.7499999999999,15.0033333333333,15.6999999999999,17.8,1.0,0.0,24.0,79.0,120.0,90.0,1.0,69.0,4.45557333333333,3.65125333333333,4.33144333333333,3.64632333333333,6.88333333333333,10.06,12.9033333333333,15.6266666666666,25.6866666666666,28.2799999999999,1811.02421296296,1361.0,0.7515084504438,2.59333333333331,0.804320000000001,976.86,8.8633,40.1,7.7126,26.81601,53.0,-3.479361605451017,-6.883185423807303,978.0,313.0,70.0,1361.0,18,6,2,0,1,1,-3.1167,4.071300000000001,3.1766666666666703,2.723333333333299,2.59333333333331,2.5933333333333017,11.495,12.208,11.554,10.85543333333333,10.636683333333332,355.41833,469.7549
2025-02-02 19:00:00,14.6999999999999,15.0,15.61,16.9066666666666,0,0.0,14.8299999999999,15.0953333333333,15.94,17.2799999999999,0.0,0.0,14.7799999999999,14.9743333333333,16.8899999999999,17.9523333333333,0,0.0,11.2299999999999,7.00333333333333,24.1866666666666,29.0,980,68.0966666666666,14.7299999999999,14.9766666666666,15.7866666666666,17.8566666666666,0.0,0.0,23.0,79.0,119.0,92.0,0.0,67.0,4.36639666666666,3.57718333333333,4.24547333333333,3.57112666666666,6.86333333333333,10.28,12.9866666666666,15.64,25.7133333333333,28.36,1862.25467592592,1360.0,0.730297535337801,2.64666666666667,0.789213333333335,978.17,7.4327,44.2,4.5591,30.494995,0.27991,-2.3135749941538086,-3.92845561976029,980.0,313.0,67.0,1360.0,19,6,2,0,1,0,-3.7273000000000005,2.9686999999999992,3.4166666666666696,2.6533333333334,2.64666666666667,2.6466666666667003,8.8633,11.495,12.208,9.263666666666664,10.3445,328.52534,2.080487057
2025-02-02 20:00:00,14.6999999999999,15.0,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,15.94,17.2799999999999,0.0,0.0,14.7799999999999,14.8203333333333,16.8899999999999,18.0,0,0.0,10.9933333333333,6.97666666666666,24.0933333333333,28.6799999999999,928,64.5333333333333,14.7333333333333,14.9666666666666,15.8,17.8999999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,64.0,4.41053,3.59945666666666,4.29068666666666,3.59387,6.83,9.98333333333333,12.9533333333333,15.6399999999999,25.51,28.0933333333333,1764.8074074074,1306.0,0.740024092441101,2.58333333333331,0.811073333333332,979.77,7.1075,46.5,0.75541,26.58899,0.072021,-0.3381118907346618,-0.6755180363571591,928.0,314.0,64.0,1306.0,20,6,2,0,1,0,-3.5924999999999994,2.8275,3.1533333333333307,2.6866666666666,2.58333333333331,2.5833333333333,7.4327,8.8633,11.495,7.801166666666664,9.77675,330.49875,0.5118892575
