time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-02 21:00:00,14.6999999999999,15.0,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,15.94,17.2799999999999,0.0,0.0,14.7799999999999,14.8936666666666,16.9706666666666,18.0,0,0.0,11.2999999999999,7.02,24.0299999999999,28.9499999999999,986,68.4566666666666,14.7066666666666,14.94,15.8699999999999,17.9466666666666,1.0,0.0,23.0,79.0,120.0,91.0,0.0,65.0,4.39787666666666,3.61827333333333,4.28064,3.61058666666666,6.91999999999999,10.5499999999999,13.02,15.6366666666666,25.4999999999999,28.3066666666666,1872.09967592592,1365.0,0.729127843753769,2.80666666666667,0.779603333333333,980.7,6.8432,48.0,1.5741,242.33997,0.0,1.3942082124664856,0.7307354311178615,987.0,313.0,65.0,1365.0,21,6,2,0,1,0,-3.5568,2.6832000000000003,3.6299999999999093,2.6166666666665996,2.80666666666667,2.8066666666667004,7.1075,7.4327,8.8633,7.127799999999997,8.991616666666667,328.47360000000003,0.0
2025-02-02 22:00:00,14.7099999999999,15.0,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.024,17.2836666666666,0.0,0.0,14.7799999999999,14.7249999999999,17.0,18.0586666666666,0,0.0,11.21,6.98666666666666,23.9766666666666,28.79,999,66.8466666666666,14.7433333333333,14.9866666666666,15.8999999999999,18.0,0.0,0.0,22.0,79.0,119.0,92.0,0.0,64.0,4.30110333333333,3.51239333333333,4.18324333333333,3.50532333333333,6.87666666666666,10.4233333333333,13.0466666666666,15.6733333333333,25.3733333333333,28.1933333333333,1828.07064814814,1375.0,0.752159114524861,2.81999999999999,0.788709999999998,981.49,6.5364,50.0,1.6178,272.83997,0.0,1.6158130444279124,-0.0801563812593944,999.0,312.0,64.0,1375.0,22,6,2,0,1,0,-3.4635999999999996,2.5364,3.54666666666664,2.6266666666667007,2.81999999999999,2.8200000000000003,6.8432,7.1075,7.4327,6.829033333333331,8.046349999999999,326.82000000000005,0.0
2025-02-02 23:00:00,14.7499999999999,15.0,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.7799999999999,14.5966666666666,17.0,18.11,0,0.0,11.2333333333333,7.0,23.9366666666666,28.82,968,67.5833333333333,14.75,14.9899999999999,15.8999999999999,18.0,1.0,0.0,24.0,79.0,117.0,92.0,0.0,63.0,4.29946333333333,3.53487666666666,4.18184666666666,3.52762333333333,6.90666666666666,10.3499999999999,13.0466666666666,15.6833333333333,25.2933333333333,28.1433333333333,1848.21643518518,1344.0,0.72718756007888,2.84999999999999,0.764586666666666,981.82,6.3007,50.9,1.3369,301.97998,0.0,1.1340029732064285,-0.7080528700308898,969.0,312.0,63.0,1344.0,23,6,2,0,1,0,-3.5193000000000003,2.3726999999999996,3.44333333333324,2.6366666666667005,2.84999999999999,2.849999999999998,6.5364,6.8432,7.1075,6.560099999999998,7.180633333333333,320.70563,0.0
2025-02-03 00:00:00,14.6766666666666,14.9899999999999,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.7506666666666,14.6309999999999,17.0,18.11,0,0.0,11.1699999999999,6.98999999999999,23.8766666666666,28.6866666666666,984,66.8,14.6733333333333,14.8866666666666,15.8999999999999,18.0,0.0,0.0,24.0,78.0,121.0,91.0,0.0,64.0,4.32694333333333,3.54292666666666,4.20674333333333,3.53694666666666,6.9,10.3,12.9433333333333,15.55,25.1933333333333,28.0799999999999,1826.79444444444,1362.0,0.745568284456987,2.88666666666666,0.784016666666665,982.13,6.0741,51.0,1.5871,345.67004,0.0,0.3928162613660305,-1.5377196736747614,984.0,314.0,64.0,1362.0,0,0,2,0,0,0,-3.725900000000001,2.154099999999999,3.4000000000000004,2.606666666666701,2.88666666666666,2.886666666666599,6.3007,6.5364,6.8432,6.30373333333333,6.715766666666667,309.77909999999997,0.0
2025-02-03 01:00:00,14.7066666666666,14.8999999999999,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.7469999999999,14.643,17.0,18.11,0,0.0,11.2066666666666,7.01333333333333,23.9333333333333,28.7866666666666,987,67.4633333333333,14.7133333333333,14.96,15.8999999999999,18.0,0.0,0.0,22.0,78.0,119.0,92.0,1.0,63.0,4.40783,3.64632333333333,4.29032999999999,3.63992666666666,6.88666666666667,10.4566666666666,13.0666666666666,15.6733333333333,25.2599999999999,28.16,1844.93476851851,1362.0,0.738237483102822,2.9,0.761506666666667,982.09,5.841,50.3,1.7415,356.21997,0.0,0.114810338695892,-1.7377113788338197,987.0,311.0,64.0,1362.0,1,0,2,0,0,0,-4.099000000000001,1.8649999999999993,3.5699999999999292,2.6066666666666993,2.9,2.9000000000001016,6.0741,6.3007,6.5364,6.07193333333333,6.450483333333334,293.8023,0.0
2025-02-03 02:00:00,14.7433333333333,14.9833333333333,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.7799999999999,14.7069999999999,17.0,18.11,0,0.0,11.24,6.99,23.9366666666666,28.8066666666666,986,68.3033333333333,14.7433333333333,14.9933333333333,15.8999999999999,18.0566666666666,0.0,0.0,24.0,80.0,119.0,93.0,0.0,63.0,4.31045,3.53290999999999,4.19349999999999,3.52577666666666,6.91,10.4799999999999,13.1766666666666,15.68,25.2199999999999,28.1933333333333,1867.90643518518,1365.0,0.730764654100393,2.97333333333332,0.777540000000001,981.95,5.6962,50.8,1.499,354.01,0.0,0.1564279724064915,-1.490815645694931,986.0,316.0,63.0,1365.0,2,0,2,0,0,0,-4.1438,1.7602000000000002,3.569999999999899,2.5033333333333996,2.97333333333332,2.9733333333334,5.841,6.0741,6.3007,5.870433333333331,6.215266666666667,289.36696,0.0
2025-02-03 03:00:00,14.6999999999999,15.0,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.7799999999999,14.7213333333333,17.0,18.11,0,0.0,11.2033333333333,7.00333333333333,23.61,28.4733333333333,976,66.95,14.7166666666666,14.9366666666666,15.8999999999999,18.1,1.0,0.0,23.0,79.0,120.0,91.0,0.0,63.0,4.29844666666666,3.51655666666666,4.18181666666666,3.50826999999999,6.91333333333333,10.4333333333333,13.1466666666666,15.62,24.9733333333333,27.8533333333333,1830.89652777777,1353.0,0.738982230548103,2.88,0.78189,982.13,5.3802,54.5,0.49634,278.39,0.0,0.4910280770968895,-0.0724211509334887,977.0,313.0,63.0,1353.0,3,0,2,0,0,0,-3.7197999999999993,1.7402000000000002,3.5199999999999694,2.4733333333333984,2.88,2.879999999999999,5.6962,5.841,6.0741,5.63913333333333,5.971433333333334,293.22090000000003,0.0
2025-02-03 04:00:00,14.6999999999999,15.0,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.7799999999999,14.7909999999999,17.0,18.11,0,0.0,11.2,7.02666666666666,23.7099999999999,28.58,955,66.59,14.67,14.8733333333333,15.8999999999999,18.1,0.0,0.0,23.0,79.0,118.0,92.0,0.0,62.0,4.30714333333333,3.51817,4.19117666666666,3.51115666666666,6.93333333333333,10.3733333333333,13.0566666666666,15.58,25.0033333333333,27.9333333333333,1821.05152777777,1329.0,0.729798130216432,2.92999999999999,0.788973333333332,981.7,5.1361,57.6,1.171,262.05,0.0,1.1597456865726146,0.1619596939865444,955.0,312.0,62.0,1329.0,4,0,2,0,0,0,-3.3439000000000005,1.7440999999999995,3.4399999999999693,2.523333333333401,2.92999999999999,2.9300000000000033,5.3802,5.6962,5.841,5.404166666666664,5.73805,295.83936,0.0
2025-02-03 05:00:00,14.6,14.9066666666666,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.6773333333333,14.725,16.9669999999999,18.11,0,0.0,11.1499999999999,7.01333333333333,23.5366666666666,28.26,952,65.31,14.6033333333333,14.8133333333333,15.8999999999999,18.1,1.0,0.0,24.0,79.0,119.0,92.0,0.0,62.0,4.37904666666666,3.58638,4.25914666666666,3.57881333333333,6.92999999999999,10.3199999999999,12.91,15.5266666666666,24.8233333333333,27.7066666666666,1786.04708333333,1329.0,0.744101324316524,2.88333333333334,0.792666666666666,981.93,4.2821,60.7,2.3569,268.44,0.0,2.3560264490038283,0.0641637093255294,953.0,314.0,62.0,1329.0,5,0,2,0,0,0,-3.5778999999999996,1.1381,3.389999999999911,2.6166666666665996,2.88333333333334,2.883333333333301,5.1361,5.3802,5.6962,4.932799999999997,5.4016166666666665,259.92347,0.0
2025-02-03 06:00:00,14.61,14.8999999999999,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,16.06,17.3899999999999,0.0,0.0,14.67,14.603,16.8899999999999,18.11,0,0.0,11.1866666666666,7.0,23.7999999999999,28.54,975,66.5433333333333,14.63,14.8366666666666,15.82,18.1,0.0,0.0,22.0,77.0,120.0,91.0,0.0,60.0,4.32353333333333,3.52559666666666,4.20663333333333,3.51865333333333,6.89999999999999,10.3999999999999,13.0166666666666,15.5533333333333,24.79,27.9533333333333,1819.77532407407,1345.0,0.739102229932892,3.16333333333333,0.797936666666665,982.14,3.8055,61.6,2.976,282.51,0.0,2.9053444520401395,-0.6446313791614423,975.0,310.0,60.0,1345.0,6,0,2,0,0,0,-3.8745,0.7334999999999996,3.499999999999911,2.536666666666701,3.16333333333333,3.163333333333302,4.2821,5.1361,5.3802,4.407899999999997,5.023516666666667,234.4188,0.0
2025-02-03 07:00:00,14.6266666666666,14.8999999999999,15.6999999999999,17.0,0,0.0,14.8299999999999,15.11,15.9679999999999,17.3643333333333,0.0,0.0,14.67,14.6993333333333,16.8899999999999,18.11,0,0.0,11.0699999999999,6.99666666666666,23.7466666666666,28.4133333333333,940,64.8566666666666,14.6333333333333,14.8433333333333,15.8,18.1,0.0,0.0,24.0,80.0,119.0,93.0,0.0,60.0,4.29550666666666,3.49750666666666,4.17605333333333,3.49144999999999,6.89,10.2333333333333,12.97,15.5233333333333,24.9133333333333,27.8233333333333,1773.64967592592,1316.0,0.741972903591002,2.90999999999999,0.797999999999999,982.39,3.1488,63.4,2.9243,293.40002,0.0,2.6837894464895533,-1.1613805134026045,940.0,316.0,60.0,1316.0,7,0,2,0,0,0,-4.171200000000001,0.22079999999999944,3.343333333333301,2.553333333333299,2.90999999999999,2.91,3.8055,4.2821,5.1361,3.7454666666666636,4.574816666666667,199.63392,0.0
2025-02-03 08:00:00,14.3766666666666,14.8233333333333,15.6066666666666,17.0,0,0.0,14.8299999999999,15.11,15.94,17.2799999999999,0.0,0.0,14.5576666666666,14.7249999999999,16.8899999999999,18.11,0,0.0,10.8566666666666,6.98333333333333,23.9199999999999,28.3633333333333,901,62.57,14.3633333333333,14.65,15.7833333333333,18.0433333333333,1.0,0.0,24.0,79.0,119.0,91.0,1.0,57.0,4.28266333333333,3.45901333333333,4.16380333333333,3.45175333333333,6.91666666666666,9.97666666666666,12.8566666666666,15.3199999999999,24.8166666666666,27.8266666666666,1711.11569444444,1273.0,0.743959046213593,3.00999999999999,0.82365,982.54,3.1951,63.5,2.7049,283.92004,8.352,2.625463576290241,-0.6507111644756495,902.0,313.0,58.0,1273.0,8,0,2,0,0,1,-4.1049,0.2750999999999999,3.0599999999999996,2.463333333333301,3.00999999999999,3.0100000000000016,3.1488,3.8055,4.2821,3.38313333333333,4.157966666666667,202.88885,26.685475200000003
2025-02-03 09:00:00,14.3066666666666,14.6999999999999,15.6,17.0,0,0.0,14.8299999999999,15.0696666666666,15.94,17.2799999999999,0.0,0.0,14.44,14.703,16.8899999999999,18.11,0,0.0,10.8866666666666,7.0,24.1533333333333,28.5833333333333,913,62.8966666666666,14.3333333333333,14.6299999999999,15.6999999999999,18.0,0.0,0.0,23.0,78.0,119.0,91.0,0.0,60.0,4.27934333333333,3.44573,4.16292999999999,3.43767666666666,6.91333333333333,10.0333333333333,12.8166666666666,15.3066666666666,25.09,28.0433333333333,1720.04912037037,1284.0,0.746490309371817,2.95333333333334,0.833613333333332,983.29,4.8676,56.2,2.6336,292.19,135.24,2.438546409500517,-0.994655904678666,913.0,311.0,60.0,1284.0,9,0,2,0,0,1,-3.8923999999999994,1.3636000000000001,3.119999999999969,2.4899999999999984,2.95333333333334,2.953333333333301,3.1951,3.1488,3.8055,3.7371666666666634,4.072533333333333,273.55912,658.2942240000001
2025-02-03 10:00:00,14.4666666666666,14.7033333333333,15.6,17.0,0,0.0,14.8299999999999,15.0,15.94,17.2799999999999,0.0,0.0,14.508,14.5376666666666,16.8899999999999,18.11,0,0.0,11.0866666666666,7.02333333333333,23.9933333333333,28.6566666666666,924,65.3733333333333,14.5233333333333,14.7566666666666,15.6999999999999,18.0,0.0,0.0,23.0,80.0,117.0,93.0,0.0,62.0,4.29366333333333,3.46713333333333,4.17560333333333,3.45840333333333,6.91,10.28,12.91,15.4666666666666,25.4066666666666,28.0466666666666,1787.77907407407,1299.0,0.72659984605356,2.63999999999998,0.826529999999999,983.92,6.3971,45.1,2.6549,301.46997,270.8,2.264401114219638,-1.3859948065995271,924.0,313.0,62.0,1299.0,10,0,2,0,0,1,-4.5829,2.0050999999999997,3.369999999999999,2.556666666666599,2.63999999999998,2.6400000000000006,4.8676,3.1951,3.1488,4.8199333333333305,4.2827,288.50921,1732.3346800000002
2025-02-03 11:00:00,14.74,14.8599999999999,15.6066666666666,17.0,0,0.0,14.8299999999999,15.0,15.94,17.3166666666666,0.0,0.0,14.7249999999999,14.5516666666666,16.8899999999999,18.11,0,0.0,11.2333333333333,6.99333333333333,24.0133333333333,28.8533333333333,991,66.7133333333333,14.7833333333333,15.0499999999999,15.6999999999999,18.0,1.0,0.0,24.0,77.0,121.0,90.0,0.0,66.0,4.28179666666666,3.49787666666666,4.16538333333333,3.48987,6.92,10.4366666666666,13.13,15.7333333333333,25.53,28.2033333333333,1824.42435185185,1370.0,0.750921789993322,2.67333333333332,0.78392,984.0,7.8464,32.7,2.8547,306.71997,441.82,2.2882341654095746,-1.7068381570179247,992.0,312.0,66.0,1370.0,11,0,2,0,0,1,-5.613599999999999,2.4624,3.5166666666666,2.6033333333332997,2.67333333333332,2.6733333333333,6.3971,4.8676,3.1951,6.370366666666665,4.87675,256.57728000000003,3466.696448
2025-02-03 12:00:00,14.8333333333333,15.0566666666666,15.6999999999999,17.0,0,0.0,14.8299999999999,15.0,15.94,17.3899999999999,0.0,0.0,14.8899999999999,14.8123333333333,16.8899999999999,18.11,0,0.0,11.2233333333333,6.99333333333333,24.1933333333333,29.05,990,67.1733333333333,14.84,15.1399999999999,15.7866666666666,18.0,0.0,0.0,23.0,79.0,119.0,92.0,0.0,64.0,4.32631333333333,3.53471666666666,4.2078,3.52765666666666,6.89,10.3,13.1733333333333,15.7799999999999,25.4866666666666,28.4133333333333,1837.00407407407,1367.0,0.744146417143372,2.92666666666666,0.791596666666666,983.44,9.2375,23.3,3.986,308.33997,599.5,3.126394453508236,-2.4726208203185824,990.0,313.0,64.0,1367.0,12,0,2,0,0,1,-6.102499999999999,3.1015000000000006,3.410000000000001,2.6066666666666,2.92666666666666,2.926666666666698,7.8464,6.3971,4.8676,7.826999999999998,5.7820833333333335,215.23375000000001,5537.88125
2025-02-03 13:00:00,14.8066666666666,15.1,15.6999999999999,17.0333333333333,0,0.0,14.8299999999999,15.0,16.004,17.3899999999999,0.0,0.0,14.8899999999999,14.933,16.8899999999999,18.11,0,0.0,11.2499999999999,7.0,24.1366666666666,29.0233333333333,991,67.83,14.81,15.1,15.8599999999999,18.0566666666666,0.0,0.0,23.0,80.0,119.0,93.0,0.0,67.0,4.36892333333333,3.58059,4.24973666666666,3.57575333333333,6.86333333333333,10.4166666666666,13.0433333333333,15.7399999999999,25.55,28.3433333333333,1854.96208333333,1373.0,0.740176854468498,2.79333333333332,0.788333333333332,982.28,10.231,20.4,4.6659,300.70996,666.94,4.0115705542302456,-2.38283958722211,991.0,315.0,67.0,1373.0,13,0,2,0,0,1,-5.688999999999998,3.863,3.5533333333332706,2.6966666666666015,2.79333333333332,2.793333333333301,9.2375,7.8464,6.3971,9.104966666666664,6.96245,208.71239999999997,6823.463140000001
2025-02-03 14:00:00,14.79,15.0733333333333,15.7766666666666,17.1,0,0.0,14.8299999999999,15.0696666666666,16.06,17.3899999999999,0.0,0.0,14.8899999999999,14.7689999999999,17.0,18.1466666666666,0,0.0,11.27,6.98999999999999,24.4166666666666,29.3066666666666,1013,67.8766666666666,14.7599999999999,15.0366666666666,15.9466666666666,18.1,1.0,0.0,23.0,78.0,120.0,92.0,0.0,68.0,4.53809666666666,3.7599,4.41922666666666,3.75447999999999,6.86999999999999,10.4399999999999,13.0466666666666,15.6933333333333,25.8966666666666,28.6466666666666,1856.23828703703,1395.0,0.751519893615989,2.75,0.778196666666666,980.89,10.998,19.7,4.6475,297.29004,676.13,4.130219068055149,-2.1308558608863364,1014.0,313.0,68.0,1395.0,14,0,2,0,0,1,-5.061999999999999,4.574,3.5699999999999097,2.6466666666667003,2.75,2.75,10.231,9.2375,7.8464,10.155499999999996,8.262933333333335,216.6606,7436.07774
2025-02-03 15:00:00,14.8,15.0,15.8299999999999,17.1,0,0.0,14.8336666666666,15.11,16.1553333333333,17.4926666666666,0.0,0.0,14.8899999999999,14.8716666666666,17.0733333333333,18.22,0,0.0,11.31,6.99,24.3033333333333,29.2999999999999,1003,69.7666666666666,14.76,15.0133333333333,16.03,18.1833333333333,0.0,0.0,22.0,79.0,119.0,92.0,1.0,69.0,4.58095333333333,3.82619999999999,4.45998333333333,3.82181333333333,6.89333333333333,10.4599999999999,13.0066666666666,15.6566666666666,25.8933333333333,28.6266666666666,1907.92453703703,1385.0,0.725919696043572,2.73333333333332,0.754753333333332,979.94,11.435,19.3,4.4873,294.57,614.22,4.0809927031674285,-1.865840252190473,1003.0,312.0,70.0,1385.0,15,0,2,0,0,1,-4.705,4.978999999999999,3.5666666666665696,2.6500000000000004,2.73333333333332,2.7333333333333023,10.998,10.231,9.2375,10.887999999999996,9.3575,220.6955,7023.605700000001
2025-02-03 16:00:00,14.78,15.0,15.8999999999999,17.1766666666666,0,0.0,14.94,15.2163333333333,16.2139999999999,17.5,0.0,0.0,14.8899999999999,14.7946666666666,17.143,18.2456666666666,0,0.0,11.3166666666666,7.01333333333333,24.2766666666666,29.3166666666666,1024,68.3766666666666,14.7633333333333,15.03,16.13,18.25,0.0,0.0,24.0,80.0,118.0,93.0,0.0,70.0,4.55186,3.80843,4.43198666666666,3.80298,6.86666666666666,10.4633333333333,13.0466666666666,15.6966666666666,25.9633333333333,28.6133333333333,1869.91189814814,1409.0,0.753511436231509,2.65,0.743429999999999,979.74,11.621,18.9,4.066,284.42004,474.62,3.937905220339595,-1.0125504805303127,1024.0,315.0,70.0,1409.0,16,0,2,0,0,1,-4.598999999999998,5.133000000000001,3.596666666666639,2.6500000000000004,2.65,2.650000000000002,11.435,10.998,10.231,11.35133333333333,10.22815,219.6369,5515.559020000001
2025-02-03 17:00:00,14.8,15.0533333333333,15.9933333333333,17.1999999999999,0,0.0,14.94,15.22,16.2799999999999,17.599,0.0,0.0,14.8899999999999,14.9523333333333,17.22,18.3299999999999,0,0.0,11.3866666666666,6.98666666666666,24.1499999999999,29.23,1039,70.3933333333333,14.82,15.1166666666666,16.1999999999999,18.3,1.0,0.0,22.0,77.0,121.0,91.0,0.0,70.0,4.53066,3.78331999999999,4.4095,3.77991,6.88333333333333,10.4766666666666,13.02,15.7199999999999,25.8899999999999,28.5199999999999,1925.06212962963,1421.0,0.73815799403492,2.63,0.74734,979.65,11.361,19.1,3.3493,272.68,289.18,3.345636727772705,-0.1566057973969862,1040.0,311.0,70.0,1421.0,17,0,2,0,0,1,-4.818999999999999,4.889,3.5933333333332707,2.6999999999999,2.63,2.629999999999999,11.621,11.435,10.998,11.472333333333331,10.813916666666666,216.99510000000004,3285.3739800000003
2025-02-03 18:00:00,14.7299999999999,15.0633333333333,16.0,17.1999999999999,0,0.0,14.94,15.154,16.3459999999999,17.61,0.0,0.0,14.8459999999999,14.843,17.3006666666666,18.3483333333333,0,0.0,11.2566666666666,6.97666666666666,23.8799999999999,28.7966666666666,990,68.3266666666666,14.7033333333333,14.9199999999999,16.29,18.3766666666666,0.0,0.0,23.0,80.0,119.0,93.0,0.0,65.0,4.53890333333333,3.77427666666666,4.41944333333333,3.76895666666666,6.86666666666666,10.3966666666666,12.89,15.5899999999999,25.3666666666666,28.1433333333333,1868.54453703703,1370.0,0.7331909798481,2.77666666666667,0.764626666666666,980.29,9.3698,26.9,1.3059,265.63,88.06,1.3021034686372652,0.099505612720099,990.0,315.0,65.0,1370.0,18,0,2,0,0,1,-5.2501999999999995,3.5218000000000003,3.5299999999999407,2.6999999999999,2.77666666666667,2.7766666666666993,11.361,11.621,11.435,10.78393333333333,10.835966666666666,252.04761999999997,825.104588
2025-02-03 19:00:00,14.6,14.9333333333333,16.0,17.2366666666666,0,0.0,14.94,15.11,16.3899999999999,17.61,0.0,0.0,14.6846666666666,14.863,17.3299999999999,18.44,0,0.0,11.1966666666666,7.01333333333333,23.9166666666666,28.7466666666666,977,67.3333333333333,14.5866666666666,14.8066666666666,16.3,18.3999999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,64.0,4.46349666666666,3.68862,4.34362666666666,3.68290333333333,6.9,10.3266666666666,12.8666666666666,15.4666666666666,25.3833333333333,28.1,1841.37962962962,1354.0,0.735318224559886,2.71666666666668,0.774876666666667,980.97,8.0086,30.1,0.99904,47.99701,0.52014,-0.7423965201447768,-0.6685269841052986,977.0,313.0,64.0,1354.0,19,0,2,0,0,0,-5.971400000000001,2.4165999999999994,3.4266666666666,2.5999999999999996,2.71666666666668,2.7166666666667005,9.3698,11.361,11.621,9.579799999999997,10.465566666666668,241.05886,4.165593204
2025-02-03 20:00:00,14.56,14.8633333333333,16.0366666666666,17.3,0,0.0,14.94,15.11,16.3899999999999,17.61,0.0,0.0,14.6149999999999,14.61,17.3299999999999,18.44,0,0.0,11.1666666666666,7.00333333333333,23.8933333333333,28.6866666666666,970,66.5766666666666,14.5266666666666,14.7599999999999,16.3,18.4133333333333,1.0,0.0,23.0,79.0,120.0,91.0,0.0,64.0,4.42004333333333,3.61764333333333,4.30391333333333,3.61033333333333,6.86333333333333,10.36,12.9566666666666,15.4499999999999,25.2766666666666,28.0633333333333,1820.68689814814,1348.0,0.740379909017346,2.78666666666666,0.802399999999999,981.33,7.1326,32.4,0.82891,109.869995,0.039917,-0.7795618793588622,0.2817358059432253,971.0,313.0,64.0,1348.0,20,0,2,0,0,0,-6.3873999999999995,1.7246000000000001,3.4966666666666697,2.4933333333333003,2.78666666666666,2.786666666666701,8.0086,9.3698,11.361,8.17033333333333,9.821333333333333,231.09624,0.2847119942
2025-02-03 21:00:00,14.6033333333333,14.8,16.1,17.3,0,0.0,14.94,15.11,16.3899999999999,17.61,0.0,0.0,14.604,14.797,17.3299999999999,18.44,0,0.0,11.1733333333333,7.00666666666666,23.67,28.3833333333333,935,65.64,14.6066666666666,14.8366666666666,16.3,18.6,1.0,0.0,23.0,78.0,117.0,93.0,0.0,61.0,4.49311,3.68968666666666,4.38061999999999,3.68040333333333,6.89,10.3966666666666,13.05,15.5366666666666,24.9399999999999,27.7466666666666,1795.07166666666,1308.0,0.728661715456114,2.80666666666666,0.803423333333333,981.39,6.4445,34.0,0.901,81.79599,0.0,-0.891779387837233,-0.1285710831744455,936.0,311.0,61.0,1308.0,21,0,2,0,0,0,-6.7555,1.1644999999999999,3.506666666666601,2.486666666666599,2.80666666666666,2.8066666666667004,7.1326,8.0086,9.3698,7.19523333333333,8.989583333333334,219.113,0.0
2025-02-03 22:00:00,14.6999999999999,14.8766666666666,16.1,17.3,0,0.0,14.94,15.11,16.3899999999999,17.61,0.0,0.0,14.7029999999999,14.5333333333333,17.3299999999999,18.44,0,0.0,11.1633333333333,6.98333333333333,23.5499999999999,28.3399999999999,958,66.81,14.6999999999999,14.93,16.3,18.6,0.0,0.0,23.0,80.0,119.0,92.0,1.0,63.0,4.43152999999999,3.62776333333333,4.31703,3.62089,6.84666666666666,10.39,13.0899999999999,15.6233333333333,24.8599999999999,27.73,1827.06791666666,1336.0,0.731226238396994,2.87000000000001,0.803766666666666,981.82,5.8145,34.6,0.97183,54.968994,0.0,-0.7957747636894349,-0.5578495087163061,958.0,314.0,64.0,1336.0,22,0,2,0,0,0,-7.265500000000002,0.5824999999999987,3.543333333333341,2.533333333333399,2.87000000000001,2.8700000000001005,6.4445,7.1326,8.0086,6.4638666666666635,8.021833333333333,201.1817,0.0
2025-02-03 23:00:00,14.6066666666666,14.8999999999999,16.0766666666666,17.3,0,0.0,14.94,15.11,16.3899999999999,17.61,0.0,0.0,14.7286666666666,14.653,17.3299999999999,18.44,0,0.0,11.07,6.97666666666666,23.9466666666666,28.6,955,64.9333333333333,14.5833333333333,14.8066666666666,16.3,18.6,0.0,0.0,23.0,78.0,121.0,91.0,0.0,59.0,4.40011333333333,3.58894,4.28189666666666,3.58211666666666,6.86333333333333,10.1933333333333,12.9,15.5099999999999,24.9433333333333,28.0133333333333,1775.74629629629,1327.0,0.747291436151519,3.07,0.811173333333333,981.64,5.2096,35.0,1.2829,66.41699,0.0,-1.1757539949200444,-0.51325914841292,955.0,313.0,59.0,1327.0,23,0,2,0,0,0,-7.7904,0.009599999999999831,3.32999999999997,2.6099999999999,3.07,3.0700000000000003,5.8145,6.4445,7.1326,5.8228666666666635,6.9966,182.336,0.0
2025-02-04 00:00:00,14.3999999999999,14.8233333333333,16.0,17.3,0,0.0,14.94,15.11,16.3899999999999,17.61,0.0,0.0,14.5636666666666,14.6906666666666,17.3299999999999,18.44,0,0.0,11.0666666666666,7.00666666666666,23.8866666666666,28.49,932,65.39,14.4233333333333,14.6966666666666,16.3,18.5866666666666,0.0,0.0,24.0,79.0,119.0,93.0,0.0,57.0,4.41553,3.59941,4.29711666666666,3.59212666666666,6.89666666666666,10.2633333333333,12.8333333333333,15.3866666666666,24.72,27.9333333333333,1788.23486111111,1304.0,0.729210702888191,3.21333333333333,0.81612,981.67,4.6542,36.6,0.51899,113.359985,0.0,-0.4764493069358698,0.2057830848741687,932.0,315.0,57.0,1304.0,0,1,2,0,0,0,-8.0258,-0.41780000000000017,3.3666666666666396,2.553333333333299,3.21333333333333,3.2133333333333027,5.2096,5.8145,6.4445,5.226099999999997,6.210666666666666,170.34372000000002,0.0
2025-02-04 01:00:00,14.3999999999999,14.7166666666666,16.0,17.3,0,0.0,14.8703333333333,15.11,16.3606666666666,17.61,0.0,0.0,14.56,14.5953333333333,17.2713333333333,18.44,0,0.0,11.06,6.98666666666666,23.84,28.4866666666666,943,64.49,14.4166666666666,14.6766666666666,16.2333333333333,18.3999999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,56.0,4.43004333333333,3.60586666666666,4.31416,3.59771333333333,6.87666666666666,10.3033333333333,12.8766666666666,15.3933333333333,24.6866666666666,27.9066666666666,1763.62236111111,1313.0,0.744490447021089,3.22,0.824176666666666,981.39,4.1578,37.8,0.89209,35.34201,0.0,-0.5160346984460322,-0.7276900151161294,943.0,314.0,56.0,1313.0,1,1,2,0,0,0,-8.282200000000001,-0.8182000000000009,3.426666666666641,2.5166666666667012,3.22,3.219999999999999,4.6542,5.2096,5.8145,4.6738666666666635,5.568866666666666,157.16484,0.0
2025-02-04 02:00:00,14.4533333333333,14.6999999999999,15.9466666666666,17.2599999999999,0,0.0,14.8299999999999,15.0256666666666,16.2799999999999,17.61,0.0,0.0,14.56,14.4559999999999,17.22,18.44,0,0.0,11.0366666666666,6.98666666666666,23.8633333333333,28.4933333333333,932,64.6633333333333,14.4733333333333,14.7266666666666,16.18,18.3999999999999,1.0,0.0,23.0,79.0,119.0,92.0,0.0,56.0,4.40013,3.58778666666666,4.28845,3.57927,6.91,10.3099999999999,13.06,15.4233333333333,24.5866666666666,27.9399999999999,1768.36254629629,1302.0,0.736274358856413,3.35333333333333,0.812343333333334,981.02,3.6323,38.8,0.80327,21.796997,0.0,-0.298269550505685,-0.7458404441575535,933.0,313.0,56.0,1302.0,2,1,2,0,0,0,-8.607700000000001,-1.263700000000001,3.399999999999899,2.3633333333332995,3.35333333333333,3.3533333333332997,4.1578,4.6542,5.2096,4.148099999999997,4.985483333333334,140.93323999999998,0.0
2025-02-04 03:00:00,14.4933333333333,14.79,15.8999999999999,17.1999999999999,0,0.0,14.8299999999999,15.0,16.2689999999999,17.61,0.0,0.0,14.56,14.577,17.1503333333333,18.44,0,0.0,10.95,6.99666666666666,23.9066666666666,28.4033333333333,902,64.0033333333333,14.4933333333333,14.7399999999999,16.1,18.3366666666666,1.0,0.0,23.0,79.0,117.0,93.0,0.0,49.0,4.37340666666666,3.56151,4.26148333333333,3.55132,6.9,10.2299999999999,13.0666666666666,15.4566666666666,24.4466666666666,27.8599999999999,1750.31337962963,1264.0,0.722156394797979,3.41333333333333,0.811896666666666,980.53,3.1773,40.7,0.034709,273.65002,0.0,0.0346385938739046,-0.0022096369472605,903.0,312.0,49.0,1264.0,3,1,2,0,0,0,-8.6827,-1.5667000000000006,3.329999999999899,2.389999999999999,3.41333333333333,3.4133333333332985,3.6323,4.1578,4.6542,3.655799999999997,4.44095,129.31611,0.0
2025-02-04 04:00:00,14.3999999999999,14.8,15.8433333333333,17.1999999999999,0,0.0,14.8299999999999,15.0,16.17,17.5183333333333,0.0,0.0,14.56,14.4963333333333,17.11,18.3849999999999,0,0.0,10.8566666666666,6.99333333333333,23.8433333333333,28.2333333333333,904,61.9533333333333,14.4266666666666,14.6966666666666,16.0033333333333,18.3,0.0,0.0,24.0,78.0,121.0,90.0,0.0,49.0,4.38283333333333,3.55810333333333,4.27165,3.54857333333333,6.88,10.0633333333333,13.0533333333333,15.44,24.43,27.7399999999999,1694.25157407407,1266.0,0.747232594835794,3.30999999999999,0.82473,980.01,2.662,43.1,0.57144,224.63,0.0,0.4014513275484774,0.406670020052579,904.0,313.0,49.0,1266.0,4,1,2,0,0,0,-8.718,-1.8900000000000001,3.1833333333333007,2.3866666666666987,3.30999999999999,3.3099999999998992,3.1773,3.6323,4.1578,3.1571999999999973,3.9155333333333338,114.7322,0.0
2025-02-04 05:00:00,14.32,14.7466666666666,15.7933333333333,17.16,0,0.0,14.8299999999999,15.0,16.1296666666666,17.5,0.0,0.0,14.4759999999999,14.4669999999999,17.0256666666666,18.3299999999999,0,0.0,10.7633333333333,7.0,23.71,27.9866666666666,866,61.2766666666666,14.3,14.6,15.9266666666666,18.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,1.0,49.0,4.37942666666666,3.54376333333333,4.26319333333333,3.53479666666666,6.89,9.90333333333333,12.8299999999999,15.2866666666666,24.3266666666666,27.5233333333333,1675.74662037036,1230.0,0.73400118194966,3.19666666666666,0.835663333333333,979.55,2.2699,45.0,0.40908,301.89,0.0,0.3473350620882215,-0.2161129358557031,866.0,314.0,50.0,1230.0,5,1,2,0,0,0,-8.7301,-2.1301000000000005,3.013333333333331,2.456666666666699,3.19666666666666,3.196666666666701,2.662,3.1773,3.6323,2.7030666666666634,3.4255833333333334,102.1455,0.0
2025-02-04 06:00:00,14.2099999999999,14.6233333333333,15.6999999999999,17.1,0,0.0,14.7823333333333,14.9963333333333,16.06,17.4779999999999,0.0,0.0,14.3483333333333,14.3899999999999,17.0,18.3153333333333,0,0.0,10.6533333333333,6.99666666666666,24.2133333333333,28.3433333333333,856,60.7533333333333,14.2099999999999,14.5133333333333,15.8333333333333,18.1366666666666,1.0,0.0,22.0,80.0,118.0,93.0,0.0,49.0,4.38228333333333,3.56254333333333,4.26824666666666,3.55363666666666,6.88666666666666,9.82333333333333,12.8066666666666,15.2033333333333,24.3999999999999,27.8633333333333,1661.4349074074,1219.0,0.733703134901742,3.46333333333334,0.819739999999999,979.43,1.8915,46.4,0.65925,286.97998,0.0,0.6305112202252043,-0.1925257480705472,857.0,313.0,49.0,1219.0,6,1,2,0,0,0,-8.8285,-2.3965,2.936666666666671,2.3966666666667003,3.46333333333334,3.463333333333402,2.2699,2.662,3.1773,2.2744666666666635,2.9651333333333336,87.76559999999999,0.0
2025-02-04 07:00:00,14.28,14.6,15.6466666666666,17.1,0,0.0,14.72,14.8899999999999,15.984,17.3899999999999,0.0,0.0,14.3776666666666,14.4413333333333,16.8973333333333,18.22,0,0.0,10.6666666666666,6.98999999999999,23.8666666666666,28.0699999999999,855,59.59,14.2966666666666,14.59,15.7333333333333,18.07,0.0,0.0,24.0,78.0,120.0,92.0,0.0,52.0,4.39523666666666,3.5657,4.28158,3.55614,6.92,9.78666666666666,12.88,15.2866666666666,24.3433333333333,27.6266666666666,1629.62097222222,1221.0,0.74925398041177,3.28333333333333,0.829536666666665,979.65,1.5538,47.6,0.78551,287.09998,0.0,0.7507850516784941,-0.2309713537998188,855.0,314.0,52.0,1221.0,7,1,2,0,0,0,-8.9262,-2.6382,2.86666666666666,2.406666666666599,3.28333333333333,3.2833333333332995,1.8915,2.2699,2.662,1.9050666666666636,2.5311333333333335,73.96088,0.0
2025-02-04 08:00:00,14.1533333333333,14.5733333333333,15.6,17.06,0,0.0,14.72,14.8899999999999,15.94,17.3899999999999,0.0,0.0,14.308,14.4486666666666,16.8863333333333,18.198,0,0.0,10.5133333333333,6.98333333333333,23.8033333333333,27.82,809,58.68,14.16,14.4599999999999,15.65,18.0,0.0,0.0,24.0,79.0,117.0,92.0,0.0,43.0,4.35469333333333,3.50903666666666,4.24052666666666,3.49881333333333,6.91,9.68,12.7499999999999,15.1133333333333,24.1066666666666,27.44,1604.735,1164.0,0.725353407260388,3.33333333333332,0.845656666666668,979.24,1.8381,47.8,0.37324,175.89001,9.312,-0.026750616695585,0.3722801392854659,809.0,312.0,43.0,1164.0,8,1,2,0,0,1,-8.6019,-2.3379000000000003,2.7699999999999996,2.363333333333399,3.33333333333332,3.3333333333333997,1.5538,1.8915,2.2699,1.7611333333333306,2.2321,87.86118,17.1163872
2025-02-04 09:00:00,14.2033333333333,14.3999999999999,15.4399999999999,17.0,0,0.0,14.72,14.8679999999999,15.8336666666666,17.3203333333333,0.0,0.0,14.2786666666666,14.4046666666666,16.7799999999999,18.11,0,0.0,10.81,7.01,24.2566666666666,28.58,889,62.48,14.2533333333333,14.56,15.6,17.9266666666666,1.0,0.0,22.0,80.0,119.0,93.0,0.0,53.0,4.36726,3.54495333333333,4.25663666666666,3.53496333333333,6.91,10.15,12.9533333333333,15.2466666666666,24.7466666666666,28.0699999999999,1708.65444444444,1257.0,0.735666596652726,3.32333333333332,0.822306666666666,979.42,3.6137,42.2,0.12258,335.67004,149.18,0.0505018415413964,-0.1116934214756074,890.0,314.0,53.0,1257.0,9,1,2,0,0,1,-7.946299999999999,-1.0103,3.24,2.293333333333301,3.32333333333332,3.323333333333302,1.8381,1.5538,1.8915,2.3351999999999973,2.3048333333333333,152.49814,539.091766
2025-02-04 10:00:00,14.4533333333333,14.6333333333333,15.3999999999999,17.0,0,0.0,14.72,14.7799999999999,15.8299999999999,17.2799999999999,0.0,0.0,14.4919999999999,14.4303333333333,16.7799999999999,18.11,0,0.0,11.1233333333333,7.01,23.5533333333333,28.2633333333333,952,65.0366666666666,14.4333333333333,14.7099999999999,15.6,17.8999999999999,0.0,0.0,24.0,77.0,120.0,90.0,0.0,64.0,4.3924,3.57553333333333,4.27629,3.56721,6.92666666666666,10.4133333333333,12.92,15.4333333333333,24.9266666666666,27.6866666666666,1778.57217592592,1327.0,0.746104104158248,2.75999999999998,0.816866666666666,979.68,5.3334,37.3,0.42206,308.75,350.14,0.3291580449341818,-0.2641772606700038,952.0,311.0,64.0,1327.0,10,1,2,0,0,1,-7.206600000000001,0.3173999999999997,3.4866666666666406,2.5133333333333,2.75999999999998,2.7600000000000016,3.6137,1.8381,1.5538,3.595066666666664,2.7500666666666667,198.93581999999998,1867.436676
2025-02-04 11:00:00,14.5066666666666,14.7833333333333,15.3999999999999,17.0,0,0.0,14.72,14.8019999999999,15.8299999999999,17.2799999999999,0.0,0.0,14.56,14.4816666666666,16.7799999999999,18.11,0,0.0,11.0866666666666,6.99333333333333,23.8999999999999,28.5566666666666,940,64.3766666666666,14.55,14.7699999999999,15.6,17.8999999999999,0.0,0.0,23.0,80.0,119.0,93.0,0.0,63.0,4.39851,3.57755,4.28041333333333,3.57151666666666,6.88333333333333,10.19,12.8966666666666,15.4733333333333,25.3333333333333,27.98,1760.52300925925,1318.0,0.748641166896505,2.64666666666667,0.820959999999999,979.62,7.0792,32.7,0.67486,281.42004,522.48,0.6614991090623323,-0.1336224094594188,940.0,315.0,63.0,1318.0,11,1,2,0,0,1,-6.380799999999999,1.6951999999999998,3.3066666666666693,2.5766666666667,2.64666666666667,2.6466666666667003,5.3334,3.6137,1.8381,5.342099999999998,3.5516166666666664,231.48984000000002,3698.740416
2025-02-04 12:00:00,14.4399999999999,14.8,15.4466666666666,17.0,0,0.0,14.72,14.8899999999999,15.8299999999999,17.3716666666666,0.0,0.0,14.56,14.6063333333333,16.7799999999999,18.11,0,0.0,10.9866666666666,6.97666666666666,23.9799999999999,28.5166666666666,923,63.16,14.4933333333333,14.7366666666666,15.6,17.8999999999999,1.0,0.0,23.0,79.0,118.0,92.0,1.0,65.0,4.40230999999999,3.57512333333333,4.28146,3.56892666666666,6.85333333333333,9.99,12.7966666666666,15.4299999999999,25.4766666666666,27.9499999999999,1727.25055555555,1302.0,0.753799149644055,2.47333333333334,0.827186666666665,978.71,8.7526,28.6,0.66427,291.89,643.48,0.6163770220693252,-0.2476570200195234,924.0,312.0,66.0,1302.0,12,1,2,0,0,1,-5.527400000000002,3.0405999999999986,3.1366666666666703,2.633333333333301,2.47333333333334,2.4733333333333007,7.0792,5.3334,3.6137,7.055066666666664,4.695133333333334,250.32435999999998,5632.1230479999995
2025-02-04 13:00:00,14.3999999999999,14.8,15.6,17.0633333333333,0,0.0,14.72,14.8899999999999,15.8813333333333,17.3899999999999,0.0,0.0,14.56,14.5623333333333,16.7799999999999,18.11,0,0.0,10.81,7.01,24.0466666666666,28.3833333333333,876,62.5866666666666,14.3933333333333,14.6933333333333,15.6266666666666,17.9266666666666,0.0,0.0,24.0,78.0,120.0,92.0,0.0,64.0,4.40499666666666,3.59022,4.28436,3.58408666666666,6.92,9.79666666666666,12.7866666666666,15.3433333333333,25.4833333333333,27.88,1711.57148148148,1254.0,0.732660022422538,2.39666666666666,0.814776666666666,977.01,10.049,25.2,0.22124,327.59998,699.84,0.1185463853263361,-0.1867990688575824,876.0,314.0,64.0,1254.0,13,1,2,0,0,1,-4.911,4.0649999999999995,2.87666666666666,2.5566666666667004,2.39666666666666,2.3966666666667003,8.7526,7.0792,5.3334,8.626933333333328,6.111,253.23479999999998,7032.69216
2025-02-04 14:00:00,14.5133333333333,14.8,15.6366666666666,17.1,0,0.0,14.72,15.0,15.94,17.3899999999999,0.0,0.0,14.571,14.6136666666666,16.8753333333333,18.11,0,0.0,11.1499999999999,7.01333333333333,24.12,28.8466666666666,966,66.7633333333333,14.5866666666666,14.8066666666666,15.7066666666666,18.0,0.0,0.0,21.0,80.0,118.0,93.0,0.0,64.0,4.39954666666666,3.61437333333333,4.28281,3.60753333333333,6.89,10.3366666666666,12.9833333333333,15.4933333333333,25.72,28.2866666666666,1825.79171296296,1342.0,0.735023601253043,2.56666666666666,0.785173333333333,975.79,10.998,22.6,0.24385,332.18,681.25,0.1138036705906005,-0.2156653589710366,966.0,312.0,64.0,1342.0,14,1,2,0,0,1,-4.482000000000001,4.805999999999999,3.4466666666666006,2.51,2.56666666666666,2.5666666666666025,10.049,8.7526,7.0792,9.933199999999996,7.63765,248.5548,7492.3875
2025-02-04 15:00:00,14.6599999999999,14.8666666666666,15.6999999999999,17.1,0,0.0,14.72,15.0,16.0,17.4853333333333,0.0,0.0,14.6919999999999,14.588,16.9046666666666,18.1943333333333,0,0.0,11.24,7.00333333333333,24.1366666666666,29.0866666666666,1008,67.94,14.7033333333333,14.9099999999999,15.8,18.0933333333333,1.0,0.0,24.0,78.0,120.0,92.0,0.0,66.0,4.42639666666666,3.65652333333333,4.30953,3.64937,6.87999999999999,10.46,13.0466666666666,15.5866666666666,25.7433333333333,28.3666666666666,1857.97027777777,1389.0,0.747590000019435,2.62333333333333,0.769873333333334,974.7,11.45,21.4,0.52195,86.21301,580.54,-0.5208103175853894,-0.0344734041923022,1009.0,314.0,66.0,1389.0,15,1,2,0,0,1,-4.27,5.161999999999999,3.5800000000000107,2.540000000000001,2.62333333333333,2.6233333333332993,10.998,10.049,8.7526,10.83233333333333,8.9437,245.02999999999997,6647.182999999999
2025-02-04 16:00:00,14.6999999999999,14.8999999999999,15.7733333333333,17.13,0,0.0,14.72,15.0,16.06,17.5,0.0,0.0,14.7799999999999,14.6723333333333,17.0,18.22,0,0.0,11.2733333333333,7.04,24.2799999999999,29.2833333333333,1007,68.3999999999999,14.6999999999999,14.8866666666666,15.8833333333333,18.1333333333333,1.0,0.0,25.0,78.0,120.0,92.0,0.0,65.0,4.36895999999999,3.60682,4.24989999999999,3.6009,6.93333333333333,10.4733333333333,12.9933333333333,15.6033333333333,25.8999999999999,28.5333333333333,1870.54999999999,1388.0,0.742027745850151,2.63333333333335,0.762139999999999,974.32,11.408,21.4,1.5146,84.221985,412.14,-1.5069049413604425,-0.1524816634991928,1008.0,315.0,65.0,1388.0,16,1,2,0,0,1,-4.311999999999999,5.119999999999999,3.5399999999999707,2.6099999999999994,2.63333333333335,2.6333333333334004,11.45,10.998,10.049,11.285333333333329,9.956133333333332,244.13119999999998,4701.69312
2025-02-04 17:00:00,14.7166666666666,14.93,15.8,17.1999999999999,0,0.0,14.72,15.0623333333333,16.1516666666666,17.522,0.0,0.0,14.7799999999999,14.8813333333333,17.077,18.2456666666666,0,0.0,11.2833333333333,6.97666666666666,24.3466666666666,29.4033333333333,1011,68.0433333333333,14.74,14.9799999999999,15.9733333333333,18.1999999999999,0.0,0.0,21.0,80.0,118.0,94.0,0.0,64.0,4.36955666666666,3.61225,4.25184333333333,3.60683,6.86,10.4766666666666,13.0833333333333,15.6799999999999,25.9833333333333,28.6633333333333,1860.7961574074,1388.0,0.745917275503115,2.68000000000001,0.757306666666667,974.43,11.143,23.5,2.4097,87.471985,233.96,-2.4073548179945408,-0.1062867361361264,1011.0,313.0,64.0,1388.0,17,1,2,0,0,1,-4.157,5.023000000000001,3.6166666666666005,2.5966666666666,2.68000000000001,2.6799999999999997,11.408,11.45,10.998,11.333666666666664,10.633433333333333,261.8605,2607.0162800000003
2025-02-04 18:00:00,14.6999999999999,15.0,15.8899999999999,17.1999999999999,0,0.0,14.72,15.11,16.17,17.61,0.0,0.0,14.7799999999999,14.742,17.11,18.3299999999999,0,0.0,11.2266666666666,6.98666666666666,24.1866666666666,29.11,1000,67.2933333333333,14.7066666666666,14.9099999999999,16.0033333333333,18.2666666666666,0.0,0.0,24.0,79.0,120.0,92.0,0.0,66.0,4.37362,3.59825666666666,4.25540666666666,3.59226333333333,6.88333333333333,10.4266666666666,12.9966666666666,15.6066666666666,25.76,28.4266666666666,1840.28574074074,1381.0,0.750426941548831,2.66666666666665,0.775363333333332,974.63,9.8013,31.0,2.6838,120.0,71.12,-2.324238978676677,1.3418999999999994,1000.0,315.0,66.0,1381.0,18,1,2,0,0,1,-3.9987000000000013,4.281299999999999,3.54333333333327,2.6099999999999994,2.66666666666665,2.666666666666597,11.143,11.408,11.45,10.784099999999995,10.808216666666667,303.84029999999996,697.068456
2025-02-04 19:00:00,14.6533333333333,14.9799999999999,15.8999999999999,17.1999999999999,0,0.0,14.8116666666666,15.11,16.2616666666666,17.61,0.0,0.0,14.7506666666666,14.819,17.209,18.3299999999999,0,0.0,11.2566666666666,6.99666666666666,24.04,28.9633333333333,976,69.5566666666666,14.6233333333333,14.8366666666666,16.1,18.3,0.0,0.0,22.0,79.0,117.0,92.0,0.0,63.0,4.37383333333333,3.59941,4.25347,3.59343,6.88,10.46,12.93,15.5266666666666,25.5433333333333,28.2799999999999,1902.18162037037,1349.0,0.709185697913188,2.73666666666665,0.774423333333333,975.06,8.925,32.4,1.8328,116.26001,0.63989,-1.643646713063163,0.8109138811468579,976.0,310.0,63.0,1349.0,19,1,2,0,0,0,-4.594999999999999,3.517000000000001,3.580000000000001,2.5966666666666,2.73666666666665,2.7366666666666006,9.8013,11.143,11.408,9.956433333333331,10.620883333333333,289.17,5.71101825
2025-02-04 20:00:00,14.6366666666666,14.8999999999999,15.9066666666666,17.2199999999999,0,0.0,14.8299999999999,15.11,16.2799999999999,17.61,0.0,0.0,14.67,14.7456666666666,17.22,18.3446666666666,0,0.0,11.2566666666666,6.99999999999999,23.9366666666666,28.8333333333333,997,68.08,14.6833333333333,14.8999999999999,16.1,18.3,1.0,0.0,24.0,79.0,119.0,93.0,1.0,65.0,4.38235,3.60467,4.26631999999999,3.59794666666666,6.89333333333333,10.5066666666666,13.04,15.5866666666666,25.3766666666666,28.1966666666666,1861.79888888888,1379.0,0.740681503372783,2.82,0.777679999999999,975.46,8.3644,33.8,1.4398,89.849,0.0,-1.4397949998785644,-0.0037945124435828,998.0,315.0,66.0,1379.0,20,1,2,0,0,0,-4.8756,3.0683999999999996,3.6133333333332702,2.546666666666601,2.82,2.8200000000000003,8.925,9.8013,11.143,9.03023333333333,10.181949999999999,282.71671999999995,0.0
2025-02-04 21:00:00,14.6633333333333,14.8999999999999,16.0,17.3,0,0.0,14.8299999999999,15.11,16.2799999999999,17.61,0.0,0.0,14.747,14.7346666666666,17.22,18.44,0,0.0,11.2066666666666,7.01666666666666,23.8333333333333,28.67,989,67.6733333333333,14.6333333333333,14.8366666666666,16.1466666666666,18.3699999999999,0.0,0.0,24.0,78.0,121.0,90.0,0.0,65.0,4.46178666666666,3.68128,4.34379666666666,3.67456666666666,6.89666666666666,10.3966666666666,13.0066666666666,15.5566666666666,25.3433333333333,28.05,1850.67768518518,1367.0,0.738648339979964,2.70666666666667,0.780506666666666,975.76,7.8751,35.3,1.5838,68.77899,0.0,-1.4764043165934768,-0.5732824207527641,989.0,313.0,65.0,1367.0,21,1,2,0,0,0,-5.0649000000000015,2.699099999999999,3.4999999999999405,2.549999999999999,2.70666666666667,2.706666666666699,8.3644,8.925,9.8013,8.388166666666665,9.586133333333335,277.99102999999997,0.0
2025-02-04 22:00:00,14.6,14.8999999999999,16.0,17.3,0,0.0,14.8299999999999,15.11,16.2799999999999,17.61,0.0,0.0,14.67,14.8299999999999,17.2456666666666,18.44,0,0.0,11.2166666666666,7.00333333333333,23.9033333333333,28.7433333333333,977,67.1766666666666,14.6166666666666,14.8133333333333,16.1999999999999,18.3999999999999,0.0,0.0,21.0,79.0,118.0,92.0,0.0,62.0,4.4285,3.64079333333333,4.31021,3.63564,6.87666666666666,10.4833333333333,12.9666666666666,15.5233333333333,25.26,28.0866666666666,1837.09523148148,1349.0,0.734311415588472,2.82666666666664,0.787706666666666,976.33,7.5237,36.9,1.3205,51.10501,0.0,-1.027742581978316,-0.8291353539613082,977.0,310.0,62.0,1349.0,22,1,2,0,0,0,-5.096300000000001,2.4756999999999993,3.6066666666666407,2.5566666666667004,2.82666666666664,2.826666666666597,7.8751,8.3644,8.925,7.921066666666664,8.93875,277.62453,0.0
2025-02-04 23:00:00,14.58,14.8999999999999,16.0,17.3,0,0.0,14.8299999999999,15.11,16.2799999999999,17.61,0.0,0.0,14.6663333333333,14.8299999999999,17.3299999999999,18.44,0,0.0,11.2433333333333,6.98,23.8533333333333,28.7966666666666,992,67.81,14.5633333333333,14.78,16.1999999999999,18.3999999999999,1.0,0.0,24.0,79.0,119.0,93.0,0.0,63.0,4.36521666666666,3.59295333333333,4.24511666666666,3.58793333333333,6.88,10.4599999999999,12.8399999999999,15.4733333333333,25.2366666666666,28.0966666666666,1854.41513888888,1371.0,0.739316656367172,2.85999999999998,0.772263333333333,976.39,6.9261,38.3,0.66879,57.699005,0.0,-0.5652964552670202,-0.3573793247552827,993.0,315.0,63.0,1371.0,23,1,2,0,0,0,-5.4139,1.9901,3.5799999999998997,2.6333333333334004,2.85999999999998,2.8599999999999994,7.5237,7.8751,8.3644,7.441633333333331,8.235933333333334,265.26962999999995,0.0
2025-02-05 00:00:00,14.3433333333333,14.78,16.0,17.3,0,0.0,14.8299999999999,15.11,16.2799999999999,17.61,0.0,0.0,14.5279999999999,14.6576666666666,17.3299999999999,18.44,0,0.0,10.98,7.00666666666666,23.7633333333333,28.3199999999999,911,64.4266666666666,14.3366666666666,14.62,16.1999999999999,18.3999999999999,0.0,0.0,23.0,79.0,118.0,92.0,0.0,58.0,4.36916999999999,3.56811,4.24731666666666,3.56306666666666,6.88666666666666,10.0666666666666,12.6966666666666,15.29,24.84,27.79,1761.89037037037,1281.0,0.727059992802343,2.95,0.801059999999999,976.59,6.6306,39.2,0.87422,357.57996,0.0,0.036914034213266,-0.8734403027557761,911.0,312.0,58.0,1281.0,0,2,2,0,0,0,-5.5294,1.7666,3.179999999999941,2.5933333333333994,2.95,2.9499999999999993,6.9261,7.5237,7.8751,7.026799999999997,7.707483333333333,259.91952000000003,0.0
2025-02-05 01:00:00,14.3,14.6999999999999,16.0,17.3,0,0.0,14.8299999999999,15.0696666666666,16.2799999999999,17.61,0.0,0.0,14.44,14.6099999999999,17.2383333333333,18.44,0,0.0,11.1366666666666,7.02,23.7399999999999,28.4633333333333,954,66.2066666666666,14.33,14.6266666666666,16.1999999999999,18.3999999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,61.0,4.37067333333333,3.56807999999999,4.25382,3.56044666666666,6.90333333333333,10.38,12.7966666666666,15.2766666666666,24.9533333333333,27.8766666666666,1810.56842592592,1329.0,0.734023625381818,2.92333333333333,0.802593333333332,976.53,6.0233,40.3,1.079,326.83997,0.0,0.5901907259198654,-0.9032806358149068,954.0,314.0,61.0,1329.0,1,2,2,0,0,0,-5.916700000000001,1.2472999999999992,3.476666666666671,2.4800000000000004,2.92333333333333,2.9233333333333,6.6306,6.9261,7.5237,6.526666666666664,7.223866666666666,242.73898999999997,0.0
2025-02-05 02:00:00,14.3,14.6999999999999,15.9433333333333,17.3,0,0.0,14.8299999999999,15.0,16.2799999999999,17.61,0.0,0.0,14.44,14.5036666666666,17.22,18.44,0,0.0,11.05,6.98666666666666,23.9299999999999,28.5299999999999,936,65.66,14.3266666666666,14.6266666666666,16.1666666666666,18.3999999999999,1.0,0.0,24.0,79.0,119.0,92.0,0.0,58.0,4.36552,3.55814,4.24865666666666,3.55083333333333,6.87666666666666,10.3033333333333,12.8599999999999,15.2866666666666,24.8533333333333,27.9866666666666,1795.61861111111,1309.0,0.728996676632797,3.13333333333332,0.80738,976.39,5.442,41.3,1.3192,319.56,0.0,0.8557009230687308,-1.00402418808479,937.0,314.0,58.0,1309.0,2,2,2,0,0,0,-6.298,0.746,3.426666666666641,2.4266666666666996,3.13333333333332,3.133333333333301,6.0233,6.6306,6.9261,6.031966666666665,6.7368,224.75459999999998,0.0
2025-02-05 03:00:00,14.3233333333333,14.6999999999999,15.8999999999999,17.2966666666666,0,0.0,14.819,14.9816666666666,16.2799999999999,17.61,0.0,0.0,14.44,14.599,17.198,18.44,0,0.0,10.7433333333333,6.98,23.8966666666666,28.2133333333333,891,62.0666666666666,14.34,14.6266666666666,16.1,18.3999999999999,0.0,0.0,23.0,78.0,120.0,90.0,1.0,55.0,4.39562666666666,3.57307333333333,4.28193666666666,3.56410999999999,6.9,9.89,12.8566666666666,15.29,24.6633333333333,27.7266666666666,1697.35092592592,1258.0,0.741154926058525,3.06333333333333,0.822553333333333,976.13,4.8111,42.5,1.5693,304.21997,0.0,1.2976300251187265,-0.8825297773505284,891.0,311.0,56.0,1258.0,3,2,2,0,0,0,-6.6889,0.21109999999999918,2.99,2.4333333333333993,3.06333333333333,3.0633333333333006,5.442,6.0233,6.6306,5.425466666666662,6.226133333333333,204.47175,0.0
