time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-05 04:00:00,14.29,14.6433333333333,15.8899999999999,17.1999999999999,0,0.0,14.72,14.8899999999999,16.247,17.61,0.0,0.0,14.44,14.5916666666666,17.11,18.44,0,0.0,10.92,7.00333333333333,24.0233333333333,28.4866666666666,906,63.6466666666666,14.29,14.5866666666666,16.0499999999999,18.3166666666666,0.0,0.0,23.0,80.0,118.0,93.0,0.0,52.0,4.35810666666666,3.53511999999999,4.24524,3.52714666666666,6.93666666666666,10.1833333333333,12.8666666666666,15.2733333333333,24.6366666666666,27.9466666666666,1740.55953703703,1272.0,0.730799477371128,3.30999999999999,0.822986666666667,976.36,4.3081,44.4,2.0056,297.70996,0.0,1.7755833650295656,-0.9325958791621825,906.0,314.0,52.0,1272.0,4,2,2,0,0,0,-6.811900000000001,-0.13990000000000125,3.2466666666666395,2.4066666666667,3.30999999999999,3.3100000000000023,4.8111,5.442,6.0233,4.85373333333333,5.6902,191.27963999999997,0.0
2025-02-05 05:00:00,14.3,14.6,15.8,17.1999999999999,0,0.0,14.72,14.8899999999999,16.17,17.5806666666666,0.0,0.0,14.44,14.3093333333333,17.0916666666666,18.3556666666666,0,0.0,10.96,7.01,23.9966666666666,28.5133333333333,924,64.2433333333333,14.2966666666666,14.5933333333333,15.9799999999999,18.29,1.0,0.0,24.0,79.0,120.0,92.0,0.0,51.0,4.34101,3.53505999999999,4.22683333333333,3.52622666666666,6.92,10.1966666666666,12.8833333333333,15.2666666666666,24.5466666666666,27.9399999999999,1756.87671296296,1291.0,0.734826747075914,3.39333333333332,0.80595,976.26,4.1029,44.0,2.0095,315.03003,0.0,1.4201861398907656,-1.4216756233621537,925.0,315.0,51.0,1291.0,5,2,2,0,0,0,-7.097099999999999,-0.3771,3.2766666666666,2.383333333333299,3.39333333333332,3.393333333333299,4.3081,4.8111,5.442,4.407366666666664,5.219666666666667,180.5276,0.0
2025-02-05 06:00:00,14.3799999999999,14.6399999999999,15.79,17.1999999999999,0,0.0,14.72,14.8899999999999,16.1663333333333,17.5,0.0,0.0,14.44,14.4486666666666,17.0,18.3299999999999,0,0.0,10.9333333333333,6.98999999999999,23.98,28.4833333333333,915,63.9666666666666,14.37,14.6666666666666,15.8999999999999,18.1999999999999,1.0,0.0,23.0,78.0,119.0,92.0,0.0,49.0,4.35284666666666,3.54031666666666,4.23780666666666,3.53177333333333,6.88,10.17,12.8833333333333,15.3533333333333,24.4533333333333,27.9233333333333,1749.31064814814,1277.0,0.730001844641976,3.47000000000001,0.812529999999998,977.42,3.9644,42.1,2.6953,344.41003,0.0,0.724365132552156,-2.5961389109103346,916.0,312.0,49.0,1277.0,6,2,2,0,0,0,-7.615600000000001,-0.6676000000000006,3.29,2.469999999999999,3.47000000000001,3.469999999999999,4.1029,4.3081,4.8111,4.12513333333333,4.7753000000000005,166.90124,0.0
2025-02-05 07:00:00,14.3,14.6999999999999,15.6999999999999,17.1466666666666,0,0.0,14.72,14.8899999999999,16.06,17.5,0.0,0.0,14.44,14.5696666666666,16.9963333333333,18.3263333333333,0,0.0,10.9166666666666,7.00333333333333,23.77,28.2199999999999,889,63.24,14.3066666666666,14.6,15.8366666666666,18.1433333333333,0.0,0.0,23.0,79.0,117.0,92.0,0.0,48.0,4.36074666666666,3.53522666666666,4.24409666666666,3.52716,6.90666666666666,10.0666666666666,12.8,15.26,24.4333333333333,27.7199999999999,1729.43833333333,1248.0,0.721621566924907,3.28666666666665,0.82552,978.37,4.2881,39.1,3.3555,344.18,0.0,0.9147633500170856,-3.2284033613328926,889.0,311.0,48.0,1248.0,7,2,2,0,0,0,-7.8919,-0.5839000000000003,3.1599999999999406,2.459999999999999,3.28666666666665,3.286666666666598,3.9644,4.1029,4.3081,4.118466666666664,4.4861,167.66471,0.0
2025-02-05 08:00:00,14.1433333333333,14.5799999999999,15.6999999999999,17.1,0,0.0,14.72,14.8899999999999,16.06,17.4633333333333,0.0,0.0,14.2896666666666,14.4119999999999,16.8899999999999,18.22,0,0.0,10.6866666666666,6.98666666666666,23.8999999999999,28.0933333333333,866,60.2666666666666,14.1666666666666,14.4733333333333,15.77,18.1,0.0,0.0,23.0,78.0,120.0,90.0,0.0,50.0,4.32729666666666,3.46957999999999,4.21287,3.46018,6.91333333333333,9.85333333333333,12.68,15.0933333333333,24.4066666666666,27.6,1648.12592592592,1227.0,0.744481948071209,3.19333333333333,0.857716666666668,978.43,3.0933,42.5,2.5011,11.446991,9.6,-0.4963714096933443,-2.451349961478173,866.0,311.0,50.0,1227.0,8,2,2,0,0,1,-8.4067,-1.5067000000000006,2.9399999999999995,2.4133333333333002,3.19333333333333,3.1933333333334026,4.2881,3.9644,4.1029,3.78193333333333,4.094650000000001,131.46525,29.69568
2025-02-05 09:00:00,14.1833333333333,14.3999999999999,15.6266666666666,17.1,0,0.0,14.6906666666666,14.8899999999999,15.9639999999999,17.3899999999999,0.0,0.0,14.2639999999999,14.4669999999999,16.8899999999999,18.22,0,0.0,10.82,7.00666666666666,23.9766666666666,28.3133333333333,883,62.0266666666666,14.2133333333333,14.52,15.6999999999999,18.0166666666666,1.0,0.0,24.0,79.0,118.0,92.0,0.0,57.0,4.32565333333333,3.48599666666666,4.21399333333333,3.47683333333333,6.92,10.1633333333333,12.84,15.1999999999999,24.7833333333333,27.8066666666666,1696.25703703703,1254.0,0.73927475177373,3.02333333333331,0.839656666666666,979.02,4.8797,32.4,3.1663,11.653992,107.86,-0.6395955221100688,-3.1010277744800594,884.0,313.0,57.0,1254.0,9,2,2,0,0,1,-8.6403,-0.5283000000000007,3.2433333333333003,2.3599999999999,3.02333333333331,3.0233333333333015,3.0933,4.2881,3.9644,4.087033333333331,4.106083333333333,158.10227999999998,526.324442
2025-02-05 10:00:00,14.3799999999999,14.56,15.6,17.1,0,0.0,14.61,14.8899999999999,15.94,17.3899999999999,0.0,0.0,14.4656666666666,14.4083333333333,16.8899999999999,18.22,0,0.0,11.0533333333333,7.02333333333333,24.0799999999999,28.72,940,65.5099999999999,14.4866666666666,14.7233333333333,15.6999999999999,18.0,0.0,0.0,23.0,80.0,119.0,93.0,1.0,60.0,4.36451666666666,3.54805,4.25256666666666,3.53943333333333,6.91,10.4,13.0399999999999,15.4366666666666,25.1999999999999,28.14,1791.51652777777,1316.0,0.734573184000923,2.94,0.816466666666667,979.76,6.2647,27.6,2.8814,354.37,273.7,0.2826768258567319,-2.867500614145281,940.0,315.0,61.0,1316.0,10,2,2,0,0,1,-8.2153,0.4727000000000001,3.49,2.3966666666667003,2.94,2.9400000000001008,4.8797,3.0933,4.2881,4.745899999999997,4.432183333333334,172.90572000000003,1714.64839
2025-02-05 11:00:00,14.6399999999999,14.8033333333333,15.6,17.1,0,0.0,14.61,14.8899999999999,15.94,17.3899999999999,0.0,0.0,14.637,14.2909999999999,16.8899999999999,18.22,0,0.0,11.2099999999999,6.99333333333333,23.7966666666666,28.6066666666666,958,65.7133333333333,14.6666666666666,14.8699999999999,15.6999999999999,18.0,1.0,0.0,22.0,78.0,118.0,91.0,0.0,63.0,4.40993333333333,3.61334333333333,4.29463666666666,3.60513,6.87999999999999,10.4633333333333,13.0566666666666,15.6399999999999,25.2799999999999,27.9933333333333,1797.07712962962,1331.0,0.740647119733983,2.71333333333333,0.79659,979.99,7.403,26.9,1.0122,324.85,457.36,0.5827427751646225,-0.8276229201716409,959.0,309.0,63.0,1331.0,11,2,2,0,0,1,-7.217,1.5549999999999997,3.583333333333309,2.5833333333333,2.71333333333333,2.7133333333333987,6.2647,4.8797,3.0933,6.182466666666663,4.9822,199.14069999999998,3385.83608
2025-02-05 12:00:00,14.5966666666666,14.8999999999999,15.6499999999999,17.1,0,0.0,14.61,14.8899999999999,15.94,17.4486666666666,0.0,0.0,14.6663333333333,14.6063333333333,16.8899999999999,18.22,0,0.0,11.1733333333333,7.00666666666666,24.0966666666666,28.8499999999999,970,65.6333333333333,14.5633333333333,14.7933333333333,15.6999999999999,18.0,0.0,0.0,24.0,79.0,119.0,93.0,0.0,65.0,4.41132333333333,3.61789,4.29126333333333,3.61184666666666,6.88,10.3199999999999,12.8666666666666,15.4733333333333,25.5466666666666,28.2333333333333,1794.88935185185,1350.0,0.752135499944415,2.68666666666667,0.793433333333333,979.27,8.1633,25.6,0.72188,232.13,553.24,0.5698561258129299,0.4431418850362468,970.0,315.0,65.0,1350.0,12,2,2,0,0,1,-6.716700000000001,2.2112999999999987,3.439999999999901,2.606666666666701,2.68666666666667,2.6866666666666994,7.403,6.2647,4.8797,7.276999999999997,5.682016666666667,208.98048,4516.264091999999
2025-02-05 13:00:00,14.5133333333333,14.8166666666666,15.6999999999999,17.1,0,0.0,14.6356666666666,14.8899999999999,16.02,17.5,0.0,0.0,14.56,14.6246666666666,16.8899999999999,18.22,0,0.0,11.18,6.99666666666666,23.9533333333333,28.7333333333333,970,66.2899999999999,14.55,14.7733333333333,15.7933333333333,18.0,1.0,0.0,22.0,79.0,119.0,92.0,0.0,66.0,4.41817333333333,3.62203666666666,4.29957666666666,3.61713,6.90333333333333,10.3899999999999,12.9233333333333,15.4766666666666,25.5666666666666,28.1133333333333,1812.84736111111,1349.0,0.744133250784658,2.54666666666667,0.796136666666666,978.05,8.7394,23.8,1.4534,219.62,651.94,0.9268228765123492,1.11954049304765,971.0,312.0,66.0,1349.0,13,2,2,0,0,1,-6.5006,2.6433999999999997,3.4866666666665695,2.553333333333301,2.54666666666667,2.5466666666667024,8.1633,7.403,6.2647,8.101899999999995,6.4239,207.99772000000002,5697.564436000001
2025-02-05 14:00:00,14.56,14.8,15.7299999999999,17.1566666666666,0,0.0,14.72,15.0,16.06,17.5,0.0,0.0,14.5783333333333,14.665,16.9266666666666,18.22,0,0.0,11.1566666666666,7.00333333333333,23.8966666666666,28.6866666666666,978,65.1866666666666,14.5233333333333,14.74,15.8266666666666,18.0666666666666,0.0,0.0,23.0,78.0,121.0,91.0,0.0,65.0,4.42179666666666,3.63221,4.30406333333333,3.62601333333333,6.86333333333333,10.3366666666666,12.9066666666666,15.4333333333333,25.3,28.06,1782.67425925925,1356.0,0.760654950256278,2.75999999999999,0.789586666666666,976.56,9.4898,22.2,0.91784,224.8,636.51,0.6467414632729858,0.6512724048226803,978.0,313.0,65.0,1356.0,14,2,2,0,0,1,-6.070199999999998,3.2658000000000005,3.4733333333332705,2.5266666666666993,2.75999999999999,2.759999999999998,8.7394,8.1633,7.403,8.797499999999998,7.489983333333334,210.67356,6040.352598
2025-02-05 15:00:00,14.3866666666666,14.8,15.8,17.1999999999999,0,0.0,14.72,15.0,16.1223333333333,17.5146666666666,0.0,0.0,14.556,14.4193333333333,17.0,18.231,0,0.0,11.0433333333333,6.97666666666666,23.9533333333333,28.62,936,64.8466666666666,14.4,14.68,15.8999999999999,18.1,1.0,0.0,23.0,80.0,118.0,93.0,0.0,65.0,4.41225333333333,3.6021,4.29180333333333,3.59700999999999,6.87666666666666,10.1533333333333,12.7366666666666,15.3333333333333,25.5433333333333,28.0333333333333,1773.3762037037,1316.0,0.742087323181358,2.49000000000001,0.810153333333334,975.42,9.9403,20.9,0.38489,113.25,539.5,-0.3536335488742095,0.1519329628837405,937.0,314.0,65.0,1316.0,15,2,2,0,0,1,-5.879699999999998,3.6123000000000007,3.2766666666666406,2.5966666666666995,2.49000000000001,2.4899999999999984,9.4898,8.7394,8.1633,9.38983333333333,8.333416666666666,207.75227,5362.7918500000005
2025-02-05 16:00:00,14.2733333333333,14.7133333333333,15.8566666666666,17.1999999999999,0,0.0,14.72,15.0,16.17,17.61,0.0,0.0,14.4289999999999,14.5183333333333,17.0806666666666,18.3299999999999,0,0.0,10.8466666666666,7.00666666666666,23.7733333333333,28.15,884,61.2066666666666,14.2466666666666,14.54,15.9866666666666,18.1799999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,63.0,4.39458666666666,3.56963,4.27364333333333,3.56546666666666,6.89666666666666,9.80666666666667,12.5933333333333,15.1833333333333,25.3133333333333,27.6799999999999,1673.83231481481,1261.0,0.753361008052656,2.36666666666666,0.824956666666666,974.75,9.9365,20.2,1.4999,117.32001,424.26,-1.3325966535803138,0.6883939053089803,884.0,314.0,63.0,1261.0,16,2,2,0,0,1,-6.0234999999999985,3.5525,2.91000000000001,2.59,2.36666666666666,2.3666666666665996,9.9403,9.4898,8.7394,9.788866666666664,8.945383333333334,200.7173,4215.65949
2025-02-05 17:00:00,14.1,14.5333333333333,15.8999999999999,17.1999999999999,0,0.0,14.72,15.0,16.2433333333333,17.61,0.0,0.0,14.2676666666666,14.5623333333333,17.11,18.3299999999999,0,0.0,10.4899999999999,6.99,24.04,27.9833333333333,822,57.9066666666666,14.0833333333333,14.3833333333333,16.0733333333333,18.2066666666666,0.0,0.0,24.0,78.0,119.0,91.0,1.0,62.0,4.55575666666666,3.72006999999999,4.43471333333333,3.71570999999999,6.86333333333333,9.33333333333333,12.4799999999999,15.0066666666666,25.3733333333333,27.5866666666666,1583.58648148148,1197.0,0.755879147743278,2.21333333333333,0.835686666666668,974.48,9.6971,21.5,2.6845,149.37,246.08,-1.3677313529858506,2.309946145705456,822.0,312.0,63.0,1197.0,17,2,2,0,0,1,-6.002899999999999,3.417100000000001,2.4700000000000006,2.526666666666701,2.21333333333333,2.213333333333299,9.9365,9.9403,9.4898,9.857966666666664,9.327733333333335,208.48765,2386.262368
2025-02-05 18:00:00,14.1166666666666,14.3433333333333,15.93,17.2966666666666,0,0.0,14.72,14.9119999999999,16.2799999999999,17.61,0.0,0.0,14.242,14.4963333333333,17.198,18.3299999999999,0,0.0,10.59,7.01,23.7766666666666,27.9033333333333,821,58.7966666666666,14.1566666666666,14.4566666666666,16.1,18.3,1.0,0.0,23.0,79.0,117.0,94.0,0.0,62.0,4.57195666666666,3.76309333333333,4.45453333333333,3.75782333333333,6.91666666666666,9.51333333333333,12.5866666666666,15.12,25.1533333333333,27.47,1607.92550925925,1197.0,0.744437471205637,2.31666666666666,0.808863333333331,974.37,8.5827,27.2,2.9012,149.94,72.24,-1.4532303014964922,2.510992459330058,822.0,313.0,62.0,1197.0,18,2,2,0,0,1,-5.977299999999998,2.7587000000000015,2.5966666666666702,2.533333333333399,2.31666666666666,2.3166666666666984,9.6971,9.9365,9.9403,9.405433333333333,9.397633333333333,233.44944,620.0142480000001
2025-02-05 19:00:00,14.1999999999999,14.4866666666666,16.0,17.3,0,0.0,14.72,14.8899999999999,16.2836666666666,17.676,0.0,0.0,14.3299999999999,14.3569999999999,17.22,18.4106666666666,0,0.0,10.6066666666666,6.97333333333333,23.8833333333333,27.9833333333333,852,59.2366666666666,14.2233333333333,14.5166666666666,16.1599999999999,18.31,0.0,0.0,23.0,78.0,121.0,90.0,0.0,64.0,4.57828,3.76164333333333,4.45810333333333,3.7569,6.87333333333333,9.5,12.5866666666666,15.1633333333333,25.2866666666666,27.5866666666666,1619.95828703703,1228.0,0.758044210043245,2.29999999999999,0.816636666666666,975.13,7.7884,29.0,1.9467,141.67,0.72009,-1.2073235902712711,1.5270922167225165,852.0,312.0,64.0,1228.0,19,2,2,0,0,0,-6.411599999999999,2.1084000000000005,2.6266666666666696,2.5766666666667,2.29999999999999,2.299999999999997,8.5827,9.6971,9.9365,8.689399999999997,9.239133333333333,225.86360000000002,5.608348956
2025-02-05 20:00:00,14.1999999999999,14.6,16.0,17.3,0,0.0,14.72,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.3299999999999,14.2616666666666,17.2456666666666,18.44,0,0.0,10.7166666666666,7.02666666666666,23.9866666666666,28.1999999999999,857,60.98,14.2233333333333,14.5133333333333,16.1999999999999,18.3999999999999,1.0,0.0,23.0,79.0,118.0,93.0,0.0,62.0,4.58234,3.76878333333333,4.46571,3.76230333333333,6.92666666666666,9.77,12.7,15.1666666666666,25.4,27.74,1667.63361111111,1233.0,0.739371041567384,2.33999999999999,0.813556666666666,975.78,7.3304,30.0,1.6588,90.216,0.047974,-1.6587882123901188,0.006253513859775,858.0,313.0,62.0,1233.0,20,2,2,0,0,0,-6.6696,1.7303999999999995,2.84333333333334,2.466666666666601,2.33999999999999,2.34,7.7884,8.5827,9.6971,7.9004999999999965,8.879233333333334,219.912,0.3516686096
2025-02-05 21:00:00,14.1999999999999,14.6,16.0,17.3,0,0.0,14.654,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.3299999999999,14.4303333333333,17.3299999999999,18.44,0,0.0,10.97,6.99333333333333,23.91,28.4566666666666,912,63.9966666666666,14.2166666666666,14.5066666666666,16.1999999999999,18.3999999999999,0.0,0.0,23.0,80.0,119.0,93.0,0.0,64.0,4.60235333333333,3.78190333333333,4.48242,3.77632666666666,6.89333333333333,10.07,12.63,15.1233333333333,25.3133333333333,27.88,1750.13106481481,1291.0,0.737659039345492,2.56666666666668,0.820449999999998,976.03,6.8003,32.5,2.4479,82.54401,0.0,-2.4272025858932285,-0.3176507784237663,912.0,315.0,64.0,1291.0,21,2,2,0,0,0,-6.6997,1.4002999999999992,3.1766666666666703,2.4933333333332985,2.56666666666668,2.5666666666666984,7.3304,7.7884,8.5827,7.306366666666665,8.3559,221.00975,0.0
2025-02-05 22:00:00,14.1133333333333,14.4933333333333,16.0133333333333,17.3,0,0.0,14.61,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.2676666666666,14.4853333333333,17.3299999999999,18.44,0,0.0,10.91,6.97999999999999,23.8666666666666,28.3733333333333,896,63.0966666666666,14.12,14.4199999999999,16.2199999999999,18.54,0.0,0.0,22.0,78.0,117.0,92.0,0.0,61.0,4.56151666666666,3.73460333333333,4.443,3.72844,6.88999999999999,10.0133333333333,12.53,15.0333333333333,25.2466666666666,27.8133333333333,1725.51856481481,1266.0,0.733692482836815,2.56666666666665,0.826913333333332,976.3,6.0228,35.9,2.595,69.00101,0.0,-2.422657599641509,-0.9299221230292593,896.0,309.0,61.0,1266.0,22,2,2,0,0,0,-6.797199999999998,0.8948000000000005,3.12333333333331,2.5033333333333,2.56666666666665,2.566666666666702,6.8003,7.3304,7.7884,6.717833333333331,7.703616666666668,216.21851999999998,0.0
2025-02-05 23:00:00,14.1,14.3999999999999,16.1,17.3,0,0.0,14.61,14.8899999999999,16.3899999999999,17.72,0.0,0.0,14.22,14.4046666666666,17.3299999999999,18.44,0,0.0,10.8466666666666,7.0,23.6833333333333,28.1133333333333,906,61.6866666666666,14.1066666666666,14.4066666666666,16.3,18.6,1.0,0.0,25.0,79.0,121.0,92.0,0.0,64.0,4.49406,3.66369333333333,4.37520333333333,3.65764999999999,6.89,9.96333333333333,12.5466666666666,15.0366666666666,25.0466666666666,27.6066666666666,1686.95898148148,1288.0,0.763504041377984,2.56,0.830366666666666,976.12,5.3843,37.6,2.3634,64.66998,0.0,-2.13617920807854,-1.011136959552435,907.0,317.0,64.0,1288.0,23,2,2,0,0,0,-7.095700000000001,0.3922999999999992,3.0733333333333297,2.49,2.56,2.5600000000000023,6.0228,6.8003,7.3304,6.069133333333331,6.984816666666667,202.44968,0.0
2025-02-06 00:00:00,14.12,14.3999999999999,16.1,17.3,0,0.0,14.61,14.8166666666666,16.3899999999999,17.72,0.0,0.0,14.22,14.3789999999999,17.3299999999999,18.4879999999999,0,0.0,10.84,7.01,23.4133333333333,27.7866666666666,864,61.2866666666666,14.1433333333333,14.4433333333333,16.3,18.6,0.0,0.0,22.0,78.0,117.0,91.0,1.0,61.0,4.56936333333333,3.75652999999999,4.45180666666666,3.74987,6.87,9.94333333333333,12.6166666666666,15.0733333333333,24.71,27.3,1676.02009259259,1234.0,0.736268022951417,2.58999999999999,0.812833333333332,975.43,4.983,38.0,2.0182,56.619995,0.0,-1.6852775633396115,-1.1103921714890206,864.0,308.0,62.0,1234.0,0,3,2,0,0,0,-7.417000000000001,0.022999999999999243,3.0733333333333297,2.4566666666667007,2.58999999999999,2.59,5.3843,6.0228,6.8003,5.463366666666663,6.3848666666666665,189.35399999999998,0.0
2025-02-06 01:00:00,14.2366666666666,14.44,16.1,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.3226666666666,14.3606666666666,17.3299999999999,18.5599999999999,0,0.0,10.97,7.01333333333333,23.8733333333333,28.3833333333333,926,64.1733333333333,14.26,14.54,16.3,18.6,0.0,0.0,23.0,79.0,120.0,92.0,0.0,59.0,4.56901,3.77156999999999,4.45344333333333,3.76415666666666,6.88666666666666,10.1266666666666,12.7799999999999,15.2699999999999,24.92,27.8333333333333,1754.9624074074,1299.0,0.740186795179848,2.91333333333332,0.797439999999999,976.21,4.4856,38.9,2.2409,93.45502,0.0,-2.236826978124318,0.1350476950385743,926.0,314.0,59.0,1299.0,1,3,2,0,0,0,-7.734400000000001,-0.40240000000000054,3.23999999999994,2.49,2.91333333333332,2.9133333333332985,4.983,5.3843,6.0228,4.950966666666663,5.8344,174.48984,0.0
2025-02-06 02:00:00,14.3,14.6,16.1,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.4289999999999,14.3936666666666,17.3299999999999,18.5599999999999,0,0.0,11.0666666666666,6.98666666666666,23.54,28.1799999999999,934,65.3066666666666,14.3066666666666,14.6033333333333,16.3,18.6,1.0,0.0,24.0,79.0,119.0,92.0,0.0,59.0,4.46996333333333,3.68400333333333,4.35688,3.67506,6.88333333333333,10.4,12.8933333333333,15.2999999999999,24.6666666666666,27.6266666666666,1785.95592592592,1308.0,0.732380895302256,2.95999999999998,0.785959999999999,976.28,3.4999,49.7,4.1347,102.33002,0.0,-4.039328280105627,0.8829332565595844,935.0,314.0,59.0,1308.0,2,3,2,0,0,0,-6.5600999999999985,-0.5240999999999998,3.51666666666667,2.406666666666599,2.95999999999998,2.960000000000001,4.4856,4.983,5.3843,4.32283333333333,5.195983333333333,173.94503,0.0
2025-02-06 03:00:00,14.32,14.6466666666666,16.0666666666666,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.44,14.4226666666666,17.3299999999999,18.5599999999999,0,0.0,11.0333333333333,6.98666666666666,23.8766666666666,28.5133333333333,932,64.5866666666666,14.3466666666666,14.6366666666666,16.2933333333333,18.6,0.0,0.0,22.0,80.0,119.0,93.0,0.0,57.0,4.47530666666666,3.68223,4.36047333333333,3.67376999999999,6.89333333333333,10.3166666666666,12.8666666666666,15.3199999999999,24.81,27.9033333333333,1766.26592592592,1303.0,0.737714508825691,3.09333333333333,0.793076666666666,976.08,2.6202,54.7,2.9869,105.8,0.0,-2.874048924872622,0.8132738698854912,932.0,314.0,57.0,1303.0,3,3,2,0,0,0,-6.439799999999998,-1.0037999999999996,3.4233333333332707,2.453333333333301,3.09333333333333,3.0933333333333017,3.4999,4.4856,4.983,3.5352333333333306,4.4993,143.32494,0.0
2025-02-06 04:00:00,14.2633333333333,14.6766666666666,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.4143333333333,14.3796666666666,17.2273333333333,18.536,0,0.0,10.91,6.97333333333333,23.7533333333333,28.23,897,63.01,14.2566666666666,14.5466666666666,16.1999999999999,18.6,0.0,0.0,24.0,78.0,117.0,91.0,0.0,53.0,4.49224333333333,3.68294333333333,4.37993666666666,3.67313,6.89666666666666,10.2166666666666,12.8433333333333,15.2066666666666,24.5833333333333,27.7133333333333,1723.14847222222,1260.0,0.731219636793727,3.12999999999999,0.809299999999999,976.22,2.0575,55.5,2.0657,96.479004,0.0,-2.052506936397002,0.2330917545564272,897.0,310.0,53.0,1260.0,4,3,2,0,0,0,-6.8425,-1.5025000000000002,3.319999999999939,2.3633333333332995,3.12999999999999,3.129999999999999,2.6202,3.4999,4.4856,2.7258666666666636,3.838416666666667,114.19125000000001,0.0
2025-02-06 05:00:00,14.2266666666666,14.6,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.3299999999999,14.4903333333333,17.22,18.44,0,0.0,10.8833333333333,6.99333333333333,23.9133333333333,28.3466666666666,898,62.8966666666666,14.24,14.5466666666666,16.1766666666666,18.5199999999999,1.0,0.0,24.0,80.0,119.0,93.0,0.0,52.0,4.54267999999999,3.73719666666666,4.42552,3.72909333333333,6.89333333333333,9.99333333333333,12.7366666666666,15.18,24.5699999999999,27.8199999999999,1720.04912037037,1267.0,0.736606870696333,3.25,0.805483333333331,976.45,1.6671,55.3,1.7058,102.72,0.0,-1.6639358192242248,0.3755945014275468,899.0,316.0,52.0,1267.0,5,3,2,0,0,0,-7.272900000000002,-1.908900000000001,3.1000000000000005,2.443333333333399,3.25,3.25,2.0575,2.6202,3.4999,2.11493333333333,3.218883333333333,92.19063,0.0
2025-02-06 06:00:00,14.1999999999999,14.5599999999999,15.9099999999999,17.3,0,0.0,14.61,14.7799999999999,16.2836666666666,17.6393333333333,0.0,0.0,14.3299999999999,14.544,17.1246666666666,18.44,0,0.0,10.7566666666666,6.99333333333333,23.9,28.1999999999999,875,61.3566666666666,14.1999999999999,14.5066666666666,16.1,18.3999999999999,0.0,0.0,22.0,78.0,119.0,92.0,0.0,50.0,4.48054333333333,3.68089333333333,4.36535666666666,3.67195666666666,6.91333333333333,9.94666666666666,12.7399999999999,15.1333333333333,24.48,27.7433333333333,1677.93439814814,1236.0,0.736619978328181,3.26333333333332,0.799649999999999,976.79,1.417,54.9,1.3911,133.83,0.0,-1.003536373660553,0.9633659516197502,875.0,311.0,50.0,1236.0,6,3,2,0,0,0,-7.603,-2.191,3.0333333333333297,2.3933333333334,3.26333333333332,3.2633333333333,1.6671,2.0575,2.6202,1.7138666666666638,2.6245499999999997,77.7933,0.0
2025-02-06 07:00:00,14.1999999999999,14.3999999999999,15.87,17.2766666666666,0,0.0,14.61,14.7799999999999,16.2506666666666,17.61,0.0,0.0,14.3299999999999,14.3703333333333,17.11,18.4363333333333,0,0.0,10.7466666666666,6.99666666666666,23.9166666666666,28.2133333333333,885,61.5066666666666,14.2199999999999,14.5233333333333,16.0333333333333,18.3566666666666,0.0,0.0,24.0,78.0,120.0,90.0,1.0,53.0,4.46892333333333,3.66570666666666,4.35399,3.65657333333333,6.89666666666666,9.94,12.7866666666666,15.1866666666666,24.5433333333333,27.7099999999999,1682.03648148148,1251.0,0.743741300365947,3.16666666666666,0.803216666666666,977.28,1.8976,53.1,0.92571,148.46,0.0,-0.4842330620526805,0.7889596603851714,885.0,312.0,54.0,1251.0,7,3,2,0,0,0,-7.482399999999999,-1.8544,3.043333333333339,2.4000000000000004,3.16666666666666,3.1666666666666003,1.417,1.6671,2.0575,1.6605666666666636,2.193216666666667,100.76256,0.0
2025-02-06 08:00:00,14.1766666666666,14.3999999999999,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.61,0.0,0.0,14.3153333333333,14.4599999999999,17.0183333333333,18.3299999999999,0,0.0,10.58,6.99666666666666,23.9733333333333,28.0699999999999,836,58.69,14.1933333333333,14.4999999999999,15.9699999999999,18.2733333333333,1.0,0.0,24.0,79.0,118.0,93.0,0.0,51.0,4.43019,3.60292333333333,4.31735666666666,3.59331999999999,6.91333333333333,9.72666666666666,12.7933333333333,15.1299999999999,24.5033333333333,27.63,1605.00847222222,1202.0,0.748905704114922,3.12666666666666,0.827266666666667,977.4,1.8032,51.6,0.59178,176.41998,8.448,-0.0369522149846533,0.5906251791176261,837.0,314.0,51.0,1202.0,8,3,2,0,0,1,-7.876799999999999,-2.0687999999999995,2.813333333333329,2.3366666666666003,3.12666666666666,3.1266666666667007,1.8976,1.417,1.6671,1.7059333333333304,1.9104333333333334,93.04512,15.2334336
2025-02-06 09:00:00,14.1766666666666,14.3999999999999,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.555,0.0,0.0,14.2493333333333,14.423,17.0,18.3299999999999,0,0.0,10.83,6.99333333333333,24.01,28.3566666666666,890,62.1433333333333,14.2166666666666,14.5166666666666,15.8999999999999,18.1999999999999,0.0,0.0,22.0,79.0,119.0,92.0,0.0,51.0,4.45142666666666,3.63548333333333,4.33991666666666,3.62568999999999,6.9,10.1733333333333,12.8566666666666,15.2066666666666,24.7833333333333,27.8533333333333,1699.44754629629,1253.0,0.737298425438746,3.07,0.815943333333333,977.98,2.8959,45.6,0.66304,221.66003,117.8,0.440728875477244,0.4953585569267618,890.0,312.0,51.0,1253.0,9,3,2,0,0,1,-7.984099999999999,-1.4560999999999997,3.2733333333332997,2.3499999999999996,3.07,3.0700000000000003,1.8032,1.8976,1.417,2.198899999999997,1.9563833333333334,132.05304,341.13702
2025-02-06 10:00:00,14.3766666666666,14.5933333333333,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.5,0.0,0.0,14.4886666666666,14.4456666666666,17.0,18.3299999999999,0,0.0,10.8733333333333,7.01666666666666,23.91,28.35,890,62.9266666666666,14.44,14.7133333333333,15.8999999999999,18.1999999999999,0.0,0.0,24.0,79.0,119.0,92.0,0.0,62.0,4.49594,3.69021666666666,4.38043333333333,3.68135333333333,6.90333333333333,10.0033333333333,12.9333333333333,15.4199999999999,25.21,27.8133333333333,1720.86953703703,1266.0,0.735674595169937,2.60333333333333,0.805723333333333,978.58,4.4384,40.0,1.0103,296.52002,301.2,0.9039946163097428,-0.451109547319718,890.0,314.0,62.0,1266.0,10,3,2,0,0,1,-7.5616,-0.3616000000000006,3.0999999999999703,2.4866666666666006,2.60333333333333,2.6033333333332997,2.8959,1.8032,1.8976,3.0458333333333303,2.3532,177.536,1336.8460799999998
2025-02-06 11:00:00,14.5466666666666,14.7666666666666,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.522,0.0,0.0,14.571,14.5493333333333,17.0,18.3299999999999,0,0.0,11.11,6.99333333333333,23.9166666666666,28.6099999999999,952,65.2566666666666,14.5866666666666,14.7966666666666,15.8999999999999,18.1999999999999,1.0,0.0,22.0,78.0,117.0,91.0,0.0,63.0,4.51407333333333,3.72340333333333,4.39774333333333,3.71674333333333,6.88,10.2666666666666,12.96,15.4866666666666,25.4233333333333,28.0399999999999,1784.58856481481,1324.0,0.741907701362745,2.61666666666665,0.79067,978.86,5.9517,35.3,1.6405,289.87,456.64,1.5428348346077776,-0.5575849021636003,953.0,308.0,63.0,1324.0,11,3,2,0,0,1,-6.9883000000000015,0.7756999999999992,3.3866666666666,2.5266666666666,2.61666666666665,2.6166666666665996,4.4384,2.8959,1.8032,4.428666666666664,3.0673,210.09500999999997,2717.784288
2025-02-06 12:00:00,14.5533333333333,14.8,15.8,17.1999999999999,0,0.0,14.61,14.8386666666666,16.17,17.61,0.0,0.0,14.6553333333333,14.5329999999999,17.0,18.3299999999999,0,0.0,10.8333333333333,6.96,24.0066666666666,28.37,909,62.0666666666666,14.5399999999999,14.77,15.9066666666666,18.1999999999999,1.0,0.0,24.0,78.0,121.0,92.0,0.0,60.0,4.56930666666666,3.77389333333333,4.45019666666666,3.76726666666666,6.86,9.75999999999999,12.8366666666666,15.46,24.8433333333333,27.8833333333333,1697.35092592592,1285.0,0.757062066760894,3.04000000000001,0.795413333333332,978.52,7.5194,30.7,2.4054,281.20996,561.0,2.3595082774443643,-0.4676214801220408,910.0,315.0,60.0,1285.0,12,3,2,0,0,1,-6.340599999999999,1.9754,2.899999999999989,2.6233333333334006,3.04000000000001,3.039999999999999,5.9517,4.4384,2.8959,5.96983333333333,4.084366666666667,230.84557999999998,4218.3834
2025-02-06 13:00:00,14.3999999999999,14.8,15.8,17.1999999999999,0,0.0,14.61,14.8899999999999,16.17,17.61,0.0,0.0,14.56,14.4263333333333,17.0,18.3299999999999,0,0.0,10.79,7.02999999999999,24.5433333333333,28.8433333333333,896,61.9099999999999,14.4399999999999,14.6866666666666,16.0,18.1999999999999,0.0,0.0,23.0,79.0,118.0,92.0,0.0,56.0,4.57361666666666,3.77923666666666,4.45393666666666,3.77385333333333,6.95,9.79333333333333,12.79,15.3766666666666,25.02,28.3133333333333,1693.06652777777,1264.0,0.746574324907984,3.29333333333334,0.79438,977.53,9.1785,26.2,3.4288,290.02002,616.16,3.2216080960747417,-1.1738444169930164,896.0,312.0,56.0,1264.0,13,3,2,0,0,1,-5.5815,3.2744999999999993,2.8433333333333293,2.5866666666666003,3.29333333333334,3.293333333333301,7.5194,5.9517,4.4384,7.549866666666664,5.29785,240.4767,5655.4245599999995
2025-02-06 14:00:00,14.5266666666666,14.8,15.8266666666666,17.1733333333333,0,0.0,14.61,14.8899999999999,16.17,17.61,0.0,0.0,14.5856666666666,14.4816666666666,17.0476666666666,18.3299999999999,0,0.0,11.2966666666666,7.00333333333333,24.2,29.15,1002,68.3266666666666,14.5633333333333,14.7866666666666,16.07,18.1999999999999,0.0,0.0,23.0,80.0,119.0,94.0,1.0,64.0,4.51416,3.74616,4.39532,3.73997333333333,6.9,10.5566666666666,12.8866666666666,15.4866666666666,25.38,28.4666666666666,1868.54453703703,1383.0,0.740148266518191,3.08666666666668,0.768000000000001,976.07,10.81,20.1,4.2892,289.69,683.3,4.038407751044846,-1.445164169325032,1002.0,316.0,65.0,1383.0,14,3,2,0,0,1,-5.17,4.417999999999999,3.656666666666599,2.6000000000000014,3.08666666666668,3.086666666666602,9.1785,7.5194,5.9517,9.169299999999998,6.798983333333333,217.28100000000003,7386.473
2025-02-06 15:00:00,14.6633333333333,14.8566666666666,15.8999999999999,17.1999999999999,0,0.0,14.61,14.9523333333333,16.2653333333333,17.61,0.0,0.0,14.7066666666666,14.6356666666666,17.1173333333333,18.3299999999999,0,0.0,11.29,6.99,24.1599999999999,29.09,993,68.2833333333333,14.6733333333333,14.8933333333333,16.1666666666666,18.24,1.0,0.0,22.0,78.0,118.0,92.0,0.0,65.0,4.51900999999999,3.74771333333333,4.40049333333333,3.74273666666666,6.89999999999999,10.4266666666666,12.96,15.6,25.3466666666666,28.4133333333333,1867.35949074074,1369.0,0.733120755156227,3.06666666666666,0.771296666666665,975.31,12.385,11.8,8.1772,320.33997,614.22,5.218941901637314,-6.295176349184691,994.0,310.0,65.0,1369.0,15,3,2,0,0,1,-5.255000000000001,5.328999999999999,3.5266666666666104,2.639999999999999,3.06666666666666,3.0666666666666984,10.81,9.1785,7.5194,10.791166666666664,8.3805,146.143,7607.1147
2025-02-06 16:00:00,14.66,14.8999999999999,15.99,17.2966666666666,0,0.0,14.621,15.0,16.2946666666666,17.6503333333333,0.0,0.0,14.7799999999999,14.709,17.22,18.418,0,0.0,11.1966666666666,6.99333333333333,24.29,29.1299999999999,983,68.7466666666666,14.66,14.86,16.2866666666666,18.3,0.0,0.0,24.0,79.0,120.0,92.0,0.0,70.0,4.57738999999999,3.79795666666666,4.45767666666666,3.79436,6.87333333333333,10.2533333333333,12.8699999999999,15.5399999999999,25.8199999999999,28.4666666666666,1880.03037037036,1368.0,0.727647819716072,2.64666666666667,0.779433333333332,975.69,11.825,12.0,10.042,327.67004,461.98,5.370404001838228,-8.485312301679883,983.0,315.0,70.0,1368.0,16,3,2,0,0,1,-5.775000000000002,4.784999999999998,3.3799999999999697,2.67,2.64666666666667,2.6466666666667003,12.385,10.81,9.1785,11.673333333333332,9.611600000000001,141.89999999999998,5462.9135
2025-02-06 17:00:00,14.6,14.8999999999999,16.0366666666666,17.3,0,0.0,14.72,15.0,16.3899999999999,17.72,0.0,0.0,14.67,14.7016666666666,17.3226666666666,18.44,0,0.0,11.2166666666666,6.99666666666666,24.1,29.0,992,67.3633333333333,14.6466666666666,14.85,16.3699999999999,18.3666666666666,0.0,0.0,22.0,79.0,118.0,92.0,0.0,66.0,4.55061,3.78635666666666,4.43310333333333,3.78131666666666,6.86333333333333,10.39,12.92,15.5333333333333,25.7933333333333,28.3499999999999,1842.20004629629,1369.0,0.743133191616374,2.55666666666667,0.764253333333333,976.24,11.082,15.7,7.6024,330.54004,250.7,3.73897594784384,-6.619406666873193,992.0,311.0,66.0,1369.0,17,3,2,0,0,1,-5.777999999999999,4.338000000000001,3.526666666666671,2.6133333333332995,2.55666666666667,2.5566666666665974,11.825,12.385,10.81,11.763999999999996,10.46665,173.9874,2778.2574
2025-02-06 18:00:00,14.6,14.8999999999999,16.1,17.3,0,0.0,14.72,15.055,16.3899999999999,17.72,0.0,0.0,14.67,14.808,17.3776666666666,18.4799999999999,0,0.0,11.1766666666666,7.00666666666666,24.0466666666666,28.8866666666666,990,67.6699999999999,14.5599999999999,14.7866666666666,16.4333333333333,18.3999999999999,1.0,0.0,24.0,78.0,121.0,91.0,0.0,66.0,4.55247,3.78308333333333,4.43181333333333,3.77846666666666,6.86333333333333,10.2466666666666,12.8133333333333,15.4833333333333,25.68,28.2466666666666,1850.58652777777,1371.0,0.740846201688458,2.56666666666666,0.769386666666667,977.56,9.1284,19.4,6.2485,338.20996,91.34,2.3194833578471106,-5.802046983838574,991.0,314.0,66.0,1371.0,18,3,2,0,0,1,-6.991599999999998,2.6804,3.3833333333332707,2.67,2.56666666666666,2.566666666666599,11.082,11.825,12.385,10.678466666666665,10.734816666666667,177.09095999999997,833.788056
2025-02-06 19:00:00,14.3866666666666,14.8333333333333,16.1,17.3599999999999,0,0.0,14.72,15.11,16.489,17.7713333333333,0.0,0.0,14.5746666666666,14.654,17.44,18.5599999999999,0,0.0,10.97,6.98333333333333,23.8066666666666,28.39,925,63.95,14.38,14.6566666666666,16.6,18.4333333333333,0.0,0.0,22.0,80.0,119.0,93.0,0.0,63.0,4.46440666666666,3.69118333333333,4.34353666666666,3.68670666666666,6.87333333333333,10.0466666666666,12.7399999999999,15.3266666666666,25.3699999999999,27.8233333333333,1748.85486111111,1302.0,0.74448716640373,2.45333333333333,0.773223333333332,978.51,7.6868,22.1,6.1533,327.62,1.0399,3.295289278935352,-5.1965536135148,925.0,314.0,63.0,1302.0,19,3,2,0,0,0,-7.893200000000002,1.4547999999999988,3.173333333333269,2.5866666666666998,2.45333333333333,2.453333333333397,9.1284,11.082,11.825,9.299066666666663,10.4862,169.87828000000002,7.99350332
2025-02-06 20:00:00,14.3733333333333,14.7066666666666,16.1966666666666,17.3999999999999,0,0.0,14.72,15.11,16.5,17.8299999999999,0.0,0.0,14.508,14.72,17.44,18.5599999999999,0,0.0,11.0533333333333,6.98666666666666,23.7699999999999,28.4366666666666,942,64.57,14.3766666666666,14.6733333333333,16.6,18.6,0.0,0.0,23.0,79.0,118.0,92.0,0.0,64.0,4.53057,3.74633333333333,4.41586666666666,3.73937,6.86333333333333,10.2633333333333,12.8266666666666,15.3333333333333,25.22,27.8533333333333,1765.81013888888,1318.0,0.746399610565908,2.63333333333332,0.784236666666666,979.88,7.5855,21.5,8.2156,325.79004,0.0,4.619033330322447,-6.79416031996378,942.0,312.0,64.0,1318.0,20,3,2,0,0,0,-8.1145,1.3054999999999994,3.39999999999997,2.5066666666666997,2.63333333333332,2.633333333333301,7.6868,9.1284,11.082,8.133566666666665,9.948783333333333,163.08825,0.0
2025-02-06 21:00:00,14.3333333333333,14.6999999999999,16.1999999999999,17.3999999999999,0,0.0,14.72,15.044,16.5,17.8299999999999,0.0,0.0,14.508,14.654,17.516,18.5599999999999,0,0.0,10.8733333333333,7.00666666666666,23.5233333333333,27.97,880,63.6199999999999,14.3366666666666,14.6266666666666,16.6866666666666,18.6,1.0,0.0,23.0,78.0,118.0,91.0,1.0,62.0,4.49467,3.69455,4.37768333333333,3.68766,6.88666666666666,9.96333333333333,12.7966666666666,15.2866666666666,25.0099999999999,27.5233333333333,1739.83027777777,1254.0,0.720759959185035,2.51333333333334,0.800119999999999,980.58,6.645,24.4,7.7227,314.74,0.0,5.485497433889953,-5.435937195441714,881.0,310.0,63.0,1254.0,21,3,2,0,0,0,-8.475,0.5969999999999995,3.0766666666666698,2.49,2.51333333333334,2.513333333333403,7.5855,7.6868,9.1284,7.305766666666663,8.992116666666666,162.13799999999998,0.0
2025-02-06 22:00:00,14.2933333333333,14.6999999999999,16.1999999999999,17.3999999999999,0,0.0,14.72,15.0,16.5513333333333,17.8299999999999,0.0,0.0,14.44,14.467,17.56,18.6663333333333,0,0.0,10.9033333333333,7.00333333333333,23.7666666666666,28.23,901,63.5666666666666,14.33,14.6233333333333,16.6999999999999,18.61,0.0,0.0,23.0,78.0,119.0,91.0,0.0,58.0,4.40426666666666,3.62127666666666,4.28916,3.61486999999999,6.89666666666666,10.08,12.8433333333333,15.28,24.85,27.6999999999999,1738.37175925925,1270.0,0.730568702140652,2.84999999999998,0.78299,981.2,5.606,28.3,6.3411,295.64,0.0,5.716696029444067,-2.7438906167955084,901.0,311.0,58.0,1270.0,22,3,2,0,0,0,-8.734,-0.13000000000000034,3.18333333333334,2.4366666666666994,2.84999999999998,2.8499999999998984,6.645,7.5855,7.6868,6.612166666666664,7.955616666666667,158.6498,0.0
2025-02-06 23:00:00,14.3499999999999,14.6999999999999,16.1999999999999,17.3999999999999,0,0.0,14.72,15.0,16.61,17.8299999999999,0.0,0.0,14.5,14.3789999999999,17.56,18.67,0,0.0,10.8466666666666,6.99333333333333,23.3133333333333,27.7633333333333,886,61.6766666666666,14.3866666666666,14.68,16.6999999999999,18.6999999999999,0.0,0.0,23.0,80.0,119.0,94.0,0.0,62.0,4.42072333333333,3.63375333333333,4.30344666666666,3.62776666666666,6.85666666666666,9.85333333333333,12.7999999999999,15.3333333333333,24.7733333333333,27.3,1686.68550925925,1264.0,0.749398742718261,2.52666666666667,0.786969999999999,981.89,4.8255,31.5,5.1956,292.95996,0.0,4.783992530984491,-2.026739949644404,886.0,316.0,62.0,1264.0,23,3,2,0,0,0,-8.8745,-0.6545000000000001,2.9966666666666697,2.5333333333334007,2.52666666666667,2.5266666666666993,5.606,6.645,7.5855,5.692166666666664,6.912866666666666,152.00325,0.0
2025-02-07 00:00:00,14.27,14.6733333333333,16.1999999999999,17.3999999999999,0,0.0,14.72,15.0,16.61,17.8299999999999,0.0,0.0,14.4216666666666,14.5536666666666,17.56,18.67,0,0.0,10.7666666666666,6.98666666666666,23.7699999999999,28.0899999999999,886,61.51,14.27,14.5666666666666,16.6999999999999,18.6999999999999,1.0,0.0,23.0,78.0,120.0,90.0,0.0,58.0,4.46909666666666,3.67184,4.3529,3.66464666666666,6.93666666666666,9.84,12.7533333333333,15.2199999999999,24.71,27.6033333333333,1682.12763888888,1256.0,0.746673421780072,2.89333333333333,0.797256666666666,982.5,4.2583,33.3,4.8037,302.41003,0.0,4.055447406644681,-2.574661147013124,887.0,311.0,58.0,1256.0,0,4,2,0,0,0,-9.0817,-1.0777,2.9033333333333395,2.4666666666665993,2.89333333333333,2.893333333333299,4.8255,5.606,6.645,4.896599999999998,6.101183333333332,141.80139,0.0
2025-02-07 01:00:00,14.3,14.6,16.1999999999999,17.3999999999999,0,0.0,14.72,14.9889999999999,16.61,17.8299999999999,0.0,0.0,14.44,14.3976666666666,17.56,18.67,0,0.0,10.77,6.98,23.7866666666666,28.1599999999999,882,62.2899999999999,14.3366666666666,14.62,16.68,18.6999999999999,0.0,0.0,24.0,79.0,119.0,93.0,0.0,57.0,4.4817,3.69485666666666,4.36445666666666,3.68852999999999,6.91,9.85999999999999,12.8166666666666,15.2933333333333,24.7366666666666,27.6399999999999,1703.45847222222,1254.0,0.736149439771262,2.90333333333333,0.786843333333334,982.88,3.6039,35.2,2.7758,346.78003,0.0,0.6347982283374791,-2.702239228732274,882.0,315.0,57.0,1254.0,1,4,2,0,0,0,-9.3561,-1.5801000000000003,2.9499999999999904,2.4766666666666985,2.90333333333333,2.9033333333333005,4.2583,4.8255,5.606,4.2292333333333305,5.4207,126.85728,0.0
2025-02-07 02:00:00,14.29,14.6433333333333,16.1999999999999,17.3999999999999,0,0.0,14.72,14.8899999999999,16.61,17.8299999999999,0.0,0.0,14.44,14.4983333333333,17.56,18.67,0,0.0,10.9333333333333,6.99666666666666,23.8533333333333,28.3833333333333,907,63.7766666666666,14.3033333333333,14.5833333333333,16.6,18.6999999999999,0.0,0.0,22.0,79.0,117.0,92.0,0.0,58.0,4.40504,3.61841,4.28966666666666,3.61133999999999,6.92,10.16,12.8199999999999,15.2799999999999,24.85,27.8433333333333,1744.11467592592,1275.0,0.73102991311229,2.99333333333331,0.78663,983.7,2.644,38.9,2.484,42.763,0.0,-1.6865548739295766,-1.823674493220868,907.0,310.0,58.0,1275.0,2,4,2,0,0,0,-9.576,-2.2440000000000007,3.24,2.459999999999999,2.99333333333331,2.9933333333333003,3.6039,4.2583,4.8255,3.502066666666664,4.5971166666666665,102.8516,0.0
2025-02-07 03:00:00,14.2099999999999,14.6133333333333,16.1633333333333,17.3999999999999,0,0.0,14.72,14.8899999999999,16.5366666666666,17.8299999999999,0.0,0.0,14.3299999999999,14.5949999999999,17.444,18.67,0,0.0,10.7833333333333,6.98666666666666,24.1166666666666,28.4533333333333,901,63.1533333333333,14.2099999999999,14.5033333333333,16.5333333333333,18.6166666666666,1.0,0.0,24.0,79.0,121.0,92.0,0.0,53.0,4.37227999999999,3.56580333333333,4.25815333333333,3.55837666666666,6.90999999999999,9.99,12.7533333333333,15.1533333333333,24.6033333333333,27.9233333333333,1727.06824074074,1271.0,0.735929229672399,3.32,0.806476666666665,984.31,1.5818,39.8,2.7472,44.35199,0.0,-1.9204697609549355,-1.9644092591050604,902.0,316.0,53.0,1271.0,3,4,2,0,0,0,-10.458200000000001,-3.234200000000001,3.08000000000001,2.4000000000000004,3.32,3.3200000000000003,2.644,3.6039,4.2583,2.6098999999999974,3.75325,62.95564,0.0
2025-02-07 04:00:00,14.2333333333333,14.4466666666666,16.1,17.3999999999999,0,0.0,14.72,14.8899999999999,16.5,17.8299999999999,0.0,0.0,14.3299999999999,14.385,17.44,18.6333333333333,0,0.0,11.0533333333333,7.01666666666666,23.9499999999999,28.58,923,65.56,14.23,14.53,16.3999999999999,18.5933333333333,0.0,0.0,24.0,78.0,117.0,91.0,1.0,55.0,4.35202666666666,3.56450666666666,4.23954666666666,3.55600666666666,6.91,10.4133333333333,12.8733333333333,15.2233333333333,24.69,28.0066666666666,1792.88388888888,1289.0,0.718953418003458,3.31666666666666,0.787519999999998,984.28,1.1952,35.9,2.4485,49.89801,0.0,-1.872855271824816,-1.5772017565289476,923.0,310.0,56.0,1289.0,4,4,2,0,0,0,-11.624799999999999,-3.9328,3.5033333333333,2.3500000000000014,3.31666666666666,3.316666666666599,1.5818,2.644,3.6039,1.8069999999999975,3.0181166666666663,42.90768,0.0
2025-02-07 05:00:00,14.3499999999999,14.6,16.07,17.3999999999999,0,0.0,14.621,14.8349999999999,16.4596666666666,17.764,0.0,0.0,14.476,14.516,17.3299999999999,18.5599999999999,0,0.0,11.1599999999999,6.99333333333333,23.84,28.6366666666666,977,66.9733333333333,14.4099999999999,14.6799999999999,16.31,18.3999999999999,0.0,0.0,22.0,79.0,121.0,92.0,0.0,56.0,4.40670666666666,3.63181666666666,4.29493666666666,3.62260333333333,6.92,10.5633333333333,13.0133333333333,15.3766666666666,24.6566666666666,28.0433333333333,1831.53462962962,1347.0,0.73544882974579,3.38666666666667,0.774889999999999,985.21,0.76913,33.6,1.565,58.925995,0.0,-1.340424607707133,-0.8077665944152298,977.0,314.0,56.0,1347.0,5,4,2,0,0,0,-12.51087,-4.542870000000001,3.6433333333333007,2.3633333333332995,3.38666666666667,3.3866666666667022,1.1952,1.5818,2.644,1.1820433333333311,2.3420549999999998,25.842768,0.0
2025-02-07 06:00:00,14.5133333333333,14.74,16.0,17.3733333333333,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.571,14.5336666666666,17.3079999999999,18.5599999999999,0,0.0,11.2333333333333,6.99666666666666,23.8433333333333,28.7066666666666,982,67.7333333333333,14.6133333333333,14.8166666666666,16.2499999999999,18.35,1.0,0.0,24.0,78.0,119.0,92.0,0.0,54.0,4.42943,3.66503333333333,4.31732,3.65612,6.9,10.6166666666666,13.16,15.5366666666666,24.5633333333333,28.0733333333333,1852.31851851851,1350.0,0.728816338282752,3.51,0.764396666666668,986.26,1.0445,30.3,3.6417,31.755005,0.0,-1.9165837491635789,-3.096560288843426,983.0,313.0,54.0,1350.0,6,4,2,0,0,0,-12.895500000000002,-4.531500000000001,3.7166666666665993,2.3766666666665994,3.51,3.509999999999998,0.76913,1.1952,1.5818,1.0029433333333309,1.8064216666666668,31.64835,0.0
2025-02-07 07:00:00,14.6266666666666,14.8399999999999,15.9399999999999,17.3,0,0.0,14.61,14.7799999999999,16.3276666666666,17.7126666666666,0.0,0.0,14.67,14.6276666666666,17.22,18.508,0,0.0,11.17,6.99,23.83,28.64,965,66.5766666666666,14.6566666666666,14.8633333333333,16.16,18.2733333333333,0.0,0.0,24.0,80.0,118.0,93.0,0.0,55.0,4.41125999999999,3.62686666666666,4.29798666666666,3.61736666666666,6.90666666666666,10.53,13.1266666666666,15.58,24.6366666666666,28.0333333333333,1820.68689814814,1335.0,0.733239746690027,3.39666666666665,0.784393333333332,987.23,0.94125,27.9,4.7051,31.484009,0.0,-2.457288237315543,-4.012443211903524,965.0,315.0,55.0,1335.0,7,4,2,0,0,0,-13.478749999999998,-4.82675,3.6233333333333393,2.4533333333334006,3.39666666666665,3.3966666666667003,1.0445,0.76913,1.1952,0.918293333333331,1.3626466666666668,26.260875,0.0
2025-02-07 08:00:00,14.4,14.8333333333333,15.8999999999999,17.3,0,0.0,14.61,14.8569999999999,16.2799999999999,17.61,0.0,0.0,14.5563333333333,14.6919999999999,17.1466666666666,18.44,0,0.0,10.9633333333333,7.00333333333333,24.0066666666666,28.55,915,64.5133333333333,14.3366666666666,14.6133333333333,16.0633333333333,18.1999999999999,0.0,0.0,22.0,78.0,118.0,92.0,0.0,54.0,4.38594,3.55840333333333,4.27329333333333,3.54945666666666,6.87333333333333,10.2633333333333,12.8733333333333,15.2866666666666,24.6266666666666,28.02,1764.26046296296,1279.0,0.72494964709009,3.39333333333334,0.827536666666667,987.68,0.33917,31.5,2.3504,65.254,8.64,-2.1345684079620906,-0.9838688285184088,915.0,310.0,54.0,1279.0,8,4,2,0,0,1,-13.36083,-5.14083,3.3899999999999695,2.4133333333333002,3.39333333333334,3.3933333333333984,0.94125,1.0445,0.76913,0.7749733333333308,0.9785083333333334,10.683855000000001,2.9304288000000005
2025-02-07 09:00:00,14.1866666666666,14.6233333333333,15.81,17.3,0,0.0,14.61,14.8899999999999,16.192,17.61,0.0,0.0,14.3373333333333,14.5673333333333,17.11,18.44,0,0.0,10.9533333333333,7.0,23.9999999999999,28.53,922,63.62,14.14,14.4433333333333,16.0,18.1433333333333,1.0,0.0,24.0,79.0,118.0,92.0,0.0,59.0,4.49828333333333,3.67277666666666,4.38345666666666,3.66394,6.90333333333333,10.2733333333333,12.7133333333333,15.0933333333333,25.06,27.9799999999999,1739.83027777777,1295.0,0.744325476191882,2.91999999999999,0.825506666666667,988.67,1.2168,25.0,2.859,46.507996,100.92,-2.074119954573148,-1.967716294093608,923.0,313.0,59.0,1295.0,9,4,2,0,0,1,-13.7832,-4.783200000000001,3.36999999999997,2.380000000000001,2.91999999999999,2.9199999999999022,0.33917,0.94125,1.0445,0.8324066666666644,0.917675,30.42,122.799456
2025-02-07 10:00:00,14.1,14.3999999999999,15.8,17.3,0,0.0,14.61,14.8899999999999,16.17,17.61,0.0,0.0,14.22,14.2969999999999,17.11,18.44,0,0.0,10.93,6.99,23.8466666666666,28.3566666666666,914,63.2566666666666,14.1099999999999,14.4233333333333,16.0,18.1,0.0,0.0,24.0,78.0,119.0,93.0,0.0,58.0,4.54140666666666,3.72334333333333,4.42615333333333,3.71587666666666,6.89,10.24,12.6733333333333,15.06,24.8899999999999,27.8266666666666,1729.89412037037,1286.0,0.743398098679396,2.93666666666668,0.818063333333332,989.04,2.4245,21.1,4.1833,21.640015,295.24,-1.5426914907065978,-3.888457516098312,914.0,314.0,58.0,1286.0,10,4,2,0,0,1,-13.355500000000001,-3.887500000000001,3.3500000000000005,2.3866666666667005,2.93666666666668,2.9366666666666994,1.2168,0.33917,0.94125,1.326823333333331,1.1225583333333333,51.15695000000001,715.80938
