time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-07 11:00:00,14.1966666666666,14.3999999999999,15.8,17.3,0,0.0,14.61,14.8239999999999,16.17,17.61,0.0,0.0,14.2749999999999,14.3863333333333,17.11,18.44,0,0.0,10.8033333333333,6.98666666666666,24.0433333333333,28.4399999999999,907,61.8766666666666,14.2199999999999,14.5133333333333,16.0,18.1,0.0,0.0,23.0,79.0,121.0,90.0,1.0,61.0,4.54204333333333,3.74403666666666,4.42604333333333,3.73676,6.91333333333333,9.99,12.7133333333333,15.1666666666666,25.0266666666666,27.9133333333333,1692.1549537037,1282.0,0.757613832701327,2.88666666666665,0.798006666666666,989.18,3.3918,19.6,2.5221,354.20996,409.46,0.2544378989880032,-2.5092329038091643,907.0,313.0,62.0,1282.0,11,4,2,0,0,1,-12.688200000000002,-3.0402000000000013,3.0766666666666698,2.453333333333301,2.88666666666665,2.8866666666666987,2.4245,1.2168,0.33917,2.3443666666666645,1.55967,66.47928,1388.8064279999999
2025-02-07 12:00:00,14.2299999999999,14.4866666666666,15.8,17.2599999999999,0,0.0,14.61,14.7799999999999,16.17,17.61,0.0,0.0,14.3299999999999,14.4303333333333,17.11,18.44,0,0.0,11.0199999999999,6.99333333333333,23.7466666666666,28.35,924,64.38,14.2466666666666,14.54,16.0,18.1,1.0,0.0,23.0,80.0,118.0,94.0,0.0,63.0,4.59772666666666,3.79194666666666,4.48004333333333,3.78544666666666,6.89333333333333,10.2266666666666,12.7333333333333,15.24,25.0833333333333,27.7933333333333,1760.61416666666,1303.0,0.740082651082458,2.71000000000001,0.805780000000001,988.8,4.3855,20.2,2.0521,284.29004,553.9,1.9886052634381624,-0.506520992877922,925.0,315.0,63.0,1303.0,12,4,2,0,0,1,-11.574499999999999,-1.9984999999999995,3.333333333333271,2.5066666666666997,2.71000000000001,2.710000000000001,3.3918,2.4245,1.2168,3.4005999999999985,2.1165033333333336,88.5871,2429.12845
2025-02-07 13:00:00,14.2933333333333,14.6,15.8,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.61,0.0,0.0,14.418,14.4816666666666,17.11,18.44,0,0.0,11.0733333333333,7.01333333333333,24.0099999999999,28.6499999999999,944,64.81,14.31,14.61,16.0,18.1,0.0,0.0,23.0,79.0,119.0,91.0,0.0,62.0,4.57894333333333,3.79035999999999,4.45976666666666,3.7845,6.89333333333333,10.2666666666666,12.7466666666666,15.2666666666666,25.2999999999999,28.0766666666666,1772.37347222222,1318.0,0.743635594109562,2.77666666666667,0.788583333333332,987.7,5.2266,19.0,1.0175,279.13,556.08,1.0046091500823386,-0.1614518676598123,944.0,312.0,62.0,1318.0,13,4,2,0,0,1,-10.973399999999998,-1.2533999999999987,3.37333333333327,2.5199999999999996,2.77666666666667,2.7766666666666993,4.3855,3.3918,2.4245,4.334633333333332,2.8307283333333335,99.3054,2906.4077280000006
2025-02-07 14:00:00,14.4033333333333,14.6399999999999,15.8366666666666,17.1999999999999,0,0.0,14.61,14.7799999999999,16.17,17.61,0.0,0.0,14.5,14.3056666666666,17.11,18.44,0,0.0,11.26,7.01,23.8833333333333,28.8099999999999,980,67.5566666666666,14.49,14.7166666666666,16.06,18.1,0.0,0.0,23.0,79.0,118.0,93.0,0.0,65.0,4.48698,3.71835333333333,4.37184333333333,3.71095666666666,6.90333333333333,10.5966666666666,12.9566666666666,15.4199999999999,25.4199999999999,28.1466666666666,1847.48717592592,1358.0,0.735052463527599,2.72666666666666,0.768626666666667,986.53,5.8266,18.0,2.5669,67.41901,606.03,-2.370115466465572,-0.9856613442865072,980.0,313.0,65.0,1358.0,14,4,2,0,0,1,-10.5734,-0.7334,3.6933333333332703,2.463333333333301,2.72666666666666,2.726666666666702,5.2266,4.3855,3.3918,5.146233333333331,3.7453000000000003,104.8788,3531.0943979999997
2025-02-07 15:00:00,14.6,14.7866666666666,15.8999999999999,17.2066666666666,0,0.0,14.61,14.8386666666666,16.2139999999999,17.61,0.0,0.0,14.6516666666666,14.5733333333333,17.11,18.44,0,0.0,11.2233333333333,6.98333333333333,23.79,28.65,977,66.42,14.5933333333333,14.8066666666666,16.1,18.1,1.0,0.0,23.0,78.0,119.0,91.0,0.0,64.0,4.44962,3.66404666666666,4.33127999999999,3.65761,6.9,10.3799999999999,12.93,15.4933333333333,25.2833333333333,28.04,1816.4025,1353.0,0.74487895716946,2.75666666666667,0.785573333333334,985.82,6.3709,16.0,5.0317,33.58899,588.16,-2.783694859332356,-4.191544801159426,978.0,311.0,64.0,1353.0,15,4,2,0,0,1,-10.429100000000002,-0.3491000000000013,3.479999999999899,2.5633333333333006,2.75666666666667,2.7566666666666997,5.8266,5.2266,4.3855,5.808033333333332,4.604316666666667,101.9344,3747.1085439999997
2025-02-07 16:00:00,14.5266666666666,14.8,15.8999999999999,17.3,0,0.0,14.61,14.8899999999999,16.2799999999999,17.643,0.0,0.0,14.6406666666666,14.698,17.11,18.44,0,0.0,11.23,7.0,23.7966666666666,28.6433333333333,987,67.1433333333333,14.4933333333333,14.7366666666666,16.1,18.1,0.0,0.0,24.0,80.0,121.0,93.0,0.0,65.0,4.50693666666666,3.73828333333333,4.38776666666666,3.73199,6.89333333333333,10.45,12.8566666666666,15.4266666666666,25.38,28.0299999999999,1836.1836574074,1370.0,0.746112729232306,2.64999999999999,0.768653333333332,985.43,6.3132,13.5,6.9832,22.057007,458.12,-2.6223935440150736,-6.472104320876485,987.0,318.0,65.0,1370.0,16,4,2,0,0,1,-10.9868,-0.6068000000000007,3.5566666666666693,2.5700000000000003,2.64999999999999,2.6499999999999027,6.3709,5.8266,5.2266,6.170233333333331,5.252433333333333,85.2282,2892.203184
2025-02-07 17:00:00,14.3666666666666,14.77,15.9833333333333,17.3,0,0.0,14.61,14.8899999999999,16.2799999999999,17.72,0.0,0.0,14.544,14.7163333333333,17.2053333333333,18.44,0,0.0,11.21,7.01333333333333,23.9733333333333,28.8333333333333,986,67.09,14.36,14.6566666666666,16.1833333333333,18.1,1.0,0.0,22.0,78.0,119.0,91.0,0.0,64.0,4.57465,3.81429666666666,4.45658333333333,3.80893,6.90333333333333,10.5166666666666,12.8166666666666,15.3199999999999,25.3266666666666,28.1999999999999,1834.72513888888,1361.0,0.741800486161225,2.87333333333332,0.760353333333333,985.51,5.392,13.7,8.3006,34.177002,293.82,-4.66287325605967,-6.867137202497375,987.0,310.0,64.0,1361.0,17,4,2,0,0,1,-11.867999999999999,-1.5119999999999991,3.6133333333332702,2.5033333333333,2.87333333333332,2.8733333333332993,6.3132,6.3709,5.8266,6.025366666666664,5.5858,73.8704,1584.27744
2025-02-07 18:00:00,14.2466666666666,14.6733333333333,16.0,17.3,0,0.0,14.61,14.989,16.3643333333333,17.72,0.0,0.0,14.3996666666666,14.5943333333333,17.22,18.44,0,0.0,11.1066666666666,6.99333333333333,23.9333333333333,28.6533333333333,950,65.87,14.2199999999999,14.5199999999999,16.1999999999999,18.1966666666666,0.0,0.0,23.0,80.0,118.0,94.0,1.0,62.0,4.50299999999999,3.70920333333333,4.38474666666666,3.70355,6.9,10.36,12.66,15.1433333333333,25.1799999999999,28.0266666666666,1801.36152777777,1328.0,0.737220141277396,2.84666666666667,0.793796666666665,985.98,4.2744,17.6,6.6542,51.291016,94.94,-5.192487586309784,-4.161303918968044,950.0,315.0,63.0,1328.0,18,4,2,0,0,1,-12.2056,-2.3176000000000005,3.459999999999999,2.4833333333333005,2.84666666666667,2.8466666666666995,5.392,6.3132,6.3709,5.326533333333331,5.567283333333333,75.22944000000001,405.811536
2025-02-07 19:00:00,14.07,14.4733333333333,16.0,17.3,0,0.0,14.61,14.9669999999999,16.3899999999999,17.72,0.0,0.0,14.2346666666666,14.56,17.22,18.44,0,0.0,11.0733333333333,6.98999999999999,23.8666666666666,28.52,932,65.1266666666666,14.0833333333333,14.3833333333333,16.1999999999999,18.1999999999999,0.0,0.0,23.0,79.0,118.0,92.0,0.0,63.0,4.45202333333333,3.66322333333333,4.33323999999999,3.65770333333333,6.90333333333333,10.3533333333333,12.5533333333333,15.03,25.3866666666666,27.9466666666666,1781.03342592592,1307.0,0.733843610666944,2.56,0.7888,986.88,2.5744,21.1,5.8905,62.119995,1.36,-5.206783030848986,-2.7545236829011017,932.0,312.0,63.0,1307.0,19,4,2,0,0,0,-13.2056,-3.737600000000001,3.44999999999997,2.4766666666666985,2.56,2.5600000000000023,4.2744,5.392,6.3132,4.080266666666664,5.12525,54.31984,3.501184
2025-02-07 20:00:00,14.1199999999999,14.33,16.0,17.3,0,0.0,14.61,14.8606666666666,16.3899999999999,17.72,0.0,0.0,14.22,14.3586666666666,17.22,18.44,0,0.0,11.1299999999999,6.98999999999999,23.81,28.56,951,65.1733333333333,14.1433333333333,14.45,16.1999999999999,18.1999999999999,1.0,0.0,23.0,78.0,118.0,92.0,0.0,63.0,4.41152,3.62290333333333,4.29747333333333,3.61532333333333,6.92,10.4733333333333,12.7733333333333,15.1266666666666,25.22,27.9733333333333,1782.30962962962,1326.0,0.743978474871141,2.75333333333331,0.788616666666668,987.25,1.5696,22.5,2.3685,79.99701,0.0,-2.3324956967468835,-0.4114074314560577,952.0,311.0,63.0,1326.0,20,4,2,0,0,0,-13.9304,-4.6304,3.553333333333301,2.3533333333332997,2.75333333333331,2.753333333333302,2.5744,4.2744,5.392,2.806133333333331,4.41575,35.316,0.0
2025-02-07 21:00:00,14.1266666666666,14.3999999999999,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.2493333333333,14.2713333333333,17.22,18.44,0,0.0,11.0733333333333,6.97333333333333,23.9266666666666,28.5733333333333,945,65.3933333333333,14.1233333333333,14.4233333333333,16.1999999999999,18.1999999999999,0.0,0.0,24.0,79.0,120.0,91.0,0.0,63.0,4.40377,3.60552333333333,4.28544333333333,3.59837,6.9,10.3733333333333,12.63,15.0266666666666,25.3133333333333,27.9866666666666,1788.32601851851,1322.0,0.739238811218084,2.67333333333333,0.798246666666666,987.73,1.0031,23.6,0.092478,187.46997,0.0,0.0120227444252019,0.0916931518734429,945.0,314.0,63.0,1322.0,21,4,2,0,0,0,-14.276900000000001,-5.1089,3.473333333333299,2.396666666666599,2.67333333333333,2.6733333333333,1.5696,2.5744,4.2744,1.715699999999998,3.5211166666666665,23.673160000000003,0.0
2025-02-07 22:00:00,14.0466666666666,14.35,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.1723333333333,14.3629999999999,17.22,18.44,0,0.0,11.0133333333333,6.99666666666666,23.7366666666666,28.3566666666666,942,64.7299999999999,14.0566666666666,14.3566666666666,16.1999999999999,18.1999999999999,1.0,0.0,23.0,79.0,120.0,92.0,0.0,59.0,4.37215333333333,3.57680333333333,4.25898666666666,3.56919666666666,6.87999999999999,10.4066666666666,12.63,14.9933333333333,24.7999999999999,27.7999999999999,1770.18569444444,1316.0,0.743424830587061,3.0,0.79535,988.11,0.65607,24.5,1.1293,40.412994,0.0,-0.7321168243796238,-0.8598391974435076,943.0,314.0,59.0,1316.0,22,4,2,0,0,0,-14.44393,-5.38393,3.5266666666666104,2.3633333333332995,3.0,3.0,1.0031,1.5696,2.5744,1.0762566666666646,2.5782616666666667,16.073715,0.0
2025-02-07 23:00:00,14.1533333333333,14.3333333333333,16.0,17.3,0,0.0,14.61,14.7799999999999,16.3899999999999,17.72,0.0,0.0,14.2493333333333,14.3263333333333,17.22,18.44,0,0.0,10.9999999999999,6.97333333333333,23.6033333333333,28.17,919,64.3533333333333,14.1999999999999,14.4999999999999,16.1999999999999,18.1999999999999,0.0,0.0,23.0,78.0,119.0,92.0,0.0,61.0,4.39978666666666,3.59774,4.28503666666666,3.58981,6.90333333333333,10.2966666666666,12.7733333333333,15.1499999999999,24.9166666666666,27.6533333333333,1759.8849074074,1292.0,0.734138917017774,2.73666666666666,0.802046666666666,988.65,0.099335,26.4,1.8167,83.537994,0.0,-1.8051579682105336,-0.2044592864264598,919.0,312.0,61.0,1292.0,23,4,2,0,0,0,-14.620664999999999,-5.788665,3.3933333333332696,2.376666666666601,2.73666666666666,2.7366666666667,0.65607,1.0031,1.5696,0.5861683333333313,1.6961508333333333,2.622444,0.0
2025-02-08 00:00:00,14.0833333333333,14.3933333333333,15.9299999999999,17.3,0,0.0,14.61,14.6956666666666,16.3129999999999,17.72,0.0,0.0,14.22,14.297,17.22,18.44,0,0.0,10.8599999999999,6.98666666666666,23.9333333333333,28.3133333333333,891,63.1166666666666,14.0433333333333,14.3533333333333,16.11,18.1999999999999,0.0,0.0,24.0,80.0,118.0,93.0,0.0,58.0,4.43158,3.60587,4.31611333333333,3.59804333333333,6.89333333333333,10.06,12.6,14.9666666666666,24.9,27.7866666666666,1726.06550925925,1264.0,0.732301290547451,2.88666666666664,0.825709999999999,988.88,-0.098785,28.3,2.479,79.07599,0.0,-2.4340789963138474,-0.4697876538434945,891.0,315.0,58.0,1264.0,0,5,2,0,1,0,-14.438785,-5.834785,3.1666666666666705,2.3666666666665996,2.88666666666664,2.8866666666666028,0.099335,0.65607,1.0031,0.21887333333333128,0.9672866666666667,-2.7956155,-0.0
2025-02-08 01:00:00,13.9533333333333,14.2466666666666,15.8999999999999,17.3,0,0.0,14.588,14.67,16.2799999999999,17.6173333333333,0.0,0.0,14.0806666666666,14.3299999999999,17.165,18.44,0,0.0,10.92,6.99666666666666,24.0466666666666,28.52,902,63.2033333333333,13.9733333333333,14.28,16.0966666666666,18.14,1.0,0.0,23.0,79.0,118.0,92.0,1.0,57.0,4.42010333333333,3.60922333333333,4.30667333333333,3.60046999999999,6.92,10.3066666666666,12.6399999999999,14.9333333333333,24.9233333333333,27.9966666666666,1728.43560185185,1273.0,0.736504153603468,3.07333333333333,0.810879999999999,988.47,-0.38651,32.1,2.6819,94.18701,0.0,-2.674742159167091,0.1958111129996723,903.0,312.0,58.0,1273.0,1,5,2,0,1,0,-13.966510000000001,-5.818510000000002,3.386666666666599,2.2933333333334005,3.07333333333333,3.0733333333332986,-0.098785,0.099335,0.65607,-0.12865333333333542,0.4738016666666667,-12.406971,-0.0
2025-02-08 02:00:00,14.0,14.1999999999999,15.86,17.2066666666666,0,0.0,14.5,14.67,16.2653333333333,17.61,0.0,0.0,14.11,14.264,17.11,18.3996666666666,0,0.0,10.8633333333333,7.00333333333333,23.8833333333333,28.3199999999999,905,63.8266666666666,14.0066666666666,14.3166666666666,16.0,18.1,0.0,0.0,23.0,78.0,119.0,91.0,0.0,56.0,4.39985,3.59025666666666,4.29081,3.57985999999999,6.92333333333333,10.3466666666666,12.7266666666666,14.9399999999999,24.6933333333333,27.8299999999999,1745.48203703703,1272.0,0.728738522087128,3.13666666666666,0.809593333333334,988.08,-0.68588,32.7,2.4648,108.72,0.0,-2.334407902151045,0.7910618094528095,905.0,311.0,56.0,1272.0,2,5,2,0,1,0,-14.145879999999998,-6.0698799999999995,3.42333333333327,2.213333333333299,3.13666666666666,3.136666666666599,-0.38651,-0.098785,0.099335,-0.39039166666666875,0.09788833333333335,-22.428276000000004,-0.0
2025-02-08 03:00:00,14.0,14.1999999999999,15.8,17.1999999999999,0,0.0,14.5,14.6333333333333,16.17,17.5953333333333,0.0,0.0,14.11,14.253,17.0916666666666,18.3299999999999,0,0.0,10.92,6.98,23.8833333333333,28.39,911,62.8566666666666,14.0233333333333,14.3299999999999,15.9766666666666,18.08,0.0,0.0,23.0,80.0,119.0,94.0,0.0,56.0,4.38196333333333,3.57009999999999,4.27503666666666,3.55927666666666,6.91,10.4133333333333,12.7666666666666,14.97,24.6333333333333,27.84,1718.95523148148,1283.0,0.746383603541696,3.20666666666666,0.811863333333334,987.97,-0.95218,33.1,2.386,89.349,0.0,-2.3858459887365013,-0.0271093716258341,911.0,316.0,56.0,1283.0,3,5,2,0,1,0,-14.332180000000001,-6.304180000000001,3.5033333333333,2.2033333333334006,3.20666666666666,3.206666666666699,-0.68588,-0.38651,-0.098785,-0.6748566666666688,-0.22799166666666668,-31.517158000000002,-0.0
2025-02-08 04:00:00,14.0,14.1999999999999,15.7366666666666,17.1866666666666,0,0.0,14.5,14.56,16.1296666666666,17.5,0.0,0.0,14.11,14.2933333333333,17.0,18.3006666666666,0,0.0,10.8766666666666,7.02,23.9266666666666,28.3866666666666,913,63.1699999999999,14.0166666666666,14.3233333333333,15.8799999999999,18.0,1.0,0.0,24.0,78.0,120.0,91.0,0.0,45.0,4.35804999999999,3.53777333333333,4.24960666666666,3.52734999999999,6.93333333333333,10.38,12.7666666666666,14.9633333333333,24.1733333333333,27.8666666666666,1727.52402777777,1272.0,0.736313926490651,3.69333333333332,0.820276666666665,987.03,-1.5962,34.9,2.466,90.257996,0.0,-2.465974999826464,0.0111040637098178,914.0,313.0,45.0,1272.0,4,5,2,0,1,0,-14.6162,-6.8042,3.4466666666666708,2.196666666666699,3.69333333333332,3.6933333333332996,-0.95218,-0.68588,-0.38651,-1.0780866666666686,-0.6033700000000001,-55.70738,-0.0
2025-02-08 05:00:00,14.0,14.1999999999999,15.6666666666666,17.1,0,0.0,14.5,14.56,16.06,17.4853333333333,0.0,0.0,14.11,14.1686666666666,16.9119999999999,18.22,0,0.0,10.8733333333333,6.98666666666666,23.9433333333333,28.39,900,63.0233333333333,13.9966666666666,14.3,15.7733333333333,17.9133333333333,0.0,0.0,24.0,80.0,119.0,93.0,0.0,45.0,4.5535,3.73260999999999,4.44418,3.72241333333333,6.92,10.3733333333333,12.7199999999999,14.9199999999999,24.14,27.84,1723.51310185185,1261.0,0.731645148879403,3.7,0.82089,987.09,-2.0449,36.0,1.9841,85.48999,0.0,-1.9779564548424653,-0.1560162579573845,900.0,316.0,45.0,1261.0,5,5,2,0,1,0,-14.8449,-7.1649,3.4533333333332994,2.200000000000001,3.7,3.6999999999999993,-1.5962,-0.95218,-0.68588,-1.5310933333333354,-0.9607424999999999,-73.6164,-0.0
2025-02-08 06:00:00,14.0,14.1999999999999,15.58,17.0966666666666,0,0.0,14.4376666666666,14.56,15.94,17.3899999999999,0.0,0.0,14.11,14.1833333333333,16.8313333333333,18.1906666666666,0,0.0,10.8166666666666,6.99666666666666,24.04,28.41,883,62.6033333333333,14.0,14.3,15.6733333333333,17.85,1.0,0.0,22.0,79.0,117.0,92.0,0.0,46.0,4.60211333333333,3.77251666666666,4.49087,3.7629,6.88666666666667,10.1899999999999,12.7133333333333,14.9633333333333,24.2266666666666,27.9066666666666,1712.02726851851,1240.0,0.724287529060806,3.68000000000001,0.829596666666669,987.05,-2.9102,35.8,1.8775,75.26099,0.0,-1.815720405803078,-0.4776668901549549,884.0,310.0,46.0,1240.0,6,5,2,0,1,0,-15.7502,-8.0462,3.3033333333332298,2.25,3.68000000000001,3.6799999999999997,-2.0449,-1.5962,-0.95218,-2.183766666666669,-1.4293116666666668,-104.18516,-0.0
2025-02-08 07:00:00,13.8733333333333,14.1899999999999,15.3999999999999,17.0,0,0.0,14.3899999999999,14.56,15.8556666666666,17.3313333333333,0.0,0.0,14.0036666666666,14.1466666666666,16.7323333333333,18.11,0,0.0,10.6766666666666,6.99999999999999,23.6333333333333,27.7166666666666,842,59.6,13.8566666666666,14.17,15.5133333333333,17.76,0.0,0.0,24.0,78.0,119.0,92.0,0.0,40.0,4.58923666666666,3.74389,4.47675666666666,3.73448666666666,6.90666666666666,9.96666666666666,12.5466666666666,14.79,23.68,27.3333333333333,1629.89444444444,1195.0,0.733176313394527,3.65333333333331,0.845346666666666,987.64,-3.1231,33.4,1.8606,80.179016,0.0,-1.8333338277912083,-0.3173632553974002,842.0,313.0,40.0,1195.0,7,5,2,0,1,0,-16.443099999999998,-8.4511,3.0599999999999996,2.2433333333334,3.65333333333331,3.6533333333333005,-2.9102,-2.0449,-1.5962,-2.692733333333335,-1.8854100000000003,-104.31154,-0.0
2025-02-08 08:00:00,13.7499999999999,14.0666666666666,15.3,16.9766666666666,0,0.0,14.3899999999999,14.56,15.7713333333333,17.2799999999999,0.0,0.0,13.8313333333333,14.0806666666666,16.659,18.0403333333333,0,0.0,10.6466666666666,7.00666666666666,23.66,27.7533333333333,839,59.6866666666666,13.7166666666666,13.9566666666666,15.3533333333333,17.6999999999999,0.0,0.0,24.0,79.0,118.0,91.0,1.0,40.0,4.54545666666666,3.70610666666666,4.43199,3.69589333333333,6.90999999999999,9.99,12.42,14.6133333333333,23.6,27.3599999999999,1632.26453703703,1192.0,0.730273784029992,3.75999999999998,0.83935,988.26,-2.8571,29.6,1.2408,105.630005,11.136,-1.194917207701577,0.3343015206945162,839.0,312.0,41.0,1192.0,8,5,2,0,1,1,-16.9371,-8.4891,3.08000000000001,2.1933333333332996,3.75999999999998,3.7599999999998985,-3.1231,-2.9102,-2.0449,-2.963466666666669,-2.24728,-84.57016,-31.816665599999997
2025-02-08 09:00:00,13.74,13.9399999999999,15.2566666666666,16.8999999999999,0,0.0,14.3899999999999,14.4479999999999,15.72,17.214,0.0,0.0,13.7873333333333,14.0146666666666,16.56,18.0,0,0.0,10.7566666666666,7.01666666666666,24.1433333333333,28.4133333333333,883,60.96,13.7533333333333,14.0066666666666,15.2666666666666,17.6033333333333,1.0,0.0,22.0,79.0,121.0,92.0,0.0,46.0,4.53817,3.70845333333333,4.42849666666666,3.69747,6.94666666666666,10.2466666666666,12.5866666666666,14.7066666666666,24.2633333333333,27.9033333333333,1667.08666666666,1244.0,0.746211954587443,3.64,0.829716666666666,988.71,-1.7734,23.8,1.4498,80.416016,159.96,-1.4295645842971003,-0.2413817294731683,884.0,314.0,46.0,1244.0,9,5,2,0,1,1,-17.0134,-7.869400000000001,3.2999999999999403,2.119999999999999,3.64,3.6400000000000006,-2.8571,-3.1231,-2.9102,-2.5845333333333356,-2.3841500000000004,-42.206920000000004,-283.673064
2025-02-08 10:00:00,13.8899999999999,14.0533333333333,15.1999999999999,16.8999999999999,0,0.0,14.3166666666666,14.4033333333333,15.676,17.17,0.0,0.0,13.967,14.0366666666666,16.56,17.9779999999999,0,0.0,10.6933333333333,6.99333333333333,23.86,28.0766666666666,860,59.5966666666666,13.9199999999999,14.2266666666666,15.1999999999999,17.6,0.0,0.0,24.0,78.0,118.0,92.0,0.0,55.0,4.52981666666666,3.69793999999999,4.41742666666666,3.68762666666666,6.89333333333333,10.0766666666666,12.6499999999999,14.8666666666666,24.64,27.6333333333333,1629.80328703703,1227.0,0.752851592433999,2.99333333333333,0.831876666666667,988.72,-0.55182,20.6,1.8764,94.862,363.32,-1.869648201866624,0.1590363519982168,860.0,312.0,55.0,1227.0,10,5,2,0,1,1,-16.431820000000002,-6.903820000000001,3.1833333333332705,2.2166666666666988,2.99333333333333,2.9933333333333003,-1.7734,-2.8571,-3.1231,-1.7274400000000023,-2.2100866666666668,-11.367492,-200.48724239999999
2025-02-08 11:00:00,13.9099999999999,14.1399999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.4106666666666,15.61,17.17,0.0,0.0,14.0,14.143,16.56,17.8899999999999,0,0.0,10.7399999999999,6.99333333333333,23.9566666666666,28.2033333333333,859,59.48,13.9599999999999,14.2666666666666,15.1999999999999,17.6,0.0,0.0,24.0,80.0,119.0,93.0,0.0,54.0,4.55178333333333,3.72707999999999,4.44068333333333,3.71710333333333,6.89333333333333,10.05,12.6399999999999,14.9066666666666,24.6633333333333,27.7266666666666,1626.61277777777,1229.0,0.755557817318401,3.06333333333334,0.824703333333334,988.34,0.84958,19.0,2.611,99.69299,525.94,-2.573725562381899,0.4396108842396643,859.0,316.0,54.0,1229.0,11,5,2,0,1,1,-15.35042,-5.63042,3.1566666666666707,2.2666666666667012,3.06333333333334,3.0633333333333006,-0.55182,-1.7734,-2.8571,-0.4918800000000021,-1.7276733333333334,16.14202,446.82810520000004
2025-02-08 12:00:00,13.9133333333333,14.1999999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.44,15.61,17.17,0.0,0.0,14.0,14.22,16.492,17.8899999999999,0,0.0,10.9066666666666,7.00333333333333,24.0533333333333,28.4966666666666,898,63.1666666666666,13.9199999999999,14.2199999999999,15.1999999999999,17.6,1.0,0.0,21.0,79.0,117.0,92.0,0.0,59.0,4.55853666666666,3.73236666666666,4.44605666666666,3.72257333333333,6.90666666666666,10.3033333333333,12.5566666666666,14.8466666666666,25.0466666666666,27.9666666666666,1727.43287037037,1267.0,0.7334583136237,2.92,0.82617,987.55,1.8131,18.6,2.6258,89.096985,612.14,-2.6254738875924684,-0.041382430693357,899.0,309.0,59.0,1267.0,12,5,2,0,1,1,-14.4669,-4.698900000000001,3.3966666666666407,2.290000000000001,2.92,2.9200000000000017,0.84958,-0.55182,-1.7734,0.7036199999999978,-0.9404566666666666,33.72366,1109.871034
2025-02-08 13:00:00,13.9199999999999,14.1999999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.44,15.61,17.17,0.0,0.0,14.0,14.2126666666666,16.44,17.8899999999999,0,0.0,10.9633333333333,7.0,23.8533333333333,28.3866666666666,918,63.8399999999999,13.9533333333333,14.2466666666666,15.1999999999999,17.6,0.0,0.0,24.0,79.0,119.0,92.0,0.0,58.0,4.56743666666666,3.75816,4.45475333333333,3.74973666666666,6.93333333333333,10.4066666666666,12.6066666666666,14.8866666666666,24.8566666666666,27.84,1745.84666666666,1290.0,0.738896504847695,2.98333333333333,0.809276666666666,986.04,2.8222,18.1,2.8213,95.024994,713.84,-2.810456569220015,0.2471185191928396,918.0,314.0,58.0,1290.0,13,5,2,0,1,1,-13.557800000000002,-3.729800000000001,3.4733333333332705,2.2799999999999994,2.98333333333333,2.9833333333333982,1.8131,0.84958,-0.55182,1.8282933333333313,0.05042666666666662,51.08182000000001,2014.5992480000002
2025-02-08 14:00:00,14.0633333333333,14.2299999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.44,15.61,17.17,0.0,0.0,14.132,14.2126666666666,16.44,17.8899999999999,0,0.0,11.1066666666666,7.03,23.99,28.6699999999999,949,65.4799999999999,14.1133333333333,14.4133333333333,15.1999999999999,17.4399999999999,0.0,0.0,24.0,78.0,119.0,91.0,0.0,59.0,4.53297,3.76022999999999,4.42127333333333,3.75121333333333,6.91666666666666,10.5666666666666,12.8066666666666,15.0733333333333,25.0,28.0933333333333,1790.69611111111,1320.0,0.737143500680834,3.09333333333332,0.772740000000002,984.49,3.553,18.0,3.1237,104.94,641.02,-3.0181074800246925,0.8053129385642586,949.0,312.0,59.0,1320.0,14,5,2,0,1,1,-12.846999999999998,-3.007,3.649999999999941,2.2666666666667012,3.09333333333332,3.0933333333333017,2.8222,1.8131,0.84958,2.7294333333333314,1.1187766666666665,63.954,2277.5440599999997
2025-02-08 15:00:00,14.1733333333333,14.3666666666666,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.44,15.61,17.17,0.0,0.0,14.22,14.1723333333333,16.44,17.8899999999999,0,0.0,11.05,7.01333333333333,23.8833333333333,28.5533333333333,955,65.38,14.1633333333333,14.47,15.1999999999999,17.3999999999999,1.0,0.0,23.0,79.0,121.0,93.0,1.0,60.0,4.53613,3.75213333333333,4.42368,3.74329,6.89,10.4333333333333,12.7899999999999,15.1133333333333,25.0466666666666,27.9599999999999,1787.96138888888,1333.0,0.745541826732835,2.91333333333332,0.783996666666666,983.49,4.06,17.7,3.2171,100.5,579.88,-3.1632293631239983,0.5862699090607878,956.0,316.0,61.0,1333.0,15,5,2,0,1,1,-12.400000000000002,-2.5240000000000014,3.5433333333333,2.3233333333334,2.91333333333332,2.913333333333302,3.553,2.8222,1.8131,3.4783999999999984,2.0910100000000003,71.862,2354.3127999999997
2025-02-08 16:00:00,14.2066666666666,14.3999999999999,15.1999999999999,16.8999999999999,0,0.0,14.2799999999999,14.552,15.61,17.17,0.0,0.0,14.2456666666666,14.341,16.532,17.8899999999999,0,0.0,11.0799999999999,7.01333333333333,23.98,28.6299999999999,942,65.84,14.1933333333333,14.5,15.1999999999999,17.4866666666666,0.0,0.0,24.0,80.0,119.0,93.0,0.0,60.0,4.55889666666666,3.80084666666666,4.44647,3.7924,6.89333333333333,10.48,12.8733333333333,15.1733333333333,25.0966666666666,28.0266666666666,1800.54111111111,1318.0,0.732002169718115,2.93000000000001,0.75805,983.0,4.2505,18.1,3.2883,92.26898,414.88,-3.2857218941170543,0.1301864989921583,942.0,316.0,60.0,1318.0,16,5,2,0,1,1,-12.129500000000004,-2.301500000000002,3.5866666666666704,2.3000000000000007,2.93000000000001,2.9299999999999997,4.06,3.553,2.8222,3.9544999999999977,2.8913966666666666,76.93405,1763.44744
2025-02-08 17:00:00,14.2399999999999,14.5333333333333,15.2766666666666,16.8999999999999,0,0.0,14.2799999999999,14.56,15.6686666666666,17.17,0.0,0.0,14.3959999999999,14.4216666666666,16.56,17.8899999999999,0,0.0,11.08,6.97333333333333,23.7066666666666,28.3999999999999,940,64.01,14.24,14.5333333333333,15.2766666666666,17.6,1.0,0.0,22.0,79.0,119.0,92.0,0.0,61.0,4.55055666666666,3.77509333333333,4.43649,3.76748,6.87,10.3933333333333,12.8333333333333,15.2066666666666,25.0033333333333,27.8566666666666,1750.49569444444,1314.0,0.750644519818156,2.85333333333332,0.775463333333332,982.63,4.0802,18.8,4.0223,93.83099,291.94,-4.013312075229942,0.2687442591266574,941.0,312.0,61.0,1314.0,17,5,2,0,1,1,-12.159800000000002,-2.4158000000000013,3.5233333333333006,2.3733333333332993,2.85333333333332,2.8533333333333033,4.2505,4.06,3.553,4.130233333333331,3.4298333333333333,76.70776,1191.1735879999999
2025-02-08 18:00:00,14.0833333333333,14.4999999999999,15.3,16.8999999999999,0,0.0,14.2799999999999,14.56,15.72,17.17,0.0,0.0,14.2346666666666,14.4106666666666,16.56,17.8899999999999,0,0.0,10.9933333333333,6.97666666666666,23.9399999999999,28.5233333333333,920,63.54,14.0766666666666,14.38,15.3,17.6,1.0,0.0,23.0,78.0,118.0,92.0,0.0,59.0,4.48193333333333,3.67939666666666,4.36568,3.67154333333333,6.87666666666666,10.3133333333333,12.6266666666666,14.98,25.0666666666666,27.9733333333333,1737.6425,1291.0,0.742960649270491,2.90666666666667,0.802536666666667,982.73,3.05,23.7,4.8424,92.63098,101.86,-4.837295606105945,0.2222813063397813,921.0,311.0,59.0,1291.0,18,5,2,0,1,1,-12.21,-3.0540000000000003,3.436666666666641,2.353333333333401,2.90666666666667,2.906666666666702,4.0802,4.2505,4.06,3.7935666666666648,3.6359833333333333,72.285,310.673
2025-02-08 19:00:00,13.9366666666666,14.2733333333333,15.3,16.8999999999999,0,0.0,14.2799999999999,14.615,15.72,17.17,0.0,0.0,14.0513333333333,14.3519999999999,16.56,17.8899999999999,0,0.0,10.7133333333333,6.98666666666666,23.8833333333333,28.1499999999999,870,60.8233333333333,13.8999999999999,14.1999999999999,15.3,17.6,0.0,0.0,24.0,78.0,119.0,91.0,0.0,57.0,4.48365666666666,3.66795333333333,4.3662,3.66108666666666,6.88333333333333,9.96666666666666,12.46,14.8133333333333,24.7399999999999,27.6833333333333,1663.34921296296,1239.0,0.744882668259986,2.94333333333333,0.815703333333332,983.29,1.95,29.2,5.8578,96.94699,1.4399,-5.814794845420736,0.708506701216323,870.0,312.0,57.0,1239.0,19,5,2,0,1,0,-12.21,-3.7140000000000004,3.0833333333333295,2.3533333333332997,2.94333333333333,2.9433333333334026,3.05,4.0802,4.2505,3.026733333333331,3.490616666666666,56.94,2.8078049999999997
2025-02-08 20:00:00,13.8033333333333,14.1266666666666,15.3,16.8999999999999,0,0.0,14.2799999999999,14.6149999999999,15.72,17.17,0.0,0.0,13.9009999999999,14.2566666666666,16.56,17.8899999999999,0,0.0,10.78,7.01666666666666,23.9233333333333,28.2333333333333,888,62.2499999999999,13.8266666666666,14.1099999999999,15.3,17.6,0.0,0.0,23.0,79.0,120.0,92.0,0.0,54.0,4.41038666666666,3.59897333333333,4.29913333333333,3.59000333333333,6.90666666666666,10.2199999999999,12.5699999999999,14.7533333333333,24.6733333333333,27.7799999999999,1702.36458333333,1256.0,0.737797303995056,3.10666666666666,0.811413333333335,983.91,1.35,32.1,6.1395,103.69,0.079956,-5.965079514080951,1.453026717129374,888.0,314.0,54.0,1256.0,20,5,2,0,1,0,-12.230000000000002,-4.082000000000001,3.3133333333332393,2.1833333333333993,3.10666666666666,3.1066666666666016,1.95,3.05,4.0802,2.1166666666666645,3.1234499999999996,43.33500000000001,0.10794060000000001
2025-02-08 21:00:00,13.8999999999999,14.1,15.29,16.8999999999999,0,0.0,14.2799999999999,14.56,15.72,17.17,0.0,0.0,13.9633333333333,14.1246666666666,16.56,17.8899999999999,0,0.0,10.9166666666666,6.99666666666666,24.0933333333333,28.6166666666666,914,64.5433333333333,13.9066666666666,14.2099999999999,15.3,17.5533333333333,0.0,0.0,23.0,79.0,119.0,92.0,0.0,51.0,4.39316333333333,3.57058666666666,4.28230333333333,3.56015666666666,6.90666666666666,10.42,12.64,14.8633333333333,24.5166666666666,28.0466666666666,1765.08087962962,1278.0,0.724046141312326,3.52999999999997,0.822576666666666,984.09,0.81982,34.5,4.9943,106.06,0.0,-4.799385067405657,1.3816423070981851,914.0,313.0,51.0,1278.0,21,5,2,0,1,0,-12.28018,-4.42018,3.51333333333334,2.223333333333299,3.52999999999997,3.5299999999999976,1.35,1.95,3.05,1.3732733333333311,2.58342,28.28379,0.0
2025-02-08 22:00:00,13.9233333333333,14.1333333333333,15.1999999999999,16.8166666666666,0,0.0,14.2799999999999,14.4439999999999,15.687,17.17,0.0,0.0,14.0,14.1503333333333,16.56,17.8056666666666,0,0.0,10.9399999999999,6.98333333333333,23.9266666666666,28.46,914,63.63,13.9466666666666,14.25,15.1999999999999,17.3999999999999,0.0,0.0,23.0,80.0,118.0,94.0,1.0,53.0,4.38485,3.57819333333333,4.27274333333333,3.56868,6.89333333333333,10.4333333333333,12.69,14.9066666666666,24.5833333333333,27.9066666666666,1740.10374999999,1283.0,0.737312358530346,3.32333333333333,0.806656666666667,983.94,0.27982,36.7,4.8176,93.326996,0.0,-4.809480337031369,0.2795865656798088,914.0,315.0,54.0,1283.0,22,5,2,0,1,0,-12.38018,-4.78418,3.53999999999997,2.216666666666601,3.32333333333333,3.3233333333332986,0.81982,1.35,1.95,0.8165466666666646,1.92164,10.269394000000002,0.0
2025-02-08 23:00:00,13.9066666666666,14.1999999999999,15.1999999999999,16.8,0,0.0,14.2799999999999,14.44,15.61,17.1443333333333,0.0,0.0,14.0,14.22,16.532,17.7799999999999,0,0.0,10.87,6.99,24.2699999999999,28.6533333333333,894,63.0666666666666,13.8933333333333,14.1966666666666,15.1999999999999,17.3999999999999,1.0,0.0,23.0,79.0,118.0,92.0,0.0,45.0,4.41059333333333,3.58392333333333,4.29837333333333,3.57467666666666,6.91,10.2666666666666,12.5733333333333,14.83,24.4,28.1166666666666,1724.69814814814,1252.0,0.725924128430417,3.71666666666666,0.826669999999999,983.69,-0.32068,39.4,3.4501,82.02701,0.0,-3.4167498387277324,-0.4785504670920433,895.0,312.0,45.0,1252.0,23,5,2,0,1,0,-12.44068,-5.168680000000001,3.3566666666666,2.2566666666666997,3.71666666666666,3.716666666666601,0.27982,0.81982,1.35,0.25965333333333124,1.18816,-12.634792000000001,-0.0
2025-02-09 00:00:00,13.8333333333333,14.1266666666666,15.1899999999999,16.8,0,0.0,14.2799999999999,14.44,15.61,17.06,0.0,0.0,13.9266666666666,14.1613333333333,16.44,17.7799999999999,0,0.0,10.7599999999999,7.00666666666666,23.6833333333333,27.9433333333333,862,61.3633333333333,13.8566666666666,14.1633333333333,15.16,17.37,1.0,0.0,23.0,78.0,119.0,91.0,0.0,48.0,4.45753666666666,3.63744333333333,4.34262666666666,3.62844666666666,6.90666666666666,10.0566666666666,12.5199999999999,14.78,24.17,27.51,1678.11671296296,1222.0,0.728197264564738,3.34,0.820093333333332,983.57,-0.94351,40.7,2.3273,82.90698,0.0,-2.309489145511867,-0.2873763677877272,863.0,311.0,48.0,1222.0,0,6,2,0,1,0,-12.80351,-5.68751,3.149999999999939,2.2600000000000993,3.34,3.34,-0.32068,0.27982,0.81982,-0.3281233333333354,0.522575,-38.400857,-0.0
2025-02-09 01:00:00,13.8,14.09,15.1,16.7533333333333,0,0.0,14.2799999999999,14.44,15.533,17.06,0.0,0.0,13.8679999999999,14.11,16.44,17.7726666666666,0,0.0,10.8566666666666,7.00666666666666,24.1199999999999,28.5199999999999,899,64.0133333333333,13.7599999999999,14.0133333333333,15.1,17.3,0.0,0.0,24.0,78.0,119.0,92.0,0.0,46.0,4.4337,3.62007333333333,4.31951666666666,3.61058666666666,6.92666666666666,10.31,12.4533333333333,14.66,24.3266666666666,28.0133333333333,1750.58685185185,1258.0,0.718616159300653,3.68666666666667,0.813626666666667,982.66,-1.2461,41.0,1.9551,86.36301,0.0,-1.9511623954710733,-0.1240214356455425,899.0,313.0,46.0,1258.0,1,6,2,0,1,0,-13.046100000000001,-5.966100000000001,3.383333333333341,2.2066666666667007,3.68666666666667,3.6866666666666994,-0.94351,-0.32068,0.27982,-0.8367633333333354,-0.010108333333333311,-51.0901,-0.0
2025-02-09 02:00:00,13.7299999999999,14.0,15.0633333333333,16.6999999999999,0,0.0,14.2579999999999,14.44,15.4853333333333,16.976,0.0,0.0,13.7799999999999,14.1063333333333,16.3996666666666,17.67,0,0.0,10.8533333333333,7.01,24.0566666666666,28.4533333333333,910,62.2,13.7733333333333,14.04,15.0033333333333,17.2299999999999,0.0,0.0,23.0,79.0,120.0,92.0,0.0,44.0,4.36669333333333,3.54627333333333,4.25521333333333,3.53561333333333,6.91333333333333,10.3599999999999,12.4933333333333,14.6566666666666,24.2933333333333,27.9166666666666,1700.99722222222,1268.0,0.745445073886396,3.62333333333333,0.820419999999999,982.63,-1.3432,40.9,1.4402,93.02399,0.0,-1.4381945703499748,0.075976429343918,910.0,314.0,44.0,1268.0,2,6,2,0,1,0,-13.1632,-6.071200000000001,3.4466666666665695,2.1633333333333002,3.62333333333333,3.6233333333332993,-1.2461,-0.94351,-0.32068,-1.1776033333333353,-0.45897499999999997,-54.936879999999995,-0.0
2025-02-09 03:00:00,13.8,14.0,14.9933333333333,16.6633333333333,0,0.0,14.17,14.3299999999999,15.3899999999999,16.94,0.0,0.0,13.8239999999999,14.0,16.3299999999999,17.659,0,0.0,10.7766666666666,6.99666666666666,23.94,28.2133333333333,873,61.33,13.8,14.08,14.9499999999999,17.16,1.0,0.0,24.0,79.0,119.0,92.0,0.0,49.0,4.43867666666666,3.60599333333333,4.32822333333333,3.59492666666666,6.91666666666666,10.2599999999999,12.5599999999999,14.73,24.2533333333333,27.7333333333333,1677.20513888888,1237.0,0.737536495278976,3.48,0.832683333333335,981.79,-1.5068,41.0,1.5557,86.882996,0.0,-1.5533984617489287,-0.0845914241283499,874.0,314.0,49.0,1237.0,3,6,2,0,1,0,-13.3068,-6.2268,3.3433333333332405,2.170000000000101,3.48,3.4800000000000004,-1.3432,-1.2461,-0.94351,-1.3653666666666686,-0.846745,-61.7788,-0.0
2025-02-09 04:00:00,13.7266666666666,14.0,14.8999999999999,16.6,0,0.0,14.17,14.3299999999999,15.3093333333333,16.8336666666666,0.0,0.0,13.7873333333333,14.0,16.2383333333333,17.56,0,0.0,10.6633333333333,6.99,23.68,27.7799999999999,840,59.8666666666666,13.7366666666666,13.9733333333333,14.85,17.0866666666666,0.0,0.0,23.0,80.0,118.0,93.0,0.0,40.0,4.57160666666666,3.71580999999999,4.46216333333333,3.70404666666666,6.92666666666666,10.1566666666666,12.5166666666666,14.6466666666666,23.7333333333333,27.4066666666666,1637.18703703703,1194.0,0.729299690865429,3.67333333333333,0.855796666666667,981.24,-1.7771,41.1,1.2795,100.69,0.0,-1.2572945161458111,0.2373409987121296,840.0,314.0,40.0,1194.0,4,6,2,0,1,0,-13.557099999999998,-6.4891,3.229999999999941,2.130000000000001,3.67333333333333,3.6733333333333,-1.5068,-1.3432,-1.2461,-1.5423666666666687,-1.189565,-73.03881,-0.0
2025-02-09 05:00:00,13.6999999999999,13.9433333333333,14.82,16.4466666666666,0,0.0,14.17,14.264,15.2213333333333,16.7896666666666,0.0,0.0,13.7799999999999,13.9889999999999,16.1576666666666,17.488,0,0.0,10.6466666666666,7.01,23.64,27.73,835,59.2133333333333,13.6566666666666,13.8666666666666,14.7399999999999,17.0,0.0,0.0,23.0,79.0,117.0,92.0,1.0,39.0,4.61080333333333,3.75007999999999,4.50058666666666,3.73927333333333,6.94,10.1299999999999,12.4266666666666,14.58,23.6566666666666,27.3599999999999,1619.32018518518,1186.0,0.732406111435194,3.70333333333331,0.860723333333334,980.72,-2.0519,41.1,1.3204,85.586,0.0,-1.3164836625278535,-0.1016214854115439,835.0,311.0,40.0,1186.0,5,6,2,0,1,0,-13.8319,-6.7639,3.189999999999899,2.1533333333334,3.70333333333331,3.703333333333301,-1.7771,-1.5068,-1.3432,-1.778600000000002,-1.4781016666666666,-84.33309,-0.0
2025-02-09 06:00:00,13.62,13.8999999999999,14.7333333333333,16.3933333333333,0,0.0,14.1223333333333,14.22,15.126,16.72,0.0,0.0,13.6773333333333,13.8899999999999,16.0586666666666,17.44,0,0.0,10.6299999999999,6.99666666666666,23.5466666666666,27.6566666666666,834,59.1866666666666,13.6399999999999,13.8366666666666,14.6366666666666,16.9166666666666,1.0,0.0,24.0,78.0,119.0,90.0,0.0,40.0,4.62705666666666,3.76437666666666,4.51725666666666,3.75259,6.94,10.1133333333333,12.4333333333333,14.5666666666666,23.5866666666666,27.2599999999999,1618.59092592592,1186.0,0.732736098419395,3.67333333333331,0.862679999999997,980.65,-2.1427,41.1,1.3991,105.53,0.0,-1.3480194122546925,0.3745990846018094,835.0,311.0,40.0,1186.0,6,6,2,0,1,0,-13.922699999999999,-6.854699999999999,3.173333333333299,2.133333333333301,3.67333333333331,3.6733333333333,-2.0519,-1.7771,-1.5068,-1.9905666666666686,-1.6779666666666666,-88.06497,-0.0
2025-02-09 07:00:00,13.6599999999999,13.8999999999999,14.6366666666666,16.3,0,0.0,14.06,14.22,15.032,16.6246666666666,0.0,0.0,13.7103333333333,13.8899999999999,15.9743333333333,17.3299999999999,0,0.0,10.6399999999999,7.01,23.3833333333333,27.5099999999999,831,59.0433333333333,13.6966666666666,13.9066666666666,14.4333333333333,16.83,0.0,0.0,23.0,79.0,119.0,92.0,0.0,40.0,4.64765666666666,3.77768333333333,4.53779333333333,3.76613,6.93666666666666,10.0833333333333,12.4699999999999,14.6066666666666,23.4666666666666,27.1566666666666,1614.6711574074,1184.0,0.733276243009807,3.69,0.869973333333332,980.65,-2.2922,41.1,1.5703,101.26001,0.0,-1.5400735806251342,0.3066193996805783,831.0,313.0,40.0,1184.0,7,6,2,0,1,0,-14.072199999999999,-7.004199999999999,3.14666666666664,2.1366666666667005,3.69,3.6899999999999977,-2.1427,-2.0519,-1.7771,-2.162266666666669,-1.8523166666666666,-94.20942,-0.0
2025-02-09 08:00:00,13.61,13.8999999999999,14.5666666666666,16.2566666666666,0,0.0,14.06,14.1723333333333,14.94,16.566,0.0,0.0,13.681,13.8899999999999,15.8899999999999,17.286,0,0.0,10.52,7.01666666666666,23.3666666666666,27.3699999999999,814,57.8933333333333,13.6133333333333,13.8166666666666,14.3333333333333,16.8,0.0,0.0,24.0,79.0,119.0,92.0,0.0,40.0,4.59365666666666,3.70016333333333,4.48662666666666,3.68623,6.91,9.98666666666667,12.4666666666666,14.5199999999999,23.4033333333333,27.0166666666666,1583.22185185185,1168.0,0.737736154054355,3.61333333333334,0.893493333333335,981.09,-2.347,36.4,1.1748,85.047,12.96,-1.170413129019445,-0.1014305053665411,814.0,314.0,40.0,1168.0,8,6,2,0,1,1,-15.067,-7.4350000000000005,3.0766666666666698,2.053333333333301,3.61333333333334,3.6133333333333013,-2.2922,-2.1427,-2.0519,-2.260633333333335,-2.0196166666666664,-85.43079999999999,-30.41712
2025-02-09 09:00:00,13.6466666666666,13.8999999999999,14.3999999999999,16.1999999999999,0,0.0,14.06,14.11,14.8519999999999,16.5,0.0,0.0,13.7066666666666,13.8899999999999,15.8239999999999,17.22,0,0.0,10.54,7.01333333333333,23.85,27.83,815,58.0866666666666,13.72,13.9533333333333,14.3,16.7199999999999,1.0,0.0,24.0,80.0,118.0,93.0,0.0,40.0,4.58002333333333,3.69101666666666,4.47639666666666,3.67716999999999,6.93999999999999,10.08,12.6566666666666,14.6533333333333,23.88,27.46,1588.50898148148,1171.0,0.737169266054698,3.58,0.889006666666666,981.71,-0.71774,30.1,0.91385,89.78,164.54,-0.9138432633422532,-0.0035089234789499,816.0,315.0,40.0,1171.0,9,6,2,0,1,1,-14.69774,-6.309740000000001,3.1400000000000103,1.9966666666667,3.58,3.580000000000002,-2.347,-2.2922,-2.1427,-1.7856466666666686,-1.8881066666666666,-21.603974,-118.0969396
2025-02-09 10:00:00,13.8433333333333,13.9733333333333,14.3999999999999,16.1999999999999,0,0.0,14.06,14.11,14.8299999999999,16.5,0.0,0.0,13.8826666666666,13.9303333333333,15.7799999999999,17.2163333333333,0,0.0,10.7466666666666,7.00333333333333,24.0266666666666,28.2466666666666,863,60.6833333333333,13.8899999999999,14.1966666666666,14.2099999999999,16.6999999999999,0.0,0.0,23.0,78.0,118.0,92.0,0.0,55.0,4.61190333333333,3.74951,4.50361666666666,3.73642666666666,6.9,10.1766666666666,12.6866666666666,14.85,24.7666666666666,27.8066666666666,1659.52060185185,1229.0,0.740575319540212,3.04,0.862393333333332,981.54,0.84064,25.7,1.0412,100.23999,368.9,-1.0246155276454103,0.1850958143986964,863.0,311.0,55.0,1229.0,10,6,2,0,1,1,-14.019359999999999,-5.10336,3.2766666666666,2.1633333333333997,3.04,3.039999999999999,-0.71774,-2.347,-2.2922,-0.7413666666666686,-1.4518166666666668,21.604448,310.112096
2025-02-09 11:00:00,13.9366666666666,14.1366666666666,14.3999999999999,16.1999999999999,0,0.0,14.06,14.1796666666666,14.8299999999999,16.5,0.0,0.0,14.0,14.0513333333333,15.7799999999999,17.11,0,0.0,10.7733333333333,7.00333333333333,23.9866666666666,28.3033333333333,868,61.1233333333333,13.9633333333333,14.2733333333333,14.1999999999999,16.6999999999999,1.0,0.0,22.0,79.0,118.0,91.0,0.0,55.0,4.59082666666666,3.74019333333333,4.47846666666666,3.73017666666666,6.88666666666666,10.1266666666666,12.6166666666666,14.9099999999999,24.8066666666666,27.8066666666666,1671.55337962962,1234.0,0.738235473086369,3.0,0.850633333333334,980.76,2.1738,24.0,1.7111,91.149994,543.74,-1.7107553512561275,0.034341493102718,869.0,310.0,55.0,1234.0,11,6,2,0,1,1,-13.0262,-3.9062000000000006,3.23999999999994,2.293333333333301,3.0,3.0,0.84064,-0.71774,-2.347,0.7655666666666647,-0.7475333333333333,52.1712,1181.982012
2025-02-09 12:00:00,13.9166666666666,14.1999999999999,14.3999999999999,16.1999999999999,0,0.0,14.06,14.22,14.8299999999999,16.5,0.0,0.0,14.0,14.154,15.7799999999999,17.11,0,0.0,10.7633333333333,7.00333333333333,23.8366666666666,28.1199999999999,872,61.1066666666666,13.9266666666666,14.2266666666666,14.2366666666666,16.7366666666666,0.0,0.0,24.0,78.0,119.0,91.0,1.0,58.0,4.60041,3.75047333333333,4.48981,3.73929999999999,6.92,10.1666666666666,12.6266666666666,14.9033333333333,24.8333333333333,27.6699999999999,1671.09759259259,1243.0,0.743822506542883,2.83666666666666,0.849936666666667,980.39,3.5237,23.3,1.3859,93.252014,666.1,-1.3836682535431668,0.0786191715601394,872.0,312.0,59.0,1243.0,12,6,2,0,1,1,-11.8163,-2.6123,3.2466666666666004,2.276666666666701,2.83666666666666,2.8366666666665985,2.1738,0.84064,-0.71774,2.179379999999998,0.19686666666666666,82.10221,2347.13657
2025-02-09 13:00:00,13.9933333333333,14.1999999999999,14.3999999999999,16.1999999999999,0,0.0,14.06,14.22,14.8299999999999,16.5,0.0,0.0,14.0403333333333,14.209,15.7799999999999,17.11,0,0.0,10.94,7.0,23.7899999999999,28.2499999999999,918,62.77,14.01,14.31,14.3,16.8,0.0,0.0,24.0,79.0,120.0,92.0,0.0,63.0,4.59305666666666,3.77816666666666,4.47866666666666,3.76882,6.92,10.2899999999999,12.6233333333333,14.9599999999999,25.11,27.74,1716.58513888888,1296.0,0.754987312099692,2.62999999999999,0.814889999999999,978.29,4.541,23.3,2.248,95.61099,723.42,-2.237229076972043,0.2197954893777884,918.0,315.0,63.0,1296.0,13,6,2,0,1,1,-10.799,-1.5950000000000002,3.3699999999998997,2.3366666666666003,2.62999999999999,2.629999999999999,3.5237,2.1738,0.84064,3.4128333333333316,1.3357333333333334,105.80530000000002,3285.05022
2025-02-09 14:00:00,14.0466666666666,14.2866666666666,14.5,16.1999999999999,0,0.0,14.06,14.3079999999999,14.8886666666666,16.5,0.0,0.0,14.1393333333333,14.187,15.7799999999999,17.11,0,0.0,10.9566666666666,7.00333333333333,23.8833333333333,28.4399999999999,922,64.3266666666666,14.0666666666666,14.3699999999999,14.3499999999999,16.82,1.0,0.0,22.0,79.0,119.0,93.0,0.0,63.0,4.63606666666666,3.83888,4.52171333333333,3.82983333333333,6.88666666666666,10.3466666666666,12.6699999999999,15.0266666666666,25.3233333333333,27.8999999999999,1759.15564814814,1299.0,0.7384224365635,2.57666666666665,0.797186666666667,976.99,5.3055,23.6,1.9695,104.94,640.82,-1.9029236744593367,0.5077516510875908,923.0,313.0,63.0,1299.0,14,6,2,0,1,1,-9.9745,-0.8065000000000007,3.4599999999999405,2.3566666666666993,2.57666666666665,2.5766666666666005,4.541,3.5237,2.1738,4.456733333333331,2.61115,125.20980000000002,3399.8705100000006
2025-02-09 15:00:00,14.0633333333333,14.3,14.6,16.1999999999999,0,0.0,14.06,14.3299999999999,14.94,16.5953333333333,0.0,0.0,14.187,14.3299999999999,15.8533333333333,17.1613333333333,0,0.0,10.7833333333333,6.99666666666666,23.8833333333333,28.1866666666666,872,61.3266666666666,14.0366666666666,14.3366666666666,14.4733333333333,16.8999999999999,0.0,0.0,23.0,79.0,118.0,93.0,0.0,60.0,4.62023666666666,3.8099,4.50205333333333,3.80272333333333,6.88333333333333,9.90999999999999,12.5599999999999,14.9733333333333,25.0666666666666,27.7133333333333,1677.11398148148,1245.0,0.742346682304936,2.64666666666667,0.810336666666667,975.85,5.9486,24.1,2.4423,101.04999,554.2,-2.3970205661185915,0.4681043640092527,872.0,313.0,60.0,1245.0,15,6,2,0,1,1,-9.2314,-0.12340000000000062,3.0266666666666593,2.4133333333334015,2.64666666666667,2.6466666666667003,5.3055,4.541,3.5237,5.2650333333333315,3.7222066666666667,143.36126000000002,3296.71412
2025-02-09 16:00:00,14.01,14.3,14.6866666666666,16.2733333333333,0,0.0,14.06,14.3886666666666,15.008,16.61,0.0,0.0,14.1136666666666,14.1906666666666,15.8899999999999,17.22,0,0.0,10.5499999999999,6.99333333333333,24.02,28.0766666666666,824,59.7166666666666,14.04,14.3333333333333,14.6066666666666,16.9333333333333,0.0,0.0,24.0,79.0,118.0,92.0,0.0,59.0,4.64019333333333,3.82992,4.52626,3.82145333333333,6.91,9.69333333333333,12.61,14.9666666666666,25.1399999999999,27.65,1633.0849537037,1196.0,0.732356266762221,2.51000000000001,0.810273333333332,975.27,6.3295,24.7,2.9591,100.54001,456.44,-2.9091723237773244,0.54128476846115,824.0,313.0,59.0,1196.0,16,6,2,0,1,1,-8.7305,0.3054999999999999,2.7833333333333297,2.3566666666666,2.51000000000001,2.5100000000000975,5.9486,5.3055,4.541,5.861199999999999,4.637016666666667,156.33865,2889.0369800000003
2025-02-09 17:00:00,14.0966666666666,14.3,14.6999999999999,16.3,0,0.0,14.06,14.44,15.06,16.61,0.0,0.0,14.22,14.3153333333333,15.9963333333333,17.22,0,0.0,10.47,6.99333333333333,23.9899999999999,27.9466666666666,818,58.83,14.0666666666666,14.3666666666666,14.6999999999999,17.0,1.0,0.0,23.0,78.0,120.0,92.0,0.0,63.0,4.59076666666666,3.76701333333333,4.47509666666666,3.75851999999999,6.87333333333333,9.52,12.62,15.0033333333333,25.26,27.5533333333333,1608.83708333333,1195.0,0.742772535752403,2.29333333333333,0.823753333333334,975.07,6.0463,25.9,3.629,104.16,235.5,-3.51873780852928,0.8877641774855302,819.0,313.0,63.0,1195.0,17,6,2,0,1,1,-8.773699999999998,0.11830000000000007,2.646666666666669,2.383333333333301,2.29333333333333,2.2933333333332975,6.3295,5.9486,5.3055,6.108133333333331,5.2824333333333335,156.59917,1423.90365
