time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-09 18:00:00,14.0133333333333,14.3,14.77,16.3,0,0.0,14.082,14.44,15.0746666666666,16.61,0.0,0.0,14.11,14.2713333333333,16.0,17.22,0,0.0,10.4766666666666,7.00666666666666,23.6266666666666,27.6333333333333,810,58.0066666666666,14.03,14.3266666666666,14.7333333333333,17.0366666666666,0.0,0.0,23.0,78.0,118.0,91.0,0.0,62.0,4.61041666666666,3.79534333333333,4.4947,3.78727333333333,6.90666666666666,9.57333333333333,12.6066666666666,14.9899999999999,24.9466666666666,27.2766666666666,1586.3212037037,1182.0,0.745120217292875,2.33000000000001,0.815073333333332,975.43,5.4118,29.7,4.1926,105.78,63.46,-4.034593394253037,1.14015389445888,810.0,310.0,62.0,1182.0,18,6,2,0,1,1,-8.6482,-0.21219999999999972,2.6666666666666705,2.383333333333301,2.33000000000001,2.3299999999999983,6.0463,6.3295,5.9486,5.929199999999999,5.597116666666667,160.73046,343.43282800000003
2025-02-09 19:00:00,14.0,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.11,14.187,16.0476666666666,17.3006666666666,0,0.0,10.48,6.99999999999999,23.9133333333333,27.8633333333333,826,59.0466666666666,14.0366666666666,14.3366666666666,14.8,17.1,0.0,0.0,24.0,79.0,120.0,92.0,1.0,59.0,4.59224666666666,3.78501333333333,4.47795,3.77746,6.89333333333333,9.55333333333333,12.5933333333333,14.9533333333333,24.8799999999999,27.4766666666666,1614.76231481481,1201.0,0.74376271292765,2.59666666666668,0.807233333333334,976.3,4.8608,34.6,4.3182,106.109985,1.1001,-4.148627790786573,1.1982231401176155,826.0,315.0,60.0,1201.0,19,6,2,0,1,0,-8.2192,-0.3712000000000004,2.6599999999999993,2.3599999999999994,2.59666666666668,2.5966666666666995,5.4118,6.0463,6.3295,5.439633333333332,5.650416666666666,168.18368,5.3473660800000005
2025-02-09 20:00:00,14.0,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.11,14.1576666666666,16.11,17.3299999999999,0,0.0,10.75,6.99333333333333,23.73,27.9699999999999,852,61.9266666666666,14.0099999999999,14.3133333333333,14.8,17.1,1.0,0.0,22.0,80.0,119.0,93.0,0.0,62.0,4.58128333333333,3.74348666666666,4.46614666666666,3.73542,6.92666666666666,9.90333333333333,12.5766666666666,14.9499999999999,25.0766666666666,27.5333333333333,1693.52231481481,1229.0,0.725706410390223,2.45666666666666,0.837796666666665,976.69,4.3828,40.0,3.7797,107.619995,0.0,-3.602375711407816,1.1441246976877264,853.0,314.0,62.0,1229.0,20,6,2,0,1,0,-7.6172,-0.4172000000000007,2.976666666666671,2.3733333333332993,2.45666666666666,2.456666666666699,4.8608,5.4118,6.0463,4.885133333333332,5.496633333333333,175.31199999999998,0.0
2025-02-09 21:00:00,13.9499999999999,14.2499999999999,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.0623333333333,14.088,16.11,17.3299999999999,0,0.0,10.6299999999999,7.01999999999999,23.64,27.7433333333333,837,59.4766666666666,13.9399999999999,14.2433333333333,14.8,17.1,1.0,0.0,24.0,79.0,118.0,92.0,0.0,56.0,4.55276,3.72395,4.43661333333333,3.71522333333333,6.92,9.85666666666666,12.5133333333333,14.8666666666666,24.5999999999999,27.3533333333333,1626.52162037037,1207.0,0.742074365863736,2.75333333333334,0.82881,977.11,4.1184,41.9,3.0698,97.733,0.0,-3.041882823909136,0.413062859146864,838.0,313.0,56.0,1207.0,21,6,2,0,1,0,-7.501600000000001,-0.5296000000000007,2.9366666666666603,2.3533333333332997,2.75333333333334,2.7533333333334014,4.3828,4.8608,5.4118,4.453999999999998,5.1916,172.56096,0.0
2025-02-09 22:00:00,14.0333333333333,14.2133333333333,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.088,14.1613333333333,16.11,17.3299999999999,0,0.0,10.9033333333333,6.99666666666666,23.9566666666666,28.4166666666666,897,63.4933333333333,14.0733333333333,14.3733333333333,14.8866666666666,17.1,0.0,0.0,23.0,78.0,118.0,92.0,0.0,56.0,4.54374333333333,3.72998,4.43146666666666,3.72016333333333,6.89,10.26,12.67,15.02,24.7766666666666,27.8799999999999,1736.36629629629,1264.0,0.727957000027089,3.10333333333333,0.813763333333333,977.31,3.9442,43.3,2.1229,88.284,0.0,-2.1219479574036155,-0.0635710316938825,897.0,311.0,56.0,1264.0,22,6,2,0,1,0,-7.3957999999999995,-0.5918000000000001,3.37,2.3499999999999996,3.10333333333333,3.1033333333332997,4.1184,4.3828,4.8608,4.148466666666665,4.7940499999999995,170.78385999999998,0.0
2025-02-09 23:00:00,14.0233333333333,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.1466666666666,14.1833333333333,16.11,17.3299999999999,0,0.0,10.7299999999999,6.98666666666666,23.75,27.95,859,61.0166666666666,14.0333333333333,14.34,14.8999999999999,17.1566666666666,0.0,0.0,22.0,79.0,119.0,91.0,0.0,53.0,4.53656333333333,3.71042,4.42162333333333,3.70257666666666,6.88666666666666,9.9,12.6333333333333,14.9833333333333,24.53,27.5066666666666,1668.63634259259,1223.0,0.732933814745878,2.97666666666666,0.826143333333331,977.04,3.3714,45.4,1.5011,80.71802,0.0,-1.4814453371622864,-0.2421175809397574,859.0,311.0,53.0,1223.0,23,6,2,0,1,0,-7.5486,-0.9966000000000004,3.0133333333333407,2.3499999999999996,2.97666666666666,2.976666666666599,3.9442,4.1184,4.3828,3.811333333333332,4.348233333333333,153.06156,0.0
2025-02-10 00:00:00,14.0,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.11,14.201,16.11,17.3299999999999,0,0.0,10.6899999999999,7.0,23.8133333333333,28.0366666666666,860,60.93,14.05,14.35,14.8999999999999,17.1999999999999,1.0,0.0,25.0,78.0,119.0,92.0,0.0,51.0,4.56347666666666,3.74109333333333,4.44910666666666,3.73188,6.89333333333333,9.95333333333333,12.66,15.02,24.49,27.5999999999999,1666.26624999999,1226.0,0.735776770369081,3.10999999999999,0.822383333333334,977.27,2.8863,46.0,0.71289,127.66998,0.0,-0.5642836828376504,0.4356559162724386,861.0,314.0,51.0,1226.0,0,0,2,0,0,0,-7.9137,-1.4337000000000006,3.0599999999999996,2.3599999999999994,3.10999999999999,3.1099999999999,3.3714,3.9442,4.1184,3.4006333333333316,3.9273166666666666,132.7698,0.0
2025-02-10 01:00:00,14.0733333333333,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.1723333333333,14.0333333333333,16.11,17.3299999999999,0,0.0,10.7433333333333,7.01,23.9166666666666,28.2133333333333,887,61.85,14.0766666666666,14.3766666666666,14.8999999999999,17.1933333333333,0.0,0.0,23.0,79.0,120.0,92.0,0.0,53.0,4.57174,3.74360333333333,4.45731,3.73528999999999,6.91666666666666,10.0166666666666,12.6933333333333,15.0533333333333,24.56,27.7533333333333,1691.42569444444,1254.0,0.741386396173839,3.19333333333332,0.828136666666666,976.96,2.79,45.8,0.63719,139.93,0.0,-0.4101738772153174,0.4876151008225173,887.0,314.0,53.0,1254.0,1,0,2,0,0,0,-8.05,-1.5460000000000007,3.09999999999994,2.360000000000001,3.19333333333332,3.1933333333332996,2.8863,3.3714,3.9442,3.015899999999998,3.582183333333333,127.782,0.0
2025-02-10 02:00:00,14.0533333333333,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.1173333333333,14.2616666666666,16.11,17.3299999999999,0,0.0,10.7633333333333,7.01333333333333,24.0233333333333,28.3833333333333,878,62.08,14.0533333333333,14.3533333333333,14.8999999999999,17.1,0.0,0.0,22.0,80.0,118.0,93.0,1.0,55.0,4.54669666666666,3.71928333333333,4.43185,3.71022999999999,6.92,10.0433333333333,12.62,14.9966666666666,24.7433333333333,27.8733333333333,1697.71555555555,1247.0,0.734516448246794,3.13,0.827413333333332,976.67,2.253,46.8,0.25128,192.12,0.0,0.0527587138377156,0.2456789704353834,878.0,313.0,56.0,1247.0,2,0,2,0,0,0,-8.387,-2.003,3.1233333333332993,2.376666666666601,3.13,3.129999999999999,2.79,2.8863,3.3714,2.6430999999999982,3.2272166666666666,105.4404,0.0
2025-02-10 03:00:00,14.0166666666666,14.3,14.8,16.3,0,0.0,14.17,14.44,15.17,16.61,0.0,0.0,14.11,14.2133333333333,16.0806666666666,17.3299999999999,0,0.0,10.8666666666666,6.99333333333333,23.88,28.33,890,63.65,14.04,14.3466666666666,14.82,17.1,1.0,0.0,24.0,79.0,118.0,92.0,0.0,49.0,4.56004999999999,3.74036,4.44636,3.72983666666666,6.93666666666666,10.23,12.6933333333333,14.99,24.4733333333333,27.79,1740.65069444444,1253.0,0.719845747339855,3.31666666666667,0.819689999999999,976.09,2.4341,46.4,0.64841,181.03998,0.0,0.0117686923944438,0.6483031898574346,891.0,313.0,49.0,1253.0,3,0,2,0,0,0,-8.285900000000002,-1.8539000000000008,3.29333333333334,2.2966666666667006,3.31666666666667,3.3166666666666984,2.253,2.79,2.8863,2.492366666666665,2.9465,112.94224,0.0
2025-02-10 04:00:00,14.0766666666666,14.3,14.7833333333333,16.3,0,0.0,14.17,14.44,15.1663333333333,16.61,0.0,0.0,14.1466666666666,14.2653333333333,16.0,17.3299999999999,0,0.0,10.85,6.98333333333333,23.91,28.2666666666666,889,62.6066666666666,14.1033333333333,14.3999999999999,14.8,17.1,0.0,0.0,23.0,78.0,119.0,92.0,0.0,49.0,4.54753333333333,3.73170333333333,4.43479666666666,3.72230666666666,6.89,10.19,12.7766666666666,15.08,24.3699999999999,27.7666666666666,1712.11842592592,1250.0,0.730089683675935,3.39666666666666,0.81583,975.42,2.0456,47.3,0.48365,234.68,0.0,0.3946273641791357,0.2796186080020924,889.0,312.0,49.0,1250.0,4,0,2,0,0,0,-8.4944,-2.1704000000000008,3.3,2.3033333333334003,3.39666666666666,3.3966666666667003,2.4341,2.253,2.79,2.2442333333333315,2.6300666666666666,96.75687999999998,0.0
2025-02-10 05:00:00,14.1066666666666,14.3,14.6999999999999,16.27,0,0.0,14.17,14.44,15.06,16.61,0.0,0.0,14.22,14.3569999999999,16.0,17.3299999999999,0,0.0,10.5999999999999,6.99333333333333,23.8166666666666,27.9999999999999,851,59.9033333333333,14.1233333333333,14.4233333333333,14.8,17.01,0.0,0.0,23.0,78.0,119.0,90.0,0.0,46.0,4.55247666666666,3.74883666666666,4.44211333333333,3.73880333333333,6.90333333333333,9.88999999999999,12.8666666666666,15.1233333333333,24.27,27.5333333333333,1638.18976851851,1207.0,0.736788877085674,3.26333333333333,0.803640000000001,974.91,1.7042,48.3,0.37787,311.32996,0.0,0.2837497306056006,-0.2495432372981665,851.0,310.0,46.0,1207.0,5,0,2,0,0,0,-8.6358,-2.4318,2.98666666666666,2.2566666666666997,3.26333333333333,3.2633333333333,2.0456,2.4341,2.253,2.061299999999998,2.3522,82.31285999999999,0.0
2025-02-10 06:00:00,14.1899999999999,14.3699999999999,14.6999999999999,16.1999999999999,0,0.0,14.17,14.44,15.06,16.5293333333333,0.0,0.0,14.2566666666666,14.3899999999999,16.0,17.264,0,0.0,10.4433333333333,6.99999999999999,23.9066666666666,27.8233333333333,818,58.0766666666666,14.1866666666666,14.4833333333333,14.7966666666666,17.0,1.0,0.0,24.0,79.0,120.0,92.0,0.0,47.0,4.54915666666666,3.72680999999999,4.43829999999999,3.71683,6.92666666666666,9.58,12.8433333333333,15.1433333333333,24.2266666666666,27.4866666666666,1588.23550925925,1181.0,0.7435924918659,3.25999999999998,0.822346666666666,974.87,1.4615,49.0,0.76793,246.19,0.0,0.7025708802301305,0.3100171658999863,819.0,315.0,47.0,1181.0,6,0,2,0,0,0,-8.738499999999998,-2.6184999999999996,2.6533333333333404,2.3000000000000007,3.25999999999998,3.2600000000000016,1.7042,2.0456,2.4341,1.737099999999998,2.114733333333333,71.6135,0.0
2025-02-10 07:00:00,14.1,14.3999999999999,14.66,16.1999999999999,0,0.0,14.17,14.44,15.04,16.5,0.0,0.0,14.22,14.3569999999999,15.9669999999999,17.22,0,0.0,10.59,7.00333333333333,24.05,28.1399999999999,839,59.4066666666666,14.0966666666666,14.4033333333333,14.6999999999999,16.9166666666666,0.0,0.0,22.0,79.0,119.0,91.0,0.0,40.0,4.54373666666666,3.71429666666666,4.43046666666666,3.7042,6.91666666666666,9.80333333333333,12.7533333333333,15.05,24.1333333333333,27.6833333333333,1624.60731481481,1190.0,0.732484699009031,3.54999999999999,0.82944,974.73,1.6541,48.5,0.64897,191.76001,0.0,0.1322683892968603,0.6353480417006212,839.0,311.0,40.0,1190.0,7,0,2,0,0,0,-8.645900000000001,-2.465900000000001,2.8866666666666694,2.2966666666667006,3.54999999999999,3.5500000000000007,1.4615,1.7042,2.0456,1.6065999999999983,1.9254166666666668,80.22385,0.0
2025-02-10 08:00:00,13.9433333333333,14.2733333333333,14.6,16.1999999999999,0,0.0,14.17,14.44,14.94,16.5,0.0,0.0,14.088,14.3313333333333,15.8899999999999,17.22,0,0.0,10.4366666666666,6.99666666666666,23.9766666666666,27.9566666666666,808,56.82,13.9399999999999,14.2433333333333,14.6999999999999,16.8999999999999,0.0,0.0,24.0,80.0,118.0,93.0,0.0,47.0,4.52612333333333,3.67356666666666,4.41204,3.66419999999999,6.89666666666666,9.67333333333333,12.6266666666666,14.8766666666666,24.2366666666666,27.5666666666666,1553.86916666666,1170.0,0.752959145530806,3.32999999999999,0.852556666666667,975.25,1.7399,49.4,0.41908,281.43,9.12,0.4107686156435248,-0.0830493275246839,808.0,315.0,47.0,1170.0,8,0,2,0,0,1,-8.3801,-2.3081000000000005,2.77666666666667,2.25,3.32999999999999,3.3299999999999983,1.6541,1.4615,1.7042,1.618499999999998,1.8399,85.95106,15.867887999999999
2025-02-10 09:00:00,13.8999999999999,14.1999999999999,14.6,16.1999999999999,0,0.0,14.17,14.44,14.94,16.5,0.0,0.0,14.0,14.1626666666666,15.8899999999999,17.22,0,0.0,10.4566666666666,6.98999999999999,24.3233333333333,28.3,814,57.5199999999999,13.9333333333333,14.2399999999999,14.6999999999999,16.8999999999999,1.0,0.0,23.0,78.0,118.0,91.0,1.0,46.0,4.54815666666666,3.70036,4.43457333333333,3.69106666666666,6.92333333333333,9.67333333333333,12.59,14.8533333333333,24.5233333333333,27.8399999999999,1573.01222222222,1172.0,0.74506731953061,3.31666666666665,0.847796666666667,975.82,3.0143,43.7,0.41136,266.29004,138.0,0.4104979479098509,0.026617369550753,815.0,310.0,47.0,1172.0,9,0,2,0,0,1,-8.2457,-1.4897000000000002,2.75,2.2633333333333,3.31666666666665,3.316666666666599,1.7399,1.6541,1.4615,2.136099999999998,1.9365999999999997,131.72491,415.97339999999997
2025-02-10 10:00:00,13.9466666666666,14.1999999999999,14.6,16.1999999999999,0,0.0,14.17,14.44,14.94,16.5,0.0,0.0,14.0,14.2066666666666,15.8899999999999,17.22,0,0.0,10.6066666666666,7.00333333333333,23.8666666666666,27.9766666666666,844,59.3166666666666,13.98,14.29,14.6999999999999,16.8999999999999,0.0,0.0,23.0,79.0,119.0,92.0,0.0,57.0,4.54700333333333,3.70693666666666,4.43049,3.69864666666666,6.90666666666666,9.77,12.5466666666666,14.9166666666666,24.7766666666666,27.5466666666666,1622.14606481481,1214.0,0.748391298621182,2.77,0.840066666666667,975.94,4.5262,39.0,0.49369,280.82996,309.64,0.4848969538765308,-0.0927618467973855,844.0,313.0,57.0,1214.0,10,0,2,0,0,1,-7.673799999999999,-0.35379999999999967,2.8633333333333395,2.370000000000001,2.77,2.7699999999999996,3.0143,1.7399,1.6541,3.093466666666665,2.350033333333333,176.5218,1401.4925680000001
2025-02-10 11:00:00,14.0,14.1999999999999,14.6,16.1999999999999,0,0.0,14.17,14.44,14.94,16.5,0.0,0.0,14.088,14.2799999999999,15.8899999999999,17.22,0,0.0,10.6366666666666,7.03333333333333,23.8833333333333,28.0266666666666,845,58.9866666666666,14.0433333333333,14.3499999999999,14.6999999999999,16.8999999999999,0.0,0.0,23.0,78.0,119.0,90.0,0.0,62.0,4.54971,3.72425666666666,4.43207333333333,3.71622666666666,6.92333333333333,9.81,12.6066666666666,15.0133333333333,25.1399999999999,27.5933333333333,1613.12148148148,1217.0,0.754437910579626,2.45333333333334,0.825453333333335,975.58,6.085,35.5,0.37352,134.16,471.56,-0.2679621819601664,0.2602180997531621,845.0,310.0,62.0,1217.0,11,0,2,0,0,1,-6.815,0.9249999999999994,2.8866666666666703,2.4066666666667,2.45333333333334,2.4533333333334006,4.5262,3.0143,1.7399,4.541833333333332,3.080166666666667,216.0175,2869.4426
2025-02-10 12:00:00,14.1633333333333,14.3233333333333,14.6699999999999,16.1999999999999,0,0.0,14.17,14.44,14.96,16.5,0.0,0.0,14.2603333333333,14.1376666666666,15.8899999999999,17.22,0,0.0,10.86,6.99333333333333,24.0199999999999,28.4466666666666,909,62.1833333333333,14.2266666666666,14.5266666666666,14.7199999999999,16.9199999999999,1.0,0.0,23.0,79.0,121.0,92.0,0.0,64.0,4.54283666666666,3.73681666666666,4.42480333333333,3.72953666666666,6.89333333333333,9.94,12.68,15.1866666666666,25.4466666666666,27.9133333333333,1700.54143518518,1289.0,0.757993879672582,2.46666666666666,0.80602,974.55,7.5528,32.9,1.0251,94.70999,591.28,-1.021638324435722,0.0841732976909567,910.0,315.0,64.0,1289.0,12,0,2,0,0,1,-5.867199999999998,2.1848000000000005,3.0466666666666695,2.5066666666666,2.46666666666666,2.466666666666697,6.085,4.5262,3.0143,6.054666666666665,4.095383333333333,248.48712,4465.819584
2025-02-10 13:00:00,14.2066666666666,14.4533333333333,14.7133333333333,16.1999999999999,0,0.0,14.2249999999999,14.44,15.06,16.5293333333333,0.0,0.0,14.3299999999999,14.4143333333333,15.9706666666666,17.22,0,0.0,10.6399999999999,6.99666666666666,23.86,28.0433333333333,846,59.4166666666666,14.2066666666666,14.5033333333333,14.81,17.0,0.0,0.0,23.0,80.0,118.0,93.0,0.0,63.0,4.60728333333333,3.80442666666666,4.48591,3.79842333333333,6.89666666666666,9.59333333333333,12.6,15.1199999999999,25.1466666666666,27.5966666666666,1624.88078703703,1223.0,0.752670601903131,2.45000000000001,0.802856666666667,973.03,8.5428,31.5,1.8598,107.53,617.82,-1.7734297178761989,0.5601812882929464,846.0,314.0,63.0,1223.0,13,0,2,0,0,1,-5.1572,3.0628,2.69666666666667,2.5199999999999,2.45000000000001,2.4499999999999993,7.5528,6.085,4.5262,7.393533333333331,5.2435,269.0982,5277.912696
2025-02-10 14:00:00,14.2333333333333,14.4866666666666,14.8,16.28,0,0.0,14.2799999999999,14.532,15.126,16.61,0.0,0.0,14.363,14.374,16.0403333333333,17.2273333333333,0,0.0,10.8433333333333,7.00333333333333,24.14,28.5766666666666,899,63.3333333333333,14.2866666666666,14.5833333333333,14.9133333333333,17.09,0.0,0.0,22.0,78.0,119.0,92.0,0.0,63.0,4.51570333333333,3.7388,4.39512,3.73392666666666,6.91333333333333,9.92,12.7033333333333,15.25,25.4199999999999,28.0133333333333,1731.99074074074,1273.0,0.734992381919756,2.59333333333334,0.776903333333332,971.56,9.4623,31.2,2.812,106.23999,564.6,-2.69979762299477,0.7864075246790236,899.0,311.0,63.0,1273.0,14,0,2,0,0,1,-4.297699999999999,3.9583000000000004,3.0066666666666695,2.5466666666667006,2.59333333333334,2.593333333333401,8.5428,7.5528,6.085,8.5193,6.530566666666668,295.22376,5342.414580000001
2025-02-10 15:00:00,14.3999999999999,14.6699999999999,14.8866666666666,16.3,0,0.0,14.2799999999999,14.56,15.2103333333333,16.6173333333333,0.0,0.0,14.52,14.5353333333333,16.1356666666666,17.3299999999999,0,0.0,10.9966666666666,6.99666666666666,24.12,28.7199999999999,927,64.3766666666666,14.4333333333333,14.7133333333333,15.0266666666666,17.1799999999999,1.0,0.0,23.0,79.0,118.0,92.0,0.0,64.0,4.52806333333333,3.77252666666666,4.40862333333333,3.76736333333333,6.89666666666666,10.0466666666666,12.8466666666666,15.4133333333333,25.4333333333333,28.1233333333333,1760.52300925925,1304.0,0.740688984547074,2.69000000000001,0.755536666666667,970.72,10.493,30.9,3.6829,106.07001,625.4,-3.5389876468682475,1.0194698844565957,928.0,312.0,64.0,1304.0,15,0,2,0,0,1,-3.326999999999998,4.965000000000001,3.149999999999939,2.5666666666667,2.69000000000001,2.6899999999999977,9.4623,8.5428,7.5528,9.499366666666665,7.777016666666667,324.2337,6562.3222
2025-02-10 16:00:00,14.48,14.7766666666666,14.9799999999999,16.3633333333333,0,0.0,14.2909999999999,14.56,15.2946666666666,16.72,0.0,0.0,14.56,14.3443333333333,16.2383333333333,17.3776666666666,0,0.0,11.0766666666666,6.98666666666666,24.2399999999999,28.94,955,65.8,14.5266666666666,14.7533333333333,15.1399999999999,17.2833333333333,1.0,0.0,23.0,78.0,120.0,91.0,1.0,65.0,4.60403999999999,3.84927,4.48160666666666,3.84488666666666,6.85,10.1133333333333,12.8199999999999,15.4333333333333,25.58,28.3266666666666,1799.44722222222,1334.0,0.741338775333782,2.74666666666663,0.754769999999999,970.35,10.449,31.7,4.4287,105.98001,434.44,-4.257565310612542,1.2192298043718952,956.0,312.0,66.0,1334.0,16,0,2,0,0,1,-3.2110000000000003,4.984999999999999,3.2633333333333,2.613333333333399,2.74666666666663,2.746666666666602,10.493,9.4623,8.5428,10.134766666666664,8.76415,331.2333,4539.46356
2025-02-10 17:00:00,14.4599999999999,14.8,15.0566666666666,16.3999999999999,0,0.0,14.3899999999999,14.659,15.3899999999999,16.7383333333333,0.0,0.0,14.56,14.462,16.3299999999999,17.44,0,0.0,10.93,6.99,24.3633333333333,28.9533333333333,947,63.7366666666666,14.4499999999999,14.7133333333333,15.2566666666666,17.3933333333333,0.0,0.0,22.0,79.0,120.0,92.0,0.0,65.0,4.57538666666666,3.81702,4.45301999999999,3.81198333333333,6.88,9.89666666666666,12.7533333333333,15.36,25.8466666666666,28.36,1743.02078703703,1325.0,0.760174525659197,2.51333333333334,0.758366666666666,970.22,9.9348,34.0,5.9012,100.17999,254.46,-5.808299728102558,1.0429840403974355,947.0,313.0,65.0,1325.0,17,0,2,0,0,1,-3.2652,4.6548,3.0166666666666595,2.6066666666666993,2.51333333333334,2.5133333333333994,10.449,10.493,9.4623,10.292266666666665,9.405783333333334,337.78319999999997,2528.009208
2025-02-10 18:00:00,14.3333333333333,14.7599999999999,15.1066666666666,16.3999999999999,0,0.0,14.3899999999999,14.67,15.4853333333333,16.8299999999999,0.0,0.0,14.5279999999999,14.7286666666666,16.44,17.552,0,0.0,10.7366666666666,6.98666666666666,24.1199999999999,28.3733333333333,873,61.5599999999999,14.35,14.6433333333333,15.3499999999999,17.5466666666666,1.0,0.0,24.0,79.0,120.0,92.0,0.0,64.0,4.54403666666666,3.77624333333333,4.41990666666666,3.77209,6.85999999999999,9.59,12.6833333333333,15.2633333333333,25.4866666666666,27.88,1683.495,1253.0,0.74428495481127,2.39333333333333,0.767793333333332,970.64,8.7451,40.5,6.4996,99.608,106.1,-6.408428434875368,1.0848249421362162,874.0,315.0,64.0,1253.0,18,0,2,0,0,1,-3.1548999999999996,3.9851,2.73000000000001,2.58,2.39333333333333,2.3933333333333984,9.9348,10.449,10.493,9.709633333333331,9.6045,354.17655,927.8551100000001
2025-02-10 19:00:00,14.2933333333333,14.6999999999999,15.1999999999999,16.5466666666666,0,0.0,14.3899999999999,14.6883333333333,15.5073333333333,16.8299999999999,0.0,0.0,14.44,14.67,16.508,17.571,0,0.0,10.9699999999999,7.01,24.24,28.8066666666666,930,64.8966666666666,14.29,14.5766666666666,15.46,17.6366666666666,0.0,0.0,22.0,79.0,119.0,93.0,0.0,65.0,4.43283666666666,3.68158333333333,4.31211,3.67707666666666,6.89333333333333,10.0233333333333,12.72,15.2599999999999,25.7466666666666,28.28,1774.74356481481,1308.0,0.737007884368062,2.53333333333333,0.751253333333333,971.12,7.5897,44.9,6.7264,99.935,1.8999,-6.625531691584018,1.1605114233887646,930.0,313.0,65.0,1308.0,19,0,2,0,0,0,-3.4303,3.1817,3.1299999999999697,2.5399999999998997,2.53333333333333,2.5333333333334025,8.7451,9.9348,10.449,8.756533333333332,9.44565,340.77752999999996,14.419671029999998
2025-02-10 20:00:00,14.32,14.6999999999999,15.1999999999999,16.6,0,0.0,14.3899999999999,14.7799999999999,15.61,16.9363333333333,0.0,0.0,14.44,14.5813333333333,16.56,17.67,0,0.0,11.0233333333333,6.99666666666666,24.1033333333333,28.73,932,64.7766666666666,14.3466666666666,14.62,15.6,17.6999999999999,0.0,0.0,22.0,79.0,118.0,91.0,0.0,64.0,4.51748,3.75199666666666,4.39589,3.74777666666666,6.89666666666666,10.0866666666666,12.7466666666666,15.2933333333333,25.5833333333333,28.1766666666666,1771.46189814814,1306.0,0.737244194394057,2.59333333333335,0.765483333333334,971.32,6.8452,47.7,5.7263,96.16501,0.0,-5.693183276975589,0.6149600513574018,932.0,310.0,64.0,1306.0,20,0,2,0,0,0,-3.614799999999999,2.6612000000000005,3.18999999999994,2.546666666666699,2.59333333333335,2.593333333333298,7.5897,8.7451,9.9348,7.726666666666666,9.009466666666667,326.51604000000003,0.0
2025-02-10 21:00:00,14.3,14.6999999999999,15.2966666666666,16.6,0,0.0,14.5,14.7799999999999,15.61,16.94,0.0,0.0,14.44,14.577,16.5966666666666,17.67,0,0.0,11.0899999999999,7.02,23.8733333333333,28.5933333333333,948,65.8099999999999,14.3599999999999,14.6499999999999,15.6499999999999,17.7633333333333,0.0,0.0,23.0,79.0,119.0,92.0,0.0,63.0,4.54680333333333,3.79916666666666,4.42844666666666,3.79406333333333,6.92,10.1933333333333,12.8,15.31,25.2566666666666,27.9799999999999,1799.72069444444,1324.0,0.735669709242692,2.72333333333332,0.747636666666666,971.24,5.9983,50.9,3.6802,94.093994,0.0,-3.670809131103729,0.2627401054378377,948.0,313.0,63.0,1324.0,21,0,2,0,0,0,-3.8217,2.0703,3.2733333333332997,2.51,2.72333333333332,2.7233333333333007,6.8452,7.5897,8.7451,6.811066666666665,8.26035,305.31347,0.0
2025-02-10 22:00:00,14.36,14.6999999999999,15.3,16.63,0,0.0,14.5,14.7799999999999,15.61,16.94,0.0,0.0,14.46,14.4086666666666,16.67,17.7506666666666,0,0.0,11.1333333333333,7.00333333333333,23.7833333333333,28.5633333333333,952,66.2033333333333,14.3666666666666,14.6466666666666,15.6999999999999,17.8,1.0,0.0,22.0,78.0,119.0,91.0,0.0,62.0,4.44504666666666,3.68080999999999,4.32506333333333,3.67522666666666,6.88666666666666,10.2866666666666,12.8266666666666,15.32,25.1,27.9466666666666,1810.47726851851,1325.0,0.731851221244122,2.84666666666665,0.764236666666667,971.41,5.7013,51.8,1.7126,90.71802,0.0,-1.7124655229794676,0.0214614213568845,953.0,310.0,62.0,1325.0,22,0,2,0,0,0,-3.9387000000000008,1.8452999999999993,3.39999999999994,2.4933333333334,2.84666666666665,2.8466666666666,5.9983,6.8452,7.5897,6.181599999999999,7.469066666666667,295.32734,0.0
2025-02-10 23:00:00,14.3,14.6999999999999,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.7163333333333,16.94,0.0,0.0,14.44,14.62,16.67,17.7799999999999,0,0.0,10.9766666666666,6.97333333333333,23.6966666666666,28.2966666666666,940,64.1033333333333,14.3333333333333,14.6233333333333,15.6999999999999,17.8,0.0,0.0,24.0,79.0,121.0,92.0,1.0,61.0,4.43596666666666,3.67711666666666,4.31669333333333,3.67132999999999,6.9,10.12,12.7733333333333,15.2933333333333,24.9333333333333,27.7466666666666,1753.04810185185,1318.0,0.751833334526141,2.81333333333332,0.758849999999998,970.87,5.2472,53.2,1.2303,88.48102,0.0,-1.2298676709307343,-0.0326129115445279,940.0,316.0,62.0,1318.0,23,0,2,0,0,0,-4.112799999999999,1.5032000000000003,3.219999999999999,2.5199999999999996,2.81333333333332,2.813333333333297,5.7013,5.9983,6.8452,5.648933333333332,6.6878,279.15104,0.0
2025-02-11 00:00:00,14.2966666666666,14.6766666666666,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.72,16.94,0.0,0.0,14.44,14.4926666666666,16.67,17.7799999999999,0,0.0,10.94,6.98,23.9399999999999,28.4566666666666,914,64.7666666666667,14.2666666666666,14.5566666666666,15.6999999999999,17.8,0.0,0.0,23.0,79.0,119.0,92.0,0.0,58.0,4.43152333333333,3.65371333333333,4.31050666666666,3.64804333333333,6.87666666666666,10.0433333333333,12.7166666666666,15.2266666666666,24.9966666666666,27.8966666666666,1771.18842592592,1285.0,0.725501579160466,2.89999999999998,0.777809999999999,970.69,4.8098,54.5,0.3885,73.08099,0.0,-0.37168458564215,-0.113061128581061,914.0,313.0,58.0,1285.0,0,1,2,0,0,0,-4.2902,1.1698,3.1666666666666394,2.5100000000000016,2.89999999999998,2.900000000000002,5.2472,5.7013,5.9983,5.252766666666665,6.031916666666667,262.1341,0.0
2025-02-11 01:00:00,14.1866666666666,14.6,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.72,16.94,0.0,0.0,14.3336666666666,14.4779999999999,16.67,17.7799999999999,0,0.0,10.8633333333333,7.00333333333333,23.9433333333333,28.4233333333333,905,62.6933333333333,14.19,14.4899999999999,15.6999999999999,17.8,1.0,0.0,23.0,79.0,119.0,93.0,0.0,57.0,4.42661666666666,3.65093,4.30611666666666,3.64385,6.89666666666666,10.0,12.6633333333333,15.1466666666666,24.7533333333333,27.88,1714.48851851851,1277.0,0.744828551609928,3.12666666666667,0.775686666666666,970.52,4.3669,55.9,0.94711,30.259003,0.0,-0.4772579226156512,-0.818072262945391,906.0,314.0,57.0,1277.0,1,1,2,0,0,0,-4.4531,0.8389,3.1033333333333397,2.4833333333333005,3.12666666666667,3.1266666666667007,4.8098,5.2472,5.7013,4.807966666666665,5.494783333333333,244.10971,0.0
2025-02-11 02:00:00,14.1866666666666,14.4466666666666,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.72,16.94,0.0,0.0,14.3043333333333,14.478,16.67,17.7799999999999,0,0.0,10.84,6.99,23.9399999999999,28.3399999999999,885,63.1633333333333,14.2033333333333,14.5033333333333,15.6999999999999,17.8,0.0,0.0,23.0,79.0,118.0,91.0,0.0,55.0,4.41465,3.63046333333333,4.29786,3.62386333333333,6.89333333333333,10.0166666666666,12.7866666666666,15.1899999999999,24.6799999999999,27.8133333333333,1727.34171296296,1251.0,0.724234232643013,3.13333333333333,0.784186666666666,970.32,4.0599,56.8,0.60642,26.032013,0.0,-0.2661415244881077,-0.5448980687643754,885.0,311.0,55.0,1251.0,2,1,2,0,0,0,-4.580100000000001,0.6038999999999997,3.12333333333327,2.4033333333333005,3.13333333333333,3.1333333333334004,4.3669,4.8098,5.2472,4.412199999999999,5.030566666666667,230.60232,0.0
2025-02-11 03:00:00,14.2099999999999,14.3999999999999,15.3,16.6999999999999,0,0.0,14.5,14.7799999999999,15.7163333333333,16.94,0.0,0.0,14.3299999999999,14.3726666666666,16.6443333333333,17.7799999999999,0,0.0,10.8966666666666,7.0,23.8733333333333,28.3133333333333,903,62.8966666666666,14.2199999999999,14.5266666666666,15.6999999999999,17.8,0.0,0.0,23.0,78.0,119.0,91.0,0.0,55.0,4.41813666666666,3.63442,4.30044666666666,3.62724999999999,6.91666666666666,10.08,12.7533333333333,15.21,24.5999999999999,27.82,1720.04912037037,1269.0,0.737769628187567,3.22000000000001,0.783716666666667,969.43,3.9926,57.2,0.65266,123.859985,0.0,-0.5419699136090464,0.3636395032757068,903.0,311.0,55.0,1269.0,3,1,2,0,0,0,-4.567399999999999,0.5686,3.16333333333334,2.4566666666667007,3.22000000000001,3.220000000000102,4.0599,4.3669,4.8098,4.139799999999998,4.696283333333334,228.37672,0.0
2025-02-11 04:00:00,14.2199999999999,14.4933333333333,15.2333333333333,16.6999999999999,0,0.0,14.5,14.7066666666666,15.61,16.94,0.0,0.0,14.3299999999999,14.484,16.56,17.7799999999999,0,0.0,10.8999999999999,7.0,23.9733333333333,28.4633333333333,911,64.7333333333333,14.2299999999999,14.53,15.61,17.8,1.0,0.0,23.0,79.0,120.0,92.0,0.0,49.0,4.42544,3.64597666666666,4.30832,3.63854999999999,6.9,10.1033333333333,12.7566666666666,15.2233333333333,24.4466666666666,27.9099999999999,1770.27685185185,1275.0,0.720226329947345,3.46333333333332,0.779463333333333,968.34,3.559,58.8,0.83723,111.140015,0.0,-0.7808860015976349,0.3019455669634158,912.0,314.0,49.0,1275.0,4,1,2,0,0,0,-4.681,0.2630000000000001,3.2033333333332994,2.4666666666667005,3.46333333333332,3.463333333333299,3.9926,4.0599,4.3669,3.870499999999998,4.3392333333333335,209.2692,0.0
2025-02-11 05:00:00,14.18,14.6,15.1999999999999,16.68,0,0.0,14.5,14.67,15.61,16.94,0.0,0.0,14.3153333333333,14.4096666666666,16.56,17.7799999999999,0,0.0,10.8366666666666,6.99,23.87,28.2633333333333,902,61.89,14.18,14.4799999999999,15.5933333333333,17.7133333333333,0.0,0.0,24.0,79.0,120.0,92.0,0.0,50.0,4.42081,3.62893666666666,4.29985,3.62287666666666,6.91,9.93333333333333,12.6599999999999,15.14,24.4033333333333,27.7733333333333,1692.51958333333,1267.0,0.748588088714877,3.36999999999998,0.791873333333334,968.18,3.3767,60.1,0.74014,160.21002,0.0,-0.250591695525423,0.696427326957877,902.0,315.0,50.0,1267.0,5,1,2,0,0,0,-4.603299999999999,0.1847000000000003,3.02333333333333,2.4800000000001,3.36999999999998,3.370000000000001,3.559,3.9926,4.0599,3.642766666666665,4.0274833333333335,202.93967,0.0
2025-02-11 06:00:00,14.0233333333333,14.38,15.1899999999999,16.6,0,0.0,14.5,14.67,15.5806666666666,16.94,0.0,0.0,14.1503333333333,14.3813333333333,16.5239999999999,17.7799999999999,0,0.0,10.5766666666666,6.97333333333333,23.7733333333333,27.8733333333333,834,59.1133333333333,14.02,14.3266666666666,15.3999999999999,17.6999999999999,1.0,0.0,22.0,79.0,118.0,93.0,1.0,49.0,4.39884,3.57242333333333,4.27912333333333,3.56562333333333,6.87999999999999,9.67333333333333,12.5266666666666,14.9466666666666,24.3533333333333,27.4833333333333,1616.58546296296,1197.0,0.74044956324553,3.13,0.826416666666668,967.99,2.9885,62.1,1.2095,96.992004,0.0,-1.2005051294873454,0.1472334339563262,835.0,312.0,50.0,1197.0,6,1,2,0,0,0,-4.5915,-0.04349999999999987,2.79333333333334,2.42,3.13,3.129999999999999,3.3767,3.559,3.9926,3.308066666666665,3.723933333333333,185.58585000000002,0.0
2025-02-11 07:00:00,13.8933333333333,14.2366666666666,15.1,16.6,0,0.0,14.5,14.67,15.5,16.94,0.0,0.0,14.0146666666666,14.2003333333333,16.44,17.7799999999999,0,0.0,10.4233333333333,6.99,24.01,27.9133333333333,800,57.2866666666666,13.8866666666666,14.1866666666666,15.3633333333333,17.6033333333333,0.0,0.0,23.0,79.0,118.0,92.0,0.0,39.0,4.39558666666666,3.55608999999999,4.27558333333333,3.54910333333333,6.92666666666666,9.47,12.3999999999999,14.85,24.07,27.56,1566.6312037037,1151.0,0.734697481627391,3.48999999999999,0.839496666666665,968.43,2.6003,64.9,1.4995,122.31,0.0,-1.2673302531253097,0.8014825509724706,800.0,312.0,39.0,1151.0,7,1,2,0,0,0,-4.419699999999999,-0.20769999999999977,2.543333333333341,2.4500000000000988,3.48999999999999,3.4899999999999984,2.9885,3.3767,3.559,2.9884999999999984,3.4295000000000004,168.75947,0.0
2025-02-11 08:00:00,13.8,14.1133333333333,15.1,16.6,0,0.0,14.5,14.5966666666666,15.5,16.8336666666666,0.0,0.0,13.8899999999999,14.17,16.44,17.67,0,0.0,10.2366666666666,6.98666666666666,24.1,27.79,770,55.1099999999999,13.8033333333333,14.0733333333333,15.3,17.6,0.0,0.0,23.0,79.0,118.0,91.0,0.0,43.0,4.38034333333333,3.50918,4.26244,3.50097333333333,6.91,9.25333333333333,12.3466666666666,14.7066666666666,24.2233333333333,27.4733333333333,1507.10541666666,1124.0,0.745800517714283,3.24999999999998,0.871163333333331,968.8,3.0233,64.6,1.1733,88.11798,13.728,-1.1726670881459955,-0.0385329778137123,770.0,311.0,43.0,1124.0,8,1,2,0,0,1,-4.056700000000001,0.19129999999999936,2.34333333333333,2.3599999999999994,3.24999999999998,3.25,2.6003,2.9885,3.3767,2.870699999999998,3.256733333333333,195.30517999999998,41.503862399999996
2025-02-11 09:00:00,13.8166666666666,14.0066666666666,15.1,16.6,0,0.0,14.4449999999999,14.5119999999999,15.5,16.8299999999999,0.0,0.0,13.8936666666666,13.9493333333333,16.44,17.67,0,0.0,10.1166666666666,7.00666666666666,23.7866666666666,27.32,749,53.1833333333333,13.8466666666666,14.12,15.3,17.6,1.0,0.0,24.0,78.0,120.0,91.0,0.0,46.0,4.37790333333333,3.52280333333333,4.2598,3.51397999999999,6.92333333333333,9.13999999999999,12.45,14.7633333333333,24.0899999999999,27.0333333333333,1454.41643518518,1109.0,0.762505134823229,2.94333333333333,0.855100000000001,969.85,4.7268,57.5,0.43644,8.116486,160.48,-0.0616192573547438,-0.4320682130440167,750.0,313.0,46.0,1109.0,9,1,2,0,0,1,-3.7732,1.3267999999999998,2.2166666666666597,2.3133333333333006,2.94333333333333,2.943333333333399,3.0233,2.6003,2.9885,3.4501333333333313,3.3790999999999998,271.791,758.5568639999999
2025-02-11 10:00:00,13.9266666666666,14.0866666666666,15.1,16.6,0,0.0,14.3899999999999,14.44,15.5,16.8299999999999,0.0,0.0,14.0146666666666,13.9706666666666,16.429,17.67,0,0.0,10.43,7.0,24.1433333333333,28.1133333333333,808,57.7433333333333,13.9466666666666,14.2499999999999,15.3,17.6,0.0,0.0,23.0,79.0,118.0,92.0,0.0,53.0,4.38270333333333,3.55504333333333,4.26361666666666,3.54879666666666,6.90333333333333,9.49999999999999,12.4466666666666,14.9133333333333,24.8233333333333,27.7133333333333,1579.11976851851,1173.0,0.74281889403517,2.89,0.82766,970.75,6.2614,51.9,1.3105,337.31,358.16,0.5055188528722668,-1.2090744143313543,808.0,312.0,53.0,1173.0,10,1,2,0,0,1,-3.358600000000001,2.4133999999999993,2.5966666666666596,2.4666666666667005,2.89,2.8900000000000006,4.7268,3.0233,2.6003,4.670499999999998,3.8294999999999995,324.96666,2242.583024
2025-02-11 11:00:00,13.9666666666666,14.1966666666666,15.1,16.6,0,0.0,14.3899999999999,14.44,15.5,16.8299999999999,0.0,0.0,14.033,14.14,16.3299999999999,17.67,0,0.0,10.2966666666666,7.00666666666666,23.7066666666666,27.5133333333333,780,55.9533333333333,13.9866666666666,14.28,15.3,17.6,1.0,0.0,22.0,78.0,119.0,92.0,0.0,57.0,4.39117666666666,3.55529333333333,4.27181666666666,3.54880333333333,6.90666666666666,9.30666666666666,12.4933333333333,14.94,24.63,27.1866666666666,1530.16824074074,1149.0,0.75089782247982,2.55666666666667,0.835883333333335,970.7,7.7258,47.3,0.96433,34.671997,523.5,-0.5485857717218302,-0.793086376105632,781.0,311.0,57.0,1149.0,11,1,2,0,0,1,-2.8142000000000014,3.5097999999999985,2.3999999999999995,2.446666666666699,2.55666666666667,2.556666666666601,6.2614,4.7268,3.0233,6.237999999999999,4.5543499999999995,365.43033999999994,4044.4563
2025-02-11 12:00:00,14.0733333333333,14.2466666666666,15.1,16.6,0,0.0,14.3899999999999,14.44,15.5,16.8593333333333,0.0,0.0,14.1686666666666,14.0573333333333,16.3299999999999,17.67,0,0.0,10.5666666666666,6.99333333333333,23.4866666666666,27.5299999999999,823,58.3566666666666,14.1166666666666,14.4099999999999,15.3,17.6,0.0,0.0,24.0,80.0,119.0,93.0,0.0,60.0,4.40588,3.58694666666666,4.28602,3.58076,6.88666666666666,9.51333333333333,12.6,15.0533333333333,24.7766666666666,27.1633333333333,1595.89273148148,1199.0,0.751303628588468,2.38666666666666,0.818933333333332,969.98,8.991,43.8,1.2082,63.515015,644.58,-1.081400934747222,-0.5388128230915024,823.0,316.0,60.0,1199.0,12,1,2,0,0,1,-2.2490000000000006,4.494999999999999,2.6266666666666705,2.453333333333301,2.38666666666666,2.3866666666666987,7.7258,6.2614,4.7268,7.659399999999998,5.554766666666667,393.8058,5795.41878
2025-02-11 13:00:00,14.0499999999999,14.3,15.1,16.6,0,0.0,14.3899999999999,14.468,15.5,16.94,0.0,0.0,14.2126666666666,14.3313333333333,16.3629999999999,17.67,0,0.0,10.5233333333333,6.99,24.1133333333333,28.1233333333333,825,58.7433333333333,14.0533333333333,14.3666666666666,15.3,17.6,0.0,0.0,22.0,78.0,118.0,92.0,1.0,59.0,4.49406999999999,3.67381333333333,4.37186999999999,3.66812999999999,6.87333333333333,9.43333333333333,12.4999999999999,14.9933333333333,25.1533333333333,27.7033333333333,1606.46699074074,1195.0,0.743868381291162,2.54999999999999,0.820256666666665,969.33,10.134,40.8,1.1674,0.602417,691.58,-0.0122740043776103,-1.1673354739818962,825.0,310.0,60.0,1195.0,13,1,2,0,0,1,-1.7059999999999995,5.398,2.5599999999999996,2.4933333333334,2.54999999999999,2.5500000000000007,8.991,7.7258,6.2614,8.950266666666664,6.810383333333333,413.4672,7008.4717200000005
2025-02-11 14:00:00,14.0933333333333,14.3,15.1333333333333,16.63,0,0.0,14.3899999999999,14.56,15.5,16.94,0.0,0.0,14.198,14.2689999999999,16.44,17.67,0,0.0,10.7466666666666,7.01333333333333,23.9633333333333,28.2133333333333,879,61.5299999999999,14.12,14.4299999999999,15.3,17.6,0.0,0.0,23.0,79.0,121.0,92.0,0.0,63.0,4.41683,3.63600333333333,4.29772,3.62962,6.92999999999999,9.79333333333333,12.6199999999999,15.1133333333333,25.2366666666666,27.7399999999999,1682.67458333333,1257.0,0.747025011520597,2.50333333333332,0.780826666666667,968.56,11.125,38.6,0.6308,318.56,656.45,0.4174857579817136,-0.4728787179419623,879.0,315.0,63.0,1257.0,14,1,2,0,0,1,-1.1549999999999994,6.213,2.8633333333333395,2.4933333333334,2.50333333333332,2.5033333333332983,10.134,8.991,7.7258,10.08333333333333,8.160666666666666,429.425,7303.00625
2025-02-11 15:00:00,14.28,14.45,15.1999999999999,16.6999999999999,0,0.0,14.3899999999999,14.56,15.533,16.94,0.0,0.0,14.3666666666666,14.4156666666666,16.44,17.67,0,0.0,10.96,7.0,23.9933333333333,28.5299999999999,922,64.1233333333333,14.31,14.6033333333333,15.3999999999999,17.6799999999999,1.0,0.0,24.0,78.0,119.0,91.0,0.0,63.0,4.39312,3.62129666666666,4.27098333333333,3.61628,6.87666666666666,10.0533333333333,12.75,15.2866666666666,25.3666666666666,27.9733333333333,1753.59504629629,1298.0,0.740193696795311,2.60666666666666,0.771823333333333,968.26,11.643,38.0,1.3654,246.94,507.38,1.256297953478449,0.5348201679872034,923.0,312.0,63.0,1298.0,15,1,2,0,0,1,-0.7569999999999997,6.683000000000001,3.176666666666641,2.5366666666665996,2.60666666666666,2.606666666666701,11.125,10.134,8.991,10.96733333333333,9.313366666666667,442.434,5907.425340000001
2025-02-11 16:00:00,14.3266666666666,14.6599999999999,15.1999999999999,16.6999999999999,0,0.0,14.3899999999999,14.56,15.61,17.024,0.0,0.0,14.44,14.3826666666666,16.44,17.7469999999999,0,0.0,11.0233333333333,7.00333333333333,24.0233333333333,28.6866666666666,934,65.5233333333333,14.3566666666666,14.6466666666666,15.3999999999999,17.6999999999999,0.0,0.0,22.0,79.0,118.0,93.0,0.0,64.0,4.48844999999999,3.73406333333333,4.36606666666666,3.72839,6.88,10.15,12.76,15.3199999999999,25.4766666666666,28.0933333333333,1791.8811574074,1310.0,0.731075269464511,2.61666666666667,0.754386666666667,968.36,12.004,38.3,1.6623,254.78,401.78,1.6039946851961424,0.4363969979989869,934.0,312.0,64.0,1310.0,16,1,2,0,0,1,-0.3360000000000003,7.067999999999999,3.2700000000000005,2.559999999999901,2.61666666666667,2.6166666666667027,11.643,11.125,10.134,11.590666666666664,10.270466666666666,459.75319999999994,4822.967119999999
2025-02-11 17:00:00,14.3999999999999,14.6999999999999,15.2966666666666,16.6999999999999,0,0.0,14.3899999999999,14.593,15.61,17.06,0.0,0.0,14.536,14.4853333333333,16.528,17.7799999999999,0,0.0,11.2733333333333,7.0,23.9466666666666,28.7999999999999,992,68.2266666666666,14.4466666666666,14.7133333333333,15.5933333333333,17.6999999999999,1.0,0.0,22.0,80.0,119.0,93.0,0.0,64.0,4.41536666666666,3.6665,4.29455,3.66120333333333,6.89,10.47,12.8533333333333,15.4066666666666,25.4766666666666,28.2099999999999,1865.80981481481,1371.0,0.734801580050684,2.73333333333332,0.748866666666666,968.83,12.256,39.0,1.6318,228.96,294.62,1.230787403085174,1.0714166362376742,993.0,314.0,64.0,1371.0,17,1,2,0,0,1,0.05600000000000094,7.376,3.580000000000001,2.553333333333301,2.73333333333332,2.7333333333333023,12.004,11.643,11.125,11.967666666666664,11.025500000000001,477.98400000000004,3610.86272
2025-02-11 18:00:00,14.4333333333333,14.76,15.3,16.7333333333333,0,0.0,14.3899999999999,14.571,15.709,17.06,0.0,0.0,14.56,14.4779999999999,16.56,17.7799999999999,0,0.0,11.2233333333333,7.00333333333333,24.0233333333333,28.89,988,67.4199999999999,14.4733333333333,14.7199999999999,15.6066666666666,17.7866666666666,0.0,0.0,24.0,79.0,120.0,93.0,0.0,64.0,4.39000666666666,3.63171333333333,4.26812666666666,3.62729333333333,6.89,10.44,12.8266666666666,15.3999999999999,25.4933333333333,28.2666666666666,1843.74972222222,1368.0,0.741966213478902,2.77333333333333,0.758293333333333,969.92,11.584,43.9,1.9643,208.31,102.22,0.9315533133214224,1.7293591051137642,988.0,316.0,64.0,1368.0,18,1,2,0,0,1,0.363999999999999,7.095999999999999,3.55,2.5733333333333004,2.77333333333333,2.7733333333333015,12.256,12.004,11.643,11.947999999999999,11.457666666666668,508.53759999999994,1184.11648
2025-02-11 19:00:00,14.3999999999999,14.8,15.31,16.8,0,0.0,14.4449999999999,14.67,15.72,17.06,0.0,0.0,14.56,14.5219999999999,16.5856666666666,17.7799999999999,0,0.0,11.2,6.97666666666666,23.95,28.81,981,67.8466666666666,14.4199999999999,14.7033333333333,15.6999999999999,17.8,0.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.39448,3.63025333333333,4.27265666666666,3.62561333333333,6.85333333333333,10.41,12.8433333333333,15.3933333333333,25.4433333333333,28.1866666666666,1855.41787037037,1356.0,0.730832672065038,2.74333333333331,0.764226666666666,971.49,11.011,45.5,0.76732,319.73,2.3999,0.4959882500104799,-0.585470441825667,981.0,311.0,64.0,1356.0,19,1,2,0,0,0,0.11099999999999888,6.650999999999999,3.55666666666667,2.5500000000000007,2.74333333333331,2.7433333333333003,11.584,12.256,12.004,11.616999999999997,11.603833333333334,501.0005,26.4252989
2025-02-11 20:00:00,14.3999999999999,14.8,15.3999999999999,16.8,0,0.0,14.5,14.6736666666666,15.72,17.06,0.0,0.0,14.56,14.496,16.67,17.8753333333333,0,0.0,11.2199999999999,7.01,23.86,28.72,993,67.4833333333333,14.4199999999999,14.6933333333333,15.6999999999999,17.8,1.0,0.0,24.0,78.0,120.0,91.0,1.0,64.0,4.35284666666666,3.59512333333333,4.23506666666666,3.58854,6.89,10.4833333333333,12.8699999999999,15.38,25.3266666666666,28.0933333333333,1845.48171296296,1372.0,0.743437331490661,2.76666666666665,0.757723333333334,973.27,10.981,46.1,4.3679,352.1,0.0,0.6003440326356552,-4.3264462844786085,994.0,313.0,65.0,1372.0,20,1,2,0,0,0,0.2010000000000005,6.669,3.593333333333301,2.510000000000101,2.76666666666665,2.7666666666667012,11.011,11.584,12.256,11.191999999999998,11.579833333333333,506.2241,0.0
2025-02-11 21:00:00,14.5666666666666,14.8,15.3999999999999,16.8,0,0.0,14.5,14.7799999999999,15.72,17.093,0.0,0.0,14.6003333333333,14.584,16.67,17.8899999999999,0,0.0,11.2666666666666,7.01,23.99,28.8966666666666,990,67.9933333333333,14.6333333333333,14.8366666666666,15.6999999999999,17.8,0.0,0.0,24.0,79.0,120.0,92.0,0.0,63.0,4.40884,3.64226333333333,4.28935,3.63550666666666,6.91666666666666,10.53,13.02,15.5399999999999,25.42,28.24,1859.42879629629,1368.0,0.735709806541047,2.82,0.766576666666666,974.36,9.9761,48.6,3.9832,350.06,0.0,0.6875672153537299,-3.9234084116200174,990.0,315.0,63.0,1368.0,21,1,2,0,0,0,-0.3038999999999987,5.8641000000000005,3.6133333333333395,2.5199999999999,2.82,2.8199999999999967,10.981,11.011,11.584,10.656033333333331,11.302016666666667,484.83846000000005,0.0
2025-02-11 22:00:00,14.6699999999999,14.8899999999999,15.3999999999999,16.8,0,0.0,14.5,14.7799999999999,15.7749999999999,17.17,0.0,0.0,14.7213333333333,14.4166666666666,16.67,17.8899999999999,0,0.0,11.2466666666666,7.01,23.9266666666666,28.8166666666666,981,68.7166666666666,14.7133333333333,14.9566666666666,15.6999999999999,17.8,0.0,0.0,21.0,79.0,118.0,93.0,0.0,63.0,4.38522999999999,3.63568333333333,4.26893,3.62838333333333,6.90333333333333,10.5166666666666,13.1,15.6333333333333,25.3466666666666,28.19,1879.2099537037,1355.0,0.721047692052425,2.84333333333334,0.749546666666665,975.73,9.8408,48.0,3.7809,345.62,0.0,0.9389932174613416,-3.6624440674994063,981.0,311.0,63.0,1355.0,22,1,2,0,0,0,-0.5592000000000006,5.6808,3.6133333333332702,2.5333333333333012,2.84333333333334,2.843333333333401,9.9761,10.981,11.011,10.265966666666666,10.941483333333332,472.35839999999996,0.0
2025-02-11 23:00:00,14.6933333333333,14.9733333333333,15.3999999999999,16.8,0,0.0,14.5,14.8203333333333,15.8299999999999,17.17,0.0,0.0,14.7799999999999,14.6663333333333,16.67,17.8899999999999,0,0.0,11.2166666666666,7.00333333333333,23.8666666666666,28.7766666666666,987,67.6466666666666,14.6966666666666,14.9266666666666,15.6999999999999,17.8833333333333,1.0,0.0,24.0,80.0,120.0,93.0,0.0,63.0,4.40298333333333,3.64076333333333,4.28215333333333,3.63608333333333,6.88,10.3799999999999,12.9633333333333,15.58,25.2699999999999,28.0966666666666,1849.94842592592,1368.0,0.739480074594672,2.82666666666667,0.762220000000001,977.21,9.7769,47.0,3.5864,309.52,0.0,2.766557937466762,-2.2821967791230566,988.0,317.0,63.0,1368.0,23,1,2,0,0,0,-0.8231000000000002,5.536899999999999,3.4999999999998996,2.616666666666701,2.82666666666667,2.8266666666667,9.8408,9.9761,10.981,9.864599999999998,10.5283,459.5143,0.0
2025-02-12 00:00:00,14.4999999999999,14.8766666666666,15.3999999999999,16.8,0,0.0,14.5,14.8899999999999,15.8299999999999,17.17,0.0,0.0,14.6186666666666,14.6499999999999,16.67,17.8899999999999,0,0.0,11.1399999999999,6.99666666666666,23.7033333333333,28.4433333333333,950,66.2166666666666,14.4466666666666,14.7199999999999,15.6999999999999,17.8999999999999,0.0,0.0,22.0,78.0,118.0,92.0,0.0,62.0,4.38704,3.60445333333333,4.26636666666666,3.59829,6.90999999999999,10.3033333333333,12.84,15.38,24.9866666666666,27.8033333333333,1810.84189814814,1322.0,0.730047168309911,2.81666666666667,0.782586666666667,977.8,8.958,46.4,2.9169,298.83,0.0,2.555362829379531,-1.406565469583779,950.0,310.0,62.0,1322.0,0,2,2,0,0,0,-1.7620000000000005,4.669999999999999,3.3933333333333104,2.540000000000001,2.81666666666667,2.8166666666666984,9.7769,9.8408,9.9761,9.52523333333333,10.090633333333333,415.6512,0.0
2025-02-12 01:00:00,14.4266666666666,14.8,15.3999999999999,16.8,0,0.0,14.5806666666666,14.8899999999999,15.8299999999999,17.17,0.0,0.0,14.56,14.709,16.67,17.8899999999999,0,0.0,11.1899999999999,7.01,23.7133333333333,28.5533333333333,977,67.76,14.4933333333333,14.7366666666666,15.6999999999999,17.8999999999999,0.0,0.0,24.0,79.0,120.0,92.0,0.0,62.0,4.36936333333333,3.61968999999999,4.25323,3.61221666666666,6.93,10.48,12.97,15.4133333333333,24.99,27.9099999999999,1853.04777777777,1354.0,0.730688121611063,2.91999999999998,0.749673333333333,978.65,8.1944,45.4,7.6169,281.21,0.0,7.471578993862943,-1.480767688891817,977.0,315.0,62.0,1354.0,1,2,2,0,0,0,-2.7256,3.8264,3.5500000000000007,2.4433333333332996,2.91999999999998,2.9199999999999022,8.958,9.7769,9.8408,8.976433333333333,9.6212,372.02576,0.0
