time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-12 02:00:00,14.6166666666666,14.8,15.3999999999999,16.8,0,0.0,14.61,14.8899999999999,15.8299999999999,17.17,0.0,0.0,14.615,14.6356666666666,16.67,17.8899999999999,0,0.0,11.24,6.99666666666666,23.6766666666666,28.58,998,68.22,14.6533333333333,14.87,15.6999999999999,17.8999999999999,1.0,0.0,24.0,78.0,121.0,91.0,0.0,63.0,4.37023666666666,3.6216,4.25312,3.61385,6.88,10.5933333333333,13.1366666666666,15.5966666666666,24.9733333333333,27.9066666666666,1865.6275,1376.0,0.737553450514639,2.93333333333332,0.748636666666667,979.05,7.9591,38.9,7.1918,296.98,0.0,6.40908003334056,-3.26277188387962,999.0,314.0,63.0,1376.0,2,2,2,0,0,0,-4.2609,3.0710999999999995,3.7133333333333,2.460000000000001,2.93333333333332,2.933333333333298,8.1944,8.958,9.7769,8.370499999999998,9.11755,309.60899,0.0
2025-02-12 03:00:00,14.6999999999999,14.8933333333333,15.3999999999999,16.8,0,0.0,14.61,14.8899999999999,15.8299999999999,17.17,0.0,0.0,14.6993333333333,14.6026666666666,16.67,17.8899999999999,0,0.0,11.2166666666666,7.00333333333333,23.6366666666666,28.5333333333333,972,67.9366666666666,14.7099999999999,14.93,15.6999999999999,17.8999999999999,0.0,0.0,21.0,79.0,118.0,92.0,1.0,59.0,4.44608333333333,3.69247666666666,4.33019,3.68416666666666,6.91333333333333,10.5433333333333,13.1699999999999,15.64,24.81,27.8933333333333,1857.87912037037,1342.0,0.722329017687905,3.08333333333332,0.753606666666666,978.92,7.0102,37.2,5.8069,291.49,0.0,5.403213140472909,-2.127292967275754,972.0,310.0,60.0,1342.0,3,2,2,0,0,0,-5.5497999999999985,1.9862000000000006,3.629999999999969,2.4700000000001,3.08333333333332,3.0833333333333,7.9591,8.1944,8.958,7.7212333333333305,8.623233333333333,260.77944,0.0
2025-02-12 04:00:00,14.7133333333333,14.95,15.3999999999999,16.8,0,0.0,14.61,14.8899999999999,15.8116666666666,17.17,0.0,0.0,14.7799999999999,14.5586666666666,16.67,17.8899999999999,0,0.0,11.19,6.98333333333333,23.9666666666666,28.85,987,68.3766666666666,14.7233333333333,14.9533333333333,15.6999999999999,17.8,0.0,0.0,24.0,79.0,120.0,93.0,0.0,59.0,4.37574333333333,3.62424666666666,4.25932666666666,3.61628333333333,6.87333333333333,10.52,13.1733333333333,15.66,24.9599999999999,28.1933333333333,1869.91189814814,1362.0,0.728376562205334,3.23333333333333,0.751496666666667,978.92,6.5395,38.6,4.6685,281.65,0.0,4.5723261130837445,-0.9427227405830936,987.0,316.0,59.0,1362.0,4,2,2,0,0,0,-5.740499999999999,1.6275000000000004,3.646666666666669,2.4866666666667,3.23333333333333,3.2333333333333982,7.0102,7.9591,8.1944,7.169599999999998,8.073016666666666,252.42470000000003,0.0
2025-02-12 05:00:00,14.65,14.9799999999999,15.31,16.8,0,0.0,14.61,14.8899999999999,15.72,17.17,0.0,0.0,14.7653333333333,14.698,16.67,17.8899999999999,0,0.0,11.2299999999999,6.99666666666666,23.8166666666666,28.7499999999999,990,67.7066666666666,14.6666666666666,14.8866666666666,15.6266666666666,17.8,1.0,0.0,24.0,79.0,119.0,93.0,0.0,60.0,4.38323666666666,3.63226,4.26579666666666,3.62478,6.90999999999999,10.5166666666666,13.0633333333333,15.5733333333333,24.9966666666666,28.0799999999999,1851.58925925925,1366.0,0.737744612186008,3.08333333333331,0.750976666666666,979.6,6.0629,39.7,5.2277,281.73,0.0,5.118527312502973,-1.062791344131614,991.0,315.0,60.0,1366.0,5,2,2,0,0,0,-5.997099999999999,1.2389000000000006,3.6066666666666096,2.51,3.08333333333331,3.0833333333333,6.5395,7.0102,7.9591,6.537533333333332,7.454016666666667,240.69713000000002,0.0
2025-02-12 06:00:00,14.5933333333333,14.8933333333333,15.3,16.8,0,0.0,14.61,14.9633333333333,15.72,17.17,0.0,0.0,14.67,14.544,16.6186666666666,17.8899999999999,0,0.0,11.1533333333333,7.02333333333333,23.99,28.7833333333333,967,65.9033333333333,14.5566666666666,14.7866666666666,15.6,17.8,0.0,0.0,22.0,79.0,119.0,92.0,0.0,59.0,4.37931333333333,3.62001666666666,4.26211333333333,3.61353333333333,6.89333333333333,10.4566666666666,13.0333333333333,15.5033333333333,24.9533333333333,28.1666666666666,1802.27310185185,1338.0,0.742395810393659,3.21333333333331,0.759296666666666,980.27,6.132,36.3,5.6411,291.07,0.0,5.263946776702028,-2.028022076321735,967.0,312.0,59.0,1338.0,6,2,2,0,0,0,-6.6080000000000005,1.0359999999999996,3.5633333333332695,2.4700000000000006,3.21333333333331,3.213333333333299,6.0629,6.5395,7.0102,6.244799999999998,6.983016666666667,222.59159999999997,0.0
2025-02-12 07:00:00,14.6,14.8,15.3,16.8,0,0.0,14.61,15.0,15.72,17.1186666666666,0.0,0.0,14.67,14.4303333333333,16.56,17.8899999999999,0,0.0,11.1833333333333,6.99333333333333,23.9833333333333,28.7933333333333,985,66.1799999999999,14.5833333333333,14.7933333333333,15.6,17.79,0.0,0.0,24.0,78.0,121.0,90.0,0.0,59.0,4.37921,3.61980666666666,4.26104666666666,3.61226666666666,6.90666666666666,10.4166666666666,13.0133333333333,15.4933333333333,24.9566666666666,28.1666666666666,1809.83916666666,1357.0,0.749790381926202,3.21,0.759403333333333,981.37,6.2349,29.0,9.8068,305.59,0.0,7.974912789181804,-5.707371745816504,985.0,313.0,59.0,1357.0,7,2,2,0,0,0,-7.9651,0.5548999999999995,3.5099999999999403,2.4800000000000004,3.21,3.210000000000001,6.132,6.0629,6.5395,6.143266666666665,6.656433333333333,180.8121,0.0
2025-02-12 08:00:00,14.4466666666666,14.8,15.3,16.8,0,0.0,14.61,15.0,15.72,17.06,0.0,0.0,14.5893333333333,14.5226666666666,16.56,17.8899999999999,0,0.0,11.0766666666666,7.00333333333333,23.97,28.6566666666666,952,64.7666666666666,14.4599999999999,14.7199999999999,15.4599999999999,17.6999999999999,1.0,0.0,23.0,79.0,119.0,92.0,0.0,59.0,4.36267999999999,3.58418666666666,4.24489,3.57789666666666,6.88666666666666,10.32,12.9233333333333,15.4266666666666,25.0033333333333,28.0733333333333,1771.18842592592,1325.0,0.748085285904761,3.07,0.778493333333331,982.04,5.1479,48.0,2.0666,324.01,10.752,1.2144251797559498,-1.6721265032211918,953.0,313.0,59.0,1325.0,8,2,2,0,0,1,-5.2521,0.9878999999999998,3.4333333333333407,2.5033333333333,3.07,3.0700000000000003,6.2349,6.132,6.0629,5.838266666666665,6.1879,247.0992,55.3502208
2025-02-12 09:00:00,14.3999999999999,14.8,15.3,16.8,0,0.0,14.61,15.0,15.72,17.06,0.0,0.0,14.56,14.6503333333333,16.56,17.8899999999999,0,0.0,11.0233333333333,6.98999999999999,23.9,28.5533333333333,927,63.48,14.4866666666666,14.7333333333333,15.3999999999999,17.6999999999999,1.0,0.0,23.0,79.0,118.0,93.0,0.0,63.0,4.40338666666666,3.60728666666666,4.28813333333333,3.59952,6.9,10.2466666666666,12.9199999999999,15.4166666666666,25.3033333333333,27.9533333333333,1736.00166666666,1304.0,0.751151352581266,2.65000000000001,0.7961,982.98,5.9563,39.8,2.3469,311.36,53.36,1.761518763530266,-1.550803422658979,928.0,313.0,63.0,1304.0,9,2,2,0,0,1,-6.083700000000001,1.140299999999999,3.3466666666666,2.4966666666667,2.65000000000001,2.650000000000002,5.1479,6.2349,6.132,5.779699999999998,6.012249999999999,237.06073999999998,317.828168
2025-02-12 10:00:00,14.5466666666666,14.8,15.3,16.8,0,0.0,14.632,15.0,15.72,17.06,0.0,0.0,14.5893333333333,14.632,16.56,17.8899999999999,0,0.0,11.1033333333333,7.04,23.9199999999999,28.6766666666666,962,65.42,14.5766666666666,14.8,15.5,17.6999999999999,0.0,0.0,23.0,78.0,119.0,91.0,1.0,63.0,4.34296666666666,3.58243666666666,4.22448666666666,3.57609666666666,6.93666666666666,10.3233333333333,13.02,15.52,25.2033333333333,28.0733333333333,1789.05527777777,1337.0,0.74732179413747,2.86999999999999,0.760529999999999,983.99,6.8467,28.5,4.3592,320.2,194.16,2.79036620199482,-3.349101536048886,962.0,311.0,64.0,1337.0,10,2,2,0,0,1,-7.4533000000000005,1.1266999999999996,3.38666666666664,2.5,2.86999999999999,2.8699999999999974,5.9563,5.1479,6.2349,5.983633333333331,6.06345,195.13095,1329.355272
2025-02-12 11:00:00,14.4499999999999,14.8,15.3,16.8,0,0.0,14.72,15.0,15.72,17.06,0.0,0.0,14.6076666666666,14.472,16.56,17.8899999999999,0,0.0,10.9533333333333,6.97666666666666,23.9366666666666,28.4566666666666,926,63.2799999999999,14.4066666666666,14.6866666666666,15.6,17.6999999999999,0.0,0.0,22.0,79.0,120.0,92.0,0.0,62.0,4.32860333333333,3.56266333333333,4.20871,3.55709666666666,6.88666666666666,10.0466666666666,12.8533333333333,15.3666666666666,25.1133333333333,27.92,1730.53222222222,1301.0,0.751791837963786,2.80666666666667,0.76594,984.23,7.3424,23.0,7.5249,307.37,236.2,5.980282836595397,-4.567311813783082,926.0,313.0,62.0,1301.0,11,2,2,0,0,1,-8.0576,1.182399999999999,3.1599999999999397,2.5133333333333,2.80666666666667,2.8066666666667004,6.8467,5.9563,5.1479,6.715133333333331,6.276700000000001,168.87519999999998,1734.2748799999997
2025-02-12 12:00:00,14.4033333333333,14.7166666666666,15.3,16.8,0,0.0,14.72,15.0,15.72,17.126,0.0,0.0,14.56,14.6223333333333,16.56,17.8899999999999,0,0.0,11.0433333333333,7.01,24.3166666666666,28.9766666666666,948,65.2833333333333,14.4799999999999,14.7333333333333,15.61,17.6999999999999,0.0,0.0,24.0,79.0,118.0,92.0,0.0,58.0,4.33076,3.57790666666666,4.21310666666666,3.57178333333333,6.89333333333333,10.2333333333333,12.9666666666666,15.4466666666666,25.06,28.3466666666666,1785.31782407407,1319.0,0.738804028175811,3.28666666666665,0.752853333333332,984.12,7.5149,21.3,7.3573,317.07,263.88,5.011088917969391,-5.386914807773032,948.0,313.0,58.0,1319.0,12,2,2,0,0,1,-8.225100000000001,1.2188999999999992,3.3399999999999705,2.4800000000000004,3.28666666666665,3.2866666666666013,7.3424,6.8467,5.9563,7.234666666666665,6.507183333333333,160.06737,1983.031812
2025-02-12 13:00:00,14.6,14.79,15.3766666666666,16.8,0,0.0,14.72,15.0,15.72,17.17,0.0,0.0,14.5673333333333,14.6989999999999,16.6406666666666,17.8899999999999,0,0.0,11.0633333333333,6.99333333333333,24.1733333333333,28.8599999999999,963,65.7866666666666,14.61,14.7866666666666,15.6999999999999,17.6999999999999,1.0,0.0,23.0,78.0,122.0,91.0,0.0,64.0,4.35973333333333,3.60515666666666,4.23943333333333,3.59878333333333,6.91333333333333,10.1833333333333,12.9366666666666,15.5,25.3133333333333,28.2533333333333,1799.08259259259,1342.0,0.745935737205979,2.93999999999999,0.754576666666667,983.13,7.9872,18.2,6.484,312.27002,329.3,4.798050727177486,-4.361303156102726,964.0,314.0,64.0,1342.0,13,2,2,0,0,1,-8.3728,1.4431999999999992,3.2699999999999694,2.5633333333334,2.93999999999999,2.9399999999999977,7.5149,7.3424,6.8467,7.614833333333331,6.7992333333333335,145.36703999999997,2630.18496
2025-02-12 14:00:00,14.6399999999999,14.8466666666666,15.4066666666666,16.8799999999999,0,0.0,14.72,15.0,15.8079999999999,17.17,0.0,0.0,14.67,14.5726666666666,16.67,17.9119999999999,0,0.0,11.1033333333333,6.98333333333333,24.1533333333333,28.8566666666666,951,66.82,14.6566666666666,14.8499999999999,15.7366666666666,17.8,0.0,0.0,23.0,80.0,118.0,94.0,0.0,61.0,4.35132,3.61358333333333,4.22926333333333,3.61031333333333,6.9,10.1366666666666,12.9666666666666,15.5666666666666,25.1933333333333,28.2599999999999,1827.34138888888,1327.0,0.726191618089972,3.06666666666665,0.737736666666665,982.19,7.9843,17.5,8.478,312.67004,289.47,6.233611470407925,-5.746178907413059,951.0,315.0,61.0,1327.0,14,2,2,0,0,1,-8.515699999999999,1.3843000000000005,3.236666666666599,2.6000000000000014,3.06666666666665,3.066666666666599,7.9872,7.5149,7.3424,7.828799999999998,7.271966666666667,139.72525000000002,2311.215321
2025-02-12 15:00:00,14.6366666666666,14.8999999999999,15.6,16.8999999999999,0,0.0,14.72,15.0,15.8299999999999,17.2249999999999,0.0,0.0,14.67,14.6943333333333,16.7579999999999,18.0,0,0.0,11.0433333333333,7.00333333333333,24.2533333333333,28.9166666666666,953,65.82,14.6266666666666,14.8233333333333,15.8,17.82,1.0,0.0,23.0,79.0,119.0,92.0,0.0,63.0,4.35941,3.61592666666666,4.23642999999999,3.61195333333333,6.9,10.04,12.8566666666666,15.5,25.4066666666666,28.3199999999999,1799.99416666666,1330.0,0.738891283443974,2.91333333333332,0.743483333333332,981.99,8.3625,16.2,7.6694,316.55,289.04,5.2744097774408045,-5.567791111350789,954.0,313.0,63.0,1330.0,15,2,2,0,0,1,-8.397499999999997,1.658500000000001,3.139999999999999,2.6433333333334,2.91333333333332,2.913333333333302,7.9843,7.9872,7.5149,8.111333333333333,7.673000000000001,135.4725,2417.097
2025-02-12 16:00:00,14.6,14.8999999999999,15.6599999999999,16.9199999999999,0,0.0,14.72,15.0,15.94,17.2799999999999,0.0,0.0,14.67,14.8299999999999,16.8313333333333,18.0,0,0.0,11.0233333333333,6.99666666666666,24.2033333333333,28.8399999999999,951,65.55,14.61,14.79,15.8999999999999,17.8999999999999,0.0,0.0,23.0,78.0,120.0,92.0,0.0,63.0,4.35202666666666,3.59812666666666,4.22764666666666,3.59499333333333,6.88333333333333,9.99666666666666,12.8133333333333,15.47,25.3933333333333,28.2399999999999,1792.61041666666,1327.0,0.740261234489274,2.84666666666666,0.753899999999999,981.53,8.7794,15.7,5.488,318.82,334.56,3.6134461557120905,-4.130514602294673,951.0,313.0,63.0,1327.0,16,2,2,0,0,1,-8.080599999999999,2.0354000000000005,3.1133333333333306,2.6566666666667,2.84666666666666,2.8466666666666,8.3625,7.9843,7.9872,8.375399999999999,7.995116666666667,137.83658,2937.236064
2025-02-12 17:00:00,14.6,14.8999999999999,15.7099999999999,17.0,0,0.0,14.72,15.0,15.988,17.3239999999999,0.0,0.0,14.67,14.7896666666666,16.8899999999999,18.0806666666666,0,0.0,11.1666666666666,7.01666666666666,24.1633333333333,28.9466666666666,969,66.9133333333333,14.6066666666666,14.8033333333333,15.97,17.9766666666666,1.0,0.0,23.0,79.0,119.0,92.0,1.0,65.0,4.27345333333333,3.53861333333333,4.15204666666666,3.53455,6.88333333333333,10.2733333333333,12.8933333333333,15.4966666666666,25.61,28.3233333333333,1829.89379629629,1349.0,0.737201253280586,2.71333333333333,0.73484,981.4,8.8421,15.8,3.6708,326.67004,272.02,2.016956986587062,-3.0670274133528115,970.0,313.0,66.0,1349.0,17,2,2,0,0,1,-7.9979,2.1060999999999996,3.3899999999999695,2.6033333333332997,2.71333333333333,2.713333333333299,8.7794,8.3625,7.9843,8.661333333333332,8.245066666666666,139.70518,2405.2280419999997
2025-02-12 18:00:00,14.5666666666666,14.8999999999999,15.8,17.0,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,14.6553333333333,14.7823333333333,16.9816666666666,18.11,0,0.0,11.2966666666666,6.99,23.7033333333333,28.6466666666666,995,68.1966666666666,14.5466666666666,14.7933333333333,16.0,18.0166666666666,0.0,0.0,24.0,78.0,119.0,93.0,0.0,64.0,4.41151666666666,3.66273333333333,4.28651333333333,3.66068666666666,6.88,10.3733333333333,12.7699999999999,15.4666666666666,25.2466666666666,28.0266666666666,1864.98939814814,1373.0,0.73619721450606,2.77999999999999,0.748783333333335,981.7,7.712,20.9,1.9605,346.62,92.54,0.4536760241875296,-1.9072855882319764,995.0,314.0,64.0,1373.0,18,2,2,0,0,1,-8.107999999999999,1.3839999999999995,3.4933333333332994,2.696666666666699,2.77999999999999,2.780000000000001,8.8421,8.7794,8.3625,8.444499999999998,8.277916666666668,161.18079999999998,713.66848
2025-02-12 19:00:00,14.33,14.77,15.8,17.0,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,14.484,14.6833333333333,17.0,18.11,0,0.0,11.2299999999999,6.99666666666666,23.75,28.6199999999999,989,68.3966666666666,14.3333333333333,14.6233333333333,16.0,18.1,0.0,0.0,23.0,79.0,121.0,92.0,0.0,64.0,4.40268333333333,3.64310333333333,4.28130333333333,3.63957,6.88333333333333,10.4266666666666,12.7333333333333,15.2866666666666,25.2066666666666,28.0199999999999,1870.45884259259,1368.0,0.731371345281167,2.81333333333332,0.759580000000001,982.19,6.5804,21.9,0.93224,329.64,2.54,0.4711834547713142,-0.8043988870888428,989.0,315.0,64.0,1368.0,19,2,2,0,0,0,-9.0396,0.33239999999999936,3.54333333333327,2.553333333333299,2.81333333333332,2.8133333333333006,7.712,8.8421,8.7794,7.711499999999997,8.04345,144.11076,16.714216
2025-02-12 20:00:00,14.3,14.6999999999999,15.8,17.0,0,0.0,14.72,15.0,16.06,17.3899999999999,0.0,0.0,14.44,14.577,17.0,18.198,0,0.0,11.1399999999999,6.99666666666666,23.5466666666666,28.36,953,66.89,14.3133333333333,14.59,16.0,18.1,1.0,0.0,23.0,80.0,118.0,93.0,0.0,61.0,4.36604333333333,3.60767666666666,4.24706,3.60292666666666,6.9,10.3766666666666,12.75,15.28,24.96,27.75,1829.25569444444,1329.0,0.726525003604608,2.79,0.758366666666667,982.69,6.0771,24.2,1.0227,290.53003,0.019958,0.9577467982347796,-0.3586591145796075,954.0,314.0,61.0,1329.0,20,2,2,0,0,0,-9.0829,0.013099999999999667,3.476666666666599,2.5299999999999994,2.79,2.789999999999999,6.5804,7.712,8.8421,6.789833333333331,7.725583333333333,147.06582,0.12128676179999999
2025-02-12 21:00:00,14.2466666666666,14.6366666666666,15.8,17.0,0,0.0,14.72,14.9449999999999,16.06,17.3899999999999,0.0,0.0,14.3886666666666,14.5293333333333,17.0,18.22,0,0.0,10.9666666666666,6.99333333333333,23.7466666666666,28.3266666666666,926,64.1133333333333,14.24,14.5399999999999,16.0,18.1,0.0,0.0,23.0,78.0,120.0,93.0,0.0,58.0,4.38907666666666,3.61878666666666,4.26857333333333,3.61382999999999,6.90666666666666,10.1,12.68,15.18,24.7033333333333,27.7733333333333,1753.32157407407,1298.0,0.740309147616273,3.07,0.77029,982.85,5.3575,27.5,0.58133,313.84998,0.0,0.4192297257866786,-0.4027294450581262,926.0,314.0,58.0,1298.0,21,2,2,0,0,0,-9.1425,-0.44250000000000034,3.1933333333333396,2.5,3.07,3.0700000000000003,6.0771,6.5804,7.712,6.004999999999998,7.22475,147.33125,0.0
2025-02-12 22:00:00,14.1066666666666,14.4799999999999,15.8,17.0,0,0.0,14.72,14.8899999999999,16.06,17.3899999999999,0.0,0.0,14.242,14.4303333333333,17.0,18.22,0,0.0,10.8633333333333,6.97666666666666,23.8233333333333,28.2966666666666,901,63.4166666666666,14.0933333333333,14.3933333333333,16.0,18.1,0.0,0.0,23.0,79.0,119.0,91.0,0.0,55.0,4.37942333333333,3.60034333333333,4.25933333333333,3.59493666666666,6.89,10.0399999999999,12.5933333333333,15.0533333333333,24.6766666666666,27.76,1734.26967592592,1268.0,0.73114349953851,3.08333333333334,0.779079999999999,983.16,4.4422,30.0,1.2548,342.05,0.0,0.3867129515278088,-1.1937236418537795,901.0,312.0,55.0,1268.0,22,2,2,0,0,0,-9.5578,-1.1578000000000004,3.1499999999999,2.460000000000001,3.08333333333334,3.083333333333403,5.3575,6.0771,6.5804,5.292266666666664,6.501883333333333,133.266,0.0
2025-02-12 23:00:00,14.0533333333333,14.34,15.77,17.0,0,0.0,14.72,14.8313333333333,16.06,17.3899999999999,0.0,0.0,14.176,14.3423333333333,17.0,18.22,0,0.0,10.82,7.00666666666666,23.8533333333333,28.24,890,62.8799999999999,14.0533333333333,14.3566666666666,16.0,18.0766666666666,1.0,0.0,24.0,78.0,118.0,93.0,0.0,50.0,4.36473333333333,3.58066666666666,4.24261666666666,3.57451333333333,6.91333333333333,10.0066666666666,12.56,14.9966666666666,24.52,27.7333333333333,1719.59333333333,1254.0,0.729242185167811,3.21333333333333,0.784066666666666,982.99,3.9577,31.5,1.0408,339.24,0.0,0.3689159776592902,-0.9732243530798488,891.0,313.0,50.0,1254.0,23,2,2,0,0,0,-9.7423,-1.5223000000000004,3.0933333333332698,2.4366666666666,3.21333333333333,3.213333333333299,4.4422,5.3575,6.0771,4.585799999999998,5.6878166666666665,124.66755,0.0
2025-02-13 00:00:00,14.0,14.3,15.6999999999999,17.0,0,0.0,14.72,14.7543333333333,16.06,17.3899999999999,0.0,0.0,14.11,14.3899999999999,16.9266666666666,18.22,0,0.0,10.77,6.99999999999999,23.8066666666666,28.1399999999999,888,61.7766666666666,14.01,14.3166666666666,15.9566666666666,18.0,0.0,0.0,23.0,79.0,121.0,91.0,0.0,52.0,4.3457,3.54970333333333,4.22498666666666,3.54447,6.87666666666666,9.92,12.52,14.9466666666666,24.4566666666666,27.6833333333333,1689.42023148148,1254.0,0.742266474990858,3.22666666666666,0.795996666666667,982.54,3.8145,32.7,0.46451,268.36,0.0,0.4643197266993341,0.0132940399373447,888.0,314.0,52.0,1254.0,0,3,2,0,0,0,-9.645499999999998,-1.5694999999999997,3.04333333333334,2.4266666666666,3.22666666666666,3.226666666666702,3.9577,4.4422,5.3575,4.071466666666665,5.038233333333333,124.73415,0.0
2025-02-13 01:00:00,13.9633333333333,14.28,15.6933333333333,17.0,0,0.0,14.6796666666666,14.67,15.9439999999999,17.3313333333333,0.0,0.0,14.077,14.3679999999999,16.8899999999999,18.165,0,0.0,10.7966666666666,7.00666666666666,24.3066666666666,28.6466666666666,890,61.5133333333333,13.9666666666666,14.2766666666666,15.8999999999999,17.9866666666666,0.0,0.0,23.0,79.0,119.0,93.0,1.0,49.0,4.35791666666666,3.57286333333333,4.23627333333333,3.56618666666666,6.91,9.92333333333333,12.4799999999999,14.8766666666666,24.6166666666666,28.12,1682.21879629629,1254.0,0.74544405446004,3.50333333333333,0.785053333333334,982.08,3.4883,34.0,0.68696,272.47998,0.0,0.6863165945409495,-0.0297249669085413,890.0,314.0,50.0,1254.0,1,3,2,0,0,0,-9.711699999999999,-1.7916999999999996,3.01333333333333,2.3966666666667003,3.50333333333333,3.5033333333334014,3.8145,3.9577,4.4422,3.7534999999999985,4.522883333333334,118.60220000000001,0.0
2025-02-13 02:00:00,13.8999999999999,14.1999999999999,15.6,17.0,0,0.0,14.61,14.6333333333333,15.94,17.2799999999999,0.0,0.0,14.0,14.2469999999999,16.8239999999999,18.11,0,0.0,10.8,6.99666666666666,24.1533333333333,28.4566666666666,878,61.8299999999999,13.9133333333333,14.2466666666666,15.8033333333333,17.8999999999999,1.0,0.0,24.0,79.0,118.0,93.0,0.0,52.0,4.39814999999999,3.61952999999999,4.27833333333333,3.61337,6.92333333333333,10.0333333333333,12.49,14.8766666666666,24.5066666666666,27.9466666666666,1690.87874999999,1245.0,0.736303534478743,3.43999999999999,0.77862,981.19,3.0611,35.0,0.86863,346.7,0.0,0.1998281032137031,-0.8453323642603622,879.0,314.0,52.0,1245.0,2,3,2,0,0,0,-9.9389,-2.1389000000000005,3.1099999999999692,2.386666666666599,3.43999999999999,3.4400000000000013,3.4883,3.8145,3.9577,3.4546333333333314,4.020216666666667,107.13850000000001,0.0
2025-02-13 03:00:00,13.9866666666666,14.1999999999999,15.5533333333333,16.9366666666666,0,0.0,14.61,14.56,15.8446666666666,17.2799999999999,0.0,0.0,14.0733333333333,14.1773333333333,16.7689999999999,18.11,0,0.0,10.98,7.01333333333333,24.1466666666666,28.6999999999999,934,65.66,14.0166666666666,14.3166666666666,15.7366666666666,17.84,0.0,0.0,22.0,79.0,119.0,92.0,0.0,51.0,4.51854666666666,3.73885333333333,4.40431666666666,3.73012333333333,6.94333333333333,10.3933333333333,12.6633333333333,14.9866666666666,24.53,28.1466666666666,1795.61861111111,1297.0,0.722313743004384,3.61666666666665,0.779693333333332,980.43,2.3737,36.2,0.57391,328.11,0.0,0.3031910018014732,-0.4872862654812047,934.0,312.0,51.0,1297.0,3,3,2,0,0,0,-10.3863,-2.7303000000000006,3.449999999999971,2.3233333333333004,3.61666666666665,3.6166666666665996,3.0611,3.4883,3.8145,2.974366666666665,3.5229166666666667,85.92794,0.0
2025-02-13 04:00:00,14.02,14.2533333333333,15.3999999999999,16.8999999999999,0,0.0,14.61,14.56,15.8299999999999,17.181,0.0,0.0,14.11,14.0386666666666,16.67,18.0696666666666,0,0.0,10.94,7.0,24.2133333333333,28.7166666666666,926,65.0766666666666,14.0266666666666,14.3533333333333,15.6666666666666,17.8,0.0,0.0,24.0,78.0,119.0,93.0,0.0,52.0,4.50002666666666,3.724,4.38242666666666,3.71712999999999,6.9,10.2933333333333,12.5999999999999,14.9699999999999,24.56,28.1733333333333,1779.66606481481,1292.0,0.725978893200079,3.61333333333334,0.776026666666667,979.76,2.032,37.2,0.4829,291.0,0.0,0.4508259879554987,-0.1730558828354255,926.0,314.0,52.0,1292.0,4,3,2,0,0,0,-10.527999999999999,-2.992,3.393333333333299,2.369999999999999,3.61333333333334,3.6133333333333013,2.3737,3.0611,3.4883,2.4889333333333314,3.1212166666666668,75.5904,0.0
2025-02-13 05:00:00,14.0,14.2433333333333,15.3333333333333,16.8999999999999,0,0.0,14.544,14.56,15.72,17.17,0.0,0.0,14.11,14.1466666666666,16.6333333333333,18.0,0,0.0,10.9666666666666,7.00666666666666,24.19,28.7333333333333,937,64.8466666666666,13.99,14.3033333333333,15.5399999999999,17.7199999999999,1.0,0.0,24.0,79.0,119.0,92.0,0.0,51.0,4.49392666666666,3.72434,4.37660999999999,3.71696,6.87666666666666,10.3733333333333,12.6066666666666,14.95,24.5366666666666,28.1833333333333,1773.3762037037,1303.0,0.734756673332302,3.64666666666667,0.769586666666665,979.12,1.5459,38.5,0.15705,86.185,0.0,-0.1567019903343395,-0.010449340900581,938.0,314.0,51.0,1303.0,5,3,2,0,0,0,-10.754100000000001,-3.3741000000000008,3.4966666666666395,2.3433333333333994,3.64666666666667,3.6466666666667003,2.032,2.3737,3.0611,1.983866666666665,2.71925,59.51715,0.0
2025-02-13 06:00:00,13.92,14.1999999999999,15.2666666666666,16.8233333333333,0,0.0,14.5,14.56,15.6796666666666,17.148,0.0,0.0,14.0329999999999,14.2053333333333,16.56,17.9486666666666,0,0.0,10.46,6.98333333333333,23.7299999999999,27.6966666666666,823,57.93,13.87,14.1533333333333,15.3833333333333,17.6566666666666,0.0,0.0,23.0,79.0,120.0,92.0,0.0,46.0,4.49577666666666,3.69030333333333,4.37538333333333,3.68423,6.90666666666666,9.47333333333333,12.4066666666666,14.7866666666666,23.9733333333333,27.3199999999999,1584.22458333333,1183.0,0.746737560094462,3.34666666666665,0.805473333333333,979.07,1.1904,39.8,0.19161,59.578003,0.0,-0.1652290066538584,-0.0970245714248673,823.0,314.0,46.0,1183.0,6,3,2,0,0,0,-10.8496,-3.625600000000001,2.566666666666669,2.379999999999999,3.34666666666665,3.3466666666666,1.5459,2.032,2.3737,1.5894333333333315,2.2819000000000003,47.377919999999996,0.0
2025-02-13 07:00:00,13.7133333333333,14.0466666666666,15.1999999999999,16.8,0,0.0,14.5,14.56,15.61,17.06,0.0,0.0,13.7983333333333,14.1686666666666,16.496,17.8899999999999,0,0.0,10.3033333333333,6.98666666666666,23.3233333333333,27.0966666666666,760,55.5933333333333,13.6899999999999,13.8899999999999,15.2766666666666,17.56,1.0,0.0,23.0,80.0,118.0,94.0,0.0,40.0,4.50737666666666,3.68588333333333,4.38932999999999,3.67839,6.90666666666666,9.39333333333333,12.3166666666666,14.5733333333333,23.3666666666666,26.79,1520.32324074074,1116.0,0.734054423489741,3.42333333333334,0.821493333333334,979.28,1.3646,39.9,0.42839,112.48001,0.0,-0.3958379253026457,0.1637996611476869,761.0,315.0,40.0,1116.0,7,3,2,0,0,0,-10.6554,-3.4434000000000005,2.486666666666671,2.2566666666666997,3.42333333333334,3.4233333333333995,1.1904,1.5459,2.032,1.3669666666666649,1.92795,54.44754,0.0
2025-02-13 08:00:00,13.5766666666666,13.8966666666666,15.1066666666666,16.7666666666666,0,0.0,14.4926666666666,14.4559999999999,15.5036666666666,17.052,0.0,0.0,13.6846666666666,13.9963333333333,16.44,17.8313333333333,0,0.0,10.02,6.97333333333333,23.0733333333333,26.5199999999999,712,52.1466666666666,13.5299999999999,13.76,15.1999999999999,17.3999999999999,0.0,0.0,23.0,78.0,119.0,92.0,1.0,40.0,4.48251,3.62792,4.36290333333333,3.61939333333333,6.91333333333333,9.07333333333333,12.1666666666666,14.42,23.1,26.2933333333333,1426.06648148148,1065.0,0.746809502803554,3.19333333333333,0.85459,979.15,1.5285,45.7,0.7462,288.22998,13.536,0.7087470969767284,-0.2334351998458241,712.0,312.0,41.0,1065.0,8,3,2,0,0,1,-9.3315,-2.8155,2.16,2.2533333333333996,3.19333333333333,3.1933333333332996,1.3646,1.1904,1.5459,1.3611666666666649,1.6725166666666667,69.85245,20.689776
2025-02-13 09:00:00,13.4966666666666,13.8,15.0966666666666,16.6999999999999,0,0.0,14.3899999999999,14.3629999999999,15.4743333333333,16.94,0.0,0.0,13.5856666666666,13.8129999999999,16.3776666666666,17.7799999999999,0,0.0,10.3033333333333,7.02,22.9833333333333,26.75,761,54.75,13.5866666666666,13.8166666666666,15.1066666666666,17.3999999999999,0.0,0.0,23.0,78.0,119.0,91.0,0.0,39.0,4.44840666666666,3.61189,4.33476666666666,3.60251666666666,6.95999999999999,9.58,12.3366666666666,14.5333333333333,23.0233333333333,26.42,1497.26041666666,1111.0,0.742021887196755,3.39666666666667,0.836516666666667,979.7,3.037,38.0,0.63563,272.36,137.52,0.6350908721968687,-0.0261740511235971,761.0,311.0,39.0,1111.0,9,3,2,0,0,1,-9.363,-1.9230000000000003,2.62000000000001,2.196666666666699,3.39666666666667,3.3966666666667003,1.5285,1.3646,1.1904,1.9766999999999981,1.7830666666666666,115.40599999999999,417.64824000000004
2025-02-13 10:00:00,13.8666666666666,13.9366666666666,15.0,16.6999999999999,0,0.0,14.3899999999999,14.2383333333333,15.3899999999999,16.94,0.0,0.0,13.8753333333333,13.8569999999999,16.3299999999999,17.7799999999999,0,0.0,10.81,7.02,24.1933333333333,28.5633333333333,884,62.7033333333333,13.9166666666666,14.2066666666666,15.1,17.3999999999999,1.0,0.0,23.0,79.0,118.0,93.0,0.0,52.0,4.44695666666666,3.64868,4.33275,3.63947666666666,6.94,10.2133333333333,12.6133333333333,14.8666666666666,24.7533333333333,28.0333333333333,1714.76199074074,1250.0,0.728964140067057,3.28,0.798276666666665,979.45,4.6509,32.2,0.28945,161.94,307.24,-0.0897331959321474,0.2751894911652747,885.0,313.0,52.0,1250.0,10,3,2,0,0,1,-8.909099999999999,-0.7730999999999995,3.273333333333299,2.2533333333333,3.28,3.280000000000001,3.037,1.5285,1.3646,3.072133333333331,2.21955,149.75898,1428.942516
2025-02-13 11:00:00,14.0766666666666,14.2066666666666,15.0,16.6999999999999,0,0.0,14.3899999999999,14.2933333333333,15.3899999999999,16.94,0.0,0.0,14.121,14.099,16.3299999999999,17.7799999999999,0,0.0,11.0766666666666,7.00666666666666,23.8833333333333,28.5466666666666,958,64.4366666666666,14.1066666666666,14.4033333333333,15.1,17.3999999999999,0.0,0.0,24.0,79.0,121.0,92.0,0.0,61.0,4.43006,3.65744999999999,4.31165666666666,3.64999333333333,6.90666666666666,10.4333333333333,12.6299999999999,15.0533333333333,25.1233333333333,27.9833333333333,1762.16384259259,1335.0,0.757591302086799,2.86,0.772610000000001,979.09,6.2804,28.1,0.38495,14.417999,471.14,-0.0958502970255521,-0.3728259956871482,958.0,316.0,61.0,1335.0,11,3,2,0,0,1,-8.0996,0.5283999999999995,3.5266666666666397,2.4233333333334013,2.86,2.8599999999999994,4.6509,3.037,1.5285,4.656099999999999,3.0086333333333335,176.47924,2958.947656
2025-02-13 12:00:00,14.1,14.3,15.0166666666666,16.6999999999999,0,0.0,14.3899999999999,14.3299999999999,15.3899999999999,16.94,0.0,0.0,14.22,14.2639999999999,16.3299999999999,17.7799999999999,0,0.0,11.0533333333333,6.99333333333333,23.81,28.5066666666666,943,64.5733333333333,14.1166666666666,14.4333333333333,15.1,17.3999999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,62.0,4.42836666666666,3.65205333333333,4.30943999999999,3.64510666666666,6.89333333333333,10.3766666666666,12.6533333333333,15.0633333333333,25.1933333333333,27.9199999999999,1765.90129629629,1319.0,0.746927363814952,2.72666666666665,0.776313333333334,977.94,7.6511,25.0,0.75395,80.401,571.86,-0.7433939065309935,-0.1257223219344464,943.0,314.0,62.0,1319.0,12,3,2,0,0,1,-7.3489,1.6510999999999996,3.4833333333332694,2.41,2.72666666666665,2.726666666666599,6.2804,4.6509,3.037,6.194133333333331,4.085416666666666,191.27749999999997,4375.358046
2025-02-13 13:00:00,14.1599999999999,14.3533333333333,15.1,16.6999999999999,0,0.0,14.3899999999999,14.3593333333333,15.4376666666666,17.024,0.0,0.0,14.2749999999999,14.3666666666666,16.3299999999999,17.7799999999999,0,0.0,11.0833333333333,7.00333333333333,23.8,28.5499999999999,944,65.63,14.1833333333333,14.4833333333333,15.1299999999999,17.4266666666666,1.0,0.0,23.0,80.0,118.0,93.0,0.0,63.0,4.44526,3.68272333333333,4.3249,3.67596999999999,6.89666666666666,10.3699999999999,12.6799999999999,15.1433333333333,25.2866666666666,27.95,1794.79819444444,1322.0,0.736573061022722,2.66333333333333,0.762536666666666,976.38,8.8254,22.4,1.0714,67.65201,671.34,-0.9909288255942132,-0.4073794577620151,945.0,314.0,63.0,1322.0,13,3,2,0,0,1,-6.694599999999999,2.6174,3.4733333333332395,2.4633333333334004,2.66333333333333,2.663333333333398,7.6511,6.2804,4.6509,7.585633333333331,5.328883333333334,197.68895999999998,5924.844036
2025-02-13 14:00:00,14.1999999999999,14.3999999999999,15.1266666666666,16.7633333333333,0,0.0,14.3899999999999,14.44,15.5,17.06,0.0,0.0,14.3299999999999,14.3226666666666,16.3483333333333,17.7799999999999,0,0.0,11.1333333333333,7.00666666666666,23.9833333333333,28.78,966,66.9666666666666,14.2199999999999,14.5133333333333,15.1999999999999,17.6,0.0,0.0,22.0,78.0,119.0,92.0,0.0,64.0,4.52336666666666,3.76337666666666,4.40002999999999,3.75775666666666,6.9,10.37,12.6466666666666,15.1933333333333,25.4666666666666,28.1299999999999,1831.35231481481,1341.0,0.732245777697668,2.66333333333332,0.759989999999999,975.04,9.6108,20.7,1.3237,74.888,674.24,-1.27792387247755,-0.3450974734071262,966.0,311.0,64.0,1341.0,14,3,2,0,0,1,-6.2492,3.2667999999999995,3.469999999999999,2.546666666666699,2.66333333333332,2.6633333333332985,8.8254,7.6511,6.2804,8.695766666666664,6.675933333333333,198.94356,6479.9857919999995
2025-02-13 15:00:00,14.2099999999999,14.5266666666666,15.1999999999999,16.8,0,0.0,14.3899999999999,14.5,15.5293333333333,17.06,0.0,0.0,14.3299999999999,14.4626666666666,16.44,17.7799999999999,0,0.0,11.1966666666666,7.00666666666666,23.8033333333333,28.6433333333333,973,67.0533333333333,14.25,14.5466666666666,15.2966666666666,17.6,0.0,0.0,23.0,78.0,120.0,93.0,1.0,65.0,4.51801333333333,3.76222333333333,4.39665666666666,3.75726999999999,6.90999999999999,10.4566666666666,12.6466666666666,15.2066666666666,25.3599999999999,28.02,1833.7224074074,1353.0,0.737843413231191,2.66,0.755789999999998,974.07,9.9996,19.8,1.7196,91.672,573.44,-1.718867860392441,0.050174082053504,973.0,314.0,66.0,1353.0,15,3,2,0,0,1,-6.0404,3.5835999999999992,3.546666666666609,2.5599999999999987,2.66,2.6600000000000996,9.6108,8.8254,7.6511,9.478599999999998,7.836366666666667,197.99208,5734.170624
2025-02-13 16:00:00,14.3,14.6066666666666,15.2199999999999,16.8,0,0.0,14.3899999999999,14.56,15.61,17.1186666666666,0.0,0.0,14.407,14.4406666666666,16.444,17.7799999999999,0,0.0,11.2066666666666,6.99333333333333,23.9399999999999,28.87,988,68.54,14.3433333333333,14.6399999999999,15.3499999999999,17.6566666666666,1.0,0.0,24.0,79.0,118.0,92.0,0.0,67.0,4.42726999999999,3.68844333333333,4.3048,3.68316666666666,6.87999999999999,10.4433333333333,12.74,15.31,25.5633333333333,28.2133333333333,1874.37861111111,1369.0,0.730375385146158,2.64999999999999,0.738826666666665,973.56,10.224,19.9,2.0708,100.48999,419.68,-2.036190161443684,0.3770175943373813,989.0,313.0,67.0,1369.0,16,3,2,0,0,1,-5.795999999999999,3.8160000000000003,3.5633333333333095,2.5700000000000003,2.64999999999999,2.6499999999999986,9.9996,9.6108,8.8254,9.944799999999997,8.765216666666666,203.45759999999999,4290.80832
2025-02-13 17:00:00,14.23,14.6833333333333,15.3,16.8599999999999,0,0.0,14.3899999999999,14.6553333333333,15.6833333333333,17.17,0.0,0.0,14.3959999999999,14.5846666666666,16.56,17.8899999999999,0,0.0,11.0966666666666,7.00666666666666,24.2366666666666,28.9133333333333,951,64.92,14.2066666666666,14.5033333333333,15.4666666666666,17.6999999999999,1.0,0.0,22.0,79.0,119.0,93.0,0.0,62.0,4.37316333333333,3.60793666666666,4.24564333333333,3.60458999999999,6.88666666666666,10.1166666666666,12.5333333333333,15.1466666666666,25.4933333333333,28.3,1775.38166666666,1327.0,0.747444915600307,2.80666666666667,0.765226666666667,973.41,10.172,20.5,2.8542,101.5,264.84,-2.796901091928772,0.5690359584135638,952.0,313.0,62.0,1327.0,17,3,2,0,0,1,-5.728,3.8120000000000003,3.22999999999994,2.6133333333333013,2.80666666666667,2.8066666666667004,10.224,9.9996,9.6108,10.131866666666665,9.413816666666667,208.526,2693.95248
2025-02-13 18:00:00,14.1,14.4733333333333,15.3633333333333,16.8999999999999,0,0.0,14.3899999999999,14.5326666666666,15.72,17.192,0.0,0.0,14.2383333333333,14.496,16.6296666666666,17.8899999999999,0,0.0,11.0099999999999,6.97666666666666,24.01,28.6466666666666,946,64.7999999999999,14.1133333333333,14.4099999999999,15.6,17.78,0.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.37792333333333,3.61683333333333,4.25216333333333,3.61409333333333,6.86666666666667,10.1366666666666,12.4666666666666,15.0633333333333,25.47,28.07,1772.09999999999,1324.0,0.747136166130579,2.6,0.76109,973.55,9.3531,24.1,3.4562,102.72,84.84,-3.371377053818013,0.7610093304220232,946.0,314.0,64.0,1324.0,18,3,2,0,0,1,-5.826900000000002,3.281099999999998,3.2699999999999294,2.5966666666667013,2.6,2.6000000000000014,10.172,10.224,9.9996,9.916366666666663,9.697483333333333,225.40971,793.517004
2025-02-13 19:00:00,14.1,14.3999999999999,15.3999999999999,16.8999999999999,0,0.0,14.3899999999999,14.44,15.8116666666666,17.2799999999999,0.0,0.0,14.22,14.341,16.67,17.967,0,0.0,11.02,7.0,24.0066666666666,28.6233333333333,938,65.8333333333333,14.11,14.4199999999999,15.6899999999999,17.8,0.0,0.0,23.0,79.0,119.0,94.0,0.0,63.0,4.42809333333333,3.65748,4.30425666666666,3.65456666666666,6.92,10.1333333333333,12.5266666666666,15.04,25.44,28.0333333333333,1800.35879629629,1316.0,0.730965406844057,2.59333333333333,0.770613333333332,974.09,8.2371,27.9,3.4642,100.859985,2.7999,-3.402158035632653,0.6526885479155947,938.0,315.0,63.0,1316.0,19,3,2,0,0,0,-6.182899999999998,2.4691000000000005,3.213333333333301,2.5133333333333994,2.59333333333333,2.593333333333298,9.3531,10.172,10.224,9.254066666666665,9.599433333333332,229.81509,23.06305629
2025-02-13 20:00:00,14.1,14.3999999999999,15.4866666666666,16.8999999999999,0,0.0,14.3899999999999,14.536,15.8299999999999,17.2799999999999,0.0,0.0,14.22,14.3959999999999,16.7543333333333,18.0,0,0.0,11.1666666666666,7.01333333333333,23.96,28.7166666666666,966,66.93,14.1233333333333,14.4166666666666,15.6999999999999,17.8366666666666,0.0,0.0,23.0,78.0,119.0,91.0,0.0,64.0,4.45498,3.69762999999999,4.33288666666666,3.69299999999999,6.90666666666666,10.41,12.5666666666666,15.09,25.39,28.14,1830.34958333333,1341.0,0.732646928330403,2.74999999999999,0.757350000000001,974.58,7.917,30.0,3.7111,104.42999,0.032104,-3.594025401828292,0.9247943668800048,966.0,311.0,64.0,1341.0,20,3,2,0,0,0,-6.083,2.3169999999999993,3.50333333333334,2.523333333333399,2.74999999999999,2.75,8.2371,9.3531,10.172,8.5024,9.317133333333333,237.51,0.254167368
2025-02-13 21:00:00,14.12,14.3999999999999,15.6,16.96,0,0.0,14.3899999999999,14.582,15.863,17.2799999999999,0.0,0.0,14.22,14.3116666666666,16.7799999999999,18.0,0,0.0,11.0733333333333,6.97333333333333,23.8933333333333,28.6066666666666,950,65.6866666666666,14.16,14.4599999999999,15.79,17.8999999999999,0.0,0.0,23.0,79.0,119.0,93.0,0.0,62.0,4.37324333333333,3.60608333333333,4.25052333333333,3.60156,6.89333333333333,10.2466666666666,12.5866666666666,15.0966666666666,25.2733333333333,27.99,1796.34787037037,1326.0,0.738164373321858,2.71666666666669,0.767160000000001,974.9,7.4228,33.0,3.4181,103.67999,0.0,-3.3211345673640373,0.8083766420794745,950.0,314.0,62.0,1326.0,21,3,2,0,0,0,-5.977200000000001,2.062799999999999,3.3533333333332704,2.51,2.71666666666669,2.716666666666697,7.917,8.2371,9.3531,7.858966666666665,8.887666666666666,244.95239999999998,0.0
2025-02-13 22:00:00,14.1066666666666,14.3999999999999,15.6,17.0,0,0.0,14.3899999999999,14.67,15.94,17.2799999999999,0.0,0.0,14.22,14.4363333333333,16.7799999999999,18.0696666666666,0,0.0,10.9833333333333,6.99333333333333,23.7766666666666,28.3633333333333,925,64.7866666666666,14.1233333333333,14.4166666666666,15.8,17.8999999999999,1.0,0.0,23.0,79.0,119.0,92.0,1.0,63.0,4.35775333333333,3.57972333333333,4.2345,3.57582,6.86666666666666,10.1633333333333,12.5133333333333,15.0466666666666,25.1399999999999,27.79,1771.73537037037,1303.0,0.735437143599845,2.65,0.778029999999999,975.11,7.1888,34.8,2.5536,92.70599,0.0,-2.550752594910632,0.1205577021872852,926.0,313.0,64.0,1303.0,22,3,2,0,0,0,-5.851200000000001,1.972799999999999,3.29666666666664,2.5333333333332995,2.65,2.650000000000098,7.4228,7.917,8.2371,7.509533333333331,8.3818,250.17023999999998,0.0
2025-02-13 23:00:00,14.1,14.3999999999999,15.6433333333333,17.0,0,0.0,14.3899999999999,14.67,15.94,17.3606666666666,0.0,0.0,14.22,14.4216666666666,16.8753333333333,18.11,0,0.0,11.0999999999999,7.0,23.9166666666666,28.6366666666666,966,65.7833333333333,14.0833333333333,14.3833333333333,15.8,17.9533333333333,1.0,0.0,23.0,79.0,120.0,92.0,0.0,64.0,4.35434666666666,3.58087333333333,4.23329666666666,3.57594,6.90666666666666,10.3666666666666,12.5166666666666,15.0333333333333,25.35,28.0699999999999,1798.99143518518,1345.0,0.74764113585763,2.71999999999999,0.773473333333333,974.99,6.5184,36.4,1.641,66.32599,0.0,-1.5029013612557762,-0.6589146366074553,967.0,314.0,64.0,1345.0,23,3,2,0,0,0,-6.201600000000001,1.4303999999999992,3.4599999999999396,2.5166666666666995,2.71999999999999,2.7199999999998994,7.1888,7.4228,7.917,7.043333333333332,7.7728666666666655,237.26976,0.0
2025-02-14 00:00:00,14.1,14.3999999999999,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,15.94,17.3899999999999,0.0,0.0,14.22,14.4106666666666,16.8899999999999,18.11,0,0.0,11.1033333333333,7.00333333333333,23.7233333333333,28.44,937,65.4166666666666,14.1,14.3999999999999,15.8999999999999,18.0,0.0,0.0,22.0,80.0,119.0,93.0,0.0,61.0,4.39000333333333,3.61849666666666,4.26746,3.61331333333333,6.89999999999999,10.2966666666666,12.5666666666666,15.0666666666666,25.0766666666666,27.8333333333333,1788.96412037037,1312.0,0.733385306647947,2.75666666666665,0.771506666666667,974.7,6.3169,36.5,1.0363,47.411987,0.0,-0.7629641461592359,-0.7012869610049143,937.0,314.0,61.0,1312.0,0,4,2,0,0,0,-6.383099999999999,1.2369000000000003,3.3966666666666097,2.5,2.75666666666665,2.7566666666666997,6.5184,7.1888,7.4228,6.674699999999999,7.2668333333333335,230.56685000000002,0.0
2025-02-14 01:00:00,14.0766666666666,14.3999999999999,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,15.94,17.3899999999999,0.0,0.0,14.2053333333333,14.4143333333333,16.8899999999999,18.11,0,0.0,10.93,6.99,23.6766666666666,28.1866666666666,908,63.08,14.0766666666666,14.3766666666666,15.8999999999999,18.0,0.0,0.0,24.0,78.0,119.0,92.0,0.0,62.0,4.44703,3.64776666666666,4.32397333333333,3.64333,6.88333333333333,10.01,12.4733333333333,14.9833333333333,25.0199999999999,27.68,1725.06277777777,1283.0,0.743741049037506,2.66000000000001,0.799263333333332,974.14,6.0263,37.0,0.61531,113.0,0.0,-0.5663958413778211,0.2404207706707349,908.0,313.0,62.0,1283.0,1,4,2,0,0,0,-6.5737,0.9863,3.1266666666666696,2.51,2.66000000000001,2.6600000000000996,6.3169,6.5184,7.1888,6.287199999999999,6.898366666666667,222.9731,0.0
2025-02-14 02:00:00,14.0,14.31,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,16.036,17.3899999999999,0.0,0.0,14.11,14.3813333333333,16.8899999999999,18.11,0,0.0,10.86,6.98333333333333,23.8866666666666,28.3233333333333,904,62.94,14.0133333333333,14.31,15.8999999999999,18.0,1.0,0.0,22.0,78.0,118.0,92.0,0.0,59.0,4.35859666666666,3.56726333333333,4.23703666666666,3.56284333333333,6.88333333333333,9.99999999999999,12.4666666666666,14.9366666666666,24.9433333333333,27.7866666666666,1721.23416666666,1274.0,0.740166576211545,2.84333333333334,0.791333333333332,974.08,5.2021,39.4,0.41387,204.46997,0.0,0.1714316813149732,0.3766955740933538,905.0,310.0,59.0,1274.0,2,4,2,0,0,0,-6.917900000000001,0.3540999999999994,3.116666666666659,2.4700000000000006,2.84333333333334,2.8433333333333017,6.0263,6.3169,6.5184,5.848433333333332,6.445883333333334,204.96273999999997,0.0
2025-02-14 03:00:00,13.9933333333333,14.28,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,16.06,17.3899999999999,0.0,0.0,14.11,14.22,16.8899999999999,18.11,0,0.0,10.7266666666666,6.99333333333333,23.6133333333333,27.9266666666666,862,61.6099999999999,13.9833333333333,14.2833333333333,15.8999999999999,18.0933333333333,0.0,0.0,23.0,79.0,119.0,92.0,0.0,59.0,4.31208666666666,3.52028666666666,4.19041333333333,3.51617666666666,6.9,9.85666666666667,12.4366666666666,14.9133333333333,24.8533333333333,27.45,1684.86236111111,1234.0,0.732404039927758,2.59666666666666,0.7918,973.89,5.3078,39.5,0.74217,286.41003,0.0,0.7119373592932694,-0.209669991516493,862.0,313.0,59.0,1234.0,3,4,2,0,0,0,-6.792199999999999,0.46780000000000044,2.9566666666666688,2.4766666666667003,2.59666666666666,2.5966666666666995,5.2021,6.0263,6.3169,5.512066666666665,6.093383333333333,209.65810000000002,0.0
2025-02-14 04:00:00,14.0,14.1999999999999,15.6999999999999,17.0,0,0.0,14.3899999999999,14.67,16.06,17.3899999999999,0.0,0.0,14.11,14.1943333333333,16.8899999999999,18.198,0,0.0,10.83,7.0,23.9666666666666,28.3266666666666,900,63.1833333333333,14.0266666666666,14.33,15.8999999999999,18.1,0.0,0.0,24.0,79.0,120.0,92.0,0.0,62.0,4.38654666666666,3.59658666666666,4.26576666666666,3.58995,6.87,9.96,12.5133333333333,14.9533333333333,25.1166666666666,27.8399999999999,1727.8886574074,1277.0,0.739052249996282,2.72333333333332,0.78996,973.41,5.3538,40.0,0.47301,209.41003,0.0,0.2322745204801982,0.4120521899416309,900.0,315.0,62.0,1277.0,4,4,2,0,0,0,-6.6462,0.5537999999999994,3.0900000000000007,2.4399999999999995,2.72333333333332,2.7233333333333007,5.3078,5.2021,6.0263,5.287899999999998,5.7875499999999995,214.152,0.0
2025-02-14 05:00:00,14.1166666666666,14.28,15.6999999999999,17.0033333333333,0,0.0,14.3899999999999,14.6553333333333,16.06,17.3899999999999,0.0,0.0,14.187,14.2786666666666,16.8899999999999,18.22,0,0.0,11.1233333333333,7.01333333333333,23.9333333333333,28.6833333333333,955,66.0766666666666,14.1566666666666,14.4566666666666,15.8999999999999,18.1,1.0,0.0,22.0,79.0,119.0,93.0,1.0,60.0,4.40729,3.63578,4.28771333333333,3.62918,6.90999999999999,10.4133333333333,12.69,15.1366666666666,25.14,28.06,1807.01328703703,1330.0,0.736021151333537,2.91999999999999,0.771509999999999,973.05,4.7667,41.9,0.5262,265.53003,0.0,0.5245994674420517,0.0410102274989512,956.0,313.0,61.0,1330.0,5,4,2,0,0,0,-6.853300000000001,0.11869999999999958,3.50333333333331,2.4466666666665997,2.91999999999999,2.919999999999998,5.3538,5.3078,5.2021,5.142766666666664,5.4956,199.72473,0.0
2025-02-14 06:00:00,14.24,14.4733333333333,15.6999999999999,17.1,0,0.0,14.3899999999999,14.5893333333333,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.154,16.8899999999999,18.22,0,0.0,11.09,6.98999999999999,23.88,28.5833333333333,939,65.43,14.2366666666666,14.5366666666666,15.8999999999999,18.1,0.0,0.0,23.0,80.0,118.0,93.0,0.0,60.0,4.37327,3.58709666666666,4.25278333333333,3.58228333333333,6.90666666666666,10.2799999999999,12.66,15.1999999999999,25.1733333333333,28.0266666666666,1789.32875,1313.0,0.733794726094911,2.85333333333333,0.786173333333333,972.95,4.2218,43.3,0.55648,257.07,0.0,0.5423699861028066,0.124518225874132,939.0,314.0,60.0,1313.0,6,4,2,0,0,0,-7.1182,-0.31420000000000003,3.37333333333324,2.5399999999998997,2.85333333333333,2.8533333333332997,4.7667,5.3538,5.3078,4.780766666666665,5.146416666666666,182.80393999999998,0.0
2025-02-14 07:00:00,14.2233333333333,14.6,15.6999999999999,17.1,0,0.0,14.3899999999999,14.67,16.06,17.3899999999999,0.0,0.0,14.3299999999999,14.3856666666666,16.8899999999999,18.22,0,0.0,11.0866666666666,7.01,23.8899999999999,28.5833333333333,945,64.4666666666666,14.2533333333333,14.5566666666666,15.8999999999999,18.1,0.0,0.0,24.0,78.0,120.0,91.0,0.0,60.0,4.33828666666666,3.56056333333333,4.2159,3.55563,6.92333333333333,10.2033333333333,12.6233333333333,15.1866666666666,25.0433333333333,27.96,1762.98425925925,1318.0,0.747596011182638,2.91666666666667,0.777723333333333,973.32,4.2419,43.2,1.2814,281.89,0.0,1.2539075112541431,-0.2640111990436032,945.0,313.0,60.0,1318.0,7,4,2,0,0,0,-7.118099999999999,-0.3020999999999998,3.279999999999969,2.5633333333333006,2.91666666666667,2.9166666666667,4.2218,4.7667,5.3538,4.410133333333332,4.8490166666666665,183.25008000000003,0.0
2025-02-14 08:00:00,14.1266666666666,14.5399999999999,15.6999999999999,17.1,0,0.0,14.3899999999999,14.67,16.06,17.3899999999999,0.0,0.0,14.2823333333333,14.344,16.8899999999999,18.22,0,0.0,10.9799999999999,6.99,23.5766666666666,28.1166666666666,910,62.8266666666666,14.1033333333333,14.4033333333333,15.8999999999999,18.1,1.0,0.0,21.0,78.0,118.0,91.0,0.0,62.0,4.34729666666666,3.54195666666666,4.22329666666666,3.53739,6.90666666666666,10.1166666666666,12.4866666666666,15.0199999999999,24.9099999999999,27.5933333333333,1718.13481481481,1281.0,0.745575951872012,2.68333333333333,0.80534,973.22,4.6847,42.2,1.2939,264.45996,14.208,1.2878561613270656,0.1249148419200676,911.0,308.0,62.0,1281.0,8,4,2,0,0,1,-6.875299999999998,0.06070000000000064,3.2099999999999396,2.5333333333332995,2.68333333333333,2.683333333333401,4.2419,4.2218,4.7667,4.382799999999999,4.762783333333333,197.69434000000004,66.5602176
