time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-16 16:00:00,13.0833333333333,13.3,16.7333333333333,17.9433333333333,0,0.0,13.06,12.489,16.952,18.2799999999999,0.0,0.0,13.1906666666666,13.418,17.7469999999999,19.044,0,0.0,10.8366666666666,7.00333333333333,21.0366666666666,26.6499999999999,1057,71.5466666666666,13.0533333333333,13.3066666666666,16.7133333333333,19.0066666666666,1.0,0.0,22.0,79.0,136.0,107.0,3.0,80.0,4.64660666666666,3.72886999999999,4.49838,3.7274,6.84,10.2766666666666,10.9133333333333,13.9399999999999,22.39,25.8666666666666,1956.60259259259,1485.0,0.758968635543052,3.47666666666666,0.917736666666667,974.83,15.926,14.2,2.4782,108.82001,415.78,-2.34570713641909,0.7994581103175792,1058.0,344.0,83.0,1485.0,16,6,2,0,1,1,-1.234,9.062,3.4366666666666,3.0266666666666,3.47666666666666,3.476666666666599,15.847,15.408,14.82,15.726999999999997,14.653666666666668,226.14919999999998,6621.71228
2025-02-16 17:00:00,13.0,13.3,16.8,18.0,0,0.0,13.06,12.5366666666666,17.06,18.3826666666666,0.0,0.0,13.11,13.44,17.8313333333333,19.11,0,0.0,10.8233333333333,7.00333333333333,21.0233333333333,26.59,1045,71.3966666666666,13.0166666666666,13.26,16.8033333333333,19.1,0.0,0.0,23.0,82.0,136.0,107.0,5.0,86.0,4.60606,3.67650666666666,4.46193333333333,3.67446333333333,6.86333333333333,10.2466666666666,10.9066666666666,13.8733333333333,22.6399999999999,25.8566666666666,1952.50050925925,1484.0,0.760051018149542,3.21666666666668,0.929553333333332,974.69,15.638,15.3,4.6274,104.69,246.32,-4.476139674478715,1.1734582968974987,1045.0,348.0,91.0,1484.0,17,6,2,0,1,1,-1.3020000000000014,8.861999999999998,3.3833333333332707,2.9666666666666988,3.21666666666668,3.2166666666667005,15.926,15.847,15.408,15.803666666666663,15.224333333333332,239.2614,3851.95216
2025-02-16 18:00:00,12.9599999999999,13.3,16.8833333333333,18.0,0,0.0,13.06,12.5293333333333,17.093,18.3899999999999,0.0,0.0,13.11,13.44,17.8899999999999,19.1393333333333,0,0.0,10.7733333333333,7.01333333333333,20.8266666666666,26.32,1020,69.6166666666666,12.9366666666666,13.1899999999999,16.8999999999999,19.15,0.0,0.0,22.0,79.0,135.0,107.0,3.0,81.0,4.51431999999999,3.57388666666666,4.36998666666666,3.57164999999999,6.83666666666667,10.2333333333333,10.8766666666666,13.7999999999999,22.3233333333333,25.5966666666666,1903.8224537037,1447.0,0.760049865566508,3.27333333333333,0.940433333333332,974.95,14.007,20.7,5.749,107.609985,92.32,-5.479590126161867,1.7392794626710726,1020.0,343.0,84.0,1447.0,18,6,2,0,1,1,-1.8529999999999998,7.662999999999999,3.396666666666631,2.9233333333333,3.27333333333333,3.2733333333333015,15.638,15.926,15.847,15.19033333333333,15.274333333333333,289.94489999999996,1293.1262399999998
2025-02-16 19:00:00,12.9366666666666,13.1999999999999,16.8999999999999,18.0566666666666,0,0.0,13.06,12.4339999999999,17.17,18.4376666666666,0.0,0.0,13.1026666666666,13.3593333333333,17.989,19.22,0,0.0,10.8366666666666,7.0,20.86,26.4533333333333,1056,72.3633333333333,12.9633333333333,13.2133333333333,16.9366666666666,19.2,1.0,0.0,23.0,79.0,137.0,106.0,2.0,82.0,4.53296666666666,3.61468,4.39003333333333,3.61085999999999,6.86666666666666,10.3866666666666,10.9066666666666,13.83,22.4133333333333,25.7133333333333,1978.9361574074,1486.0,0.750908509320886,3.3,0.918286666666666,975.7,12.601,23.0,5.3301,115.42999,4.0,-4.813670097319728,2.288787059595076,1057.0,345.0,84.0,1486.0,19,6,2,0,1,0,-2.7989999999999995,6.441,3.519999999999939,2.9233333333333995,3.3,3.3000000000000007,14.007,15.638,15.926,14.081999999999999,14.904499999999999,289.82300000000004,50.404
2025-02-16 20:00:00,12.9099999999999,13.1999999999999,16.9166666666666,18.1,0,0.0,13.06,12.4926666666666,17.17,18.5,0.0,0.0,13.0,13.33,18.0,19.22,0,0.0,10.78,6.99666666666666,20.5633333333333,26.12,1032,70.9866666666666,12.9066666666666,13.1366666666666,17.0,19.2,0.0,0.0,23.0,80.0,136.0,108.0,2.0,80.0,4.57869666666666,3.64656333333333,4.44104,3.64073333333333,6.86,10.4166666666666,10.94,13.7533333333333,22.1266666666666,25.3533333333333,1941.28814814814,1461.0,0.752593066306869,3.22666666666666,0.932133333333334,976.2,11.66,26.1,5.4974,104.56,0.015991,-5.320850516617546,1.3820117726744563,1032.0,347.0,82.0,1461.0,20,6,2,0,1,0,-3.120000000000001,5.747999999999999,3.5566666666666,2.8133333333333006,3.22666666666666,3.2266666666666985,12.601,14.007,15.638,12.755999999999998,14.279833333333334,304.326,0.18645505999999998
2025-02-16 21:00:00,12.8433333333333,13.18,17.0,18.1,0,0.0,13.06,12.5,17.2323333333333,18.5,0.0,0.0,12.9486666666666,13.33,18.0,19.22,0,0.0,10.7233333333333,7.01,20.6166666666666,26.0433333333333,1013,69.6433333333333,12.8466666666666,13.09,17.0,19.2,0.0,0.0,22.0,78.0,136.0,105.0,2.0,75.0,4.58125666666666,3.63645666666666,4.44431,3.63192666666666,6.84666666666666,10.2933333333333,10.8833333333333,13.7033333333333,21.9166666666666,25.3166666666666,1904.55171296296,1431.0,0.751357912867461,3.39999999999999,0.944799999999999,977.19,11.08,30.5,5.0546,111.17999,0.0,-4.71316196338491,1.8262216368507127,1013.0,341.0,77.0,1431.0,21,6,2,0,1,0,-2.8200000000000003,5.52,3.4466666666666397,2.8199999999999985,3.39999999999999,3.3999999999999986,11.66,12.601,14.007,11.780333333333331,13.485333333333331,337.94,0.0
2025-02-16 22:00:00,12.7866666666666,13.1,17.0,18.1,0,0.0,13.06,12.5696666666666,17.2799999999999,18.5,0.0,0.0,12.8899999999999,13.22,18.0,19.2933333333333,0,0.0,10.6933333333333,6.98,20.4266666666666,25.8533333333333,994,68.3166666666666,12.7866666666666,13.0266666666666,17.0,19.2299999999999,1.0,0.0,24.0,80.0,136.0,107.0,2.0,82.0,4.58602,3.63982666666666,4.44847666666666,3.63427333333333,6.87,10.3066666666666,10.8366666666666,13.6166666666666,22.1666666666666,25.1033333333333,1868.27106481481,1426.0,0.763272539438139,2.93666666666666,0.946193333333335,977.75,10.706,33.7,3.896,85.112,0.0,-3.881830887010334,-0.3319713310702668,995.0,347.0,84.0,1426.0,22,6,2,0,1,0,-2.5540000000000003,5.401999999999999,3.436666666666599,2.7799999999999994,2.93666666666666,2.9366666666666994,11.08,11.66,12.601,11.148666666666664,12.615333333333332,360.79220000000004,0.0
2025-02-16 23:00:00,12.7099999999999,13.0466666666666,17.0,18.1,0,0.0,13.06,12.5953333333333,17.2799999999999,18.5,0.0,0.0,12.8716666666666,13.22,18.0,19.3299999999999,0,0.0,10.5199999999999,6.99333333333333,20.23,25.3933333333333,951,66.2866666666666,12.7033333333333,12.9699999999999,17.0,19.3,0.0,0.0,22.0,79.0,135.0,107.0,0.0,72.0,4.5463,3.57722,4.40579333333333,3.57291,6.84,10.04,10.7466666666666,13.5233333333333,21.4266666666666,24.6799999999999,1812.7562037037,1366.0,0.753548655472301,3.25333333333333,0.969079999999998,977.85,10.121,36.5,3.7825,77.99899,0.0,-3.699829436221042,-0.7864911905878467,951.0,343.0,72.0,1366.0,23,6,2,0,1,0,-2.578999999999999,5.041,3.1999999999999993,2.7766666666666993,3.25333333333333,3.253333333333302,10.706,11.08,11.66,10.635666666666664,11.695833333333335,369.41650000000004,0.0
2025-02-17 00:00:00,12.6166666666666,12.9799999999999,17.0,18.1,0,0.0,13.06,12.5,17.2799999999999,18.5,0.0,0.0,12.692,13.1393333333333,18.0,19.3299999999999,0,0.0,10.4833333333333,7.0,20.8466666666666,25.91,941,66.1999999999999,12.64,12.8866666666666,17.0,19.3,1.0,0.0,24.0,79.0,138.0,106.0,0.0,68.0,4.54469666666666,3.57165666666666,4.40327333333333,3.56666333333333,6.87333333333333,10.0099999999999,10.6933333333333,13.4433333333333,22.0099999999999,25.23,1810.38611111111,1357.0,0.749563859152206,3.22,0.973039999999998,977.94,9.7358,38.0,5.0473,89.449005,0.0,-5.047066613448345,-0.0485375052414088,942.0,347.0,68.0,1357.0,0,0,2,0,0,0,-2.664200000000001,4.775799999999999,3.13666666666657,2.75,3.22,3.220000000000102,10.121,10.706,11.08,10.187599999999996,10.983966666666667,369.9604,0.0
2025-02-17 01:00:00,12.5,12.8999999999999,17.0,18.1,0,0.0,13.06,12.5036666666666,17.2799999999999,18.5,0.0,0.0,12.67,13.055,18.0,19.3299999999999,0,0.0,10.3233333333333,7.00333333333333,20.6033333333333,25.5066666666666,924,63.8633333333333,12.5466666666666,12.8199999999999,17.0,19.23,0.0,0.0,24.0,78.0,134.0,105.0,0.0,71.0,4.52737999999999,3.54382666666666,4.38708333333333,3.53885333333333,6.86333333333333,9.87,10.7066666666666,13.3633333333333,21.9833333333333,24.9,1746.48476851851,1336.0,0.764965159778222,2.91666666666666,0.983553333333332,977.72,9.7517,36.9,5.9433,92.634,0.0,-5.937020754763253,0.2731289942689514,924.0,341.0,71.0,1336.0,1,0,2,0,0,0,-2.8683000000000014,4.703699999999999,3.0066666666666695,2.6566666666667,2.91666666666666,2.9166666666667,9.7358,10.121,10.706,9.869499999999997,10.509083333333333,359.83772999999997,0.0
2025-02-17 02:00:00,12.6,12.8999999999999,17.0,18.1,0,0.0,13.06,12.61,17.2799999999999,18.5,0.0,0.0,12.67,13.0,18.0,19.3299999999999,0,0.0,10.33,6.99666666666666,20.5633333333333,25.4999999999999,919,64.2766666666666,12.6133333333333,12.87,17.0,19.2,0.0,0.0,21.0,81.0,136.0,108.0,0.0,70.0,4.49748333333333,3.52609666666666,4.35886333333333,3.52076,6.87,9.91,10.7099999999999,13.41,21.8833333333333,24.8699999999999,1757.78828703703,1335.0,0.759477128073428,2.98666666666665,0.971386666666666,977.24,9.1549,37.4,3.9425,85.79599,0.0,-3.931892108466843,-0.2890167769804406,919.0,346.0,70.0,1335.0,2,0,2,0,0,0,-3.3651,4.1469,3.04,2.7000000000001005,2.98666666666665,2.9866666666666006,9.7517,9.7358,10.121,9.547466666666663,10.091566666666665,342.39326,0.0
2025-02-17 03:00:00,12.6,12.8999999999999,17.0,18.1,0,0.0,13.06,12.5733333333333,17.2799999999999,18.5,0.0,0.0,12.67,13.0,18.0,19.3299999999999,0,0.0,10.2466666666666,7.0,20.4999999999999,25.3133333333333,891,63.0333333333333,12.5766666666666,12.8466666666666,16.8999999999999,19.2,1.0,0.0,24.0,78.0,135.0,106.0,0.0,66.0,4.48531666666666,3.4924,4.34718,3.48582333333333,6.86666666666666,9.75333333333333,10.7066666666666,13.4066666666666,21.7166666666666,24.6799999999999,1723.78657407407,1301.0,0.754733804965865,2.96333333333332,0.992916666666666,977.01,8.7551,38.9,2.5592,77.869995,0.0,-2.50206158196702,-0.5377661945908228,892.0,343.0,66.0,1301.0,3,0,2,0,0,0,-3.4649,3.8671000000000006,2.8866666666666703,2.700000000000001,2.96333333333332,2.963333333333299,9.1549,9.7517,9.7358,9.220566666666663,9.704083333333333,340.57339,0.0
2025-02-17 04:00:00,12.6,12.8999999999999,17.0,18.1,0,0.0,13.06,12.4046666666666,17.2799999999999,18.5,0.0,0.0,12.67,12.8643333333333,17.9486666666666,19.3299999999999,0,0.0,10.3666666666666,6.99333333333333,20.5133333333333,25.4633333333333,912,63.85,12.5999999999999,12.8366666666666,16.8999999999999,19.2,0.0,0.0,22.0,79.0,135.0,106.0,0.0,69.0,4.48618666666666,3.48792333333333,4.34848666666666,3.48101666666666,6.88,9.97333333333333,10.71,13.3866666666666,21.8166666666666,24.8266666666666,1746.12013888888,1323.0,0.757679824277077,3.00999999999999,0.998263333333333,976.8,8.6742,38.8,2.0081,83.744995,0.0,-1.996145428282832,-0.218789942971677,912.0,342.0,69.0,1323.0,4,0,2,0,0,0,-3.5657999999999994,3.778200000000001,3.0933333333333293,2.6766666666665984,3.00999999999999,3.0100000000000016,8.7551,9.1549,9.7517,8.861399999999998,9.365450000000001,336.55896,0.0
2025-02-17 05:00:00,12.5666666666666,12.8999999999999,16.9366666666666,18.1,0,0.0,13.06,12.3386666666666,17.225,18.5,0.0,0.0,12.6333333333333,12.8899999999999,17.8899999999999,19.253,0,0.0,10.58,6.99333333333333,20.6266666666666,25.8333333333333,959,66.6266666666666,12.5933333333333,12.8399999999999,16.8833333333333,19.2,0.0,0.0,24.0,78.0,135.0,106.0,1.0,72.0,4.50057666666666,3.53067666666666,4.36405666666666,3.52421333333333,6.87666666666666,10.2533333333333,10.7533333333333,13.4266666666666,22.0033333333333,25.1433333333333,1822.05425925925,1375.0,0.754642729771941,3.14,0.9699,976.87,8.4742,38.9,2.101,97.968994,0.0,-2.080711143470467,0.2912767368634547,959.0,343.0,73.0,1375.0,5,0,2,0,0,0,-3.745800000000001,3.586199999999999,3.3766666666666403,2.6733333333333,3.14,3.1400000000000006,8.6742,8.7551,9.1549,8.634499999999997,9.090983333333334,329.64637999999997,0.0
2025-02-17 06:00:00,12.6966666666666,12.9099999999999,16.8999999999999,18.1,0,0.0,13.06,12.3899999999999,17.17,18.5,0.0,0.0,12.7506666666666,12.9339999999999,17.8899999999999,19.22,0,0.0,10.6233333333333,7.01333333333333,20.6966666666666,25.9833333333333,981,67.82,12.7566666666666,12.99,16.8,19.1933333333333,1.0,0.0,23.0,79.0,136.0,106.0,0.0,71.0,4.53932666666666,3.58177666666666,4.40210333333333,3.57520333333333,6.87333333333333,10.2633333333333,10.84,13.6133333333333,21.9733333333333,25.2733333333333,1854.68861111111,1397.0,0.753226170490733,3.29999999999999,0.957549999999999,977.2,8.2479,39.1,2.0414,96.42999,0.0,-2.028558445690216,0.2286145061427557,982.0,344.0,71.0,1397.0,6,0,2,0,0,0,-3.9321,3.3758999999999997,3.3899999999999695,2.7733333333332997,3.29999999999999,3.3000000000000007,8.4742,8.6742,8.7551,8.465433333333332,8.843,322.49289,0.0
2025-02-17 07:00:00,12.7733333333333,13.0,16.8999999999999,18.1,0,0.0,13.06,12.3643333333333,17.17,18.5,0.0,0.0,12.7799999999999,13.0476666666666,17.8826666666666,19.22,0,0.0,10.6066666666666,6.99333333333333,20.7233333333333,26.0,993,67.0433333333333,12.7633333333333,13.0133333333333,16.8,19.1,0.0,0.0,22.0,80.0,137.0,107.0,0.0,71.0,4.52915333333333,3.55688333333333,4.39199333333333,3.55047,6.87666666666666,10.26,10.8466666666666,13.6133333333333,22.0233333333333,25.29,1833.44893518518,1410.0,0.769042416694078,3.26666666666667,0.972269999999999,977.59,8.1415,38.8,2.0499,30.437012,0.0,-1.0384605345653115,-1.767396313267154,993.0,346.0,71.0,1410.0,7,0,2,0,0,0,-4.0985,3.2455,3.38333333333334,2.7666666666666995,3.26666666666667,3.2666666666666977,8.2479,8.4742,8.6742,8.287866666666664,8.574633333333333,315.8902,0.0
2025-02-17 08:00:00,12.6533333333333,13.0,16.8999999999999,18.1,0,0.0,13.06,12.3313333333333,17.17,18.5,0.0,0.0,12.7726666666666,13.11,17.7799999999999,19.22,0,0.0,10.44,6.96666666666666,20.65,25.6533333333333,934,63.9566666666666,12.6566666666666,12.9166666666666,16.8,19.1,0.0,0.0,24.0,78.0,135.0,105.0,0.0,73.0,4.53447333333333,3.53133333333333,4.39625333333333,3.52492,6.85333333333333,9.93666666666666,10.7333333333333,13.4599999999999,22.04,25.0066666666666,1749.03717592592,1349.0,0.771281490506827,2.96666666666666,1.00314,978.02,7.9116,37.2,1.8632,121.609985,7.776,-1.586767460346677,0.9765670825831458,934.0,342.0,73.0,1349.0,8,0,2,0,0,1,-4.648399999999999,2.8876,3.0833333333333304,2.726666666666599,2.96666666666666,2.966666666666601,8.1415,8.2479,8.4742,8.100333333333332,8.367416666666667,294.31152000000003,61.5206016
2025-02-17 09:00:00,12.5866666666666,12.9333333333333,16.8999999999999,18.1,0,0.0,13.06,12.2543333333333,17.17,18.5,0.0,0.0,12.67,13.088,17.7799999999999,19.22,0,0.0,10.3333333333333,7.01666666666666,20.6033333333333,25.47,901,62.91,12.5833333333333,12.8499999999999,16.7099999999999,19.1,1.0,0.0,22.0,79.0,136.0,105.0,0.0,70.0,4.52545,3.51846666666666,4.38861666666666,3.51248999999999,6.90666666666666,9.91,10.7466666666666,13.4033333333333,21.92,24.8466666666666,1720.41375,1314.0,0.763769761779688,2.92666666666666,1.00698333333333,978.75,8.511,35.0,1.8736,87.422,56.08,-1.871703756205856,-0.084273418139358,902.0,342.0,70.0,1314.0,9,0,2,0,0,1,-4.489000000000001,3.310999999999999,3.00333333333334,2.6566666666667,2.92666666666666,2.9266666666665984,7.9116,8.1415,8.2479,8.18803333333333,8.326733333333333,297.885,477.29687999999993
2025-02-17 10:00:00,12.6833333333333,12.9033333333333,16.8999999999999,18.1,0,0.0,13.06,12.2799999999999,17.17,18.5,0.0,0.0,12.7213333333333,13.0,17.7799999999999,19.22,0,0.0,10.58,7.01,20.6766666666666,25.8466666666666,966,66.0433333333333,12.73,12.9966666666666,16.6999999999999,19.1,0.0,0.0,23.0,79.0,135.0,107.0,0.0,75.0,4.52335,3.53356,4.38765666666666,3.52677666666666,6.88,10.1766666666666,10.8466666666666,13.5833333333333,22.02,25.1966666666666,1806.10171296296,1385.0,0.76684496230717,3.17666666666666,0.989789999999999,979.61,8.899,34.3,1.6487,114.48999,117.72,-1.5003725727164987,0.6834426333205114,966.0,344.0,75.0,1385.0,10,0,2,0,0,1,-4.241000000000001,3.642999999999999,3.2966666666666002,2.7366666666667,3.17666666666666,3.176666666666602,8.511,7.9116,8.1415,8.44053333333333,8.364199999999999,305.23569999999995,1047.59028
2025-02-17 11:00:00,12.8466666666666,13.0433333333333,16.8999999999999,18.1,0,0.0,13.06,12.2799999999999,17.17,18.5,0.0,0.0,12.8973333333333,13.0623333333333,17.7799999999999,19.22,0,0.0,10.7033333333333,6.98333333333333,20.7333333333333,26.0733333333333,990,68.0033333333333,12.8899999999999,13.13,16.7166666666666,19.1,0.0,0.0,23.0,78.0,136.0,106.0,4.0,83.0,4.55178,3.58664999999999,4.41224666666666,3.58138666666666,6.86,10.2033333333333,10.9,13.77,22.3399999999999,25.39,1859.70226851851,1420.0,0.763563084284025,3.05,0.96513,979.49,9.4323,35.3,2.7631,107.600006,212.54,-2.6337610466876,0.8354785209393688,990.0,343.0,87.0,1420.0,11,0,2,0,0,1,-3.5077000000000016,4.256299999999999,3.343333333333299,2.869999999999999,3.05,3.0500000000001,8.899,8.511,7.9116,8.94743333333333,8.523883333333334,332.96018999999995,2004.7410419999999
2025-02-17 12:00:00,12.8999999999999,13.1,16.8999999999999,18.1266666666666,0,0.0,13.06,12.3386666666666,17.17,18.5,0.0,0.0,13.0,13.2053333333333,17.8166666666666,19.22,0,0.0,10.6299999999999,7.03333333333333,20.5099999999999,25.8133333333333,988,67.9299999999999,12.86,13.13,16.8,19.1033333333333,1.0,0.0,23.0,81.0,137.0,107.0,3.0,79.0,4.51137666666666,3.54229,4.37179333333333,3.53757333333333,6.87666666666666,10.1733333333333,10.8866666666666,13.7366666666666,21.8399999999999,25.0866666666666,1857.69680555555,1419.0,0.763849082237959,3.24666666666667,0.969086666666666,979.39,9.3739,38.9,2.3969,101.73001,208.46,-2.3468442471320508,0.4872901494009483,989.0,348.0,82.0,1419.0,12,0,2,0,0,1,-2.8461,4.4859,3.29666666666664,2.8500000000000014,3.24666666666667,3.246666666666698,9.4323,8.899,8.511,9.235066666666665,8.71155,364.64471000000003,1954.0831940000003
2025-02-17 13:00:00,12.9166666666666,13.1033333333333,16.9733333333333,18.1999999999999,0,0.0,13.06,12.4853333333333,17.2286666666666,18.5,0.0,0.0,13.0,13.22,17.8899999999999,19.2273333333333,0,0.0,10.6866666666666,6.98666666666666,21.0133333333333,26.4199999999999,1013,69.5333333333333,12.9233333333333,13.1633333333333,16.8633333333333,19.2,0.0,0.0,23.0,79.0,136.0,107.0,3.0,79.0,4.54709666666666,3.59537333333333,4.406,3.59040666666666,6.87666666666666,10.2333333333333,10.8999999999999,13.8133333333333,22.2933333333333,25.7133333333333,1901.54351851851,1440.0,0.757279539477432,3.42,0.951723333333333,978.49,10.04,39.5,1.8332,92.009,288.7,-1.8320731918864013,0.0642655395307087,1013.0,345.0,82.0,1440.0,13,0,2,0,0,1,-2.0600000000000005,5.199999999999999,3.3566666666666407,2.9133333333333997,3.42,3.419999999999998,9.3739,9.4323,8.899,9.615399999999998,9.027966666666666,396.58,2898.548
2025-02-17 14:00:00,12.9833333333333,13.1999999999999,17.0,18.1999999999999,0,0.0,13.07,12.4706666666666,17.2899999999999,18.61,0.0,0.0,13.066,13.3043333333333,17.9633333333333,19.3299999999999,0,0.0,10.7666666666666,7.01,20.95,26.4599999999999,1037,70.3933333333333,12.9566666666666,13.19,16.9299999999999,19.2099999999999,0.0,0.0,22.0,79.0,136.0,105.0,5.0,85.0,4.55690333333333,3.62508666666666,4.41311666666666,3.62110333333333,6.86333333333333,10.3,10.8933333333333,13.8399999999999,22.5166666666666,25.7133333333333,1925.06212962962,1469.0,0.76309225421344,3.19666666666666,0.931816666666666,977.77,10.223,46.2,2.6806,110.54001,291.42,-2.510187312284944,0.940519014823034,1037.0,342.0,90.0,1469.0,14,0,2,0,0,1,-0.536999999999999,5.9190000000000005,3.436666666666671,2.9466666666665997,3.19666666666666,3.1966666666666974,10.04,9.3739,9.4323,9.878966666666663,9.4132,472.30260000000004,2979.1866600000003
2025-02-17 15:00:00,12.9199999999999,13.2933333333333,17.0933333333333,18.2166666666666,0,0.0,13.11,12.6063333333333,17.3299999999999,18.61,0.0,0.0,13.0,13.33,18.022,19.3299999999999,0,0.0,10.78,7.01666666666666,21.1166666666666,26.6366666666666,1033,70.76,12.9933333333333,13.2266666666666,17.0,19.3,1.0,0.0,23.0,79.0,135.0,108.0,3.0,81.0,4.67024333333333,3.73778999999999,4.52583,3.73502,6.88,10.2533333333333,10.8966666666666,13.8533333333333,22.4399999999999,25.8999999999999,1935.08944444444,1463.0,0.756037403955774,3.45999999999999,0.932453333333333,977.0,11.081,44.6,3.443,113.76001,431.46,-3.151175115220501,1.387207408145971,1034.0,345.0,84.0,1463.0,15,0,2,0,0,1,0.0009999999999994458,6.648999999999999,3.3733333333333,2.956666666666699,3.45999999999999,3.460000000000001,10.223,10.04,9.3739,10.447999999999999,9.841533333333333,494.2126,4781.00826
2025-02-17 16:00:00,13.12,13.3466666666666,17.1899999999999,18.3,0,0.0,13.11,12.6576666666666,17.3923333333333,18.6283333333333,0.0,0.0,13.1796666666666,13.3593333333333,18.11,19.407,0,0.0,10.9,6.98333333333333,21.05,26.77,1076,72.79,13.12,13.3666666666666,17.1,19.3133333333333,0.0,0.0,23.0,80.0,136.0,107.0,3.0,90.0,4.66934666666666,3.76567666666666,4.52624,3.76287666666666,6.85666666666666,10.36,11.0066666666666,14.0266666666666,22.7866666666666,25.9933333333333,1990.60430555555,1515.0,0.761075416029093,3.20666666666666,0.903669999999999,976.81,11.577,41.4,3.941,105.76001,385.54,-3.792849136231409,1.070409468282419,1076.0,346.0,93.0,1515.0,16,0,2,0,0,1,-0.14300000000000068,6.889,3.503333333333339,3.0199999999999996,3.20666666666666,3.206666666666699,11.081,10.223,10.04,10.960333333333331,10.287866666666666,479.2878,4463.3965800000005
2025-02-17 17:00:00,13.1999999999999,13.4666666666666,17.24,18.3,0,0.0,13.11,12.72,17.44,18.72,0.0,0.0,13.22,13.488,18.22,19.44,0,0.0,10.8833333333333,7.00333333333333,21.1466666666666,26.84,1072,72.1166666666666,13.1266666666666,13.4066666666666,17.1833333333333,19.3999999999999,0.0,0.0,22.0,79.0,136.0,106.0,2.0,82.0,4.65841333333333,3.75049333333333,4.51473666666666,3.74815666666666,6.87333333333333,10.3333333333333,10.9866666666666,14.02,22.4799999999999,26.06,1972.19050925925,1499.0,0.760068559787874,3.58,0.907919999999998,977.39,11.582,40.4,3.4191,82.65399,276.44,-3.3910363233149576,-0.4371698342275827,1072.0,343.0,84.0,1499.0,17,0,2,0,0,1,-0.3379999999999992,6.814000000000001,3.4599999999999698,3.033333333333399,3.58,3.5800000000000978,11.577,11.081,10.223,11.413333333333332,10.64615,467.9128,3201.7280800000003
2025-02-17 18:00:00,13.13,13.4566666666666,17.3,18.3633333333333,0,0.0,13.132,12.7236666666666,17.544,18.7346666666666,0.0,0.0,13.22,13.556,18.2749999999999,19.5119999999999,0,0.0,10.8566666666666,7.01333333333333,21.1133333333333,26.8066666666666,1080,71.8399999999999,13.1166666666666,13.3333333333333,17.2366666666666,19.4266666666666,0.0,0.0,23.0,79.0,137.0,106.0,5.0,88.0,4.64636,3.72555333333333,4.50303,3.72314999999999,6.86,10.3133333333333,11.0066666666666,13.9766666666666,22.7066666666666,26.04,1964.62444444444,1518.0,0.772666757910191,3.33333333333333,0.920806666666666,977.72,11.002,42.8,3.8469,91.73001,79.68,-3.845146523831666,0.1161370753259053,1080.0,345.0,93.0,1518.0,18,0,2,0,0,1,-0.4380000000000006,6.426,3.4533333333333003,2.9700000000000006,3.33333333333333,3.3333333333333997,11.582,11.577,11.081,11.386999999999999,10.917499999999999,470.8856,876.6393600000001
2025-02-17 19:00:00,13.11,13.3999999999999,17.3,18.3999999999999,0,0.0,13.22,12.61,17.56,18.8299999999999,0.0,0.0,13.22,13.4806666666666,18.3299999999999,19.5599999999999,0,0.0,10.8633333333333,7.03333333333333,20.92,26.5733333333333,1068,72.7633333333333,13.1,13.3233333333333,17.3,19.6,1.0,0.0,22.0,80.0,136.0,108.0,3.0,80.0,4.51976666666666,3.60098999999999,4.37503666666666,3.59883999999999,6.88666666666666,10.3766666666666,11.02,13.9866666666666,22.26,25.8,1989.87504629629,1498.0,0.752811088710413,3.53999999999999,0.918776666666668,978.45,9.2686,49.2,3.7915,80.699005,4.78,-3.741652807665305,-0.6127858654459476,1069.0,346.0,83.0,1498.0,19,0,2,0,0,0,-0.8914000000000009,5.204599999999999,3.48999999999994,2.966666666666601,3.53999999999999,3.539999999999999,11.002,11.582,11.577,10.617533333333332,10.788933333333333,456.01511999999997,44.303908
2025-02-17 20:00:00,13.1,13.3999999999999,17.3899999999999,18.3999999999999,0,0.0,13.22,12.566,17.5746666666666,18.8299999999999,0.0,0.0,13.22,13.532,18.3299999999999,19.5599999999999,0,0.0,10.8833333333333,6.99333333333333,21.0466666666666,26.7033333333333,1070,73.3599999999999,13.1,13.3699999999999,17.3,19.6,0.0,0.0,24.0,79.0,136.0,107.0,5.0,85.0,4.61148333333333,3.68318333333333,4.47312,3.67883,6.86,10.4266666666666,11.0666666666666,13.9866666666666,22.5999999999999,25.9466666666666,2006.19222222222,1506.0,0.750675824239729,3.34666666666667,0.9283,978.82,8.3883,53.9,4.6005,92.89099,0.02002,-4.594644947266586,0.2320302966373894,1070.0,346.0,90.0,1506.0,20,0,2,0,0,0,-0.8317000000000014,4.700299999999999,3.5666666666666,2.92,3.34666666666667,3.346666666666703,9.2686,11.002,11.582,9.552966666666665,10.48315,452.12936999999994,0.16793376599999998
2025-02-17 21:00:00,13.08,13.3999999999999,17.3999999999999,18.3999999999999,0,0.0,13.22,12.5696666666666,17.67,18.8299999999999,0.0,0.0,13.187,13.5,18.3299999999999,19.5599999999999,0,0.0,10.8366666666666,7.00666666666666,20.7133333333333,26.2766666666666,1036,70.8699999999999,13.0466666666666,13.2966666666666,17.3,19.6,0.0,0.0,22.0,81.0,136.0,107.0,1.0,79.0,4.61468,3.66578666666666,4.47452666666666,3.66177,6.85333333333333,10.33,11.0266666666666,13.9266666666666,22.09,25.5266666666666,1938.09763888888,1462.0,0.754347959908854,3.43666666666665,0.948893333333334,979.43,7.8781,59.4,5.4697,101.03,0.0,-5.36865900606245,1.046479128613917,1036.0,346.0,80.0,1462.0,21,0,2,0,0,0,-0.24190000000000111,4.630099999999999,3.47666666666667,2.9000000000000004,3.43666666666665,3.4366666666666,8.3883,9.2686,11.002,8.511666666666665,9.949333333333334,467.95914,0.0
2025-02-17 22:00:00,13.06,13.3999999999999,17.3999999999999,18.3999999999999,0,0.0,13.22,12.5696666666666,17.67,18.8299999999999,0.0,0.0,13.11,13.44,18.3299999999999,19.5599999999999,0,0.0,10.84,6.99999999999999,20.7933333333333,26.35,1044,71.3333333333333,13.0233333333333,13.2633333333333,17.3,19.6,1.0,0.0,22.0,78.0,135.0,106.0,1.0,78.0,4.57128333333333,3.64079,4.42934333333333,3.63651666666666,6.87,10.4033333333333,10.9466666666666,13.9066666666666,22.22,25.61,1950.76851851851,1465.0,0.750986078610994,3.39,0.930493333333334,979.73,7.1085,64.1,3.729,88.733,0.0,-3.728088298529861,-0.0824538559724827,1045.0,341.0,79.0,1465.0,22,0,2,0,0,0,-0.07150000000000123,4.2364999999999995,3.5333333333333004,2.960000000000001,3.39,3.3900000000000006,7.8781,8.3883,9.2686,7.79163333333333,9.204583333333334,455.65484999999995,0.0
2025-02-17 23:00:00,12.9266666666666,13.36,17.3999999999999,18.3999999999999,0,0.0,13.22,12.5476666666666,17.67,18.8299999999999,0.0,0.0,13.11,13.44,18.3299999999999,19.5599999999999,0,0.0,10.7733333333333,6.97333333333333,20.4566666666666,25.9633333333333,1031,70.18,12.9699999999999,13.2066666666666,17.3,19.6,0.0,0.0,23.0,79.0,137.0,106.0,1.0,81.0,4.48714666666666,3.53719333333333,4.34570666666666,3.53370999999999,6.83333333333333,10.2633333333333,10.8933333333333,13.8266666666666,22.0333333333333,25.2133333333333,1919.22805555555,1458.0,0.759680432859218,3.17999999999999,0.949953333333333,980.06,6.5882,66.5,2.2842,60.320007,0.0,-1.9845231697131729,-1.1310337876790333,1031.0,345.0,82.0,1458.0,23,0,2,0,0,0,-0.11180000000000057,3.9081999999999995,3.4299999999999695,2.9333333333333,3.17999999999999,3.1799999999999997,7.1085,7.8781,8.3883,7.1915999999999976,8.372283333333334,438.1153,0.0
2025-02-18 00:00:00,12.7833333333333,13.2433333333333,17.3999999999999,18.3999999999999,0,0.0,13.22,12.544,17.67,18.8299999999999,0.0,0.0,12.9706666666666,13.4033333333333,18.3299999999999,19.5599999999999,0,0.0,10.4633333333333,6.99333333333333,20.3766666666666,25.5099999999999,944,65.66,12.83,13.0933333333333,17.3,19.6,0.0,0.0,23.0,79.0,136.0,108.0,0.0,71.0,4.50785999999999,3.54518666666666,4.36303666666666,3.54117333333333,6.87666666666666,9.9,10.8066666666666,13.7133333333333,21.5399999999999,24.8033333333333,1795.61861111111,1361.0,0.757956055689257,3.26333333333333,0.962673333333331,980.01,6.4398,66.9,1.2834,65.09601,0.0,-1.1640626553686944,-0.5404384279230936,944.0,346.0,71.0,1361.0,0,1,2,0,0,0,-0.18019999999999925,3.7918000000000003,3.0233333333333405,2.9066666666667,3.26333333333333,3.2633333333333994,6.5882,7.1085,7.8781,6.712166666666664,7.611916666666666,430.82262000000003,0.0
2025-02-18 01:00:00,12.79,13.1999999999999,17.3366666666666,18.3999999999999,0,0.0,13.22,12.5366666666666,17.659,18.8299999999999,0.0,0.0,12.8899999999999,13.2676666666666,18.3299999999999,19.5599999999999,0,0.0,10.78,7.00333333333333,20.72,26.2033333333333,1022,70.0833333333333,12.8733333333333,13.1333333333333,17.24,19.6,1.0,0.0,23.0,79.0,136.0,105.0,1.0,74.0,4.51686333333333,3.57305,4.37443999999999,3.56882333333333,6.87,10.3833333333333,10.8733333333333,13.7766666666666,22.0566666666666,25.4533333333333,1916.58449074074,1441.0,0.751858322428075,3.39666666666667,0.943813333333332,979.52,6.197,67.8,1.0591,73.34201,0.0,-1.014652680166424,-0.3035996518955388,1023.0,343.0,75.0,1441.0,1,1,2,0,0,0,-0.24300000000000033,3.621,3.513333333333301,2.9033333333333005,3.39666666666667,3.3966666666667003,6.4398,6.5882,7.1085,6.408333333333331,7.099983333333333,420.15659999999997,0.0
2025-02-18 02:00:00,12.8433333333333,13.1999999999999,17.3,18.3999999999999,0,0.0,13.22,12.4853333333333,17.56,18.8299999999999,0.0,0.0,12.989,13.176,18.297,19.5599999999999,0,0.0,10.7866666666666,6.97666666666666,20.3666666666666,25.8833333333333,1022,70.6366666666666,12.9166666666666,13.1733333333333,17.1999999999999,19.4933333333333,0.0,0.0,23.0,79.0,135.0,106.0,0.0,79.0,4.44646333333333,3.50635666666666,4.30715333333333,3.50134333333333,6.82,10.4066666666666,10.94,13.8,21.9799999999999,25.1533333333333,1931.71662037037,1444.0,0.747521652385607,3.17333333333333,0.940106666666666,979.05,6.1922,67.8,0.62667,33.125,0.0,-0.3424547460896164,-0.5248238140373361,1022.0,343.0,79.0,1444.0,2,1,2,0,0,0,-0.2478000000000007,3.6161999999999996,3.5866666666666003,2.860000000000001,3.17333333333333,3.1733333333333995,6.197,6.4398,6.5882,6.276333333333331,6.733966666666667,419.83115999999995,0.0
2025-02-18 03:00:00,12.8599999999999,13.1999999999999,17.3,18.3999999999999,0,0.0,13.22,12.4083333333333,17.56,18.8153333333333,0.0,0.0,13.0,13.22,18.22,19.5599999999999,0,0.0,10.7466666666666,7.00333333333333,20.4,25.7933333333333,1004,69.75,12.8866666666666,13.1599999999999,17.1,19.3999999999999,1.0,0.0,23.0,79.0,136.0,107.0,0.0,71.0,4.4547,3.50739666666666,4.31806333333333,3.50191666666666,6.87,10.3533333333333,10.9666666666666,13.8,21.54,25.08,1907.46875,1421.0,0.744966333000213,3.53999999999999,0.947303333333334,978.59,5.8023,69.7,0.68521,221.2,0.0,0.451340604967921,0.5155622197244393,1005.0,345.0,71.0,1421.0,3,1,2,0,0,0,-0.2576999999999998,3.3783,3.4833333333332996,2.8333333333334014,3.53999999999999,3.539999999999999,6.1922,6.197,6.4398,6.0638333333333305,6.388000000000001,404.42031000000003,0.0
2025-02-18 04:00:00,12.8,13.1999999999999,17.2099999999999,18.3999999999999,0,0.0,13.22,12.5,17.496,18.72,0.0,0.0,12.9449999999999,13.22,18.176,19.5599999999999,0,0.0,10.5733333333333,6.98666666666666,20.7166666666666,25.9333333333333,972,67.1099999999999,12.8333333333333,13.0866666666666,17.04,19.3166666666666,0.0,0.0,22.0,78.0,135.0,105.0,0.0,69.0,4.50801,3.55494,4.37064333333333,3.54929333333333,6.85666666666667,10.1366666666666,10.8666666666666,13.72,21.8833333333333,25.2499999999999,1835.27208333333,1381.0,0.752476982863349,3.36666666666666,0.953069999999999,978.3,5.4267,71.1,0.64235,262.51,0.0,0.6368692304547817,0.0837323461986708,972.0,340.0,69.0,1381.0,4,1,2,0,0,0,-0.35330000000000084,3.1146999999999996,3.279999999999929,2.853333333333401,3.36666666666666,3.3666666666665996,5.8023,6.1922,6.197,5.807066666666664,6.1077,385.83837,0.0
2025-02-18 05:00:00,12.7166666666666,13.15,17.1999999999999,18.3999999999999,0,0.0,13.22,12.5,17.44,18.72,0.0,0.0,12.8899999999999,13.22,18.11,19.496,0,0.0,10.5699999999999,7.01333333333333,20.59,25.83,980,68.26,12.8,13.0433333333333,16.9599999999999,19.2666666666666,0.0,0.0,24.0,79.0,137.0,106.0,0.0,69.0,4.44381666666666,3.49006333333333,4.30502333333333,3.48525,6.87333333333333,10.1866666666666,10.8866666666666,13.6666666666666,21.8399999999999,25.1666666666666,1866.72138888888,1395.0,0.747299521130109,3.32666666666667,0.953753333333332,978.19,5.3544,71.3,0.72567,268.77,0.0,0.7255027918458412,0.0155771603281857,980.0,346.0,69.0,1395.0,5,1,2,0,0,0,-0.38560000000000016,3.0584,3.3133333333332695,2.780000000000001,3.32666666666667,3.3266666666667,5.4267,5.8023,6.1922,5.527799999999998,5.902066666666666,381.76872,0.0
2025-02-18 06:00:00,12.76,13.1,17.1033333333333,18.33,0,0.0,13.22,12.3973333333333,17.3776666666666,18.6833333333333,0.0,0.0,12.8899999999999,13.22,18.0256666666666,19.44,0,0.0,10.6399999999999,7.00333333333333,20.6466666666666,26.0333333333333,999,68.7633333333333,12.8166666666666,13.0633333333333,16.8733333333333,19.2,0.0,0.0,22.0,79.0,136.0,107.0,0.0,69.0,4.43662,3.48046,4.29788666666666,3.47448333333333,6.88666666666666,10.2933333333333,10.9466666666666,13.6766666666666,21.8733333333333,25.3066666666666,1880.4861574074,1412.0,0.750869659124053,3.43333333333333,0.95616,978.21,4.9576,72.9,0.46096,296.94,0.0,0.4109372907095351,-0.2088412428240816,999.0,344.0,69.0,1412.0,6,1,2,0,0,0,-0.4623999999999988,2.7896000000000005,3.4066666666666396,2.7300000000000004,3.43333333333333,3.4333333333333016,5.3544,5.4267,5.8023,5.246233333333332,5.655033333333333,361.40904000000006,0.0
2025-02-18 07:00:00,12.7366666666666,13.1,17.0533333333333,18.3,0,0.0,13.2126666666666,12.2836666666666,17.3299999999999,18.61,0.0,0.0,12.8863333333333,13.22,17.9926666666666,19.4106666666666,0,0.0,10.6266666666666,7.01666666666666,20.5466666666666,25.8833333333333,983,66.8299999999999,12.7666666666666,13.0266666666666,16.79,19.1266666666666,1.0,0.0,24.0,79.0,135.0,107.0,0.0,68.0,4.43389666666666,3.46846333333333,4.29575666666666,3.46291999999999,6.89333333333333,10.2266666666666,10.8766666666666,13.6633333333333,21.8266666666666,25.1699999999999,1827.61486111111,1397.0,0.764384241847696,3.34333333333332,0.965433333333332,978.44,4.7563,73.9,0.66267,175.06,0.0,-0.0570641587792629,0.6602084600206325,984.0,345.0,68.0,1397.0,7,1,2,0,0,0,-0.46369999999999845,2.668300000000001,3.333333333333271,2.786666666666701,3.34333333333332,3.343333333333298,4.9576,5.3544,5.4267,5.022766666666665,5.414916666666667,351.49057000000005,0.0
2025-02-18 08:00:00,12.6033333333333,13.08,16.8999999999999,18.3,0,0.0,13.11,12.3019999999999,17.242,18.61,0.0,0.0,12.7506666666666,13.176,17.8899999999999,19.3299999999999,0,0.0,10.42,6.99333333333333,20.5066666666666,25.4666666666666,917,64.1233333333333,12.65,12.9199999999999,16.6999999999999,19.1,0.0,0.0,23.0,79.0,135.0,106.0,0.0,70.0,4.44634666666666,3.42882333333333,4.3093,3.42260333333333,6.86666666666666,9.90666666666666,10.7266666666666,13.46,21.7733333333333,24.8133333333333,1753.59504629629,1330.0,0.758441923526782,3.03999999999999,1.01752333333333,978.35,6.0061,59.9,0.30645,51.50699,12.0,-0.2398535414917122,-0.1907403500413152,917.0,343.0,70.0,1330.0,8,1,2,0,0,1,-2.0138999999999996,2.7981,3.039999999999999,2.7333333333334,3.03999999999999,3.039999999999999,4.7563,4.9576,5.3544,5.2399999999999975,5.3839,359.76538999999997,72.0732
2025-02-18 09:00:00,12.5266666666666,12.8933333333333,16.8999999999999,18.3,0,0.0,13.11,12.2799999999999,17.22,18.61,0.0,0.0,12.67,13.0843333333333,17.8899999999999,19.3299999999999,0,0.0,10.39,7.00666666666666,20.5933333333333,25.5633333333333,918,64.54,12.6233333333333,12.8599999999999,16.6533333333333,19.1,1.0,0.0,22.0,78.0,135.0,105.0,1.0,70.0,4.43285666666666,3.45061,4.29387666666666,3.44507333333333,6.9,9.96999999999999,10.7599999999999,13.4433333333333,21.8666666666666,24.8933333333333,1764.98972222222,1330.0,0.753545464460526,3.02666666666667,0.982246666666666,979.45,7.3719,53.9,0.5852,19.408997,143.8,-0.1944673669375952,-0.551943369555572,919.0,340.0,71.0,1330.0,9,1,2,0,0,1,-1.8481000000000005,3.6839,3.0699999999999896,2.6833333333333993,3.02666666666667,3.0266666666666993,6.0061,4.7563,4.9576,6.044766666666664,5.645500000000001,397.34541,1060.07922
2025-02-18 10:00:00,12.73,12.9033333333333,16.8999999999999,18.3,0,0.0,13.11,12.3496666666666,17.22,18.61,0.0,0.0,12.7983333333333,13.0,17.8276666666666,19.3299999999999,0,0.0,10.7033333333333,7.01666666666666,20.7266666666666,26.0566666666666,991,67.95,12.8299999999999,13.08,16.6,19.1,0.0,0.0,24.0,80.0,136.0,107.0,0.0,75.0,4.42102666666666,3.45658666666666,4.27925666666666,3.45174666666666,6.90333333333333,10.2133333333333,10.8933333333333,13.7033333333333,22.1133333333333,25.35,1858.24374999999,1413.0,0.760395400226692,3.23666666666666,0.964439999999998,979.46,8.5699,50.3,0.65034,63.815002,235.36,-0.5835981683279906,-0.2869761201288608,991.0,347.0,75.0,1413.0,10,1,2,0,0,1,-1.3701000000000008,4.5939,3.3099999999999694,2.8099999999999987,3.23666666666666,3.2366666666667,7.3719,6.0061,4.7563,7.3159666666666645,6.169366666666666,431.06597,2017.0116640000003
2025-02-18 11:00:00,13.0133333333333,13.1766666666666,16.8999999999999,18.3,0,0.0,13.11,12.4743333333333,17.22,18.61,0.0,0.0,13.0403333333333,13.1026666666666,17.7799999999999,19.3299999999999,0,0.0,10.8266666666666,6.99666666666666,20.8666666666666,26.4466666666666,1053,71.5333333333333,13.0899999999999,13.3233333333333,16.61,19.1,0.0,0.0,23.0,80.0,137.0,106.0,4.0,87.0,4.39365,3.46589666666666,4.25330666666666,3.46148,6.88,10.3633333333333,11.0833333333333,13.9799999999999,22.5833333333333,25.6833333333333,1956.23796296296,1490.0,0.761666028473965,3.1,0.927753333333335,979.12,10.037,46.6,0.94175,84.866,410.44,-0.9379718300015536,-0.084272822567757,1053.0,346.0,91.0,1490.0,11,1,2,0,0,1,-0.6429999999999989,5.7650000000000015,3.4833333333332996,2.896666666666599,3.1,3.1000000000000014,8.5699,7.3719,6.0061,8.659599999999998,6.949800000000001,467.72420000000005,4119.58628
2025-02-18 12:00:00,13.1999999999999,13.4266666666666,16.8999999999999,18.3,0,0.0,13.11,12.4523333333333,17.22,18.61,0.0,0.0,13.2859999999999,13.2026666666666,17.8533333333333,19.3299999999999,0,0.0,10.8333333333333,7.00333333333333,20.9399999999999,26.5333333333333,1053,70.2766666666666,13.1966666666666,13.4433333333333,16.6999999999999,19.1,1.0,0.0,22.0,80.0,136.0,108.0,3.0,81.0,4.50949666666666,3.57808666666666,4.36486333333333,3.57457666666666,6.87999999999999,10.2766666666666,11.0233333333333,14.0933333333333,22.3433333333333,25.7733333333333,1921.87162037037,1484.0,0.772163959481337,3.43,0.931409999999999,978.63,11.5,43.0,1.4499,102.31,599.36,-1.4165644483318265,0.3091199989039012,1054.0,346.0,84.0,1484.0,12,1,2,0,0,1,0.09999999999999964,6.9399999999999995,3.3966666666666097,3.0700000000000003,3.43,3.4299999999999997,10.037,8.5699,7.3719,10.035633333333331,8.0402,494.5,6892.64
2025-02-18 13:00:00,13.2333333333333,13.5,16.9266666666666,18.3,0,0.0,13.11,12.478,17.22,18.6173333333333,0.0,0.0,13.33,13.5,17.8899999999999,19.3299999999999,0,0.0,10.8966666666666,7.02,21.2166666666666,26.91,1078,72.05,13.1999999999999,13.5,16.7633333333333,19.12,0.0,0.0,23.0,80.0,136.0,106.0,4.0,88.0,4.54774333333333,3.62486333333333,4.40047333333333,3.62244,6.84666666666666,10.28,11.0399999999999,14.1333333333333,22.72,26.1633333333333,1970.36736111111,1515.0,0.768892151738483,3.44333333333332,0.922879999999998,977.2,12.79,39.7,2.5985,76.13202,710.44,-2.5227552385999155,-0.6228228127779876,1078.0,345.0,92.0,1515.0,13,1,2,0,0,1,0.7300000000000004,7.965999999999999,3.43333333333334,3.093333333333401,3.44333333333332,3.4433333333332996,11.5,10.037,8.5699,11.44233333333333,9.379150000000001,507.763,9086.5276
2025-02-18 14:00:00,13.3266666666666,13.5433333333333,17.1,18.3,0,0.0,13.143,12.5916666666666,17.3189999999999,18.72,0.0,0.0,13.3776666666666,13.5843333333333,17.9963333333333,19.429,0,0.0,10.9533333333333,7.00333333333333,21.1533333333333,26.98,1094,74.8433333333333,13.2966666666666,13.6599999999999,16.8566666666666,19.2,0.0,0.0,22.0,80.0,135.0,108.0,3.0,91.0,4.56864666666666,3.66236333333333,4.42097999999999,3.66009666666666,6.88,10.3499999999999,11.0733333333333,14.22,22.7766666666666,26.1966666666666,2046.75726851851,1533.0,0.748989645024988,3.41999999999998,0.906283333333333,975.96,13.727,37.2,3.0497,98.664,678.36,-3.0148990549370893,0.4594058973712111,1094.0,345.0,94.0,1533.0,14,1,2,0,0,1,1.1670000000000016,8.703000000000001,3.4699999999999003,3.1466666666667003,3.41999999999998,3.4200000000000017,12.79,11.5,10.037,12.672333333333333,10.665966666666666,510.6444000000001,9311.84772
2025-02-18 15:00:00,13.3899999999999,13.6133333333333,17.1499999999999,18.3666666666666,0,0.0,13.22,12.61,17.3556666666666,18.72,0.0,0.0,13.44,13.6613333333333,18.088,19.44,0,0.0,10.9833333333333,7.01,21.3733333333333,27.22,1117,75.1366666666666,13.3733333333333,13.7033333333333,16.9633333333333,19.2633333333333,1.0,0.0,23.0,79.0,136.0,106.0,4.0,84.0,4.57024666666666,3.67233333333333,4.42326666666666,3.67066666666666,6.86666666666666,10.4166666666666,11.1266666666666,14.32,22.6933333333333,26.4133333333333,2054.77912037036,1550.0,0.754338986917784,3.71999999999999,0.897913333333333,975.09,14.42,35.6,4.076,96.00101,594.92,-4.053663734414922,0.4261294736218825,1118.0,344.0,88.0,1550.0,15,1,2,0,0,1,1.5399999999999991,9.267999999999999,3.5499999999999403,3.193333333333401,3.71999999999999,3.719999999999999,13.727,12.79,11.5,13.645666666666665,11.840650000000002,513.352,8578.7464
2025-02-18 16:00:00,13.4699999999999,13.6999999999999,17.2099999999999,18.3999999999999,0,0.0,13.22,12.6136666666666,17.44,18.8116666666666,0.0,0.0,13.56,13.5916666666666,18.1906666666666,19.5319999999999,0,0.0,11.0799999999999,7.02333333333333,21.3066666666666,27.3666666666666,1163,77.2066666666666,13.4233333333333,13.7633333333333,17.0666666666666,19.3133333333333,0.0,0.0,22.0,79.0,137.0,107.0,4.0,93.0,4.56930666666666,3.70900999999999,4.42090333333333,3.70824999999999,6.88666666666666,10.51,11.16,14.3466666666666,22.8933333333333,26.52,2111.38787037037,1605.0,0.760163503126717,3.62666666666666,0.860296666666666,974.47,14.565,35.1,5.3956,99.466,489.16,-5.322130106306365,0.8873728030244129,1163.0,345.0,97.0,1605.0,16,1,2,0,0,1,1.584999999999999,9.373,3.62333333333334,3.1866666666666,3.62666666666666,3.6266666666667007,14.42,13.727,12.79,14.237333333333332,12.839833333333333,511.2315,7124.6154
2025-02-18 17:00:00,13.4099999999999,13.6999999999999,17.3,18.4399999999999,0,0.0,13.22,12.72,17.528,18.8299999999999,0.0,0.0,13.532,13.6259999999999,18.2823333333333,19.5599999999999,0,0.0,11.0333333333333,6.96333333333333,21.25,27.2733333333333,1147,76.8933333333333,13.3233333333333,13.6699999999999,17.1699999999999,19.3999999999999,0.0,0.0,23.0,80.0,137.0,107.0,4.0,91.0,4.5779,3.69708,4.42980333333333,3.69651333333333,6.81666666666666,10.4766666666666,11.06,14.24,22.84,26.47,2102.81907407407,1589.0,0.755652266802686,3.63,0.880819999999999,974.56,14.23,36.3,6.6887,100.95999,314.04,-6.566699364201904,1.2716788707021542,1147.0,347.0,95.0,1589.0,17,1,2,0,0,1,1.4900000000000002,9.134,3.6599999999999406,3.1799999999999997,3.63,3.629999999999999,14.565,14.42,13.727,14.404999999999996,13.538666666666666,516.549,4468.7892
2025-02-18 18:00:00,13.1933333333333,13.6066666666666,17.3633333333333,18.6,0,0.0,13.2749999999999,12.797,17.5636666666666,18.8776666666666,0.0,0.0,13.3006666666666,13.6136666666666,18.3593333333333,19.6333333333333,0,0.0,10.9266666666666,7.00333333333333,21.1566666666666,26.9333333333333,1098,73.5933333333333,13.1266666666666,13.3866666666666,17.2466666666666,19.54,0.0,0.0,22.0,81.0,136.0,108.0,3.0,85.0,4.57177333333333,3.66950333333333,4.42032,3.67000999999999,6.84,10.3966666666666,10.88,14.0266666666666,22.5766666666666,26.1366666666666,2012.57324074074,1533.0,0.761711409536464,3.55999999999998,0.902270000000001,974.88,13.01,41.9,7.5154,97.218994,100.68,-7.455826159585641,0.9444011001891238,1098.0,347.0,88.0,1533.0,18,1,2,0,0,1,1.3899999999999988,8.361999999999998,3.556666666666601,3.146666666666599,3.55999999999998,3.5599999999999987,14.23,14.565,14.42,13.934999999999997,13.790333333333335,545.119,1309.8468
2025-02-18 19:00:00,13.0266666666666,13.4399999999999,17.3999999999999,18.6,0,0.0,13.33,12.8116666666666,17.67,18.94,0.0,0.0,13.154,13.5833333333333,18.44,19.67,0,0.0,10.8366666666666,6.97666666666666,21.15,26.83,1064,72.2866666666666,13.0166666666666,13.2566666666666,17.3,19.6,1.0,0.0,22.0,81.0,136.0,107.0,3.0,88.0,4.56667,3.64340666666666,4.41625666666666,3.64322666666666,6.79666666666666,10.24,10.8233333333333,13.8666666666666,22.7666666666666,26.09,1976.83953703703,1502.0,0.759798644178907,3.32333333333333,0.923263333333333,975.42,11.818,48.4,6.7286,90.281006,5.0,-6.728519075548173,0.0330001512777516,1065.0,346.0,91.0,1502.0,19,1,2,0,0,0,1.4979999999999993,7.6899999999999995,3.4433333333333405,3.0433333333332993,3.32333333333333,3.323333333333398,13.01,14.23,14.565,13.01933333333333,13.628333333333332,571.9911999999999,59.089999999999996
2025-02-18 20:00:00,12.8999999999999,13.3733333333333,17.4433333333333,18.6266666666666,0,0.0,13.33,12.8776666666666,17.67,18.9559999999999,0.0,0.0,13.11,13.467,18.4559999999999,19.7139999999999,0,0.0,10.7633333333333,7.00666666666666,21.0,26.5233333333333,1036,70.89,12.9833333333333,13.2299999999999,17.3999999999999,19.6866666666666,0.0,0.0,23.0,81.0,135.0,107.0,2.0,88.0,4.55316666666666,3.61930666666666,4.40502666666666,3.61827333333333,6.85999999999999,10.1533333333333,10.8399999999999,13.8233333333333,22.5233333333333,25.76,1938.64458333333,1472.0,0.759293380878005,3.23666666666667,0.933859999999999,975.95,11.183,53.3,4.7136,78.642,0.039917,-4.621287922585615,-0.9282903083434256,1036.0,346.0,90.0,1472.0,20,1,2,0,0,0,1.843,7.446999999999999,3.293333333333311,2.9833333333334,3.23666666666667,3.2366666666667,11.818,13.01,14.23,12.003666666666662,13.204333333333333,596.0539,0.446391811
2025-02-18 21:00:00,12.8599999999999,13.3,17.5,18.6999999999999,0,0.0,13.33,12.8886666666666,17.7579999999999,19.0599999999999,0.0,0.0,13.0183333333333,13.3703333333333,18.5599999999999,19.7799999999999,0,0.0,10.7266666666666,7.03999999999999,21.24,26.6833333333333,1021,69.7799999999999,12.9199999999999,13.1666666666666,17.3999999999999,19.7,0.0,0.0,22.0,80.0,136.0,106.0,3.0,81.0,4.53034999999999,3.60548333333333,4.38293666666666,3.60491666666666,6.88,10.08,10.7866666666666,13.7933333333333,22.5766666666666,25.9866666666666,1908.28916666666,1449.0,0.759318883799494,3.41,0.924866666666665,976.46,10.587,56.8,3.0736,76.76599,0.0,-2.991974974566958,-0.7036353541182031,1021.0,344.0,84.0,1449.0,21,1,2,0,0,0,1.9469999999999992,7.130999999999999,3.2,3.0066666666666997,3.41,3.41,11.183,11.818,13.01,11.195999999999998,12.5655,601.3416,0.0
2025-02-18 22:00:00,12.9266666666666,13.3,17.5,18.6999999999999,0,0.0,13.33,12.968,17.7799999999999,19.0599999999999,0.0,0.0,13.011,13.3519999999999,18.5599999999999,19.7799999999999,0,0.0,10.83,6.99333333333333,20.95,26.6033333333333,1071,72.7066666666666,12.98,13.2166666666666,17.5333333333333,19.7533333333333,1.0,0.0,24.0,81.0,137.0,107.0,4.0,88.0,4.49684666666666,3.57648666666666,4.35246666666666,3.57394333333333,6.85666666666666,10.3899999999999,10.8733333333333,13.87,22.4533333333333,25.8366666666666,1988.32537037037,1513.0,0.760941857176106,3.38333333333333,0.920359999999998,976.87,10.084,59.6,3.4595,75.625,0.0,-3.3511885222436337,-0.8588805146133714,1072.0,349.0,92.0,1513.0,22,1,2,0,0,0,2.0039999999999996,6.851999999999999,3.533333333333239,2.9966666666667,3.38333333333333,3.3833333333332973,10.587,11.183,11.818,10.617999999999997,11.818666666666667,601.0064,0.0
