time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-18 23:00:00,13.1,13.3466666666666,17.5166666666666,18.6999999999999,0,0.0,13.33,12.8703333333333,17.7799999999999,19.0709999999999,0.0,0.0,13.1796666666666,13.374,18.5599999999999,19.7799999999999,0,0.0,10.9133333333333,6.99,21.2199999999999,26.8999999999999,1085,73.3466666666666,13.1066666666666,13.3866666666666,17.6,19.8,0.0,0.0,21.0,81.0,136.0,107.0,3.0,81.0,4.449,3.52144333333333,4.30099,3.52017666666666,6.83666666666666,10.3533333333333,10.9266666666666,13.98,22.4599999999999,26.1333333333333,2005.82759259259,1514.0,0.754800664618991,3.67333333333333,0.927556666666666,976.8,9.4378,62.6,3.7806,74.30899,0.0,-3.639712890683073,-1.022460969130595,1085.0,345.0,84.0,1514.0,23,1,2,0,0,0,1.9577999999999998,6.445799999999999,3.51666666666664,3.0533333333334003,3.67333333333333,3.6733333333333995,10.084,10.587,11.183,10.036266666666664,11.019966666666667,590.80628,0.0
2025-02-19 00:00:00,13.1,13.3999999999999,17.6,18.6999999999999,0,0.0,13.33,12.8776666666666,17.7909999999999,19.17,0.0,0.0,13.1576666666666,13.44,18.5599999999999,19.8753333333333,0,0.0,10.7733333333333,7.01999999999999,20.8266666666666,26.3266666666666,1029,70.8399999999999,13.07,13.3633333333333,17.6,19.8,1.0,0.0,24.0,79.0,136.0,107.0,4.0,86.0,4.46571,3.53373333333333,4.31944666666666,3.53241333333333,6.85666666666666,10.1133333333333,10.9333333333333,13.9366666666666,22.47,25.6133333333333,1937.27722222222,1466.0,0.756732171928586,3.14333333333333,0.931976666666667,976.82,9.0063,64.6,3.3712,69.353,0.0,-3.1546698583819928,-1.1887167554199518,1030.0,346.0,90.0,1466.0,0,2,2,0,0,0,1.9262999999999986,6.174299999999999,3.2566666666666393,3.0033333333333,3.14333333333333,3.1433333333333024,9.4378,10.084,10.587,9.509366666666663,10.352683333333333,581.80698,0.0
2025-02-19 01:00:00,13.1,13.3999999999999,17.6,18.7633333333333,0,0.0,13.33,12.968,17.8899999999999,19.17,0.0,0.0,13.11,13.44,18.5599999999999,19.8899999999999,0,0.0,10.84,7.02,20.77,26.3166666666666,1046,71.9233333333333,13.09,13.3733333333333,17.6,19.8,0.0,0.0,22.0,80.0,135.0,107.0,1.0,77.0,4.52114,3.59466666666666,4.37541666666666,3.59210333333333,6.86,10.3433333333333,10.96,13.9666666666666,21.9866666666666,25.5833333333333,1966.90337962962,1468.0,0.746350845294915,3.59666666666666,0.926473333333333,976.64,8.763,65.7,3.1682,84.48801,0.0,-3.153550621524228,-0.3043184474923608,1046.0,344.0,78.0,1468.0,1,2,2,0,0,0,1.9030000000000005,6.019,3.4833333333332996,3.0066666666665984,3.59666666666666,3.5966666666666995,9.0063,9.4378,10.084,9.069033333333332,9.843516666666666,575.7291,0.0
2025-02-19 02:00:00,13.1233333333333,13.3999999999999,17.6,18.8,0,0.0,13.33,12.9086666666666,17.8899999999999,19.17,0.0,0.0,13.209,13.44,18.5599999999999,19.8899999999999,0,0.0,10.8766666666666,6.99666666666666,20.8733333333333,26.5133333333333,1056,71.92,13.0866666666666,13.38,17.6,19.8,0.0,0.0,22.0,80.0,136.0,106.0,3.0,81.0,4.45771999999999,3.53405666666666,4.31305999999999,3.53190666666666,6.86333333333333,10.3299999999999,10.9799999999999,13.9666666666666,22.3566666666666,25.7333333333333,1966.81222222222,1484.0,0.754520428149103,3.37666666666667,0.923663333333333,976.74,8.4291,67.1,2.893,75.69501,0.0,-2.803300267209866,-0.7148122913472422,1056.0,344.0,84.0,1484.0,2,2,2,0,0,0,1.849099999999999,5.7970999999999995,3.466666666666571,2.9866666666667,3.37666666666667,3.376666666666697,8.763,9.0063,9.4378,8.732799999999997,9.384533333333334,565.5926099999999,0.0
2025-02-19 03:00:00,13.0666666666666,13.3999999999999,17.6,18.8,0,0.0,13.33,12.72,17.8899999999999,19.17,0.0,0.0,13.1136666666666,13.44,18.5599999999999,19.8899999999999,0,0.0,10.6966666666666,6.97666666666666,20.52,25.97,1020,69.66,13.0566666666666,13.35,17.6,19.8,1.0,0.0,23.0,81.0,136.0,107.0,2.0,79.0,4.38978333333333,3.45403333333333,4.24567333333333,3.45189,6.81666666666666,10.1133333333333,10.9566666666666,13.9366666666666,21.97,25.2466666666666,1905.0075,1449.0,0.760626926665643,3.27666666666665,0.935749999999999,976.16,8.25,68.1,2.5079,79.604004,0.0,-2.46673052333086,-0.4525515829912234,1021.0,347.0,81.0,1449.0,3,2,2,0,0,0,1.8699999999999992,5.698,3.2966666666666393,2.9800000000000004,3.27666666666665,3.2766666666666,8.4291,8.763,9.0063,8.480699999999997,8.995033333333334,561.8249999999999,0.0
2025-02-19 04:00:00,12.8933333333333,13.3433333333333,17.6,18.8,0,0.0,13.33,12.6173333333333,17.8899999999999,19.17,0.0,0.0,13.0623333333333,13.308,18.5599999999999,19.8899999999999,0,0.0,10.43,7.0,20.67,25.7166666666666,947,65.6066666666666,12.9233333333333,13.2233333333333,17.6,19.8,0.0,0.0,23.0,79.0,136.0,106.0,0.0,71.0,4.44976,3.49030666666666,4.30463666666666,3.48689666666666,6.86333333333333,9.74666666666666,10.8433333333333,13.7733333333333,21.7899999999999,25.0366666666666,1794.16009259259,1362.0,0.759129581369679,3.24666666666667,0.959453333333334,975.94,7.6543,70.6,2.4804,86.685,0.0,-2.4762495768777506,-0.1434300980016417,947.0,344.0,71.0,1362.0,4,2,2,0,0,0,1.7742999999999993,5.3023,2.883333333333331,2.9299999999999997,3.24666666666667,3.2466666666667017,8.25,8.4291,8.763,8.111133333333331,8.590083333333334,540.3935799999999,0.0
2025-02-19 05:00:00,12.8799999999999,13.2366666666666,17.6,18.8,0,0.0,13.33,12.654,17.8899999999999,19.17,0.0,0.0,13.0,13.33,18.5599999999999,19.8899999999999,0,0.0,10.7966666666666,7.02666666666666,20.79,26.3866666666666,1047,71.5066666666666,12.9733333333333,13.27,17.4466666666666,19.8,0.0,0.0,23.0,80.0,136.0,107.0,2.0,84.0,4.44600333333333,3.53376333333333,4.30071666666666,3.52902,6.89333333333333,10.41,10.9333333333333,13.8633333333333,22.41,25.6533333333333,1955.5087037037,1479.0,0.756324938466802,3.24333333333333,0.912240000000001,976.19,7.3005,71.8,2.6789,104.42,0.0,-2.594504719248009,0.6671210323470631,1047.0,346.0,86.0,1479.0,5,2,2,0,0,0,1.6604999999999999,5.0445,3.51666666666667,2.9299999999999997,3.24333333333333,3.2433333333333003,7.6543,8.25,8.4291,7.7349333333333306,8.233866666666666,524.1759,0.0
2025-02-19 06:00:00,13.08,13.3,17.5733333333333,18.8,0,0.0,13.33,12.533,17.8899999999999,19.17,0.0,0.0,13.11,13.33,18.5599999999999,19.8899999999999,0,0.0,10.8066666666666,6.99333333333333,20.7033333333333,26.2966666666666,1051,71.73,13.03,13.33,17.3999999999999,19.8,1.0,0.0,23.0,79.0,136.0,108.0,1.0,78.0,4.36316999999999,3.44819,4.21961666666666,3.44485,6.88,10.3599999999999,10.97,13.9066666666666,22.0,25.55,1961.61625,1477.0,0.752950532500941,3.55,0.914979999999998,975.9,6.8092,72.9,4.3275,114.81,0.0,-3.928090170038839,1.8158644955073728,1052.0,346.0,79.0,1477.0,6,2,2,0,0,0,1.3892000000000007,4.6412,3.4799999999999,2.9366666666666,3.55,3.5500000000000007,7.3005,7.6543,8.25,7.254666666666664,7.867683333333333,496.39068000000003,0.0
2025-02-19 07:00:00,12.88,13.3,17.5,18.8,0,0.0,13.33,12.5,17.8129999999999,19.17,0.0,0.0,13.0366666666666,13.3996666666666,18.5599999999999,19.8899999999999,0,0.0,10.7266666666666,7.00333333333333,20.81,26.1933333333333,1018,68.8133333333333,12.8933333333333,13.1933333333333,17.3999999999999,19.7633333333333,0.0,0.0,23.0,79.0,136.0,106.0,3.0,77.0,4.44608333333333,3.50264666666666,4.30027333333333,3.50052999999999,6.86,10.1899999999999,10.8499999999999,13.7599999999999,22.05,25.4666666666666,1881.85351851851,1442.0,0.766265804330619,3.41666666666667,0.943436666666666,976.79,6.2862,72.5,4.2205,117.56,0.0,-3.741586380044504,1.9527292722406424,1018.0,344.0,80.0,1442.0,7,2,2,0,0,0,0.7862,4.0862,3.3299999999998997,2.91,3.41666666666667,3.4166666666666003,6.8092,7.3005,7.6543,6.798633333333331,7.454883333333334,455.7495,0.0
2025-02-19 08:00:00,12.7099999999999,13.19,17.5,18.8,0,0.0,13.33,12.61,17.7799999999999,19.17,0.0,0.0,12.9009999999999,13.33,18.508,19.8899999999999,0,0.0,10.6033333333333,7.01,20.5533333333333,25.7233333333333,959,66.27,12.7533333333333,12.9799999999999,17.3999999999999,19.7,0.0,0.0,22.0,79.0,135.0,105.0,2.0,80.0,4.39902666666666,3.42727333333333,4.25532333333333,3.42356,6.88333333333333,10.0466666666666,10.77,13.57,22.0533333333333,25.0533333333333,1812.30041666666,1382.0,0.762566728612185,3.0,0.971753333333334,978.75,5.092,54.2,5.4106,114.359985,22.752,-4.928904822589279,2.231701057457326,959.0,341.0,82.0,1382.0,8,2,2,0,0,1,-4.0680000000000005,1.4279999999999995,3.163333333333269,2.8000000000000007,3.0,3.0,6.2862,6.8092,7.3005,6.062466666666665,6.898699999999999,275.9864,115.85318399999998
2025-02-19 09:00:00,12.6866666666666,13.1,17.5,18.77,0,0.0,13.33,12.5403333333333,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.2236666666666,18.44,19.8899999999999,0,0.0,10.59,7.01333333333333,20.54,25.76,975,66.74,12.7533333333333,13.0066666666666,17.3999999999999,19.7,1.0,0.0,24.0,79.0,137.0,106.0,1.0,74.0,4.35252333333333,3.38305333333333,4.21287333333333,3.37814333333333,6.88666666666666,10.1833333333333,10.8066666666666,13.5866666666666,21.63,25.0433333333333,1825.15361111111,1397.0,0.765415026710841,3.41333333333332,0.96947,980.26,6.3677,44.0,7.2571,112.59,188.72,-6.700315514130771,2.7877002028730606,976.0,346.0,75.0,1397.0,9,2,2,0,0,1,-4.832299999999999,1.8877000000000002,3.29666666666664,2.780000000000001,3.41333333333332,3.413333333333302,5.092,6.2862,6.8092,5.915299999999998,6.584983333333334,280.1788,1201.712344
2025-02-19 10:00:00,12.6566666666666,13.1,17.5,18.6999999999999,0,0.0,13.33,12.5,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.1466666666666,18.44,19.8899999999999,0,0.0,10.6066666666666,7.00333333333333,20.8366666666666,26.0733333333333,978,66.4266666666666,12.7199999999999,12.94,17.3999999999999,19.7,0.0,0.0,22.0,80.0,135.0,106.0,2.0,79.0,4.35084666666666,3.37091666666666,4.20878333333333,3.36598,6.85333333333333,10.1666666666666,10.7633333333333,13.5433333333333,22.2233333333333,25.3666666666666,1816.58481481481,1402.0,0.771777892541131,3.14333333333333,0.97993,980.39,7.3359,41.0,8.1059,111.140015,307.52,-7.560388233042615,2.9233789654560303,978.0,343.0,81.0,1402.0,10,2,2,0,0,1,-4.464100000000001,2.615899999999999,3.3133333333332704,2.7799999999999994,3.14333333333333,3.143333333333299,6.3677,5.092,6.2862,6.265199999999997,6.531916666666667,300.77189999999996,2255.935968
2025-02-19 11:00:00,12.6766666666666,13.1,17.5,18.6999999999999,0,0.0,13.33,12.4816666666666,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.1026666666666,18.44,19.8899999999999,0,0.0,10.4933333333333,6.98666666666666,20.54,25.64,954,64.7633333333333,12.7366666666666,12.9799999999999,17.3999999999999,19.7,0.0,0.0,24.0,80.0,136.0,108.0,1.0,77.0,4.45034666666666,3.46972666666666,4.30777666666666,3.46595666666666,6.83666666666667,9.98333333333333,10.74,13.5966666666666,21.8333333333333,24.9866666666666,1771.09726851851,1380.0,0.779177984478705,3.15333333333333,0.980619999999998,980.0,8.685,40.2,9.3159,107.41,500.12,-8.889121121253302,2.787385603336653,954.0,348.0,78.0,1380.0,11,2,2,0,0,1,-3.2749999999999986,3.9010000000000007,3.146666666666661,2.8566666666666,3.15333333333333,3.1533333333333005,7.3359,6.3677,5.092,7.462866666666664,6.762666666666667,349.13700000000006,4343.5422
2025-02-19 12:00:00,12.6799999999999,13.1,17.5,18.6999999999999,0,0.0,13.33,12.5,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.44,19.8899999999999,0,0.0,10.4866666666666,7.01666666666666,20.7433333333333,25.8233333333333,946,65.0,12.7166666666666,12.9933333333333,17.3999999999999,19.7,1.0,0.0,22.0,80.0,135.0,107.0,0.0,75.0,4.48905,3.50108999999999,4.34949666666666,3.49635666666666,6.87666666666666,9.97666666666666,10.7833333333333,13.5799999999999,21.99,25.1533333333333,1777.56944444444,1366.0,0.768465054498574,3.16333333333333,0.98796,979.57,9.3014,42.9,9.7404,104.649994,615.64,-9.423728457914937,2.4634800814060105,947.0,344.0,75.0,1366.0,12,2,2,0,0,1,-2.1186000000000007,4.733399999999999,3.0999999999999996,2.796666666666601,3.16333333333333,3.163333333333302,8.685,7.3359,6.3677,8.440766666666663,7.178033333333334,399.03005999999993,5726.313896
2025-02-19 13:00:00,12.6999999999999,13.1,17.5,18.6999999999999,0,0.0,13.33,12.5,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.0806666666666,18.44,19.8899999999999,0,0.0,10.5766666666666,7.0,20.6033333333333,25.8166666666666,962,66.1766666666666,12.7299999999999,13.0533333333333,17.3999999999999,19.7,0.0,0.0,23.0,79.0,137.0,107.0,2.0,83.0,4.51577,3.54795666666666,4.37487,3.54415,6.85333333333333,10.1033333333333,10.8,13.6266666666666,22.24,25.1266666666666,1809.74800925925,1393.0,0.769720421226026,2.88666666666666,0.967813333333333,978.53,9.4467,44.4,9.9817,105.31,588.9,-9.627462934625964,2.63558197224127,962.0,346.0,85.0,1393.0,13,2,2,0,0,1,-1.6733000000000011,4.998699999999999,3.24999999999997,2.8266666666665987,2.88666666666666,2.8866666666666028,9.3014,8.685,7.3359,9.144366666666663,7.704783333333334,419.43348,5563.16163
2025-02-19 14:00:00,12.7666666666666,13.1,17.5,18.6999999999999,0,0.0,13.33,12.5,17.7799999999999,19.17,0.0,0.0,12.8679999999999,13.1283333333333,18.44,19.8899999999999,0,0.0,10.7133333333333,7.0,20.6833333333333,26.0266666666666,1001,68.62,12.8133333333333,13.1666666666666,17.3999999999999,19.7,0.0,0.0,24.0,80.0,136.0,107.0,2.0,75.0,4.52955666666666,3.57786666666666,4.38812666666666,3.57396666666666,6.86333333333333,10.2466666666666,10.8933333333333,13.7266666666666,21.8033333333333,25.31,1876.56638888888,1425.0,0.75936562033584,3.50666666666667,0.951690000000001,977.61,9.4294,45.5,8.9889,100.53,489.6,-8.837521121555758,1.6427244553046123,1001.0,347.0,77.0,1425.0,14,2,2,0,0,1,-1.470600000000001,5.069399999999999,3.3833333333332707,2.8333333333333,3.50666666666667,3.5066666666666997,9.4467,9.3014,8.685,9.392499999999997,8.427683333333334,429.0377,4616.63424
2025-02-19 15:00:00,12.8566666666666,13.1966666666666,17.5,18.6999999999999,0,0.0,13.33,12.6026666666666,17.7799999999999,19.17,0.0,0.0,12.9816666666666,13.22,18.44,19.8899999999999,0,0.0,10.7133333333333,6.99,20.7733333333333,26.1533333333333,1011,69.3266666666666,12.8933333333333,13.2233333333333,17.3999999999999,19.7,0.0,0.0,22.0,80.0,134.0,107.0,2.0,81.0,4.51544333333333,3.55399666666666,4.37459666666666,3.54886,6.87,10.1933333333333,10.9233333333333,13.7999999999999,22.3066666666666,25.4333333333333,1895.89175925925,1437.0,0.757954663277532,3.12666666666666,0.961446666666666,977.3,9.5976,47.6,8.5986,95.80798,499.3,-8.554460155996468,0.870134127286645,1011.0,343.0,83.0,1437.0,15,2,2,0,0,1,-0.8824000000000005,5.4056,3.3233333333332995,2.8766666666665994,3.12666666666666,3.1266666666667007,9.4294,9.4467,9.3014,9.491233333333332,8.966000000000001,456.84576,4792.08168
2025-02-19 16:00:00,12.8499999999999,13.1999999999999,17.5,18.7933333333333,0,0.0,13.33,12.5513333333333,17.7799999999999,19.17,0.0,0.0,13.0,13.2896666666666,18.44,19.8899999999999,0,0.0,10.7833333333333,7.01333333333333,20.6699999999999,26.1199999999999,1022,69.6766666666666,12.9133333333333,13.2466666666666,17.3999999999999,19.7,1.0,0.0,24.0,81.0,136.0,109.0,2.0,77.0,4.51022,3.57650666666666,4.37114333333333,3.57104999999999,6.89333333333333,10.36,10.96,13.8199999999999,21.9599999999999,25.3833333333333,1905.46328703703,1452.0,0.762019404875459,3.42333333333333,0.933713333333333,977.28,9.2648,50.3,7.8414,92.85199,395.78,-7.831687642240995,0.3901571918723003,1023.0,350.0,79.0,1452.0,16,2,2,0,0,1,-0.675200000000002,5.288799999999998,3.4666666666666694,2.8599999999999,3.42333333333333,3.4233333333333995,9.5976,9.4294,9.4467,9.430599999999998,9.287483333333332,466.0194399999999,3666.8225439999997
2025-02-19 17:00:00,12.9999999999999,13.28,17.5,18.8,0,0.0,13.33,12.544,17.8166666666666,19.17,0.0,0.0,13.0916666666666,13.33,18.4919999999999,19.8899999999999,0,0.0,10.7533333333333,7.00333333333333,20.7233333333333,26.2033333333333,1026,69.6866666666666,13.0299999999999,13.3066666666666,17.3999999999999,19.7,0.0,0.0,22.0,80.0,136.0,107.0,3.0,79.0,4.57337333333333,3.63719,4.43416333333333,3.63211999999999,6.86333333333333,10.2766666666666,10.9666666666666,13.8933333333333,22.0633333333333,25.4666666666666,1905.73675925925,1453.0,0.762434786934984,3.40333333333333,0.936183333333331,977.35,9.2039,47.7,6.9396,88.44202,216.84,-6.937034593595966,-0.1886775218537351,1026.0,345.0,82.0,1453.0,17,2,2,0,0,1,-1.2560999999999982,5.019900000000002,3.41333333333327,2.9266666666667014,3.40333333333333,3.4033333333333005,9.2648,9.5976,9.4294,9.35543333333333,9.373966666666666,439.02603000000005,1995.7736760000003
2025-02-19 18:00:00,12.8999999999999,13.3,17.5033333333333,18.8,0,0.0,13.33,12.5733333333333,17.8899999999999,19.17,0.0,0.0,13.11,13.33,18.5599999999999,19.8899999999999,0,0.0,10.6933333333333,6.98999999999999,20.6166666666666,26.0166666666666,1009,68.9466666666666,12.8866666666666,13.24,17.3999999999999,19.7,0.0,0.0,23.0,80.0,135.0,108.0,3.0,82.0,4.57598666666666,3.63233999999999,4.43678333333333,3.62680666666666,6.85333333333333,10.2833333333333,10.94,13.8299999999999,22.1866666666666,25.3133333333333,1885.49981481481,1440.0,0.763723225367396,3.12666666666667,0.943646666666667,978.01,9.1103,44.6,5.813,85.304016,92.72,-5.793486500962051,-0.4759024723307222,1009.0,346.0,85.0,1440.0,18,2,2,0,0,1,-1.9696999999999996,4.6783,3.4299999999999695,2.889999999999901,3.12666666666667,3.1266666666667007,9.2039,9.2648,9.5976,9.192999999999998,9.342116666666668,406.31938,844.7070160000001
2025-02-19 19:00:00,12.8999999999999,13.3,17.6,18.8,0,0.0,13.33,12.621,17.8899999999999,19.17,0.0,0.0,13.0146666666666,13.3263333333333,18.5599999999999,19.8899999999999,0,0.0,10.7266666666666,7.02666666666666,20.8433333333333,26.27,1019,70.3366666666666,12.9333333333333,13.2566666666666,17.3999999999999,19.7,1.0,0.0,23.0,79.0,135.0,107.0,2.0,74.0,4.47666666666666,3.54548333333333,4.33468666666666,3.54144,6.87,10.3266666666666,10.9133333333333,13.8433333333333,22.0166666666666,25.5333333333333,1923.5124537037,1440.0,0.748630453224929,3.51666666666666,0.931183333333334,978.49,8.5203,45.9,4.8561,81.02301,4.86,-4.796618044193207,-0.7577351437805474,1020.0,344.0,76.0,1440.0,19,2,2,0,0,0,-2.2996999999999996,4.1923,3.4566666666666004,2.9299999999999997,3.51666666666666,3.5166666666666977,9.1103,9.2039,9.2648,8.94483333333333,9.187716666666667,391.08177,41.408658
2025-02-19 20:00:00,12.9133333333333,13.3,17.6,18.8,0,0.0,13.33,12.7053333333333,17.8899999999999,19.17,0.0,0.0,13.077,13.33,18.5599999999999,19.8899999999999,0,0.0,10.7866666666666,7.00333333333333,20.5633333333333,26.1366666666666,1048,70.3299999999999,12.98,13.2766666666666,17.3999999999999,19.7,1.0,0.0,22.0,79.0,136.0,107.0,3.0,85.0,4.56029666666666,3.63399666666666,4.42253,3.62883333333333,6.89333333333333,10.4266666666666,10.9733333333333,13.8666666666666,22.2866666666666,25.41,1923.33013888888,1481.0,0.770018609938477,3.12333333333333,0.926300000000001,979.18,7.9771,47.5,4.3877,86.744995,0.1001,-4.380621386868311,-0.2491336085556265,1049.0,344.0,88.0,1481.0,20,2,2,0,0,0,-2.5229,3.7770999999999995,3.53333333333327,2.893333333333299,3.12333333333333,3.123333333333399,8.5203,9.1103,9.2039,8.535899999999998,8.945666666666666,378.91225000000003,0.79850771
2025-02-19 21:00:00,12.84,13.2933333333333,17.6,18.8,0,0.0,13.33,12.61,17.8899999999999,19.17,0.0,0.0,13.033,13.33,18.5599999999999,19.8899999999999,0,0.0,10.73,7.01666666666666,20.5733333333333,25.9399999999999,1006,69.1233333333333,12.8566666666666,13.1999999999999,17.3999999999999,19.7,0.0,0.0,23.0,80.0,136.0,106.0,1.0,76.0,4.62148666666666,3.65592333333333,4.48044333333333,3.65142333333333,6.85,10.28,10.8933333333333,13.7633333333333,21.7766666666666,25.2099999999999,1890.3311574074,1428.0,0.755423193658038,3.43333333333333,0.965563333333333,979.94,7.5183,47.2,4.339,103.26999,0.0,-4.223145372825938,0.9959739755530128,1006.0,345.0,77.0,1428.0,21,2,2,0,0,0,-3.0416999999999987,3.2943000000000007,3.4299999999999997,2.869999999999999,3.43333333333333,3.4333333333333016,7.9771,8.5203,9.1103,8.005233333333331,8.599116666666667,354.86376,0.0
2025-02-19 22:00:00,12.8466666666666,13.1999999999999,17.6,18.8,0,0.0,13.33,12.511,17.8899999999999,19.17,0.0,0.0,13.0,13.33,18.5599999999999,19.8899999999999,0,0.0,10.8033333333333,7.02666666666666,20.7133333333333,26.2133333333333,1030,70.0833333333333,12.87,13.22,17.3999999999999,19.7,0.0,0.0,23.0,80.0,136.0,108.0,3.0,82.0,4.51833333333333,3.57609666666666,4.37843999999999,3.57056,6.88,10.3966666666666,10.9399999999999,13.7733333333333,22.3133333333333,25.4733333333333,1916.58449074074,1462.0,0.7628153139416,3.16,0.942236666666665,980.77,6.9566,48.2,4.6969,112.899994,0.0,-4.326715922795425,1.827675828320913,1030.0,347.0,85.0,1462.0,22,2,2,0,0,0,-3.4033999999999995,2.8126,3.516666666666601,2.8333333333333997,3.16,3.16,7.5183,7.9771,8.5203,7.483999999999997,8.214416666666667,335.30812000000003,0.0
2025-02-19 23:00:00,12.8,13.1999999999999,17.6,18.8,0,0.0,13.33,12.61,17.8899999999999,19.17,0.0,0.0,12.9816666666666,13.2786666666666,18.5599999999999,19.8899999999999,0,0.0,10.6866666666666,6.97666666666666,20.44,25.8033333333333,994,68.1999999999999,12.8033333333333,13.1533333333333,17.3999999999999,19.7,0.0,0.0,23.0,81.0,135.0,108.0,1.0,78.0,4.48839333333333,3.52994333333333,4.34717,3.52378,6.87333333333333,10.1666666666666,10.8666666666666,13.7133333333333,21.7933333333333,25.08,1865.08055555555,1420.0,0.761361216152415,3.28666666666666,0.95845,981.07,6.4759,49.7,4.7181,104.58002,0.0,-4.566163084477709,1.1876962136645093,994.0,347.0,79.0,1420.0,23,2,2,0,0,0,-3.5840999999999985,2.4519,3.29333333333327,2.8466666666666995,3.28666666666666,3.2866666666666973,6.9566,7.5183,7.9771,6.983599999999998,7.75975,321.85223,0.0
2025-02-20 00:00:00,12.7099999999999,13.1533333333333,17.6,18.8,0,0.0,13.33,12.61,17.8899999999999,19.17,0.0,0.0,12.8496666666666,13.2053333333333,18.5599999999999,19.8899999999999,0,0.0,10.5166666666666,6.99999999999999,20.7166666666666,25.83,954,65.99,12.6899999999999,12.97,17.3999999999999,19.7,1.0,0.0,23.0,80.0,135.0,106.0,1.0,72.0,4.57902,3.59899666666666,4.43807,3.59428666666666,6.88333333333333,10.0033333333333,10.8,13.5933333333333,21.9066666666666,25.1366666666666,1804.64319444444,1372.0,0.760261088853282,3.23,0.980023333333332,981.1,6.0774,52.6,2.8932,91.718994,0.0,-2.8918979749473976,0.0867890689841806,955.0,344.0,73.0,1372.0,0,3,2,0,0,0,-3.4026000000000005,2.285399999999999,3.11999999999997,2.7933333333332993,3.23,3.2300000000000004,6.4759,6.9566,7.5183,6.5032999999999985,7.254266666666666,319.67124,0.0
2025-02-20 01:00:00,12.6766666666666,13.1,17.6,18.8,0,0.0,13.33,12.5183333333333,17.8899999999999,19.17,0.0,0.0,12.7799999999999,13.1466666666666,18.5599999999999,19.8899999999999,0,0.0,10.5433333333333,7.00333333333333,20.5666666666666,25.7266666666666,956,65.9899999999999,12.6833333333333,12.99,17.3999999999999,19.7,0.0,0.0,22.0,80.0,135.0,107.0,2.0,81.0,4.59897333333333,3.62416333333333,4.45644333333333,3.61851333333333,6.86,9.99666666666666,10.74,13.5766666666666,22.07,25.0866666666666,1804.64319444444,1383.0,0.766356476591902,3.01666666666666,0.974809999999999,981.22,6.144,54.0,2.0795,68.14499,0.0,-1.9300439366060569,-0.7741128165649979,956.0,344.0,83.0,1383.0,1,3,2,0,0,0,-3.055999999999999,2.4640000000000004,3.1366666666666605,2.8366666666666003,3.01666666666666,3.016666666666598,6.0774,6.4759,6.9566,6.23243333333333,6.858216666666666,331.776,0.0
2025-02-20 02:00:00,12.6799999999999,13.1,17.6,18.8,0,0.0,13.33,12.478,17.8899999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.5599999999999,19.8899999999999,0,0.0,10.4966666666666,7.00333333333333,20.3466666666666,25.4533333333333,951,66.08,12.7033333333333,12.9933333333333,17.3999999999999,19.7,0.0,0.0,23.0,82.0,136.0,107.0,0.0,74.0,4.48124666666666,3.50501666666666,4.34340666666666,3.49976,6.86,9.99666666666666,10.8133333333333,13.5633333333333,21.5633333333333,24.7566666666666,1807.10444444444,1373.0,0.759778995741499,3.19333333333333,0.976229999999999,980.91,6.2225,60.3,3.5146,67.55701,0.0,-3.2484036680782875,-1.341747654820208,951.0,348.0,74.0,1373.0,2,3,2,0,0,0,-1.7175000000000002,3.0464999999999995,3.1366666666666605,2.75,3.19333333333333,3.1933333333332996,6.144,6.0774,6.4759,6.147966666666664,6.565783333333333,375.21675,0.0
2025-02-20 03:00:00,12.6866666666666,13.1,17.6,18.8,0,0.0,13.2676666666666,12.3936666666666,17.8899999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.5599999999999,19.8899999999999,0,0.0,10.6199999999999,7.03333333333333,20.68,25.8833333333333,974,68.1033333333333,12.6933333333333,13.0133333333333,17.3999999999999,19.7,1.0,0.0,23.0,81.0,136.0,107.0,0.0,73.0,4.50867333333333,3.54976333333333,4.37345666666666,3.54367666666666,6.88,10.2466666666666,10.86,13.5999999999999,21.81,25.17,1862.43699074074,1395.0,0.749018628246409,3.36,0.95891,980.69,5.1169,79.1,1.7344,78.04599,0.0,-1.6967880990958464,-0.3592401797776858,975.0,347.0,73.0,1395.0,3,3,2,0,0,0,0.9368999999999987,3.4448999999999996,3.3666666666666005,2.7399999999999007,3.36,3.360000000000003,6.2225,6.144,6.0774,5.827799999999997,6.1655500000000005,404.74679,0.0
2025-02-20 04:00:00,12.7733333333333,13.1,17.6,18.8,0,0.0,13.22,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.8643333333333,13.11,18.5599999999999,19.8899999999999,0,0.0,10.7466666666666,7.00333333333333,20.5399999999999,25.9699999999999,1012,69.4966666666666,12.8033333333333,13.15,17.3999999999999,19.7,0.0,0.0,22.0,80.0,135.0,107.0,2.0,81.0,4.57031666666666,3.62964666666666,4.43239999999999,3.62476666666666,6.88,10.3866666666666,10.9,13.7199999999999,22.2133333333333,25.2833333333333,1900.54078703703,1439.0,0.757152916588239,3.07,0.94067,980.52,4.8705,83.9,0.49039,4.1650085,0.0,-0.0356165876426428,-0.489094889346325,1012.0,344.0,83.0,1439.0,4,3,2,0,0,0,1.650500000000001,3.5825000000000005,3.5066666666665993,2.819999999999899,3.07,3.0700000000000003,5.1169,6.2225,6.144,5.403299999999998,5.817866666666667,408.63495,0.0
2025-02-20 05:00:00,12.8,13.1533333333333,17.5333333333333,18.8,0,0.0,13.22,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.8899999999999,13.042,18.464,19.8679999999999,0,0.0,10.6966666666666,7.01,20.4333333333333,25.7799999999999,989,68.07,12.82,13.1566666666666,17.3766666666666,19.7,0.0,0.0,24.0,81.0,135.0,107.0,0.0,73.0,4.51724,3.56154666666666,4.37824999999999,3.55619999999999,6.86666666666666,10.2366666666666,10.8866666666666,13.7199999999999,21.6,25.04,1861.52541666666,1409.0,0.756906130523331,3.43999999999999,0.955693333333335,980.0,4.9062,83.7,1.9065,15.114014,0.0,-0.4971020420278512,-1.8405520394196249,989.0,347.0,73.0,1409.0,5,3,2,0,0,0,1.6462000000000008,3.6022000000000003,3.3699999999999406,2.8333333333333,3.43999999999999,3.4399999999999977,4.8705,5.1169,6.2225,4.964533333333331,5.5562499999999995,410.64894000000004,0.0
2025-02-20 06:00:00,12.7233333333333,13.1866666666666,17.5,18.8,0,0.0,13.22,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.8899999999999,13.22,18.44,19.7799999999999,0,0.0,10.5399999999999,6.97333333333333,20.7733333333333,25.97,964,66.1933333333333,12.7133333333333,13.0499999999999,17.3,19.7,1.0,0.0,21.0,80.0,135.0,107.0,2.0,77.0,4.48999666666666,3.51465333333333,4.34785666666666,3.50958,6.84333333333333,10.01,10.7633333333333,13.6,22.1399999999999,25.2733333333333,1810.20379629629,1387.0,0.76621207117001,3.13333333333333,0.975343333333333,980.36,4.9502,83.0,1.0905,341.71,0.0,0.3422280656187864,-1.0354082292037396,965.0,343.0,79.0,1387.0,6,3,2,0,0,0,1.5501999999999998,3.5901999999999994,3.1666666666666696,2.8366666666666998,3.13333333333333,3.1333333333334004,4.9062,4.8705,5.1169,4.908966666666664,5.368383333333334,410.86659999999995,0.0
2025-02-20 07:00:00,12.6999999999999,13.1,17.5,18.8,0,0.0,13.22,12.4046666666666,17.8789999999999,19.17,0.0,0.0,12.7836666666666,13.209,18.44,19.7799999999999,0,0.0,10.5066666666666,7.00333333333333,20.4233333333333,25.5699999999999,950,65.9333333333333,12.7099999999999,12.9833333333333,17.3,19.6066666666666,0.0,0.0,24.0,82.0,135.0,107.0,0.0,76.0,4.57710666666666,3.61333333333333,4.43605,3.60876333333333,6.87666666666666,10.0699999999999,10.82,13.61,21.79,24.8633333333333,1803.09351851851,1374.0,0.762023703090522,3.07333333333333,0.963773333333331,980.06,4.9148,83.0,1.0446,43.208984,0.0,-0.7151972985139022,-0.7613684943563243,950.0,348.0,76.0,1374.0,7,3,2,0,0,0,1.5147999999999997,3.5547999999999993,3.193333333333241,2.789999999999999,3.07333333333333,3.073333333333302,4.9502,4.9062,4.8705,4.923733333333331,5.163516666666667,407.92839999999995,0.0
2025-02-20 08:00:00,12.6333333333333,13.1,17.5,18.8,0,0.0,13.22,12.3899999999999,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.44,19.7799999999999,0,0.0,10.54,7.0,20.7266666666666,25.8,955,65.17,12.6466666666666,12.9199999999999,17.2966666666666,19.6,0.0,0.0,23.0,79.0,137.0,106.0,1.0,73.0,4.49454999999999,3.4963,4.35551,3.49059666666666,6.86666666666667,10.0233333333333,10.77,13.54,21.8833333333333,25.1266666666666,1782.21847222222,1374.0,0.770949253088359,3.24333333333332,0.998249999999998,981.26,3.7708,78.7,1.4294,81.007996,12.192,-1.4118329061739947,-0.2234103960076436,955.0,345.0,74.0,1374.0,8,3,2,0,0,1,-0.48919999999999986,2.0668,3.15666666666663,2.7699999999999996,3.24333333333332,3.2433333333333003,4.9148,4.9502,4.9062,4.545266666666664,4.7549,296.76196,45.9735936
2025-02-20 09:00:00,12.6333333333333,12.9466666666666,17.5,18.8,0,0.0,13.22,12.3899999999999,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.0696666666666,18.44,19.7799999999999,0,0.0,10.6033333333333,6.98666666666666,20.47,25.6733333333333,965,65.8233333333333,12.6766666666666,12.9199999999999,17.1999999999999,19.6,1.0,0.0,22.0,81.0,135.0,108.0,1.0,82.0,4.45118333333333,3.46312333333333,4.31282333333333,3.45834666666666,6.85666666666667,10.12,10.7466666666666,13.5133333333333,22.14,25.0066666666666,1800.08532407407,1395.0,0.774963264987207,2.86666666666666,0.988059999999999,982.01,3.6974,83.9,1.6673,100.109985,42.24,-1.6414111720955151,0.292674997428935,966.0,346.0,83.0,1395.0,9,3,2,0,0,1,0.47740000000000116,2.4094,3.263333333333329,2.7666666666666995,2.86666666666666,2.8666666666665996,3.7708,4.9148,4.9502,4.127666666666664,4.518316666666666,310.21186,156.178176
2025-02-20 10:00:00,12.6399999999999,12.8999999999999,17.5,18.8,0,0.0,13.22,12.3496666666666,17.7799999999999,19.17,0.0,0.0,12.7799999999999,13.11,18.44,19.7799999999999,0,0.0,10.5633333333333,7.0,20.5366666666666,25.7099999999999,957,67.52,12.6733333333333,12.95,17.1999999999999,19.6,0.0,0.0,23.0,79.0,135.0,106.0,1.0,72.0,4.43454333333333,3.46407,4.29512999999999,3.45960666666666,6.88,10.1033333333333,10.7533333333333,13.54,21.6266666666666,25.02,1846.48444444444,1373.0,0.743575178296775,3.39333333333332,0.970473333333333,982.27,4.8053,77.5,3.3941,100.57001,151.92,-3.336507211070537,0.6226029557224282,957.0,343.0,73.0,1373.0,10,3,2,0,0,1,0.3052999999999999,3.0052999999999996,3.2233333333333,2.786666666666699,3.39333333333332,3.3933333333333984,3.6974,3.7708,4.9148,4.091166666666664,4.5074499999999995,372.41075,730.021176
2025-02-20 11:00:00,12.5866666666666,12.8999999999999,17.5,18.8,0,0.0,13.22,12.3496666666666,17.7799999999999,19.17,0.0,0.0,12.7323333333333,13.11,18.44,19.7799999999999,0,0.0,10.3966666666666,6.98333333333333,20.8566666666666,25.8233333333333,931,63.6233333333333,12.5433333333333,12.8133333333333,17.1999999999999,19.6,0.0,0.0,23.0,80.0,135.0,106.0,0.0,74.0,4.42110333333333,3.42433,4.28106,3.41811333333333,6.85333333333333,9.86,10.6866666666666,13.3899999999999,22.06,25.1999999999999,1739.92143518518,1349.0,0.775322363826399,3.13999999999999,0.996773333333333,982.03,6.1152,64.8,5.5484,98.854004,250.2,-5.4822838566649885,0.8539943061580991,931.0,344.0,74.0,1349.0,11,3,2,0,0,1,-0.9248000000000012,3.299199999999999,3.0066666666666695,2.7033333333332994,3.13999999999999,3.139999999999901,4.8053,3.6974,3.7708,4.872633333333331,4.70895,396.26496,1530.0230399999998
2025-02-20 12:00:00,12.42,12.7599999999999,17.5,18.8,0,0.0,13.22,12.3019999999999,17.7799999999999,19.17,0.0,0.0,12.548,13.0023333333333,18.44,19.7799999999999,0,0.0,10.2733333333333,7.00666666666666,20.5,25.2066666666666,876,60.2966666666666,12.4666666666666,12.7133333333333,17.1999999999999,19.6,1.0,0.0,23.0,80.0,134.0,106.0,0.0,78.0,4.44674,3.42514666666666,4.30816,3.41983,6.85333333333333,9.73333333333333,10.6266666666666,13.2633333333333,22.0,24.6266666666666,1648.94634259259,1298.0,0.787169337456542,2.62666666666666,1.02159333333333,981.61,6.4552,63.9,7.1566,102.609985,306.2,-6.983973726640803,1.5623810500614037,877.0,343.0,78.0,1298.0,12,3,2,0,0,1,-0.764800000000001,3.5671999999999993,2.880000000000001,2.6366666666667005,2.62666666666666,2.626666666666601,6.1152,4.8053,3.6974,5.791899999999998,4.959783333333333,412.48727999999994,1976.5822399999997
2025-02-20 13:00:00,12.5233333333333,12.7433333333333,17.5,18.8,0,0.0,13.154,12.3313333333333,17.7799999999999,19.17,0.0,0.0,12.604,12.8556666666666,18.44,19.7799999999999,0,0.0,10.4333333333333,7.01,20.5299999999999,25.46,927,63.4499999999999,12.5833333333333,12.8,17.1999999999999,19.6,0.0,0.0,23.0,78.0,136.0,108.0,1.0,75.0,4.43923666666666,3.43438333333333,4.29888333333333,3.42889999999999,6.89666666666666,9.9,10.68,13.3933333333333,21.6133333333333,24.81,1735.18124999999,1348.0,0.77686408840575,3.19666666666665,1.00485333333333,981.23,6.1679,66.5,6.5273,102.51999,311.54,-6.372083637539581,1.4149895427883363,927.0,345.0,76.0,1348.0,13,3,2,0,0,1,-0.5320999999999998,3.4879000000000002,3.00333333333334,2.713333333333301,3.19666666666665,3.1966666666666974,6.4552,6.1152,4.8053,6.2460999999999975,5.168633333333333,410.16535000000005,1921.5475660000002
2025-02-20 14:00:00,12.5,12.8,17.5,18.8,0,0.0,13.11,12.2836666666666,17.7799999999999,19.17,0.0,0.0,12.6113333333333,12.94,18.44,19.7799999999999,0,0.0,10.3166666666666,6.99333333333333,20.7566666666666,25.5833333333333,901,63.2133333333333,12.5633333333333,12.7866666666666,17.2466666666666,19.6,0.0,0.0,23.0,83.0,135.0,107.0,1.0,73.0,4.44474666666666,3.41912,4.30343666666666,3.41413666666666,6.87,9.74999999999999,10.64,13.3499999999999,21.8499999999999,24.9266666666666,1728.70907407407,1323.0,0.765310959398197,3.07666666666666,1.02562666666666,980.78,5.6087,70.5,5.523,100.899994,214.51,-5.423358079589032,1.044373563700446,901.0,348.0,74.0,1323.0,14,3,2,0,0,1,-0.29130000000000056,3.2486999999999995,2.8799999999999892,2.7099999999998996,3.07666666666666,3.0766666666667,6.1679,6.4552,6.1152,6.077266666666664,5.47495,395.41335,1203.1222369999998
2025-02-20 15:00:00,12.52,12.8,17.5,18.8,0,0.0,13.11,12.3606666666666,17.7799999999999,19.17,0.0,0.0,12.6663333333333,12.94,18.44,19.7799999999999,0,0.0,10.4466666666666,7.0,20.6833333333333,25.6933333333333,934,65.1666666666666,12.5966666666666,12.8133333333333,17.3,19.6,1.0,0.0,24.0,79.0,136.0,105.0,2.0,82.0,4.43595333333333,3.43168333333333,4.29688,3.42620666666666,6.87333333333333,10.0033333333333,10.74,13.4333333333333,22.2033333333333,25.0533333333333,1782.12731481481,1363.0,0.764816289312996,2.85,1.00426999999999,980.71,5.5576,72.4,4.2091,94.425995,219.88,-4.196547800086903,0.3248220614209819,935.0,344.0,84.0,1363.0,15,3,2,0,0,1,0.03760000000000119,3.3496,3.1299999999999697,2.6933333333332996,2.85,2.849999999999998,5.6087,6.1679,6.4552,5.778066666666664,5.784983333333333,402.37024,1222.005088
2025-02-20 16:00:00,12.6599999999999,12.8733333333333,17.5,18.8,0,0.0,13.11,12.3606666666666,17.7799999999999,19.17,0.0,0.0,12.7579999999999,12.96,18.44,19.7799999999999,0,0.0,10.5833333333333,7.04,20.5733333333333,25.7,952,65.8966666666666,12.7366666666666,12.9733333333333,17.3,19.6,0.0,0.0,21.0,81.0,134.0,107.0,2.0,76.0,4.42932,3.43989333333333,4.29069,3.43469,6.88666666666666,10.1066666666666,10.7733333333333,13.5933333333333,21.7766666666666,25.0133333333333,1802.09078703703,1373.0,0.761892802447239,3.23666666666666,0.989426666666665,980.8,5.4659,75.8,3.5313,94.405,167.92,-3.5208687284852496,0.2712251588158065,952.0,343.0,78.0,1373.0,16,3,2,0,0,1,0.6258999999999997,3.5299,3.2199999999999402,2.8200000000000003,3.23666666666666,3.2366666666667,5.5576,5.6087,6.1679,5.544066666666665,5.895083333333333,414.31522,917.833928
2025-02-20 17:00:00,12.6999999999999,13.04,17.5,18.8,0,0.0,13.11,12.3826666666666,17.8093333333333,19.17,0.0,0.0,12.7799999999999,13.036,18.44,19.7799999999999,0,0.0,10.5566666666666,6.98666666666666,20.8733333333333,26.0033333333333,962,67.1666666666666,12.7466666666666,12.9866666666666,17.3,19.6,0.0,0.0,24.0,81.0,135.0,107.0,1.0,75.0,4.42751666666666,3.44226333333333,4.28959666666666,3.43738666666666,6.83666666666666,10.0366666666666,10.8133333333333,13.5833333333333,22.0533333333333,25.3266666666666,1836.82175925925,1385.0,0.754019813309775,3.27333333333332,0.985253333333333,980.93,5.4036,77.2,3.2946,91.252014,113.62,-3.293813446038741,0.0719871008889286,962.0,347.0,76.0,1385.0,17,3,2,0,0,1,0.8436000000000003,3.5796,3.19999999999994,2.7699999999999996,3.27333333333332,3.2733333333333015,5.4659,5.5576,5.6087,5.475699999999997,5.776483333333334,417.15792,613.957032
2025-02-20 18:00:00,12.6366666666666,13.1,17.5,18.8,0,0.0,13.11,12.2799999999999,17.8899999999999,19.17,0.0,0.0,12.7799999999999,13.06,18.44,19.7799999999999,0,0.0,10.4799999999999,7.00666666666666,20.6033333333333,25.6733333333333,942,64.7866666666666,12.6833333333333,12.8999999999999,17.3,19.6,1.0,0.0,23.0,80.0,135.0,106.0,0.0,81.0,4.43207333333333,3.4352,4.29351,3.43064666666666,6.86,9.99666666666666,10.7533333333333,13.5066666666666,22.17,25.0366666666666,1771.73537037037,1368.0,0.772124338023475,2.86666666666665,0.996873333333332,981.27,5.2598,78.4,3.5994,90.104004,47.62,-3.5993940699983007,0.0065336713314674,943.0,344.0,81.0,1368.0,18,3,2,0,0,1,0.9398000000000017,3.531800000000001,3.1366666666666605,2.7533333333333,2.86666666666665,2.8666666666665996,5.4036,5.4659,5.5576,5.376433333333331,5.57725,412.36832000000004,250.471676
2025-02-20 19:00:00,12.6,12.9133333333333,17.5,18.8,0,0.0,13.11,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.7543333333333,13.1626666666666,18.44,19.7799999999999,0,0.0,10.5466666666666,7.03333333333333,20.64,25.7499999999999,958,66.3333333333333,12.6799999999999,12.8966666666666,17.3,19.6,0.0,0.0,23.0,82.0,137.0,107.0,1.0,74.0,4.41418666666666,3.43627,4.27651,3.43049,6.89333333333333,10.08,10.7599999999999,13.48,21.7433333333333,25.05,1814.0324074074,1382.0,0.761838649826073,3.30666666666667,0.977916666666665,981.73,5.2084,78.7,3.7626,95.18201,3.26,-3.747221526758865,0.3398375926747348,958.0,349.0,75.0,1382.0,19,3,2,0,0,0,0.9484000000000004,3.5044,3.18666666666667,2.7200000000001,3.30666666666667,3.3066666666667004,5.2598,5.4036,5.4659,5.290599999999998,5.417333333333333,409.90108000000004,16.979384
2025-02-20 20:00:00,12.59,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3129999999999,17.8899999999999,19.17,0.0,0.0,12.7616666666666,13.0636666666666,18.44,19.7799999999999,0,0.0,10.58,7.00333333333333,20.6933333333333,25.8433333333333,962,66.7133333333333,12.6566666666666,12.85,17.3,19.6,1.0,0.0,23.0,80.0,135.0,107.0,1.0,79.0,4.40932999999999,3.42162666666666,4.27186666666666,3.41524333333333,6.88333333333333,10.1266666666666,10.7266666666666,13.4566666666666,22.1233333333333,25.1966666666666,1824.42435185185,1388.0,0.760787915701263,3.07333333333333,0.987703333333331,982.33,4.8853,81.0,3.4904,89.565,0.0,-3.4902994050064096,-0.0264994983330532,963.0,345.0,80.0,1388.0,20,3,2,0,0,0,1.0853000000000002,3.3653,3.2433333333332692,2.7299999999999986,3.07333333333333,3.073333333333302,5.2084,5.2598,5.4036,5.117833333333331,5.296766666666667,395.7093,0.0
2025-02-20 21:00:00,12.58,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3899999999999,17.8899999999999,19.17,0.0,0.0,12.67,12.9199999999999,18.44,19.7799999999999,0,0.0,10.4933333333333,6.99,20.5599999999999,25.6,940,65.77,12.6333333333333,12.8333333333333,17.3,19.6,0.0,0.0,23.0,81.0,136.0,107.0,1.0,76.0,4.4143,3.40049999999999,4.27903,3.39436666666666,6.83666666666666,10.07,10.7266666666666,13.4366666666666,21.9033333333333,24.9233333333333,1798.62680555555,1364.0,0.758356317045264,3.02000000000001,1.0138,982.79,4.5598,82.0,3.4827,91.97699,0.0,-3.4806269648731707,0.1201466661950346,940.0,347.0,77.0,1364.0,21,3,2,0,0,0,0.9598,3.1197999999999997,3.2333333333333405,2.709999999999999,3.02000000000001,3.0199999999999996,4.8853,5.2084,5.2598,4.884499999999998,5.130466666666667,373.9036,0.0
2025-02-20 22:00:00,12.6,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3423333333333,17.8899999999999,19.17,0.0,0.0,12.67,12.9803333333333,18.44,19.7799999999999,0,0.0,10.4933333333333,7.02333333333333,20.6533333333333,25.7433333333333,938,66.3133333333333,12.6566666666666,12.8533333333333,17.3,19.6,0.0,0.0,23.0,81.0,134.0,107.0,0.0,73.0,4.39897666666666,3.41389,4.26214333333333,3.40783,6.87333333333333,10.1,10.7699999999999,13.4699999999999,21.8,25.0499999999999,1813.48546296296,1356.0,0.747731386710153,3.24999999999999,0.985086666666666,983.57,4.7552,78.6,2.7113,97.20001,0.0,-2.689920530364823,0.3398164656426023,938.0,345.0,73.0,1356.0,22,3,2,0,0,0,0.4751999999999992,3.0431999999999997,3.2266666666666692,2.6999999999999993,3.24999999999999,3.2499999999999005,4.5598,4.8853,5.2084,4.733433333333331,5.012016666666667,373.75872,0.0
2025-02-20 23:00:00,12.6,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3386666666666,17.8899999999999,19.17,0.0,0.0,12.67,13.06,18.44,19.7799999999999,0,0.0,10.3566666666666,6.97,20.59,25.5266666666666,919,64.9233333333333,12.6733333333333,12.8766666666666,17.3,19.6,1.0,0.0,23.0,80.0,135.0,106.0,1.0,79.0,4.40818666666666,3.3963,4.26991,3.39117333333333,6.84,9.83333333333333,10.7266666666666,13.48,22.1,24.9133333333333,1775.47282407407,1344.0,0.756981454053462,2.81333333333332,1.01188666666666,983.89,4.5776,76.8,3.5184,100.26001,0.0,-3.462139357514478,0.6266814415229157,920.0,344.0,80.0,1344.0,23,3,2,0,0,0,-0.06240000000000023,2.7216,2.9933333333333305,2.7533333333333996,2.81333333333332,2.813333333333297,4.7552,4.5598,4.8853,4.630866666666665,4.874350000000001,351.55968,0.0
2025-02-21 00:00:00,12.58,12.8999999999999,17.5,18.8,0,0.0,13.11,12.2799999999999,17.8899999999999,19.17,0.0,0.0,12.67,12.9386666666666,18.44,19.7799999999999,0,0.0,10.3766666666666,7.02333333333333,20.4533333333333,25.3566666666666,915,63.7,12.6066666666666,12.82,17.3,19.4933333333333,0.0,0.0,23.0,79.0,136.0,107.0,0.0,75.0,4.40955666666666,3.39646333333333,4.27192333333333,3.39158,6.86,9.93333333333333,10.7333333333333,13.4166666666666,21.74,24.6933333333333,1742.01805555555,1335.0,0.766352562042905,2.95333333333332,1.01309333333333,983.61,4.669,72.9,4.6963,104.44,0.0,-4.547940627576517,1.1710976637492363,915.0,345.0,75.0,1335.0,0,4,2,0,0,0,-0.7509999999999994,2.501,3.0733333333333297,2.6833333333333,2.95333333333332,2.953333333333301,4.5776,4.7552,4.5598,4.667266666666664,4.775883333333334,340.3701,0.0
2025-02-21 01:00:00,12.59,12.8999999999999,17.5,18.8,0,0.0,13.11,12.3643333333333,17.8203333333333,19.17,0.0,0.0,12.67,13.0279999999999,18.44,19.7799999999999,0,0.0,10.6333333333333,7.01333333333333,20.61,25.7399999999999,962,67.0733333333333,12.6266666666666,12.8266666666666,17.2499999999999,19.3999999999999,0.0,0.0,22.0,79.0,136.0,106.0,0.0,72.0,4.45657333333333,3.47850666666666,4.31876333333333,3.47206666666666,6.88666666666666,10.1933333333333,10.7133333333333,13.4566666666666,21.7233333333333,25.0666666666666,1834.26935185185,1377.0,0.750707631139233,3.34333333333333,0.978066666666666,983.1,3.9142,76.2,4.8509,102.73999,0.0,-4.731475028865952,1.0697545799004275,962.0,343.0,72.0,1377.0,1,4,2,0,0,0,-0.8457999999999997,2.0102,3.30666666666664,2.7433333333333003,3.34333333333333,3.343333333333298,4.669,4.5776,4.7552,4.386933333333331,4.560183333333334,298.26204,0.0
2025-02-21 02:00:00,12.6166666666666,12.8999999999999,17.5,18.8,0,0.0,13.11,12.4743333333333,17.7799999999999,19.17,0.0,0.0,12.7176666666666,12.9439999999999,18.44,19.7359999999999,0,0.0,10.6599999999999,6.99333333333333,20.7433333333333,25.9966666666666,978,68.0266666666666,12.7266666666666,12.9433333333333,17.1999999999999,19.3999999999999,1.0,0.0,23.0,80.0,135.0,107.0,0.0,76.0,4.41159666666666,3.44695333333333,4.27907333333333,3.44014,6.91,10.2599999999999,10.8333333333333,13.5433333333333,22.0466666666666,25.2666666666666,1860.34037037037,1400.0,0.752550459205095,3.22,0.964643333333332,982.73,3.3779,80.6,4.3576,103.33002,0.0,-4.240198434718918,1.0046865153903628,979.0,345.0,76.0,1400.0,2,4,2,0,0,0,-0.5021000000000013,1.8258999999999992,3.3499999999999,2.709999999999999,3.22,3.2200000000000024,3.9142,4.669,4.5776,3.987033333333331,4.30895,272.25874,0.0
2025-02-21 03:00:00,12.6766666666666,12.8999999999999,17.5,18.8,0,0.0,13.11,12.4523333333333,17.7799999999999,19.1076666666666,0.0,0.0,12.7799999999999,13.0123333333333,18.3886666666666,19.67,0,0.0,10.6366666666666,6.98333333333333,20.4866666666666,25.7066666666666,966,68.6966666666666,12.7299999999999,12.9499999999999,17.1999999999999,19.3999999999999,0.0,0.0,23.0,80.0,135.0,107.0,1.0,80.0,4.39543333333333,3.40425999999999,4.26205666666666,3.39719999999999,6.88333333333333,10.2533333333333,10.8266666666666,13.5533333333333,22.0033333333333,25.02,1878.66300925925,1392.0,0.740952471592472,3.01666666666666,0.991173333333335,982.42,3.1688,84.6,2.5876,93.03198,0.0,-2.583977793570301,0.1368668050900635,966.0,345.0,81.0,1392.0,3,4,2,0,0,0,0.0887999999999991,1.9367999999999994,3.36999999999997,2.7266666666667003,3.01666666666666,3.0166666666667012,3.3779,3.9142,4.669,3.4869666666666643,4.077116666666667,268.08047999999997,0.0
2025-02-21 04:00:00,12.6533333333333,12.8999999999999,17.4833333333333,18.7233333333333,0,0.0,13.11,12.3899999999999,17.7799999999999,19.0599999999999,0.0,0.0,12.7799999999999,13.012,18.3299999999999,19.67,0,0.0,10.6433333333333,6.99666666666666,20.5266666666666,25.6966666666666,966,68.2033333333333,12.7099999999999,12.9366666666666,17.1899999999999,19.3999999999999,0.0,0.0,23.0,80.0,135.0,107.0,1.0,72.0,4.42411,3.43506666666666,4.28629666666666,3.42878999999999,6.87,10.2166666666666,10.8266666666666,13.5466666666666,21.6,25.0033333333333,1865.17171296296,1384.0,0.742022833812664,3.40333333333333,0.989043333333333,981.84,2.934,87.6,2.0364,83.215,0.0,-2.0221380159151914,-0.2405884548156302,966.0,345.0,73.0,1384.0,4,4,2,0,0,0,0.45399999999999885,1.9419999999999995,3.346666666666599,2.719999999999999,3.40333333333333,3.403333333333297,3.1688,3.3779,3.9142,3.160233333333331,3.7735833333333333,257.0184,0.0
2025-02-21 05:00:00,12.6233333333333,12.8999999999999,17.3999999999999,18.6999999999999,0,0.0,13.11,12.3349999999999,17.7799999999999,19.0599999999999,0.0,0.0,12.7799999999999,13.06,18.3299999999999,19.67,0,0.0,10.6133333333333,7.01,20.6166666666666,25.8499999999999,970,67.9799999999999,12.7099999999999,12.9166666666666,17.1,19.3166666666666,0.0,0.0,23.0,80.0,135.0,106.0,1.0,80.0,4.46378,3.48118666666666,4.32711,3.47439999999999,6.89,10.2466666666666,10.8599999999999,13.56,22.1533333333333,25.17,1859.06416666666,1395.0,0.750377542105638,3.01666666666667,0.982593333333332,981.71,2.8814,89.0,1.8651,78.231995,0.0,-1.8258982658964948,-0.3803860310213467,970.0,344.0,81.0,1395.0,5,4,2,0,0,0,0.6814,2.0014000000000003,3.3566666666666007,2.7000000000001005,3.01666666666667,3.0166666666667012,2.934,3.1688,3.3779,2.994733333333331,3.490883333333333,256.44460000000004,0.0
2025-02-21 06:00:00,12.7166666666666,12.96,17.3999999999999,18.6999999999999,0,0.0,13.11,12.2799999999999,17.747,19.0599999999999,0.0,0.0,12.7909999999999,13.06,18.3299999999999,19.67,0,0.0,10.6033333333333,7.00333333333333,20.4,25.6633333333333,984,68.3299999999999,12.7933333333333,13.0333333333333,17.1,19.3,1.0,0.0,22.0,80.0,137.0,106.0,0.0,76.0,4.38770333333333,3.41983,4.25556333333333,3.41216999999999,6.88,10.3066666666666,10.9466666666666,13.6433333333333,21.6933333333333,24.9366666666666,1868.63569444444,1406.0,0.75242060513995,3.24333333333333,0.967873333333334,981.86,3.0133,89.0,1.5565,80.90698,0.0,-1.5369395685819471,-0.2459857974094003,985.0,345.0,76.0,1406.0,6,4,2,0,0,0,0.8132999999999999,2.1332999999999998,3.4266666666665992,2.696666666666701,3.24333333333333,3.2433333333333003,2.8814,2.934,3.1688,2.942899999999998,3.214933333333333,268.1837,0.0
