time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-21 07:00:00,12.7566666666666,13.1,17.3999999999999,18.6999999999999,0,0.0,13.11,12.2799999999999,17.67,19.04,0.0,0.0,12.8899999999999,13.06,18.22,19.5709999999999,0,0.0,10.5666666666666,6.99666666666666,20.5933333333333,25.7733333333333,968,67.07,12.7933333333333,13.03,17.06,19.3,0.0,0.0,24.0,79.0,136.0,107.0,0.0,71.0,4.38492333333333,3.40936333333333,4.24766,3.40314333333333,6.88333333333333,10.1533333333333,10.8933333333333,13.6666666666666,21.6366666666666,25.0433333333333,1834.17819444444,1385.0,0.75510656717817,3.40666666666665,0.97556,981.84,3.0962,89.1,1.6667,89.725006,0.0,-1.6666808032469689,-0.0079993804784531,968.0,346.0,71.0,1385.0,7,4,2,0,0,0,0.916199999999999,2.2241999999999997,3.2699999999999703,2.7733333333332997,3.40666666666665,3.406666666666702,3.0133,2.8814,2.934,2.996966666666664,3.0786000000000002,275.87142,0.0
2025-02-21 08:00:00,12.6366666666666,13.0533333333333,17.3999999999999,18.6999999999999,0,0.0,13.11,12.2799999999999,17.67,18.94,0.0,0.0,12.8019999999999,13.1663333333333,18.22,19.5599999999999,0,0.0,10.4866666666666,7.0,20.6199999999999,25.6533333333333,937,64.68,12.6766666666666,12.9033333333333,17.0,19.3,0.0,0.0,22.0,80.0,135.0,107.0,1.0,73.0,4.38812333333333,3.37732333333333,4.25128,3.37064999999999,6.86333333333333,10.0333333333333,10.7599999999999,13.4733333333333,21.8733333333333,25.0,1768.81833333333,1355.0,0.766048143251945,3.12666666666666,1.01079999999999,983.06,2.4968,84.6,2.2391,106.95001,12.192,-2.141832339187657,0.6527810052459605,937.0,344.0,74.0,1355.0,8,4,2,0,0,1,-0.583200000000001,1.2647999999999995,3.1699999999999697,2.7133333333334004,3.12666666666666,3.1266666666667007,3.0962,3.0133,2.8814,2.8687666666666645,2.9317499999999996,211.22928,30.440985599999998
2025-02-21 09:00:00,12.5166666666666,12.8766666666666,17.3166666666666,18.6999999999999,0,0.0,13.11,12.3203333333333,17.67,18.94,0.0,0.0,12.67,13.0636666666666,18.22,19.5599999999999,0,0.0,10.4333333333333,7.00666666666666,20.7733333333333,25.7133333333333,921,64.3066666666666,12.57,12.8399999999999,17.0,19.23,1.0,0.0,24.0,79.0,135.0,106.0,0.0,72.0,4.38980999999999,3.36437,4.25407,3.35725333333333,6.88333333333333,9.98,10.7266666666666,13.3866666666666,22.0533333333333,25.0766666666666,1758.6087037037,1338.0,0.760828714871088,3.02333333333332,1.02543999999999,983.59,3.0428,80.8,2.1718,97.62601,58.58,-2.1525912955256583,0.2882116486666841,922.0,344.0,72.0,1338.0,9,4,2,0,0,1,-0.7972000000000006,1.5067999999999997,3.0966666666666702,2.6599999999999984,3.02333333333332,3.0233333333333015,2.4968,3.0962,3.0133,2.8785999999999974,2.91075,245.85824,178.24722400000002
2025-02-21 10:00:00,12.5733333333333,12.8066666666666,17.3,18.6999999999999,0,0.0,13.11,12.2799999999999,17.67,18.94,0.0,0.0,12.6919999999999,13.02,18.22,19.5599999999999,0,0.0,10.6033333333333,7.01333333333333,20.8,26.0066666666666,965,66.7966666666666,12.6799999999999,12.9266666666666,17.0,19.2,0.0,0.0,23.0,79.0,134.0,106.0,0.0,73.0,4.37465,3.38127666666666,4.24081666666666,3.37353666666666,6.87666666666667,10.2666666666666,10.8266666666666,13.4866666666666,22.1166666666666,25.3233333333333,1826.70328703703,1380.0,0.755459307372462,3.20666666666667,0.993373333333334,983.86,3.4999,78.5,2.2766,93.86301,97.54,-2.271427522465659,0.1533772153402181,965.0,342.0,73.0,1380.0,10,4,2,0,0,1,-0.8001,1.7798999999999996,3.3899999999999304,2.66,3.20666666666667,3.206666666666699,3.0428,2.4968,3.0962,3.0131666666666646,3.0050666666666666,274.74215,341.380246
2025-02-21 11:00:00,12.6699999999999,12.9466666666666,17.3,18.6999999999999,0,0.0,13.11,12.2799999999999,17.67,18.94,0.0,0.0,12.7799999999999,12.988,18.176,19.5599999999999,0,0.0,10.6,6.99666666666666,20.7166666666666,25.9766666666666,982,68.1633333333333,12.78,13.04,16.9699999999999,19.2,0.0,0.0,22.0,80.0,136.0,107.0,0.0,74.0,4.37644333333333,3.39032666666666,4.24052666666666,3.38463333333333,6.86,10.2666666666666,10.9066666666666,13.6466666666666,21.94,25.2933333333333,1864.07782407407,1401.0,0.751578062839681,3.35333333333333,0.986116666666665,983.55,4.1142,75.3,3.2184,100.23999,152.82,-3.167136586797916,0.5721401931048451,982.0,345.0,74.0,1401.0,11,4,2,0,0,1,-0.8258000000000001,2.1382000000000003,3.4066666666665997,2.74,3.35333333333333,3.3533333333332997,3.4999,3.0428,2.4968,3.5522999999999976,3.2105333333333337,309.79926,628.732044
2025-02-21 12:00:00,12.7066666666666,13.1,17.3,18.6333333333333,0,0.0,13.11,12.2799999999999,17.582,18.94,0.0,0.0,12.8239999999999,12.9406666666666,18.11,19.5599999999999,0,0.0,10.5933333333333,6.97333333333333,20.66,25.9,982,67.39,12.7866666666666,13.0566666666666,16.8999999999999,19.2,1.0,0.0,24.0,79.0,136.0,105.0,0.0,79.0,4.36723,3.39194333333333,4.23322,3.38429666666666,6.88666666666666,10.23,10.92,13.64,22.14,25.2066666666666,1842.92930555555,1406.0,0.762915862134037,3.06666666666666,0.975286666666666,983.21,4.9673,69.1,3.3434,102.72,239.62,-3.26134542032728,0.7361722687729276,983.0,344.0,79.0,1406.0,12,4,2,0,0,1,-1.2127000000000017,2.495299999999999,3.343333333333341,2.7200000000000006,3.06666666666666,3.066666666666599,4.1142,3.4999,3.0428,4.193799999999998,3.5361999999999996,343.24042999999995,1190.264426
2025-02-21 13:00:00,12.79,13.1,17.3,18.6,0,0.0,13.11,12.2799999999999,17.56,18.94,0.0,0.0,12.8899999999999,13.1443333333333,18.11,19.5599999999999,0,0.0,10.5766666666666,7.01333333333333,20.45,25.6799999999999,968,67.3166666666666,12.8266666666666,13.0766666666666,16.8999999999999,19.2,0.0,0.0,21.0,79.0,136.0,107.0,0.0,78.0,4.36508666666666,3.38934666666666,4.22651,3.38299333333333,6.86333333333333,10.1133333333333,10.8666666666666,13.6933333333333,21.8966666666666,24.95,1840.92384259259,1389.0,0.754512472413772,3.05333333333333,0.97574,982.28,5.6055,66.2,3.3711,98.041016,275.84,-3.3379559717097127,0.4715560846044415,968.0,343.0,78.0,1389.0,13,4,2,0,0,1,-1.1544999999999996,2.9015000000000004,3.24999999999997,2.8266666666667,3.05333333333333,3.0533333333333985,4.9673,4.1142,3.4999,4.895666666666664,3.954416666666667,371.08410000000003,1546.22112
2025-02-21 14:00:00,12.6999999999999,13.1,17.2633333333333,18.6,0,0.0,13.11,12.3386666666666,17.56,18.94,0.0,0.0,12.8899999999999,13.17,18.11,19.468,0,0.0,10.56,6.99666666666666,20.6733333333333,25.8133333333333,961,66.5833333333333,12.76,13.03,16.8999999999999,19.1566666666666,0.0,0.0,24.0,79.0,135.0,106.0,2.0,72.0,4.36704666666666,3.39057666666666,4.22953666666666,3.38354,6.85666666666666,10.1299999999999,10.8733333333333,13.6333333333333,21.7199999999999,25.1099999999999,1820.86921296296,1379.0,0.757330614512427,3.39,0.97647,981.3,5.94,64.2,3.3196,92.009,271.34,-3.317559550396082,0.1163734917227475,961.0,344.0,74.0,1379.0,14,4,2,0,0,1,-1.2199999999999989,3.0760000000000005,3.2733333333332393,2.7600000000000016,3.39,3.3900000000000006,5.6055,4.9673,4.1142,5.5042666666666635,4.528283333333333,381.34800000000007,1611.7595999999999
2025-02-21 15:00:00,12.6999999999999,13.1,17.1999999999999,18.6,0,0.0,13.011,12.3716666666666,17.56,18.8593333333333,0.0,0.0,12.8899999999999,13.17,18.11,19.44,0,0.0,10.63,7.00333333333333,20.6466666666666,25.9333333333333,984,68.7366666666666,12.7833333333333,13.06,16.8999999999999,19.1,1.0,0.0,24.0,80.0,135.0,106.0,2.0,83.0,4.36602,3.39220666666666,4.23078333333333,3.38620333333333,6.89,10.29,10.8933333333333,13.6333333333333,22.2333333333333,25.2566666666666,1879.75689814814,1415.0,0.752756913084875,3.02333333333333,0.973813333333334,980.85,6.0181,65.2,3.1792,89.81702,196.02,-3.1791837875195017,-0.0101530868781291,985.0,345.0,85.0,1415.0,15,4,2,0,0,1,-0.9418999999999995,3.2340999999999998,3.3999999999999995,2.74,3.02333333333333,3.0233333333333015,5.94,5.6055,4.9673,5.854533333333332,5.024166666666667,392.38012,1179.667962
2025-02-21 16:00:00,12.6999999999999,13.1,17.1999999999999,18.6,0,0.0,13.0,12.3129999999999,17.56,18.8299999999999,0.0,0.0,12.8899999999999,13.17,18.11,19.44,0,0.0,10.6033333333333,7.01333333333333,20.5066666666666,25.7366666666666,972,67.5399999999999,12.7633333333333,13.04,16.81,19.1,0.0,0.0,22.0,79.0,135.0,106.0,1.0,74.0,4.36189333333333,3.39591333333333,4.22116666666666,3.39022666666666,6.86,10.2133333333333,10.8533333333333,13.6333333333333,21.6766666666666,25.04,1847.03138888888,1389.0,0.752017539255559,3.36333333333334,0.96598,980.56,6.1054,65.1,3.2805,93.221985,169.42,-3.275314419746282,0.1843792336519338,972.0,342.0,75.0,1389.0,16,4,2,0,0,1,-0.8746000000000009,3.3133999999999997,3.353333333333299,2.780000000000001,3.36333333333334,3.363333333333401,6.0181,5.94,5.6055,6.021166666666665,5.458416666666667,397.46154,1034.376868
2025-02-21 17:00:00,12.6999999999999,13.1,17.1999999999999,18.6,0,0.0,13.0,12.3899999999999,17.56,18.8299999999999,0.0,0.0,12.8459999999999,13.17,18.11,19.44,0,0.0,10.54,7.01666666666666,20.82,25.9833333333333,976,66.1333333333333,12.7599999999999,13.0099999999999,16.8,19.1,1.0,0.0,24.0,79.0,137.0,106.0,1.0,75.0,4.36451333333333,3.38269333333333,4.22253,3.37860666666666,6.87666666666666,10.1066666666666,10.7833333333333,13.5833333333333,22.0,25.2733333333333,1808.56296296296,1399.0,0.773542325398515,3.27333333333333,0.98182,980.6,6.0289,64.5,3.7368,97.742004,92.18,-3.7027379733614167,0.5033942198986691,977.0,346.0,76.0,1399.0,17,4,2,0,0,1,-1.0710999999999995,3.1889000000000003,3.22999999999994,2.8000000000000007,3.27333333333333,3.2733333333333015,6.1054,6.0181,5.94,6.050799999999998,5.777533333333333,388.86405,555.744002
2025-02-21 18:00:00,12.6466666666666,13.0866666666666,17.1999999999999,18.6,0,0.0,13.0,12.3899999999999,17.56,18.8299999999999,0.0,0.0,12.7799999999999,13.17,18.11,19.44,0,0.0,10.5733333333333,6.98666666666666,20.4699999999999,25.6733333333333,965,67.7866666666666,12.7133333333333,12.9566666666666,16.8,19.1,0.0,0.0,22.0,80.0,135.0,106.0,1.0,79.0,4.36071666666666,3.37729333333333,4.21879,3.37105333333333,6.87333333333333,10.1466666666666,10.7633333333333,13.5466666666666,22.09,24.9966666666666,1853.77703703703,1388.0,0.74874160822409,2.90666666666667,0.983423333333333,981.06,5.9053,64.2,3.9153,94.67499,25.5,-3.9022740262900033,0.3191105039675199,965.0,343.0,80.0,1388.0,18,4,2,0,0,1,-1.2546999999999988,3.0413000000000006,3.2733333333332704,2.7833333333332995,2.90666666666667,2.906666666666599,6.0289,6.1054,6.0181,6.013199999999998,5.933866666666667,379.12026000000003,150.58515
2025-02-21 19:00:00,12.6133333333333,12.8999999999999,17.1999999999999,18.6,0,0.0,13.0,12.4633333333333,17.56,18.8299999999999,0.0,0.0,12.7799999999999,13.0783333333333,18.11,19.44,0,0.0,10.4966666666666,6.98666666666666,20.4833333333333,25.5666666666666,944,66.2933333333333,12.6866666666666,12.9233333333333,16.8,19.1,0.0,0.0,23.0,80.0,136.0,107.0,1.0,72.0,4.367,3.36870666666666,4.22402666666666,3.36321666666666,6.86333333333333,10.0299999999999,10.7266666666666,13.5233333333333,21.63,24.8799999999999,1812.93851851851,1363.0,0.7518181041869,3.24999999999998,0.998293333333335,981.64,5.7042,66.4,3.8344,101.880005,1.18,-3.752270550660957,0.7893599145146137,944.0,346.0,73.0,1363.0,19,4,2,0,0,0,-1.0157999999999987,3.0162000000000004,3.16666666666657,2.796666666666699,3.24999999999998,3.2499999999999005,5.9053,6.0289,6.1054,5.879466666666665,5.950316666666667,378.75888000000003,6.730956
2025-02-21 20:00:00,12.6,12.8999999999999,17.1999999999999,18.6,0,0.0,13.0,12.4743333333333,17.56,18.8299999999999,0.0,0.0,12.7799999999999,13.06,18.11,19.44,0,0.0,10.5166666666666,7.00666666666666,20.7166666666666,25.8133333333333,947,66.4133333333333,12.69,12.9299999999999,16.8,19.1,1.0,0.0,24.0,79.0,135.0,106.0,1.0,74.0,4.35952666666666,3.36576666666666,4.21944666666666,3.36047666666666,6.88666666666666,10.02,10.7399999999999,13.5166666666666,21.9433333333333,25.1133333333333,1816.22018518518,1367.0,0.752662045687273,3.16999999999999,0.993759999999999,982.51,5.5693,68.9,3.8787,106.649994,0.02002,-3.716077471524021,1.1113423935185949,948.0,344.0,75.0,1367.0,20,4,2,0,0,0,-0.6506999999999987,3.0813000000000006,3.13333333333334,2.7766666666666993,3.16999999999999,3.1700000000000017,5.7042,5.9053,6.0289,5.726266666666665,5.888533333333334,383.72477000000003,0.111497386
2025-02-21 21:00:00,12.6,12.8999999999999,17.1999999999999,18.6,0,0.0,13.0,12.3899999999999,17.56,18.8299999999999,0.0,0.0,12.7616666666666,13.06,18.099,19.44,0,0.0,10.3966666666666,6.98333333333333,20.6566666666666,25.5966666666666,919,64.87,12.6833333333333,12.92,16.8,19.1,0.0,0.0,22.0,80.0,135.0,106.0,0.0,75.0,4.45551999999999,3.45542666666666,4.31735,3.44802,6.87,9.83999999999999,10.7466666666666,13.4833333333333,22.01,24.9199999999999,1774.01430555555,1337.0,0.753657958570577,2.90999999999998,1.00009333333333,983.16,5.4758,70.6,3.5519,105.25,0.0,-3.4268280955075605,0.9342605706332808,919.0,343.0,75.0,1337.0,21,4,2,0,0,0,-0.4042000000000012,3.1237999999999992,2.969999999999989,2.7366666666667,2.90999999999998,2.909999999999897,5.5693,5.7042,5.9053,5.583099999999997,5.79815,386.59147999999993,0.0
2025-02-21 22:00:00,12.6533333333333,12.8999999999999,17.1999999999999,18.6,0,0.0,13.0,12.3899999999999,17.56,18.8299999999999,0.0,0.0,12.7323333333333,13.06,18.0,19.44,0,0.0,10.5866666666666,7.00666666666666,20.8099999999999,25.9433333333333,954,66.83,12.73,12.9566666666666,16.8,19.1,1.0,0.0,24.0,79.0,135.0,106.0,0.0,76.0,4.55674,3.54717333333333,4.41915333333333,3.54128666666666,6.87666666666666,10.1366666666666,10.82,13.56,22.2133333333333,25.2866666666666,1827.61486111111,1375.0,0.752346694731984,3.07333333333333,1.00956666666666,983.4,5.4152,71.1,3.6269,91.67999,0.0,-3.625341012622321,0.1063303916975951,955.0,344.0,76.0,1375.0,22,4,2,0,0,0,-0.36480000000000157,3.103199999999999,3.2599999999999394,2.74,3.07333333333333,3.073333333333302,5.4758,5.5693,5.7042,5.486766666666664,5.683116666666667,385.0207199999999,0.0
2025-02-21 23:00:00,12.6433333333333,12.8999999999999,17.1999999999999,18.5133333333333,0,0.0,13.0,12.3899999999999,17.4719999999999,18.8299999999999,0.0,0.0,12.7763333333333,13.06,18.0,19.3776666666666,0,0.0,10.29,6.99999999999999,20.7966666666666,25.6133333333333,917,63.34,12.69,12.9333333333333,16.8,19.1,0.0,0.0,22.0,79.0,136.0,105.0,0.0,70.0,4.54983666666666,3.54510666666666,4.40616333333333,3.53921,6.88,9.69666666666666,10.7133333333333,13.5033333333333,21.9499999999999,25.0266666666666,1732.17305555555,1329.0,0.767244355716959,3.07666666666666,1.00473,983.41,5.3658,71.1,2.9633,92.770996,0.0,-2.9598351255214954,0.1432582274396609,917.0,342.0,70.0,1329.0,23,4,2,0,0,0,-0.414200000000001,3.0537999999999994,2.81666666666666,2.790000000000001,3.07666666666666,3.0766666666667,5.4152,5.4758,5.5693,5.418933333333331,5.5726,381.50838,0.0
2025-02-22 00:00:00,12.6,12.8999999999999,17.1999999999999,18.3999999999999,0,0.0,13.0,12.4009999999999,17.44,18.8299999999999,0.0,0.0,12.7579999999999,13.06,18.0,19.3299999999999,0,0.0,10.31,7.01,20.89,25.7533333333333,921,65.2299999999999,12.6833333333333,12.9466666666666,16.8,19.1,0.0,0.0,23.0,79.0,136.0,107.0,0.0,73.0,4.54138,3.54542333333333,4.40089666666666,3.53999666666666,6.89666666666666,9.79666666666666,10.7233333333333,13.5,22.1866666666666,25.1666666666666,1783.85930555555,1339.0,0.750619735440957,2.97999999999999,0.995956666666667,983.08,5.3072,71.0,2.3221,97.49701,0.0,-2.302249926571567,0.30297472766093,921.0,345.0,73.0,1339.0,0,5,2,0,1,0,-0.4927999999999999,2.9872,2.8999999999999995,2.7766666666666993,2.97999999999999,2.9800000000000004,5.3658,5.4152,5.4758,5.362733333333331,5.472916666666666,376.8112,0.0
2025-02-22 01:00:00,12.6,12.8999999999999,17.17,18.3999999999999,0,0.0,13.0,12.5,17.44,18.8299999999999,0.0,0.0,12.6956666666666,13.024,18.0,19.3299999999999,0,0.0,10.3133333333333,6.99333333333333,20.84,25.6933333333333,917,64.6433333333333,12.6366666666666,12.8866666666666,16.7399999999999,19.1,1.0,0.0,24.0,80.0,135.0,107.0,0.0,74.0,4.54524,3.54572,4.40437,3.53926666666666,6.88,9.76666666666667,10.7066666666666,13.4599999999999,22.1233333333333,25.1133333333333,1767.81560185185,1338.0,0.756866269648483,2.98999999999999,0.99952,982.9,5.2566,70.8,1.6725,107.48001,0.0,-1.595266971108651,0.5023739054626853,918.0,346.0,74.0,1338.0,1,5,2,0,1,0,-0.583400000000001,2.9205999999999994,2.8866666666666694,2.7533333333333,2.98999999999999,2.990000000000002,5.3072,5.3658,5.4152,5.3098666666666645,5.398316666666666,372.16727999999995,0.0
2025-02-22 02:00:00,12.6,12.8999999999999,17.1,18.3999999999999,0,0.0,13.0,12.4413333333333,17.44,18.8299999999999,0.0,0.0,12.6993333333333,13.06,18.0,19.3299999999999,0,0.0,10.34,7.00666666666666,20.7666666666666,25.7066666666666,921,64.7966666666666,12.6733333333333,12.9233333333333,16.6999999999999,19.0566666666666,0.0,0.0,22.0,80.0,135.0,106.0,1.0,72.0,4.53250999999999,3.56086333333333,4.39221333333333,3.55488666666666,6.91333333333333,9.89333333333333,10.76,13.5,22.0133333333333,25.0566666666666,1772.00884259259,1337.0,0.7545109075437,3.04333333333332,0.971646666666664,982.35,5.2021,70.7,1.6172,98.76401,0.0,-1.5983180314620835,0.2464047692378744,921.0,343.0,73.0,1337.0,2,5,2,0,1,0,-0.6578999999999997,2.8581,2.9800000000000004,2.74,3.04333333333332,3.043333333333301,5.2566,5.3072,5.3658,5.255299999999997,5.337116666666667,367.78847,0.0
2025-02-22 03:00:00,12.6599999999999,12.8999999999999,17.1,18.3999999999999,0,0.0,13.0,12.4156666666666,17.44,18.8299999999999,0.0,0.0,12.7799999999999,13.06,17.9596666666666,19.3299999999999,0,0.0,10.5599999999999,7.00666666666666,20.9199999999999,26.13,971,68.0733333333333,12.75,13.0,16.6999999999999,19.0,0.0,0.0,24.0,79.0,135.0,106.0,0.0,73.0,4.52282333333333,3.55693,4.38289666666666,3.55128666666666,6.85666666666666,10.1466666666666,10.8133333333333,13.6133333333333,22.2233333333333,25.4666666666666,1861.61657407407,1388.0,0.745588548861281,3.24333333333331,0.965893333333331,982.09,5.1205,70.9,1.6817,98.978,0.0,-1.6610963738030036,0.2624380439999355,971.0,344.0,73.0,1388.0,3,5,2,0,1,0,-0.6994999999999987,2.7925000000000004,3.2899999999999405,2.799999999999999,3.24333333333331,3.2433333333333003,5.2021,5.2566,5.3072,5.193066666666664,5.2779,363.04345,0.0
2025-02-22 04:00:00,12.6833333333333,12.8999999999999,17.1,18.3999999999999,0,0.0,13.0,12.3899999999999,17.44,18.8153333333333,0.0,0.0,12.7799999999999,13.06,17.8899999999999,19.3299999999999,0,0.0,10.5999999999999,7.02333333333333,20.79,26.0433333333333,980,67.9,12.7333333333333,12.9833333333333,16.6999999999999,19.0,1.0,0.0,22.0,79.0,135.0,106.0,0.0,78.0,4.52938,3.55015,4.39013666666666,3.54529333333333,6.89333333333333,10.1499999999999,10.8533333333333,13.58,22.2333333333333,25.3533333333333,1856.87638888888,1401.0,0.754492872214464,3.12,0.979229999999998,981.81,5.0709,71.2,1.8329,93.824005,0.0,-1.828819257447888,0.1222396563630551,981.0,342.0,78.0,1401.0,4,5,2,0,1,0,-0.6890999999999998,2.7668999999999997,3.256666666666571,2.7266666666667003,3.12,3.120000000000001,5.1205,5.2021,5.2566,5.131166666666664,5.220516666666667,361.04808,0.0
2025-02-22 05:00:00,12.6833333333333,12.9066666666666,17.1,18.3999999999999,0,0.0,13.0,12.4413333333333,17.3886666666666,18.72,0.0,0.0,12.7799999999999,13.06,17.8899999999999,19.3299999999999,0,0.0,10.64,6.98333333333333,20.5266666666666,25.8133333333333,988,68.7533333333333,12.7533333333333,13.0066666666666,16.6999999999999,19.0,0.0,0.0,23.0,80.0,137.0,107.0,1.0,74.0,4.52167666666666,3.55587333333333,4.38127999999999,3.55055333333333,6.86666666666666,10.2666666666666,10.8066666666666,13.5899999999999,21.73,25.1033333333333,1880.21268518518,1410.0,0.749915161784544,3.37333333333333,0.965803333333334,981.83,4.964,71.2,1.5478,88.535,0.0,-1.5472940691406465,-0.03957149987278,988.0,347.0,75.0,1410.0,5,5,2,0,1,0,-0.7959999999999994,2.66,3.39999999999994,2.7833333333333012,3.37333333333333,3.3733333333332993,5.0709,5.1205,5.2021,5.051799999999997,5.15355,353.43680000000006,0.0
2025-02-22 06:00:00,12.6666666666666,13.1,17.1,18.3999999999999,0,0.0,13.0,12.4266666666666,17.3299999999999,18.72,0.0,0.0,12.7799999999999,13.06,17.8899999999999,19.242,0,0.0,10.5666666666666,6.97666666666666,20.8533333333333,26.0133333333333,971,67.19,12.7166666666666,12.9599999999999,16.6433333333333,19.0,0.0,0.0,23.0,80.0,136.0,107.0,1.0,75.0,4.52385,3.54247333333333,4.38146,3.53646666666666,6.87,10.0633333333333,10.76,13.5266666666666,22.0499999999999,25.3,1837.45986111111,1393.0,0.758111798511698,3.25,0.981376666666667,982.18,4.771,73.8,1.3059,124.399994,0.0,-1.0775157946628509,0.7377902969354403,971.0,346.0,76.0,1393.0,6,5,2,0,1,0,-0.4690000000000003,2.675,3.1933333333333005,2.7666666666666,3.25,3.2500000000000995,4.964,5.0709,5.1205,4.935299999999998,5.064183333333333,352.09979999999996,0.0
2025-02-22 07:00:00,12.6,12.9066666666666,17.1,18.3466666666666,0,0.0,13.0,12.2909999999999,17.3299999999999,18.72,0.0,0.0,12.7103333333333,13.06,17.8899999999999,19.22,0,0.0,10.3899999999999,6.99999999999999,20.4433333333333,25.4566666666666,922,64.37,12.6266666666666,12.8766666666666,16.6,19.0,1.0,0.0,23.0,80.0,134.0,107.0,0.0,78.0,4.52278666666666,3.52798333333333,4.38231333333333,3.52230999999999,6.89333333333333,9.90333333333333,10.7266666666666,13.4333333333333,21.92,24.8066666666666,1760.34069444444,1345.0,0.764056642128855,2.88666666666667,0.994803333333332,982.56,3.4804,90.6,1.3199,113.56,0.0,-1.2098757792033836,0.5275761640720754,923.0,344.0,78.0,1345.0,7,5,2,0,1,0,1.6003999999999987,2.7283999999999993,3.0100000000000007,2.706666666666699,2.88666666666667,2.886666666666599,4.771,4.964,5.0709,4.405133333333331,4.7681499999999994,315.32424,0.0
2025-02-22 08:00:00,12.4966666666666,12.8433333333333,16.9399999999999,18.3,0,0.0,13.0,12.2873333333333,17.3299999999999,18.72,0.0,0.0,12.6223333333333,13.06,17.8899999999999,19.22,0,0.0,10.54,7.01,20.5866666666666,25.6533333333333,946,65.5966666666666,12.5033333333333,12.7966666666666,16.6,19.0,0.0,0.0,23.0,79.0,136.0,105.0,0.0,71.0,4.51903333333333,3.51533,4.38057333333333,3.50911333333333,6.87333333333333,10.17,10.6666666666666,13.3333333333333,21.55,24.9666666666666,1793.88662037037,1360.0,0.75813041056029,3.41666666666667,1.00370333333333,983.47,3.0823,95.9,2.9829,116.47,1.632,-2.670196232097904,1.3295655275653622,946.0,343.0,71.0,1360.0,8,5,2,0,1,1,2.262300000000001,2.7543000000000006,3.2966666666666695,2.6666666666667,3.41666666666667,3.4166666666666003,3.4804,4.771,4.964,3.7778999999999976,4.4148499999999995,295.59257,5.0303135999999995
2025-02-22 09:00:00,12.58,12.8,16.8999999999999,18.3,0,0.0,13.0,12.2799999999999,17.3299999999999,18.72,0.0,0.0,12.648,12.9559999999999,17.8569999999999,19.22,0,0.0,10.5933333333333,7.01666666666666,20.7766666666666,25.9633333333333,969,67.45,12.6466666666666,12.8966666666666,16.6,19.0,0.0,0.0,23.0,79.0,135.0,106.0,1.0,74.0,4.49504666666666,3.51775666666666,4.35974333333333,3.51014666666666,6.89333333333333,10.2766666666666,10.8133333333333,13.4633333333333,22.0199999999999,25.28,1844.57013888888,1387.0,0.751936709132397,3.26,0.977289999999997,984.79,2.8544,96.4,2.9778,118.48001,10.52,-2.617437172667095,1.4199702416390572,969.0,343.0,75.0,1387.0,9,5,2,0,1,1,2.134400000000001,2.5664000000000007,3.38333333333327,2.6499999999999986,3.26,3.260000000000101,3.0823,3.4804,4.771,3.1390333333333307,4.037166666666667,275.16416000000004,30.028288
2025-02-22 10:00:00,12.6,12.8699999999999,16.8999999999999,18.3,0,0.0,13.0,12.2543333333333,17.3299999999999,18.72,0.0,0.0,12.6773333333333,12.94,17.7799999999999,19.22,0,0.0,10.5866666666666,6.97666666666666,20.49,25.6999999999999,976,66.0633333333333,12.6699999999999,12.9266666666666,16.5399999999999,18.9633333333333,1.0,0.0,23.0,79.0,136.0,105.0,0.0,80.0,4.48201666666666,3.51944666666666,4.34856333333333,3.51173666666666,6.86666666666666,10.2199999999999,10.8066666666666,13.4999999999999,22.0033333333333,24.9999999999999,1806.6486574074,1400.0,0.774915473609041,2.99666666666665,0.962569999999999,985.32,2.7876,96.3,2.5989,108.5,27.68,-2.464598347515392,0.8246430715311935,977.0,343.0,80.0,1400.0,10,5,2,0,1,1,2.047599999999999,2.4915999999999996,3.3533333333332394,2.6933333333333014,2.99666666666665,2.996666666666602,2.8544,3.0823,3.4804,2.9080999999999975,3.656616666666667,268.44588,77.16076799999999
2025-02-22 11:00:00,12.59,12.8999999999999,16.8999999999999,18.3,0,0.0,13.0,12.2066666666666,17.264,18.6576666666666,0.0,0.0,12.7176666666666,12.94,17.7799999999999,19.22,0,0.0,10.3833333333333,6.97333333333333,20.5533333333333,25.4433333333333,913,63.3666666666666,12.6033333333333,12.8633333333333,16.3999999999999,18.8999999999999,0.0,0.0,22.0,79.0,135.0,106.0,0.0,70.0,4.51094,3.50444999999999,4.37179666666666,3.49717333333333,6.86,9.88666666666666,10.6933333333333,13.3933333333333,21.5566666666666,24.8066666666666,1732.90231481481,1325.0,0.764613209107286,3.24999999999999,1.00649,985.49,2.8301,96.1,2.2563,95.733,43.94,-2.245014440580152,0.2253882241524335,913.0,342.0,70.0,1325.0,11,5,2,0,1,1,2.0500999999999987,2.5180999999999996,3.0266666666666593,2.700000000000001,3.24999999999999,3.25,2.7876,2.8544,3.0823,2.824033333333331,3.300966666666667,271.97261,124.35459399999999
2025-02-22 12:00:00,12.5,12.8233333333333,16.8999999999999,18.3,0,0.0,13.0,12.2799999999999,17.22,18.61,0.0,0.0,12.593,12.94,17.7799999999999,19.1283333333333,0,0.0,10.2766666666666,6.98333333333333,20.7466666666666,25.4633333333333,893,62.8266666666666,12.54,12.82,16.3999999999999,18.8999999999999,0.0,0.0,24.0,80.0,136.0,107.0,0.0,73.0,4.50234666666666,3.49157999999999,4.36792333333333,3.48424666666666,6.90333333333333,9.79,10.7633333333333,13.3866666666666,21.8833333333333,24.87,1718.13481481481,1313.0,0.764200800006208,2.98666666666666,1.01076666666666,985.44,2.9058,95.9,2.1653,101.19,47.22,-2.124135569822753,0.420204915504053,893.0,347.0,73.0,1313.0,12,5,2,0,1,1,2.085800000000001,2.5778000000000008,2.8866666666666694,2.6233333333332993,2.98666666666666,2.9866666666667,2.8301,2.7876,2.8544,2.8411666666666644,2.9901,278.66622,137.21187600000002
2025-02-22 13:00:00,12.5166666666666,12.8,16.8733333333333,18.26,0,0.0,13.0,12.2799999999999,17.22,18.61,0.0,0.0,12.67,12.94,17.7799999999999,19.11,0,0.0,10.2466666666666,6.98,20.5166666666666,25.25,880,63.2366666666666,12.6166666666666,12.8766666666666,16.3999999999999,18.8999999999999,0.0,0.0,23.0,80.0,135.0,106.0,1.0,77.0,4.50363333333333,3.46372,4.36775666666666,3.45584333333333,6.83,9.78666666666666,10.7599999999999,13.45,21.9266666666666,24.6466666666666,1729.34717592592,1302.0,0.752885261054006,2.71999999999999,1.03991333333333,984.96,2.9631,95.4,1.9039,99.173004,61.64,-1.879551949282181,0.30351224019725,880.0,344.0,78.0,1302.0,13,5,2,0,1,1,2.043100000000001,2.5951000000000004,2.95666666666666,2.690000000000099,2.71999999999999,2.7200000000000024,2.9058,2.8301,2.7876,2.8996666666666644,2.903883333333333,282.67974,182.64548399999998
2025-02-22 14:00:00,12.6333333333333,12.8199999999999,16.8,18.1999999999999,0,0.0,13.0,12.17,17.22,18.61,0.0,0.0,12.7029999999999,12.94,17.7799999999999,19.11,0,0.0,10.1899999999999,7.01666666666666,20.4866666666666,25.1599999999999,871,62.4199999999999,12.7133333333333,12.9633333333333,16.3999999999999,18.8999999999999,1.0,0.0,22.0,79.0,134.0,107.0,0.0,71.0,4.54916666666666,3.53853666666666,4.41057666666666,3.53176666666666,6.88666666666666,9.60666666666666,10.79,13.5766666666666,21.5933333333333,24.5366666666666,1707.01361111111,1285.0,0.75277665721926,2.94333333333334,1.01062999999999,984.42,3.008,95.4,1.5715,103.19,66.088,-1.530041854294227,0.3585863551613259,872.0,342.0,71.0,1285.0,14,5,2,0,1,1,2.088000000000001,2.6400000000000006,2.7200000000000006,2.7866666666666013,2.94333333333334,2.9433333333332996,2.9631,2.9058,2.8301,2.958966666666664,2.8915,286.96320000000003,198.792704
2025-02-22 15:00:00,12.6933333333333,12.9933333333333,16.8,18.1999999999999,0,0.0,13.0,12.104,17.22,18.61,0.0,0.0,12.7799999999999,12.9919999999999,17.7543333333333,19.11,0,0.0,10.2299999999999,6.97333333333333,20.6933333333333,25.4333333333333,889,63.29,12.7566666666666,13.0033333333333,16.3999999999999,18.8466666666666,0.0,0.0,25.0,80.0,135.0,106.0,0.0,71.0,4.56450333333333,3.55038333333333,4.42459333333333,3.54281666666666,6.85,9.65666666666667,10.82,13.5966666666666,21.7833333333333,24.8266666666666,1730.80569444444,1306.0,0.754561880742599,3.04333333333332,1.01412,984.2,3.1019,95.4,1.3684,113.83002,64.0,-1.2517413076819308,0.5528673065417505,889.0,346.0,71.0,1306.0,15,5,2,0,1,1,2.1819000000000015,2.7339000000000007,2.80666666666667,2.7766666666666,3.04333333333332,3.043333333333301,3.008,2.9631,2.9058,3.024333333333331,2.93275,295.92126,198.5216
2025-02-22 16:00:00,12.6666666666666,13.1,16.8,18.1999999999999,0,0.0,13.0,12.1223333333333,17.22,18.555,0.0,0.0,12.7799999999999,13.06,17.67,19.11,0,0.0,10.3033333333333,7.01,20.6533333333333,25.4899999999999,913,63.7733333333333,12.75,13.0033333333333,16.3999999999999,18.8,0.0,0.0,22.0,79.0,137.0,106.0,0.0,77.0,4.52950666666666,3.52279333333333,4.39415666666666,3.51609333333333,6.90666666666666,9.79666666666666,10.8599999999999,13.5666666666666,21.9866666666666,24.8766666666666,1744.02351851851,1334.0,0.764897941934396,2.89,1.00671333333333,984.27,3.2587,94.7,1.2866,123.109985,75.52,-1.0776864389684666,0.7028026033414114,913.0,344.0,77.0,1334.0,16,5,2,0,1,1,2.1987000000000005,2.8347,2.8899999999999997,2.7066666666667007,2.89,2.8900000000000006,3.1019,3.008,2.9631,3.1228666666666647,3.0112666666666663,308.59889000000004,246.097024
2025-02-25 16:00:00,12.8333333333333,13.1999999999999,16.1966666666666,17.4199999999999,0,0.0,12.33,12.17,16.44,17.8299999999999,0.0,0.0,12.9479999999999,13.2579999999999,17.1576666666666,18.5599999999999,0,0.0,11.1166666666666,7.01,21.04,26.3166666666666,979,68.6566666666666,12.77,13.0366666666666,16.8399999999999,18.8333333333333,0.0,0.0,22.0,80.0,212.0,106.0,0.0,84.0,4.45552333333333,3.63752999999999,4.32418333333333,3.62053,6.90333333333333,10.2866666666666,10.8066666666666,13.9266666666666,22.4233333333333,25.6333333333333,1877.56912037037,1483.0,0.789851081331941,3.21,0.817993333333335,977.55,15.472,24.8,4.3404,281.05,512.28,4.259930274975199,-0.8319051702866909,979.0,420.0,84.0,1483.0,16,1,2,0,0,1,0.4319999999999986,9.455999999999998,3.38333333333327,3.120000000000001,3.21,3.210000000000001,3.2587,3.1019,3.008,7.277533333333331,5.11825,383.7056,7925.99616
2025-02-25 17:00:00,12.7666666666666,13.1999999999999,16.2733333333333,17.6,0,0.0,12.33,12.17,16.54,17.94,0.0,0.0,12.8629999999999,13.1626666666666,17.2603333333333,18.5709999999999,0,0.0,11.1599999999999,6.99333333333333,21.0066666666666,26.2466666666666,1009,68.39,12.5433333333333,12.8,16.8999999999999,18.8999999999999,1.0,0.0,25.0,79.0,217.0,106.0,2.0,80.0,4.38376,3.56783999999999,4.25306333333333,3.5469,6.87999999999999,10.2766666666666,10.6299999999999,13.8666666666666,22.1033333333333,25.5999999999999,1870.27652777777,1519.0,0.812179363553711,3.49666666666665,0.815920000000001,977.25,15.522,23.9,3.3861,272.99,335.12,3.381490345943925,-0.1766246027257641,1010.0,427.0,82.0,1519.0,17,1,2,0,0,1,0.3020000000000014,9.434000000000001,3.3966666666666097,3.2366666666667,3.49666666666665,3.4966666666665986,15.472,3.2587,3.1019,11.417566666666664,7.220949999999999,370.9758,5201.73264
2025-02-25 18:00:00,12.3533333333333,13.0899999999999,16.3,17.6,0,0.0,12.33,12.2543333333333,16.56,17.94,0.0,0.0,12.2886666666666,13.0886666666666,17.3299999999999,18.67,0,0.0,11.2333333333333,6.99333333333333,20.99,26.2599999999999,992,68.6299999999999,11.6399999999999,11.8633333333333,16.9966666666666,19.0666666666666,0.0,0.0,21.0,79.0,205.0,105.0,1.0,84.0,4.39194333333333,3.58702666666666,4.26593333333333,3.55423666666666,6.88,10.2333333333333,10.1,13.3333333333333,22.58,25.6,1876.83986111111,1487.0,0.792289225528106,3.01999999999999,0.804916666666667,977.47,14.083,28.7,1.3177,277.37,140.4,1.3068137735654972,-0.1690297347199755,992.0,410.0,85.0,1487.0,18,1,2,0,0,1,-0.1769999999999996,8.379,3.3533333333333006,3.2333333333333005,3.01999999999999,3.020000000000003,15.522,15.472,3.2587,15.025666666666664,9.074266666666668,404.1821,1977.2532
2025-02-25 19:00:00,11.7333333333333,12.4066666666666,16.3366666666666,17.6,0,0.0,12.33,12.092,16.6516666666666,18.048,0.0,0.0,11.753,12.6283333333333,17.3299999999999,18.67,0,0.0,11.1933333333333,6.99666666666666,20.6166666666666,25.8333333333333,960,67.74,11.5666666666666,11.8066666666666,17.0,19.1,0.0,0.0,24.0,79.0,204.0,106.0,1.0,85.0,4.33607666666666,3.52702333333333,4.20916666666666,3.49275666666666,6.88666666666666,10.2566666666666,10.0866666666666,13.2533333333333,22.4133333333333,25.17,1852.50083333333,1459.0,0.787583991190287,2.75666666666666,0.809053333333333,977.87,12.23,31.2,0.30578,170.46,9.8201,-0.0506787916383824,0.3015511042561002,960.0,413.0,86.0,1459.0,19,1,2,0,0,0,-1.5299999999999994,6.726,3.3699999999999406,3.1666666666667,2.75666666666666,2.7566666666667032,14.083,15.522,15.472,13.944999999999999,10.611266666666667,381.576,120.099823
2025-02-25 20:00:00,11.6999999999999,12.11,16.3999999999999,17.6,0,0.0,12.33,11.984,16.67,18.06,0.0,0.0,11.72,12.2066666666666,17.4363333333333,18.67,0,0.0,11.2466666666666,7.02666666666666,20.5266666666666,25.7666666666666,975,67.6399999999999,11.6466666666666,11.8433333333333,17.0,19.1,1.0,0.0,23.0,80.0,203.0,107.0,0.0,79.0,4.22846999999999,3.43904333333333,4.10908333333333,3.40527333333333,6.89333333333333,10.4666666666666,10.1466666666666,13.2866666666666,21.9599999999999,25.0766666666666,1849.76611111111,1468.0,0.793613847276187,3.11666666666666,0.789426666666665,978.42,11.301,33.8,1.0704,137.51,0.02002,-0.7230140090344068,0.7893078630927192,976.0,413.0,79.0,1468.0,20,1,2,0,0,0,-1.939,6.005,3.5733333333332693,3.139999999999999,3.11666666666666,3.116666666666699,12.23,14.083,15.522,12.537999999999998,11.977783333333335,381.9738,0.22624602
2025-02-25 21:00:00,11.6999999999999,12.1,16.3999999999999,17.6666666666666,0,0.0,12.33,11.863,16.67,18.06,0.0,0.0,11.72,12.06,17.44,18.67,0,0.0,11.17,7.00333333333333,20.6833333333333,25.81,971,66.92,11.5433333333333,11.7866666666666,17.0,19.1,0.0,0.0,22.0,79.0,206.0,106.0,0.0,77.0,4.32914,3.51808333333333,4.20761,3.48373333333333,6.87333333333333,10.2733333333333,10.1166666666666,13.2299999999999,22.0133333333333,25.1266666666666,1830.07611111111,1461.0,0.798327452683358,3.11333333333332,0.811056666666665,978.86,10.344,36.5,1.5588,165.82,0.0,-0.3818576314885301,1.5113047969466549,971.0,413.0,77.0,1461.0,21,1,2,0,0,0,-2.356,5.263999999999999,3.3999999999999693,3.1133333333332995,3.11333333333332,3.1133333333333013,11.301,12.23,14.083,11.291666666666664,13.158666666666667,377.556,0.0
2025-02-25 22:00:00,11.6333333333333,12.1,16.3999999999999,17.6999999999999,0,0.0,12.33,11.83,16.67,18.06,0.0,0.0,11.6466666666666,12.06,17.44,18.67,0,0.0,11.1433333333333,7.01333333333333,20.48,25.6,949,66.0,11.56,11.7833333333333,17.0,19.1,0.0,0.0,24.0,79.0,201.0,106.0,1.0,80.0,4.25536,3.44396,4.13530666666666,3.40917333333333,6.87,10.3666666666666,10.1266666666666,13.2166666666666,22.1,24.9233333333333,1804.91666666666,1440.0,0.797820767348446,2.82333333333333,0.811400000000001,978.88,9.4941,39.4,0.99009,186.01,0.0,0.1036644412888474,0.9846481055241366,949.0,410.0,81.0,1440.0,22,1,2,0,0,0,-2.6259000000000015,4.646099999999999,3.4966666666665995,3.09,2.82333333333333,2.8233333333332986,10.344,11.301,12.23,10.379699999999998,12.162350000000002,374.06753999999995,0.0
2025-02-25 23:00:00,11.6,11.9333333333333,16.3999999999999,17.6999999999999,0,0.0,12.33,11.6503333333333,16.67,18.06,0.0,0.0,11.61,12.06,17.44,18.67,0,0.0,11.06,7.0,20.6633333333333,25.6733333333333,928,65.7266666666666,11.4166666666666,11.7033333333333,16.9733333333333,19.0933333333333,0.0,0.0,23.0,79.0,202.0,106.0,0.0,70.0,4.20813333333333,3.37629,4.08454,3.34128666666666,6.86333333333333,10.17,10.0133333333333,13.1166666666666,21.8399999999999,25.0199999999999,1797.44175925925,1408.0,0.78333553382016,3.17999999999999,0.831843333333333,978.8,8.8326,41.7,0.40203,220.66,0.0,0.2619502719426764,0.3049756972762877,928.0,410.0,70.0,1408.0,23,1,2,0,0,0,-2.827400000000001,4.1686,3.30666666666667,3.1033333333332997,3.17999999999999,3.1799999999999997,9.4941,10.344,11.301,9.556899999999997,11.04745,368.31942,0.0
2025-02-26 00:00:00,11.5233333333333,11.8999999999999,16.3999999999999,17.6999999999999,0,0.0,12.33,11.533,16.67,18.06,0.0,0.0,11.5183333333333,11.9639999999999,17.44,18.67,0,0.0,10.9699999999999,7.01333333333333,20.72,25.6166666666666,911,63.8866666666666,11.34,11.6466666666666,16.8999999999999,18.8999999999999,1.0,0.0,25.0,79.0,199.0,106.0,0.0,70.0,4.20457666666666,3.37153666666666,4.08401,3.33616333333333,6.89666666666666,10.1266666666666,10.04,13.0466666666666,21.9466666666666,24.99,1747.12287037037,1391.0,0.796166098898999,3.04333333333333,0.83304,978.63,8.2815,44.0,0.26948,228.02,0.0,0.2003255979848525,0.1802473999590874,912.0,409.0,70.0,1391.0,0,2,2,0,0,0,-2.9185,3.8015,3.229999999999939,3.0066666666666,3.04333333333333,3.043333333333397,8.8326,9.4941,10.344,8.869399999999997,10.080533333333333,364.38599999999997,0.0
2025-02-26 01:00:00,11.5,11.8066666666666,16.3999999999999,17.6999999999999,0,0.0,12.33,11.5183333333333,16.67,18.06,0.0,0.0,11.5,11.9106666666666,17.44,18.67,0,0.0,10.9533333333333,6.99666666666666,20.6033333333333,25.5033333333333,914,65.5633333333333,11.3066666666666,11.61,16.83,18.8899999999999,0.0,0.0,25.0,79.0,202.0,106.0,0.0,68.0,4.19858666666666,3.36164666666666,4.07896333333333,3.32537999999999,6.90666666666666,10.19,9.98666666666666,13.0066666666666,21.8366666666666,24.8766666666666,1792.97504629629,1394.0,0.777478751240599,3.04000000000001,0.83694,978.22,7.7541,46.2,0.61852,154.26,0.0,-0.26861584424673,0.5571467657804507,914.0,412.0,68.0,1394.0,1,2,2,0,0,0,-3.0058999999999996,3.4501,3.2833333333333394,3.019999999999941,3.04000000000001,3.0400000000000027,8.2815,8.8326,9.4941,8.289399999999999,9.33455,358.23942000000005,0.0
2025-02-26 02:00:00,11.4566666666666,11.8,16.3999999999999,17.63,0,0.0,12.33,11.61,16.67,18.06,0.0,0.0,11.4743333333333,11.83,17.3483333333333,18.67,0,0.0,10.76,6.95666666666666,20.5133333333333,25.18,874,62.0899999999999,11.15,11.4733333333333,16.7599999999999,18.8,0.0,0.0,22.0,80.0,201.0,108.0,0.0,68.0,4.34338333333333,3.48945333333333,4.22304,3.45265333333333,6.89,9.89666666666666,9.88666666666666,12.8933333333333,21.6966666666666,24.5933333333333,1697.98902777777,1353.0,0.796824936949517,2.89666666666666,0.853929999999999,977.61,7.0871,47.6,0.82017,63.929016,0.0,-0.7367179130148079,-0.3604518630040713,874.0,411.0,68.0,1353.0,2,2,2,0,0,0,-3.3929,2.8950999999999993,3.0066666666666597,3.006666666666641,2.89666666666666,2.8966666666667003,7.7541,8.2815,8.8326,7.707566666666665,8.632233333333334,337.34596000000005,0.0
2025-02-26 03:00:00,11.3133333333333,11.7066666666666,16.3,17.6,0,0.0,12.2456666666666,11.5843333333333,16.67,17.944,0.0,0.0,11.2983333333333,11.7823333333333,17.3299999999999,18.67,0,0.0,10.6766666666666,7.01,20.3499999999999,24.88,857,60.45,11.0933333333333,11.3966666666666,16.6666666666666,18.7633333333333,1.0,0.0,24.0,80.0,204.0,106.0,0.0,65.0,4.37863,3.50889,4.26023666666666,3.47350333333333,6.88333333333333,9.87,9.89333333333333,12.8,21.4566666666666,24.3,1653.13958333333,1337.0,0.808764131885414,2.84333333333334,0.869739999999999,977.02,6.8186,48.3,0.387,74.80899,0.0,-0.3734772994865987,-0.1014086128896232,858.0,414.0,65.0,1337.0,3,2,2,0,0,0,-3.5214,2.6825999999999994,2.986666666666669,2.90666666666667,2.84333333333334,2.843333333333401,7.0871,7.7541,8.2815,7.219933333333333,8.044666666666666,329.33838,0.0
2025-02-26 04:00:00,11.1999999999999,11.5766666666666,16.29,17.6,0,0.0,12.22,11.5,16.5673333333333,17.94,0.0,0.0,11.1699999999999,11.6466666666666,17.2456666666666,18.659,0,0.0,10.6633333333333,6.99333333333333,20.3633333333333,24.8833333333333,844,60.3833333333333,11.0433333333333,11.3566666666666,16.5133333333333,18.6999999999999,0.0,0.0,23.0,79.0,200.0,106.0,0.0,64.0,4.38220666666666,3.50677333333333,4.26112666666666,3.47114333333333,6.89,9.86333333333333,9.81999999999999,12.7033333333333,21.4866666666666,24.2933333333333,1651.31643518518,1316.0,0.796939927417617,2.80666666666665,0.875433333333333,976.54,6.4083,50.1,0.17165,162.53,0.0,-0.0515304274063937,0.1637325183074956,844.0,408.0,64.0,1316.0,4,2,2,0,0,0,-3.5717000000000008,2.4162999999999992,2.97333333333333,2.8833333333333098,2.80666666666665,2.8066666666667004,6.8186,7.0871,7.7541,6.771333333333331,7.530366666666667,321.05583,0.0
2025-02-26 05:00:00,11.1999999999999,11.5,16.1999999999999,17.5066666666666,0,0.0,12.22,11.5,16.5359999999999,17.8483333333333,0.0,0.0,11.1699999999999,11.5806666666666,17.1906666666666,18.5599999999999,0,0.0,10.6699999999999,7.00666666666666,20.3199999999999,24.8566666666666,843,61.3666666666666,11.0466666666666,11.3666666666666,16.36,18.6033333333333,0.0,0.0,22.0,79.0,201.0,106.0,1.0,65.0,4.36686333333333,3.51365,4.24785666666666,3.47755666666666,6.89333333333333,9.91666666666666,9.9,12.76,21.46,24.2666666666666,1678.20787037037,1317.0,0.784765715411253,2.80666666666665,0.853213333333332,976.27,6.1874,50.1,0.67188,78.026,0.0,-0.6572611323990846,-0.1393934655479698,843.0,408.0,66.0,1317.0,5,2,2,0,0,0,-3.7926,2.1954,3.0233333333333308,2.8599999999999994,2.80666666666665,2.806666666666601,6.4083,6.8186,7.0871,6.471433333333331,7.0895,309.98874,0.0
2025-02-26 06:00:00,11.1999999999999,11.5,16.15,17.3999999999999,0,0.0,12.22,11.4119999999999,16.44,17.8299999999999,0.0,0.0,11.1736666666666,11.5,17.11,18.552,0,0.0,10.8066666666666,7.00333333333333,20.3366666666666,25.0733333333333,870,62.5066666666666,11.1533333333333,11.4633333333333,16.2433333333333,18.5166666666666,1.0,0.0,24.0,80.0,200.0,106.0,0.0,63.0,4.36238666666666,3.51341,4.24632666666666,3.47637,6.9,10.2033333333333,9.96666666666666,12.7933333333333,21.4733333333333,24.4766666666666,1709.3837037037,1344.0,0.786248281815235,3.00333333333334,0.848976666666666,976.17,5.75,50.9,1.078,92.899994,0.0,-1.076619472755877,0.0545390766593696,871.0,410.0,63.0,1344.0,6,2,2,0,0,0,-4.07,1.8219999999999996,3.303333333333299,2.8266666666666396,3.00333333333334,3.0033333333332983,6.1874,6.4083,6.8186,6.1152333333333315,6.667583333333333,292.675,0.0
2025-02-26 07:00:00,11.2666666666666,11.5,16.06,17.3833333333333,0,0.0,12.1576666666666,11.3899999999999,16.3776666666666,17.7493333333333,0.0,0.0,11.2799999999999,11.5,17.0293333333333,18.44,0,0.0,10.7466666666666,6.99333333333333,20.3533333333333,25.0133333333333,871,62.1466666666666,11.1233333333333,11.4366666666666,16.1266666666666,18.4299999999999,0.0,0.0,23.0,80.0,201.0,107.0,0.0,65.0,4.36086,3.51328666666666,4.24138666666666,3.47617666666666,6.9,10.0266666666666,9.89333333333333,12.8,21.4699999999999,24.4199999999999,1699.5387037037,1347.0,0.792568005109011,2.95000000000001,0.847573333333334,976.32,5.3857,52.4,1.2414,100.23001,0.0,-1.2216651174916249,0.2204729024260695,871.0,411.0,65.0,1347.0,7,2,2,0,0,0,-4.1343,1.5777,3.1266666666665994,2.90666666666667,2.95000000000001,2.9499999999999993,5.75,6.1874,6.4083,5.774366666666665,6.272849999999999,282.21067999999997,0.0
2025-02-26 08:00:00,11.2333333333333,11.5933333333333,15.8999999999999,17.3,0,0.0,12.11,11.3459999999999,16.3299999999999,17.72,0.0,0.0,11.2176666666666,11.6026666666666,17.0,18.44,0,0.0,10.6966666666666,7.00666666666666,20.3966666666666,25.02,856,59.6766666666666,11.0966666666666,11.4066666666666,16.0266666666666,18.3999999999999,1.0,0.0,23.0,79.0,201.0,106.0,0.0,64.0,4.35466666666666,3.49010666666666,4.23686666666666,3.45371666666666,6.91666666666666,10.0266666666666,9.89,12.7533333333333,21.54,24.4366666666666,1631.99106481481,1330.0,0.814955442265805,2.89666666666666,0.864559999999998,976.58,6.2278,60.7,0.54118,102.95999,32.64,-0.5273944741978414,0.1213707583628876,857.0,409.0,64.0,1330.0,8,2,2,0,0,1,-1.6321999999999992,3.0838,3.10999999999994,2.8633333333332995,2.89666666666666,2.8966666666666008,5.3857,5.75,6.1874,5.787833333333332,6.1296333333333335,378.02746,203.275392
2025-02-26 09:00:00,11.2299999999999,11.5066666666666,15.8999999999999,17.3,0,0.0,12.11,11.3239999999999,16.3299999999999,17.72,0.0,0.0,11.2506666666666,11.61,16.9193333333333,18.44,0,0.0,10.98,7.02333333333333,20.65,25.5266666666666,928,63.3433333333333,11.3099999999999,11.6066666666666,16.0,18.3166666666666,0.0,0.0,23.0,79.0,205.0,107.0,0.0,71.0,4.34752,3.50018999999999,4.22811666666666,3.46451666666666,6.89,10.3666666666666,10.0166666666666,12.9533333333333,21.9066666666666,24.9166666666666,1732.26421296296,1413.0,0.81569542880709,3.01,0.84733,976.87,7.9629,52.9,0.84565,125.03,173.2,-0.6924618623858241,0.4854075521056055,928.0,414.0,71.0,1413.0,9,2,2,0,0,1,-1.4570999999999996,4.1949,3.4766666666666,2.9366666666666994,3.01,3.0100000000000016,6.2278,5.3857,5.75,6.525466666666664,6.32035,421.23741,1379.17428
2025-02-26 10:00:00,11.9666666666666,12.23,15.82,17.2466666666666,0,0.0,12.11,11.401,16.2383333333333,17.687,0.0,0.0,11.2453333333333,11.61,16.8899999999999,18.3593333333333,0,0.0,10.7633333333333,6.96333333333333,20.72,24.86,787,57.6933333333333,12.4633333333333,12.74,16.0,18.3,0.0,0.0,23.0,79.0,193.0,105.0,0.0,71.0,4.82887333333333,3.56933666666666,4.76585666666666,3.53631999999999,7.09333333333333,10.2166666666666,12.2999999999999,13.9266666666666,21.99,24.3766666666666,1577.7524074074,1258.0,0.797336764687413,2.38666666666667,1.25953666666666,976.61,9.6241,46.0,1.286,85.257996,347.92,-1.2815980852956386,-0.1063125005187675,787.0,400.0,71.0,1258.0,10,2,2,0,0,1,-1.1759000000000004,5.3041,3.123333333333269,1.6266666666667007,2.38666666666667,2.3866666666666028,7.9629,6.2278,5.3857,7.938266666666665,6.856316666666667,442.7086,3348.4168720000002
2025-02-26 11:00:00,14.1766666666666,14.4633333333333,15.8599999999999,17.3,0,0.0,12.11,11.849,16.22,17.72,0.0,0.0,10.9583333333333,11.5953333333333,16.8899999999999,18.3776666666666,0,0.0,11.2399999999999,7.02666666666666,21.0333333333333,25.5766666666666,857,60.1033333333333,15.2266666666666,15.4666666666666,16.0,18.3166666666666,1.0,0.0,23.0,79.0,194.0,106.0,0.0,76.0,5.11271666666666,3.82091333333333,5.06277333333333,3.79182666666666,6.96666666666666,10.04,15.2199999999999,16.5666666666666,22.4599999999999,25.0366666666666,1643.65921296296,1336.0,0.812820558825964,2.57666666666667,1.29180333333333,976.02,11.144,40.4,1.687,97.62799,501.76,-1.672071420511362,0.2239333934658154,858.0,402.0,76.0,1336.0,11,2,2,0,0,1,-0.7759999999999998,6.376,3.0733333333333395,1.3466666666666995,2.57666666666667,2.5766666666667,9.6241,7.9629,6.2278,9.576999999999998,7.682416666666668,450.2176,5591.61344
2025-02-26 12:00:00,15.2066666666666,15.5066666666666,15.8999999999999,17.3,0,0.0,12.165,12.1369999999999,16.2896666666666,17.72,0.0,0.0,11.8556666666666,11.522,16.9706666666666,18.44,0,0.0,11.46,7.00333333333333,21.0299999999999,25.9066666666666,911,63.4766666666666,16.3533333333333,16.5833333333333,16.0666666666666,18.3999999999999,0.0,0.0,22.0,79.0,194.0,106.0,1.0,80.0,5.13190999999999,3.89481666666666,5.0733,3.86809333333333,6.85333333333333,9.88666666666666,16.0466666666666,17.5266666666666,22.3966666666666,25.33,1735.91050925926,1393.0,0.802460721661518,2.93333333333333,1.23709333333333,974.87,12.625,36.5,2.2459,97.67099,653.92,-2.2258012445528204,0.299792644584745,911.0,401.0,81.0,1393.0,12,2,2,0,0,1,-0.07499999999999929,7.545,3.0333333333333297,1.4800000000000004,2.93333333333333,2.9333333333333975,11.144,9.6241,7.9629,11.131033333333333,8.82825,460.8125,8255.74
2025-02-26 13:00:00,15.6733333333333,15.9066666666666,16.06,17.3999999999999,0,0.0,12.22,12.3386666666666,16.3299999999999,17.7896666666666,0.0,0.0,12.4963333333333,11.5663333333333,17.055,18.4839999999999,0,0.0,11.7,7.03666666666666,21.13,26.37,982,67.5266666666666,16.65,16.9233333333333,16.1533333333333,18.48,1.0,0.0,22.0,79.0,197.0,106.0,0.0,88.0,5.04184,3.87239333333333,4.98526333333333,3.84632666666666,6.90333333333333,10.0566666666666,16.38,17.8466666666666,22.7866666666666,25.6966666666666,1846.66675925925,1475.0,0.798736422044904,2.90999999999999,1.16944666666666,973.14,14.018,33.7,2.9128,102.42999,735.4,-2.844523230689982,0.6269700392084359,983.0,404.0,88.0,1475.0,13,2,2,0,0,1,0.7580000000000009,8.714,3.1533333333332694,1.466666666666601,2.90999999999999,2.91,12.625,11.144,9.6241,12.595666666666666,10.266966666666667,472.4066000000001,10308.8372
