time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-02-28 21:00:00,11.6199999999999,11.9366666666666,18.7833333333333,19.7,0,0.0,11.8019999999999,8.012,21.6943333333333,27.1363333333333,951.0,60.6633333333333,12.17,12.72,19.088,21.3019999999999,0,0.0,11.8666666666666,11.91,18.6166666666666,20.6166666666666,0,0.0,11.6699999999999,7.01,21.7433333333333,24.2666666666666,173.5,33.37,92.5,26.0,65.5,150.0,0.0,96.5,4.27994666666666,3.53431,4.29371666666666,3.48986333333333,9.49,12.12,8.78,12.6133333333333,24.2333333333333,25.8966666666666,2571.55046296296,1555.0,0.604693558378907,1.66333333333332,0.745636666666665,965.55,12.662,86.7,2.1803,119.56,0.0,-1.8965111797213523,1.0756176993671698,1124.5,334.0,96.5,1555.0,21,4,2,0,0,0,10.002000000000002,11.598,2.629999999999999,3.8333333333333,1.66333333333332,1.663333333333302,13.157,13.867,15.449,13.228666666666667,15.188166666666667,1097.7954000000002,0.0
2025-02-28 22:00:00,11.6966666666666,12.0,18.8,19.7,0,0.0,11.8753333333333,8.016,21.709,27.2579999999999,956.0,61.7333333333333,12.17,12.72,19.11,21.4303333333333,0,0.0,11.9199999999999,11.9799999999999,18.6999999999999,20.7066666666666,0,0.0,11.7333333333333,7.05333333333333,21.7,24.2633333333333,175.0,33.7233333333333,92.5,27.0,65.5,152.0,0.5,97.0,4.29101666666666,3.58029999999999,4.30622,3.53492666666666,9.49666666666666,12.2299999999999,8.74666666666666,12.6333333333333,24.2166666666666,25.9399999999999,2610.47467592592,1565.5,0.599699362892583,1.72333333333331,0.710716666666668,965.42,13.231,83.7,2.0263,146.04999,0.0,-1.1316264715720583,1.6808668057991307,1131.0,337.0,97.5,1565.5,22,4,2,0,0,0,9.971,11.927,2.7333333333332384,3.88666666666664,1.72333333333331,1.7233333333332972,12.662,13.157,13.867,13.016666666666666,14.335,1107.4347,0.0
2025-02-28 23:00:00,11.7033333333333,12.0066666666666,18.8999999999999,19.79,0,0.0,11.8533333333333,8.004,21.6026666666666,27.1626666666666,962.5,61.86,12.17,12.72,19.1613333333333,21.5,0,0.0,11.9133333333333,11.97,18.75,20.7799999999999,0,0.0,11.7366666666666,7.03333333333333,21.65,24.19,176.5,33.6966666666666,92.0,27.0,65.5,151.5,0.5,97.0,4.29297,3.58785,4.30629333333333,3.54283999999999,9.52,12.1933333333333,8.78666666666667,12.6733333333333,24.1733333333333,25.8799999999999,2613.20939814814,1572.5,0.601750476297212,1.70666666666665,0.70512,965.49,13.316,83.1,1.3435,129.28998,0.0,-1.0398031212095886,0.8507653725456843,1139.0,336.0,97.5,1572.5,23,4,2,0,0,0,9.936,11.964,2.6733333333333,3.8866666666666294,1.70666666666665,1.7066666666665995,13.231,12.662,13.157,13.069666666666668,13.613666666666669,1106.5596,0.0
2025-03-01 00:00:00,11.6733333333333,11.9766666666666,18.8999999999999,19.8,0,0.0,11.8496666666666,7.968,21.3936666666666,26.924,961.0,61.22,12.17,12.72,19.22,21.5843333333333,0,0.0,11.9066666666666,11.96,18.8,20.8566666666666,0,0.0,11.7199999999999,6.99999999999999,21.3933333333333,23.9966666666666,176.0,33.2966666666666,93.0,27.0,66.0,151.0,0.0,97.0,4.31205666666666,3.60058333333333,4.32733,3.55447666666666,9.50333333333333,12.1933333333333,8.8,12.6666666666666,23.8833333333333,25.66,2584.76828703703,1571.0,0.607791424816985,1.77666666666666,0.711473333333333,965.14,13.247,83.3,1.478,131.69,0.0,-1.1037028192075953,0.983017846670754,1137.0,337.0,97.0,1571.0,0,5,3,0,1,0,9.907,11.911,2.6899999999999693,3.8666666666665996,1.77666666666666,1.7766666666666993,13.316,13.231,12.662,13.264666666666665,13.246666666666664,1103.4750999999999,0.0
2025-03-01 01:00:00,11.7333333333333,12.0433333333333,19.0066666666666,19.8,0,0.0,11.9046666666666,8.012,21.2909999999999,26.9126666666666,967.0,61.9633333333333,12.17,12.72,19.22,21.6516666666666,0,0.0,11.9533333333333,11.9933333333333,18.8599999999999,20.98,0,0.0,11.7599999999999,7.00666666666666,21.2999999999999,23.9266666666666,176.0,33.7666666666666,92.0,27.0,67.0,154.0,0.0,98.0,4.27325666666666,3.59468,4.28984,3.54805666666666,9.5,12.2733333333333,8.8,12.67,23.8266666666666,25.62,2617.94958333333,1581.0,0.603907733771929,1.79333333333334,0.678576666666667,964.7,13.169,83.7,1.3419,143.48999,0.0,-0.7983811415117802,1.0785560545833244,1143.0,340.0,98.0,1581.0,1,5,3,0,1,0,9.909,11.865,2.7733333333332997,3.869999999999999,1.79333333333334,1.7933333333334005,13.247,13.316,13.231,13.244,13.130333333333335,1102.2453,0.0
2025-03-01 02:00:00,11.7966666666666,12.1,19.1,19.8666666666666,0,0.0,11.9339999999999,8.012,21.3973333333333,27.1186666666666,958.0,63.0266666666666,12.17,12.72,19.3116666666666,21.7323333333333,0,0.0,12.0133333333333,12.0533333333333,18.8999999999999,21.1066666666666,0,0.0,11.8166666666666,7.05,21.3999999999999,24.1266666666666,175.0,34.2766666666666,93.0,27.0,65.0,150.0,0.0,96.0,4.33015666666666,3.67140666666666,4.34938333333333,3.62522333333333,9.55333333333333,12.3866666666666,8.81333333333333,12.6633333333333,23.9833333333333,25.7966666666666,2660.97587962962,1564.0,0.587754294194386,1.81333333333332,0.658749999999999,964.27,12.927,84.0,1.0353,177.69,0.0,-0.0417289925447639,1.034458689934595,1133.0,335.0,96.0,1564.0,2,5,3,0,1,0,9.727,11.647,2.83333333333327,3.8499999999999694,1.81333333333332,1.8133333333333006,13.169,13.247,13.316,13.114333333333333,13.091999999999999,1085.868,0.0
2025-03-01 03:00:00,11.7233333333333,12.0233333333333,19.1,19.8999999999999,0,0.0,11.8789999999999,7.992,21.2726666666666,26.8873333333333,984.0,61.7166666666666,12.17,12.72,19.3299999999999,21.8129999999999,0,0.0,11.9333333333333,11.97,18.9933333333333,21.1866666666666,0,0.0,11.7399999999999,6.99333333333333,21.25,23.8833333333333,180.0,33.5266666666666,92.0,27.0,67.0,152.0,0.0,97.0,4.25014333333333,3.59916,4.26781333333333,3.55352333333333,9.5,12.2366666666666,8.78666666666666,12.6733333333333,23.8133333333333,25.5533333333333,2604.64060185185,1599.0,0.613904274878898,1.73999999999998,0.650983333333332,963.68,12.808,83.8,0.67018,197.66998,0.0,0.2034223318715467,0.6385613418426943,1164.0,338.0,97.0,1599.0,3,5,3,0,1,0,9.568,11.511999999999999,2.7366666666666006,3.88666666666664,1.73999999999998,1.7399999999999984,12.927,13.169,13.247,12.967999999999998,13.116333333333335,1073.3103999999998,0.0
2025-03-01 04:00:00,11.6766666666666,11.9833333333333,19.1,19.8999999999999,0,0.0,11.8349999999999,7.98799999999999,21.5166666666666,27.0693333333333,968.0,61.5233333333333,12.17,12.72,19.3299999999999,21.9156666666666,0,0.0,11.8999999999999,11.9566666666666,19.1,21.2466666666666,0,0.0,11.7099999999999,7.01666666666666,21.5333333333333,24.1433333333333,176.0,33.76,93.0,27.0,66.0,152.0,0.0,98.0,4.29204333333333,3.63367666666666,4.30900333333333,3.58680666666666,9.48,12.1966666666666,8.8,12.6233333333333,23.9166666666666,25.79,2605.73449074074,1580.0,0.606354947372573,1.87333333333333,0.658366666666667,963.29,12.697,84.1,0.54417,271.34998,0.0,0.544018959326901,-0.012820327331066,1144.0,338.0,98.0,1580.0,4,5,3,0,1,0,9.516999999999998,11.424999999999997,2.7166666666665993,3.8233333333332986,1.87333333333333,1.8733333333333988,12.808,12.927,13.169,12.810666666666664,13.027333333333331,1067.8176999999998,0.0
2025-03-01 05:00:00,11.7266666666666,12.03,19.2,19.8999999999999,0,0.0,11.8826666666666,8.004,21.1576666666666,26.7836666666666,958.0,61.2866666666666,12.17,12.72,19.396,21.9706666666666,0,0.0,11.94,12.0133333333333,19.1033333333333,21.2966666666666,0,0.0,11.75,6.99333333333333,21.2,23.8033333333333,177.0,33.5266666666666,92.0,27.0,67.0,152.0,0.0,92.0,4.28161666666666,3.63251,4.30045333333333,3.58601999999999,9.51666666666666,12.2566666666666,8.79333333333333,12.68,23.6866666666666,25.4866666666666,2592.88129629629,1565.0,0.603575644683567,1.79999999999999,0.649106666666665,963.24,11.688,87.7,0.78492,201.15002,0.0,0.2832078894592788,0.7320469231873192,1135.0,338.0,92.0,1565.0,5,5,3,0,1,0,9.228000000000002,10.704,2.73999999999994,3.8866666666666703,1.79999999999999,1.8000000000000007,12.697,12.808,12.927,12.397666666666666,12.755999999999998,1025.0376,0.0
2025-03-01 06:00:00,11.7066666666666,12.0166666666666,19.2,19.9466666666666,0,0.0,11.8496666666666,7.98799999999999,21.3823333333333,26.9616666666666,977.0,61.5533333333333,12.17,12.72,19.44,22.0146666666666,0,0.0,11.9333333333333,11.9499999999999,19.2,21.3566666666666,0,0.0,11.7333333333333,6.97666666666666,21.3933333333333,24.0066666666666,178.0,33.2833333333333,95.0,27.0,68.0,154.0,1.0,99.0,4.26058333333333,3.60752666666666,4.28125333333333,3.56229666666666,9.48666666666666,12.1533333333333,8.8,12.6666666666666,23.77,25.6733333333333,2593.51939814814,1599.0,0.616536741981469,1.90333333333332,0.653056666666668,963.1,11.043,90.2,1.5745,176.14001,0.0,-0.1059931120627715,1.5709282956886508,1155.0,344.0,100.0,1599.0,6,5,3,0,1,0,9.083,10.259,2.666666666666641,3.8666666666665996,1.90333333333332,1.9033333333333005,11.688,12.697,12.808,11.809333333333333,12.388666666666666,996.0785999999999,0.0
2025-03-01 07:00:00,11.6933333333333,12.0066666666666,19.2,20.0,0,0.0,11.8386666666666,8.0,21.5586666666666,27.123,962.0,61.4866666666666,12.17,12.72,19.44,22.0693333333333,0,0.0,11.93,11.9533333333333,19.2,21.4133333333333,0,0.0,11.75,7.07999999999999,21.56,24.1666666666666,174.0,33.5766666666666,91.0,27.0,66.0,152.0,0.0,92.0,4.28853,3.63629333333333,4.30779666666666,3.59035666666666,9.51333333333333,12.22,8.79333333333333,12.6533333333333,23.95,25.8166666666666,2599.71810185185,1564.0,0.601603688833,1.86666666666665,0.652236666666666,963.13,10.833,90.7,1.137,150.69,0.0,-0.5566008960215231,0.9914456326738432,1136.0,336.0,92.0,1564.0,7,5,3,0,1,0,8.973,10.089,2.7066666666666706,3.859999999999971,1.86666666666665,1.8666666666665996,11.043,11.688,12.697,11.187999999999997,11.999333333333334,982.5531000000001,0.0
2025-03-01 08:00:00,11.6533333333333,11.9699999999999,19.2,20.0,0,0.0,11.8203333333333,7.99599999999999,21.4943333333333,27.0216666666666,956.0,60.57,12.17,12.72,19.44,22.099,0,0.0,11.8766666666666,11.9333333333333,19.2199999999999,21.4666666666666,0,0.0,11.6999999999999,6.97999999999999,21.5233333333333,24.1133333333333,175.0,33.4833333333333,93.0,27.0,66.0,150.0,0.0,90.0,4.27428,3.59796666666666,4.28978333333333,3.55259999999999,9.49333333333333,12.1733333333333,8.79333333333333,12.6033333333333,23.9,25.73,2572.0974074074,1557.0,0.605342548659308,1.83,0.676313333333333,963.72,10.482,92.1,1.4575,205.41998,33.024,0.6256320433346534,1.3163931009971552,1131.0,336.0,90.0,1557.0,8,5,3,0,1,1,8.901999999999997,9.849999999999998,2.6799999999999695,3.8099999999999703,1.83,1.8300000000000018,10.833,11.043,11.688,10.785999999999996,11.591833333333332,965.3921999999999,346.15756799999997
2025-03-01 09:00:00,11.6633333333333,11.96,19.2,20.0,0,0.0,11.8166666666666,8.008,21.209,26.742,959.0,60.4466666666666,12.17,12.72,19.5039999999999,22.132,0,0.0,11.8799999999999,11.9199999999999,19.3,21.5033333333333,0,0.0,11.6833333333333,7.03666666666666,21.1933333333333,23.8466666666666,176.0,33.2966666666666,92.0,27.0,66.0,152.0,0.0,93.0,4.2517,3.58586333333333,4.26744999999999,3.53995666666666,9.46666666666667,12.1733333333333,8.8,12.6399999999999,23.7233333333333,25.4766666666666,2563.6197685185098,1565.0,0.610464944613994,1.75333333333332,0.665836666666667,963.72,12.48,81.6,1.075,157.16003,152.88,-0.417270485658089,0.9907120377782146,1135.0,337.0,93.0,1565.0,9,5,3,0,1,1,8.799999999999999,11.008,2.7066666666666297,3.8399999999998986,1.75333333333332,1.7533333333332983,10.482,10.833,11.043,11.264999999999999,11.537166666666666,1018.3679999999999,1907.9424
2025-03-01 10:00:00,11.8066666666666,12.1133333333333,19.28,20.08,0,0.0,11.9486666666666,8.01533333333333,21.6226666666666,27.3353333333333,949.0,62.4266666666666,12.17,12.72,19.5599999999999,22.1613333333333,0,0.0,12.0166666666666,12.05,19.3,21.55,0,0.0,11.8266666666666,7.02,21.6466666666666,24.3266666666666,172.0,34.48,93.0,27.0,66.0,152.0,0.0,97.0,4.29369333333333,3.62909,4.31026333333333,3.58304333333333,9.54666666666666,12.3599999999999,8.81333333333333,12.7066666666666,24.1466666666666,26.0466666666666,2650.12814814814,1556.0,0.58714141845831,1.9,0.664603333333334,963.53,13.795,73.3,1.5221,113.42999,248.28,-1.3965977150808246,0.6052299003114602,1121.0,338.0,97.0,1556.0,10,5,3,0,1,1,8.454999999999998,11.658999999999999,2.81333333333324,3.8933333333332687,1.9,1.8999999999999986,12.48,10.482,10.833,12.252333333333333,11.720166666666666,1011.1735,3425.0226
2025-03-01 11:00:00,11.8466666666666,12.1466666666666,19.3,20.1,0,0.0,12.0036666666666,7.976,21.8383333333333,27.6276666666666,985.0,63.7866666666666,12.17,12.8263333333333,19.5709999999999,22.2163333333333,0,0.0,12.0566666666666,12.1,19.3966666666666,21.64,0,0.0,11.8599999999999,7.05,21.8599999999999,24.53,181.0,34.7066666666666,91.0,26.0,65.0,151.0,1.0,96.0,4.28471,3.63973666666666,4.30391333333333,3.59303666666666,9.56666666666666,12.3666666666666,8.8,12.7933333333333,24.2699999999999,26.2666666666666,2693.51907407407,1596.0,0.592533394458564,1.99666666666666,0.644973333333332,963.39,14.835,69.1,1.8253,97.695984,353.1,-1.808858772148372,0.2444381975507971,1166.0,333.0,97.0,1596.0,11,5,3,0,1,1,8.655,12.363,2.7999999999999403,3.9933333333332985,1.99666666666666,1.9966666666667017,13.795,12.48,10.482,13.703333333333333,12.244666666666667,1025.0985,5238.2385
2025-03-01 12:00:00,11.8233333333333,12.1266666666666,19.3899999999999,20.1666666666666,0,0.0,11.9963333333333,8.0,21.9486666666666,27.7579999999999,1024.0,64.02,12.17,12.83,19.67,22.2383333333333,0,0.0,12.0633333333333,12.1,19.4333333333333,21.6866666666666,0,0.0,11.8666666666666,7.07999999999999,21.9666666666666,24.66,186.0,34.64,94.0,28.0,68.0,155.0,4.0,99.0,4.29646666666666,3.64452666666666,4.31495,3.59954333333333,9.55333333333333,12.34,8.79333333333333,12.78,24.3266666666666,26.4066666666666,2698.07694444444,1658.0,0.614511755646537,2.07999999999999,0.651939999999999,962.76,16.568,62.4,3.6103,97.5,522.38,-3.5794133830178683,0.4712387117720515,1210.0,345.0,103.0,1658.0,12,5,3,0,1,1,9.048000000000002,13.560000000000002,2.7866666666666706,3.98666666666667,2.07999999999999,2.0799999999999983,14.835,13.795,12.48,15.065999999999997,13.1655,1033.8432,8654.79184
2025-03-01 13:00:00,11.8433333333333,12.1433333333333,19.4399999999999,20.2,0,0.0,12.0403333333333,7.97999999999999,21.956,27.7799999999999,1012.0,64.28,12.17,12.83,19.7103333333333,22.2713333333333,0,0.0,12.08,12.1133333333333,19.5,21.7599999999999,0,0.0,11.9,6.98333333333333,21.9666666666666,24.6933333333333,185.0,35.4166666666666,92.0,27.0,67.0,151.0,4.0,97.0,4.31837666666666,3.66958333333333,4.33680666666666,3.62380333333333,9.58333333333333,12.3866666666666,8.80666666666667,12.8266666666666,24.2966666666666,26.4833333333333,2726.42689814814,1635.0,0.599685985019635,2.18666666666666,0.648793333333333,961.35,17.184,60.0,5.1703,100.58002,466.96,-5.082401985541265,0.9493114069504314,1197.0,337.0,101.0,1635.0,13,5,3,0,1,1,9.184000000000001,13.984,2.803333333333269,4.01999999999993,2.18666666666666,2.1866666666666994,16.568,14.835,13.795,16.195666666666664,14.224000000000002,1031.04,8024.24064
2025-03-01 14:00:00,11.84,12.1433333333333,19.5033333333333,20.2866666666666,0,0.0,12.0146666666666,7.98366666666666,22.0623333333333,27.872,1009.0,64.0466666666666,12.1736666666666,12.83,19.7799999999999,22.3263333333333,0,0.0,12.07,12.0933333333333,19.5733333333333,21.8133333333333,0,0.0,11.8733333333333,7.11333333333333,22.05,25.0066666666666,193.0,37.3266666666666,92.0,26.0,66.0,151.0,4.0,95.0,4.35108,3.70300333333333,4.38819666666666,3.65704,9.28666666666666,12.3266666666666,8.94666666666667,12.8333333333333,24.3399999999999,26.5866666666666,2772.27907407407,1636.0,0.590128178400082,2.24666666666667,0.648076666666666,959.86,17.408,60.3,6.1448,102.33002,435.79,-6.003062958761956,1.312174589427851,1202.0,335.0,99.0,1636.0,14,5,3,0,1,1,9.468,14.232000000000001,3.0399999999999405,3.8866666666666294,2.24666666666667,2.246666666666698,17.184,16.568,14.835,17.05333333333333,15.378333333333336,1049.7024000000001,7586.232320000001
2025-03-01 15:00:00,11.66,11.9799999999999,19.6,20.32,0,0.0,11.9449999999999,7.97599999999999,22.2539999999999,27.9923333333333,1019.0,63.0866666666666,12.2799999999999,12.9266666666666,19.8496666666666,22.3813333333333,0,0.0,12.1966666666666,11.2866666666666,19.64,21.8933333333333,0,0.0,11.6933333333333,6.98333333333333,22.2866666666666,25.8733333333333,199.0,42.4966666666666,92.0,27.0,66.0,153.0,5.0,97.0,4.35399333333333,3.72119,4.43048666666666,3.6758,8.34333333333333,11.6466666666666,9.26666666666667,13.1666666666666,24.3966666666666,26.8966666666666,2887.41087962962,1658.0,0.574216856941632,2.49999999999999,0.632803333333333,959.24,17.958,58.6,6.5125,103.390015,532.92,-6.335465830765362,1.5081541556500624,1218.0,338.0,102.0,1658.0,15,5,3,0,1,1,9.677999999999999,14.645999999999999,3.3033333333332706,3.899999999999931,2.49999999999999,2.5,17.408,17.184,16.568,17.516666666666666,16.291333333333334,1052.3388,9570.177359999998
2025-03-01 16:00:00,11.5833333333333,11.8999999999999,19.6666666666666,20.3999999999999,0,0.0,11.8899999999999,7.97999999999999,22.2279999999999,27.8193333333333,1007.0,62.0966666666666,12.1883333333333,12.9346666666666,19.9009999999999,22.4486666666666,0,0.0,12.1,10.37,19.7,22.0,0,0.0,11.6299999999999,6.98666666666666,22.19,25.7966666666666,237.0,41.7333333333333,92.0,27.0,65.0,152.0,8.0,96.0,4.17585,3.52142999999999,4.24771666666666,3.47719333333333,8.34,11.5466666666666,9.24666666666667,13.1266666666666,24.3566666666666,26.7666666666666,2839.46208333333,1684.0,0.593070078267465,2.41000000000001,0.65442,959.04,18.057,58.5,7.53,104.649994,517.12,-7.285191089493191,1.9044397574008525,1244.0,336.0,104.0,1684.0,16,5,3,0,1,1,9.756999999999998,14.736999999999998,3.2066666666665995,3.8799999999999297,2.41000000000001,2.41,17.958,17.408,17.184,17.807666666666666,17.001666666666665,1056.3345,9337.635839999999
2025-03-01 17:00:00,11.6566666666666,11.9733333333333,19.7166666666666,20.48,0,0.0,11.9726666666666,8.02,22.135,27.8503333333333,985.0,63.0566666666666,12.0893333333333,12.6613333333333,20.0,22.5279999999999,0,0.0,12.1,9.96999999999999,19.8,22.12,0,0.0,11.7366666666666,6.98333333333333,22.1366666666666,25.7633333333333,233.0,42.2633333333333,92.0,27.0,67.0,154.0,6.0,96.0,4.16200333333333,3.52877,4.23529333333333,3.48463666666666,8.34333333333333,11.67,9.3,13.19,24.2999999999999,26.7566666666666,2880.20944444444,1660.0,0.576346974766688,2.45666666666667,0.633233333333333,958.92,17.328,61.9,7.8254,99.02899,322.94,-7.728435960631701,1.2280727838425396,1218.0,340.0,102.0,1660.0,17,5,3,0,1,1,9.707999999999998,14.279999999999998,3.3266666666666698,3.889999999999999,2.45666666666667,2.456666666666699,18.057,17.958,17.408,17.781,17.417166666666667,1072.6032,5595.90432
2025-03-01 18:00:00,11.6399999999999,11.9466666666666,19.8,20.6,0,0.0,11.9253333333333,7.98399999999999,22.1079999999999,27.7963333333333,1016.0,62.7399999999999,12.06,12.5073333333333,20.0256666666666,22.5819999999999,0,0.0,12.0833333333333,9.80666666666667,19.8133333333333,22.1733333333333,0,0.0,11.6733333333333,6.97666666666666,22.11,25.7033333333333,234.0,41.8233333333333,95.0,27.0,65.0,152.0,5.0,98.0,4.14158333333333,3.50674333333333,4.21179,3.46273666666666,8.32,11.6133333333333,9.27333333333333,13.1366666666666,24.4033333333333,26.7466666666666,2859.51671296296,1692.0,0.591708379366942,2.34333333333332,0.634839999999999,959.23,16.641,64.9,6.8836,99.50101,105.5,-6.789175538331842,1.1362413782803988,1250.0,339.0,103.0,1692.0,18,5,3,0,1,1,9.620999999999999,13.832999999999998,3.2933333333332993,3.8633333333332693,2.34333333333332,2.343333333333298,17.328,18.057,17.958,17.341999999999995,17.429333333333336,1080.0009,1755.6254999999999
2025-03-01 19:00:00,11.6266666666666,11.93,19.8333333333333,20.6,0,0.0,11.918,8.004,22.0883333333333,27.742,987.0,63.0133333333333,12.06,12.3423333333333,20.11,22.6746666666666,0,0.0,12.0,9.69999999999999,19.8999999999999,22.2266666666666,0,0.0,11.6699999999999,6.99666666666666,22.0833333333333,25.6633333333333,230.0,41.5866666666666,91.0,27.0,65.0,150.0,6.0,95.0,4.13774666666666,3.51214333333333,4.21013666666666,3.46910666666666,8.31333333333333,11.6333333333333,9.23333333333332,13.1033333333333,24.31,26.6666666666666,2860.51944444444,1651.0,0.577167899769564,2.35666666666666,0.625603333333331,959.84,16.322,67.4,5.3676,101.01999,5.52,-5.268624419467385,1.0260246033073308,1217.0,333.0,101.0,1651.0,19,5,3,0,1,0,9.802,13.713999999999999,3.31999999999997,3.8699999999999797,2.35666666666666,2.3566666666666016,16.641,17.328,18.057,16.763666666666666,17.285666666666668,1100.1028000000001,90.09743999999999
2025-03-01 20:00:00,11.65,11.9499999999999,19.8999999999999,20.6933333333333,0,0.0,11.933,7.97599999999999,22.181,27.8363333333333,994.0,62.9233333333333,12.06,12.2176666666666,20.11,22.7236666666666,0,0.0,12.0,9.66333333333333,19.9533333333333,22.2966666666666,0,0.0,11.6633333333333,7.00333333333333,22.16,25.7866666666666,233.0,41.9799999999999,94.0,27.0,67.0,154.0,6.0,98.0,4.14496333333333,3.49885666666666,4.21566333333333,3.45564333333333,8.32666666666667,11.6666666666666,9.22666666666666,13.1,24.3766666666666,26.7733333333333,2868.81476851851,1673.0,0.583167661558,2.39666666666666,0.646106666666666,961.17,16.011,71.9,4.6215,108.26001,0.0,-4.388781593009553,1.4480533066363708,1227.0,342.0,104.0,1673.0,20,5,3,0,1,0,10.391,13.762999999999998,3.3399999999999306,3.87333333333334,2.39666666666666,2.3966666666667003,16.322,16.641,17.328,16.324666666666662,17.052833333333332,1151.1909,0.0
2025-03-01 21:00:00,11.6633333333333,11.98,19.9399999999999,20.7,0,0.0,11.9426666666666,8.02,22.1176666666666,27.8363333333333,993.0,63.46,12.012,12.17,20.2053333333333,22.7896666666666,0,0.0,11.9266666666666,9.63999999999999,20.1,22.3666666666666,0,0.0,11.71,7.01666666666666,22.1233333333333,25.7599999999999,232.0,41.6499999999999,92.0,27.0,65.0,150.0,7.0,96.0,4.1635,3.54395666666666,4.23784666666666,3.49915333333333,8.34,11.7066666666666,9.26666666666666,13.1166666666666,24.3833333333333,26.7299999999999,2874.46652777777,1662.0,0.578194243675843,2.34666666666665,0.619543333333334,961.8,15.543,78.2,3.1133,110.5,0.0,-2.9161415267870363,1.0903006400751003,1225.0,334.0,103.0,1662.0,21,5,3,0,1,0,11.183,13.799,3.3666666666665996,3.8499999999999392,2.34666666666665,2.3466666666666,16.011,16.322,16.641,15.958666666666666,16.650333333333332,1215.4626,0.0
2025-03-01 22:00:00,11.7366666666666,12.05,20.1,20.7566666666666,0,0.0,12.024,8.028,22.1576666666666,28.0566666666666,998.0,65.1833333333333,11.94,12.17,20.22,22.841,0,0.0,11.8999999999999,9.6,20.1166666666666,22.4066666666666,0,0.0,11.8333333333333,7.05333333333333,22.1733333333333,25.79,230.0,41.91,92.0,27.0,65.0,153.0,5.0,96.0,4.15977333333333,3.56146333333333,4.23711333333333,3.51677666666666,8.36666666666666,11.8366666666666,9.27999999999999,13.1833333333333,24.3666666666666,26.89,2928.70518518518,1666.0,0.568852067605656,2.52333333333333,0.598310000000001,961.74,15.292,81.0,1.7255,135.28998,0.0,-1.2139220311885728,1.2262722178191143,1228.0,337.0,101.0,1666.0,22,5,3,0,1,0,11.492,13.772000000000002,3.4699999999999402,3.9033333333333093,2.52333333333333,2.523333333333401,15.543,16.011,16.322,15.615333333333332,16.1895,1238.652,0.0
2025-03-01 23:00:00,11.6766666666666,11.9866666666666,20.1,20.7999999999999,0,0.0,11.9643333333333,7.984,22.1046666666666,27.9266666666666,1046.0,63.9466666666666,12.044,12.0979999999999,20.2493333333333,22.9106666666666,0,0.0,11.8999999999999,9.6,20.2,22.4599999999999,0,0.0,11.77,7.03333333333333,22.0833333333333,25.6966666666666,221.0,41.5199999999999,94.0,27.0,67.0,158.0,7.0,98.0,4.17119666666666,3.57353333333333,4.24360333333333,3.52979999999999,8.34666666666667,11.77,9.21999999999999,13.0666666666666,24.3133333333333,26.7799999999999,2884.22037037037,1718.0,0.595654901285988,2.46666666666666,0.597663333333332,961.48,15.112,82.4,1.9962,122.79999,0.0,-1.677939242630622,1.0813576365107775,1267.0,346.0,105.0,1718.0,23,5,3,0,1,0,11.592000000000002,13.704,3.4233333333333302,3.8466666666666107,2.46666666666666,2.466666666666601,15.292,15.543,16.011,15.315666666666665,15.820166666666665,1245.2288,0.0
2025-03-02 00:00:00,11.6233333333333,11.9366666666666,20.1,20.7999999999999,0,0.0,11.9106666666666,8.004,22.0946666666666,27.8056666666666,1022.0,62.5999999999999,12.06,12.0516666666666,20.3299999999999,22.964,0,0.0,11.8033333333333,9.6,20.2,22.5066666666666,0,0.0,11.7133333333333,7.13666666666666,22.1066666666666,25.6166666666666,217.0,41.43,92.0,27.0,65.0,156.0,6.0,97.0,4.15704333333333,3.54894666666666,4.22484333333333,3.50476666666666,8.36333333333333,11.7066666666666,9.25666666666667,13.0399999999999,24.35,26.6933333333333,2844.93152777777,1682.0,0.591226883169957,2.34333333333333,0.608096666666666,960.87,14.854,84.1,2.6174,101.44,0.0,-2.565399969959237,0.5191394361182218,1239.0,340.0,103.0,1682.0,0,6,3,0,1,0,11.673999999999998,13.581999999999999,3.3433333333332698,3.78333333333323,2.34333333333333,2.343333333333298,15.112,15.292,15.543,15.085999999999999,15.52233333333333,1249.2214,0.0
2025-03-02 01:00:00,11.7433333333333,12.0466666666666,20.1,20.7999999999999,0,0.0,11.9956666666666,8.02,22.1559999999999,28.0486666666666,988.0,64.6433333333333,12.06,12.044,20.3299999999999,23.0159999999999,0,0.0,11.8,9.51,20.2533333333333,22.53,0,0.0,11.8433333333333,7.06,22.1533333333333,25.8166666666666,219.0,42.6799999999999,92.0,27.0,66.0,152.0,4.0,95.0,4.20105,3.60109,4.27683666666666,3.55717666666666,8.37,11.9399999999999,9.28,13.0733333333333,24.3566666666666,26.8733333333333,2934.99504629629,1643.0,0.559796515525067,2.51666666666666,0.59996,961.11,14.608,86.2,0.52761,165.33997,0.0,-0.1335291791773879,0.5104334142747838,1207.0,337.0,99.0,1643.0,1,6,3,0,1,0,11.848,13.504,3.569999999999901,3.793333333333301,2.51666666666666,2.5166666666666977,14.854,15.112,15.292,14.857999999999999,15.236666666666665,1259.2096000000001,0.0
2025-03-02 02:00:00,11.7966666666666,12.1,20.15,20.8799999999999,0,0.0,12.036,7.992,22.2806666666666,28.4686666666666,1034.0,67.1133333333333,12.06,12.0783333333333,20.3299999999999,23.0596666666666,0,0.0,11.8,9.59666666666666,20.3,22.5933333333333,0,0.0,11.87,7.05666666666666,22.2666666666666,25.9833333333333,255.0,43.9,92.0,27.0,66.0,161.0,6.0,97.0,4.25173333333333,3.65627666666666,4.33359333333333,3.61126999999999,8.37,12.0666666666666,9.28666666666667,13.0166666666666,24.34,27.1833333333333,3035.90629629629,1738.0,0.572481437296105,2.84333333333333,0.595456666666665,960.36,14.075,91.3,0.40211,72.757996,0.0,-0.3840397071718276,-0.1191887386265032,1289.0,346.0,103.0,1738.0,2,6,3,0,1,0,12.334999999999999,13.378999999999998,3.6966666666666015,3.7299999999999294,2.84333333333333,2.8433333333333017,14.608,14.854,15.112,14.51233333333333,14.914,1285.0475,0.0
2025-03-02 03:00:00,11.7033333333333,12.0066666666666,20.2,20.8999999999999,0,0.0,11.9606666666666,8.00766666666666,22.2706666666666,28.321,1092.0,65.7533333333333,12.06,12.1223333333333,20.374,23.0889999999999,0,0.0,11.7466666666666,9.59333333333333,20.3,22.6033333333333,0,0.0,11.7966666666666,7.00666666666666,22.28,25.9366666666666,251.0,43.3366666666666,93.0,27.0,65.0,174.0,8.0,95.0,4.22661666666666,3.62868333333333,4.30516333333333,3.58366666666666,8.35,11.94,9.23666666666666,12.9533333333333,24.4233333333333,27.0999999999999,2983.30847222222,1805.0,0.605032974902351,2.67666666666665,0.597933333333332,959.6,14.082,91.4,0.12348,203.57,0.0,0.0493758452717086,0.1131783384915341,1343.0,359.0,103.0,1805.0,3,6,3,0,1,0,12.362000000000002,13.394,3.59,3.71666666666664,2.67666666666665,2.6766666666665984,14.075,14.608,14.854,14.255,14.670499999999999,1287.0948,0.0
2025-03-02 04:00:00,11.7299999999999,12.0533333333333,20.2,20.8999999999999,0,0.0,11.984,7.98799999999999,22.2786666666666,28.3826666666666,1059.0,66.5533333333333,12.06,12.06,20.44,23.1223333333333,0,0.0,11.6999999999999,9.51666666666666,20.3233333333333,22.6233333333333,0,0.0,11.8233333333333,7.05,22.2466666666666,25.9466666666666,242.0,43.8666666666666,91.0,27.0,67.0,174.0,7.0,96.0,4.22904333333333,3.62414666666666,4.30488333333333,3.57896,8.33666666666666,11.9566666666666,9.23999999999999,12.98,24.3533333333333,27.1266666666666,3019.68027777777,1763.0,0.583836644221624,2.77333333333332,0.604896666666666,958.68,13.781,94.5,1.3662,296.62,0.0,1.221379910433419,-0.6121548451083705,1301.0,359.0,103.0,1763.0,4,6,3,0,1,0,12.681000000000001,13.341000000000001,3.619999999999939,3.740000000000011,2.77333333333332,2.7733333333333015,14.082,14.075,14.608,13.979333333333331,14.418666666666667,1302.3045,0.0
2025-03-02 05:00:00,11.7533333333333,12.0133333333333,20.2,20.8999999999999,0,0.0,11.9723333333333,8.00766666666666,22.202,28.2003333333333,1093.0,65.4433333333333,12.06,12.0636666666666,20.44,23.159,0,0.0,11.6999999999999,9.5,20.3999999999999,22.66,0,0.0,11.7933333333333,7.04666666666666,22.2266666666666,25.8599999999999,252.0,43.49,94.0,27.0,65.0,173.0,7.0,97.0,4.25020333333333,3.64589666666666,4.32367666666666,3.60165,8.35,11.92,9.25333333333333,13.0099999999999,24.3166666666666,26.9999999999999,2979.02407407407,1808.0,0.6069101675729,2.68333333333333,0.604306666666667,958.64,13.617,97.0,1.4547,90.069,0.0,-1.454698945136398,0.0017518615959353,1345.0,359.0,104.0,1808.0,5,6,3,0,1,0,13.017000000000001,13.377,3.5700000000000003,3.75666666666657,2.68333333333333,2.6833333333333016,13.781,14.082,14.075,13.826666666666666,14.169500000000001,1320.8490000000002,0.0
2025-03-02 06:00:00,11.7199999999999,11.9866666666666,20.2,20.9166666666666,0,0.0,11.9296666666666,8.00733333333333,22.194,28.1573333333333,1043.0,65.35,12.06,12.06,20.44,23.1846666666666,0,0.0,11.6999999999999,9.50333333333333,20.3999999999999,22.7,0,0.0,11.7533333333333,7.01333333333333,22.2166666666666,25.8133333333333,241.0,42.4833333333333,92.0,27.0,66.0,166.0,7.0,95.0,4.27500333333333,3.67279333333333,4.34700999999999,3.62888333333333,8.31333333333333,11.8866666666666,9.24666666666666,12.9233333333333,24.2999999999999,26.9533333333333,2948.94212962962,1737.0,0.589024783683414,2.65333333333333,0.602209999999999,959.22,13.595,96.7,2.1359,253.56,0.0,2.048577208427055,0.6044834415542025,1284.0,351.0,102.0,1737.0,6,6,3,0,1,0,12.935,13.331,3.5733333333332684,3.676666666666639,2.65333333333333,2.6533333333334,13.617,13.781,14.082,13.664333333333332,13.959666666666669,1314.6365,0.0
2025-03-02 07:00:00,11.7266666666666,11.9899999999999,20.2,21.0,0,0.0,11.9443333333333,7.98433333333333,22.272,28.138,1047.0,64.28,12.06,12.044,20.44,23.2139999999999,0,0.0,11.6866666666666,9.5,20.3999999999999,22.7033333333333,0,0.0,11.79,7.03,22.2666666666666,25.9033333333333,241.0,42.7766666666666,92.0,27.0,66.0,170.0,7.0,96.0,4.22332333333333,3.6176,4.29175333333333,3.57386,8.35333333333333,11.84,9.24666666666666,13.0066666666666,24.3966666666666,26.9933333333333,2927.7024537037,1746.0,0.5963720793386,2.59666666666667,0.605723333333334,959.6,13.669,96.5,2.045,262.83997,0.0,2.029052871955493,0.2548910410531638,1288.0,355.0,103.0,1746.0,7,6,3,0,1,0,12.969000000000001,13.389,3.48666666666667,3.7599999999999394,2.59666666666667,2.5966666666666995,13.595,13.617,13.781,13.627,13.803166666666668,1319.0585,0.0
2025-03-02 08:00:00,11.6566666666666,11.9133333333333,20.2,21.0,0,0.0,11.8739999999999,7.98799999999999,22.1976666666666,27.8496666666666,1039.0,61.9666666666666,12.06,12.06,20.5399999999999,23.2469999999999,0,0.0,11.6,9.5,20.47,22.7433333333333,0,0.0,11.7033333333333,7.02666666666666,22.1833333333333,25.7566666666666,243.0,42.3333333333333,93.0,26.0,66.0,161.0,6.0,96.0,4.25761,3.63382,4.32056333333333,3.58986333333333,8.31333333333333,11.6666666666666,9.21999999999999,12.9799999999999,24.36,26.7833333333333,2852.31527777777,1730.0,0.606524816340721,2.42333333333332,0.62379,960.71,12.345,98.2,2.6748,259.77,0.48,2.632278040270875,0.4750445860208507,1282.0,346.0,102.0,1730.0,8,6,3,0,1,1,11.985000000000001,12.201,3.3533333333332696,3.759999999999909,2.42333333333332,2.4233333333333,13.669,13.595,13.617,13.202999999999998,13.514833333333334,1212.279,5.9256
2025-03-02 09:00:00,11.6166666666666,11.8866666666666,20.2,21.0,0,0.0,11.8483333333333,7.99966666666666,22.167,27.7999999999999,987.0,62.1466666666666,11.996,11.984,20.5599999999999,23.2799999999999,0,0.0,11.6,9.5,20.5,22.7699999999999,0,0.0,11.6666666666666,7.02333333333333,22.1633333333333,25.7333333333333,238.0,41.7433333333333,92.0,27.0,65.0,152.0,5.0,96.0,4.32640333333333,3.71711,4.38809333333333,3.67353333333333,8.31333333333333,11.62,9.21999999999999,12.9666666666666,24.2933333333333,26.7199999999999,2841.10291666666,1662.0,0.584984088485589,2.42666666666665,0.609293333333333,961.03,12.525,97.4,1.8831,285.83,10.86,1.811683989959873,-0.5136795990917625,1225.0,336.0,101.0,1662.0,9,6,3,0,1,1,12.005,12.317,3.3066666666666684,3.7466666666666093,2.42666666666665,2.4266666666665984,12.345,13.669,13.595,12.846333333333334,13.255333333333335,1219.9350000000002,136.0215
2025-03-02 10:00:00,11.6833333333333,11.9633333333333,20.2,21.0,0,0.0,11.9216666666666,7.99599999999999,22.2583333333333,28.011,988.0,63.2433333333333,11.94,11.9679999999999,20.5599999999999,23.3056666666666,0,0.0,11.6,9.44333333333333,20.5,22.8033333333333,0,0.0,11.7433333333333,7.04666666666666,22.25,25.8399999999999,238.0,42.9733333333333,92.0,27.0,66.0,154.0,6.0,95.0,4.25693,3.64531333333333,4.32146666666666,3.60114999999999,8.33333333333334,11.6933333333333,9.24666666666666,13.0333333333333,24.3366666666666,26.8933333333333,2904.73078703703,1666.0,0.573547127821576,2.55666666666666,0.611616666666667,962.23,12.731,96.8,2.7264,263.82,16.34,2.710555805287142,0.2935032988301339,1226.0,339.0,101.0,1666.0,10,6,3,0,1,1,12.091,12.475,3.3599999999999604,3.7866666666666386,2.55666666666666,2.5566666666667004,12.525,12.345,13.669,12.533666666666667,13.080333333333334,1232.3608,208.02454
2025-03-02 11:00:00,11.7166666666666,11.9766666666666,20.2933333333333,21.0,0,0.0,11.9373333333333,8.00766666666666,22.298,28.129,1024.0,64.3066666666666,11.94,11.9439999999999,20.5599999999999,23.3203333333333,0,0.0,11.6,9.5,20.5,22.8266666666666,0,0.0,11.7633333333333,7.03,22.2766666666666,25.9166666666666,247.0,42.5733333333333,94.0,28.0,67.0,157.0,7.0,98.0,4.26208,3.66408666666666,4.33136,3.61979666666666,8.34666666666667,11.78,9.26666666666666,13.04,24.3333333333333,26.9766666666666,2922.87111111111,1722.0,0.589146744601198,2.64333333333333,0.597993333333334,962.46,13.49,92.3,2.5922,261.11,80.98,2.561059519771242,0.4005932802595381,1271.0,346.0,105.0,1722.0,11,6,3,0,1,1,11.95,12.873999999999999,3.43333333333333,3.7733333333333388,2.64333333333333,2.643333333333299,12.731,12.525,12.345,12.915333333333331,13.059166666666668,1245.127,1092.4202
2025-03-02 12:00:00,11.7299999999999,11.9833333333333,20.3,21.09,0,0.0,11.9566666666666,7.989,22.487,28.3516666666666,1015.0,64.6833333333333,11.94,11.9759999999999,20.5599999999999,23.3349999999999,0,0.0,11.6,9.50999999999999,20.5666666666666,22.8633333333333,0,0.0,11.78,7.06333333333333,22.4933333333333,26.1233333333333,240.0,42.8399999999999,91.0,26.0,65.0,160.0,7.0,96.0,4.23599,3.63737333333333,4.30587666666666,3.59235666666666,8.33,11.7666666666666,9.24666666666666,13.0966666666666,24.5266666666666,27.1933333333333,2940.46449074074,1700.0,0.578139952158289,2.66666666666666,0.598616666666667,962.8,13.427,91.0,5.7904,282.48,70.3,5.653581529644837,-1.2512985445762916,1255.0,342.0,103.0,1700.0,12,6,3,0,1,1,11.626999999999999,12.706999999999997,3.4366666666666,3.8499999999999392,2.66666666666666,2.6666666666667,13.49,12.731,12.525,13.216,13.031166666666666,1221.857,943.9181
2025-03-02 13:00:00,11.7599999999999,12.03,20.3,21.1,0,0.0,11.9916666666666,8.01833333333333,22.4703333333333,28.479,1039.0,66.06,11.94,12.028,20.67,23.3496666666666,0,0.0,11.4399999999999,9.45,20.6,22.8866666666666,0,0.0,11.81,7.01999999999999,22.4766666666666,26.1433333333333,246.0,43.0233333333333,94.0,27.0,66.0,158.0,9.0,97.0,4.28934333333333,3.69057333333333,4.36285,3.64538333333333,8.35333333333333,11.8433333333333,9.25999999999999,13.0866666666666,24.5433333333333,27.2533333333333,2983.1261574074,1736.0,0.581939853830631,2.70999999999999,0.59877,962.71,12.808,92.2,3.565,279.52,50.12,3.51590256676932,-0.5896220323096066,1285.0,345.0,106.0,1736.0,13,6,3,0,1,1,11.248000000000001,12.184000000000001,3.48999999999997,3.826666666666611,2.70999999999999,2.7099999999999973,13.427,13.49,12.731,13.241666666666665,12.887666666666668,1180.8976,641.93696
2025-03-02 14:00:00,11.9233333333333,12.19,20.3,21.1,0,0.0,12.1149999999999,8.004,22.6436666666666,28.869,1062.0,68.4466666666666,12.0,12.032,20.67,23.3606666666666,0,0.0,11.3999999999999,9.49333333333333,20.6,22.9066666666666,0,0.0,11.9533333333333,7.02666666666666,22.6433333333333,26.4366666666666,244.0,44.6999999999999,91.0,27.0,66.0,168.0,8.0,96.0,4.24509666666666,3.65060666666666,4.32577,3.60579333333333,8.39333333333333,12.2033333333333,9.28666666666666,13.0466666666666,24.6633333333333,27.58,3094.24703703703,1762.0,0.569443867574077,2.91666666666666,0.594489999999999,962.52,12.607,91.8,3.7891,274.43,43.08,3.7777798574931074,-0.2926741504119503,1306.0,352.0,104.0,1762.0,14,6,3,0,1,1,10.966999999999999,11.951,3.8099999999999685,3.7599999999999394,2.91666666666666,2.9166666666667,12.808,13.427,13.49,12.947333333333333,12.931333333333335,1157.3226,543.10956
2025-03-02 15:00:00,11.8366666666666,12.12,20.31,21.1,0,0.0,12.0773333333333,7.996,22.3613333333333,28.5416666666666,1107.0,67.5233333333333,12.06,11.9919999999999,20.67,23.3789999999999,0,0.0,11.3999999999999,9.41666666666666,20.63,22.9599999999999,0,0.0,11.9,6.98,22.3566666666666,26.0799999999999,256.0,43.22,93.0,27.0,65.0,168.0,9.0,97.0,4.14213333333333,3.53833333333333,4.21824666666666,3.49403666666666,8.34666666666666,12.05,9.24666666666666,13.0633333333333,24.4833333333333,27.29,3028.52254629629,1822.0,0.601613483851457,2.80666666666666,0.603800000000001,963.79,12.053,92.8,3.4928,267.56,18.8,3.4896332595153003,0.1486995429872527,1363.0,353.0,106.0,1822.0,15,6,3,0,1,1,10.613,11.477,3.7033333333333402,3.81666666666664,2.80666666666666,2.8066666666667004,12.607,12.808,13.427,12.489333333333333,12.852666666666666,1118.5184,226.59640000000002
2025-03-02 16:00:00,11.7733333333333,12.02,20.3999999999999,21.1666666666666,0,0.0,11.9683333333333,7.99233333333333,22.2693333333333,28.3453333333333,1107.0,65.9566666666666,12.06,11.9599999999999,20.67,23.3899999999999,0,0.0,11.3999999999999,9.41,20.7,22.9966666666666,0,0.0,11.8066666666666,6.99666666666666,22.2933333333333,25.9066666666666,232.0,42.2866666666666,93.0,28.0,67.0,174.0,8.0,97.0,4.21798,3.61257666666666,4.29570333333333,3.56772333333333,8.36,11.9333333333333,9.22666666666666,12.98,24.3799999999999,27.1,2960.15449074074,1806.0,0.610103292125159,2.72,0.605403333333333,965.21,11.332,94.5,2.9794,120.73999,11.6,-2.5607815633650945,1.5228992562639925,1339.0,362.0,105.0,1806.0,16,6,3,0,1,1,10.232000000000001,10.892,3.5733333333333004,3.753333333333341,2.72,2.720000000000102,12.053,12.607,12.808,11.997333333333332,12.619500000000002,1070.874,131.4512
2025-03-02 17:00:00,11.6933333333333,11.9566666666666,20.3999999999999,21.2,0,0.0,11.8713333333333,7.99899999999999,21.9119999999999,27.7923333333333,1067.0,63.5899999999999,12.06,11.94,20.703,23.3973333333333,0,0.0,11.3999999999999,9.4,20.7,23.0,0,0.0,11.7333333333333,7.01333333333333,21.9066666666666,25.4699999999999,221.0,41.1733333333333,93.0,27.0,65.0,171.0,7.0,97.0,4.23853666666666,3.64046333333333,4.31533666666666,3.59597666666666,8.31666666666667,11.8666666666666,9.24666666666666,12.8766666666666,24.3266666666666,26.62,2864.9861574074,1748.0,0.610125111941834,2.29333333333334,0.598073333333333,966.86,9.519,87.4,8.5718,113.86,6.5,-7.839224610140808,3.4673206877591656,1288.0,356.0,104.0,1748.0,17,6,3,0,1,1,6.999000000000001,8.511000000000001,3.5499999999999297,3.6299999999999386,2.29333333333334,2.2933333333334005,11.332,12.053,12.607,10.967999999999998,11.957666666666666,831.9606000000001,61.8735
2025-03-02 18:00:00,11.6766666666666,11.9,20.3999999999999,21.2,0,0.0,11.8373333333333,8.0,21.3443333333333,26.9516666666666,1017.0,61.3799999999999,12.06,11.929,20.7799999999999,23.4889999999999,0,0.0,11.3999999999999,9.41666666666666,20.7,23.0,0,0.0,11.6966666666666,7.03333333333333,21.35,24.88,211.0,39.3466666666666,91.0,26.0,66.0,167.0,3.0,95.0,4.19039,3.57795,4.26363333333333,3.53302333333333,8.32,11.8199999999999,9.23999999999999,12.8733333333333,23.9166666666666,25.8666666666666,2754.59453703703,1676.0,0.608438003294226,1.94999999999999,0.612439999999999,968.08,9.0133,82.2,8.4792,110.20999,17.66,-7.957159421972662,2.92923993099092,1228.0,350.0,98.0,1676.0,18,6,3,0,1,1,5.4533,7.5893,3.4999999999999005,3.6333333333333098,1.94999999999999,1.9499999999999993,9.519,11.332,12.053,9.954766666666666,11.222050000000001,740.8932599999999,159.17487799999998
2025-03-02 19:00:00,11.6033333333333,11.8733333333333,20.3999999999999,21.2,0,0.0,11.7676666666666,8.012,21.4153333333333,26.8943333333333,968.0,60.5366666666666,12.008,11.96,20.7799999999999,23.5403333333333,0,0.0,11.34,9.45666666666666,20.7,23.0433333333333,0,0.0,11.6733333333333,7.02666666666666,21.41,24.88,204.0,39.4666666666666,93.0,27.0,66.0,155.0,0.0,97.0,4.07334333333333,3.44621333333333,4.14348999999999,3.40166,8.30666666666667,11.8166666666666,9.23999999999999,12.7833333333333,23.8233333333333,25.8333333333333,2734.81337962962,1610.0,0.588705617718617,2.00999999999999,0.627129999999999,970.08,8.2426,80.6,10.111,104.26999,0.84,-9.799024791385904,2.492274892102483,1172.0,341.0,97.0,1610.0,19,6,3,0,1,0,4.362599999999999,6.690599999999999,3.5099999999999305,3.54333333333331,2.00999999999999,2.0100000000000016,9.0133,9.519,11.332,8.924966666666664,10.461149999999998,664.3535599999999,6.9237839999999995
2025-03-02 20:00:00,11.5966666666666,11.8666666666666,20.3999999999999,21.2,0,0.0,11.764,7.98399999999999,21.4736666666666,26.8963333333333,941.0,60.4633333333333,11.94,11.9679999999999,20.7799999999999,23.5073333333333,0,0.0,11.3,9.42,20.7,23.06,0,0.0,11.6533333333333,7.05333333333333,21.4933333333333,24.9266666666666,201.0,39.4633333333333,93.0,27.0,65.0,151.0,0.0,92.0,4.11757333333333,3.49124,4.19225666666666,3.44575333333333,8.35333333333333,11.7999999999999,9.25333333333332,12.7666666666666,23.7633333333333,25.8733333333333,2732.71675925925,1570.0,0.574519841721749,2.10999999999999,0.626333333333333,971.67,7.4842,81.8,10.998,106.76001,0.039997,-10.530815915699428,3.1714224174101435,1142.0,336.0,92.0,1570.0,20,6,3,0,1,0,3.8442,6.0282,3.4466666666665695,3.5133333333332804,2.10999999999999,2.1099999999999994,8.2426,9.0133,9.519,8.246699999999999,9.607349999999999,612.2075600000001,0.2993455474
2025-03-02 21:00:00,11.5466666666666,11.8366666666666,20.3799999999999,21.11,0,0.0,11.7053333333333,8.008,21.4256666666666,26.8133333333333,941.0,59.9666666666666,11.94,11.972,20.7799999999999,23.4559999999999,0,0.0,11.3,9.4,20.7,23.0233333333333,0,0.0,11.61,7.03999999999999,21.4233333333333,24.8633333333333,200.0,38.97,93.0,27.0,66.0,152.0,1.0,88.0,4.18566333333333,3.55036666666666,4.26209,3.50442,8.34666666666667,11.8266666666666,9.23999999999999,12.6999999999999,23.6399999999999,25.7566666666666,2705.64300925925,1568.0,0.579529522052239,2.11666666666667,0.635296666666667,972.74,7.2105,81.2,9.4399,111.05,0.0,-8.809950325325243,3.390647029005178,1141.0,338.0,89.0,1568.0,21,6,3,0,1,0,3.4505000000000003,5.7065,3.479999999999931,3.4599999999999103,2.11666666666667,2.116666666666699,7.4842,8.2426,9.0133,7.645766666666666,8.800266666666667,585.4926,0.0
2025-03-02 22:00:00,11.7199999999999,11.98,20.3,21.1,0,0.0,11.8556666666666,7.99466666666666,21.3573333333333,26.9966666666666,942.0,61.8866666666666,11.94,11.94,20.7286666666666,23.433,0,0.0,11.3,9.41666666666666,20.7,22.9866666666666,0,0.0,11.7499999999999,7.02666666666666,21.3733333333333,24.9366666666666,202.0,40.2499999999999,94.0,27.0,66.0,154.0,0.0,87.0,4.06981333333333,3.46170333333333,4.15276333333333,3.41500333333333,8.39333333333333,12.05,9.25333333333333,12.7733333333333,23.7533333333333,25.8833333333333,2793.15412037037,1572.0,0.562804604491911,2.12999999999999,0.60811,973.46,7.1513,81.2,7.9155,106.399994,0.0,-7.593449999507221,2.2348730064555773,1144.0,341.0,87.0,1572.0,22,6,3,0,1,0,3.3913000000000006,5.6473,3.65666666666667,3.5199999999999694,2.12999999999999,2.1300000000000026,7.2105,7.4842,8.2426,7.281999999999999,8.103483333333333,580.68556,0.0
2025-03-02 23:00:00,11.3933333333333,11.7566666666666,20.3,21.1,0,0.0,11.632,7.98799999999999,21.3109999999999,26.5896666666666,960.0,58.6233333333333,11.94,11.9639999999999,20.67,23.4046666666666,0,0.0,11.3,9.4,20.7,22.9699999999999,0,0.0,11.4566666666666,7.00333333333333,21.3166666666666,24.71,205.0,38.5466666666666,92.0,27.0,65.0,156.0,0.0,88.0,4.02518,3.38294333333333,4.09954666666666,3.33790666666666,8.31999999999999,11.6633333333333,9.20666666666666,12.5933333333333,23.5666666666666,25.6066666666666,2657.32958333333,1593.0,0.599474002017376,2.03999999999999,0.642236666666667,974.55,6.8751,81.8,7.9388,111.3,0.0,-7.396510317556156,2.8837788684788794,1165.0,340.0,88.0,1593.0,23,6,3,0,1,0,3.235099999999999,5.419099999999999,3.3433333333333106,3.38666666666664,2.03999999999999,2.0400000000000027,7.1513,7.2105,7.4842,7.078966666666665,7.662833333333334,562.3831799999999,0.0
2025-03-03 00:00:00,11.3266666666666,11.6833333333333,20.2333333333333,21.09,0,0.0,11.5623333333333,8.0,21.393,26.5256666666666,909.0,57.8566666666666,11.852,11.94,20.67,23.3899999999999,0,0.0,11.3,9.4,20.6966666666666,22.9499999999999,0,0.0,11.3766666666666,7.01,21.39,24.7099999999999,195.0,38.2699999999999,93.0,27.0,66.0,152.0,0.0,86.0,4.01953333333333,3.37293333333333,4.09523666666666,3.32683333333333,8.32666666666667,11.6966666666666,9.20666666666666,12.4799999999999,23.5899999999999,25.62,2628.79731481481,1528.0,0.581254397738777,2.03,0.646600000000001,974.25,6.2746,83.5,6.3297,97.379,0.0,-6.277279335061671,0.8129367992702153,1104.0,338.0,86.0,1528.0,0,0,3,0,0,0,2.9746000000000006,4.9546,3.36999999999993,3.2733333333332393,2.03,2.0300000000001006,6.8751,7.1513,7.2105,6.766999999999999,7.206383333333334,523.9291000000001,0.0
2025-03-03 01:00:00,11.47,11.7833333333333,20.2,21.0,0,0.0,11.6466666666666,8.01533333333333,21.2166666666666,26.5163333333333,891.0,58.5766666666666,11.83,11.9479999999999,20.67,23.2983333333333,0,0.0,11.3,9.4,20.6,22.9133333333333,0,0.0,11.5233333333333,7.04999999999999,21.2166666666666,24.6233333333333,191.0,39.0566666666666,93.0,27.0,65.0,152.0,1.0,81.0,4.01510666666666,3.38931999999999,4.09118,3.3431,8.36,11.8899999999999,9.24666666666666,12.5066666666666,23.49,25.5366666666666,2670.00046296296,1501.0,0.562172187166703,2.04666666666667,0.625786666666667,974.32,6.071,83.3,6.5134,101.95001,0.0,-6.372245694077763,1.3486527997625652,1082.0,337.0,82.0,1501.0,1,0,3,0,0,0,2.730999999999999,4.734999999999999,3.5299999999999,3.2599999999999394,2.04666666666667,2.046666666666603,6.2746,6.8751,7.1513,6.406899999999999,6.844449999999999,505.7143,0.0
2025-03-03 02:00:00,11.51,11.8166666666666,20.1233333333333,21.0,0,0.0,11.6723333333333,8.004,21.2276666666666,26.5346666666666,907.0,58.91,11.83,11.94,20.5709999999999,23.2243333333333,0,0.0,11.2333333333333,9.4,20.6,22.8766666666666,0,0.0,11.5866666666666,7.02999999999999,21.24,24.67,195.0,39.0233333333333,93.0,27.0,66.0,152.0,0.0,83.0,4.01487,3.38618666666666,4.09330333333333,3.34013,8.36666666666666,11.9466666666666,9.23999999999999,12.5066666666666,23.4133333333333,25.5333333333333,2678.20462962962,1523.0,0.568664538605706,2.12,0.628683333333333,974.46,5.8159,81.9,6.4325,99.850006,0.0,-6.33767832171769,1.1004043531491694,1102.0,338.0,83.0,1523.0,2,0,3,0,0,0,2.1959000000000013,4.367900000000001,3.5799999999999397,3.2666666666666107,2.12,2.120000000000001,6.071,6.2746,6.8751,6.0538333333333325,6.566400000000001,476.32221000000004,0.0
