time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-03 03:00:00,11.4833333333333,11.79,20.0466666666666,20.9033333333333,0,0.0,11.6393333333333,7.992,21.1579999999999,26.4183333333333,924.0,58.4099999999999,11.83,11.94,20.5599999999999,23.1503333333333,0,0.0,11.1999999999999,9.37666666666666,20.5966666666666,22.8099999999999,0,0.0,11.5266666666666,6.99666666666666,21.16,24.5699999999999,199.0,38.83,95.0,28.0,66.0,154.0,0.0,83.0,4.04818333333333,3.41587666666666,4.13067666666666,3.36968333333333,8.38666666666667,11.93,9.23333333333332,12.4933333333333,23.4133333333333,25.47,2659.24388888888,1549.0,0.582496403008457,2.05666666666667,0.632306666666664,974.91,5.5723,80.1,7.4427,103.04999,0.0,-7.250480560515376,1.6805698234791204,1123.0,343.0,83.0,1549.0,3,0,3,0,0,0,1.592299999999999,3.9802999999999997,3.5433333333333294,3.2599999999999802,2.05666666666667,2.0566666666667004,5.8159,6.071,6.2746,5.819733333333332,6.2933666666666666,446.34123,0.0
2025-03-03 04:00:00,11.4133333333333,11.7233333333333,19.8999999999999,20.8999999999999,0,0.0,11.566,8.00433333333333,21.1476666666666,26.3146666666666,904.0,57.9566666666666,11.8043333333333,11.94,20.492,23.099,0,0.0,11.1999999999999,9.4,20.5,22.7066666666666,0,0.0,11.4533333333333,7.03999999999999,21.1566666666666,24.5,196.0,38.2266666666666,93.0,27.0,66.0,152.0,0.0,83.0,4.08599,3.44914333333333,4.16873333333333,3.40286999999999,8.36,11.83,9.23333333333333,12.45,23.2533333333333,25.3633333333333,2630.34699074074,1521.0,0.578250704319305,2.11,0.636846666666666,974.42,4.5528,85.4,7.312,105.130005,0.0,-7.058537387137081,1.908505686234136,1100.0,338.0,83.0,1521.0,4,0,3,0,0,0,1.6328000000000014,3.384800000000001,3.4700000000000006,3.2166666666666686,2.11,2.110000000000003,5.5723,5.8159,6.071,5.313666666666665,5.860283333333334,388.80912000000006,0.0
2025-03-03 05:00:00,11.3566666666666,11.6766666666666,19.81,20.8133333333333,0,0.0,11.522,7.992,21.1666666666666,26.2383333333333,880.0,56.8266666666666,11.72,11.988,20.44,23.0293333333333,0,0.0,11.1999999999999,9.4,20.5,22.67,0,0.0,11.4033333333333,7.08666666666666,21.1566666666666,24.4333333333333,189.0,37.7733333333333,92.0,26.0,65.0,151.0,0.0,77.0,4.01909333333333,3.35744666666666,4.09867999999999,3.31112333333333,8.36,11.77,9.19333333333332,12.3866666666666,23.1766666666666,25.3,2587.04722222222,1480.0,0.572080782788614,2.12333333333333,0.661646666666666,974.63,3.9344,87.2,6.2395,101.79999,0.0,-6.10764329487427,1.2759520494820196,1069.0,334.0,77.0,1480.0,5,0,3,0,0,0,1.3744000000000005,2.9104,3.41,3.19333333333328,2.12333333333333,2.1233333333334024,4.5528,5.5723,5.8159,4.686499999999999,5.370166666666667,343.07968,0.0
2025-03-03 06:00:00,11.3233333333333,11.6166666666666,19.75,20.7933333333333,0,0.0,11.4816666666666,8.01166666666666,21.1956666666666,26.2023333333333,875.0,56.7666666666666,11.72,12.004,20.3813333333333,22.9816666666666,0,0.0,11.1999999999999,9.4,20.4066666666666,22.63,0,0.0,11.3166666666666,7.04333333333333,21.2,24.5266666666666,190.0,38.8899999999999,93.0,27.0,65.0,152.0,0.0,76.0,4.17251,3.48732666666666,4.25028,3.44044333333333,8.34,11.7199999999999,9.20666666666666,12.3466666666666,23.0433333333333,25.2799999999999,2615.94412037037,1478.0,0.564996778215102,2.23666666666666,0.685183333333333,974.79,2.9514,93.5,7.1293,106.380005,0.0,-6.839939160138951,2.0105100784620937,1065.0,337.0,76.0,1478.0,6,0,3,0,0,0,1.6514,2.4314,3.3799999999998995,3.13999999999994,2.23666666666666,2.2366666666666006,3.9344,4.5528,5.5723,3.812866666666666,4.8163,275.9559,0.0
2025-03-03 07:00:00,11.3333333333333,11.6399999999999,19.65,20.7,0,0.0,11.4816666666666,7.99166666666666,21.374,26.385,864.0,56.3,11.643,11.8483333333333,20.3189999999999,22.8679999999999,0,0.0,11.1999999999999,9.36,20.3733333333333,22.58,0,0.0,11.32,7.01333333333333,21.3833333333333,24.7199999999999,214.0,39.1566666666666,94.0,27.0,66.0,151.0,0.0,73.0,4.20808,3.52546333333333,4.29204333333333,3.47728666666666,8.32333333333333,11.7666666666666,9.20666666666666,12.29,23.2166666666666,25.4366666666666,2610.47467592592,1489.0,0.570394347714504,2.21999999999998,0.682616666666668,976.25,2.5123,94.6,4.2785,110.41,0.0,-4.009900638580099,1.492065386876499,1078.0,338.0,73.0,1489.0,7,0,3,0,0,0,1.432299999999999,2.0803,3.4433333333332694,3.0833333333333393,2.21999999999998,2.219999999999999,2.9514,3.9344,4.5528,3.1326999999999985,4.223183333333334,237.66358,0.0
2025-03-03 08:00:00,11.1533333333333,11.3833333333333,19.5533333333333,20.63,0,0.0,11.2873333333333,8.00833333333333,21.185,25.9093333333333,863.0,53.6633333333333,11.61,11.9363333333333,20.22,22.7579999999999,0,0.0,11.1999999999999,9.33,20.3,22.4766666666666,0,0.0,11.1433333333333,7.02666666666666,21.18,24.3433333333333,216.0,37.5966666666666,93.0,27.0,65.0,151.0,1.0,73.0,4.20665666666666,3.48293666666666,4.28886,3.4346,8.3,11.5466666666666,9.15333333333333,12.1999999999999,22.9166666666666,25.0766666666666,2495.7075,1489.0,0.596624404101842,2.16,0.723719999999999,976.01,1.0849,98.5,3.7026,83.109985,3.552,-3.6758607974585886,-0.4441780698178455,1079.0,336.0,74.0,1489.0,8,0,3,0,0,1,0.7848999999999999,0.9649,3.2466666666665986,3.046666666666569,2.16,2.16,2.5123,2.9514,3.9344,2.1828666666666656,3.4346833333333335,106.86265,3.8535648
2025-03-03 09:00:00,11.12,11.34,19.4433333333333,20.5733333333333,0,0.0,11.2469999999999,7.99533333333333,21.2346666666666,25.9003333333333,830.0,53.2466666666666,11.5293333333333,11.8373333333333,20.1246666666666,22.7306666666666,0,0.0,11.1833333333333,9.36333333333333,20.2133333333333,22.3899999999999,0,0.0,11.1033333333333,7.02666666666666,21.1966666666666,24.39,208.0,37.5666666666666,95.0,28.0,66.0,153.0,0.0,70.0,4.17535333333333,3.45766666666666,4.26112666666666,3.40979666666666,8.32666666666667,11.53,9.15999999999999,12.15,22.7366666666666,25.0733333333333,2483.4924074074,1450.0,0.583855217626253,2.33666666666668,0.717686666666668,976.82,0.7139,99.0,3.0828,88.64801,24.84,-3.0819417834267147,-0.0727370852355403,1038.0,342.0,70.0,1450.0,9,0,3,0,0,1,0.5139,0.6339,3.2033333333333296,2.990000000000011,2.33666666666668,2.336666666666698,1.0849,2.5123,2.9514,1.437033333333332,2.62495,70.67609999999999,17.733276
2025-03-03 10:00:00,11.1166666666666,11.3466666666666,19.32,20.3799999999999,0,0.0,11.2469999999999,7.98799999999999,21.1679999999999,25.8366666666666,803.0,52.9499999999999,11.4963333333333,11.83,20.044,22.6443333333333,0,0.0,11.1,9.38666666666667,20.1466666666666,22.3233333333333,0,0.0,11.1,6.99333333333333,21.18,24.31,203.0,37.3733333333333,91.0,26.0,65.0,150.0,0.0,64.0,4.17433,3.44041333333333,4.25750666666666,3.39297333333333,8.30666666666667,11.5066666666666,9.14666666666666,12.1533333333333,22.8699999999999,25.0466666666666,2470.09226851851,1402.0,0.567590133319543,2.17666666666667,0.733916666666667,977.21,0.57019,100.0,2.5053,71.662994,48.12,-2.378087077301392,-0.7881814148862727,1006.0,332.0,64.0,1402.0,10,0,3,0,0,1,0.57019,0.57019,3.19999999999993,3.006666666666641,2.17666666666667,2.176666666666698,0.7139,1.0849,2.5123,0.7896633333333322,1.9611816666666666,57.019,27.437542799999996
2025-03-03 11:00:00,10.9366666666666,11.2566666666666,18.8666666666666,19.9733333333333,0,0.0,11.115,8.00066666666666,21.22,25.6773333333333,811.0,51.1766666666666,11.3789999999999,11.7016666666666,19.8166666666666,22.473,0,0.0,11.1,9.3,19.8966666666666,22.15,0,0.0,10.9733333333333,6.99,21.2033333333333,24.2666666666666,204.0,36.4266666666666,94.0,27.0,65.0,151.0,0.0,69.0,4.17026666666666,3.40870333333333,4.24556333333333,3.36070666666666,8.32,11.2533333333333,9.15,12.1533333333333,22.7699999999999,24.94,2395.70782407407,1421.0,0.593144116206744,2.17,0.761563333333332,977.1,0.75058,100.0,2.6441,85.201996,97.08,-2.634834475268648,-0.2211607965616656,1015.0,337.0,69.0,1421.0,11,0,3,0,0,1,0.75058,0.75058,2.9333333333333,3.0033333333333,2.17,2.170000000000101,0.57019,0.7139,1.0849,0.6782233333333322,1.4305450000000002,75.058,72.8663064
2025-03-03 12:00:00,10.8533333333333,11.1566666666666,18.5133333333333,19.7833333333333,0,0.0,11.0313333333333,7.98833333333333,20.9193333333333,25.2696666666666,775.0,50.3133333333333,11.2799999999999,11.7053333333333,19.5783333333333,22.2493333333333,0,0.0,11.0033333333333,9.3,19.7033333333333,21.9033333333333,0,0.0,10.9033333333333,7.00333333333333,20.9133333333333,23.84,199.0,35.2699999999999,95.0,27.0,65.0,152.0,0.0,65.0,4.17228666666666,3.39976,4.24779333333333,3.35077666666666,8.28666666666666,11.0733333333333,9.11333333333333,12.1266666666666,22.33,24.5299999999999,2340.46643518518,1378.0,0.588771528309043,2.19999999999998,0.772526666666665,976.7,0.72034,99.9,2.6025,77.28198,119.0,-2.5386485791952422,-0.5729482012799924,974.0,339.0,65.0,1378.0,12,0,3,0,0,1,0.7003400000000011,0.7123400000000004,2.7866666666666404,3.0133333333332697,2.19999999999998,2.1999999999999034,0.75058,0.57019,0.7139,0.6803699999999987,1.0587016666666667,71.961966,85.72046
2025-03-03 13:00:00,10.9233333333333,11.2266666666666,18.4166666666666,19.8,0,0.0,11.0946666666666,8.00033333333333,21.066,25.5183333333333,751.0,51.2966666666666,11.2616666666666,11.7016666666666,19.4406666666666,22.1356666666666,0,0.0,11.0,9.3,19.5866666666666,21.8066666666666,0,0.0,10.9733333333333,7.02333333333333,21.0599999999999,24.1066666666666,188.0,36.3266666666666,93.0,27.0,65.0,150.0,0.0,63.0,4.15561333333333,3.40042333333333,4.23558333333333,3.35174666666666,8.29333333333333,11.27,9.14666666666666,12.1,22.6199999999999,24.7533333333333,2396.25476851851,1337.0,0.557954027912732,2.13333333333334,0.755189999999998,976.07,0.73468,100.0,2.4494,84.679016,130.26,-2.4388450494694847,-0.2271457344485833,939.0,335.0,63.0,1337.0,13,0,3,0,0,1,0.73468,0.73468,2.97666666666667,2.9533333333333402,2.13333333333334,2.133333333333397,0.72034,0.75058,0.57019,0.7351999999999989,0.7624316666666666,73.468,95.6994168
2025-03-03 14:00:00,10.9566666666666,11.25,18.2866666666666,19.8,0,0.0,11.1283333333333,7.99933333333333,20.9853333333333,25.4623333333333,772.0,51.5366666666666,11.1699999999999,11.72,19.3299999999999,22.0073333333333,0,0.0,11.0,9.3,19.4966666666666,21.71,0,0.0,10.99,7.02333333333333,20.9833333333333,23.9933333333333,196.0,36.1166666666666,94.0,27.0,67.0,153.0,0.0,64.0,4.16301,3.39712999999999,4.24029999999999,3.34878333333333,8.28666666666666,11.3166666666666,9.12666666666666,12.0866666666666,22.4566666666666,24.6966666666666,2397.07518518518,1373.0,0.572781366427573,2.23999999999999,0.76588,975.02,0.77249,100.0,2.4669,83.38098,130.88,-2.45045701655136,-0.2843519298935865,968.0,341.0,64.0,1373.0,14,0,3,0,0,1,0.77249,0.77249,3.0299999999999407,2.9599999999999405,2.23999999999999,2.240000000000002,0.73468,0.72034,0.75058,0.7425033333333322,0.7103633333333333,77.249,101.1034912
2025-03-03 15:00:00,11.0666666666666,11.3133333333333,18.1999999999999,19.74,0,0.0,11.2126666666666,7.981,21.0586666666666,25.6729999999999,787.0,52.7833333333333,11.1699999999999,11.6136666666666,19.22,21.9083333333333,0,0.0,11.0,9.3,19.3999999999999,21.6233333333333,0,0.0,11.0666666666666,7.03333333333333,21.0499999999999,24.1966666666666,199.0,37.1933333333333,94.0,27.0,64.0,151.0,1.0,65.0,4.13174,3.41328666666666,4.21664,3.36443666666666,8.32,11.4266666666666,9.13666666666666,12.18,22.6566666666666,24.8533333333333,2460.61189814814,1388.0,0.564087331709891,2.19666666666664,0.718453333333333,974.63,0.76859,100.0,2.2263,53.918,133.82,-1.7992398812046346,-1.3111626672090435,986.0,336.0,66.0,1388.0,15,0,3,0,0,1,0.76859,0.76859,3.1066666666666,3.04333333333334,2.19666666666664,2.196666666666701,0.77249,0.73468,0.72034,0.7585866666666655,0.7194783333333333,76.859,102.85271379999999
2025-03-03 16:00:00,11.1699999999999,11.3899999999999,18.1,19.7,0,0.0,11.275,7.99599999999999,21.121,25.8606666666666,794.0,53.8,11.1993333333333,11.61,19.143,21.8203333333333,0,0.0,11.0,9.3,19.3266666666666,21.5733333333333,0,0.0,11.1733333333333,7.02666666666666,21.1133333333333,24.3299999999999,200.0,37.7899999999999,94.0,27.0,65.0,149.0,0.0,64.0,4.14793666666666,3.41691,4.23145999999999,3.36733,8.33666666666666,11.6033333333333,9.18666666666666,12.1733333333333,22.7933333333333,25.0199999999999,2504.73208333333,1393.0,0.55614730584126,2.22666666666665,0.731026666666667,974.72,0.96982,100.0,2.0809,65.346985,127.06,-1.8912270906907345,-0.8679889984541639,994.0,335.0,64.0,1393.0,16,0,3,0,0,1,0.96982,0.96982,3.266666666666639,2.9866666666666397,2.22666666666665,2.226666666666599,0.76859,0.77249,0.73468,0.8369666666666654,0.7860833333333334,96.982,123.2253292
2025-03-03 17:00:00,11.16,11.4099999999999,17.9999999999999,19.6333333333333,0,0.0,11.3043333333333,7.98766666666666,21.0036666666666,25.7726666666666,815.0,54.1133333333333,11.2799999999999,11.566,19.099,21.7616666666666,0,0.0,11.0,9.25333333333332,19.29,21.5066666666666,0,0.0,11.1733333333333,7.02666666666666,20.9999999999999,24.2033333333333,206.0,37.9699999999999,93.0,27.0,66.0,152.0,0.0,66.0,4.13659333333333,3.42086666666666,4.22054,3.3725,8.34666666666667,11.5966666666666,9.17333333333332,12.2,22.6766666666666,24.9266666666666,2518.22337962962,1425.0,0.565875137022031,2.25000000000001,0.715726666666666,974.78,1.0847,100.0,2.424,90.423004,93.36,-2.423933939123644,0.0178957750470489,1021.0,338.0,66.0,1425.0,17,0,3,0,0,1,1.0847,1.0847,3.2499999999999307,3.0266666666666797,2.25000000000001,2.25,0.96982,0.76859,0.77249,0.9410366666666655,0.84177,108.47,101.267592
2025-03-03 18:00:00,10.9899999999999,11.2733333333333,17.8999999999999,19.6,0,0.0,11.1833333333333,7.97166666666666,22.7956666666666,27.374,821.0,54.98,11.2799999999999,11.6026666666666,19.0,21.6883333333333,0,0.0,11.0,9.23,19.2,21.4366666666666,0,0.0,11.0233333333333,7.00666666666666,22.8,25.8966666666666,206.0,38.3233333333333,95.0,27.0,65.0,151.0,0.0,67.0,4.13891,3.39583666666666,4.21890333333333,3.34806666666666,8.29333333333333,11.32,9.12666666666666,12.1733333333333,24.22,26.6166666666666,2551.58699074074,1432.0,0.561219352973845,2.39666666666665,0.743073333333333,975.94,0.75232,100.0,1.1745,111.53,42.24,-1.0925498977372492,0.4310278076346425,1027.0,338.0,67.0,1432.0,18,0,3,0,0,1,0.75232,0.75232,3.026666666666671,3.04666666666664,2.39666666666665,2.3966666666666008,1.0847,0.96982,0.76859,0.9356133333333322,0.8470999999999999,75.232,31.7779968
2025-03-03 19:00:00,10.9399999999999,11.1933333333333,17.83,19.4266666666666,0,0.0,11.1136666666666,7.992,22.6303333333333,27.1136666666666,824.0,54.2133333333333,11.2799999999999,11.61,18.9926666666666,21.6223333333333,0,0.0,11.0,9.22666666666666,19.2,21.3999999999999,0,0.0,10.9699999999999,7.01333333333333,22.6033333333333,25.6633333333333,214.0,37.6499999999999,93.0,27.0,65.0,151.0,0.0,60.0,4.14401666666666,3.39128333333333,4.2233,3.34231333333333,8.30666666666667,11.2266666666666,9.12333333333333,12.16,24.0466666666666,26.3633333333333,2512.20699074074,1434.0,0.570812837192677,2.31666666666665,0.752733333333334,976.12,0.66049,100.0,2.9753,89.44101,4.22,-2.975158401016942,-0.0290272089307733,1038.0,336.0,60.0,1434.0,19,0,3,0,0,0,0.66049,0.66049,2.9199999999999307,3.0366666666666706,2.31666666666665,2.316666666666702,0.75232,1.0847,0.96982,0.8325033333333322,0.8347349999999999,66.049,2.7872678
2025-03-03 20:00:00,10.9499999999999,11.2199999999999,17.8,19.3999999999999,0,0.0,11.1063333333333,8.012,22.7576666666666,27.275,819.0,54.53,11.2799999999999,11.555,18.8899999999999,21.5439999999999,0,0.0,10.9666666666666,9.19999999999999,19.1,21.3499999999999,0,0.0,10.9866666666666,7.00333333333333,22.7433333333333,25.8366666666666,212.0,38.3433333333333,94.0,27.0,66.0,152.0,0.0,63.0,4.12929666666666,3.39109333333333,4.21086,3.34264333333333,8.30666666666667,11.2533333333333,9.12,12.1166666666666,24.3633333333333,26.5533333333333,2539.82768518518,1433.0,0.564211504724784,2.18999999999998,0.738203333333333,976.82,0.28693,97.6,1.9935,85.24402,0.10001,-1.9866360890872548,-0.1652855091533953,1031.0,339.0,63.0,1433.0,20,0,3,0,0,0,-0.19307000000000113,0.09492999999999954,2.94666666666663,2.9966666666666004,2.18999999999998,2.1899999999999977,0.66049,0.75232,1.0847,0.5665799999999989,0.7538083333333333,28.004368,0.028695869300000003
2025-03-03 21:00:00,10.9833333333333,11.25,17.8,19.3566666666666,0,0.0,11.1503333333333,8.00433333333333,22.8276666666666,27.3656666666666,815.0,55.0266666666666,11.2799999999999,11.5,18.8899999999999,21.492,0,0.0,10.8999999999999,9.25333333333333,19.1,21.3099999999999,0,0.0,11.0233333333333,7.00666666666666,22.7866666666666,25.9199999999999,213.0,38.42,95.0,27.0,65.0,151.0,0.0,63.0,4.13155333333333,3.38362,4.21571333333333,3.33409,8.31,11.37,9.12999999999999,12.1233333333333,24.3833333333333,26.65,2555.50675925925,1429.0,0.559184590227501,2.26666666666668,0.747933333333333,977.79,0.47818,99.5,1.9844,58.867004,0.0,-1.698585829856346,-1.025987104505329,1028.0,338.0,63.0,1429.0,21,0,3,0,0,0,0.37817999999999996,0.43818,3.0599999999999987,2.993333333333309,2.26666666666668,2.2666666666666977,0.28693,0.66049,0.75232,0.4751999999999988,0.7054066666666666,47.57891,0.0
2025-03-03 22:00:00,11.1666666666666,11.45,17.7199999999999,19.3,0,0.0,11.3263333333333,8.02,23.0146666666666,27.7836666666666,811.0,57.1833333333333,11.2799999999999,11.533,18.8203333333333,21.44,0,0.0,10.8999999999999,9.19999999999999,18.9733333333333,21.28,0,0.0,11.2066666666666,6.98,22.9666666666666,26.2066666666666,212.0,39.75,92.0,27.0,65.0,150.0,1.0,64.0,4.12410666666666,3.39144666666666,4.21274333333333,3.34216333333333,8.36,11.6533333333333,9.21333333333333,12.2366666666666,24.7033333333333,26.98,2650.8574074074,1422.0,0.536430211608682,2.27666666666667,0.732659999999997,978.0,0.45001,98.6,2.6525,79.07501,0.0,-2.604426471561193,-0.5027116511791964,1023.0,334.0,65.0,1422.0,22,0,3,0,0,0,0.17000999999999888,0.3380099999999996,3.293333333333301,3.0233333333332713,2.27666666666667,2.2766666666666993,0.47818,0.28693,0.66049,0.4050399999999988,0.6187716666666666,44.370986,0.0
2025-03-03 23:00:00,11.06,11.2966666666666,17.6999999999999,19.2566666666666,0,0.0,11.1833333333333,7.98366666666666,22.7763333333333,27.3756666666666,864.0,55.1133333333333,11.2799999999999,11.5183333333333,18.7799999999999,21.3923333333333,0,0.0,10.8999999999999,9.23666666666667,18.8999999999999,21.23,0,0.0,11.0633333333333,6.98,22.7433333333333,25.8866666666666,225.0,38.6099999999999,94.0,27.0,66.0,151.0,0.0,65.0,4.14169,3.37336333333333,4.2266,3.32477,8.29999999999999,11.4199999999999,9.14666666666666,12.1466666666666,24.2766666666666,26.61,2563.07282407407,1492.0,0.582113776083984,2.33333333333334,0.768326666666667,977.76,0.25,96.4,3.0552,85.76999,0.0,-3.046877574745313,-0.2253532438508946,1089.0,338.0,65.0,1492.0,23,0,3,0,0,0,-0.46999999999999886,-0.03799999999999956,3.1199999999999104,2.9999999999999414,2.33333333333334,2.3333333333333997,0.45001,0.47818,0.28693,0.39272999999999886,0.479655,24.1,0.0
2025-03-04 00:00:00,11.0666666666666,11.3,17.6666666666666,19.2,0,0.0,11.2126666666666,8.00333333333333,22.791,27.3886666666666,828.0,55.2733333333333,11.2799999999999,11.5293333333333,18.7543333333333,21.3483333333333,0,0.0,10.8999999999999,9.21666666666666,18.8666666666666,21.2,0,0.0,11.0966666666666,7.00666666666666,22.7833333333333,25.9333333333333,215.0,38.7433333333333,93.0,27.0,65.0,150.0,0.0,63.0,4.12435333333333,3.37418,4.21105333333333,3.32511,8.32666666666667,11.4933333333333,9.12666666666666,12.1566666666666,24.3433333333333,26.6499999999999,2571.09467592592,1441.0,0.560461663855709,2.30666666666665,0.750173333333332,977.27,-0.12787,94.0,2.9654,110.23999,0.0,-2.782291860543199,1.0258894495778104,1043.0,335.0,63.0,1441.0,0,1,3,0,0,0,-1.3278699999999999,-0.6078699999999999,3.1666666666666305,3.0299999999999407,2.30666666666665,2.3066666666665974,0.25,0.45001,0.47818,0.19071333333333215,0.3329566666666666,-12.01978,-0.0
2025-03-04 01:00:00,11.2466666666666,11.5066666666666,17.6,19.2,0,0.0,11.363,8.004,22.7836666666666,27.6103333333333,829.0,57.3933333333333,11.2799999999999,11.5,18.67,21.3263333333333,0,0.0,10.8999999999999,9.22333333333333,18.8,21.1566666666666,0,0.0,11.2433333333333,7.00666666666666,22.73,26.0233333333333,218.0,39.89,94.0,27.0,65.0,151.0,0.0,63.0,4.12021666666666,3.39387,4.20971333333333,3.34537666666666,8.37,11.7666666666666,9.19999999999999,12.2099999999999,24.5233333333333,26.7866666666666,2660.42893518518,1447.0,0.543897256890749,2.26333333333333,0.726346666666666,977.11,-0.24768,93.2,3.006,61.488007,0.0,-2.6414239507231883,-1.4348921605981066,1047.0,337.0,63.0,1447.0,1,1,3,0,0,0,-1.6076799999999993,-0.7916799999999997,3.3966666666666008,3.009999999999909,2.26333333333333,2.2633333333333,-0.12787,0.25,0.45001,-0.04185000000000119,0.18159500000000003,-23.083776,-0.0
2025-03-04 02:00:00,11.2933333333333,11.6033333333333,17.6,19.11,0,0.0,11.431,8.00433333333333,22.7176666666666,27.6429999999999,878.0,57.92,11.3423333333333,11.5,18.67,21.319,0,0.0,10.8999999999999,9.19999999999999,18.8,21.1133333333333,0,0.0,11.3299999999999,7.01,22.7,26.0233333333333,228.0,40.42,95.0,27.0,66.0,153.0,0.0,66.0,4.11641666666666,3.39620333333333,4.20714666666666,3.34692666666666,8.39333333333333,11.7833333333333,9.19999999999999,12.2866666666666,24.4933333333333,26.7999999999999,2689.32583333333,1513.0,0.562594528802292,2.30666666666667,0.720213333333334,976.37,-0.64529,93.5,2.9956,76.996,0.0,-2.918775914419048,-0.6740671490343152,1106.0,341.0,66.0,1513.0,2,1,3,0,0,0,-1.94529,-1.1652900000000002,3.3899999999999686,3.086666666666609,2.30666666666667,2.306666666666601,-0.24768,-0.12787,0.25,-0.34028000000000125,0.026225,-60.334615,-0.0
2025-03-04 03:00:00,11.25,11.56,17.5299999999999,19.1,0,0.0,11.408,7.99899999999999,23.0203333333333,27.8953333333333,873.0,57.9033333333333,11.3899999999999,11.5,18.6113333333333,21.2896666666666,0,0.0,10.8999999999999,9.21999999999999,18.77,21.0966666666666,0,0.0,11.3133333333333,7.00333333333333,23.0033333333333,26.2933333333333,225.0,40.37,93.0,27.0,65.0,150.0,0.0,65.0,4.12408333333333,3.40129333333333,4.21920999999999,3.35222,8.37666666666666,11.7666666666666,9.19333333333333,12.2599999999999,24.7499999999999,27.0766666666666,2687.50268518518,1498.0,0.557394791922516,2.32666666666667,0.722789999999998,976.29,-0.44281,90.3,3.0736,79.164,0.0,-3.0187956271416065,-0.577832087678343,1098.0,335.0,65.0,1498.0,3,1,3,0,0,0,-2.3828100000000005,-1.2188100000000004,3.38999999999994,3.0666666666665705,2.32666666666667,2.3266666666667,-0.64529,-0.24768,-0.12787,-0.44526000000000115,-0.12727333333333332,-39.985743,-0.0
2025-03-04 04:00:00,11.1566666666666,11.44,17.5,19.0766666666666,0,0.0,11.297,8.00366666666666,22.7393333333333,27.4936666666666,881.0,56.7833333333333,11.3899999999999,11.4816666666666,18.5599999999999,21.2566666666666,0,0.0,10.8999999999999,9.19999999999999,18.6999999999999,20.9999999999999,0,0.0,11.24,7.01666666666666,22.72,25.9733333333333,228.0,39.7566666666666,93.0,27.0,65.0,151.0,0.0,65.0,4.13157333333333,3.39944333333333,4.22160333333333,3.34979,8.36,11.6733333333333,9.16666666666666,12.1666666666666,24.3299999999999,26.6966666666666,2640.10083333333,1510.0,0.571947851739248,2.36666666666667,0.73213,975.53,-0.37915,88.3,2.7372,92.372986,0.0,-2.734852748947523,0.1133326147857544,1109.0,336.0,65.0,1510.0,4,1,3,0,0,0,-2.719150000000001,-1.3151500000000003,3.3133333333333006,2.9999999999999396,2.36666666666667,2.3666666666667027,-0.44281,-0.64529,-0.24768,-0.4890833333333346,-0.2654666666666667,-33.478944999999996,-0.0
2025-03-04 05:00:00,11.1533333333333,11.4466666666666,17.5,19.0,0,0.0,11.308,7.98899999999999,22.9083333333333,27.6806666666666,854.0,56.95,11.3899999999999,11.4779999999999,18.5599999999999,21.2273333333333,0,0.0,10.8999999999999,9.19999999999999,18.6999999999999,20.9233333333333,0,0.0,11.2233333333333,6.99,22.92,26.1299999999999,222.0,40.1933333333333,94.0,27.0,66.0,151.0,1.0,64.0,4.13730333333333,3.39098666666666,4.22666999999999,3.34210333333333,8.36,11.6799999999999,9.19,12.1733333333333,24.6333333333333,26.9033333333333,2656.60032407407,1479.0,0.556726575163498,2.26999999999999,0.746316666666666,975.82,-0.35001,88.6,1.3935,75.550995,0.0,-1.3494237382039984,-0.3477036450363245,1076.0,338.0,65.0,1479.0,5,1,3,0,0,0,-2.6300100000000013,-1.2620100000000005,3.319999999999901,2.9833333333333005,2.26999999999999,2.2699999999999996,-0.37915,-0.44281,-0.64529,-0.3906566666666678,-0.3654683333333333,-31.010885999999996,-0.0
2025-03-04 06:00:00,11.0733333333333,11.34,17.4199999999999,19.0,0,0.0,11.231,7.98533333333333,22.8819999999999,27.5403333333333,859.0,55.89,11.3899999999999,11.4339999999999,18.464,21.2126666666666,0,0.0,10.8999999999999,9.19999999999999,18.6666666666666,20.8899999999999,0,0.0,11.12,6.98333333333333,22.87,26.0533333333333,223.0,39.0,94.0,27.0,65.0,150.0,0.0,64.0,4.14494333333333,3.39098666666666,4.23191,3.34300666666666,8.32,11.52,9.12999999999999,12.1433333333333,24.5066666666666,26.7799999999999,2594.97791666666,1482.0,0.571103125957879,2.27333333333333,0.753956666666666,975.73,-0.44998,90.1,2.094,35.328003,0.0,-1.210868981486941,-1.7084005120792891,1082.0,336.0,64.0,1482.0,6,1,3,0,0,0,-2.429980000000001,-1.2419800000000003,3.1999999999999993,3.0133333333333105,2.27333333333333,2.2733333333333015,-0.35001,-0.37915,-0.44281,-0.3930466666666679,-0.4191533333333333,-40.543198,-0.0
2025-03-04 07:00:00,10.9533333333333,11.21,17.3999999999999,18.9066666666666,0,0.0,11.1283333333333,8.0,22.689,27.189,849.0,53.5033333333333,11.3899999999999,11.4596666666666,18.44,21.1943333333333,0,0.0,10.8999999999999,9.19999999999999,18.6,20.8433333333333,0,0.0,10.9833333333333,6.98,22.6999999999999,25.7499999999999,223.0,38.0066666666666,93.0,27.0,66.0,152.0,0.0,65.0,4.13659333333333,3.37389,4.22337999999999,3.32503999999999,8.31666666666667,11.2733333333333,9.10666666666666,12.12,24.2833333333333,26.49,2502.54430555555,1475.0,0.589400154365121,2.20666666666666,0.762703333333333,976.66,-0.5455,91.8,1.5744,355.48,0.0,0.1240738679133613,-1.5695034358997173,1072.0,338.0,65.0,1475.0,7,1,3,0,0,0,-2.1855000000000007,-1.2015000000000002,2.9566666666666297,3.013333333333339,2.20666666666666,2.206666666666699,-0.44998,-0.35001,-0.37915,-0.4484966666666678,-0.46879,-50.076899999999995,-0.0
2025-03-04 08:00:00,10.88,11.1833333333333,17.3999999999999,18.8999999999999,0,0.0,11.0293333333333,7.98899999999999,22.7869999999999,27.1466666666666,810.0,51.8766666666666,11.3166666666666,11.5,18.44,21.165,0,0.0,10.87,9.19999999999999,18.6,20.81,0,0.0,10.9066666666666,6.98666666666666,22.7433333333333,25.72,212.0,37.2666666666666,95.0,27.0,65.0,151.0,0.0,64.0,4.28668,3.48136666666666,4.37129666666666,3.43256333333333,8.28,11.24,9.09333333333333,11.9999999999999,24.2366666666666,26.4433333333333,2437.82254629629,1424.0,0.584127832505051,2.20666666666667,0.805313333333332,976.45,-0.37204,89.7,1.7831,62.006012,20.448,-1.5744716819353606,-0.8369495401657359,1022.0,338.0,64.0,1424.0,8,1,3,0,0,1,-2.4320399999999998,-1.19604,2.960000000000001,2.9066666666665704,2.20666666666667,2.206666666666699,-0.5455,-0.44998,-0.35001,-0.45584000000000113,-0.4232483333333333,-33.371988,-7.6074739199999994
2025-03-04 09:00:00,10.82,11.1133333333333,17.3133333333333,18.8733333333333,0,0.0,10.9633333333333,7.99266666666666,22.8453333333333,27.1326666666666,782.0,51.7166666666666,11.2616666666666,11.4779999999999,18.3923333333333,21.132,0,0.0,10.8,9.19999999999999,18.5933333333333,20.7966666666666,0,0.0,10.8566666666666,6.97666666666666,22.8433333333333,25.7966666666666,206.0,36.8866666666666,93.0,27.0,65.0,149.0,0.0,62.0,4.33506333333333,3.52603666666666,4.42007333333333,3.47732666666666,8.27333333333333,11.1366666666666,9.05999999999999,11.92,24.3933333333333,26.48,2423.05504629629,1384.0,0.571179760078286,2.08666666666668,0.809026666666665,976.83,-0.054688,88.3,1.926,76.711,89.9,-1.8744275388710472,-0.4427159377318917,988.0,334.0,62.0,1384.0,9,1,3,0,0,1,-2.394688000000001,-0.9906880000000003,2.8633333333332693,2.86000000000001,2.08666666666668,2.0866666666667015,-0.37204,-0.5455,-0.44998,-0.32407600000000114,-0.3585613333333333,-4.8289504,-4.9164512
2025-03-04 10:00:00,10.7633333333333,11.0833333333333,17.3,18.8,0,0.0,10.9633333333333,7.99633333333333,22.6956666666666,26.9593333333333,780.0,51.5833333333333,11.1699999999999,11.4523333333333,18.3299999999999,21.1136666666666,0,0.0,10.8,9.19999999999999,18.5,20.7666666666666,0,0.0,10.7966666666666,7.05666666666666,22.6766666666666,25.5866666666666,206.0,36.9133333333333,93.0,27.0,65.0,151.0,0.0,63.0,4.32691,3.52173999999999,4.40710333333333,3.4722,8.30333333333333,11.13,9.07333333333333,11.96,24.1733333333333,26.2933333333333,2420.13800925925,1385.0,0.572281413167802,2.12,0.80517,976.92,0.58298,85.3,2.4401,60.839996,175.66,-2.1308476329780786,-1.1889391805436145,986.0,336.0,63.0,1385.0,10,1,3,0,0,1,-2.3570200000000003,-0.5930200000000001,2.8266666666666715,2.8866666666666703,2.12,2.120000000000001,-0.054688,-0.37204,-0.5455,0.05208399999999883,-0.1982063333333333,49.728194,102.40626680000001
2025-03-04 11:00:00,10.7499999999999,11.1033333333333,17.3,18.8,0,0.0,10.9449999999999,7.99633333333333,22.6376666666666,26.919,769.0,51.2833333333333,11.1626666666666,11.4486666666666,18.3299999999999,21.099,0,0.0,10.8,9.19999999999999,18.5,20.7266666666666,0,0.0,10.7966666666666,7.01666666666666,22.6,25.5433333333333,203.0,36.9033333333333,94.0,27.0,65.0,150.0,1.0,62.0,4.32743333333333,3.53321666666666,4.40772666666666,3.48400333333333,8.25333333333333,11.0899999999999,9.07333333333333,11.9733333333333,24.1966666666666,26.2466666666666,2411.66037037036,1371.0,0.56848800803135,2.05,0.794216666666666,976.09,1.0125,85.7,2.9139,107.149994,197.94,-2.784336592780042,0.8592339309559566,972.0,336.0,63.0,1371.0,11,1,3,0,0,1,-1.8474999999999995,-0.13149999999999995,2.83666666666657,2.89999999999997,2.05,2.049999999999997,0.58298,-0.054688,-0.37204,0.5135973333333321,0.02887866666666668,86.77125,200.41424999999998
2025-03-04 12:00:00,10.7966666666666,11.0866666666666,17.3,18.8,0,0.0,10.9486666666666,7.99266666666666,22.7576666666666,27.037,773.0,51.6766666666666,11.06,11.3899999999999,18.3299999999999,21.0806666666666,0,0.0,10.8,9.19999999999999,18.5,20.7033333333333,0,0.0,10.7966666666666,7.01,22.7099999999999,25.66,205.0,37.01,93.0,27.0,65.0,150.0,0.0,63.0,4.32435666666666,3.53041333333333,4.40585333333333,3.4813,8.25333333333333,11.1099999999999,9.06666666666666,11.9733333333333,24.3633333333333,26.3366666666666,2425.33398148148,1376.0,0.567344543269661,1.97333333333332,0.793943333333331,976.17,1.9278,86.9,3.7363,72.341,366.74,-3.56024105603148,-1.133411360869412,978.0,335.0,63.0,1376.0,12,1,3,0,0,1,-0.6921999999999988,0.8798000000000004,2.8566666666665697,2.9066666666666414,1.97333333333332,1.9733333333332972,1.0125,0.58298,-0.054688,1.1744266666666654,0.4251753333333334,167.52582,707.001372
2025-03-04 13:00:00,10.91,11.2033333333333,17.3,18.8,0,0.0,11.0386666666666,8.00733333333333,22.8229999999999,27.2193333333333,785.0,52.72,11.06,11.3899999999999,18.3299999999999,21.033,0,0.0,10.8,9.19999999999999,18.5,20.7033333333333,0,0.0,10.9366666666666,7.05999999999999,22.7999999999999,25.8233333333333,209.0,37.7866666666666,94.0,27.0,66.0,152.0,0.0,64.0,4.32238666666666,3.55275333333333,4.40730666666666,3.50409333333333,8.3,11.24,9.10666666666666,12.0566666666666,24.4433333333333,26.5133333333333,2475.10592592592,1397.0,0.564420288185197,2.07,0.769633333333334,975.35,2.6155,81.7,4.3493,87.87201,358.36,-4.346300607185259,-0.1614977460556433,994.0,339.0,64.0,1397.0,13,1,3,0,0,1,-1.0444999999999993,1.1515000000000002,2.9399999999999995,2.949999999999939,2.07,2.0700000000000003,1.9278,1.0125,0.58298,1.851933333333332,0.9520086666666666,213.68635,937.29058
2025-03-04 14:00:00,11.0766666666666,11.3966666666666,17.3,18.7666666666666,0,0.0,11.2359999999999,7.99633333333333,22.9693333333333,27.6476666666666,795.0,54.8433333333333,11.093,11.3899999999999,18.3299999999999,21.033,0,0.0,10.8,9.19999999999999,18.5,20.7033333333333,0,0.0,11.1266666666666,6.98999999999999,22.9633333333333,26.15,211.0,39.6133333333333,94.0,27.0,65.0,151.0,0.0,63.0,4.30249,3.57241666666666,4.39014333333333,3.52445333333333,8.31999999999999,11.5733333333333,9.16,12.1333333333333,24.7766666666666,26.8866666666666,2583.1274537037,1406.0,0.544301442804949,2.11,0.730073333333334,974.23,3.9827,70.8,4.5504,103.22,492.94,-4.429810459673477,1.0406341582743943,1006.0,337.0,63.0,1406.0,14,1,3,0,0,1,-1.8573000000000008,1.6466999999999996,3.2533333333333108,2.9733333333333007,2.11,2.1099999999999994,2.6155,1.9278,1.0125,2.8419999999999987,1.6777986666666667,281.97515999999996,1963.2321379999998
2025-03-04 15:00:00,11.0966666666666,11.4199999999999,17.3,18.6999999999999,0,0.0,11.2616666666666,8.0,22.8163333333333,27.522,836.0,55.3766666666666,11.1699999999999,11.3899999999999,18.3299999999999,21.0183333333333,0,0.0,10.8,9.19999999999999,18.5,20.7,0,0.0,11.1766666666666,7.02333333333333,22.8266666666666,26.0066666666666,219.0,39.47,93.0,27.0,65.0,149.0,0.0,67.0,4.30753,3.5695,4.39400666666666,3.52042666666666,8.32,11.5433333333333,9.16666666666666,12.1599999999999,24.6,26.7433333333333,2593.79287037037,1456.0,0.561340119572499,2.14333333333332,0.738029999999999,973.62,4.695,64.0,4.632,92.09799,422.46,-4.628895071580887,0.1695712720190909,1055.0,334.0,67.0,1456.0,15,1,3,0,0,1,-2.505,1.8150000000000002,3.223333333333299,2.99333333333324,2.14333333333332,2.143333333333299,3.9827,2.6155,1.9278,3.764399999999999,2.4694133333333332,300.48,1983.4497000000001
2025-03-04 16:00:00,11.1066666666666,11.4266666666666,17.3,18.6999999999999,0,0.0,11.2689999999999,7.99633333333333,23.0293333333333,27.7456666666666,847.0,55.3033333333333,11.2359999999999,11.3899999999999,18.2566666666666,20.9963333333333,0,0.0,10.8,9.19999999999999,18.5,20.7033333333333,0,0.0,11.1499999999999,7.03333333333333,23.0166666666666,26.2166666666666,222.0,39.63,93.0,27.0,66.0,152.0,0.0,65.0,4.30747666666666,3.57359333333333,4.39406333333333,3.52462333333333,8.34333333333333,11.5866666666666,9.16333333333333,12.1799999999999,24.7866666666666,26.9699999999999,2596.16296296296,1472.0,0.566990601514485,2.18333333333334,0.733883333333333,973.58,5.0648,61.3,4.5519,100.91,375.46,-4.469627568156,0.861523657237503,1069.0,338.0,65.0,1472.0,16,1,3,0,0,1,-2.6752000000000002,1.9687999999999997,3.24333333333327,3.01666666666657,2.18333333333334,2.183333333333298,4.695,3.9827,2.6155,4.580833333333333,3.216383333333333,310.47224,1901.629808
2025-03-04 17:00:00,11.1533333333333,11.4733333333333,17.3,18.6999999999999,0,0.0,11.3313333333333,8.01466666666666,23.0,27.8006666666666,850.0,55.8466666666666,11.2799999999999,11.3899999999999,18.22,21.0,0,0.0,10.8,9.19999999999999,18.5,20.71,0,0.0,11.2133333333333,7.00666666666666,23.0,26.1933333333333,222.0,39.9366666666666,94.0,27.0,65.0,150.0,0.0,65.0,4.29038,3.56598333333333,4.37639666666666,3.51699333333333,8.33333333333333,11.66,9.18666666666666,12.1933333333333,24.8433333333333,26.9566666666666,2619.40810185185,1473.0,0.56234078185779,2.11333333333334,0.724396666666665,973.35,4.8577,62.0,5.2134,101.16998,253.7,-5.11464146568609,1.0099417000423536,1072.0,336.0,65.0,1473.0,17,1,3,0,0,1,-2.7422999999999993,1.8177000000000005,3.3266666666666698,3.0066666666666393,2.11333333333334,2.1133333333332978,5.0648,4.695,3.9827,4.872499999999999,3.85725,301.17740000000003,1232.39849
2025-03-04 18:00:00,11.2199999999999,11.5233333333333,17.3,18.6999999999999,0,0.0,11.3803333333333,7.99633333333333,22.9083333333333,27.7713333333333,866.0,56.6566666666666,11.3203333333333,11.3899999999999,18.22,20.9853333333333,0,0.0,10.8,9.19999999999999,18.5,20.7166666666666,0,0.0,11.2466666666666,7.00333333333333,22.9199999999999,26.17,224.0,39.8766666666666,94.0,27.0,65.0,151.0,1.0,64.0,4.28621666666666,3.55819333333333,4.37346333333333,3.50886666666666,8.35,11.7466666666666,9.19333333333333,12.1966666666666,24.7966666666666,26.9466666666666,2639.91851851851,1492.0,0.565168958637892,2.14999999999999,0.728023333333332,973.99,4.1743,67.7,4.8473,100.04001,118.06,-4.773069675647484,0.8450580816810273,1090.0,337.0,65.0,1492.0,18,1,3,0,0,1,-2.2856999999999994,1.5903,3.3966666666666008,3.00333333333327,2.14999999999999,2.150000000000002,4.8577,5.0648,4.695,4.698933333333332,4.2316666666666665,282.60011,492.81785799999994
2025-03-04 19:00:00,11.2633333333333,11.5766666666666,17.3,18.6999999999999,0,0.0,11.4336666666666,8.0,22.868,27.781,885.0,57.5066666666666,11.3899999999999,11.3899999999999,18.22,20.9706666666666,0,0.0,10.8,9.19999999999999,18.4599999999999,20.7066666666666,0,0.0,11.3033333333333,7.00666666666666,22.8733333333333,26.1533333333333,229.0,40.2866666666666,94.0,27.0,67.0,153.0,0.0,66.0,4.27301333333333,3.55685,4.36219,3.50692666666666,8.36666666666667,11.8333333333333,9.22,12.2299999999999,24.58,26.9133333333333,2674.37601851851,1521.0,0.568730795321207,2.33333333333334,0.716163333333334,974.53,3.1351,75.9,4.1949,100.109985,12.4,-4.129764125126537,0.7363655891049238,1114.0,341.0,66.0,1521.0,19,1,3,0,0,0,-1.6848999999999985,1.2071000000000005,3.4666666666666295,3.0099999999998985,2.33333333333334,2.3333333333333,4.1743,4.8577,5.0648,4.055699999999999,4.318266666666667,237.95409,38.87524
2025-03-04 20:00:00,11.15,11.4833333333333,17.3,18.6999999999999,0,0.0,11.327,8.00366666666666,22.6596666666666,27.4639999999999,874.0,56.2166666666666,11.3899999999999,11.3899999999999,18.22,20.9156666666666,0,0.0,10.8,9.19999999999999,18.3999999999999,20.7033333333333,0,0.0,11.2,6.99333333333333,22.6433333333333,25.8899999999999,226.0,39.3366666666666,94.0,27.0,64.0,149.0,0.0,64.0,4.29321,3.54397999999999,4.38142,3.49427666666666,8.32666666666667,11.6666666666666,9.18333333333333,12.1766666666666,24.5166666666666,26.6433333333333,2613.11824074074,1498.0,0.573261468480416,2.12666666666665,0.74923,975.32,3.05,78.8,2.596,95.715,0.0,-2.583096670294704,0.2585103323126809,1100.0,334.0,64.0,1498.0,20,1,3,0,0,0,-1.1900000000000004,1.3539999999999996,3.3399999999999306,2.99333333333327,2.12666666666665,2.126666666666697,3.1351,4.1743,4.8577,3.453133333333332,4.162816666666667,240.33999999999997,0.0
2025-03-04 21:00:00,11.1166666666666,11.3933333333333,17.3,18.6266666666666,0,0.0,11.2346666666666,8.00733333333333,22.7459999999999,27.401,863.0,55.2066666666666,11.3899999999999,11.3899999999999,18.22,20.9046666666666,0,0.0,10.8,9.19999999999999,18.3999999999999,20.6966666666666,0,0.0,11.12,7.00666666666666,22.7599999999999,25.9033333333333,224.0,38.79,93.0,27.0,66.0,153.0,0.0,66.0,4.28705999999999,3.52967333333333,4.37298666666666,3.47994,8.33666666666667,11.5866666666666,9.14333333333333,12.1066666666666,24.39,26.6266666666666,2570.54773148148,1492.0,0.580421044794261,2.23666666666666,0.757386666666664,976.34,2.6122,80.9,1.4914,111.19,0.0,-1.3905618262529746,0.5390841932091796,1087.0,339.0,66.0,1492.0,21,1,3,0,0,0,-1.2077999999999989,1.0842000000000005,3.2499999999999307,2.963333333333269,2.23666666666666,2.2366666666666006,3.05,3.1351,4.1743,2.932433333333332,3.8156833333333338,211.32698000000002,0.0
2025-03-04 22:00:00,11.1699999999999,11.4399999999999,17.1999999999999,18.6,0,0.0,11.2713333333333,8.00366666666666,22.7166666666666,27.4476666666666,833.0,56.0333333333333,11.3899999999999,11.3899999999999,18.22,20.8863333333333,0,0.0,10.8,9.19999999999999,18.3999999999999,20.66,0,0.0,11.1633333333333,6.99666666666666,22.7299999999999,25.93,216.0,39.3833333333333,93.0,27.0,65.0,149.0,0.0,63.0,4.27473666666666,3.53727,4.36197333333333,3.48890666666666,8.34,11.6366666666666,9.17333333333333,12.1533333333333,24.36,26.6566666666666,2609.38078703703,1446.0,0.554154459626392,2.29666666666665,0.737466666666667,976.7,2.45,81.7,1.2501,130.41998,0.0,-0.9517164449133386,0.8105466170933762,1049.0,334.0,63.0,1446.0,22,1,3,0,0,0,-1.209999999999999,0.9860000000000003,3.2966666666665994,2.9799999999999702,2.29666666666665,2.2966666666665994,2.6122,3.05,3.1351,2.704066666666666,3.379883333333334,200.16500000000002,0.0
2025-03-04 23:00:00,11.1433333333333,11.3899999999999,17.1999999999999,18.6,0,0.0,11.2383333333333,7.99633333333333,22.8056666666666,27.4743333333333,846.0,55.3433333333333,11.3899999999999,11.3899999999999,18.22,20.8826666666666,0,0.0,10.8,9.19999999999999,18.3999999999999,20.63,0,0.0,11.1299999999999,6.98999999999999,22.8233333333333,25.9766666666666,220.0,39.0133333333333,95.0,27.0,65.0,151.0,0.0,64.0,4.28637333333333,3.53280666666666,4.36983333333333,3.48251,8.31333333333333,11.6233333333333,9.16666666666666,12.1099999999999,24.34,26.7066666666666,2580.39273148148,1468.0,0.568905648388327,2.36666666666665,0.753566666666666,976.67,2.45,81.1,1.2544,144.6,0.0,-0.7266503025866562,1.0224963069618984,1066.0,338.0,64.0,1468.0,23,1,3,0,0,0,-1.330000000000001,0.9379999999999996,3.3099999999999685,2.943333333333239,2.36666666666665,2.3666666666665996,2.45,2.6122,3.05,2.5040666666666653,2.9786,198.695,0.0
2025-03-05 00:00:00,11.1433333333333,11.4,17.1999999999999,18.5199999999999,0,0.0,11.2566666666666,7.99266666666666,22.7323333333333,27.4119999999999,853.0,55.1266666666666,11.3899999999999,11.3899999999999,18.1576666666666,20.8386666666666,0,0.0,10.8,9.19999999999999,18.3433333333333,20.61,0,0.0,11.1466666666666,6.99666666666666,22.7633333333333,25.91,223.0,39.18,93.0,27.0,66.0,153.0,0.0,64.0,4.28598999999999,3.52342333333333,4.37108666666666,3.47381333333333,8.33333333333333,11.61,9.17333333333333,12.1566666666666,24.29,26.64,2579.02537037037,1479.0,0.573472450869144,2.34999999999998,0.762566666666665,976.59,1.8987,82.0,0.89215,128.10999,0.0,-0.7019680868720306,0.5506109584027739,1076.0,339.0,64.0,1479.0,0,2,3,0,0,0,-1.7013,0.4586999999999999,3.276666666666669,2.9833333333332703,2.34999999999998,2.3500000000000014,2.45,2.45,2.6122,2.266233333333332,2.5993333333333335,155.6934,0.0
2025-03-05 01:00:00,11.2633333333333,11.5333333333333,17.1733333333333,18.3999999999999,0,0.0,11.363,7.99633333333333,22.739,27.555,840.0,56.8133333333333,11.3899999999999,11.3679999999999,18.11,20.7983333333333,0,0.0,10.8,9.19999999999999,18.3,20.5933333333333,0,0.0,11.26,7.01999999999999,22.74,26.0,219.0,40.4,95.0,27.0,66.0,150.0,1.0,63.0,4.26745333333333,3.54793333333333,4.35774666666666,3.49847666666666,8.38333333333333,11.84,9.21333333333333,12.1733333333333,24.3033333333333,26.7666666666666,2658.51462962962,1461.0,0.54955499725933,2.46333333333332,0.719520000000001,976.95,1.6953,82.8,0.32696,236.83997,0.0,0.273713287012087,0.1788403704789241,1059.0,338.0,64.0,1461.0,1,2,3,0,0,0,-1.7447000000000004,0.3192999999999998,3.4566666666666706,2.9599999999999707,2.46333333333332,2.4633333333333027,1.8987,2.45,2.45,2.0146666666666655,2.359366666666667,140.37084,0.0
2025-03-05 02:00:00,11.3466666666666,11.61,17.1,18.3999999999999,0,0.0,11.4646666666666,8.00733333333333,22.7523333333333,27.695,859.0,58.1366666666666,11.3899999999999,11.467,18.11,20.7726666666666,0,0.0,10.8,9.20999999999999,18.3,20.4999999999999,0,0.0,11.3433333333333,7.01,22.7533333333333,26.1033333333333,224.0,41.15,92.0,27.0,64.0,150.0,0.0,62.0,4.24278,3.54322,4.33831333333333,3.49403666666666,8.4,11.9266666666666,9.26666666666667,12.2266666666666,24.4266666666666,26.8733333333333,2715.21453703703,1478.0,0.544340043793688,2.44666666666666,0.69956,976.43,1.8985,82.7,0.49765,196.28003,0.0,0.1395072990169431,0.4776957567542307,1083.0,333.0,62.0,1478.0,2,2,3,0,0,0,-1.5614999999999994,0.5145000000000002,3.5266666666666,2.9599999999999316,2.44666666666666,2.446666666666701,1.6953,1.8987,2.45,1.830833333333332,2.16745,157.00595,0.0
2025-03-05 03:00:00,11.27,11.58,17.0933333333333,18.33,0,0.0,11.3706666666666,7.99266666666666,22.6729999999999,27.5373333333333,889.0,56.9566666666666,11.3899999999999,11.4633333333333,18.0146666666666,20.7176666666666,0,0.0,10.8,9.19999999999999,18.2233333333333,20.4199999999999,0,0.0,11.2633333333333,7.00666666666666,22.6766666666666,25.9633333333333,229.0,40.2733333333333,94.0,27.0,66.0,151.0,0.0,64.0,4.24943666666666,3.53064333333333,4.34234333333333,3.47985666666666,8.38,11.8166666666666,9.20666666666666,12.1766666666666,24.2066666666666,26.7299999999999,2658.97041666666,1520.0,0.571649835016028,2.52333333333333,0.718793333333333,975.95,1.5038,83.7,0.53646,251.52002,0.0,0.5087971548605152,0.1700434850438114,1118.0,338.0,64.0,1520.0,3,2,3,0,0,0,-1.7561999999999993,0.1998000000000002,3.4366666666666,2.9699999999999402,2.52333333333333,2.5233333333333015,1.8985,1.6953,1.8987,1.6991999999999987,1.9827166666666667,125.86806,0.0
2025-03-05 04:00:00,11.2066666666666,11.4699999999999,16.8999999999999,18.3,0,0.0,11.308,8.00733333333333,22.7763333333333,27.5476666666666,871.0,56.0199999999999,11.4853333333333,11.3899999999999,18.0,20.6736666666666,0,0.0,10.7333333333333,9.19999999999999,18.1999999999999,20.3766666666666,0,0.0,11.2099999999999,6.99333333333333,22.7866666666666,26.02,227.0,40.3499999999999,93.0,27.0,65.0,151.0,0.0,63.0,4.25244,3.52147,4.34483333333333,3.47080666666666,8.34666666666667,11.7766666666666,9.19999999999999,12.1133333333333,24.3833333333333,26.7733333333333,2635.45180555555,1497.0,0.568024046899401,2.39,0.730969999999999,975.26,0.98203,84.6,1.266,220.08002,0.0,0.8151227716842735,0.968674799446,1098.0,336.0,63.0,1497.0,4,2,3,0,0,0,-2.097970000000001,-0.24997000000000058,3.4299999999999304,2.913333333333309,2.39,2.3900000000000006,1.5038,1.8985,1.6953,1.4614433333333323,1.7380550000000001,83.07973799999999,0.0
2025-03-05 05:00:00,11.1666666666666,11.3866666666666,16.8866666666666,18.26,0,0.0,11.264,7.99266666666666,22.7273333333333,27.4116666666666,856.0,55.51,11.5,11.4046666666666,17.9449999999999,20.6516666666666,0,0.0,10.6999999999999,9.19999999999999,18.1833333333333,20.3266666666666,0,0.0,11.1466666666666,7.00666666666666,22.7399999999999,25.9133333333333,224.0,39.5233333333333,94.0,27.0,65.0,150.0,0.0,62.0,4.25636666666666,3.51006333333333,4.34829,3.45987333333333,8.34666666666667,11.6466666666666,9.16333333333332,12.1333333333333,24.25,26.6533333333333,2598.89768518518,1478.0,0.568702649752325,2.40333333333333,0.746303333333333,975.31,0.65256,84.7,0.71987,217.27002,0.0,0.4359331775919228,0.5728656749837688,1080.0,336.0,62.0,1478.0,5,2,3,0,0,0,-2.4074399999999994,-0.5714399999999998,3.2999999999999314,2.969999999999981,2.40333333333333,2.4033333333333005,0.98203,1.5038,1.8985,1.046129999999999,1.4384816666666669,55.271832,0.0
2025-03-05 06:00:00,11.2299999999999,11.5066666666666,16.8,18.1999999999999,0,0.0,11.334,8.0,22.7396666666666,27.5036666666666,853.0,56.2233333333333,11.5,11.4303333333333,17.8899999999999,20.5929999999999,0,0.0,10.6999999999999,9.19999999999999,18.1,20.2833333333333,0,0.0,11.2299999999999,7.02666666666666,22.7433333333333,25.9733333333333,223.0,39.8733333333333,96.0,28.0,66.0,153.0,0.0,64.0,4.25189333333333,3.51590666666666,4.34316333333333,3.46646666666666,8.38666666666666,11.7766666666666,9.22666666666666,12.1666666666666,24.4,26.6999999999999,2627.97689814814,1483.0,0.564312418821118,2.29999999999999,0.735986666666666,976.07,0.55496,84.5,1.1707,240.91998,0.0,1.0231236221961133,0.5689960840852113,1076.0,343.0,64.0,1483.0,6,2,3,0,0,0,-2.54504,-0.6850400000000001,3.38999999999994,2.939999999999941,2.29999999999999,2.2999999999999012,0.65256,0.98203,1.5038,0.7298499999999989,1.214525,46.89412,0.0
2025-03-05 07:00:00,11.2499999999999,11.5166666666666,16.8,18.1999999999999,0,0.0,11.3593333333333,7.989,22.7459999999999,27.555,851.0,56.3833333333333,11.5,11.3899999999999,17.8789999999999,20.5599999999999,0,0.0,10.6999999999999,9.19999999999999,18.1,20.2633333333333,0,0.0,11.24,7.01333333333333,22.7433333333333,25.9899999999999,222.0,39.8833333333333,92.0,26.0,65.0,149.0,0.0,64.0,4.25602666666666,3.52879666666666,4.34349,3.47956666666666,8.34666666666667,11.7666666666666,9.19999999999999,12.1866666666666,24.2966666666666,26.7666666666666,2632.62592592592,1469.0,0.557997999462584,2.47,0.72723,976.59,1.2907,82.5,0.69702,254.43,0.0,0.6714416249385163,0.1870909530146359,1073.0,332.0,64.0,1469.0,7,2,3,0,0,0,-2.2093,-0.10929999999999995,3.4199999999999307,2.9866666666666095,2.47,2.4700000000000024,0.55496,0.65256,0.98203,0.8327399999999988,1.1470916666666666,106.48275,0.0
