time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-05 08:00:00,11.1733333333333,11.4133333333333,16.7299999999999,18.1999999999999,0,0.0,11.3006666666666,8.00366666666666,22.6909999999999,27.4156666666666,865.0,54.8166666666666,11.5,11.3899999999999,17.7799999999999,20.5519999999999,0,0.0,10.6999999999999,9.19999999999999,17.9533333333333,20.2333333333333,0,0.0,11.1733333333333,6.98333333333333,22.6966666666666,25.8733333333333,225.0,39.3333333333333,94.0,27.0,65.0,151.0,1.0,62.0,4.25355333333333,3.50158,4.34075,3.45179333333333,8.35333333333333,11.7199999999999,9.19333333333333,12.0833333333333,24.2799999999999,26.6033333333333,2574.74097222222,1490.0,0.578698989946939,2.32333333333333,0.751973333333333,977.3,2.7902,79.5,0.14838,96.15201,39.84,-0.1475254905185134,0.015901385074012,1090.0,337.0,63.0,1490.0,8,2,3,0,0,1,-1.3097999999999996,1.1502000000000003,3.3666666666665694,2.8899999999999704,2.32333333333333,2.323333333333398,1.2907,0.55496,0.65256,1.5452866666666656,1.2957083333333332,221.8209,111.16156800000002
2025-03-05 09:00:00,11.2866666666666,11.5766666666666,16.6999999999999,18.1066666666666,0,0.0,11.4006666666666,8.011,22.7796666666666,27.614,847.0,56.0566666666666,11.5,11.4853333333333,17.7799999999999,20.5399999999999,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.2033333333333,0,0.0,11.29,7.02333333333333,22.7933333333333,26.0533333333333,221.0,40.3499999999999,93.0,27.0,65.0,151.0,0.0,64.0,4.23327333333333,3.49269,4.32574333333333,3.44257666666666,8.39333333333333,11.86,9.22666666666666,12.1733333333333,24.4533333333333,26.8433333333333,2636.45453703703,1468.0,0.55680838769547,2.39000000000001,0.740583333333332,978.29,4.2791,73.2,0.92542,60.502014,227.18,-0.8054605858695932,-0.4556702985828808,1068.0,336.0,64.0,1468.0,9,2,3,0,0,1,-1.0808999999999997,2.1350999999999996,3.4666666666666686,2.9466666666666406,2.39000000000001,2.3900000000000006,2.7902,1.2907,0.55496,2.7866666666666653,1.7582583333333333,313.23012,972.1259379999999
2025-03-05 10:00:00,11.27,11.5466666666666,16.68,18.0833333333333,0,0.0,11.4006666666666,7.98533333333333,22.9926666666666,27.8976666666666,865.0,56.4566666666666,11.5,11.3899999999999,17.7799999999999,20.492,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.21,0,0.0,11.2633333333333,7.00666666666666,22.99,26.2866666666666,225.0,40.4433333333333,94.0,27.0,65.0,150.0,0.0,63.0,4.23223333333333,3.50537,4.32005333333333,3.45608,8.34666666666667,11.7633333333333,9.20666666666666,12.2066666666666,24.81,27.0733333333333,2649.94583333333,1489.0,0.561898277794986,2.26333333333333,0.726863333333332,978.81,5.6733,68.9,1.3223,100.70001,383.22,-1.2993088580205538,0.245507192296528,1090.0,336.0,63.0,1489.0,10,2,3,0,0,1,-0.5466999999999986,3.1853000000000007,3.4166666666666305,2.9999999999999396,2.26333333333333,2.2633333333333,4.2791,2.7902,1.2907,4.247533333333332,2.5401366666666667,390.8903700000001,2174.1220260000005
2025-03-05 11:00:00,11.1233333333333,11.37,16.5133333333333,17.9433333333333,0,0.0,11.2603333333333,7.99633333333333,22.9376666666666,27.6393333333333,885.0,54.4266666666666,11.5,11.3899999999999,17.681,20.44,0,0.0,10.6999999999999,9.19999999999999,17.8433333333333,20.15,0,0.0,11.1266666666666,6.98,22.9533333333333,26.0966666666666,228.0,38.7966666666666,93.0,27.0,66.0,152.0,0.0,66.0,4.24632666666666,3.50365666666666,4.32519999999999,3.45532333333333,8.33333333333333,11.44,9.17333333333332,12.2066666666666,24.7133333333333,26.8833333333333,2549.39921296296,1517.0,0.595042154357972,2.16999999999998,0.74267,978.92,7.278,64.1,1.4868,82.957,557.08,-1.4755812171067322,-0.1823028022873337,1113.0,338.0,66.0,1517.0,11,2,3,0,0,1,0.09799999999999809,4.405999999999999,3.106666666666669,3.03333333333328,2.16999999999998,2.1700000000000017,5.6733,4.2791,2.7902,5.743466666666666,3.644376666666666,466.5197999999999,4054.42824
2025-03-05 12:00:00,11.02,11.26,16.5,18.0,0,0.0,11.1796666666666,8.00733333333333,22.9963333333333,27.5586666666666,859.0,53.5433333333333,11.4523333333333,11.3899999999999,17.67,20.4403333333333,0,0.0,10.6999999999999,9.19999999999999,17.8,20.16,0,0.0,11.03,7.02999999999999,22.98,26.07,224.0,38.3,96.0,28.0,66.0,152.0,0.0,66.0,4.24543666666666,3.48637666666666,4.32291,3.43907999999999,8.31666666666666,11.34,9.13999999999999,12.1733333333333,24.7799999999999,26.8033333333333,2511.66004629629,1491.0,0.593631292657871,2.02333333333334,0.759059999999999,979.26,8.4812,60.2,1.8583,76.12399,638.92,-1.8040691958756407,-0.4456604385545338,1083.0,342.0,66.0,1491.0,12,2,3,0,0,1,0.5212000000000003,5.297199999999999,3.0233333333333405,3.03333333333331,2.02333333333334,2.0233333333333974,7.278,5.6733,4.2791,7.144166666666666,4.965416666666667,510.56824,5418.808303999999
2025-03-05 13:00:00,11.1799999999999,11.4166666666666,16.5866666666666,18.0,0,0.0,11.3163333333333,8.0,22.9076666666666,27.6853333333333,818.0,55.37,11.3899999999999,11.3899999999999,17.67,20.448,0,0.0,10.6999999999999,9.19999999999999,17.8,20.1833333333333,0,0.0,11.1799999999999,7.0,22.8833333333333,26.13,214.0,39.5266666666666,92.0,26.0,65.0,150.0,0.0,64.0,4.3027,3.57691666666666,4.38204333333333,3.52852666666666,8.34,11.5733333333333,9.18666666666666,12.2533333333333,24.9199999999999,26.8933333333333,2595.16023148148,1429.0,0.550640373825486,1.97333333333332,0.725783333333332,978.84,9.4647,57.3,1.6773,70.625,633.0,-1.582310309074774,-0.5564435063828976,1032.0,333.0,64.0,1429.0,13,2,3,0,0,1,0.9246999999999996,6.0487,3.2333333333333005,3.06666666666664,1.97333333333332,1.9733333333334002,8.4812,7.278,5.6733,8.407966666666665,6.327749999999999,542.32731,5991.1551
2025-03-05 14:00:00,11.3566666666666,11.6599999999999,16.6,18.07,0,0.0,11.493,7.99633333333333,23.0213333333333,28.0546666666666,861.0,57.6799999999999,11.3899999999999,11.3899999999999,17.67,20.456,0,0.0,10.6999999999999,9.19999999999999,17.8066666666666,20.2033333333333,0,0.0,11.3533333333333,7.03666666666666,23.0233333333333,26.3666666666666,223.0,40.9866666666666,94.0,27.0,65.0,151.0,0.0,70.0,4.30459333333333,3.60319333333333,4.39186666666666,3.55583666666666,8.4,11.8166666666666,9.19999999999999,12.39,25.2066666666666,27.18,2698.25925925925,1491.0,0.552578479952781,1.97333333333333,0.701399999999999,977.82,9.95,56.1,2.6088,96.890015,499.16,-2.589959933130764,0.3129616346731471,1084.0,337.0,70.0,1491.0,14,2,3,0,0,1,1.17,6.438,3.4166666666666003,3.19000000000001,1.97333333333333,1.9733333333334002,9.4647,8.4812,7.278,9.298633333333333,7.52105,558.1949999999999,4966.642
2025-03-05 15:00:00,11.4199999999999,11.7299999999999,16.6666666666666,18.1,0,0.0,11.5733333333333,7.98533333333333,22.695,27.8423333333333,905.0,58.1433333333333,11.4449999999999,11.3899999999999,17.7433333333333,20.5239999999999,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.2299999999999,0,0.0,11.45,7.02333333333333,22.6733333333333,26.0933333333333,231.0,41.4033333333333,93.0,27.0,66.0,152.0,1.0,74.0,4.26276333333333,3.57118333333333,4.34670666666666,3.52321333333333,8.37666666666667,11.8933333333333,9.21333333333333,12.4233333333333,25.14,26.9433333333333,2722.32481481481,1549.0,0.568998964256721,1.80333333333332,0.69158,977.86,10.05,55.6,2.3599,94.015015,376.3,-2.3541081813039684,0.1652352284403116,1136.0,338.0,75.0,1549.0,15,2,3,0,0,1,1.1700000000000017,6.498000000000001,3.51666666666663,3.2099999999999707,1.80333333333332,1.803333333333299,9.95,9.4647,8.4812,9.821566666666664,8.482866666666666,558.7800000000001,3781.8150000000005
2025-03-05 16:00:00,11.4133333333333,11.73,16.7066666666666,18.1133333333333,0,0.0,11.5623333333333,8.011,23.1009999999999,28.2146666666666,911.0,58.7266666666666,11.5,11.4193333333333,17.7799999999999,20.5559999999999,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.2699999999999,0,0.0,11.4599999999999,7.00333333333333,23.1133333333333,26.4799999999999,229.0,41.85,93.0,27.0,65.0,150.0,0.0,77.0,4.24834333333333,3.56666666666666,4.33481,3.51911,8.37333333333333,11.8533333333333,9.22666666666666,12.4066666666666,25.2133333333333,27.3066666666666,2750.4924537037,1552.0,0.564262591562517,2.09333333333332,0.681676666666667,977.74,10.11,55.4,2.2217,104.59,315.7,-2.150057173677461,0.5596472459666774,1140.0,335.0,77.0,1552.0,16,2,3,0,0,1,1.1899999999999995,6.542,3.4799999999999702,3.179999999999941,2.09333333333332,2.0933333333333017,10.05,9.95,9.4647,10.036666666666664,9.222316666666666,560.0939999999999,3191.727
2025-03-05 17:00:00,11.38,11.69,16.8,18.1999999999999,0,0.0,11.5416666666666,7.99633333333333,23.0166666666666,28.1173333333333,934.0,58.17,11.5806666666666,11.4413333333333,17.7799999999999,20.5819999999999,0,0.0,10.6999999999999,9.19999999999999,17.8999999999999,20.3,0,0.0,11.41,7.03333333333333,23.0366666666666,26.3899999999999,238.0,41.2533333333333,95.0,27.0,66.0,153.0,0.0,73.0,4.31535333333333,3.61126999999999,4.39892333333333,3.56453333333333,8.36,11.7666666666666,9.21999999999999,12.3933333333333,25.2299999999999,27.1899999999999,2718.95199074074,1586.0,0.58331298434141,1.95999999999999,0.704083333333333,977.77,9.8108,56.3,1.9148,115.09,157.12,-1.734124875535503,0.8119544051539939,1172.0,341.0,73.0,1586.0,17,2,3,0,0,1,1.0708000000000002,6.3148,3.4066666666666006,3.1733333333333107,1.95999999999999,1.9599999999999973,10.11,10.05,9.95,9.990266666666665,9.644449999999999,552.34804,1541.4728960000002
2025-03-05 18:00:00,11.2466666666666,11.5466666666666,16.8,18.1999999999999,0,0.0,11.409,8.00366666666666,22.9523333333333,27.8666666666666,916.0,57.0333333333333,11.61,11.5,17.7983333333333,20.615,0,0.0,10.6999999999999,9.19999999999999,18.0,20.3,0,0.0,11.2799999999999,7.0,22.9399999999999,26.2266666666666,231.0,40.2166666666666,93.0,27.0,66.0,152.0,0.0,74.0,4.26317,3.56465,4.34665666666666,3.51753333333333,8.34,11.6399999999999,9.20666666666666,12.3666666666666,24.9199999999999,27.03,2659.51736111111,1559.0,0.58619658694338,2.11000000000001,0.698519999999999,978.47,9.4137,62.2,1.2742,132.34,46.32,-0.9418390269874102,0.8582102814831623,1147.0,338.0,74.0,1559.0,18,2,3,0,0,1,1.8537000000000008,6.3897,3.2999999999998995,3.1599999999999397,2.11000000000001,2.1100000000001025,9.8108,10.11,10.05,9.778166666666666,9.799866666666667,585.53214,436.04258400000003
2025-03-05 19:00:00,11.3833333333333,11.74,16.8699999999999,18.1999999999999,0,0.0,11.5856666666666,8.00733333333333,22.9176666666666,28.071,875.0,59.51,11.61,11.4339999999999,17.8899999999999,20.6553333333333,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3133333333333,0,0.0,11.4399999999999,7.00333333333333,22.9033333333333,26.3366666666666,225.0,41.3966666666666,93.0,27.0,65.0,150.0,0.0,70.0,4.21449,3.52500333333333,4.29736333333333,3.47759666666666,8.35333333333333,11.8666666666666,9.22666666666666,12.4666666666666,25.0866666666666,27.1433333333333,2759.51703703703,1505.0,0.545385290179602,2.05666666666665,0.689486666666666,979.25,8.9178,62.9,0.72267,127.53,6.16,-0.5731022311418199,0.4402337578608302,1100.0,335.0,70.0,1505.0,19,2,3,0,0,0,1.4977999999999998,5.9498,3.5133333333332697,3.23999999999994,2.05666666666665,2.0566666666667004,9.4137,9.8108,10.11,9.380766666666666,9.708716666666668,560.92962,54.933648
2025-03-05 20:00:00,11.34,11.6999999999999,16.8999999999999,18.1999999999999,0,0.0,11.5626666666666,8.00366666666666,22.9509999999999,28.0553333333333,927.0,59.3099999999999,11.61,11.5,17.8899999999999,20.659,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3233333333333,0,0.0,11.3966666666666,6.96666666666666,22.9333333333333,26.3566666666666,234.0,42.04,94.0,27.0,65.0,151.0,0.0,74.0,4.20988,3.52639666666666,4.29617,3.47874,8.33666666666667,11.82,9.22666666666666,12.4233333333333,25.1933333333333,27.1599999999999,2771.64097222222,1572.0,0.567173027009921,1.96666666666665,0.683483333333332,980.32,8.75,63.4,0.47252,149.56,0.0,-0.2393955429661803,0.4073879286477788,1161.0,337.0,74.0,1572.0,20,2,3,0,0,0,1.4299999999999997,5.822,3.4833333333333307,3.1966666666666406,1.96666666666665,1.966666666666601,8.9178,9.4137,9.8108,9.027166666666666,9.508716666666666,554.75,0.0
2025-03-05 21:00:00,11.35,11.7233333333333,16.8999999999999,18.1999999999999,0,0.0,11.5463333333333,8.011,22.9493333333333,28.0703333333333,913.0,59.2366666666666,11.61,11.5,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3399999999999,0,0.0,11.43,7.06666666666666,22.9366666666666,26.3199999999999,232.0,41.2366666666666,92.0,27.0,65.0,151.0,0.0,76.0,4.25066333333333,3.57124666666666,4.33689,3.52322999999999,8.39333333333333,11.9033333333333,9.23333333333332,12.4399999999999,25.0733333333333,27.1533333333333,2747.66657407407,1556.0,0.566298696749386,2.07999999999999,0.679416666666665,981.11,8.6543,64.0,1.4126,177.66998,0.0,-0.0574296947858438,1.4114321061095376,1145.0,335.0,76.0,1556.0,21,2,3,0,0,0,1.454299999999999,5.774299999999999,3.5099999999999696,3.20666666666658,2.07999999999999,2.080000000000002,8.75,8.9178,9.4137,8.774033333333332,9.276100000000001,553.8752,0.0
2025-03-05 22:00:00,11.41,11.7533333333333,16.8999999999999,18.1999999999999,0,0.0,11.5876666666666,8.00366666666666,22.9666666666666,28.1306666666666,917.0,59.9133333333333,11.61,11.5,17.8899999999999,20.6846666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3499999999999,0,0.0,11.4599999999999,7.02333333333333,22.9633333333333,26.3766666666666,231.0,41.3266666666666,94.0,27.0,66.0,152.0,1.0,73.0,4.19696666666666,3.52004666666666,4.28397666666666,3.47173666666666,8.39,11.92,9.24333333333333,12.4666666666666,25.0599999999999,27.1999999999999,2768.63277777777,1561.0,0.563816195679415,2.14,0.67692,981.73,8.5755,65.4,1.1359,188.53003,0.0,0.1684854982068541,1.1233349664699253,1148.0,339.0,74.0,1561.0,22,2,3,0,0,0,1.6555000000000009,5.8075,3.5299999999999994,3.2233333333332688,2.14,2.1400000000000006,8.6543,8.75,8.9178,8.659933333333333,9.020349999999999,560.8377,0.0
2025-03-05 23:00:00,11.4066666666666,11.74,16.8999999999999,18.1999999999999,0,0.0,11.5756666666666,7.989,22.9876666666666,28.1379999999999,937.0,59.6866666666666,11.61,11.5,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3599999999999,0,0.0,11.4366666666666,7.02,22.9833333333333,26.4233333333333,238.0,41.8566666666666,95.0,27.0,66.0,153.0,0.0,72.0,4.20288666666666,3.51328999999999,4.28919666666666,3.46448,8.38,11.9066666666666,9.22666666666667,12.4466666666666,25.0033333333333,27.2199999999999,2776.92810185185,1588.0,0.571854920889384,2.21666666666665,0.689596666666667,982.3,7.8662,67.4,0.2202,284.46997,0.0,0.2132149779220113,-0.0550219337148035,1175.0,341.0,72.0,1588.0,23,2,3,0,0,0,1.3462000000000014,5.2582,3.5266666666666,3.2199999999999296,2.21666666666665,2.216666666666601,8.5755,8.6543,8.75,8.365333333333332,8.696250000000001,530.1818800000001,0.0
2025-03-06 00:00:00,11.3833333333333,11.7299999999999,16.8999999999999,18.1999999999999,0,0.0,11.566,7.99266666666666,22.9179999999999,28.0433333333333,919.0,59.12,11.61,11.5403333333333,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3399999999999,0,0.0,11.4366666666666,7.00333333333333,22.9066666666666,26.3333333333333,232.0,41.51,92.0,27.0,65.0,150.0,0.0,70.0,4.1928,3.50727999999999,4.28008333333333,3.45867333333333,8.38,11.8966666666666,9.24666666666667,12.4266666666666,24.9499999999999,27.1399999999999,2751.95097222222,1555.0,0.565053671266652,2.18999999999999,0.685520000000001,981.83,7.5742,69.1,0.68526,108.880005,0.0,-0.6483918754669377,0.2217413886230245,1151.0,334.0,70.0,1555.0,0,3,3,0,0,0,1.3941999999999988,5.1022,3.5166666666666,3.1799999999999304,2.18999999999999,2.1900000000000013,7.8662,8.5755,8.6543,8.005299999999998,8.389666666666665,523.37722,0.0
2025-03-06 01:00:00,11.3933333333333,11.7133333333333,16.8999999999999,18.1999999999999,0,0.0,11.5733333333333,7.99633333333333,22.9399999999999,28.1156666666666,919.0,59.7199999999999,11.61,11.61,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3599999999999,0,0.0,11.47,7.01666666666666,22.9166666666666,26.3433333333333,234.0,41.8366666666666,95.0,27.0,65.0,151.0,0.0,70.0,4.20699666666666,3.52683333333333,4.29326333333333,3.47758999999999,8.37666666666667,11.9033333333333,9.28,12.4466666666666,24.9066666666666,27.1966666666666,2777.29273148148,1561.0,0.562058144719703,2.28999999999999,0.680163333333332,981.99,7.2863,70.6,0.595,69.92499,0.0,-0.5588502113064038,-0.2042337908446781,1153.0,338.0,70.0,1561.0,1,3,3,0,0,0,1.406299999999999,4.934299999999999,3.52666666666663,3.1666666666666003,2.28999999999999,2.2900000000000027,7.5742,7.8662,8.5755,7.575566666666666,8.11775,514.41278,0.0
2025-03-06 02:00:00,11.3666666666666,11.6866666666666,16.8999999999999,18.1999999999999,0,0.0,11.533,7.99266666666666,22.8413333333333,27.9673333333333,928.0,59.1833333333333,11.61,11.61,17.8899999999999,20.6736666666666,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3466666666666,0,0.0,11.4699999999999,7.02666666666666,22.8433333333333,26.2299999999999,233.0,41.31,92.0,27.0,66.0,152.0,0.0,70.0,4.22839666666666,3.53765333333333,4.31792333333333,3.48874666666666,8.4,11.8833333333333,9.22,12.4133333333333,24.8866666666666,27.0466666666666,2748.2135185185098,1568.0,0.570552465968969,2.16,0.690743333333332,981.92,6.8564,72.5,0.8272,80.66998,0.0,-0.8162568959090587,-0.1341063752433425,1161.0,337.0,70.0,1568.0,2,3,3,0,0,0,1.3563999999999998,4.6564,3.4833333333333005,3.1933333333332996,2.16,2.16,7.2863,7.5742,7.8662,7.238966666666665,7.80215,497.089,0.0
2025-03-06 03:00:00,11.35,11.69,16.8999999999999,18.1999999999999,0,0.0,11.544,8.01466666666666,22.7053333333333,27.7799999999999,912.0,58.3133333333333,11.61,11.61,17.8899999999999,20.6663333333333,0,0.0,10.6999999999999,9.19999999999999,18.1,20.3999999999999,0,0.0,11.4166666666666,6.99666666666666,22.6866666666666,26.14,232.0,41.0,94.0,27.0,65.0,150.0,0.0,70.0,4.18889,3.49878,4.27548,3.45036666666666,8.38,11.9099999999999,9.22,12.3466666666666,24.4566666666666,26.9233333333333,2715.94379629629,1550.0,0.570704004299985,2.46666666666666,0.690109999999998,981.69,6.4742,74.5,1.117,83.19501,0.0,-1.1091309498109907,-0.1323538294548726,1144.0,336.0,70.0,1550.0,3,3,3,0,0,0,1.3742,4.4342,3.5299999999999,3.1266666666665994,2.46666666666666,2.4666666666667005,6.8564,7.2863,7.5742,6.872299999999998,7.4388,482.3279,0.0
2025-03-06 04:00:00,11.3566666666666,11.7333333333333,16.8999999999999,18.1999999999999,0,0.0,11.533,8.011,22.6686666666666,27.7359999999999,916.0,58.47,11.61,11.5916666666666,17.8899999999999,20.6626666666666,0,0.0,10.6999999999999,9.23,18.1,20.3866666666666,0,0.0,11.4233333333333,7.01,22.65,26.0866666666666,235.0,41.65,95.0,27.0,67.0,154.0,0.0,66.0,4.18438666666666,3.49607,4.27189333333333,3.4472,8.39333333333333,11.9999999999999,9.24999999999999,12.3199999999999,24.3699999999999,26.8733333333333,2738.00388888888,1560.0,0.569758138887474,2.50333333333333,0.688316666666665,981.53,5.9509,77.1,1.2777,99.199005,0.0,-1.261267553228735,0.204258290339464,1151.0,343.0,66.0,1560.0,4,3,3,0,0,0,1.370899999999999,4.118899999999999,3.6066666666665697,3.0699999999999115,2.50333333333333,2.503333333333398,6.4742,6.8564,7.2863,6.427166666666665,7.001366666666667,458.81438999999995,0.0
2025-03-06 05:00:00,11.3333333333333,11.7066666666666,16.8999999999999,18.1933333333333,0,0.0,11.5183333333333,7.99633333333333,22.846,27.8966666666666,906.0,58.2266666666666,11.61,11.61,17.8899999999999,20.6443333333333,0,0.0,10.6999999999999,9.27333333333334,18.1,20.3766666666666,0,0.0,11.39,7.01666666666666,22.8233333333333,26.2333333333333,231.0,41.6366666666666,93.0,27.0,65.0,151.0,1.0,65.0,4.18669666666666,3.48182666666666,4.27584666666666,3.43367333333333,8.39333333333333,11.9333333333333,9.23333333333333,12.2999999999999,24.5733333333333,27.0266666666666,2730.98476851851,1539.0,0.563532985515281,2.45333333333333,0.70487,981.76,5.8043,78.9,1.6066,108.399994,0.0,-1.5244642534137045,0.5071215831176943,1137.0,336.0,66.0,1539.0,5,3,3,0,0,0,1.5843000000000007,4.1163,3.539999999999969,3.0666666666665687,2.45333333333333,2.453333333333301,5.9509,6.4742,6.8564,6.076466666666665,6.6577166666666665,457.95927,0.0
2025-03-06 06:00:00,11.2733333333333,11.6433333333333,16.8999999999999,18.1,0,0.0,11.4486666666666,7.99999999999999,22.7683333333333,27.7306666666666,897.0,57.5533333333333,11.61,11.588,17.8899999999999,20.6039999999999,0,0.0,10.6999999999999,9.22333333333332,18.1,20.3433333333333,0,0.0,11.3233333333333,7.02333333333333,22.7366666666666,26.11,231.0,40.4833333333333,94.0,27.0,65.0,150.0,0.0,64.0,4.24938333333333,3.55063333333333,4.33722333333333,3.50088,8.36666666666666,11.88,9.20666666666666,12.2399999999999,24.3533333333333,26.8766666666666,2681.03050925925,1528.0,0.569930105130422,2.52333333333334,0.69875,981.99,5.3588,81.1,2.001,103.17999,0.0,-1.948290844280448,0.4562496970880947,1128.0,336.0,64.0,1528.0,6,3,3,0,0,0,1.5787999999999984,3.846799999999999,3.5133333333333407,3.033333333333241,2.52333333333334,2.5233333333333015,5.8043,5.9509,6.4742,5.704666666666665,6.2884833333333345,434.59867999999994,0.0
2025-03-06 07:00:00,11.27,11.6433333333333,16.8833333333333,18.1,0,0.0,11.4596666666666,8.00733333333333,22.8466666666666,27.7873333333333,889.0,57.0833333333333,11.61,11.61,17.8643333333333,20.5746666666666,0,0.0,10.6999999999999,9.23,18.1,20.31,0,0.0,11.32,7.01666666666666,22.8333333333333,26.18,228.0,40.43,93.0,27.0,65.0,151.0,0.0,63.0,4.19281333333333,3.47236999999999,4.27694666666666,3.42344666666666,8.39333333333333,11.8499999999999,9.23333333333332,12.2466666666666,24.4999999999999,26.9066666666666,2666.71879629629,1516.0,0.56848888683183,2.40666666666667,0.720443333333332,982.75,5.0391,82.8,1.9291,101.25,0.0,-1.892032884425872,0.3763487402013129,1117.0,336.0,63.0,1516.0,7,3,3,0,0,0,1.5991,3.6631,3.4566666666665693,3.0133333333332804,2.40666666666667,2.4066666666666983,5.3588,5.8043,5.9509,5.400733333333331,5.91395,417.23748,0.0
2025-03-06 08:00:00,11.2666666666666,11.5966666666666,16.8,18.1,0,0.0,11.4376666666666,8.0,22.866,27.8016666666666,887.0,56.9099999999999,11.61,11.5293333333333,17.7799999999999,20.557,0,0.0,10.6999999999999,9.22333333333333,18.1,20.3066666666666,0,0.0,11.3,7.03333333333333,22.86,26.1633333333333,229.0,40.1033333333333,94.0,27.0,66.0,151.0,0.0,64.0,4.1734,3.45316333333333,4.25824666666666,3.40330666666666,8.38666666666666,11.8666666666666,9.23333333333332,12.26,24.6366666666666,26.9599999999999,2653.04518518518,1518.0,0.572172689887316,2.32333333333332,0.720236666666666,984.11,5.9539,76.8,1.8712,99.61099,46.752,-1.844935894317276,0.3124115648623067,1116.0,338.0,64.0,1518.0,8,3,3,0,0,1,1.3138999999999994,4.0979,3.47999999999994,3.0266666666666797,2.32333333333332,2.323333333333302,5.0391,5.3588,5.8043,5.450599999999999,5.763533333333332,457.25952,278.35673280000003
2025-03-06 09:00:00,11.2666666666666,11.6233333333333,16.8,18.1,0,0.0,11.4523333333333,7.99999999999999,22.783,27.7426666666666,883.0,56.8933333333333,11.61,11.5,17.7799999999999,20.5476666666666,0,0.0,10.6999999999999,9.20999999999999,18.1,20.2966666666666,0,0.0,11.32,7.01,22.7699999999999,26.0966666666666,227.0,40.6833333333333,93.0,27.0,65.0,151.0,0.0,65.0,4.18013666666666,3.44940666666666,4.26364,3.40129,8.36666666666666,11.8066666666666,9.21333333333333,12.2733333333333,24.5433333333333,26.8999999999999,2668.45078703703,1511.0,0.566246155762072,2.35666666666665,0.730730000000001,984.92,7.2984,71.1,2.1201,99.675995,195.76,-2.089939402160614,0.3563387507646832,1110.0,336.0,65.0,1511.0,9,3,3,0,0,1,1.5183999999999989,4.9864,3.439999999999939,3.0599999999999703,2.35666666666665,2.356666666666598,5.9539,5.0391,5.3588,6.097133333333332,5.9009,518.9162399999999,1428.734784
2025-03-06 10:00:00,11.3166666666666,11.6766666666666,16.8,18.1,0,0.0,11.4963333333333,8.0,23.0396666666666,28.088,897.0,57.89,11.61,11.5366666666666,17.7799999999999,20.5916666666666,0,0.0,10.6999999999999,9.21666666666666,18.1,20.3133333333333,0,0.0,11.3566666666666,7.01333333333333,23.0366666666666,26.4266666666666,230.0,41.1166666666666,95.0,27.0,66.0,153.0,0.0,67.0,4.18975,3.46540666666666,4.26977333333333,3.41723666666666,8.38,11.8366666666666,9.20666666666666,12.3766666666666,25.2933333333333,27.2,2707.55731481481,1535.0,0.566931673653226,1.90666666666666,0.724343333333333,984.95,8.7049,66.5,3.5544,95.54401,441.96,-3.537773525348841,0.3433916762835597,1127.0,341.0,67.0,1535.0,10,3,3,0,0,1,2.0049,6.024900000000001,3.4566666666665995,3.1699999999999395,1.90666666666666,1.9066666666666983,7.2984,5.9539,5.0391,7.319066666666665,6.3599000000000006,578.87585,3847.217604
2025-03-06 11:00:00,11.37,11.7233333333333,16.8399999999999,18.1433333333333,0,0.0,11.5586666666666,8.011,22.9463333333333,28.077,901.0,58.6066666666666,11.61,11.5293333333333,17.8459999999999,20.6246666666666,0,0.0,10.8,9.22333333333332,18.1,20.3333333333333,0,0.0,11.44,7.01,22.9233333333333,26.36,229.0,41.5333333333333,92.0,27.0,65.0,150.0,0.0,74.0,4.22081666666666,3.51510666666666,4.29935333333333,3.46668666666666,8.35333333333333,11.8533333333333,9.23999999999999,12.43,25.2499999999999,27.1933333333333,2738.55083333333,1538.0,0.56161090065579,1.94333333333333,0.705709999999999,985.25,9.7192,62.8,5.1407,104.51001,576.92,-4.976731627991601,1.2879979786273237,1130.0,334.0,74.0,1538.0,11,3,3,0,0,1,2.2792000000000003,6.743200000000001,3.49999999999997,3.19000000000001,1.94333333333333,1.943333333333399,8.7049,7.2984,5.9539,8.574166666666665,7.012383333333335,610.36576,5607.200864
2025-03-06 12:00:00,11.3133333333333,11.5833333333333,16.9199999999999,18.1999999999999,0,0.0,11.4999999999999,7.99266666666666,23.2579999999999,28.3126666666666,919.0,58.3166666666666,11.61,11.5146666666666,17.8899999999999,20.6576666666666,0,0.0,10.8,9.19999999999999,18.1,20.3933333333333,0,0.0,11.3066666666666,7.03333333333333,23.28,26.6033333333333,233.0,40.9033333333333,94.0,27.0,65.0,151.0,1.0,77.0,4.25680333333333,3.53928666666666,4.33324,3.49158666666666,8.32,11.6,9.18666666666666,12.46,25.5566666666666,27.3899999999999,2713.39138888888,1567.0,0.577506070969612,1.83333333333331,0.717516666666667,984.66,11.072,57.4,6.2289,108.44,746.08,-5.9090797196513885,1.9702720819228696,1152.0,337.0,78.0,1567.0,12,3,3,0,0,1,2.5519999999999996,7.664,3.2799999999999994,3.2733333333333405,1.83333333333331,1.8333333333333002,9.7192,8.7049,7.2984,9.832033333333333,7.964583333333334,635.5328,8260.59776
2025-03-06 13:00:00,11.28,11.5433333333333,17.1,18.2533333333333,0,0.0,11.467,7.99633333333333,23.0406666666666,28.0403333333333,915.0,57.3299999999999,11.61,11.5,17.9119999999999,20.72,0,0.0,10.8,9.19999999999999,18.1466666666666,20.4266666666666,0,0.0,11.27,7.01333333333333,23.0299999999999,26.32,230.0,40.6333333333333,93.0,27.0,65.0,151.0,0.0,77.0,4.23646333333333,3.53026333333333,4.31601333333333,3.48301666666666,8.32,11.5933333333333,9.18333333333333,12.3933333333333,25.3133333333333,27.1433333333333,2679.02504629629,1558.0,0.581554846661066,1.82999999999999,0.7062,983.58,11.622,49.9,7.2357,109.04001,648.18,-6.839842080116129,2.360490374704515,1145.0,336.0,77.0,1558.0,13,3,3,0,0,1,1.6020000000000003,7.614,3.2733333333332997,3.2099999999999707,1.82999999999999,1.8299999999999983,11.072,9.7192,8.7049,10.8044,9.061733333333335,579.9377999999999,7533.147959999999
2025-03-06 14:00:00,11.5133333333333,11.7733333333333,17.1999999999999,18.3,0,0.0,11.6466666666666,8.011,22.9479999999999,28.2343333333333,896.0,60.0233333333333,11.61,11.5953333333333,18.0,20.742,0,0.0,10.8,9.19999999999999,18.1999999999999,20.47,0,0.0,11.5933333333333,7.02333333333333,22.9766666666666,26.44,228.0,42.1066666666666,93.0,27.0,66.0,151.0,0.0,77.0,4.18626333333333,3.51841666666666,4.26968666666666,3.47106333333333,8.38,11.98,9.21666666666666,12.52,25.36,27.26,2792.97180555555,1538.0,0.550667929028404,1.9,0.667846666666668,982.61,11.849,43.9,7.7394,109.79001,599.71,-7.28230961544331,2.620358567986812,1124.0,337.0,77.0,1538.0,14,3,3,0,0,1,0.6289999999999996,7.361,3.5999999999999996,3.30333333333334,1.9,1.9000000000000021,11.622,11.072,9.7192,11.514333333333331,10.04425,520.1711,7105.963790000001
2025-03-06 15:00:00,11.5733333333333,11.84,17.3,18.3599999999999,0,0.0,11.731,8.0,22.9579999999999,28.3736666666666,944.0,60.8499999999999,11.6246666666666,11.5916666666666,18.066,20.8263333333333,0,0.0,10.8,9.22333333333333,18.25,20.5233333333333,0,0.0,11.6733333333333,7.03333333333333,22.9499999999999,26.53,237.0,42.73,93.0,27.0,65.0,151.0,0.0,78.0,4.17651,3.52178,4.26461,3.47388666666666,8.41333333333333,12.0333333333333,9.23999999999999,12.5999999999999,25.4533333333333,27.38,2832.62527777777,1595.0,0.563081891739416,1.92666666666666,0.65473,982.02,11.911,40.0,7.7579,111.25,558.04,-7.230423849109023,2.8117580572011285,1181.0,336.0,78.0,1595.0,15,3,3,0,0,1,-0.08900000000000041,7.110999999999999,3.619999999999969,3.3599999999999106,1.92666666666666,1.9266666666666978,11.849,11.622,11.072,11.793999999999999,10.813016666666668,476.44,6646.814439999999
2025-03-06 16:00:00,11.47,11.7899999999999,17.3899999999999,18.3999999999999,0,0.0,11.643,7.99266666666666,22.841,28.1303333333333,978.0,59.6666666666666,11.72,11.643,18.11,20.863,0,0.0,10.8,9.26333333333334,18.3,20.57,0,0.0,11.5,6.98333333333333,22.8466666666666,26.3199999999999,243.0,42.2466666666666,95.0,27.0,67.0,154.0,0.0,83.0,4.25357666666666,3.59741666666666,4.33913333333333,3.54976666666666,8.36,11.8733333333333,9.20666666666666,12.4966666666666,25.25,27.1433333333333,2787.04657407407,1647.0,0.5909481439316,1.89333333333333,0.656159999999998,981.33,11.554,40.4,7.8839,106.640015,391.28,-7.553744483804523,2.257614555984423,1221.0,343.0,83.0,1647.0,16,3,3,0,0,1,-0.36599999999999966,6.7860000000000005,3.5133333333333,3.2899999999999405,1.89333333333333,1.893333333333299,11.911,11.849,11.622,11.771333333333331,11.287866666666668,466.78159999999997,4520.84912
2025-03-06 17:00:00,11.2533333333333,11.5166666666666,17.4666666666666,18.48,0,0.0,11.4266666666666,7.97799999999999,22.9726666666666,27.9333333333333,934.0,57.16,11.72,11.5586666666666,18.1943333333333,20.929,0,0.0,10.8,9.3,18.3466666666666,20.6033333333333,0,0.0,11.2266666666666,7.00333333333333,22.9799999999999,26.2566666666666,234.0,40.4166666666666,92.0,27.0,65.0,150.0,0.0,78.0,4.25736666666666,3.56167666666666,4.33926666666666,3.51462,8.31333333333333,11.4666666666666,9.16666666666666,12.4066666666666,25.11,27.0266666666666,2668.45078703703,1580.0,0.592103855793564,1.91666666666665,0.695689999999999,980.86,11.034,41.9,8.2585,102.76001,221.52,-8.054546003979366,1.8240369842138715,1168.0,334.0,78.0,1580.0,17,3,3,0,0,1,-0.5860000000000003,6.386,3.1533333333332685,3.23999999999994,1.91666666666665,1.9166666666666003,11.554,11.911,11.849,11.499666666666664,11.507,462.32460000000003,2444.2516800000003
2025-03-06 18:00:00,11.1433333333333,11.3733333333333,17.51,18.6,0,0.0,11.2909999999999,7.99633333333333,23.0686666666666,27.8523333333333,898.0,56.1733333333333,11.6686666666666,11.61,18.22,20.9879999999999,0,0.0,10.8,9.27333333333333,18.3999999999999,20.6466666666666,0,0.0,11.1333333333333,7.00333333333333,23.0799999999999,26.2533333333333,226.0,39.25,93.0,27.0,65.0,151.0,0.0,74.0,4.23910666666666,3.50995,4.31906666666666,3.46258333333333,8.28,11.3666666666666,9.13333333333333,12.3266666666666,25.1266666666666,27.05,2609.56310185185,1534.0,0.587837864089744,1.92333333333334,0.729156666666666,981.18,10.313,46.4,7.3989,106.32001,81.96,-7.100777700448367,2.07910491770262,1124.0,336.0,74.0,1534.0,18,3,3,0,0,1,-0.40700000000000003,6.025,3.0866666666666003,3.193333333333271,1.92333333333334,1.9233333333333995,11.034,11.554,11.911,10.966999999999999,11.3805,478.52320000000003,845.25348
2025-03-06 19:00:00,11.22,11.59,17.5766666666666,18.6,0,0.0,11.4156666666666,7.99633333333333,23.0706666666666,28.002,861.0,57.69,11.61,11.61,18.22,21.0036666666666,0,0.0,10.8,9.19999999999999,18.3999999999999,20.6933333333333,0,0.0,11.28,7.01666666666666,23.0433333333333,26.3633333333333,222.0,40.1766666666666,93.0,27.0,65.0,151.0,1.0,72.0,4.19502666666666,3.48019333333333,4.27500666666666,3.43293,8.32,11.6966666666666,9.19333333333333,12.3166666666666,25.1466666666666,27.1399999999999,2676.38148148148,1492.0,0.557469109065169,1.99333333333334,0.714833333333333,981.48,9.5526,49.6,6.7159,107.0,7.8999,-6.422447110572151,1.963539131747428,1083.0,336.0,73.0,1492.0,19,3,3,0,0,0,-0.5274000000000001,5.5206,3.3766666666665994,3.123333333333271,1.99333333333334,1.9933333333333003,10.313,11.034,11.554,10.299866666666667,11.0356,473.80896,75.46458473999999
2025-03-06 20:00:00,11.2766666666666,11.6533333333333,17.6,18.6,0,0.0,11.5,8.00366666666666,22.9656666666666,27.9879999999999,887.0,58.2066666666666,11.61,11.5843333333333,18.2969999999999,21.0559999999999,0,0.0,10.8,9.20333333333332,18.3999999999999,20.7,0,0.0,11.33,6.99666666666666,22.9466666666666,26.2933333333333,226.0,40.6899999999999,94.0,27.0,66.0,151.0,0.0,74.0,4.23032666666666,3.51508666666666,4.31610333333333,3.46753666666666,8.32666666666667,11.7666666666666,9.20333333333333,12.4066666666666,24.9999999999999,27.0966666666666,2704.54912037037,1525.0,0.563864781938647,2.09666666666667,0.71524,981.91,9.2513,51.8,6.9048,110.26001,0.068115,-6.477605909468348,2.3910007782559872,1113.0,338.0,74.0,1525.0,20,3,3,0,0,0,-0.38870000000000005,5.395300000000001,3.4399999999999302,3.203333333333271,2.09666666666667,2.0966666666666995,9.5526,10.313,11.034,9.705633333333333,10.602649999999999,479.21734,0.6301522995
2025-03-06 21:00:00,11.0199999999999,11.29,17.6,18.6,0,0.0,11.1993333333333,7.97433333333333,22.9346666666666,27.6036666666666,915.0,54.8266666666666,11.5916666666666,11.61,18.3299999999999,21.0559999999999,0,0.0,10.8,9.23333333333333,18.4666666666666,20.7133333333333,0,0.0,11.05,6.99666666666666,22.9533333333333,26.06,232.0,38.7833333333333,93.0,27.0,66.0,153.0,0.0,72.0,4.2586,3.50143666666666,4.34270333333333,3.45431666666666,8.27333333333333,11.2799999999999,9.10333333333333,12.22,24.7499999999999,26.8466666666666,2559.97347222222,1558.0,0.608600056565256,2.09666666666667,0.757163333333333,981.78,8.9589,53.5,6.5391,108.66998,0.0,-6.195000344321243,2.093274837153424,1147.0,339.0,72.0,1558.0,21,3,3,0,0,0,-0.34110000000000085,5.238899999999999,3.00666666666657,3.1166666666666707,2.09666666666667,2.0966666666666995,9.2513,9.5526,10.313,9.254266666666666,10.110633333333334,479.30115,0.0
2025-03-06 22:00:00,10.9066666666666,11.1433333333333,17.6,18.6,0,0.0,11.0819999999999,7.98899999999999,22.8803333333333,27.3016666666666,838.0,53.0166666666666,11.5,11.61,18.3299999999999,21.0599999999999,0,0.0,10.8,9.19999999999999,18.5,20.7333333333333,0,0.0,10.9199999999999,7.00333333333333,22.86,25.8466666666666,217.0,37.6966666666666,94.0,27.0,65.0,151.0,0.0,68.0,4.20985,3.42235666666666,4.29185,3.37481666666666,8.26666666666666,11.0799999999999,9.08333333333333,12.14,24.48,26.5933333333333,2480.75768518518,1460.0,0.588529870820903,2.11333333333333,0.787493333333333,981.69,8.6487,55.4,5.3833,99.996,0.0,-5.30158082523888,0.9344301169479918,1055.0,337.0,68.0,1460.0,22,3,3,0,0,0,-0.2713000000000001,5.080699999999999,2.81333333333324,3.05666666666667,2.11333333333333,2.1133333333333013,8.9589,9.2513,9.5526,8.952966666666667,9.626416666666666,479.13797999999997,0.0
2025-03-06 23:00:00,10.8133333333333,11.0633333333333,17.6,18.6,0,0.0,11.0033333333333,8.00366666666666,22.743,27.0769999999999,796.0,52.2366666666666,11.4009999999999,11.5293333333333,18.3299999999999,21.0636666666666,0,0.0,10.8,9.16999999999999,18.5,20.7133333333333,0,0.0,10.8566666666666,7.0,22.7233333333333,25.66,207.0,36.6799999999999,93.0,27.0,65.0,149.0,0.0,63.0,4.21427,3.42427,4.29286333333333,3.37756333333333,8.24666666666666,10.9433333333333,9.05333333333333,12.0933333333333,24.2866666666666,26.38,2431.62384259259,1400.0,0.575746945509188,2.09333333333333,0.79,981.73,8.1526,59.3,3.6024,82.718994,0.0,-3.573352087225048,-0.4565529769089143,1003.0,334.0,63.0,1400.0,23,3,3,0,0,0,0.012599999999999056,4.8965999999999985,2.696666666666639,3.0399999999999707,2.09333333333333,2.0933333333333977,8.6487,8.9589,9.2513,8.586733333333333,9.146183333333333,483.44917999999996,0.0
2025-03-07 00:00:00,10.8466666666666,11.1066666666666,17.6,18.6,0,0.0,11.027,7.98899999999999,22.7943333333333,27.1833333333333,785.0,52.67,11.2946666666666,11.4816666666666,18.3299999999999,21.0559999999999,0,0.0,10.8,9.19999999999999,18.5,20.7599999999999,0,0.0,10.8833333333333,7.02999999999999,22.77,25.7266666666666,204.0,37.1266666666666,93.0,27.0,65.0,151.0,0.0,64.0,4.27152,3.48177,4.34979333333333,3.43413,8.24,10.9833333333333,9.08,12.1599999999999,24.42,26.4599999999999,2455.68939814814,1389.0,0.56562527860708,2.03999999999998,0.789749999999999,981.01,7.65,62.0,3.4083,83.948,0.0,-3.3893042447561608,-0.3593405438826379,989.0,336.0,64.0,1389.0,0,4,3,0,0,0,0.05000000000000071,4.61,2.7433333333333003,3.0799999999999006,2.03999999999998,2.0399999999998997,8.1526,8.6487,8.9589,8.150433333333332,8.702350000000001,474.3,0.0
2025-03-07 01:00:00,10.7566666666666,11.02,17.6,18.6,0,0.0,10.9333333333333,7.98899999999999,22.772,27.0219999999999,788.0,51.6333333333333,11.247,11.5403333333333,18.3299999999999,21.0746666666666,0,0.0,10.8,9.19999999999999,18.5,20.79,0,0.0,10.7933333333333,6.99999999999999,22.7466666666666,25.62,205.0,36.6766666666666,93.0,26.0,65.0,150.0,0.0,64.0,4.25371999999999,3.42260666666666,4.33035333333333,3.37550666666666,8.23333333333333,10.8366666666666,9.03,12.0866666666666,24.2833333333333,26.34,2415.03319444444,1391.0,0.575975520005217,2.05666666666667,0.831113333333332,980.41,7.25,63.8,3.46,94.922,0.0,-3.4472409904989907,0.2968662214256421,993.0,334.0,64.0,1391.0,1,4,3,0,0,0,0.009999999999999787,4.353999999999999,2.6033333333332696,3.056666666666601,2.05666666666667,2.0566666666667004,7.65,8.1526,8.6487,7.6842,8.318583333333335,462.54999999999995,0.0
2025-03-07 02:00:00,10.6666666666666,10.9833333333333,17.6,18.6,0,0.0,10.9163333333333,8.0,22.7803333333333,26.9669999999999,772.0,50.8566666666666,11.1699999999999,11.5586666666666,18.3299999999999,21.0519999999999,0,0.0,10.8,9.12666666666666,18.5,20.7766666666666,0,0.0,10.7333333333333,7.0,22.77,25.5699999999999,200.0,35.7966666666666,93.0,27.0,65.0,150.0,1.0,63.0,4.24938333333333,3.36824666666666,4.31539,3.32056666666666,8.20666666666666,10.7666666666666,9.03,12.0166666666666,24.2933333333333,26.32,2369.72796296296,1371.0,0.578547420390729,2.02666666666666,0.881136666666666,979.69,6.7513,65.8,2.6653,95.29901,0.0,-2.653909291625061,0.2461494704974307,972.0,335.0,64.0,1371.0,2,4,3,0,0,0,-0.08870000000000111,4.015299999999999,2.55999999999994,2.9866666666666006,2.02666666666666,2.0266666666666993,7.25,7.65,8.1526,7.2170999999999985,7.901916666666668,444.23553999999996,0.0
2025-03-07 03:00:00,10.4633333333333,10.7633333333333,17.55,18.6,0,0.0,10.687,8.00366666666666,22.6079999999999,26.4616666666666,769.0,48.47,11.104,11.4376666666666,18.3299999999999,21.028,0,0.0,10.8,9.09999999999999,18.5,20.7633333333333,0,0.0,10.4599999999999,7.00999999999999,22.6066666666666,25.23,198.0,34.0066666666666,95.0,28.0,66.0,152.0,0.0,63.0,4.32681333333333,3.42021,4.39033,3.37323333333333,8.15666666666666,10.5133333333333,8.98666666666666,11.88,23.8033333333333,25.8833333333333,2255.50773148148,1371.0,0.607845400334535,2.08,0.906603333333334,979.09,6.4526,66.4,1.5316,82.445984,0.0,-1.5183078046415392,-0.2013454006541735,967.0,341.0,63.0,1371.0,3,4,3,0,0,0,-0.2673999999999985,3.7646000000000006,2.3566666666666407,2.8933333333333415,2.08,2.080000000000002,6.7513,7.25,7.65,6.817966666666666,7.4842,428.45264000000003,0.0
2025-03-07 04:00:00,10.5033333333333,10.8066666666666,17.5,18.6,0,0.0,10.7346666666666,7.97799999999999,22.7579999999999,26.7359999999999,705.0,49.3866666666666,11.052,11.3753333333333,18.3299999999999,20.996,0,0.0,10.8,9.09999999999999,18.5,20.77,0,0.0,10.5866666666666,7.01333333333333,22.7466666666666,25.4366666666666,178.0,34.7766666666666,92.0,26.0,65.0,148.0,0.0,59.0,4.28101333333333,3.37746666666666,4.34812666666666,3.32994333333333,8.19333333333333,10.5866666666666,8.96666666666666,11.9066666666666,24.1833333333333,26.1366666666666,2301.63337962962,1273.0,0.553085478889277,1.95333333333334,0.903546666666666,978.4,6.0533,67.2,1.4424,99.958984,0.0,-1.42066564156886,0.2494531917329165,883.0,331.0,59.0,1273.0,4,4,3,0,0,0,-0.5066999999999995,3.4293,2.3933333333332705,2.939999999999941,1.95333333333334,1.9533333333332976,6.4526,6.7513,7.25,6.419066666666666,7.051633333333334,406.78176,0.0
2025-03-07 05:00:00,10.4266666666666,10.74,17.5,18.6,0,0.0,10.6723333333333,7.99266666666666,22.5416666666666,26.4103333333333,723.0,47.9266666666666,10.94,11.3899999999999,18.3299999999999,20.9926666666666,0,0.0,10.8,9.09999999999999,18.5,20.74,0,0.0,10.4333333333333,6.98,22.5466666666666,25.1866666666666,185.0,34.23,94.0,27.0,64.0,149.0,0.0,62.0,4.36381666666666,3.46229666666666,4.42912,3.41446333333333,8.17333333333332,10.4333333333333,8.96,11.88,23.8733333333333,25.7966666666666,2246.75662037037,1304.0,0.580392192094682,1.92333333333334,0.90152,978.18,5.4755,69.2,1.341,84.89499,0.0,-1.3356806400087593,-0.1193240457987863,908.0,334.0,62.0,1304.0,5,4,3,0,0,0,-0.684499999999999,3.0115000000000003,2.2599999999999802,2.92,1.92333333333334,1.9233333333333,6.0533,6.4526,6.7513,5.993799999999999,6.605450000000001,378.9046,0.0
2025-03-07 06:00:00,10.3633333333333,10.6699999999999,17.5,18.6,0,0.0,10.6143333333333,7.99633333333333,22.7363333333333,26.5036666666666,708.0,47.5299999999999,10.8776666666666,11.3093333333333,18.3299999999999,20.9669999999999,0,0.0,10.8,9.09999999999999,18.4566666666666,20.7133333333333,0,0.0,10.35,7.05333333333333,22.75,25.27,179.0,33.61,93.0,27.0,65.0,151.0,0.0,62.0,4.51094333333333,3.56879333333333,4.5734,3.52137333333333,8.14666666666666,10.2899999999999,8.94,11.8466666666666,23.8499999999999,25.9399999999999,2218.95361111111,1285.0,0.579101786339982,2.09,0.942149999999999,978.31,5.001,70.9,1.2642,86.14801,0.0,-1.2613440720804137,-0.0849280391131225,887.0,336.0,62.0,1285.0,6,4,3,0,0,0,-0.8189999999999982,2.6730000000000005,2.1433333333332403,2.9066666666666006,2.09,2.09,5.4755,6.0533,6.4526,5.509933333333332,6.16395,354.57090000000005,0.0
2025-03-07 07:00:00,10.2466666666666,10.5166666666666,17.4499999999999,18.6,0,0.0,10.523,8.0,22.6446666666666,26.2293333333333,691.0,46.0166666666666,10.83,11.2799999999999,18.231,20.9339999999999,0,0.0,10.8,9.09999999999999,18.3999999999999,20.7133333333333,0,0.0,10.2333333333333,7.01333333333333,22.6433333333333,25.0833333333333,173.0,32.6866666666666,93.0,27.0,65.0,148.0,0.0,58.0,4.53312666666666,3.55895666666666,4.59008666666666,3.51227666666666,8.12666666666666,10.07,8.90333333333333,11.8066666666666,23.8133333333333,25.7133333333333,2152.31754629629,1255.0,0.583092398312508,1.9,0.974169999999999,978.96,4.701,72.0,0.55322,78.07199,0.0,-0.5412749079567698,-0.1143409043885448,864.0,333.0,58.0,1255.0,7,4,3,0,0,0,-0.899,2.461,1.9433333333333405,2.9033333333332685,1.9,1.8999999999999986,5.001,5.4755,6.0533,5.059166666666665,5.739116666666667,338.472,0.0
2025-03-07 08:00:00,10.0533333333333,10.3233333333333,17.3999999999999,18.5466666666666,0,0.0,10.3686666666666,7.989,22.634,26.037,675.0,44.3566666666666,10.7236666666666,11.2103333333333,18.22,20.9343333333333,0,0.0,10.8,9.09333333333333,18.3999999999999,20.71,0,0.0,10.07,7.08333333333333,22.6333333333333,24.9366666666666,171.0,32.6733333333333,94.0,28.0,65.0,151.0,1.0,58.0,4.49160666666666,3.4532,4.54471666666666,3.40681666666666,8.08666666666666,9.77999999999999,8.87,11.74,23.7133333333333,25.5733333333333,2106.55652777777,1243.0,0.590062494696617,1.85999999999998,1.03840666666666,979.5,5.7089,67.6,0.45227,123.630005,61.632,-0.3765741684894414,0.2504796369497644,846.0,338.0,59.0,1243.0,8,4,3,0,0,1,-0.7711000000000015,3.1168999999999993,1.6933333333333298,2.870000000000001,1.85999999999998,1.8599999999999994,4.701,5.001,5.4755,5.136966666666665,5.565383333333333,385.92163999999997,351.8509248
2025-03-07 09:00:00,10.1033333333333,10.43,17.3999999999999,18.3999999999999,0,0.0,10.3833333333333,7.99733333333333,22.704,26.1406666666666,637.0,44.7766666666666,10.643,11.1699999999999,18.22,20.9339999999999,0,0.0,10.8,8.91333333333333,18.3999999999999,20.7033333333333,0,0.0,10.1366666666666,7.0,22.6899999999999,25.0899999999999,175.0,32.2833333333333,94.0,27.0,65.0,149.0,0.0,57.0,4.44752,3.46579333333333,4.51233,3.41867666666666,8.1,9.96333333333333,8.86666666666666,11.72,23.9,25.68,2107.37694444444,1204.0,0.571326360561187,1.77999999999998,0.981726666666667,979.7,7.1717,59.9,0.90042,103.01001,258.28,-0.8773068932741961,0.2027037035023739,812.0,335.0,57.0,1204.0,9,4,3,0,0,1,-0.8482999999999992,3.9637000000000002,1.8633333333333297,2.8533333333333406,1.77999999999998,1.7800000000000011,5.7089,4.701,5.001,5.860533333333332,5.685233333333334,429.58483,1852.306676
2025-03-07 10:00:00,10.2233333333333,10.5433333333333,17.3999999999999,18.3999999999999,0,0.0,10.5566666666666,8.0,22.8239999999999,26.495,638.0,46.3866666666666,10.61,11.1553333333333,18.22,20.9596666666666,0,0.0,10.78,8.92666666666667,18.3999999999999,20.7166666666666,0,0.0,10.2633333333333,7.00333333333333,22.7933333333333,25.2433333333333,169.0,32.5033333333333,93.0,26.0,63.0,147.0,0.0,59.0,4.45197666666666,3.46486333333333,4.51068999999999,3.41799666666666,8.11333333333333,10.0566666666666,8.90666666666666,11.84,24.3433333333333,25.9599999999999,2157.42236111111,1195.0,0.553901740123131,1.61666666666667,0.987113333333334,979.54,8.5032,54.0,1.3181,91.445984,478.92,-1.3176802632228075,0.0332615981737639,807.0,329.0,59.0,1195.0,10,4,3,0,0,1,-0.6967999999999996,4.8232,1.9433333333332694,2.9333333333333407,1.61666666666667,1.6166666666665996,7.1717,5.7089,4.701,7.127933333333331,6.0935500000000005,459.1728,4072.352544
2025-03-07 11:00:00,10.3733333333333,10.73,17.3999999999999,18.5666666666666,0,0.0,10.6803333333333,8.01333333333333,22.8826666666666,26.7009999999999,677.0,47.5033333333333,10.61,11.1589999999999,18.22,20.9596666666666,0,0.0,10.6999999999999,8.95333333333333,18.3999999999999,20.7266666666666,0,0.0,10.42,7.05999999999999,22.8666666666666,25.4133333333333,169.0,33.6966666666666,93.0,27.0,65.0,149.0,0.0,63.0,4.43793666666666,3.47358,4.50301,3.42687666666666,8.16666666666666,10.3499999999999,8.92666666666666,11.9633333333333,24.4499999999999,26.1033333333333,2220.59444444444,1243.0,0.559760024217739,1.65333333333333,0.964356666666667,979.03,9.9831,49.6,0.93195,75.905,654.74,-0.9038920339196668,-0.2269581316379041,846.0,334.0,63.0,1243.0,11,4,3,0,0,1,-0.09689999999999976,5.9511,2.1833333333332394,3.0366666666666386,1.65333333333333,1.6533333333334,8.5032,7.1717,5.7089,8.552666666666665,6.8448166666666665,495.16176,6536.3348940000005
2025-03-07 12:00:00,10.7033333333333,10.9633333333333,17.4366666666666,18.6,0,0.0,10.9266666666666,7.99633333333333,23.0289999999999,27.1989999999999,703.0,50.5066666666666,10.632,11.06,18.264,20.9889999999999,0,0.0,10.6999999999999,9.09999999999999,18.4199999999999,20.7599999999999,0,0.0,10.7466666666666,7.00333333333333,23.04,25.7799999999999,177.0,35.7766666666666,94.0,27.0,65.0,149.0,0.0,64.0,4.47509666666666,3.53313,4.54268333333333,3.48637,8.19333333333333,10.6799999999999,8.98666666666666,12.14,24.8499999999999,26.55,2359.60949074074,1279.0,0.542038843723454,1.70000000000001,0.941966666666667,978.05,11.107,46.1,0.602,57.27301,776.14,-0.506436232776151,-0.3254632730916042,880.0,335.0,64.0,1279.0,12,4,3,0,0,1,0.32699999999999996,6.794999999999999,2.4866666666665704,3.1533333333333413,1.70000000000001,1.7000000000001023,9.9831,8.5032,7.1717,9.86443333333333,7.862483333333333,512.0327,8620.58698
