time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-07 13:00:00,10.7366666666666,11.0133333333333,17.5066666666666,18.6566666666666,0,0.0,10.9596666666666,7.99633333333333,23.394,27.6053333333333,759.0,50.7433333333333,10.7383333333333,11.0673333333333,18.3299999999999,21.0216666666666,0,0.0,10.6999999999999,9.11666666666666,18.5,20.8033333333333,0,0.0,10.7733333333333,7.02333333333333,23.3999999999999,26.1733333333333,194.0,36.3,92.0,27.0,64.0,149.0,0.0,68.0,4.51042999999999,3.57396666666666,4.57937333333333,3.52716333333333,8.21333333333333,10.6866666666666,9.02333333333333,12.1866666666666,24.8033333333333,26.95,2380.39337962963,1353.0,0.568393447729431,2.14666666666666,0.936463333333333,977.21,12.369,43.3,1.0016,294.15,833.02,0.9139374581389484,-0.4097815059400779,953.0,332.0,68.0,1353.0,13,4,3,0,0,1,1.029,7.832999999999999,2.4733333333332705,3.16333333333327,2.14666666666666,2.1466666666667003,11.107,9.9831,8.5032,11.153033333333331,9.140483333333334,535.5776999999999,10303.62438
2025-03-07 14:00:00,10.7566666666666,10.9766666666666,17.6066666666666,18.6999999999999,0,0.0,10.9743333333333,8.00366666666666,23.2223333333333,27.481,786.0,50.9533333333333,10.83,11.0746666666666,18.3519999999999,21.0599999999999,0,0.0,10.6999999999999,9.09999999999999,18.5,20.8233333333333,0,0.0,10.77,7.05333333333333,23.2166666666666,25.9866666666666,201.0,36.3,94.0,27.0,66.0,151.0,0.0,66.0,4.50649666666666,3.57391333333333,4.57321333333333,3.52833333333333,8.20999999999999,10.68,9.02,12.2266666666666,25.0599999999999,26.7966666666666,2386.13629629629,1391.0,0.582950773666649,1.73666666666667,0.932583333333333,976.09,12.872,42.0,2.1105,307.19,818.45,1.6812990715198146,-1.2757130093036635,987.0,338.0,66.0,1391.0,14,4,3,0,0,1,1.2720000000000002,8.232,2.4700000000000095,3.2066666666666013,1.73666666666667,1.7366666666667,12.369,11.107,9.9831,12.115999999999998,10.334333333333333,540.624,10535.0884
2025-03-07 15:00:00,10.7433333333333,11.02,17.6999999999999,18.7833333333333,0,0.0,10.9963333333333,8.002,23.088,27.3876666666666,780.0,50.9799999999999,10.8886666666666,11.1443333333333,18.44,21.115,0,0.0,10.6999999999999,9.09999999999999,18.5866666666666,20.8933333333333,0,0.0,10.7966666666666,7.00666666666666,23.1,25.9099999999999,197.0,36.24,93.0,27.0,65.0,149.0,1.0,73.0,4.50112333333333,3.57904,4.56475666666666,3.53294666666666,8.21999999999999,10.6633333333333,9.00333333333333,12.2833333333333,25.0966666666666,26.69,2385.22472222222,1385.0,0.58065807682458,1.59333333333332,0.922083333333333,975.27,13.704,40.6,2.8528,312.1,735.54,2.116708679135238,-1.9125930585656623,977.0,334.0,74.0,1385.0,15,4,3,0,0,1,1.8240000000000016,8.952000000000002,2.4433333333333103,3.279999999999969,1.59333333333332,1.5933333333334012,12.872,12.369,11.107,12.981666666666664,11.423050000000002,556.3824000000001,10079.84016
2025-03-07 16:00:00,10.7433333333333,10.9966666666666,17.7933333333333,18.8266666666666,0,0.0,10.9953333333333,7.98966666666666,23.1613333333333,27.4653333333333,774.0,51.08,10.94,11.06,18.516,21.178,0,0.0,10.6999999999999,9.09999999999999,18.6266666666666,20.9133333333333,0,0.0,10.78,7.00666666666666,23.1466666666666,25.9866666666666,196.0,36.2866666666666,92.0,27.0,64.0,148.0,0.0,74.0,4.51047666666666,3.58442,4.57601333333333,3.53928666666666,8.16999999999999,10.5866666666666,8.99333333333333,12.2866666666666,25.26,26.7733333333333,2389.23564814814,1375.0,0.575497858934817,1.51333333333332,0.926056666666666,974.5,14.223,39.0,2.2566,307.82,591.66,1.7825809041955734,-1.383708379680232,970.0,331.0,74.0,1375.0,16,4,3,0,0,1,2.0230000000000015,9.343,2.416666666666611,3.293333333333269,1.51333333333332,1.5133333333333,13.704,12.872,12.369,13.599666666666664,12.37635,554.697,8415.18018
2025-03-07 17:00:00,10.6633333333333,10.9299999999999,17.8999999999999,18.8999999999999,0,0.0,10.9233333333333,7.989,23.0623333333333,27.2606666666666,786.0,50.4499999999999,10.94,11.06,18.5673333333333,21.22,0,0.0,10.6999999999999,9.09999999999999,18.6999999999999,20.9766666666666,0,0.0,10.7066666666666,6.99666666666666,23.0533333333333,25.8166666666666,199.0,35.4533333333333,93.0,27.0,65.0,150.0,0.0,76.0,4.53038333333333,3.58632999999999,4.59324666666666,3.54136333333333,8.14999999999999,10.4866666666666,8.97333333333333,12.25,25.0733333333333,26.55,2349.21754629629,1396.0,0.594240410898041,1.47666666666665,0.944053333333334,973.96,14.457,37.7,1.1747,303.78,398.58,0.9763855042933338,-0.653139676490299,985.0,335.0,76.0,1396.0,17,4,3,0,0,1,1.9970000000000017,9.473,2.336666666666611,3.276666666666671,1.47666666666665,1.476666666666702,14.223,13.704,12.872,14.128,13.122,545.0289,5762.27106
2025-03-07 18:00:00,10.5433333333333,10.8566666666666,18.0866666666666,18.9666666666666,0,0.0,10.8306666666666,8.00033333333333,23.0586666666666,27.132,764.0,49.51,10.94,11.06,18.67,21.275,0,0.0,10.6999999999999,9.09999999999999,18.7366666666666,21.0133333333333,0,0.0,10.6066666666666,7.01,23.0533333333333,25.74,190.0,34.4733333333333,93.0,27.0,64.0,149.0,0.0,74.0,4.58207,3.61320333333333,4.64191333333333,3.56848666666666,8.15999999999999,10.4,8.97333333333333,12.12,24.9433333333333,26.5166666666666,2296.71087962962,1361.0,0.592586560228894,1.57333333333332,0.968866666666667,973.77,14.056,41.4,0.3427,47.707,182.14,-0.2534997525187391,-0.23061041926361,954.0,333.0,74.0,1361.0,18,4,3,0,0,1,2.3359999999999985,9.367999999999999,2.240000000000011,3.14666666666667,1.57333333333332,1.5733333333333022,14.457,14.223,13.704,14.245333333333333,13.6135,581.9183999999999,2560.15984
2025-03-07 19:00:00,10.4566666666666,10.8033333333333,18.13,19.0,0,0.0,10.812,7.98666666666666,22.9816666666666,26.9853333333333,746.0,49.5599999999999,10.94,11.06,18.67,21.3226666666666,0,0.0,10.6999999999999,9.09999999999999,18.8,21.0566666666666,0,0.0,10.5566666666666,7.05333333333333,22.9833333333333,25.6333333333333,185.0,34.1466666666666,92.0,27.0,65.0,149.0,0.0,71.0,4.56065999999999,3.59387,4.62192,3.54861333333333,8.17999999999999,10.31,8.94666666666666,12.1233333333333,24.6166666666666,26.3666666666666,2289.14481481481,1335.0,0.583187219681424,1.74999999999998,0.966789999999999,973.95,12.581,45.9,1.5025,121.359985,15.78,-1.2830064743845344,0.7819211192232672,931.0,333.0,71.0,1335.0,19,4,3,0,0,0,1.7609999999999992,8.253,2.1300000000000097,3.176666666666639,1.74999999999998,1.75,14.056,14.457,14.223,13.697999999999999,13.648833333333334,577.4679,198.52818
2025-03-07 20:00:00,10.2966666666666,10.68,18.1999999999999,19.0,0,0.0,10.6576666666666,7.98533333333333,22.9779999999999,26.7716666666666,740.0,48.5099999999999,10.94,11.06,18.7213333333333,21.374,0,0.0,10.6999999999999,9.09999999999999,18.8,21.0933333333333,0,0.0,10.3333333333333,7.07,22.9799999999999,25.45,185.0,33.83,95.0,27.0,65.0,150.0,0.0,66.0,4.57800333333333,3.58484666666666,4.63738999999999,3.53938,8.13333333333333,10.0666666666666,8.89333333333333,12.0466666666666,24.4633333333333,26.1866666666666,2251.77027777777,1328.0,0.589758206290285,1.72333333333332,0.993156666666667,974.88,12.06,49.0,2.0094,128.5,0.02002,-1.5725728303792406,1.2508809108596324,925.0,337.0,66.0,1328.0,20,4,3,0,0,0,1.8600000000000012,7.98,1.9333333333332714,3.1533333333332685,1.72333333333332,1.7233333333333007,12.581,14.056,14.457,12.899,13.513499999999999,590.94,0.2414412
2025-03-07 21:00:00,10.2333333333333,10.5566666666666,18.1999999999999,19.0,0,0.0,10.5513333333333,7.98166666666666,22.8973333333333,26.552,700.0,47.4133333333333,10.83,10.9479999999999,18.7799999999999,21.422,0,0.0,10.6999999999999,8.99333333333333,18.8,21.1033333333333,0,0.0,10.27,6.96,22.8966666666666,25.3933333333333,180.0,33.0133333333333,91.0,27.0,64.0,148.0,0.0,63.0,4.53699333333333,3.55268333333333,4.60017666666666,3.50685,8.09333333333333,10.0533333333333,8.89333333333333,11.8599999999999,24.3266666666666,26.0466666666666,2199.44592592592,1273.0,0.578782130987871,1.71999999999999,0.98431,975.45,11.479,51.9,2.1538,112.20999,0.0,-1.9939981435287344,0.8141411693336481,880.0,330.0,63.0,1273.0,21,4,3,0,0,0,1.8589999999999982,7.6309999999999985,1.9599999999999707,2.966666666666569,1.71999999999999,1.7199999999999989,12.06,12.581,14.056,12.04,13.142666666666665,595.7601,0.0
2025-03-07 22:00:00,10.0599999999999,10.3166666666666,18.1999999999999,19.0,0,0.0,10.4009999999999,7.99266666666666,22.9486666666666,26.4339999999999,680.0,45.62,10.7896666666666,10.952,18.7799999999999,21.4406666666666,0,0.0,10.6999999999999,8.92666666666667,18.8266666666666,21.1166666666666,0,0.0,10.0766666666666,7.06666666666666,22.9533333333333,25.2933333333333,175.0,32.8366666666666,95.0,27.0,65.0,150.0,1.0,64.0,4.48125666666666,3.50175666666666,4.54071333333333,3.45616,8.07,9.67333333333333,8.83666666666666,11.7899999999999,24.2466666666666,25.9533333333333,2145.57189814814,1257.0,0.585857785089803,1.70666666666664,0.979499999999998,975.72,10.951,54.3,2.2081,107.899994,0.0,-2.1012156742767663,0.6786739277249669,855.0,337.0,65.0,1257.0,22,4,3,0,0,0,1.811,7.295,1.60333333333333,2.953333333333239,1.70666666666664,1.7066666666667025,11.479,12.06,12.581,11.496666666666664,12.597333333333333,594.6393,0.0
2025-03-07 23:00:00,9.86333333333333,10.1433333333333,18.1999999999999,19.0,0,0.0,10.2246666666666,7.99266666666666,22.589,25.8626666666666,652.0,43.3233333333333,10.6613333333333,11.06,18.7799999999999,21.456,0,0.0,10.6999999999999,8.9,18.8999999999999,21.13,0,0.0,9.88666666666667,7.12,22.6033333333333,24.7499999999999,170.0,30.9833333333333,92.0,27.0,64.0,148.0,0.0,61.0,4.53995333333333,3.56532333333333,4.59859666666666,3.51838,8.05333333333333,9.38666666666666,8.78666666666666,11.7199999999999,23.7866666666666,25.4233333333333,2032.08092592592,1214.0,0.59741715229517,1.63666666666667,0.974630000000001,975.78,10.597,56.0,1.9543,99.92499,0.0,-1.925052423522129,0.3368406992802071,822.0,331.0,61.0,1214.0,23,4,3,0,0,0,1.7969999999999988,7.076999999999999,1.3333333333333304,2.9333333333332394,1.63666666666667,1.6366666666666987,10.951,11.479,12.06,11.008999999999999,11.953999999999999,593.432,0.0
2025-03-08 00:00:00,9.72333333333333,10.0133333333333,18.1999999999999,19.0,0,0.0,10.11,8.0,22.6676666666666,25.7776666666666,610.0,42.14,10.5256666666666,11.06,18.7799999999999,21.5036666666666,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1733333333333,0,0.0,9.77666666666666,7.19666666666666,22.6666666666666,24.6999999999999,160.0,30.7333333333333,92.0,26.0,64.0,148.0,0.0,60.0,4.47990666666666,3.47823333333333,4.53621,3.43166333333333,8.03,9.14,8.73999999999999,11.6566666666666,23.6033333333333,25.3533333333333,1992.88324074074,1160.0,0.582071230409281,1.75,1.00167333333333,975.49,10.125,57.7,1.6463,90.953,0.0,-1.6460722756314887,0.027381625177708,770.0,330.0,60.0,1160.0,0,5,3,0,1,0,1.665000000000001,6.7410000000000005,1.1100000000000012,2.916666666666611,1.75,1.75,10.597,10.951,11.479,10.557666666666664,11.298833333333333,584.2125,0.0
2025-03-08 01:00:00,10.0666666666666,10.3466666666666,18.1999999999999,19.0,0,0.0,10.3533333333333,7.99633333333333,22.8786666666666,26.2946666666666,597.0,44.6133333333333,10.4193333333333,10.9679999999999,18.7799999999999,21.5236666666666,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1633333333333,0,0.0,10.0866666666666,6.93,22.8766666666666,25.2933333333333,162.0,33.2066666666666,95.0,28.0,66.0,151.0,0.0,56.0,4.47149666666666,3.48983666666666,4.53219333333333,3.44319333333333,8.05333333333333,9.88,8.84,11.6699999999999,23.8566666666666,25.86,2128.16083333333,1155.0,0.542722139186692,2.00333333333333,0.98166,975.22,9.4453,59.9,1.504,90.24402,0.0,-1.503986359736347,0.0064054451064149,759.0,340.0,56.0,1155.0,1,5,3,0,1,0,1.4253,6.237299999999999,1.8266666666666715,2.8299999999999006,2.00333333333333,2.003333333333398,10.125,10.597,10.951,10.055766666666665,10.776216666666668,565.77347,0.0
2025-03-08 02:00:00,10.1266666666666,10.4266666666666,18.1999999999999,19.0,0,0.0,10.4429999999999,7.97833333333333,22.7993333333333,26.3326666666666,640.0,45.4066666666666,10.3899999999999,10.94,18.7799999999999,21.464,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1366666666666,0,0.0,10.16,7.03666666666666,22.7866666666666,25.1366666666666,176.0,32.4666666666666,93.0,27.0,64.0,149.0,0.0,56.0,4.49982,3.51262666666666,4.56190333333333,3.46574333333333,8.1,9.94666666666666,8.86666666666666,11.74,23.8466666666666,25.8166666666666,2129.61935185185,1205.0,0.565828817695598,1.96999999999998,0.987193333333334,974.78,9.0768,61.6,1.3934,79.42499,0.0,-1.369733780235218,-0.2557204162411355,816.0,333.0,56.0,1205.0,2,5,3,0,1,0,1.3968000000000007,6.0048,1.8466666666666605,2.87333333333334,1.96999999999998,1.9699999999999989,9.4453,10.125,10.597,9.549033333333332,10.279016666666665,559.13088,0.0
2025-03-08 03:00:00,9.89666666666667,10.1799999999999,18.15,19.0,0,0.0,10.2103333333333,7.98566666666666,22.6803333333333,25.8789999999999,653.0,43.1633333333333,10.3899999999999,10.956,18.7799999999999,21.444,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1266666666666,0,0.0,9.92,7.11666666666666,22.6799999999999,24.8566666666666,166.0,31.5866666666666,92.0,26.0,64.0,147.0,0.0,56.0,4.42620666666666,3.40977,4.48291333333333,3.36336333333333,8.08333333333333,9.57,8.79333333333333,11.6,23.41,25.4633333333333,2044.20486111111,1204.0,0.588982064813981,2.05333333333333,1.01643666666666,974.41,8.6451,63.6,1.0041,75.10101,0.0,-0.9703427723718162,-0.2581699326137298,819.0,329.0,56.0,1204.0,3,5,3,0,1,0,1.3651,5.733099999999999,1.48666666666667,2.80666666666667,2.05333333333333,2.053333333333299,9.0768,9.4453,10.125,9.05573333333333,9.8067,549.82836,0.0
2025-03-08 04:00:00,9.85,10.1133333333333,18.1,19.0,0,0.0,10.1589999999999,7.997,22.7139999999999,25.8503333333333,611.0,42.64,10.3899999999999,10.94,18.7799999999999,21.3996666666666,0,0.0,10.6999999999999,8.9,18.8233333333333,21.1066666666666,0,0.0,9.87666666666666,7.07,22.7366666666666,24.8633333333333,167.0,32.5033333333333,94.0,27.0,65.0,149.0,0.0,52.0,4.41879333333333,3.39755666666666,4.47634666666666,3.35116,8.04,9.53333333333333,8.79333333333333,11.5266666666666,23.4233333333333,25.4266666666666,2054.96143518518,1165.0,0.566920614690277,2.00333333333332,1.02123666666666,973.91,8.3244,65.3,1.1928,86.61499,0.0,-1.1907189335072847,-0.0704291231471372,778.0,335.0,52.0,1165.0,4,5,3,0,1,0,1.3844000000000003,5.548400000000001,1.4933333333333305,2.7333333333332703,2.00333333333332,2.0033333333332983,8.6451,9.0768,9.4453,8.6821,9.368933333333333,543.5833200000001,0.0
2025-03-08 05:00:00,9.82333333333334,10.1,17.9999999999999,18.9533333333333,0,0.0,10.118,8.01899999999999,22.542,25.61,594.0,41.9466666666666,10.3349999999999,10.94,18.7213333333333,21.374,0,0.0,10.6999999999999,8.9,18.8,21.0866666666666,0,0.0,9.85,7.08333333333333,22.5466666666666,24.6633333333333,174.0,31.27,93.0,27.0,64.0,148.0,1.0,50.0,4.47667333333333,3.44278,4.53499666666666,3.39577666666666,8.06333333333333,9.49333333333333,8.78,11.52,23.1933333333333,25.2133333333333,2002.2724537037,1151.0,0.574846843580621,2.01999999999999,1.03389333333333,973.92,7.85,67.5,1.1027,71.72,0.0,-1.0470522707895058,-0.3458740120832143,768.0,332.0,51.0,1151.0,5,5,3,0,1,0,1.3499999999999996,5.25,1.4299999999999997,2.74,2.01999999999999,2.0199999999999996,8.3244,8.6451,9.0768,8.273166666666667,8.9111,529.875,0.0
2025-03-08 06:00:00,9.80333333333333,10.0699999999999,17.8999999999999,18.8999999999999,0,0.0,10.1076666666666,7.985,22.7796666666666,25.8363333333333,582.0,42.2266666666666,10.2799999999999,10.8996666666666,18.67,21.3373333333333,0,0.0,10.6999999999999,8.87333333333333,18.8,21.06,0,0.0,9.84666666666667,7.18999999999999,22.7766666666666,24.8166666666666,163.0,31.0133333333333,93.0,27.0,64.0,148.0,0.0,48.0,4.42854333333333,3.39927333333333,4.48817666666666,3.35199666666666,8.08,9.48333333333333,8.78666666666666,11.5066666666666,23.29,25.4666666666666,2002.91055555555,1125.0,0.561682595800167,2.17666666666666,1.02927,974.03,7.45,69.0,0.84813,87.395996,0.0,-0.847254218630046,-0.0385329198684751,745.0,332.0,48.0,1125.0,6,5,3,0,1,0,1.25,4.97,1.4033333333333307,2.7199999999999402,2.17666666666666,2.176666666666602,7.85,8.3244,8.6451,7.8748,8.465266666666666,514.0500000000001,0.0
2025-03-08 07:00:00,9.88666666666666,10.1566666666666,17.82,18.8999999999999,0,0.0,10.1646666666666,8.01733333333333,22.6893333333333,25.8376666666666,594.0,42.78,10.2799999999999,10.83,18.67,21.3026666666666,0,0.0,10.6999999999999,8.86333333333333,18.7366666666666,21.0033333333333,0,0.0,9.92666666666666,7.03333333333333,22.6899999999999,24.9199999999999,165.0,31.8333333333333,95.0,27.0,65.0,150.0,0.0,46.0,4.38959333333333,3.37691333333333,4.44996666666666,3.33014666666666,8.06999999999999,9.71999999999999,8.84666666666666,11.52,23.2033333333333,25.4466666666666,2040.4674074074,1142.0,0.559675687959657,2.24333333333332,1.01268,974.1,7.15,70.1,1.248,105.73001,0.0,-1.201262251600808,0.3383385920626809,759.0,337.0,46.0,1142.0,7,5,3,0,1,0,1.169999999999999,4.758,1.6500000000000004,2.673333333333339,2.24333333333332,2.2433333333333003,7.45,7.85,8.3244,7.483333333333332,8.082716666666668,501.215,0.0
2025-03-08 08:00:00,10.03,10.2933333333333,17.8,18.8999999999999,0,0.0,10.2823333333333,8.00766666666666,22.9193333333333,26.239,589.0,43.93,10.2799999999999,10.83,18.5819999999999,21.2623333333333,0,0.0,10.6999999999999,8.86,18.6999999999999,20.9766666666666,0,0.0,10.06,7.08333333333333,22.9199999999999,25.2066666666666,168.0,32.9966666666666,92.0,27.0,64.0,148.0,0.0,43.0,4.41890333333333,3.39562,4.47951666666666,3.34891666666666,8.09333333333333,9.93,8.84,11.5833333333333,23.66,25.8133333333333,2103.73064814814,1131.0,0.537616353593358,2.15333333333331,1.02328333333333,974.88,7.8038,69.1,1.7405,85.037994,63.456,-1.7339770825671457,-0.1505447678663402,757.0,331.0,43.0,1131.0,8,5,3,0,1,1,1.6237999999999984,5.331799999999999,1.8366666666666696,2.7433333333333003,2.15333333333331,2.1533333333333005,7.15,7.45,7.85,7.467933333333332,7.870549999999999,539.24258,495.1979328
2025-03-08 09:00:00,9.99666666666666,10.27,17.8,18.8999999999999,0,0.0,10.3126666666666,8.00066666666666,22.8626666666666,26.2113333333333,626.0,44.0033333333333,10.2799999999999,10.8116666666666,18.5599999999999,21.22,0,0.0,10.6999999999999,8.9,18.6999999999999,20.9733333333333,0,0.0,10.0366666666666,7.17333333333333,22.85,25.0666666666666,177.0,31.6866666666666,94.0,27.0,65.0,148.0,0.0,52.0,4.49327333333333,3.45784,4.54954666666666,3.41075,8.10666666666666,9.77333333333333,8.83999999999999,11.6566666666666,23.9199999999999,25.7399999999999,2069.91125,1189.0,0.57442076320905,1.81999999999998,1.03543333333333,975.61,9.433,61.3,1.7083,84.09201,264.66,-1.699226318153083,-0.1758374524835906,803.0,334.0,52.0,1189.0,9,5,3,0,1,1,1.6929999999999996,6.337,1.6666666666666696,2.8166666666666114,1.81999999999998,1.8200000000000003,7.8038,7.15,7.45,8.128933333333332,8.001866666666666,578.2429,2496.53778
2025-03-08 10:00:00,9.98,10.2566666666666,17.8,18.8999999999999,0,0.0,10.3349999999999,8.00566666666666,22.8313333333333,26.1939999999999,630.0,43.9866666666666,10.2799999999999,10.7566666666666,18.5599999999999,21.22,0,0.0,10.6999999999999,8.9,18.6999999999999,20.99,0,0.0,10.0066666666666,7.10999999999999,22.85,25.0833333333333,172.0,32.5066666666666,93.0,27.0,64.0,149.0,0.0,57.0,4.46570666666666,3.43049,4.52157666666666,3.38395333333333,8.08999999999999,9.66,8.82666666666667,11.7266666666666,24.19,25.7366666666666,2091.88018518518,1192.0,0.569822310303339,1.54666666666665,1.03521666666666,975.56,11.139,53.9,2.3707,89.38599,468.26,-2.3705638718095563,-0.025405111125231,802.0,333.0,57.0,1192.0,10,5,3,0,1,1,1.9189999999999987,7.451,1.570000000000011,2.899999999999931,1.54666666666665,1.5466666666665994,9.433,7.8038,7.15,9.458599999999999,8.470966666666667,600.3920999999999,5215.9481399999995
2025-03-08 11:00:00,9.94,10.2166666666666,17.8,18.8999999999999,0,0.0,10.333,7.99266666666666,22.9963333333333,26.3716666666666,625.0,44.0733333333333,10.2799999999999,10.7566666666666,18.5599999999999,21.2493333333333,0,0.0,10.6999999999999,8.9,18.6999999999999,21.0033333333333,0,0.0,9.98333333333333,7.07999999999999,22.9933333333333,25.22,176.0,32.4466666666666,92.0,27.0,64.0,148.0,0.0,63.0,4.51378,3.47836333333333,4.56429666666666,3.43212666666666,8.02,9.5,8.80666666666666,11.7666666666666,24.53,25.9033333333333,2092.60944444444,1195.0,0.57105734812224,1.37333333333333,1.03541666666666,975.5,12.56,49.0,3.1795,93.987,581.92,-3.1718051388745883,0.2210710542082624,801.0,331.0,63.0,1195.0,11,5,3,0,1,1,2.360000000000001,8.48,1.4800000000000004,2.9599999999999405,1.37333333333333,1.3733333333332993,11.139,9.433,7.8038,11.043999999999999,9.255966666666666,615.44,7308.9151999999995
2025-03-08 12:00:00,9.83666666666667,10.1166666666666,17.8,18.9366666666666,0,0.0,10.2786666666666,7.98166666666666,22.9633333333333,26.288,635.0,43.4266666666666,10.2799999999999,10.8006666666666,18.6553333333333,21.2933333333333,0,0.0,10.6999999999999,8.9,18.7199999999999,21.0333333333333,0,0.0,9.88,7.12333333333333,22.9733333333333,25.0966666666666,180.0,32.1533333333333,94.0,27.0,65.0,148.0,1.0,63.0,4.53220333333333,3.48384666666666,4.57982666666666,3.43782333333333,7.99333333333333,9.27999999999999,8.73333333333333,11.7566666666666,24.4999999999999,25.82,2066.90305555555,1213.0,0.586868356858644,1.32,1.04835666666666,974.8,13.983,45.0,4.9697,106.06,700.76,-4.775745143360609,1.3748368687475423,815.0,334.0,64.0,1213.0,12,5,3,0,1,1,2.9830000000000005,9.583,1.2866666666666609,3.0233333333332695,1.32,1.3200000000000998,12.56,11.139,9.433,12.560666666666664,10.344800000000001,629.235,9798.72708
2025-03-08 13:00:00,9.82666666666666,10.1033333333333,17.8899999999999,19.0,0,0.0,10.2496666666666,8.00733333333333,23.1503333333333,26.4433333333333,634.0,43.5399999999999,10.2799999999999,10.72,18.67,21.3619999999999,0,0.0,10.6999999999999,8.9,18.8,21.0933333333333,0,0.0,9.87666666666666,7.15666666666666,23.15,25.2666666666666,174.0,31.4633333333333,93.0,27.0,65.0,151.0,0.0,66.0,4.50027666666666,3.44907666666666,4.5493,3.40436666666666,8.02666666666666,9.19999999999999,8.71666666666666,11.78,24.6666666666666,25.99,2051.13282407407,1210.0,0.589917915504189,1.32333333333333,1.0512,973.59,15.132,41.9,6.0089,103.95001,776.4,-5.8316760955973495,1.4485969508591563,808.0,336.0,66.0,1210.0,13,5,3,0,1,1,3.5119999999999987,10.484,1.1733333333333302,3.0633333333333397,1.32333333333333,1.323333333333398,13.983,12.56,11.139,13.891666666666666,11.675133333333333,634.0308,11748.4848
2025-03-08 14:00:00,9.85666666666666,10.1266666666666,18.0666666666666,19.06,0,0.0,10.3043333333333,7.99999999999999,23.3783333333333,26.7323333333333,617.0,44.0666666666666,10.2799999999999,10.72,18.7653333333333,21.4046666666666,0,0.0,10.6999999999999,8.9,18.8266666666666,21.12,0,0.0,9.90333333333333,7.02666666666666,23.3533333333333,25.5666666666666,166.0,32.5733333333333,92.0,27.0,63.0,146.0,0.0,63.0,4.53229,3.50158666666666,4.58076333333333,3.45647,7.94666666666666,9.23999999999999,8.75333333333333,11.7933333333333,24.9366666666666,26.2799999999999,2095.89111111111,1174.0,0.560143603728353,1.34333333333333,1.03070333333333,972.81,15.649,40.4,6.1942,103.100006,637.6,-6.033001789501341,1.4039241602998431,783.0,328.0,63.0,1174.0,14,5,3,0,1,1,3.728999999999999,10.880999999999998,1.2933333333333294,3.039999999999969,1.34333333333333,1.3433333333333017,15.132,13.983,12.56,14.921333333333331,12.982666666666667,632.2195999999999,9977.8024
2025-03-08 15:00:00,9.96333333333333,10.23,18.1733333333333,19.1,0,0.0,10.3606666666666,8.00233333333333,23.174,26.5893333333333,636.0,44.3133333333333,10.2799999999999,10.72,18.7799999999999,21.4596666666666,0,0.0,10.6999999999999,8.9,18.8999999999999,21.1866666666666,0,0.0,10.0,7.14333333333333,23.18,25.3966666666666,175.0,32.65,93.0,27.0,65.0,149.0,0.0,66.0,4.49842,3.47380666666666,4.55052333333333,3.42898999999999,8.05666666666666,9.51333333333333,8.79,11.8266666666666,24.8866666666666,26.1,2104.73337962962,1211.0,0.575369788744026,1.21333333333334,1.02461333333333,972.34,16.18,39.0,6.9645,100.67999,623.64,-6.843857998236175,1.2906850700224024,811.0,334.0,66.0,1211.0,15,5,3,0,1,1,3.9800000000000004,11.3,1.4566666666666706,3.0366666666666013,1.21333333333334,1.2133333333334022,15.649,15.132,13.983,15.653666666666666,14.107166666666666,631.02,10090.4952
2025-03-08 16:00:00,9.92333333333333,10.2066666666666,18.2666666666666,19.15,0,0.0,10.3459999999999,8.005,23.1356666666666,26.5733333333333,642.0,44.2666666666666,10.2799999999999,10.72,18.8826666666666,21.5,0,0.0,10.6999999999999,8.9,18.9733333333333,21.2099999999999,0,0.0,9.94666666666666,7.46666666666666,23.1166666666666,25.1266666666666,178.0,29.58,93.0,27.0,65.0,149.0,0.0,69.0,4.51183333333333,3.50436999999999,4.56263666666666,3.46039666666666,8.14999999999999,9.36,8.76666666666667,11.8,24.7666666666666,26.06,2019.5012037037,1223.0,0.605595083457764,1.29333333333334,1.00746333333333,971.86,16.104,39.6,8.2774,101.23999,467.4,-8.118634080813267,1.6134222701628125,820.0,334.0,69.0,1223.0,16,5,3,0,1,1,4.023999999999999,11.272,1.2100000000000097,3.0333333333333314,1.29333333333334,1.293333333333397,16.18,15.649,15.132,15.977666666666664,14.934666666666667,637.7184,7527.009599999999
2025-03-08 17:00:00,9.83333333333333,10.1033333333333,18.3533333333333,19.2,0,0.0,10.274,8.00633333333333,23.1996666666666,26.5483333333333,642.0,43.7333333333333,10.2799999999999,10.6723333333333,18.8936666666666,21.555,0,0.0,10.6999999999999,8.9,19.1,21.2566666666666,0,0.0,9.86666666666666,7.24333333333333,23.1933333333333,25.2866666666666,158.0,31.1966666666666,92.0,27.0,64.0,148.0,0.0,66.0,4.50029,3.48372333333333,4.55080333333333,3.43991666666666,8.05333333333333,9.21333333333333,8.74,11.7899999999999,24.85,26.0666666666666,2049.12736111111,1197.0,0.584151099007795,1.21666666666666,1.01656666666666,971.66,15.599,41.3,8.4376,100.70001,270.0,-8.290893458696381,1.566582081011257,800.0,331.0,66.0,1197.0,17,5,3,0,1,1,3.859,10.902999999999999,1.1600000000000001,3.0499999999998995,1.21666666666666,1.2166666666665975,16.104,16.18,15.649,15.960999999999999,15.441166666666666,644.2387,4211.7300000000005
2025-03-08 18:00:00,9.75666666666666,10.0533333333333,18.4199999999999,19.2499999999999,0,0.0,10.187,8.00633333333333,23.242,26.482,636.0,43.7833333333333,10.2799999999999,10.72,19.0,21.6173333333333,0,0.0,10.6999999999999,8.9,19.1333333333333,21.3066666666666,0,0.0,9.78999999999999,7.04,23.1999999999999,25.37,166.0,31.8466666666666,95.0,27.0,65.0,151.0,0.0,68.0,4.50257,3.48457666666666,4.55398666666666,3.44071333333333,7.95333333333333,9.07666666666667,8.72,11.76,24.7066666666666,26.0233333333333,2068.27041666666,1208.0,0.584062891518255,1.31666666666667,1.01799333333333,971.93,14.84,44.0,7.8224,94.90201,167.6,-7.793788000140791,0.6684387547572345,802.0,338.0,68.0,1208.0,18,5,3,0,1,1,3.6400000000000006,10.36,1.1233333333333402,3.039999999999999,1.31666666666667,1.316666666666702,15.599,16.104,16.18,15.514333333333331,15.583999999999998,652.96,2487.1839999999997
2025-03-08 19:00:00,9.75333333333333,10.0666666666666,18.5,19.3,0,0.0,10.2236666666666,7.977,23.0979999999999,26.43,619.0,44.4933333333333,10.2799999999999,10.72,19.0,21.6503333333333,0,0.0,10.6999999999999,8.9,19.2,21.3666666666666,0,0.0,9.79333333333333,6.98333333333333,23.0733333333333,25.2899999999999,173.0,31.9666666666666,92.0,27.0,65.0,148.0,1.0,64.0,4.47529666666666,3.47121666666666,4.52667666666666,3.42629333333333,7.93999999999999,9.08666666666666,8.72666666666667,11.8033333333333,24.66,25.9833333333333,2090.96861111111,1189.0,0.56863598701665,1.32333333333332,1.00408,972.51,13.075,48.8,7.8817,95.487,18.16,-7.845585415782226,0.753647380188661,792.0,332.0,65.0,1189.0,19,5,3,0,1,0,2.834999999999999,8.979,1.146666666666671,3.0766666666666307,1.32333333333332,1.3233333333332986,14.84,15.599,16.104,14.504666666666665,15.241166666666667,638.06,237.44199999999998
2025-03-08 20:00:00,9.73333333333333,10.08,18.5566666666666,19.3166666666666,0,0.0,10.2213333333333,7.98133333333333,23.0116666666666,26.2756666666666,619.0,44.1499999999999,10.2726666666666,10.72,19.088,21.7016666666666,0,0.0,10.6999999999999,8.83666666666667,19.2,21.3966666666666,0,0.0,9.77333333333333,7.16333333333333,23.0033333333333,25.0866666666666,168.0,31.73,93.0,27.0,64.0,148.0,0.0,67.0,4.48234666666666,3.45548333333333,4.53265999999999,3.41090999999999,8.02,9.08666666666666,8.74,11.7466666666666,24.5499999999999,25.8133333333333,2075.10722222222,1186.0,0.571536731836882,1.26333333333334,1.02686333333333,973.25,12.386,51.6,6.8547,88.405,0.0,-6.852044131793729,-0.1907965040327477,787.0,332.0,67.0,1186.0,20,5,3,0,1,0,2.7059999999999995,8.514,1.066666666666661,3.0066666666666,1.26333333333334,1.2633333333333994,13.075,14.84,15.599,13.433666666666666,14.697333333333333,639.1175999999999,0.0
2025-03-08 21:00:00,9.73666666666666,10.0933333333333,18.6,19.3999999999999,0,0.0,10.2249999999999,7.99633333333333,23.0673333333333,26.3136666666666,618.0,44.1066666666666,10.1699999999999,10.72,19.11,21.7236666666666,0,0.0,10.6999999999999,8.86333333333333,19.2733333333333,21.4333333333333,0,0.0,9.77333333333333,7.14666666666666,23.0533333333333,25.14,167.0,31.3566666666666,92.0,27.0,64.0,148.0,0.0,64.0,4.49946,3.48536333333333,4.55028333333333,3.44139666666666,8.02,9.11666666666666,8.72999999999999,11.7466666666666,24.4533333333333,25.8733333333333,2063.71254629629,1180.0,0.57178505897913,1.42000000000001,1.01409666666666,973.81,11.707,53.1,7.1397,87.69501,0.0,-7.133923241383168,-0.2871502673741926,785.0,331.0,64.0,1180.0,21,5,3,0,1,0,2.3270000000000017,7.955000000000001,1.0966666666666605,3.0166666666666107,1.42000000000001,1.4199999999999982,12.386,13.075,14.84,12.389333333333331,13.951833333333331,621.6417,0.0
2025-03-08 22:00:00,9.72333333333333,10.0833333333333,18.6,19.3999999999999,0,0.0,10.1863333333333,7.989,23.0419999999999,26.2763333333333,614.0,43.97,10.1699999999999,10.6943333333333,19.11,21.775,0,0.0,10.6999999999999,8.9,19.3,21.51,0,0.0,9.77,7.02666666666666,23.0366666666666,25.1966666666666,165.0,31.6333333333333,93.0,26.0,64.0,149.0,0.0,63.0,4.48490666666666,3.45601,4.53571666666666,3.41127333333333,7.95333333333333,9.12,8.72666666666666,11.7499999999999,24.3633333333333,25.8666666666666,2067.5411574074,1174.0,0.567824246590639,1.50333333333334,1.02889666666666,974.0,11.393,53.4,7.1766,93.938995,0.0,-7.1596471280992455,0.4929914412038194,779.0,332.0,63.0,1174.0,22,5,3,0,1,0,2.0730000000000004,7.665,1.1666666666666696,3.023333333333241,1.50333333333334,1.5033333333332983,11.707,12.386,13.075,11.828666666666665,13.166666666666666,608.3862,0.0
2025-03-08 23:00:00,9.72666666666666,10.0366666666666,18.6033333333333,19.3999999999999,0,0.0,10.1836666666666,7.99133333333333,23.0113333333333,26.2093333333333,611.0,43.4866666666666,10.1699999999999,10.72,19.1503333333333,21.7786666666666,0,0.0,10.6999999999999,8.81333333333333,19.3,21.53,0,0.0,9.73666666666666,7.11333333333333,23.0033333333333,25.05,169.0,30.9333333333333,92.0,27.0,65.0,148.0,0.0,63.0,4.48154333333333,3.45251333333333,4.53318,3.40752333333333,7.98333333333333,9.06666666666666,8.71999999999999,11.7533333333333,24.3266666666666,25.7533333333333,2035.18027777777,1175.0,0.577344431267281,1.42666666666666,1.02902999999999,974.11,10.564,57.5,4.8777,86.68701,0.0,-4.869548095778793,-0.2818840770549587,780.0,332.0,63.0,1175.0,23,5,3,0,1,0,2.064,7.164,1.0833333333333295,3.03333333333331,1.42666666666666,1.4266666666666978,11.393,11.707,12.386,11.221333333333334,12.3275,607.43,0.0
2025-03-09 00:00:00,9.78666666666666,10.0566666666666,18.6999999999999,19.3999999999999,0,0.0,10.2053333333333,8.00733333333333,22.955,26.1766666666666,614.0,43.4233333333333,10.1699999999999,10.72,19.22,21.8153333333333,0,0.0,10.6999999999999,8.85333333333333,19.3,21.5766666666666,0,0.0,9.80333333333333,7.07,22.9566666666666,25.1366666666666,163.0,32.19,95.0,28.0,65.0,151.0,0.0,63.0,4.45186,3.42547333333333,4.50216333333333,3.38081333333333,8.00666666666666,9.07666666666667,8.75999999999999,11.8033333333333,24.2666666666666,25.75,2067.81462962962,1179.0,0.570167162523254,1.48333333333335,1.02638666666666,974.26,9.9484,61.4,2.5166,85.97699,0.0,-2.510398985856865,-0.1765573329228359,777.0,339.0,63.0,1179.0,0,6,3,0,1,0,2.228399999999999,6.860399999999999,1.0700000000000092,3.0433333333333117,1.48333333333335,1.4833333333333982,10.564,11.393,11.707,10.635133333333332,11.512233333333333,610.8317599999999,0.0
2025-03-09 01:00:00,9.78,10.08,18.6999999999999,19.3999999999999,0,0.0,10.2163333333333,8.00366666666666,23.0519999999999,26.2766666666666,605.0,43.79,10.1699999999999,10.72,19.22,21.808,0,0.0,10.6999999999999,8.87333333333333,19.32,21.5966666666666,0,0.0,9.82333333333333,7.20666666666666,23.0166666666666,25.06,171.0,31.2,91.0,26.0,64.0,147.0,0.0,62.0,4.45154,3.39937333333333,4.50489,3.35472,8.03333333333333,9.05333333333333,8.73999999999999,11.8799999999999,24.2766666666666,25.8099999999999,2050.76819444444,1166.0,0.568567429102278,1.53333333333334,1.05216666666666,974.6,9.4926,64.0,1.7423,82.94202,0.0,-1.7290974059942303,-0.2140828124442114,776.0,328.0,62.0,1166.0,1,6,3,0,1,0,2.2925999999999993,6.6126,1.0199999999999996,3.13999999999991,1.53333333333334,1.5333333333332995,9.9484,10.564,11.393,10.001666666666665,10.915166666666666,607.5264,0.0
2025-03-09 02:00:00,9.75666666666666,10.0766666666666,18.6999999999999,19.3999999999999,0,0.0,10.2226666666666,8.00733333333333,22.9273333333333,26.1646666666666,615.0,43.5366666666666,10.1699999999999,10.72,19.22,21.8399999999999,0,0.0,10.6999999999999,8.81,19.3999999999999,21.6,0,0.0,9.83333333333333,7.09,22.9266666666666,24.9933333333333,164.0,31.1066666666666,94.0,27.0,64.0,148.0,1.0,62.0,4.49692666666666,3.44713666666666,4.55167,3.40169333333333,7.99333333333333,9.08666666666666,8.75999999999999,11.8866666666666,24.18,25.7066666666666,2041.28782407407,1175.0,0.57561701301627,1.52666666666665,1.04978999999999,974.11,8.9035,66.5,2.229,78.047,0.0,-2.1806704264956656,-0.4616465000486985,779.0,333.0,63.0,1175.0,2,6,3,0,1,0,2.203499999999999,6.2235,1.093333333333331,3.12666666666661,1.52666666666665,1.5266666666665998,9.4926,9.9484,10.564,9.448166666666665,10.33475,592.0827499999999,0.0
2025-03-09 03:00:00,9.71999999999999,10.0433333333333,18.6999999999999,19.3999999999999,0,0.0,10.1733333333333,7.97466666666666,22.7393333333333,25.9343333333333,609.0,43.4266666666666,10.1699999999999,10.6613333333333,19.22,21.8643333333333,0,0.0,10.6166666666666,8.8,19.3999999999999,21.6033333333333,0,0.0,9.77333333333333,7.01666666666666,22.7533333333333,24.8766666666666,166.0,31.9866666666666,92.0,27.0,65.0,149.0,0.0,61.0,4.65339,3.60287,4.70775333333333,3.55741666666666,7.97333333333333,9.07666666666666,8.73333333333333,11.7999999999999,23.8099999999999,25.5333333333333,2062.34518518518,1169.0,0.566830426059365,1.72333333333334,1.05051999999999,974.14,8.5684,68.1,1.5348,84.90399,0.0,-1.528733324630788,-0.1363285082559661,775.0,333.0,61.0,1169.0,3,6,3,0,1,0,2.1883999999999997,6.0164,1.1033333333333308,3.0666666666665687,1.72333333333334,1.7233333333334002,8.9035,9.4926,9.9484,8.988166666666665,9.81165,583.5080399999999,0.0
2025-03-09 04:00:00,9.66666666666666,9.98,18.6966666666666,19.3999999999999,0,0.0,10.109,7.98166666666666,22.6513333333333,25.7236666666666,602.0,42.3133333333333,10.1699999999999,10.6576666666666,19.22,21.8679999999999,0,0.0,10.6,8.80333333333333,19.3999999999999,21.6066666666666,0,0.0,9.70333333333333,7.16999999999999,22.6566666666666,24.6333333333333,170.0,30.5099999999999,94.0,27.0,64.0,147.0,0.0,58.0,4.64300666666666,3.57788,4.69758333333333,3.53274333333333,8.02,9.01333333333333,8.71333333333333,11.7333333333333,23.6433333333333,25.2966666666666,1991.51587962962,1162.0,0.583475136646212,1.65333333333333,1.06512666666666,974.05,8.15,69.7,1.6804,84.75,0.0,-1.6733506002964615,-0.1537593200019816,772.0,332.0,58.0,1162.0,4,6,3,0,1,0,2.0900000000000007,5.726,0.9933333333333305,3.019999999999971,1.65333333333333,1.6533333333333005,8.5684,8.9035,9.4926,8.540633333333332,9.27115,568.0550000000001,0.0
2025-03-09 05:00:00,9.65999999999999,9.96,18.6,19.3999999999999,0,0.0,10.0646666666666,7.97033333333333,22.8536666666666,25.9206666666666,592.0,41.9566666666666,10.1699999999999,10.6246666666666,19.22,21.8469999999999,0,0.0,10.6,8.83,19.3999999999999,21.5866666666666,0,0.0,9.66999999999999,7.08666666666666,22.83,24.95,162.0,31.9466666666666,93.0,27.0,65.0,150.0,0.0,57.0,4.58261333333333,3.52726333333333,4.63651333333333,3.48150333333333,7.99333333333333,9.04666666666667,8.71999999999999,11.62,23.7099999999999,25.5099999999999,2021.05087962962,1146.0,0.567031741531421,1.8,1.05535,974.58,8.15,69.8,1.0749,46.001007,0.0,-0.77323147465879,-0.746674692618541,754.0,335.0,57.0,1146.0,5,6,3,0,1,0,2.1099999999999994,5.734,1.0533333333333408,2.9000000000000092,1.8,1.7999999999999972,8.15,8.5684,8.9035,8.289466666666664,8.868816666666666,568.87,0.0
2025-03-09 06:00:00,9.62333333333333,9.90333333333333,18.6,19.3999999999999,0,0.0,10.011,7.99033333333333,22.709,25.6689999999999,581.0,41.16,10.1406666666666,10.643,19.22,21.8263333333333,0,0.0,10.6,8.8,19.3999999999999,21.5933333333333,0,0.0,9.61666666666666,7.01666666666666,22.7466666666666,24.7533333333333,171.0,30.6633333333333,94.0,27.0,64.0,149.0,0.0,54.0,4.60598,3.55538333333333,4.6602,3.50922,7.96333333333333,9.04666666666666,8.71999999999999,11.5466666666666,23.4733333333333,25.3199999999999,1964.1686574074,1140.0,0.580398223798528,1.84666666666666,1.05059666666666,975.33,7.9389,70.4,0.76222,99.31799,0.0,-0.752162451175789,0.123413838126966,752.0,334.0,54.0,1140.0,6,6,3,0,1,0,2.0189000000000012,5.570900000000001,1.0833333333333295,2.8266666666666094,1.84666666666666,1.8466666666666,8.15,8.15,8.5684,8.079633333333334,8.533900000000001,558.8985600000001,0.0
2025-03-09 07:00:00,9.68333333333333,9.95333333333333,18.6,19.3999999999999,0,0.0,10.0436666666666,7.99333333333333,23.0126666666666,26.0243333333333,561.0,41.5466666666666,10.06,10.61,19.22,21.8043333333333,0,0.0,10.6,8.8,19.3999999999999,21.5633333333333,0,0.0,9.70999999999999,7.09333333333333,22.9933333333333,25.04,159.0,30.47,92.0,27.0,64.0,146.0,0.0,51.0,4.59508333333333,3.54651666666666,4.64851666666666,3.50056,7.99333333333333,9.08333333333333,8.73999999999999,11.5633333333333,23.74,25.6533333333333,1969.45578703703,1100.0,0.558529928541784,1.91333333333333,1.04856666666666,975.46,7.85,70.7,1.5343,90.591,0.0,-1.5342183782060763,0.0158258641064918,720.0,329.0,51.0,1100.0,7,6,3,0,1,0,1.9900000000000002,5.506,1.0900000000000007,2.823333333333311,1.91333333333333,1.913333333333302,7.9389,8.15,8.15,7.979633333333332,8.260133333333334,554.995,0.0
2025-03-09 08:00:00,9.65333333333333,9.92666666666666,18.5099999999999,19.3999999999999,0,0.0,10.0433333333333,7.98866666666666,22.817,25.8266666666666,579.0,41.1633333333333,10.06,10.6833333333333,19.22,21.7603333333333,0,0.0,10.6,8.8,19.3,21.55,0,0.0,9.66333333333333,7.13,22.8033333333333,24.82,160.0,31.25,93.0,27.0,64.0,149.0,0.0,51.0,4.56623,3.52236,4.61933999999999,3.4767,7.99333333333333,9.04666666666666,8.71333333333333,11.58,23.72,25.4699999999999,1980.30351851851,1123.0,0.567084787507788,1.74999999999998,1.04387,976.03,8.6221,68.0,1.4122,103.95001,41.088,-1.3705491824131832,0.3404464401143804,739.0,333.0,51.0,1123.0,8,6,3,0,1,1,2.2220999999999993,6.0621,1.0533333333333301,2.8666666666666707,1.74999999999998,1.7499999999999005,7.85,7.9389,8.15,8.136999999999999,8.213233333333333,586.3027999999999,354.2648448
2025-03-09 09:00:00,9.7,9.98,18.5,19.3999999999999,0,0.0,10.0793333333333,7.99699999999999,22.8313333333333,25.8706666666666,573.0,41.4666666666666,10.06,10.643,19.22,21.775,0,0.0,10.6,8.8,19.3,21.6,0,0.0,9.74333333333333,7.02333333333333,22.8,24.9066666666666,164.0,31.08,94.0,27.0,64.0,148.0,1.0,55.0,4.59387333333333,3.53021333333333,4.65012,3.48466333333333,8.01333333333333,9.08,8.73333333333333,11.69,24.0899999999999,25.4933333333333,1983.94981481481,1126.0,0.567554678849123,1.40333333333335,1.06366,976.74,9.4254,64.0,1.8419,99.14499,133.74,-1.818488185437932,0.2927393540722844,737.0,333.0,56.0,1126.0,9,6,3,0,1,1,2.2253999999999996,6.5454,1.06666666666667,2.9566666666666688,1.40333333333335,1.4033333333334,8.6221,7.85,7.9389,8.632499999999999,8.356066666666665,603.2256,1260.5529960000001
2025-03-09 10:00:00,9.72333333333333,10.0366666666666,18.5,19.3999999999999,0,0.0,10.1663333333333,7.98066666666666,22.978,26.1503333333333,579.0,41.9566666666666,10.06,10.665,19.22,21.8043333333333,0,0.0,10.6,8.85666666666667,19.3,21.6133333333333,0,0.0,9.79666666666666,7.06999999999999,22.99,25.0899999999999,163.0,30.7666666666666,93.0,27.0,64.0,148.0,0.0,61.0,4.60299,3.55827333333333,4.65743,3.51216666666666,8.00333333333333,9.11,8.72666666666666,11.74,24.4533333333333,25.7466666666666,1988.7811574074,1135.0,0.570701304048755,1.29333333333332,1.04471666666666,977.18,10.542,60.8,2.8505,84.57901,370.54,-2.83775091562465,-0.269295359914461,742.0,332.0,61.0,1135.0,10,6,3,0,1,1,2.701999999999999,7.406,1.1066666666666691,3.0133333333333407,1.29333333333332,1.2933333333332975,9.4254,8.6221,7.85,9.52983333333333,8.754733333333332,640.9535999999999,3906.23268
2025-03-09 11:00:00,9.76,10.0633333333333,18.5033333333333,19.48,0,0.0,10.1893333333333,8.01566666666666,22.9306666666666,26.1423333333333,608.0,42.5666666666666,10.06,10.61,19.22,21.83,0,0.0,10.6,8.8,19.3766666666666,21.6233333333333,0,0.0,9.83666666666667,7.18,22.9333333333333,25.0266666666666,165.0,31.8866666666666,93.0,27.0,66.0,150.0,0.0,64.0,4.59265,3.54311,4.64677,3.49752999999999,8.02666666666666,9.12,8.73333333333333,11.7933333333333,24.4666666666666,25.7133333333333,2036.09185185185,1173.0,0.576103675741907,1.24666666666666,1.04954,977.23,11.307,58.9,2.928,95.056,420.26,-2.916607262154611,0.2580427839467381,773.0,336.0,64.0,1173.0,11,6,3,0,1,1,3.0869999999999997,8.019,1.093333333333339,3.0599999999999685,1.24666666666666,1.2466666666666981,10.542,9.4254,8.6221,10.4248,9.2809,665.9823,4751.87982
2025-03-09 12:00:00,9.84,10.1066666666666,18.6,19.6,0,0.0,10.252,7.98666666666666,22.9383333333333,26.2396666666666,598.0,43.3033333333333,10.071,10.61,19.22,21.8483333333333,0,0.0,10.6,8.8,19.3999999999999,21.6833333333333,0,0.0,9.86,7.0,22.9266666666666,25.1199999999999,166.0,31.3899999999999,93.0,27.0,63.0,147.0,0.0,64.0,4.63921,3.59924,4.69324333333333,3.55464,8.0,9.19333333333333,8.74,11.8566666666666,24.48,25.8033333333333,2042.65518518518,1158.0,0.566909191721958,1.32333333333332,1.03996999999999,976.73,12.715,54.3,3.0237,96.76001,643.3,-3.002678956817776,0.3559224245305601,764.0,330.0,64.0,1158.0,12,6,3,0,1,1,3.5749999999999993,9.059,1.1933333333333298,3.1166666666665996,1.32333333333332,1.3233333333332986,11.307,10.542,9.4254,11.521333333333331,10.076916666666667,690.4245,8179.559499999999
2025-03-09 13:00:00,9.77666666666666,10.0533333333333,18.6633333333333,19.6333333333333,0,0.0,10.1993333333333,7.99666666666666,23.0686666666666,26.3349999999999,623.0,43.25,10.1699999999999,10.61,19.3226666666666,21.889,0,0.0,10.6,8.8,19.4266666666666,21.7199999999999,0,0.0,9.77,7.15333333333333,23.1,25.1466666666666,169.0,31.36,92.0,27.0,65.0,148.0,0.0,65.0,4.64401666666666,3.60727,4.69739333333333,3.56227666666666,8.00333333333333,9.08666666666666,8.71333333333333,11.81,24.6,25.88,2040.37625,1189.0,0.58273565966081,1.27999999999999,1.03674666666666,975.91,13.996,50.0,3.4631,105.79999,756.64,-3.332257297964198,0.9429331419376138,792.0,332.0,65.0,1189.0,13,6,3,0,1,1,3.9960000000000004,9.996,1.0833333333333304,3.096666666666671,1.27999999999999,1.2799999999999976,12.715,11.307,10.542,12.672666666666666,11.10125,699.8000000000001,10589.93344
2025-03-09 14:00:00,9.80666666666666,10.0633333333333,18.7466666666666,19.7,0,0.0,10.1919999999999,7.99333333333333,23.2066666666666,26.4486666666666,617.0,42.9966666666666,10.1699999999999,10.61,19.3299999999999,21.9256666666666,0,0.0,10.6,8.8,19.5,21.7499999999999,0,0.0,9.79333333333333,6.97666666666666,23.2566666666666,25.4033333333333,166.0,31.9766666666666,94.0,27.0,64.0,149.0,0.0,64.0,4.61922666666666,3.56767333333333,4.67391666666666,3.52359,7.96,9.09999999999999,8.71333333333333,11.7899999999999,24.8066666666666,26.0333333333333,2050.3124074074,1181.0,0.576009780623314,1.22666666666665,1.05155333333333,975.08,14.76,47.3,3.4053,106.850006,763.65,-3.259099828974586,0.9870847961435856,783.0,334.0,64.0,1181.0,14,6,3,0,1,1,4.219999999999999,10.544,1.1399999999999908,3.0766666666665703,1.22666666666665,1.2266666666666985,13.996,12.715,11.307,13.823666666666666,12.124233333333335,698.1479999999999,11271.474
2025-03-09 15:00:00,9.81666666666667,10.0933333333333,18.8266666666666,19.7466666666666,0,0.0,10.2249999999999,8.00766666666666,23.2163333333333,26.522,612.0,43.77,10.1699999999999,10.61,19.429,21.976,0,0.0,10.6,8.84,19.52,21.7999999999999,0,0.0,9.81666666666667,7.11,23.23,25.3666666666666,172.0,32.19,91.0,27.0,64.0,148.0,0.0,65.0,4.53779333333333,3.54254333333333,4.59270333333333,3.49768333333333,8.00666666666666,9.13666666666666,8.72666666666666,11.7799999999999,24.8366666666666,26.0833333333333,2077.295,1179.0,0.567565030484355,1.24666666666666,0.995250000000001,974.5,15.02,46.3,3.6502,102.73001,559.26,-3.5604753849106143,0.8043476073474763,784.0,330.0,65.0,1179.0,15,6,3,0,1,1,4.279999999999999,10.723999999999998,1.129999999999999,3.0533333333332404,1.24666666666666,1.2466666666667017,14.76,13.996,12.715,14.591999999999999,13.056666666666667,695.4259999999999,8400.0852
2025-03-09 16:00:00,9.86666666666666,10.1499999999999,18.9199999999999,19.8,0,0.0,10.3036666666666,8.01133333333333,23.3046666666666,26.6876666666666,623.0,44.5166666666666,10.1699999999999,10.61,19.4479999999999,22.0239999999999,0,0.0,10.6,8.8,19.6,21.8333333333333,0,0.0,9.87333333333333,7.11333333333333,23.2899999999999,25.4899999999999,171.0,31.6633333333333,94.0,27.0,65.0,149.0,1.0,67.0,4.63071,3.64544999999999,4.68526,3.60098333333333,7.98666666666666,9.19333333333333,8.74666666666666,11.8733333333333,24.9733333333333,26.2233333333333,2083.31138888888,1197.0,0.574566052095748,1.24999999999999,0.985260000000002,974.07,15.251,45.7,3.8793,101.140015,532.66,-3.806206107584798,0.7495088769215374,794.0,335.0,68.0,1197.0,16,6,3,0,1,1,4.391,10.907,1.2066666666666697,3.1266666666666385,1.24999999999999,1.25,15.02,14.76,13.996,15.01033333333333,13.841500000000002,696.9707,8123.597659999999
2025-03-09 17:00:00,9.86,10.1299999999999,19.1,19.8599999999999,0,0.0,10.3123333333333,8.00266666666666,23.0786666666666,26.4726666666666,645.0,44.2733333333333,10.2066666666666,10.61,19.5599999999999,22.0819999999999,0,0.0,10.6,8.85333333333334,19.64,21.8933333333333,0,0.0,9.85666666666667,7.08333333333333,23.06,25.27,169.0,32.6966666666666,93.0,27.0,65.0,151.0,0.0,68.0,4.57841999999999,3.58039999999999,4.63221,3.53686666666666,8.01333333333333,9.19,8.72333333333333,11.8599999999999,24.8033333333333,25.9666666666666,2104.91569444444,1218.0,0.578645502627348,1.16333333333331,0.99802,974.09,15.051,46.2,3.9214,98.65399,368.72,-3.876754996091805,0.5900412360820457,814.0,336.0,68.0,1218.0,17,6,3,0,1,1,4.291,10.747,1.1766666666666694,3.136666666666571,1.16333333333331,1.163333333333302,15.251,15.02,14.76,15.107333333333331,14.4655,695.3562000000001,5549.60472
2025-03-09 18:00:00,9.77333333333333,10.0433333333333,19.1833333333333,19.8999999999999,0,0.0,10.2246666666666,7.99466666666666,23.3349999999999,26.6116666666666,634.0,44.2666666666666,10.247,10.61,19.5599999999999,22.1553333333333,0,0.0,10.6,8.8,19.7,21.9299999999999,0,0.0,9.74333333333333,6.99666666666666,23.2933333333333,25.54,172.0,31.9966666666666,94.0,27.0,64.0,147.0,0.0,68.0,4.62200666666666,3.61297333333333,4.6759,3.56827666666666,7.95333333333333,9.02666666666666,8.71999999999999,11.81,24.8666666666666,26.2066666666666,2085.59032407407,1206.0,0.578253545808628,1.34,1.00903333333333,974.29,14.202,51.2,4.58,95.444,168.08,-4.559341456821172,0.434517525667025,806.0,332.0,68.0,1206.0,18,6,3,0,1,1,4.442,10.298,1.0733333333333306,3.0900000000000105,1.34,1.3399999999999999,15.051,15.251,15.02,14.834666666666664,14.713333333333333,727.1424000000001,2387.07216
