time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-09 19:00:00,9.60999999999999,9.88333333333333,19.2,19.9466666666666,0,0.0,10.0676666666666,7.97966666666666,23.0403333333333,26.1376666666666,624.0,42.9566666666666,10.1699999999999,10.61,19.6626666666666,22.1919999999999,0,0.0,10.6,8.80666666666667,19.7,21.9366666666666,0,0.0,9.63666666666666,7.16666666666666,23.0499999999999,24.9866666666666,174.0,30.0433333333333,92.0,27.0,65.0,149.0,0.0,65.0,4.62167333333333,3.58598999999999,4.67242333333333,3.54183666666666,7.95333333333333,8.72,8.65999999999999,11.7299999999999,24.5433333333333,25.7233333333333,1996.34722222222,1196.0,0.599094178951835,1.17999999999998,1.03568333333333,974.71,11.871,62.4,7.7514,106.16,18.08,-7.445128420899161,2.157374505346617,798.0,333.0,65.0,1196.0,19,6,3,0,1,0,4.351,8.863,0.766666666666671,3.0699999999999097,1.17999999999998,1.1799999999999997,14.202,15.051,15.251,13.707999999999998,14.359166666666667,740.7504,214.62768
2025-03-09 20:00:00,9.55666666666666,9.86666666666667,19.29,20.0,0,0.0,10.0373333333333,8.00733333333333,22.9823333333333,26.0459999999999,589.0,42.5666666666666,10.1699999999999,10.632,19.67,22.2653333333333,0,0.0,10.6,8.8,19.7866666666666,22.0266666666666,0,0.0,9.61666666666666,7.00999999999999,22.9833333333333,24.9933333333333,157.0,31.5166666666666,93.0,27.0,64.0,148.0,0.0,64.0,4.58304333333333,3.54384333333333,4.63381666666666,3.49961999999999,7.91333333333333,8.71333333333333,8.67333333333333,11.71,24.38,25.66,2025.97337962962,1142.0,0.563679667009627,1.27999999999999,1.03919999999999,975.35,10.353,68.3,5.2019,97.84601,0.0,-5.153202610349763,0.7101172203829367,746.0,332.0,64.0,1142.0,20,6,3,0,1,0,4.012999999999999,7.816999999999999,0.7999999999999989,3.0366666666666706,1.27999999999999,1.2800000000000011,11.871,14.202,15.051,12.141999999999998,13.624666666666664,707.1098999999999,0.0
2025-03-09 21:00:00,9.49666666666666,9.79333333333333,19.3,20.0,0,0.0,9.96699999999999,7.99266666666666,22.7356666666666,25.6503333333333,581.0,41.8733333333333,10.1113333333333,10.72,19.67,22.3239999999999,0,0.0,10.6,8.8,19.8,22.0933333333333,0,0.0,9.55333333333333,7.02666666666666,22.73,24.73,163.0,30.3266666666666,93.0,27.0,64.0,148.0,0.0,63.0,4.55922666666666,3.50076666666666,4.61178666666666,3.45673999999999,7.90999999999999,8.7,8.67666666666666,11.6499999999999,23.94,25.2833333333333,1974.46944444444,1139.0,0.576863826991498,1.34333333333333,1.05846,976.03,9.9254,70.0,3.786,87.241,0.0,-3.7816114118175848,-0.1822392109591564,744.0,332.0,63.0,1139.0,21,6,3,0,1,0,3.9254,7.525399999999999,0.7900000000000089,2.9733333333332403,1.34333333333333,1.3433333333332982,10.353,11.871,14.202,10.716466666666667,12.775566666666668,694.778,0.0
2025-03-09 22:00:00,9.44333333333333,9.78,19.3,20.0,0,0.0,9.92666666666666,7.997,22.8296666666666,25.7256666666666,567.0,41.5933333333333,10.06,10.6723333333333,19.67,22.3496666666666,0,0.0,10.6,8.8,19.8,22.1066666666666,0,0.0,9.47666666666666,7.09333333333333,22.8366666666666,24.7699999999999,162.0,31.41,94.0,27.0,65.0,150.0,0.0,63.0,4.59563,3.54180333333333,4.64666,3.49682333333333,7.94666666666666,8.65333333333333,8.63999999999999,11.5766666666666,23.7599999999999,25.38,1996.43837962962,1128.0,0.565006168739984,1.62000000000001,1.05382666666666,976.09,9.1501,74.7,2.8249,80.73102,0.0,-2.788015462237498,-0.4550052662603224,729.0,336.0,63.0,1128.0,22,6,3,0,1,0,4.0901000000000005,7.1261,0.7066666666666706,2.9366666666666106,1.62000000000001,1.6200000000001005,9.9254,10.353,11.871,9.809499999999998,11.758750000000001,683.51247,0.0
2025-03-09 23:00:00,9.45666666666666,9.79666666666667,19.3,20.0,0,0.0,9.94866666666666,8.00766666666666,22.677,25.555,558.0,41.1966666666666,10.004,10.61,19.67,22.3973333333333,0,0.0,10.6,8.8,19.8,22.1,0,0.0,9.51333333333332,7.06333333333333,22.67,24.6399999999999,164.0,32.2166666666666,93.0,27.0,64.0,148.0,1.0,55.0,4.56750999999999,3.47177333333333,4.62182666666666,3.42745333333333,7.92666666666666,8.62333333333333,8.66666666666666,11.72,23.6,25.22,2007.65074074074,1110.0,0.552885010064278,1.62,1.09573666666666,976.14,8.6159,77.9,2.2123,84.17999,0.0,-2.2008963793472662,-0.2243355018183578,722.0,332.0,56.0,1110.0,23,6,3,0,1,0,4.195900000000001,6.8479,0.6966666666666699,3.05333333333334,1.62,1.6199999999999974,9.1501,9.9254,10.353,9.230466666666665,10.686233333333334,671.17861,0.0
2025-03-10 00:00:00,9.43,9.78,19.2766666666666,20.0,0,0.0,9.91933333333332,8.00066666666666,22.5183333333333,25.3723333333333,548.0,40.3766666666666,9.94,10.61,19.67,22.3753333333333,0,0.0,10.6,8.8,19.8,22.0966666666666,0,0.0,9.48333333333333,7.01,22.5366666666666,24.4833333333333,168.0,32.2933333333333,93.0,27.0,64.0,147.0,0.0,54.0,4.56345,3.47089333333333,4.61737333333333,3.42651666666666,7.93,8.60666666666666,8.64666666666666,11.6799999999999,23.3733333333333,25.0133333333333,1987.32263888888,1101.0,0.554011703210691,1.64000000000001,1.09255666666666,975.71,8.1184,80.3,1.8794,79.47699,0.0,-1.8477915788023105,-0.3432355478490903,716.0,331.0,54.0,1101.0,0,0,3,0,0,0,4.178399999999999,6.5424,0.6766666666666605,3.033333333333241,1.64000000000001,1.6400000000000006,8.6159,9.1501,9.9254,8.628133333333333,9.6723,651.90752,0.0
2025-03-10 01:00:00,9.42666666666666,9.78,19.2,19.99,0,0.0,9.89733333333332,8.008,22.588,25.4086666666666,546.0,40.7233333333333,9.94,10.61,19.67,22.3483333333333,0,0.0,10.6,8.8,19.8,22.0333333333333,0,0.0,9.46666666666667,7.03333333333333,22.6266666666666,24.5533333333333,172.0,32.1333333333333,92.0,27.0,64.0,148.0,0.0,53.0,4.53359,3.43681,4.58716666666666,3.39262333333333,7.96,8.64666666666666,8.64666666666666,11.6833333333333,23.3266666666666,25.0866666666666,1992.4274537037,1102.0,0.553094165587561,1.76000000000001,1.09677999999999,975.33,7.8241,81.9,1.8311,82.685,0.0,-1.816196939243902,-0.2331434920410198,718.0,331.0,53.0,1102.0,1,0,3,0,0,0,4.2041,6.376099999999999,0.6866666666666594,3.0366666666666404,1.76000000000001,1.759999999999998,8.1184,8.6159,9.1501,8.186133333333332,8.997816666666667,640.7937900000001,0.0
2025-03-10 02:00:00,9.55666666666666,9.85666666666666,19.2,19.8999999999999,0,0.0,9.94133333333333,7.97933333333333,22.6503333333333,25.5373333333333,540.0,41.3666666666666,9.94,10.6833333333333,19.67,22.3266666666666,0,0.0,10.6,8.8,19.8,21.9466666666666,0,0.0,9.59999999999999,6.97,22.6699999999999,24.72,170.0,32.14,94.0,27.0,64.0,147.0,0.0,52.0,4.54038666666666,3.45047666666666,4.59725333333333,3.40521333333333,7.95333333333333,8.86,8.68,11.69,23.25,25.1899999999999,2010.20314814814,1094.0,0.544223602976555,1.93999999999999,1.08991,974.81,7.4238,83.5,1.1318,87.78,0.0,-1.13095053391496,-0.0438421011981314,710.0,332.0,52.0,1094.0,2,0,3,0,0,0,4.1238,6.1038,0.9066666666666698,3.01,1.93999999999999,1.9399999999998983,7.8241,8.1184,8.6159,7.788766666666665,8.509616666666666,619.8873,0.0
2025-03-10 03:00:00,9.66666666666666,9.95,19.1033333333333,19.8999999999999,0,0.0,10.033,8.00733333333333,22.775,25.7689999999999,551.0,41.9233333333333,9.94,10.7053333333333,19.67,22.2433333333333,0,0.0,10.6,8.8,19.7433333333333,21.9233333333333,0,0.0,9.72999999999999,7.12666666666666,22.7833333333333,24.7666666666666,171.0,31.0166666666666,92.0,27.0,64.0,148.0,0.0,47.0,4.54605999999999,3.4855,4.60871333333333,3.43937333333333,8.03666666666666,9.11,8.71333333333333,11.6733333333333,23.4866666666666,25.3733333333333,1994.70638888888,1100.0,0.551459606349751,1.88666666666667,1.06055999999999,974.1,7.1526,84.8,0.96322,105.91998,0.0,-0.9262763874303024,0.2642060228099807,722.0,331.0,47.0,1100.0,3,0,3,0,0,0,4.112599999999999,5.936599999999999,1.0733333333333395,2.9599999999999707,1.88666666666667,1.8866666666666987,7.4238,7.8241,8.1184,7.466833333333331,8.047483333333334,606.54048,0.0
2025-03-10 04:00:00,9.84333333333333,10.1366666666666,19.0266666666666,19.8933333333333,0,0.0,10.143,7.99266666666666,22.5256666666666,25.6776666666666,578.0,42.8366666666666,9.94,10.6393333333333,19.5783333333333,22.17,0,0.0,10.6,8.8,19.7,21.8933333333333,0,0.0,9.88,7.13,22.5533333333333,24.6233333333333,160.0,31.3333333333333,95.0,27.0,65.0,150.0,0.0,52.0,4.48627333333333,3.41483666666666,4.55225,3.36858333333333,8.08666666666666,9.38333333333333,8.77333333333333,11.7399999999999,23.2566666666666,25.2666666666666,2028.34347222222,1127.0,0.55562581753734,2.01000000000001,1.07143666666666,973.45,6.8525,86.2,0.90768,128.33002,0.0,-0.7120309656064587,0.5629341759189381,738.0,337.0,52.0,1127.0,4,0,3,0,0,0,4.092500000000001,5.7485,1.2966666666666686,2.966666666666571,2.01000000000001,2.0100000000000016,7.1526,7.4238,7.8241,7.142966666666665,7.664549999999999,590.6855,0.0
2025-03-10 05:00:00,9.83,10.1199999999999,18.8999999999999,19.8,0,0.0,10.1393333333333,7.989,22.61,25.722,585.0,42.8,10.016,10.6686666666666,19.5599999999999,22.1259999999999,0,0.0,10.6,8.8,19.6933333333333,21.8999999999999,0,0.0,9.84666666666667,7.1,22.6099999999999,24.7333333333333,158.0,31.5499999999999,93.0,27.0,64.0,146.0,0.0,51.0,4.51522333333333,3.446,4.58215666666666,3.40059999999999,8.05999999999999,9.33666666666666,8.79333333333333,11.7533333333333,23.2066666666666,25.33,2033.26597222222,1124.0,0.552805198806108,2.12333333333334,1.06922333333333,972.89,6.5526,87.6,1.1501,99.86902,0.0,-1.1330809866514362,0.1971230267853241,743.0,330.0,51.0,1124.0,5,0,3,0,0,0,4.072599999999999,5.560599999999999,1.2766666666666708,2.9599999999999707,2.12333333333334,2.123333333333399,6.8525,7.1526,7.4238,6.852566666666665,7.320666666666665,574.00776,0.0
2025-03-10 06:00:00,9.78333333333333,10.1133333333333,18.8,19.8,0,0.0,10.1496666666666,7.99466666666666,22.6246666666666,25.731,591.0,42.47,10.06,10.61,19.5,22.0553333333333,0,0.0,10.6,8.80666666666667,19.6,21.8299999999999,0,0.0,9.81333333333333,7.10333333333333,22.63,24.7133333333333,165.0,30.6233333333333,93.0,27.0,64.0,148.0,1.0,47.0,4.51784,3.45644333333333,4.58310666666666,3.41113666666666,8.06333333333333,9.36,8.76666666666666,11.7399999999999,23.26,25.3333333333333,1998.89962962962,1136.0,0.568312677215556,2.07333333333332,1.06139666666666,973.12,6.3607,88.8,1.0205,109.140015,0.0,-0.9640869180461265,0.3345992594915914,756.0,332.0,48.0,1136.0,6,0,3,0,0,0,4.120699999999999,5.464699999999999,1.2966666666666686,2.9733333333332403,2.07333333333332,2.0733333333332986,6.5526,6.8525,7.1526,6.588599999999999,7.027716666666667,564.83016,0.0
2025-03-10 07:00:00,9.78333333333333,10.1099999999999,18.7266666666666,19.7233333333333,0,0.0,10.1333333333333,7.98166666666666,22.8466666666666,25.943,590.0,42.5499999999999,10.06,10.61,19.44,21.972,0,0.0,10.6,8.80666666666667,19.6,21.79,0,0.0,9.83333333333333,6.98333333333333,22.8466666666666,25.0233333333333,160.0,32.2166666666666,94.0,27.0,64.0,148.0,0.0,47.0,4.46852,3.40034333333333,4.53566333333333,3.35492,7.99333333333333,9.40333333333333,8.77999999999999,11.7133333333333,23.3866666666666,25.5933333333333,2044.66064814814,1130.0,0.552658946619549,2.20666666666666,1.06817666666666,973.11,6.0349,90.2,1.0297,116.119995,0.0,-0.9245408492860302,0.4533280357549776,750.0,333.0,47.0,1130.0,7,0,3,0,0,0,4.074900000000001,5.250900000000001,1.410000000000001,2.9333333333333087,2.20666666666666,2.2066666666667025,6.3607,6.5526,6.8525,6.316066666666665,6.729516666666666,544.34798,0.0
2025-03-10 08:00:00,9.82333333333334,10.1399999999999,18.6933333333333,19.7,0,0.0,10.1879999999999,8.00133333333333,22.8346666666666,25.9823333333333,588.0,42.9366666666666,10.0673333333333,10.61,19.418,21.929,0,0.0,10.6,8.8,19.52,21.7366666666666,0,0.0,9.86333333333333,7.20333333333333,22.8333333333333,24.9266666666666,172.0,32.0133333333333,92.0,27.0,64.0,147.0,0.0,46.0,4.51162,3.45524333333333,4.57662333333333,3.40943666666666,8.12333333333333,9.37,8.78666666666666,11.7466666666666,23.47,25.5533333333333,2049.67430555555,1136.0,0.55423439564077,2.08333333333332,1.05637666666666,973.15,8.0147,81.1,1.7947,107.34,69.6,-1.713136197354426,0.534894811448024,760.0,330.0,46.0,1136.0,8,0,3,0,0,1,4.234699999999998,6.502699999999999,1.2466666666666697,2.9599999999999405,2.08333333333332,2.0833333333333,6.0349,6.3607,6.5526,6.803433333333332,6.828,649.9921699999999,557.8231199999999
2025-03-10 09:00:00,9.87333333333333,10.1833333333333,18.6,19.7,0,0.0,10.2469999999999,7.98533333333333,22.8259999999999,26.0476666666666,604.0,43.2666666666666,10.1699999999999,10.61,19.3299999999999,21.8923333333333,0,0.0,10.6,8.8,19.5,21.71,0,0.0,9.90666666666666,7.11999999999999,22.8266666666666,25.0033333333333,171.0,31.8066666666666,95.0,27.0,65.0,151.0,0.0,49.0,4.5074,3.44993666666666,4.57309,3.40420333333333,8.10333333333333,9.40666666666666,8.78666666666666,11.8333333333333,23.9166666666666,25.6266666666666,2053.04712962962,1162.0,0.565987981098916,1.71,1.05746333333333,973.2,9.6491,72.6,1.7935,104.19,276.22,-1.7387769958503565,0.4396553294361512,775.0,338.0,49.0,1162.0,9,0,3,0,0,1,4.169099999999999,7.4571,1.3033333333333292,3.04666666666664,1.71,1.7100000000000009,8.0147,6.0349,6.3607,7.899566666666666,7.244083333333333,700.52466,2665.2744020000005
2025-03-10 10:00:00,9.85666666666667,10.18,18.6,19.7,0,0.0,10.279,7.995,22.9023333333333,26.2223333333333,612.0,43.3533333333333,10.1699999999999,10.61,19.3299999999999,21.9106666666666,0,0.0,10.6,8.88333333333333,19.5,21.7133333333333,0,0.0,9.88333333333333,7.17666666666666,22.9133333333333,25.0666666666666,164.0,31.3633333333333,93.0,27.0,64.0,147.0,0.0,58.0,4.45388333333333,3.418,4.51300999999999,3.37225333333333,8.07333333333333,9.3,8.79333333333333,11.9133333333333,24.3333333333333,25.7266666666666,2043.29328703703,1165.0,0.570157993172559,1.39333333333334,1.03588333333333,973.25,11.407,65.1,1.4118,83.25598,484.7,-1.402031359091576,-0.1657929676549269,776.0,331.0,58.0,1165.0,10,0,3,0,0,1,4.426999999999999,8.614999999999998,1.2266666666666701,3.119999999999971,1.39333333333334,1.393333333333299,9.6491,8.0147,6.0349,9.690266666666666,8.003166666666667,742.5957,5528.9729
2025-03-10 11:00:00,9.86333333333333,10.1733333333333,18.6,19.7,0,0.0,10.29,7.99633333333333,23.176,26.5,616.0,43.4066666666666,10.1699999999999,10.643,19.3299999999999,21.9119999999999,0,0.0,10.6,8.81333333333333,19.5,21.7233333333333,0,0.0,9.91,7.02666666666666,23.17,25.4266666666666,165.0,32.38,92.0,27.0,64.0,148.0,0.0,62.0,4.50395666666666,3.45870666666666,4.56603666666666,3.41418,8.02333333333333,9.24666666666666,8.77333333333333,11.9799999999999,24.6933333333333,26.0733333333333,2072.55481481481,1174.0,0.566450639379059,1.38,1.04525,972.86,13.036,59.0,1.7443,100.859985,657.12,-1.7130605223584194,0.328642871118634,781.0,331.0,62.0,1174.0,11,0,3,0,0,1,4.836,9.756,1.223333333333331,3.2066666666665693,1.38,1.379999999999999,11.407,9.6491,8.0147,11.364033333333332,9.083733333333333,769.124,8566.21632
2025-03-10 12:00:00,9.87,10.1999999999999,18.65,19.7933333333333,0,0.0,10.312,8.00733333333333,23.22,26.6109999999999,629.0,44.2366666666666,10.2506666666666,10.698,19.3703333333333,21.9633333333333,0,0.0,10.6,8.82333333333333,19.5,21.7566666666666,0,0.0,9.95333333333333,7.11666666666666,23.2,25.4333333333333,177.0,32.4366666666666,93.0,27.0,65.0,148.0,0.0,64.0,4.48994666666666,3.47337666666666,4.54954666666666,3.42884999999999,8.06333333333333,9.21333333333333,8.78333333333333,12.0133333333333,24.9266666666666,26.1366666666666,2096.80268518518,1203.0,0.573730665503107,1.21000000000001,1.01656999999999,971.83,14.613,53.9,2.1576,107.16998,774.04,-2.0614426002294683,0.6369396878505587,806.0,333.0,64.0,1203.0,12,0,3,0,0,1,5.392999999999999,10.924999999999999,1.1499999999999986,3.2299999999999702,1.21000000000001,1.2100000000000009,13.036,11.407,9.6491,13.018666666666666,10.459116666666667,787.6406999999999,11311.04652
2025-03-10 13:00:00,10.11,10.4033333333333,18.7266666666666,19.8,0,0.0,10.4856666666666,8.00733333333333,23.3793333333333,26.982,637.0,46.3866666666666,10.2799999999999,10.698,19.44,22.0036666666666,0,0.0,10.6,8.81666666666667,19.58,21.8033333333333,0,0.0,10.16,7.19333333333333,23.3699999999999,25.6766666666666,174.0,32.6799999999999,94.0,27.0,64.0,149.0,1.0,67.0,4.41828,3.42727333333333,4.47976,3.38324333333333,8.12333333333333,9.59999999999999,8.84333333333333,12.0699999999999,25.1433333333333,26.46,2162.2537037037,1213.0,0.560988748879127,1.31666666666667,0.991006666666666,970.38,15.967,49.9,2.1486,103.79001,831.12,-2.086668443036928,0.5121491665851294,811.0,334.0,68.0,1213.0,13,0,3,0,0,1,5.947000000000001,11.959,1.4766666666666612,3.2266666666665706,1.31666666666667,1.316666666666702,14.613,13.036,11.407,14.538666666666666,12.114466666666667,796.7533,13270.493040000001
2025-03-10 14:00:00,10.3766666666666,10.6999999999999,18.82,19.8899999999999,0,0.0,10.7176666666666,8.01466666666666,23.3349999999999,27.22,675.0,48.3533333333333,10.3276666666666,10.7126666666666,19.5039999999999,22.0476666666666,0,0.0,10.6,8.86,19.6,21.8399999999999,0,0.0,10.3866666666666,7.00666666666666,23.2999999999999,25.8866666666666,178.0,34.1399999999999,92.0,27.0,64.0,148.0,0.0,70.0,4.40876333333333,3.42206999999999,4.47484999999999,3.37772333333333,8.11,10.0133333333333,8.88666666666666,12.1533333333333,25.3866666666666,26.6299999999999,2255.9635185185098,1254.0,0.55586005257013,1.24333333333332,0.986693333333335,969.18,17.055,47.1,1.8713,83.55301,816.61,-1.8594662092871737,-0.2101168877534318,853.0,331.0,70.0,1254.0,14,0,3,0,0,1,6.475,12.822999999999999,1.9033333333333005,3.266666666666641,1.24333333333332,1.2433333333333003,15.967,14.613,13.036,15.87833333333333,13.621183333333333,803.2905000000001,13927.28355
2025-03-10 15:00:00,10.4066666666666,10.6933333333333,18.9333333333333,19.9299999999999,0,0.0,10.7543333333333,7.99766666666666,23.2579999999999,27.228,729.0,49.0466666666666,10.4339999999999,10.72,19.5599999999999,22.11,0,0.0,10.6,8.9,19.6933333333333,21.8899999999999,0,0.0,10.4066666666666,6.95333333333333,23.2566666666666,25.8566666666666,191.0,34.3133333333333,94.0,27.0,66.0,150.0,0.0,76.0,4.35985333333333,3.38624,4.42299666666666,3.34258666666666,8.07333333333333,9.97999999999999,8.9,12.2466666666666,25.2633333333333,26.62,2279.66444444444,1333.0,0.584735180323809,1.35666666666668,0.973613333333332,968.14,17.828,45.3,2.7539,92.194,732.34,-2.7518812009876346,0.1054280116992359,920.0,337.0,76.0,1333.0,15,0,3,0,0,1,6.887999999999998,13.451999999999998,1.9066666666666592,3.3466666666666,1.35666666666668,1.356666666666701,17.055,15.967,14.613,16.95,14.984333333333334,807.6084,13056.15752
2025-03-10 16:00:00,10.47,10.7466666666666,19.1233333333333,20.0,0,0.0,10.7983333333333,8.002,23.382,27.4133333333333,731.0,49.8766666666666,10.5476666666666,10.7419999999999,19.6553333333333,22.179,0,0.0,10.6,8.9,19.7333333333333,21.9233333333333,0,0.0,10.5299999999999,7.07999999999999,23.3633333333333,26.0066666666666,184.0,34.7566666666666,93.0,27.0,65.0,149.0,0.0,76.0,4.48168666666666,3.54640999999999,4.54872666666666,3.50273333333333,8.16333333333333,10.1299999999999,8.88666666666666,12.2299999999999,25.3366666666666,26.7566666666666,2314.48657407407,1325.0,0.572481177831016,1.42,0.935276666666667,967.34,18.261,44.8,3.7116,97.56601,588.66,-3.679286161857906,0.4887002139972081,915.0,334.0,76.0,1325.0,16,0,3,0,0,1,7.220999999999998,13.844999999999999,1.966666666666569,3.3433333333332396,1.42,1.4200000000000017,17.828,17.055,15.967,17.714666666666663,16.126666666666665,818.0927999999999,10749.52026
2025-03-10 17:00:00,10.6366666666666,10.9533333333333,19.2,20.08,0,0.0,10.9193333333333,7.99266666666666,23.4053333333333,27.6386666666666,737.0,50.9966666666666,10.6246666666666,10.7493333333333,19.6883333333333,22.2176666666666,0,0.0,10.6,8.9,19.8,21.9866666666666,0,0.0,10.7299999999999,7.02666666666666,23.4499999999999,26.1933333333333,183.0,36.4299999999999,89.0,27.0,64.0,148.0,0.0,74.0,4.45380333333333,3.52848999999999,4.52582333333333,3.48405333333333,8.18666666666666,10.4833333333333,8.97999999999999,12.2733333333333,25.5466666666666,26.9733333333333,2390.87648148148,1322.0,0.552935298096552,1.42666666666666,0.925313333333332,967.04,17.954,46.4,4.8697,98.078,398.84,-4.821381312006143,0.6842955021318817,920.0,328.0,74.0,1322.0,17,0,3,0,0,1,7.234,13.666,2.29666666666664,3.29333333333331,1.42666666666666,1.4266666666667014,18.261,17.828,17.055,18.01433333333333,16.94633333333333,833.0656,7160.77336
2025-03-10 18:00:00,10.5866666666666,10.9033333333333,19.2866666666666,20.1,0,0.0,10.8863333333333,7.99999999999999,23.2899999999999,27.454,775.0,50.9166666666666,10.72,10.7713333333333,19.7799999999999,22.2653333333333,0,0.0,10.6,8.9,19.8033333333333,22.0166666666666,0,0.0,10.6866666666666,7.01666666666666,23.3033333333333,26.0,196.0,35.1566666666666,81.0,27.0,65.0,150.0,0.0,80.0,4.44907666666666,3.52841333333333,4.51503333333333,3.48375333333333,8.11999999999999,10.4466666666666,8.96666666666666,12.1966666666666,25.3633333333333,26.7866666666666,2353.86657407407,1374.0,0.58372042626948,1.42333333333332,0.920663333333333,967.1,16.973,51.9,6.2912,103.899994,186.08,-6.106971687170019,1.51132202131239,971.0,323.0,80.0,1374.0,18,0,3,0,0,1,7.352999999999998,13.125,2.3266666666666094,3.22999999999994,1.42333333333332,1.4233333333333,17.954,18.261,17.828,17.72933333333333,17.339666666666666,880.8987,3158.33584
2025-03-10 19:00:00,10.6933333333333,10.9566666666666,19.3399999999999,20.1333333333333,0,0.0,10.9413333333333,8.011,23.441,27.6653333333333,763.0,51.9266666666666,10.808,10.83,19.7799999999999,22.3019999999999,0,0.0,10.6,8.9,19.8999999999999,22.0633333333333,0,0.0,10.7533333333333,7.05666666666666,23.47,26.1533333333333,190.0,35.6933333333333,79.0,27.0,64.0,149.0,0.0,77.0,4.43027,3.52139333333333,4.49733333333333,3.47746333333333,8.17333333333333,10.5666666666666,8.98666666666666,12.1866666666666,25.3199999999999,26.95,2396.16361111111,1349.0,0.562983259467187,1.63,0.908876666666667,967.24,14.923,59.1,7.3378,106.44,20.24,-7.037806002151808,2.076678963170757,953.0,319.0,77.0,1349.0,19,0,3,0,0,0,6.743,11.651,2.3933333333332705,3.1999999999999407,1.63,1.6300000000000985,16.973,17.954,18.261,16.616666666666664,17.165666666666667,881.9493,302.04152
2025-03-10 20:00:00,10.7466666666666,10.99,19.3999999999999,20.2,0,0.0,10.9663333333333,8.0,23.3703333333333,27.6469999999999,774.0,52.0933333333333,10.83,10.8043333333333,19.8239999999999,22.3386666666666,0,0.0,10.6,9.05999999999999,19.8999999999999,22.1133333333333,0,0.0,10.77,7.03666666666666,23.3433333333333,26.1533333333333,193.0,36.6066666666666,79.0,27.0,65.0,149.0,1.0,73.0,4.40184666666666,3.51317666666666,4.47160666666666,3.46955,8.20666666666666,10.6233333333333,8.99333333333333,12.2399999999999,25.3433333333333,26.9566666666666,2425.69861111111,1361.0,0.561075474820255,1.61333333333333,0.88867,968.06,13.998,63.2,6.3545,98.358,0.080078,-6.287009818943382,0.9236762346783088,967.0,320.0,74.0,1361.0,20,0,3,0,0,0,6.638,11.054,2.4166666666666394,3.2466666666665702,1.61333333333333,1.6133333333332978,14.923,16.973,17.954,15.297999999999996,16.656166666666667,884.6736,1.1209318439999998
2025-03-10 21:00:00,10.78,11.0733333333333,19.3999999999999,20.2,0,0.0,11.0236666666666,8.009,23.329,27.6516666666666,794.0,52.4733333333333,10.8959999999999,10.8959999999999,19.8899999999999,22.3753333333333,0,0.0,10.6,9.09999999999999,19.8999999999999,22.1533333333333,0,0.0,10.8533333333333,7.03,23.3233333333333,26.1766666666666,203.0,37.0266666666666,81.0,27.0,66.0,151.0,0.0,77.0,4.37827666666666,3.49747333333333,4.45224,3.45354333333333,8.20666666666666,10.7866666666666,9.02,12.2066666666666,25.2233333333333,26.9533333333333,2447.57638888888,1399.0,0.571585837463931,1.73,0.880803333333333,968.61,13.398,66.6,4.8389,101.359985,0.0,-4.744101004355303,0.9531310877707226,997.0,325.0,77.0,1399.0,21,0,3,0,0,0,6.717999999999998,10.725999999999999,2.5799999999999397,3.1866666666666,1.73,1.7300000000000004,13.998,14.923,16.973,14.106333333333332,15.917833333333334,892.3068,0.0
2025-03-10 22:00:00,10.9233333333333,11.2133333333333,19.3999999999999,20.2,0,0.0,11.1413333333333,7.981,23.1236666666666,27.636,785.0,53.68,10.9439999999999,10.94,19.8899999999999,22.3863333333333,0,0.0,10.6,9.09999999999999,20.06,22.18,0,0.0,10.9533333333333,7.01,23.1066666666666,26.0933333333333,201.0,37.89,79.0,27.0,64.0,149.0,0.0,73.0,4.35353333333333,3.48470999999999,4.43101,3.44102666666666,8.24666666666666,10.9633333333333,9.07333333333333,12.27,25.0433333333333,26.8766666666666,2504.18513888888,1378.0,0.550278802713213,1.83333333333332,0.868823333333333,969.02,12.818,68.3,3.1073,92.246,0.0,-3.104912893394353,0.1217752619931784,986.0,319.0,73.0,1378.0,22,0,3,0,0,0,6.477999999999999,10.282,2.7166666666666384,3.196666666666669,1.83333333333332,1.8333333333333002,13.398,13.998,14.923,13.404666666666664,15.010666666666667,875.4694,0.0
2025-03-10 23:00:00,10.86,11.1133333333333,19.3999999999999,20.2,0,0.0,11.0843333333333,7.99666666666666,23.0666666666666,27.4633333333333,817.0,53.0833333333333,11.06,10.94,19.8899999999999,22.3899999999999,0,0.0,10.6,9.09999999999999,20.1,22.1766666666666,0,0.0,10.9,7.03333333333333,23.0533333333333,25.97,212.0,37.1166666666666,80.0,27.0,66.0,151.0,0.0,73.0,4.34597333333333,3.45806999999999,4.41925666666666,3.41259333333333,8.24,10.9566666666666,9.04999999999999,12.2066666666666,24.88,26.7533333333333,2466.71944444444,1426.0,0.578095738942522,1.87333333333333,0.887903333333334,968.68,12.447,70.3,2.5065,91.27701,0.0,-2.505877466013108,0.0558603197961383,1029.0,324.0,73.0,1426.0,23,0,3,0,0,0,6.506999999999999,10.071,2.7166666666665993,3.1566666666666094,1.87333333333333,1.8733333333332993,12.818,13.398,13.998,12.887666666666666,14.092833333333331,875.0240999999999,0.0
2025-03-11 00:00:00,10.7866666666666,11.1266666666666,19.3999999999999,20.2,0,0.0,11.0253333333333,7.99033333333333,23.1146666666666,27.4266666666666,802.0,52.3099999999999,11.06,10.94,19.8899999999999,22.3899999999999,0,0.0,10.6699999999999,9.09999999999999,20.1,22.19,0,0.0,10.8133333333333,6.99999999999999,23.08,25.97,204.0,36.7899999999999,79.0,27.0,64.0,148.0,0.0,69.0,4.33624333333333,3.42873666666666,4.40835,3.38324,8.20333333333333,10.8999999999999,9.03333333333333,12.1866666666666,24.7033333333333,26.7333333333333,2436.63749999999,1393.0,0.571689469607194,2.03000000000002,0.907506666666667,968.46,11.915,72.6,1.3821,89.462006,0.0,-1.382039072146235,-0.0129774057952185,1006.0,318.0,69.0,1393.0,0,1,3,0,0,0,6.434999999999998,9.722999999999999,2.6966666666665713,3.1533333333332703,2.03000000000002,2.0299999999999976,12.447,12.818,13.398,12.39333333333333,13.249833333333333,865.0289999999999,0.0
2025-03-11 01:00:00,10.8566666666666,11.1899999999999,19.3999999999999,20.2,0,0.0,11.0793333333333,8.00299999999999,23.1516666666666,27.533,787.0,52.9366666666666,11.06,11.028,19.8899999999999,22.3899999999999,0,0.0,10.6999999999999,9.09999999999999,20.1,22.1866666666666,0,0.0,10.9366666666666,7.01333333333333,23.1433333333333,26.0766666666666,203.0,37.58,79.0,27.0,65.0,149.0,0.0,64.0,4.30038,3.43266333333333,4.37891,3.38781333333333,8.24666666666666,11.0733333333333,9.05999999999999,12.18,24.7799999999999,26.8099999999999,2475.37939814814,1374.0,0.555066427808157,2.03,0.867716666666667,968.2,11.523,74.6,1.6321,80.78699,0.0,-1.611045805267852,-0.2613079090438301,990.0,320.0,64.0,1374.0,1,1,3,0,0,0,6.442999999999999,9.491,2.8266666666666396,3.12000000000001,2.03,2.0299999999999976,11.915,12.447,12.818,11.961666666666666,12.683166666666665,859.6157999999999,0.0
2025-03-11 02:00:00,11.1566666666666,11.4166666666666,19.3999999999999,20.2,0,0.0,11.3049999999999,8.00733333333333,23.0633333333333,27.8063333333333,808.0,55.68,11.1076666666666,11.06,19.8899999999999,22.3789999999999,0,0.0,10.6999999999999,9.09999999999999,20.1,22.16,0,0.0,11.2133333333333,7.00666666666666,23.0666666666666,26.25,210.0,39.32,82.0,27.0,66.0,152.0,0.0,66.0,4.25639,3.45279333333333,4.34484,3.40715,8.33333333333333,11.4933333333333,9.13333333333333,12.2633333333333,24.9,27.0,2597.98611111111,1411.0,0.543112988158562,2.1,0.803596666666668,968.08,11.166,76.4,0.89953,86.10501,0.0,-0.8974522857070893,-0.0611033205245083,1018.0,327.0,66.0,1411.0,2,1,3,0,0,0,6.4460000000000015,9.278,3.15999999999997,3.1299999999999706,2.1,2.1000000000000014,11.523,11.915,12.447,11.534666666666665,12.211166666666665,853.0824000000001,0.0
2025-03-11 03:00:00,11.1499999999999,11.4499999999999,19.3999999999999,20.2,0,0.0,11.3483333333333,7.99133333333333,23.0193333333333,27.7979999999999,853.0,56.0733333333333,11.1773333333333,11.06,19.8899999999999,22.3533333333333,0,0.0,10.6999999999999,9.16333333333332,20.1,22.1266666666666,0,0.0,11.2433333333333,7.00333333333333,23.0066666666666,26.22,221.0,39.3033333333333,78.0,27.0,65.0,150.0,1.0,68.0,4.24622,3.43263333333333,4.33575333333333,3.38648333333333,8.32666666666667,11.52,9.14999999999999,12.2866666666666,24.7566666666666,26.9733333333333,2608.28689814814,1463.0,0.560904554264606,2.21666666666666,0.813586666666666,967.6,10.78,78.2,0.74058,96.16998,0.0,-0.7362901263203433,0.0795963961695059,1074.0,320.0,69.0,1463.0,3,1,3,0,0,0,6.42,9.036,3.19333333333333,3.13666666666661,2.21666666666666,2.2166666666667005,11.166,11.523,11.915,11.15633333333333,11.774833333333333,842.996,0.0
2025-03-11 04:00:00,10.92,11.1899999999999,19.3066666666666,20.1866666666666,0,0.0,11.1173333333333,7.98033333333333,22.9229999999999,27.4096666666666,851.0,53.4266666666666,11.2799999999999,11.0783333333333,19.8899999999999,22.3276666666666,0,0.0,10.6999999999999,9.19999999999999,19.9933333333333,22.11,0,0.0,10.95,6.99666666666666,22.9233333333333,25.9166666666666,220.0,37.8333333333333,80.0,26.0,64.0,149.0,0.0,66.0,4.2437,3.39509666666666,4.32737333333333,3.34942999999999,8.26666666666667,11.1133333333333,9.05999999999999,12.2066666666666,24.4366666666666,26.6833333333333,2495.70749999999,1456.0,0.583401700720136,2.24666666666667,0.848603333333333,967.26,10.323,80.4,0.62761,137.54999,0.0,-0.4236032879575541,0.4630923952426227,1071.0,319.0,66.0,1456.0,4,1,3,0,0,0,6.403000000000001,8.755,2.8466666666666303,3.1466666666666097,2.24666666666667,2.2466666666667017,10.78,11.166,11.523,10.756333333333332,11.359,829.9692000000001,0.0
2025-03-11 05:00:00,10.7133333333333,10.9833333333333,19.3,20.1,0,0.0,10.9046666666666,7.992,22.8973333333333,27.0476666666666,812.0,50.5633333333333,11.2799999999999,11.1699999999999,19.8899999999999,22.3216666666666,0,0.0,10.6999999999999,9.10999999999999,19.8999999999999,22.1,0,0.0,10.6966666666666,7.01,22.9066666666666,25.69,211.0,36.2533333333333,79.0,28.0,66.0,150.0,0.0,64.0,4.34568333333333,3.45365666666666,4.42416,3.40761666666666,8.22666666666666,10.7799999999999,9.01333333333333,12.0466666666666,24.2866666666666,26.3866666666666,2374.19467592592,1410.0,0.593885587520368,2.09999999999999,0.892026666666666,967.23,10.215,81.2,0.83549,91.73999,0.0,-0.8351047646582108,0.0253687237588766,1023.0,323.0,64.0,1410.0,5,1,3,0,0,0,6.455,8.711,2.5533333333332404,3.0333333333332693,2.09999999999999,2.099999999999998,10.323,10.78,11.166,10.439333333333332,10.987,829.458,0.0
2025-03-11 06:00:00,10.6333333333333,10.8933333333333,19.2,20.1,0,0.0,10.8423333333333,7.98466666666666,22.7946666666666,26.8423333333333,757.0,49.9666666666666,11.2066666666666,11.1699999999999,19.7873333333333,22.2933333333333,0,0.0,10.6999999999999,9.10333333333333,19.8999999999999,22.0266666666666,0,0.0,10.6166666666666,6.98666666666666,22.8133333333333,25.4966666666666,195.0,35.26,81.0,26.0,64.0,150.0,0.0,63.0,4.43899666666666,3.50243333333333,4.50881999999999,3.45580666666666,8.17333333333333,10.6533333333333,8.95333333333333,12.0,24.1933333333333,26.2133333333333,2330.71259259259,1336.0,0.573215249381686,2.02,0.936563333333333,967.69,10.245,81.5,0.86026,78.87399,0.0,-0.8440915557456099,-0.1660021479347665,952.0,321.0,63.0,1336.0,6,1,3,0,0,0,6.544999999999999,8.764999999999999,2.4799999999999702,3.0466666666666704,2.02,2.0199999999999996,10.215,10.323,10.78,10.260999999999997,10.708666666666666,834.9675,0.0
2025-03-11 07:00:00,10.4033333333333,10.7466666666666,19.2,20.1,0,0.0,10.7103333333333,8.00033333333333,22.8496666666666,26.7006666666666,738.0,47.97,11.104,11.082,19.7799999999999,22.277,0,0.0,10.6999999999999,9.09999999999999,19.8999999999999,21.9399999999999,0,0.0,10.4733333333333,6.99333333333333,22.8366666666666,25.4233333333333,188.0,33.71,79.0,27.0,65.0,148.0,0.0,62.0,4.44499333333333,3.46508,4.50983666666666,3.41985,8.14666666666666,10.4066666666666,8.93333333333333,11.8933333333333,24.2199999999999,26.1266666666666,2233.72111111111,1307.0,0.585122284737625,1.90666666666666,0.979913333333333,968.12,10.066,82.6,0.41845,215.68,0.08,0.2440641867340781,0.3399015670070278,926.0,319.0,62.0,1307.0,7,1,3,0,0,0,6.585999999999999,8.674,2.259999999999941,2.9599999999999707,1.90666666666666,1.9066666666667018,10.245,10.215,10.323,10.175333333333333,10.465833333333334,831.4516,0.8052800000000001
2025-03-11 08:00:00,10.3533333333333,10.7233333333333,19.13,20.1,0,0.0,10.6553333333333,7.99666666666666,22.901,26.7173333333333,704.0,47.5933333333333,11.056,11.093,19.7799999999999,22.2799999999999,0,0.0,10.6999999999999,9.09999999999999,19.8166666666666,21.9333333333333,0,0.0,10.4366666666666,7.02333333333333,22.91,25.4433333333333,178.0,33.5366666666666,81.0,28.0,65.0,151.0,0.0,63.0,4.43907333333333,3.44291666666666,4.50322666666666,3.39766999999999,8.13333333333333,10.3366666666666,8.94666666666666,11.9,24.2833333333333,26.1466666666666,2218.68013888888,1270.0,0.572412389573205,1.86333333333334,0.996156666666666,968.3,10.701,78.6,1.0692,131.22998,62.224,-0.8041134010020728,0.7046916193122204,882.0,325.0,63.0,1270.0,8,1,3,0,0,1,6.420999999999999,8.989,2.203333333333271,2.9533333333333402,1.86333333333334,1.8633333333333013,10.066,10.245,10.215,10.337333333333332,10.388333333333334,841.0986,665.859024
2025-03-11 09:00:00,10.2933333333333,10.6333333333333,19.1,20.1,0,0.0,10.6173333333333,7.99466666666666,23.044,26.8,704.0,47.2333333333333,10.94,11.1699999999999,19.7799999999999,22.2836666666666,0,0.0,10.6999999999999,9.08666666666666,19.8,21.9333333333333,0,0.0,10.3833333333333,7.01,23.04,25.5633333333333,174.0,33.5833333333333,78.0,26.0,64.0,147.0,0.0,62.0,4.41762666666666,3.43656666666666,4.48298666666666,3.39137333333333,8.10999999999999,10.13,8.90666666666666,11.94,24.5599999999999,26.2399999999999,2210.11134259259,1255.0,0.567844694434177,1.68,0.981059999999998,969.44,11.798,73.6,0.55433,89.11099,144.32,-0.5542632735989049,-0.0086007231920026,878.0,315.0,62.0,1255.0,9,1,3,0,0,1,6.517999999999999,9.686,2.0200000000000102,3.0333333333333403,1.68,1.6799999999999997,10.701,10.066,10.245,10.854999999999999,10.558,868.3327999999999,1702.68736
2025-03-11 10:00:00,10.5633333333333,10.87,19.1,20.1,0,0.0,10.8313333333333,8.011,23.25,27.314,697.0,50.0833333333333,10.874,11.1406666666666,19.7799999999999,22.2946666666666,0,0.0,10.6999999999999,9.04666666666666,19.8,21.9266666666666,0,0.0,10.6433333333333,7.05666666666666,23.23,25.9099999999999,174.0,35.4766666666666,80.0,27.0,65.0,149.0,1.0,64.0,4.38799333333333,3.46366666666666,4.45434333333333,3.41784,8.17666666666666,10.48,8.96333333333333,12.1066666666666,25.0966666666666,26.6833333333333,2339.82833333333,1257.0,0.537218898537428,1.58666666666665,0.924326666666665,970.08,13.148,68.1,0.82732,38.528015,314.12,-0.5153353293650736,-0.6472154824385702,871.0,321.0,65.0,1257.0,10,1,3,0,0,1,6.767999999999999,10.596,2.30333333333334,3.1433333333332705,1.58666666666665,1.5866666666667015,11.798,10.701,10.066,11.882333333333333,11.028833333333333,895.3788,4130.04976
2025-03-11 11:00:00,10.6199999999999,10.9099999999999,19.1033333333333,20.1,0,0.0,10.9046666666666,7.99966666666666,23.3486666666666,27.5466666666666,748.0,51.3466666666666,10.8483333333333,11.1699999999999,19.7799999999999,22.3203333333333,0,0.0,10.6999999999999,9.09999999999999,19.8,22.0133333333333,0,0.0,10.6966666666666,7.01333333333333,23.3133333333333,26.0966666666666,192.0,35.8933333333333,79.0,27.0,65.0,149.0,0.0,72.0,4.37312666666666,3.46284333333333,4.43792999999999,3.41827999999999,8.16666666666666,10.3866666666666,8.97333333333333,12.2699999999999,25.3066666666666,26.8699999999999,2385.77166666666,1332.0,0.558309924881048,1.56333333333333,0.910283333333334,970.79,14.247,63.5,1.5932,319.27,401.18,1.0395554683607893,-1.2073154799807628,940.0,320.0,72.0,1332.0,11,1,3,0,0,1,6.947,11.327,2.2199999999999385,3.296666666666571,1.56333333333333,1.5633333333333006,13.148,11.798,10.701,13.064333333333332,11.700833333333334,904.6845,5715.61146
2025-03-11 12:00:00,10.4466666666666,10.7966666666666,19.2,20.1166666666666,0,0.0,10.8313333333333,8.00399999999999,23.322,27.4186666666666,769.0,50.2433333333333,10.94,11.1699999999999,19.7799999999999,22.3753333333333,0,0.0,10.6999999999999,9.09999999999999,19.8866666666666,22.1,0,0.0,10.5466666666666,7.02333333333333,23.3233333333333,25.9566666666666,195.0,34.6533333333333,81.0,27.0,64.0,149.0,0.0,75.0,4.36262666666666,3.46140333333333,4.42574,3.41753666666666,8.13999999999999,10.1299999999999,8.93333333333333,12.2733333333333,25.3333333333333,26.7733333333333,2321.68800925925,1360.0,0.58578068826479,1.43999999999999,0.901223333333333,970.71,15.801,58.0,1.8348,276.83,557.42,1.821779113959996,-0.2182015122292527,964.0,321.0,75.0,1360.0,12,1,3,0,0,1,7.401,12.440999999999999,1.9899999999999096,3.3399999999999697,1.43999999999999,1.4400000000000013,14.247,13.148,11.798,14.398666666666665,12.626833333333332,916.458,8807.79342
2025-03-11 13:00:00,10.9499999999999,11.1999999999999,19.27,20.2,0,0.0,11.1953333333333,8.01466666666666,23.2186666666666,27.837,755.0,54.7899999999999,10.94,11.1699999999999,19.8533333333333,22.3973333333333,0,0.0,10.6999999999999,9.09999999999999,19.8999999999999,22.1366666666666,0,0.0,11.0,7.04333333333333,23.2199999999999,26.2366666666666,188.0,38.27,78.0,27.0,65.0,150.0,0.0,77.0,4.32430333333333,3.51489666666666,4.39714333333333,3.4704,8.23333333333333,10.8966666666666,9.06666666666666,12.51,25.7333333333333,27.0333333333333,2544.9325,1340.0,0.526536558435243,1.29999999999999,0.809406666666667,969.68,17.449,52.4,2.0342,280.26,714.24,2.0016723804995484,-0.3623221234554549,943.0,320.0,77.0,1340.0,13,1,3,0,0,1,7.929000000000002,13.641000000000002,2.66333333333327,3.4433333333333405,1.29999999999999,1.3000000000000007,15.801,14.247,13.148,15.832333333333333,13.857333333333335,914.3276000000001,12462.773760000002
2025-03-11 14:00:00,11.1766666666666,11.4766666666666,19.3633333333333,20.2633333333333,0,0.0,11.4276666666666,8.01466666666666,23.4629999999999,28.4376666666666,844.0,57.9933333333333,11.024,11.1883333333333,19.8899999999999,22.4706666666666,0,0.0,10.7466666666666,9.13999999999999,20.0933333333333,22.2033333333333,0,0.0,11.2133333333333,7.04,23.4866666666666,26.7066666666666,215.0,40.33,81.0,27.0,66.0,152.0,0.0,90.0,4.28612666666666,3.55084666666666,4.36968666666666,3.50543333333333,8.29,11.2166666666666,9.11333333333333,12.6366666666666,25.6266666666666,27.5233333333333,2688.87004629629,1475.0,0.548557563066945,1.89666666666667,0.73528,968.8,18.909,48.2,3.859,297.87,716.27,3.411396582828626,-1.803955197521593,1059.0,326.0,90.0,1475.0,14,1,3,0,0,1,8.549,14.765,2.9266666666666,3.5233333333332695,1.89666666666667,1.8966666666667003,17.449,15.801,14.247,17.386333333333333,15.225333333333333,911.4138,13543.949429999999
2025-03-11 15:00:00,11.2733333333333,11.6533333333333,19.4666666666666,20.32,0,0.0,11.5416666666666,7.98899999999999,23.4239999999999,28.5826666666666,893.0,59.4766666666666,11.1846666666666,11.2799999999999,19.989,22.5073333333333,0,0.0,10.8,9.19999999999999,20.1366666666666,22.2566666666666,0,0.0,11.3333333333333,7.0,23.4233333333333,26.7966666666666,222.0,41.61,79.0,27.0,65.0,149.0,1.0,85.0,4.26601,3.56360999999999,4.3497,3.51922333333333,8.29666666666667,11.42,9.13333333333333,12.6966666666666,25.76,27.6533333333333,2764.43953703703,1521.0,0.55020194134187,1.89333333333332,0.702400000000001,968.08,19.92,44.1,2.7027,297.52,604.96,2.396888409783128,-1.2488047249459415,1115.0,320.0,86.0,1521.0,15,1,3,0,0,1,8.740000000000002,15.448,3.1233333333333295,3.5633333333332704,1.89333333333332,1.893333333333299,18.909,17.449,15.801,18.759333333333334,16.579,878.4720000000001,12050.803200000002
2025-03-11 16:00:00,11.2166666666666,11.5466666666666,19.5633333333333,20.3999999999999,0,0.0,11.479,7.98899999999999,23.3243333333333,28.405,936.0,58.6633333333333,11.3496666666666,11.2799999999999,20.0586666666666,22.5586666666666,0,0.0,10.8,9.19999999999999,20.2,22.3033333333333,0,0.0,11.2533333333333,7.03,23.3366666666666,26.5866666666666,233.0,40.82,80.0,27.0,65.0,152.0,1.0,89.0,4.26582,3.55447333333333,4.34756,3.50996,8.30333333333333,11.2066666666666,9.11333333333333,12.6999999999999,25.8466666666666,27.4599999999999,2720.59282407407,1583.0,0.581858478046511,1.61333333333332,0.711346666666667,967.81,21.344,37.6,4.9637,350.66,491.88,0.8055724582759316,-4.897894517490886,1169.0,324.0,90.0,1583.0,16,1,3,0,0,1,8.864,16.352,2.9033333333332703,3.58666666666657,1.61333333333332,1.6133333333333013,19.92,18.909,17.449,20.057666666666666,17.945,802.5344000000001,10498.68672
2025-03-11 17:00:00,11.2199999999999,11.54,19.6666666666666,20.5533333333333,0,0.0,11.4896666666666,7.98533333333333,23.4593333333333,28.5346666666666,916.0,58.5533333333333,11.4119999999999,11.3569999999999,20.11,22.6173333333333,0,0.0,10.8,9.19999999999999,20.2833333333333,22.3866666666666,0,0.0,11.25,7.06,23.46,26.6899999999999,228.0,40.6233333333333,79.0,27.0,66.0,151.0,0.0,93.0,4.2644,3.55440666666666,4.34728666666666,3.51096333333333,8.29666666666666,11.24,9.12666666666666,12.6599999999999,25.9933333333333,27.6,2712.20634259259,1560.0,0.575177476544354,1.60666666666666,0.709993333333333,968.7,20.427,40.1,5.6187,338.28,124.34,2.079318282758008,-5.21979167869641,1144.0,323.0,93.0,1560.0,17,1,3,0,0,1,8.447,15.635,2.9433333333333405,3.533333333333241,1.60666666666666,1.606666666666701,21.344,19.92,18.909,20.563666666666666,18.974999999999998,819.1227,2539.89318
2025-03-11 18:00:00,10.9699999999999,11.2333333333333,19.7599999999999,20.6,0,0.0,11.2543333333333,7.99633333333333,23.3336666666666,28.0976666666666,919.0,55.8466666666666,11.5,11.3789999999999,20.2163333333333,22.6906666666666,0,0.0,10.8,9.20666666666666,20.3333333333333,22.4333333333333,0,0.0,11.02,7.01333333333333,23.3433333333333,26.4166666666666,228.0,38.6533333333333,80.0,26.0,65.0,150.0,1.0,92.0,4.28106333333333,3.52886,4.35527333333333,3.48537,8.20333333333333,10.8266666666666,9.05333333333333,12.5433333333333,25.78,27.2533333333333,2584.3125,1561.0,0.604029117995598,1.47333333333333,0.752203333333334,970.39,18.151,47.0,7.2451,340.55,21.3,2.4125032648357005,-6.831639774399488,1147.0,321.0,93.0,1561.0,18,1,3,0,0,1,7.551,13.911,2.623333333333271,3.48999999999997,1.47333333333333,1.4733333333332972,20.427,21.344,19.92,19.974,19.36666666666667,853.097,386.6163
2025-03-11 19:00:00,10.8766666666666,11.13,19.8266666666666,20.6933333333333,0,0.0,11.1766666666666,7.97799999999999,23.282,27.9143333333333,873.0,55.3333333333333,11.5,11.3056666666666,20.2566666666666,22.7493333333333,0,0.0,10.8,9.19999999999999,20.3999999999999,22.5,0,0.0,10.8733333333333,7.01999999999999,23.2833333333333,26.2666666666666,221.0,37.6466666666666,80.0,28.0,66.0,153.0,0.0,92.0,4.29578333333333,3.50413666666666,4.36428666666666,3.46137,8.19333333333333,10.6333333333333,9.02,12.5099999999999,25.53,27.09,2542.74472222222,1513.0,0.59502630632843,1.55999999999999,0.791646666666665,971.13,17.249,47.7,3.0985,309.82,2.52,2.3798340226458228,-1.984210743509218,1094.0,327.0,92.0,1513.0,19,1,3,0,0,0,6.789,13.065,2.439999999999971,3.4899999999999007,1.55999999999999,1.5599999999999987,18.151,20.427,21.344,18.608999999999998,19.333333333333332,822.7773,43.467479999999995
2025-03-11 20:00:00,11.02,11.3033333333333,19.8999999999999,20.7,0,0.0,11.2896666666666,8.004,23.273,28.0183333333333,839.0,56.1933333333333,11.4009999999999,11.3203333333333,20.3299999999999,22.8006666666666,0,0.0,10.8,9.19999999999999,20.4233333333333,22.5633333333333,0,0.0,11.0599999999999,7.01,23.29,26.3766666666666,211.0,39.2166666666666,80.0,26.0,66.0,150.0,0.0,84.0,4.28648333333333,3.50939333333333,4.35950333333333,3.46456666666666,8.25333333333333,11.0166666666666,9.06666666666666,12.5066666666666,25.5266666666666,27.1866666666666,2609.19847222222,1456.0,0.558025775156898,1.66,0.77709,971.82,16.664,49.2,2.851,258.28,0.0,2.7915622517754755,0.5791210533750597,1050.0,322.0,84.0,1456.0,20,1,3,0,0,0,6.504000000000001,12.600000000000001,2.7633333333332697,3.439999999999941,1.66,1.6600000000000001,17.249,18.151,20.427,17.354666666666663,18.95916666666667,819.8688000000001,0.0
2025-03-11 21:00:00,11.1766666666666,11.4933333333333,20.06,20.7999999999999,0,0.0,11.4463333333333,8.004,23.2816666666666,28.2243333333333,851.0,58.03,11.3899999999999,11.2799999999999,20.3593333333333,22.8373333333333,0,0.0,10.8,9.19999999999999,20.5,22.6066666666666,0,0.0,11.2233333333333,7.01666666666666,23.2833333333333,26.48,216.0,40.0666666666666,78.0,27.0,64.0,150.0,0.0,83.0,4.29089666666666,3.49724666666666,4.36437333333333,3.4538,8.28,11.2933333333333,9.13666666666666,12.6166666666666,25.6566666666666,27.3266666666666,2682.67134259259,1469.0,0.547588508766163,1.67,0.79365,972.28,16.078,49.1,3.6956,257.81,0.0,3.612274429220303,0.7803414688462614,1067.0,319.0,83.0,1469.0,21,1,3,0,0,0,5.898,12.005999999999998,3.0133333333333,3.47999999999994,1.67,1.6700000000000017,16.664,17.249,18.151,16.663666666666668,18.318833333333334,789.4298,0.0
2025-03-11 22:00:00,11.2833333333333,11.6466666666666,20.1,20.7999999999999,0,0.0,11.557,7.988,23.229,28.3393333333333,894.0,59.0733333333333,11.4449999999999,11.3203333333333,20.44,22.8996666666666,0,0.0,10.8666666666666,9.19999999999999,20.5,22.6633333333333,0,0.0,11.3666666666666,7.00666666666666,23.23,26.5333333333333,224.0,40.6066666666666,80.0,27.0,65.0,150.0,0.0,87.0,4.27713,3.50743,4.35336333333333,3.46390999999999,8.29333333333333,11.4099999999999,9.14666666666666,12.6666666666666,25.6933333333333,27.3833333333333,2725.97111111111,1527.0,0.56016734505216,1.69,0.769699999999999,972.31,15.964,47.0,3.7898,269.56,0.0,3.7896882508445535,0.0291032886586531,1118.0,322.0,87.0,1527.0,22,1,3,0,0,0,5.364000000000001,11.724,3.116666666666571,3.519999999999941,1.69,1.6900000000000013,16.078,16.664,17.249,16.235333333333333,17.422166666666666,750.308,0.0
2025-03-11 23:00:00,11.1833333333333,11.4866666666666,20.1666666666666,20.8366666666666,0,0.0,11.4579999999999,7.99666666666666,23.1663333333333,28.1509999999999,916.0,57.6166666666666,11.5,11.3716666666666,20.44,22.9403333333333,0,0.0,10.8999999999999,9.19999999999999,20.5566666666666,22.6966666666666,0,0.0,11.2466666666666,7.01666666666666,23.1766666666666,26.3999999999999,228.0,39.7766666666666,79.0,27.0,65.0,150.0,0.0,88.0,4.27081,3.49481,4.34657666666666,3.45074666666666,8.28,11.26,9.12,12.5799999999999,25.4866666666666,27.23,2663.43712962963,1553.0,0.58308115582062,1.74333333333332,0.775999999999998,972.58,15.05,47.7,3.641,278.75,0.0,3.5986242596131164,-0.5538812491174869,1144.0,321.0,88.0,1553.0,23,1,3,0,0,0,4.590000000000002,10.866,2.9800000000000004,3.4599999999999014,1.74333333333332,1.7433333333333998,15.964,16.078,16.664,15.697333333333333,16.526,717.8850000000001,0.0
2025-03-12 00:00:00,11.1433333333333,11.4533333333333,20.2,20.8999999999999,0,0.0,11.4209999999999,7.98066666666666,23.1673333333333,28.1186666666666,898.0,57.5,11.5,11.3899999999999,20.5079999999999,22.9839999999999,0,0.0,10.8999999999999,9.19999999999999,20.6,22.71,0,0.0,11.1866666666666,6.99,23.1566666666666,26.3766666666666,224.0,39.6799999999999,80.0,27.0,65.0,151.0,1.0,84.0,4.25803,3.50063999999999,4.33185666666666,3.45655,8.24999999999999,11.2099999999999,9.12666666666666,12.5333333333333,25.4166666666666,27.2466666666666,2657.60305555555,1530.0,0.575706743263118,1.83,0.75739,972.21,14.451,47.8,3.9469,276.19,0.0,3.9238887768072783,-0.4255778157351232,1122.0,323.0,85.0,1530.0,0,2,3,0,0,0,4.010999999999999,10.275,2.9599999999999103,3.4066666666666396,1.83,1.8299999999999983,15.05,15.964,16.078,15.155,15.90933333333333,690.7578,0.0
