time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-14 08:00:00,11.0933333333333,11.36,20.5,21.3999999999999,0,0.0,11.3446666666666,7.98866666666666,22.835,27.6823333333333,890.0,55.3233333333333,11.72,11.6356666666666,21.11,23.4963333333333,0,0.0,11.1,9.3,21.2,23.1433333333333,0,0.0,11.1399999999999,7.01333333333333,22.83,26.0133333333333,223.0,38.57,78.0,26.0,65.0,151.0,0.0,85.0,4.07923,3.33588333333333,4.15285333333333,3.29107,8.23999999999999,11.2033333333333,9.08666666666666,12.4466666666666,24.8266666666666,26.82,2567.72185185185,1518.0,0.591185528489081,1.99333333333334,0.743346666666666,972.42,10.489,88.8,4.0712,110.29001,14.336,-3.8185796440894864,1.4117786447405325,1113.0,320.0,85.0,1518.0,8,4,3,0,0,1,8.249,9.593,2.96333333333331,3.359999999999939,1.99333333333334,1.9933333333333998,10.083,10.211,10.215,10.261000000000001,10.355166666666667,931.4232000000001,150.370304
2025-03-14 09:00:00,11.0233333333333,11.28,20.5,21.3999999999999,0,0.0,11.2603333333333,8.01233333333333,22.9636666666666,27.6959999999999,879.0,54.8966666666666,11.6906666666666,11.6026666666666,21.0476666666666,23.4926666666666,0,0.0,11.1,9.3,21.2,23.1266666666666,0,0.0,11.0699999999999,7.00666666666666,22.97,26.1,224.0,38.1199999999999,82.0,28.0,66.0,153.0,1.0,82.0,4.24554,3.48721999999999,4.31707333333333,3.44229,8.23333333333333,11.08,9.07999999999999,12.3999999999999,24.84,26.88,2543.7474537037,1515.0,0.595577991751561,2.04,0.758320000000001,973.3,10.28,89.6,3.6063,115.23999,19.56,-3.262005299843036,1.5377649735235694,1103.0,329.0,83.0,1515.0,9,4,3,0,0,1,8.2,9.447999999999999,2.8466666666666693,3.3199999999999115,2.04,2.039999999999999,10.489,10.083,10.211,10.283999999999999,10.2935,921.0879999999999,201.07679999999996
2025-03-14 10:00:00,11.1633333333333,11.48,20.5,21.3999999999999,0,0.0,11.4013333333333,8.01966666666666,22.8556666666666,27.8036666666666,847.0,56.6,11.61,11.61,21.0,23.467,0,0.0,11.1,9.3,21.2,23.12,0,0.0,11.2033333333333,7.02999999999999,22.8633333333333,26.11,217.0,39.6499999999999,78.0,26.0,65.0,150.0,0.0,77.0,4.25622666666666,3.55836999999999,4.33083666666666,3.51329,8.29666666666667,11.4133333333333,9.15999999999999,12.4133333333333,24.9666666666666,26.9166666666666,2632.17013888888,1460.0,0.554675390632729,1.94999999999999,0.697856666666667,973.46,10.089,88.3,4.9218,116.79001,47.28,-4.393515738256884,2.218363067148628,1064.0,319.0,77.0,1460.0,10,4,3,0,0,1,7.749,9.153,3.11666666666663,3.2533333333333108,1.94999999999999,1.9499999999999993,10.28,10.489,10.083,10.286,10.227833333333335,890.8587,477.00792
2025-03-14 11:00:00,11.3966666666666,11.7399999999999,20.5,21.3766666666666,0,0.0,11.626,8.0,22.7993333333333,28.0649999999999,881.0,59.1333333333333,11.61,11.61,21.0,23.4413333333333,0,0.0,11.1,9.3,21.2,23.1066666666666,0,0.0,11.4533333333333,7.02,22.8033333333333,26.2233333333333,224.0,41.41,81.0,27.0,66.0,151.0,0.0,84.0,4.23283666666666,3.57571333333333,4.31408,3.52966,8.31666666666667,11.76,9.20666666666666,12.5466666666666,25.0733333333333,27.0966666666666,2749.58087962962,1514.0,0.55062937454087,2.02333333333333,0.657123333333333,973.81,9.3273,86.5,4.3151,130.25,57.72,-3.293424430358591,2.788089584557353,1105.0,325.0,84.0,1514.0,11,4,3,0,0,1,6.627299999999999,8.2473,3.44333333333333,3.3399999999999395,2.02333333333333,2.0233333333333015,10.089,10.28,10.489,9.898766666666665,10.079883333333333,806.8114499999999,538.3717559999999
2025-03-14 12:00:00,11.31,11.6966666666666,20.5,21.2999999999999,0,0.0,11.555,8.008,22.799,27.9986666666666,933.0,58.6333333333333,11.61,11.61,21.0,23.4449999999999,0,0.0,11.1,9.3,21.2,23.1,0,0.0,11.3633333333333,7.03333333333333,22.8133333333333,26.1899999999999,233.0,41.0366666666666,78.0,27.0,65.0,152.0,0.0,86.0,4.22492666666666,3.57254999999999,4.30642,3.5264,8.30666666666666,11.6033333333333,9.18,12.5666666666666,25.04,27.0499999999999,2725.69763888888,1574.0,0.577466839147144,2.00999999999999,0.652376666666667,974.32,9.4724,82.3,3.7954,133.10999,139.63,-2.7708056994198573,2.5937804332792767,1166.0,322.0,86.0,1574.0,12,4,3,0,0,1,5.9323999999999995,8.0564,3.29666666666664,3.386666666666601,2.00999999999999,2.009999999999902,9.3273,10.089,10.28,9.629566666666665,9.956783333333334,779.57852,1322.631212
2025-03-14 13:00:00,11.3733333333333,11.7133333333333,20.4299999999999,21.2999999999999,0,0.0,11.5776666666666,8.01199999999999,22.8963333333333,28.1019999999999,922.0,59.0266666666666,11.6906666666666,11.6356666666666,21.0,23.4466666666666,0,0.0,11.1,9.30666666666667,21.2,23.1,0,0.0,11.4066666666666,7.05999999999999,22.8833333333333,26.3099999999999,231.0,41.7699999999999,81.0,27.0,65.0,151.0,0.0,83.0,4.23291,3.56928,4.30911666666666,3.52394,8.32,11.6566666666666,9.18666666666666,12.56,25.0466666666666,27.1533333333333,2756.50884259259,1560.0,0.565933247118759,2.10666666666666,0.663629999999999,974.07,9.2768,82.2,3.3744,123.70001,97.248,-2.8073456629448152,1.872267525954808,1153.0,324.0,83.0,1560.0,13,4,3,0,0,1,5.7168,7.8528,3.3366666666666003,3.37333333333334,2.10666666666666,2.106666666666701,9.4724,9.3273,10.089,9.358833333333331,9.822416666666667,762.55296,902.1502464
2025-03-14 14:00:00,11.42,11.7199999999999,20.3999999999999,21.2999999999999,0,0.0,11.5763333333333,7.99533333333333,22.8369999999999,28.0323333333333,931.0,58.9033333333333,11.72,11.5916666666666,21.0,23.4326666666666,0,0.0,11.1,9.34666666666667,21.16,23.0966666666666,0,0.0,11.4,7.04,22.8466666666666,26.2733333333333,233.0,41.3933333333333,78.0,27.0,66.0,151.0,0.0,83.0,4.23545333333333,3.55366333333333,4.31450999999999,3.50783333333333,8.32666666666667,11.7599999999999,9.18,12.47,25.0233333333333,27.0933333333333,2742.83523148148,1569.0,0.572035819720946,2.06999999999998,0.681790000000001,973.82,9.267,81.7,2.5561,123.16,98.784,-2.139829863855625,1.3981328133448605,1164.0,322.0,83.0,1569.0,14,4,3,0,0,1,5.607,7.802999999999999,3.4333333333332305,3.290000000000001,2.06999999999998,2.0700000000000003,9.2768,9.4724,9.3273,9.338733333333332,9.61875,757.1139,915.431328
2025-03-14 15:00:00,11.3433333333333,11.6433333333333,20.3999999999999,21.2999999999999,0,0.0,11.5016666666666,7.98033333333333,22.8306666666666,27.9633333333333,921.0,58.4733333333333,11.72,11.61,21.0,23.4326666666666,0,0.0,11.1,9.3,21.1,23.0766666666666,0,0.0,11.3333333333333,7.00666666666666,22.8333333333333,26.1766666666666,232.0,40.7533333333333,81.0,27.0,65.0,151.0,0.0,83.0,4.22681333333333,3.55004,4.30306333333333,3.50428666666666,8.31333333333333,11.6499999999999,9.17333333333333,12.3966666666666,25.1833333333333,27.0266666666666,2713.5737037037,1560.0,0.574887646453378,1.84333333333333,0.676773333333332,973.8,9.1353,82.1,2.4432,108.25,82.24,-2.320304905136426,0.7651218120010966,1153.0,324.0,83.0,1560.0,15,4,3,0,0,1,5.5553,7.7033000000000005,3.33666666666657,3.2233333333332705,1.84333333333333,1.8433333333332982,9.267,9.2768,9.4724,9.226366666666665,9.427966666666668,750.00813,751.2870720000001
2025-03-14 16:00:00,11.1233333333333,11.36,20.3999999999999,21.2999999999999,0,0.0,11.319,8.00433333333333,22.7719999999999,27.6206666666666,926.0,56.1266666666666,11.72,11.61,21.0,23.433,0,0.0,11.1,9.3,21.1,23.0766666666666,0,0.0,11.1433333333333,7.03666666666666,22.7666666666666,25.9399999999999,232.0,39.4333333333333,80.0,27.0,67.0,153.0,1.0,88.0,4.24403333333333,3.52397666666666,4.31413333333333,3.47892666666666,8.21999999999999,11.3399999999999,9.09999999999999,12.2933333333333,24.9399999999999,26.7799999999999,2613.30055555555,1574.0,0.602303472768897,1.83999999999999,0.720056666666665,973.9,8.9131,81.8,2.7672,103.0,86.56,-2.696276843273703,0.6224845575803427,1158.0,327.0,89.0,1574.0,16,4,3,0,0,1,5.2730999999999995,7.4571,3.1199999999999104,3.1933333333333085,1.83999999999999,1.8400000000000034,9.1353,9.267,9.2768,9.105133333333333,9.231983333333334,729.09158,771.5179360000001
2025-03-14 17:00:00,10.9766666666666,11.2366666666666,20.3999999999999,21.2999999999999,0,0.0,11.209,7.98799999999999,22.8156666666666,27.4793333333333,865.0,54.7266666666666,11.709,11.5293333333333,21.0,23.444,0,0.0,11.1,9.3,21.1,23.0966666666666,0,0.0,11.0133333333333,7.01,22.8033333333333,25.8733333333333,220.0,38.2699999999999,79.0,27.0,65.0,151.0,0.0,82.0,4.25938333333333,3.49450333333333,4.32634666666666,3.44946,8.20999999999999,11.1533333333333,9.08666666666666,12.1933333333333,24.7699999999999,26.68,2543.20050925925,1489.0,0.585482739004991,1.91,0.76488,974.06,8.5625,82.6,3.1177,104.399994,72.82,-3.01975180264418,0.7753401449862037,1085.0,322.0,82.0,1489.0,17,4,3,0,0,1,5.082499999999999,7.1705,2.9433333333333103,3.106666666666639,1.91,1.9100000000000996,8.9131,9.1353,9.267,8.8703,9.104516666666667,707.2624999999999,623.5212499999999
2025-03-14 18:00:00,10.8333333333333,11.1333333333333,20.3999999999999,21.2999999999999,0,0.0,11.0916666666666,8.00033333333333,22.9139999999999,27.4013333333333,838.0,53.9633333333333,11.61,11.5219999999999,21.0,23.4299999999999,0,0.0,11.1,9.28666666666666,21.1,23.12,0,0.0,10.91,7.01999999999999,22.92,25.8766666666666,215.0,37.38,81.0,27.0,65.0,150.0,0.0,80.0,4.2656,3.47648,4.32983666666666,3.43203666666666,8.18,10.9666666666666,9.03333333333333,12.1199999999999,24.8133333333333,26.66,2497.98643518518,1456.0,0.582869458173042,1.84666666666667,0.78912,974.64,8.1101,84.0,3.4667,94.181,27.42,-3.45747410281656,0.2527483300693121,1053.0,323.0,80.0,1456.0,18,4,3,0,0,1,4.910099999999999,6.830099999999999,2.7866666666665996,3.08666666666657,1.84666666666667,1.8466666666666995,8.5625,8.9131,9.1353,8.528566666666665,8.877466666666667,681.2484,222.378942
2025-03-14 19:00:00,11.0533333333333,11.3566666666666,20.3999999999999,21.2999999999999,0,0.0,11.2686666666666,8.0,22.8776666666666,27.6546666666666,808.0,56.1966666666666,11.5183333333333,11.4779999999999,21.0,23.4243333333333,0,0.0,11.1,9.29,21.1,23.12,0,0.0,11.1266666666666,7.01666666666666,22.8766666666666,26.0566666666666,209.0,38.97,78.0,27.0,65.0,151.0,1.0,77.0,4.21685,3.51206333333333,4.29837,3.46598333333333,8.26666666666666,11.3566666666666,9.11333333333333,12.2399999999999,25.0199999999999,26.83,2602.54398148148,1416.0,0.544083024177732,1.81,0.704786666666667,975.55,7.5101,84.3,3.8404,92.68799,2.46,-3.836174512303759,0.1801035012180895,1017.0,321.0,78.0,1416.0,19,4,3,0,0,0,4.3701,6.254099999999999,3.0899999999999395,3.126666666666571,1.81,1.8100000000000982,8.1101,8.5625,8.9131,8.060899999999998,8.583016666666667,633.10143,18.474846
2025-03-14 20:00:00,11.27,11.6399999999999,20.3999999999999,21.2999999999999,0,0.0,11.4643333333333,7.99266666666666,22.593,27.5943333333333,850.0,57.9066666666666,11.5,11.5,21.0,23.433,0,0.0,11.1,9.28,21.1,23.1,0,0.0,11.37,7.03333333333333,22.5966666666666,25.8866666666666,223.0,39.7999999999999,82.0,27.0,66.0,152.0,0.0,84.0,4.21912666666666,3.5015,4.30275333333333,3.45655,8.3,11.7466666666666,9.16666666666666,12.3066666666666,24.7666666666666,26.6833333333333,2672.00592592592,1484.0,0.555387989824817,1.91666666666667,0.717626666666666,976.81,6.85,86.4,6.5405,96.70801,0.059998,-6.49572588988553,0.7639930716118051,1073.0,327.0,84.0,1484.0,20,4,3,0,0,0,4.130000000000001,5.762,3.4466666666665997,3.1399999999999384,1.91666666666667,1.9166666666666998,7.5101,8.1101,8.5625,7.490066666666665,8.180183333333334,591.84,0.41098629999999997
2025-03-14 21:00:00,11.1366666666666,11.4333333333333,20.3999999999999,21.2999999999999,0,0.0,11.3273333333333,7.99266666666666,22.762,27.6106666666666,904.0,56.54,11.5953333333333,11.5366666666666,21.0,23.3886666666666,0,0.0,11.1,9.3,21.1,23.1066666666666,0,0.0,11.19,7.02333333333333,22.76,25.9833333333333,227.0,39.4833333333333,79.0,27.0,65.0,152.0,0.0,83.0,4.21868333333333,3.4894,4.29657,3.44433,8.29666666666666,11.5266666666666,9.12666666666666,12.2333333333333,24.74,26.7666666666666,2625.97143518518,1537.0,0.585307204566606,2.02666666666666,0.729283333333334,978.03,6.5309,87.5,7.4654,95.759,0.0,-7.42772039775182,0.7491107079875036,1131.0,323.0,83.0,1537.0,21,4,3,0,0,0,4.0309,5.5309,3.22999999999994,3.1066666666666407,2.02666666666666,2.0266666666666033,6.85,7.5101,8.1101,6.963666666666666,7.746116666666666,571.45375,0.0
2025-03-14 22:00:00,11.0166666666666,11.2833333333333,20.3999999999999,21.2999999999999,0,0.0,11.2236666666666,7.99266666666666,22.778,27.4433333333333,862.0,55.0933333333333,11.61,11.4889999999999,20.9926666666666,23.3556666666666,0,0.0,11.1,9.26333333333333,21.1,23.06,0,0.0,11.0633333333333,7.03,22.7533333333333,25.8733333333333,220.0,38.6033333333333,80.0,27.0,66.0,150.0,0.0,77.0,4.22021,3.47429666666666,4.29547666666666,3.42922666666666,8.25,11.2666666666666,9.12,12.1933333333333,24.6966666666666,26.6733333333333,2562.34356481481,1482.0,0.57837677208876,1.97666666666666,0.745913333333334,978.8,6.06,86.0,7.875,100.5,0.0,-7.743132397066143,1.4351047632506615,1082.0,323.0,77.0,1482.0,22,4,3,0,0,0,3.26,4.9399999999999995,3.0166666666666,3.0733333333333004,1.97666666666666,1.9766666666666985,6.5309,6.85,7.5101,6.480299999999999,7.270599999999999,521.16,0.0
2025-03-14 23:00:00,11.0,11.2633333333333,20.3366666666666,21.2266666666666,0,0.0,11.1943333333333,8.00366666666666,22.8239999999999,27.4529999999999,838.0,54.8899999999999,11.5,11.4633333333333,20.8899999999999,23.3446666666666,0,0.0,11.1,9.27,21.1,22.9866666666666,0,0.0,11.04,7.0,22.8433333333333,25.9433333333333,216.0,38.8466666666666,79.0,27.0,65.0,150.0,0.0,76.0,4.21456333333333,3.46838333333333,4.29206999999999,3.4228,8.23,11.2999999999999,9.10666666666666,12.1466666666666,24.6133333333333,26.6966666666666,2563.4374537037,1451.0,0.566036826021858,2.08333333333333,0.746179999999999,979.21,5.8501,84.2,6.9219,98.491,0.0,-6.846029531768788,1.022046603707304,1054.0,321.0,76.0,1451.0,23,4,3,0,0,0,2.690100000000001,4.586100000000001,3.069999999999899,3.0399999999999405,2.08333333333333,2.0833333333333,6.06,6.5309,6.85,6.1469999999999985,6.818533333333332,492.57842000000005,0.0
2025-03-15 00:00:00,10.94,11.2166666666666,20.3,21.2,0,0.0,11.121,7.99266666666666,22.8693333333333,27.3963333333333,831.0,54.0566666666666,11.5,11.4706666666666,20.8899999999999,23.3336666666666,0,0.0,11.1,9.26333333333333,20.9666666666666,22.9233333333333,0,0.0,10.9833333333333,7.03333333333333,22.8666666666666,25.8766666666666,217.0,38.36,80.0,27.0,64.0,150.0,0.0,75.0,4.21006333333333,3.45785999999999,4.28891666666666,3.41203333333333,8.26333333333333,11.1866666666666,9.07333333333333,12.1133333333333,24.5999999999999,26.6399999999999,2527.33912037037,1444.0,0.571351896689031,2.04,0.752203333333333,979.22,5.5917,83.2,5.9362,92.905,0.0,-5.928571616822164,0.3008471775015399,1048.0,321.0,75.0,1444.0,0,5,3,0,1,0,2.231700000000001,4.2477,2.92333333333327,3.039999999999969,2.04,2.0400000000000027,5.8501,6.06,6.5309,5.833933333333332,6.3988000000000005,465.22944000000007,0.0
2025-03-15 01:00:00,10.9333333333333,11.1966666666666,20.27,21.2,0,0.0,11.1173333333333,8.011,22.8036666666666,27.326,821.0,54.0033333333333,11.5,11.5,20.8899999999999,23.2676666666666,0,0.0,11.1,9.28666666666666,20.8999999999999,22.8899999999999,0,0.0,10.9733333333333,7.01999999999999,22.8066666666666,25.82,215.0,38.3266666666666,79.0,27.0,66.0,151.0,0.0,72.0,4.19916,3.45978,4.27849,3.41364666666666,8.24999999999999,11.2266666666666,9.05333333333333,12.1066666666666,24.5699999999999,26.5566666666666,2524.96902777777,1431.0,0.566739625024003,1.98666666666666,0.73938,979.36,5.6049,82.7,3.6748,88.968994,0.0,-3.674205065555279,-0.0661224337719465,1036.0,323.0,72.0,1431.0,1,5,3,0,1,0,2.1449000000000003,4.220899999999999,2.9766666666666115,3.0533333333332706,1.98666666666666,1.9866666666667,5.5917,5.8501,6.06,5.682233333333333,6.081266666666667,463.52523,0.0
2025-03-15 02:00:00,10.9433333333333,11.2033333333333,20.2,21.1233333333333,0,0.0,11.1246666666666,7.99999999999999,22.7223333333333,27.289,812.0,54.0933333333333,11.4779999999999,11.5,20.8313333333333,23.2126666666666,0,0.0,11.1,9.23666666666666,20.8999999999999,22.8533333333333,0,0.0,11.0,7.00999999999999,22.7199999999999,25.77,217.0,38.2933333333333,81.0,27.0,66.0,153.0,1.0,75.0,4.19479666666666,3.44943333333333,4.27501333333333,3.40354666666666,8.25333333333333,11.2199999999999,9.08666666666666,12.0833333333333,24.53,26.53,2526.5187037037,1432.0,0.566787808814075,2.0,0.745363333333334,979.35,5.65,82.8,1.8307,83.337006,0.0,-1.818335081065484,-0.2124147428183353,1029.0,327.0,76.0,1432.0,2,5,3,0,1,0,2.21,4.274,2.966666666666569,2.9966666666666395,2.0,2.0,5.6049,5.5917,5.8501,5.615533333333332,5.881266666666666,467.82,0.0
2025-03-15 03:00:00,10.9433333333333,11.2033333333333,20.15,21.1,0,0.0,11.121,7.98166666666666,22.83,27.3453333333333,824.0,54.32,11.3899999999999,11.4669999999999,20.7799999999999,23.165,0,0.0,11.1,9.23333333333332,20.8166666666666,22.7966666666666,0,0.0,10.98,7.03333333333333,22.8333333333333,25.8666666666666,213.0,38.0,79.0,27.0,65.0,150.0,0.0,73.0,4.19206666666666,3.44888666666666,4.27195333333333,3.40284,8.26,11.2466666666666,9.08,12.08,24.4999999999999,26.6,2524.69555555555,1431.0,0.566801013631566,2.10000000000001,0.743179999999999,979.03,5.55,84.2,0.66192,78.75702,0.0,-0.6492172097250549,-0.1290546434531278,1037.0,321.0,73.0,1431.0,3,5,3,0,1,0,2.3900000000000006,4.286,2.9866666666666006,3.0,2.10000000000001,2.100000000000101,5.65,5.6049,5.5917,5.601633333333332,5.717783333333333,467.31,0.0
2025-03-15 04:00:00,10.9766666666666,11.24,20.1,21.0466666666666,0,0.0,11.1466666666666,8.00366666666666,22.85,27.4116666666666,813.0,54.6666666666666,11.3899999999999,11.5,20.7543333333333,23.1063333333333,0,0.0,11.1,9.22999999999999,20.7999999999999,22.75,0,0.0,11.02,7.01333333333333,22.8466666666666,25.9466666666666,215.0,38.58,80.0,27.0,65.0,150.0,0.0,69.0,4.18564333333333,3.44970666666666,4.27012999999999,3.40439666666666,8.25,11.3266666666666,9.08666666666666,12.0799999999999,24.5666666666666,26.6533333333333,2550.03731481481,1419.0,0.556462445375254,2.08666666666667,0.735936666666666,978.94,5.5475,85.2,0.34446,191.64001,0.0,0.0694989094364136,0.3373760412168433,1028.0,322.0,69.0,1419.0,4,5,3,0,1,0,2.587500000000001,4.3635,3.0766666666666005,2.99333333333324,2.08666666666667,2.0866666666667015,5.55,5.65,5.6049,5.582499999999999,5.632366666666667,472.64700000000005,0.0
2025-03-15 05:00:00,10.9933333333333,11.2433333333333,19.9599999999999,21.0,0,0.0,11.1613333333333,8.0,22.7466666666666,27.3456666666666,822.0,54.7933333333333,11.3899999999999,11.4633333333333,20.67,23.0586666666666,0,0.0,11.0,9.22666666666666,20.7633333333333,22.7233333333333,0,0.0,11.0266666666666,6.99,22.7433333333333,25.85,216.0,38.6766666666666,79.0,27.0,66.0,151.0,0.0,70.0,4.17266666666666,3.44516,4.25597999999999,3.39941333333333,8.25333333333332,11.3333333333333,9.11333333333333,12.1133333333333,24.44,26.58,2556.14486111111,1431.0,0.559827426751537,2.13999999999999,0.727506666666666,978.97,5.6134,86.7,0.80317,288.8,0.0,0.7603202862471239,-0.2588341384382894,1038.0,323.0,70.0,1431.0,5,5,3,0,1,0,2.953400000000001,4.5494,3.0799999999999805,2.99999999999997,2.13999999999999,2.139999999999997,5.5475,5.55,5.65,5.570299999999999,5.592916666666667,486.68178000000006,0.0
2025-03-15 06:00:00,10.9799999999999,11.2533333333333,19.8999999999999,21.0,0,0.0,11.1686666666666,8.00733333333333,22.7316666666666,27.328,824.0,54.8766666666666,11.3899999999999,11.4303333333333,20.6626666666666,23.011,0,0.0,11.0,9.26333333333333,20.7,22.6833333333333,0,0.0,11.0233333333333,7.00999999999999,22.7166666666666,25.83,215.0,38.5833333333333,81.0,27.0,64.0,150.0,0.0,70.0,4.17583,3.44130666666666,4.25774,3.39563333333333,8.26666666666666,11.3166666666666,9.08666666666666,12.1399999999999,24.5399999999999,26.5666666666666,2555.87138888888,1431.0,0.559887326968395,2.02666666666668,0.734523333333334,979.6,5.6853,88.3,2.0848,292.57,0.0,1.9251278930682263,-0.8001710038052442,1039.0,322.0,70.0,1431.0,6,5,3,0,1,0,3.345299999999999,4.7493,3.0499999999999403,3.0533333333332386,2.02666666666668,2.0266666666666993,5.6134,5.5475,5.55,5.615399999999998,5.608516666666667,502.01198999999997,0.0
2025-03-15 07:00:00,10.9966666666666,11.25,19.8033333333333,20.9166666666666,0,0.0,11.165,8.00366666666666,22.8243333333333,27.3913333333333,821.0,54.1266666666666,11.3899999999999,11.4559999999999,20.5599999999999,22.9743333333333,0,0.0,11.0,9.27333333333333,20.7,22.6166666666666,0,0.0,11.03,7.02999999999999,22.8133333333333,25.9233333333333,220.0,38.4966666666666,79.0,27.0,67.0,153.0,0.0,74.0,4.1718,3.42934,4.25308666666666,3.38334666666666,8.25333333333333,11.33,9.12,12.0799999999999,24.5366666666666,26.66,2532.99087962962,1441.0,0.568892691872108,2.12333333333332,0.742459999999999,980.12,5.9876,87.6,2.4657,251.66003,0.08,2.340457734628893,0.7758441096095201,1041.0,326.0,74.0,1441.0,7,5,3,0,1,0,3.5075999999999983,4.9956,3.0766666666666698,2.9599999999999014,2.12333333333332,2.123333333333399,5.6853,5.6134,5.5475,5.762099999999999,5.6723,524.5137599999999,0.479008
2025-03-15 08:00:00,10.98,11.2399999999999,19.8,20.8999999999999,0,0.0,11.1576666666666,7.98166666666666,22.5916666666666,27.173,823.0,53.6633333333333,11.3899999999999,11.3753333333333,20.5599999999999,22.9119999999999,0,0.0,11.0,9.25666666666666,20.6,22.6066666666666,0,0.0,11.0233333333333,6.99666666666666,22.5933333333333,25.6966666666666,212.0,38.3866666666666,80.0,27.0,64.0,148.0,0.0,70.0,4.17382666666666,3.41488333333333,4.25104666666666,3.36864666666666,8.26333333333333,11.3166666666666,9.07333333333332,12.1066666666666,24.27,26.42,2517.31180555555,1424.0,0.565682803718362,2.14999999999999,0.758943333333333,980.37,6.1768,86.6,1.8079,289.03,9.424,1.7090946110721457,-0.5894896270539047,1035.0,319.0,70.0,1424.0,8,5,3,0,1,1,3.496799999999999,5.1048,3.0533333333332706,3.03333333333328,2.14999999999999,2.150000000000002,5.9876,5.6853,5.6134,5.949899999999999,5.7601,534.91088,58.2101632
2025-03-15 09:00:00,11.1199999999999,11.3899999999999,19.7133333333333,20.8999999999999,0,0.0,11.2603333333333,7.99999999999999,23.0293333333333,27.7323333333333,832.0,55.2166666666666,11.3899999999999,11.3899999999999,20.508,22.8899999999999,0,0.0,11.0,9.19999999999999,20.6,22.6,0,0.0,11.1699999999999,7.03666666666666,23.0399999999999,26.21,217.0,39.4533333333333,79.0,27.0,66.0,152.0,1.0,72.0,4.15656,3.42133,4.24071333333333,3.37476,8.29666666666666,11.5433333333333,9.13333333333333,12.1199999999999,24.7299999999999,26.9266666666666,2588.96152777777,1446.0,0.558525101468451,2.19666666666667,0.735229999999999,981.33,6.3803,85.8,2.1106,299.33,21.54,1.8400483338610527,-1.033854191390237,1049.0,324.0,73.0,1446.0,9,5,3,0,1,1,3.5402999999999993,5.244299999999999,3.2466666666666395,2.9866666666665704,2.19666666666667,2.1966666666666974,6.1768,5.9876,5.6853,6.181566666666665,5.898483333333334,547.42974,137.431662
2025-03-15 10:00:00,11.0733333333333,11.3666666666666,19.7,20.8399999999999,0,0.0,11.22,8.00366666666666,22.874,27.537,845.0,54.4166666666666,11.3899999999999,11.3899999999999,20.44,22.8716666666666,0,0.0,11.0,9.19999999999999,20.6,22.5733333333333,0,0.0,11.1366666666666,6.99333333333333,22.8399999999999,25.9766666666666,221.0,38.4866666666666,81.0,27.0,65.0,151.0,0.0,72.0,4.15109333333333,3.41361,4.23241999999999,3.36719666666666,8.27666666666666,11.3933333333333,9.10666666666666,12.1633333333333,24.7133333333333,26.7533333333333,2540.64810185185,1462.0,0.575443721991394,2.03999999999999,0.737483333333333,982.21,6.4338,87.0,1.7727,277.45,16.14,1.757735556952974,-0.2298499550211347,1066.0,324.0,72.0,1462.0,10,5,3,0,1,1,3.8337999999999997,5.3938,3.1166666666666405,3.05666666666664,2.03999999999999,2.039999999999999,6.3803,6.1768,5.9876,6.3302999999999985,6.0462,559.7406,103.841532
2025-03-15 11:00:00,11.1,11.3799999999999,19.7,20.7999999999999,0,0.0,11.22,8.0,22.83,27.468,839.0,55.2999999999999,11.3899999999999,11.3899999999999,20.44,22.7946666666666,0,0.0,11.0,9.19999999999999,20.5166666666666,22.5866666666666,0,0.0,11.1033333333333,6.99333333333333,22.7999999999999,25.8999999999999,220.0,43.09,79.0,27.0,65.0,151.0,0.0,73.0,3.86758999999999,3.60674666666666,3.89871999999999,3.56584,8.28666666666667,11.2466666666666,9.09999999999999,12.1233333333333,24.6733333333333,26.7,2690.69319444444,1454.0,0.540381193590602,2.02666666666666,0.260843333333332,982.9,6.9803,83.8,2.5886,271.64,37.2,2.587539653686457,-0.0740844153663218,1059.0,322.0,73.0,1454.0,11,5,3,0,1,1,3.740299999999999,5.6842999999999995,2.95999999999993,3.0233333333333086,2.02666666666666,2.0266666666666993,6.4338,6.3803,6.1768,6.598133333333332,6.274016666666667,584.9491399999999,259.66716
2025-03-15 12:00:00,11.1,11.3999999999999,19.7,20.7999999999999,0,0.0,11.22,8.0,22.83,27.44,287.0,55.7999999999999,11.3899999999999,11.3899999999999,20.44,22.7799999999999,0,0.0,11.0,9.19999999999999,20.5,22.6,0,0.0,11.1,7.0,22.7999999999999,25.8999999999999,74.0,45.0,69.0,23.0,23.0,50.0,0.0,25.0,3.74649999999999,3.69089999999999,3.75549999999999,3.6517,8.3,11.1999999999999,9.09999999999999,12.1,24.7,26.7,2756.59999999999,551.0,0.199883914967713,2.0,0.0555999999999987,982.9,8.774,71.6,2.1547,321.24,169.68,1.3489705730832455,-1.680181681531929,361.0,165.0,25.0,551.0,12,5,3,0,1,1,3.0939999999999976,6.501999999999999,2.899999999999899,3.000000000000009,2.0,2.0,6.9803,6.4338,6.3803,7.396033333333332,6.788799999999999,628.2183999999999,1488.7723199999998
2025-03-15 13:00:00,11.1,11.3999999999999,19.7,20.7999999999999,0,0.0,11.22,8.0,22.83,27.44,0.0,55.7999999999999,11.3899999999999,11.3899999999999,20.44,22.7799999999999,0,0.0,11.0,9.19999999999999,20.5,22.6,0,0.0,11.1,7.0,22.7999999999999,25.8999999999999,0.0,45.0,4.0,0.0,0.0,0.0,0.0,0.0,3.74649999999999,3.69089999999999,3.75549999999999,3.6517,8.3,11.1999999999999,9.09999999999999,12.1,24.7,26.7,2756.59999999999,4.0,0.0014510629035768,2.0,0.0555999999999987,981.81,12.776,44.9,4.2124,357.56,620.56,0.179335190929771,-4.20858083554233,0.0,4.0,0.0,4.0,13,5,3,0,1,1,1.7560000000000002,8.368,2.899999999999899,3.000000000000009,2.0,2.0,8.774,6.9803,6.4338,9.510099999999998,7.9202,573.6424,7928.274559999999
2025-03-15 14:00:00,11.1199999999999,11.22,19.6399999999999,20.76,0,0.0,10.776,8.54499999999999,22.3759999999999,26.174,0.0,44.6399999999999,11.4339999999999,11.1339999999999,20.3776666666666,22.512,0,0.0,11.06,9.27999999999999,20.4599999999999,22.3399999999999,0,0.0,10.9,7.48,22.26,24.86,0.0,36.0,5.0,1.0,0.0,0.0,0.0,0.0,3.77210999999999,3.73586333333333,3.77219333333333,3.69608,8.55333333333333,11.28,9.38666666666666,12.08,23.74,25.4466666666666,2205.27999999999,6.0,0.0027207429442066,1.70666666666667,0.0362466666666652,980.88,13.378,37.4,7.8329,353.25,281.5,0.9206586805475035,-7.778605916482242,0.0,6.0,0.0,6.0,14,5,3,0,1,1,0.8580000000000005,8.37,2.72666666666667,2.6933333333333405,1.70666666666667,1.706666666666603,12.776,8.774,6.9803,11.642666666666665,9.1204,500.3372,3765.907
2025-03-15 15:00:00,11.3899999999999,10.91,19.3999999999999,20.5333333333333,0,0.0,9.972,10.2206666666666,20.161,21.7813333333333,0.0,14.5833333333333,11.61,10.1833333333333,20.11,21.3263333333333,0,0.0,11.3,9.66999999999999,20.2133333333333,21.2233333333333,0,0.0,10.6499999999999,9.28333333333333,19.8,20.9433333333333,1.0,8.15333333333333,4.0,0.0,0.0,0.0,0.0,9.0,4.06500666666666,3.78296,4.05024666666666,3.74036,9.52666666666666,11.6233333333333,10.4299999999999,12.4233333333333,19.1666666666666,20.1766666666666,621.784675925926,14.0,0.022515833120448,1.00999999999999,0.282046666666666,981.15,12.557,37.3,10.357,346.41,317.34,2.4336098751603856,-10.06702498136971,1.0,4.0,9.0,14.0,15,5,3,0,1,1,0.01699999999999946,7.541,2.096666666666639,1.9933333333333998,1.00999999999999,1.009999999999998,13.378,12.776,8.774,12.903666666666666,10.14985,468.37609999999995,3984.8383799999997
2025-03-15 16:00:00,9.84333333333333,10.1566666666666,19.3999999999999,20.3999999999999,0,0.0,10.1723333333333,7.95966666666666,22.6869999999999,25.8586666666666,185.0,43.05,11.6283333333333,10.5603333333333,20.11,21.11,0,0.0,11.3,9.62666666666666,20.2,21.1,0,0.0,9.88666666666666,7.08,22.7033333333333,24.8766666666666,33.0,31.3466666666666,25.0,7.0,16.0,40.0,0.0,39.0,4.51718666666666,3.44722666666666,4.57863666666666,3.40114333333333,8.02,9.57333333333333,8.72,11.4066666666666,23.6766666666666,25.43,2034.54217592592,345.0,0.169571318836381,1.75333333333332,1.06995999999999,981.17,12.85,32.4,9.5454,344.79,383.42,2.504308252205357,-9.211031502385396,218.0,88.0,39.0,345.0,16,5,3,0,1,1,-0.6699999999999999,7.441999999999999,1.553333333333331,2.6866666666666,1.75333333333332,1.7533333333334014,12.557,13.378,12.776,12.928333333333333,11.219216666666666,416.34,4926.947
2025-03-15 17:00:00,9.62,9.93333333333333,19.3999999999999,20.3999999999999,0,0.0,9.95166666666666,7.96699999999999,22.7499999999999,25.749,607.0,41.75,11.3679999999999,10.8973333333333,20.11,21.1613333333333,0,0.0,11.3,9.24999999999999,20.2,21.1,0,0.0,9.71333333333333,7.03666666666667,22.73,24.8433333333333,170.0,30.4666666666666,78.0,27.0,64.0,146.0,1.0,53.0,4.44730333333333,3.48986333333333,4.51459333333333,3.44513,7.98,9.13999999999999,8.69333333333333,11.48,23.9933333333333,25.41,1974.92523148148,1146.0,0.580275132309861,1.41666666666669,0.95744,981.2,12.967,31.4,7.9474,344.53,285.82,2.1198400729224893,-7.65946765938939,777.0,315.0,54.0,1146.0,17,5,3,0,1,1,-0.7529999999999983,7.479,1.1599999999999895,2.7866666666666706,1.41666666666669,1.4166666666666998,12.85,12.557,13.378,12.791333333333332,12.216999999999999,407.1638,3706.22794
2025-03-15 18:00:00,9.89333333333332,10.2133333333333,19.3999999999999,20.3999999999999,0,0.0,10.1896666666666,8.01633333333333,22.5999999999999,25.8413333333333,573.0,44.0833333333333,11.0613333333333,11.0,20.11,21.2493333333333,0,0.0,11.2166666666666,9.02666666666666,20.2,21.1,0,0.0,9.96999999999999,7.05,22.5866666666666,24.8433333333333,161.0,31.3066666666666,81.0,27.0,64.0,150.0,0.0,59.0,4.42035,3.49575,4.49330666666666,3.45032999999999,8.06333333333333,9.69666666666666,8.78,11.5733333333333,24.1466666666666,25.4,2061.70708333333,1115.0,0.540813973533663,1.25333333333333,0.924599999999999,981.64,12.0,33.8,5.0334,337.67,156.14,1.912392745079792,-4.6559499082965,734.0,322.0,59.0,1115.0,18,5,3,0,1,1,-1.2400000000000002,6.703999999999999,1.6333333333333293,2.793333333333301,1.25333333333333,1.2533333333333978,12.967,12.85,12.557,12.605666666666664,12.754666666666665,405.59999999999997,1873.6799999999998
2025-03-15 19:00:00,10.4166666666666,10.7633333333333,19.3999999999999,20.3999999999999,0,0.0,10.6576666666666,7.99633333333333,22.546,26.3586666666666,602.0,48.8966666666666,10.94,10.9853333333333,20.11,21.3373333333333,0,0.0,11.1999999999999,8.9,20.2,21.1,0,0.0,10.4833333333333,7.04,22.54,25.1566666666666,160.0,33.7933333333333,78.0,26.0,66.0,148.0,0.0,62.0,4.42381333333333,3.48177333333333,4.49829333333333,3.43673,8.19333333333333,10.6199999999999,8.93333333333333,11.7499999999999,24.37,25.7733333333333,2261.34180555555,1142.0,0.505009900402667,1.40333333333333,0.94204,982.34,10.229,41.4,2.7869,302.54,22.28,2.349401665027836,-1.4990408354559377,762.0,318.0,62.0,1142.0,19,5,3,0,1,0,-1.4910000000000014,5.540999999999999,2.42666666666657,2.8166666666665705,1.40333333333333,1.4033333333333005,12.0,12.967,12.85,11.732,12.330166666666665,423.4805999999999,227.90212
2025-03-15 20:00:00,10.3933333333333,10.7066666666666,19.3999999999999,20.3999999999999,0,0.0,10.6283333333333,7.99633333333333,22.6046666666666,26.3613333333333,702.0,48.2833333333333,10.94,10.9853333333333,20.11,21.44,0,0.0,11.1999999999999,8.92666666666667,20.2,21.1166666666666,0,0.0,10.4566666666666,7.10333333333333,22.61,25.1333333333333,179.0,33.49,82.0,28.0,64.0,151.0,0.0,68.0,4.43100666666666,3.45807333333333,4.49747333333333,3.41302333333333,8.16333333333333,10.4999999999999,8.92666666666667,11.6866666666666,24.1866666666666,25.8099999999999,2236.27351851851,1274.0,0.569697753628991,1.62333333333333,0.972933333333333,983.12,9.2083,48.0,3.5524,282.21,0.0,3.4720411463299934,-0.7513162038659245,881.0,325.0,68.0,1274.0,20,5,3,0,1,0,-1.1917000000000009,5.048299999999999,2.33666666666657,2.7599999999999305,1.62333333333333,1.6233333333332993,10.229,12.0,12.967,10.479099999999999,11.635216666666667,441.99839999999995,0.0
2025-03-15 21:00:00,10.28,10.6033333333333,19.3999999999999,20.3999999999999,0,0.0,10.5256666666666,7.98166666666666,22.7286666666666,26.3679999999999,689.0,47.2633333333333,10.874,10.9633333333333,20.0073333333333,21.5079999999999,0,0.0,11.15,9.05333333333333,20.1566666666666,21.2,0,0.0,10.34,6.99333333333333,22.7133333333333,25.2566666666666,176.0,34.4,79.0,26.0,64.0,149.0,0.0,64.0,4.43569333333333,3.45249333333333,4.49614333333333,3.40745666666666,8.09333333333333,10.37,8.87333333333333,11.5866666666666,24.1633333333333,25.9033333333333,2233.26532407407,1247.0,0.55837521254534,1.73999999999998,0.9832,983.38,8.1871,51.9,3.7746,282.44,0.0,3.685980419811985,-0.8131134636461655,865.0,318.0,64.0,1247.0,21,5,3,0,1,0,-1.4329000000000018,4.339099999999998,2.276666666666669,2.7133333333332708,1.73999999999998,1.740000000000002,9.2083,10.229,12.0,9.20813333333333,10.9069,424.9104899999999,0.0
2025-03-15 22:00:00,10.2666666666666,10.52,19.3666666666666,20.3033333333333,0,0.0,10.4563333333333,8.00366666666666,22.4743333333333,26.0036666666666,673.0,46.3333333333333,10.83,10.9633333333333,20.0,21.5673333333333,0,0.0,11.1,8.9,20.1,21.2,0,0.0,10.29,6.99,22.4633333333333,24.9366666666666,187.0,32.5933333333333,80.0,27.0,64.0,148.0,0.0,61.0,4.43199333333333,3.43454333333333,4.49627333333333,3.38874333333333,8.07999999999999,10.41,8.88,11.4666666666666,23.68,25.5,2158.42509259259,1240.0,0.5744929505571,1.82,0.997449999999999,983.97,7.7528,51.2,3.7062,271.74,0.0,3.704491091893805,-0.1125352837088931,860.0,319.0,61.0,1240.0,22,5,3,0,1,0,-2.0072,3.8487999999999998,2.3300000000000107,2.5866666666665985,1.82,1.8200000000000003,8.1871,9.2083,10.229,8.38273333333333,10.057366666666667,396.94336,0.0
2025-03-15 23:00:00,10.37,10.6399999999999,19.3,20.29,0,0.0,10.5503333333333,8.00366666666666,22.4843333333333,26.1199999999999,650.0,47.2133333333333,10.83,10.8899999999999,19.9853333333333,21.6333333333333,0,0.0,11.1,8.9,20.1,21.2,0,0.0,10.4066666666666,7.04,22.4733333333333,25.02,165.0,33.9033333333333,79.0,27.0,64.0,148.0,0.0,53.0,4.41768333333333,3.43782666666666,4.48684,3.39177666666666,8.13333333333333,10.6599999999999,8.92,11.5066666666666,23.5633333333333,25.6066666666666,2218.31550925925,1186.0,0.534639908096765,2.04333333333333,0.979856666666665,984.22,7.3186,51.4,3.2825,286.65,0.0,3.1448742924850634,-0.9405168443289964,815.0,318.0,53.0,1186.0,23,5,3,0,1,0,-2.4014000000000006,3.4306,2.5266666666665714,2.5866666666666003,2.04333333333333,2.043333333333301,7.7528,8.1871,9.2083,7.7528333333333315,9.115966666666667,376.17604,0.0
2025-03-16 00:00:00,10.3133333333333,10.56,19.2366666666666,20.2,0,0.0,10.4753333333333,8.011,22.3893333333333,25.9656666666666,666.0,46.3333333333333,10.83,10.9156666666666,19.8899999999999,21.6406666666666,0,0.0,11.0066666666666,8.9,19.9133333333333,21.2266666666666,0,0.0,10.3366666666666,7.02666666666666,22.4066666666666,24.8833333333333,178.0,32.8233333333333,79.0,27.0,64.0,149.0,1.0,51.0,4.40900666666666,3.43577666666666,4.47489333333333,3.38872333333333,8.13999999999999,10.55,8.89333333333333,11.4733333333333,23.4433333333333,25.4366666666666,2164.7149537037,1215.0,0.561274821851812,1.99333333333333,0.97323,984.2,6.7186,54.3,3.8723,289.47,0.0,3.650866949500031,-1.2906888885584855,844.0,319.0,52.0,1215.0,0,6,3,0,1,0,-2.4214,3.0625999999999998,2.410000000000011,2.57999999999997,1.99333333333333,1.9933333333333003,7.3186,7.7528,8.1871,7.263333333333332,8.235733333333332,364.81998,0.0
2025-03-16 01:00:00,10.4166666666666,10.7266666666666,19.2,20.2,0,0.0,10.5956666666666,8.00499999999999,22.7176666666666,26.4816666666666,657.0,48.2666666666666,10.83,10.9266666666666,19.8899999999999,21.6516666666666,0,0.0,11.0,8.92,19.8999999999999,21.2666666666666,0,0.0,10.4599999999999,7.04666666666666,22.6833333333333,25.3633333333333,170.0,34.53,82.0,27.0,66.0,151.0,0.0,51.0,4.32910333333333,3.49562666666666,4.41813,3.44843333333333,8.19333333333333,10.7399999999999,8.95333333333333,11.5799999999999,23.9533333333333,25.9266666666666,2264.25884259259,1204.0,0.53174132627938,1.97333333333333,0.833476666666666,984.39,5.9391,57.4,1.9393,327.48,0.0,1.0425559952499983,-1.6352252098008655,827.0,326.0,51.0,1204.0,1,6,3,0,1,0,-2.5808999999999997,2.5310999999999995,2.546666666666571,2.626666666666571,1.97333333333333,1.9733333333332972,6.7186,7.3186,7.7528,6.658766666666665,7.52075,340.90434,0.0
2025-03-16 02:00:00,10.83,11.0966666666666,19.1033333333333,20.1233333333333,0,0.0,10.9486666666666,7.99966666666666,22.5709999999999,26.8176666666666,701.0,51.9866666666666,10.83,11.0,19.8239999999999,21.648,0,0.0,11.0,8.96,19.8499999999999,21.2933333333333,0,0.0,10.8933333333333,7.02666666666666,22.5466666666666,25.49,180.0,37.24,80.0,27.0,64.0,149.0,0.0,54.0,4.32719666666666,3.50289999999999,4.41791333333333,3.45502333333333,8.27333333333333,11.39,9.03333333333333,11.6766666666666,24.1899999999999,26.1399999999999,2440.10148148148,1255.0,0.514322871210274,1.94999999999999,0.824296666666667,984.52,5.3501,57.4,1.4171,341.95,0.0,0.4390839427699869,-1.3473595293022431,881.0,320.0,54.0,1255.0,2,6,3,0,1,0,-3.1698999999999993,1.9421000000000002,3.1166666666666707,2.6433333333332705,1.94999999999999,1.9500000000000028,5.9391,6.7186,7.3186,6.002599999999998,6.877716666666667,307.09574000000003,0.0
2025-03-16 03:00:00,10.75,11.0166666666666,19.0733333333333,20.1,0,0.0,10.8863333333333,8.00966666666666,22.6096666666666,26.761,762.0,50.9766666666666,10.83,11.0,19.7799999999999,21.6443333333333,0,0.0,11.0,9.09999999999999,19.8,21.2966666666666,0,0.0,10.79,7.02999999999999,22.6066666666666,25.46,201.0,36.5266666666666,79.0,27.0,65.0,150.0,0.0,63.0,4.32200666666666,3.49546,4.4096,3.44816666666666,8.23333333333333,11.1799999999999,9.04666666666666,11.7133333333333,24.1599999999999,26.0899999999999,2392.97310185185,1347.0,0.562898094825051,1.92999999999999,0.826546666666666,985.06,4.85,58.9,1.9549,266.83,0.0,1.951908720298417,0.1081034579603952,963.0,321.0,63.0,1347.0,3,6,3,0,1,0,-3.370000000000001,1.5619999999999992,2.9466666666665695,2.6666666666666394,1.92999999999999,1.9299999999999997,5.3501,5.9391,6.7186,5.3797333333333315,6.321533333333334,285.66499999999996,0.0
2025-03-16 04:00:00,10.79,11.0566666666666,18.8999999999999,20.06,0,0.0,10.8973333333333,8.00633333333333,22.5146666666666,26.7066666666666,747.0,51.2699999999999,10.8923333333333,10.967,19.7433333333333,21.648,0,0.0,10.9066666666666,9.09999999999999,19.7933333333333,21.2966666666666,0,0.0,10.8333333333333,7.03666666666666,22.5133333333333,25.4366666666666,196.0,36.8666666666666,80.0,27.0,65.0,149.0,0.0,61.0,4.30632666666666,3.48480666666666,4.40098666666666,3.43757666666666,8.26666666666666,11.3166666666666,9.04666666666666,11.66,24.0266666666666,26.0433333333333,2410.29300925925,1325.0,0.549725695137457,2.01666666666667,0.821519999999999,985.01,4.3987,58.6,2.1404,303.67,0.0,1.7813361790360318,-1.186656469774345,943.0,321.0,61.0,1325.0,4,6,3,0,1,0,-3.8812999999999995,1.0867,3.0499999999999403,2.6133333333333404,2.01666666666667,2.0166666666667012,4.85,5.3501,5.9391,4.866266666666665,5.7625166666666665,257.76382,0.0
2025-03-16 05:00:00,10.9266666666666,11.2433333333333,18.8233333333333,20.0,0,0.0,11.0503333333333,7.99266666666666,22.2653333333333,26.6539999999999,752.0,53.04,10.94,11.0,19.67,21.6149999999999,0,0.0,10.8999999999999,9.09999999999999,19.7,21.2933333333333,0,0.0,10.99,7.00666666666666,22.2833333333333,25.2966666666666,199.0,37.6866666666666,80.0,27.0,65.0,150.0,0.0,61.0,4.29190666666666,3.50300666666666,4.38588333333333,3.45431666666666,8.3,11.6399999999999,9.09999999999999,11.7266666666666,23.7166666666666,25.9466666666666,2481.12231481481,1334.0,0.537659909805602,2.23,0.7889,984.83,3.9758,56.2,1.7637,305.75,0.0,1.4313730319916922,-1.0304411352847431,951.0,322.0,61.0,1334.0,5,6,3,0,1,0,-4.7842,0.47179999999999955,3.3399999999998986,2.62666666666661,2.23,2.2300000000000004,4.3987,4.85,5.3501,4.4081666666666655,5.205383333333334,223.43996,0.0
2025-03-16 06:00:00,10.94,11.2466666666666,18.7433333333333,19.9066666666666,0,0.0,11.0463333333333,7.99266666666666,22.4266666666666,26.8136666666666,779.0,52.9766666666666,11.0,10.9853333333333,19.5783333333333,21.5673333333333,0,0.0,10.8999999999999,9.09999999999999,19.6433333333333,21.2366666666666,0,0.0,10.97,6.99333333333333,22.4266666666666,25.47,205.0,37.6233333333333,79.0,27.0,64.0,150.0,0.0,58.0,4.28653333333333,3.50205666666666,4.38020666666666,3.45327666666666,8.29,11.5766666666666,9.08333333333333,11.6966666666666,23.7066666666666,26.1066666666666,2477.65833333333,1362.0,0.549712598253054,2.4,0.784476666666666,985.25,3.5363,53.7,1.8862,309.15,0.0,1.46274007077147,-1.1908576427766149,984.0,320.0,58.0,1362.0,6,6,3,0,1,0,-5.723699999999999,-0.16769999999999952,3.2866666666666013,2.6133333333332693,2.4,2.400000000000002,3.9758,4.3987,4.85,3.9702666666666655,4.675,189.89931,0.0
2025-03-16 07:00:00,10.8666666666666,11.1666666666666,18.6633333333333,19.8933333333333,0,0.0,10.9759999999999,7.99633333333333,22.3936666666666,26.6833333333333,798.0,51.92,11.06,10.9743333333333,19.52,21.5519999999999,0,0.0,10.8999999999999,9.06,19.6,21.2,0,0.0,10.9266666666666,6.98666666666666,22.39,25.3766666666666,209.0,37.1366666666666,82.0,27.0,66.0,152.0,1.0,55.0,4.28642999999999,3.49393333333333,4.37645,3.44517999999999,8.29,11.5233333333333,9.06666666666666,11.6566666666666,23.6666666666666,26.0133333333333,2435.4524537037,1390.0,0.570735839201526,2.34666666666666,0.792496666666665,985.81,3.5676,50.0,1.716,325.13,1.12,0.9810652815139318,-1.4078944965472342,1007.0,327.0,56.0,1390.0,7,6,3,0,1,0,-6.4323999999999995,-0.43240000000000034,3.2333333333333005,2.5899999999999412,2.34666666666666,2.3466666666666995,3.5363,3.9758,4.3987,3.6932333333333323,4.27975,178.38,3.9957120000000006
2025-03-16 08:00:00,10.9466666666666,11.2433333333333,18.6,19.8,0,0.0,11.038,8.011,22.7293333333333,27.1203333333333,771.0,52.51,11.0893333333333,11.0,19.44,21.55,0,0.0,10.8999999999999,9.09999999999999,19.5266666666666,21.1966666666666,0,0.0,10.9733333333333,7.02,22.7133333333333,25.7266666666666,204.0,37.7066666666666,79.0,27.0,65.0,151.0,0.0,54.0,4.28823,3.47920666666666,4.38086666666666,3.43079333333333,8.30666666666666,11.6566666666666,9.13333333333333,11.6333333333333,24.25,26.42,2467.17523148148,1351.0,0.547589803416093,2.17,0.809023333333333,986.06,4.9951,47.6,0.80373,343.36,105.42,0.230153979331604,-0.7700721126607739,975.0,322.0,54.0,1351.0,8,6,3,0,1,1,-5.4849000000000006,0.8030999999999997,3.349999999999941,2.4999999999999716,2.17,2.1700000000000017,3.5676,3.5363,3.9758,4.032999999999999,4.220583333333334,237.76676,526.583442
2025-03-16 09:00:00,10.9399999999999,11.2566666666666,18.5933333333333,19.8,0,0.0,11.0653333333333,7.99266666666666,22.3126666666666,26.7176666666666,787.0,52.4299999999999,11.1699999999999,11.0,19.44,21.5146666666666,0,0.0,10.8999999999999,9.09999999999999,19.5,21.2,0,0.0,10.9866666666666,6.98333333333333,22.3166666666666,25.36,209.0,37.3333333333333,80.0,27.0,65.0,149.0,0.0,59.0,4.27981333333333,3.45799333333333,4.37585333333333,3.40982666666666,8.28666666666667,11.6833333333333,9.08,11.6399999999999,24.2933333333333,26.0,2454.77782407407,1376.0,0.560539526838449,1.70666666666666,0.821820000000001,986.66,7.1147,27.7,3.6448,12.207001,334.0,-0.7706719142513827,-3.562391309301115,996.0,321.0,59.0,1376.0,9,6,3,0,1,1,-7.345299999999999,1.3307000000000002,3.396666666666629,2.5599999999998992,1.70666666666666,1.706666666666699,4.9951,3.5676,3.5363,5.225799999999999,4.598033333333333,197.07719,2376.3098
2025-03-16 10:00:00,10.9533333333333,11.2333333333333,18.5,19.8,0,0.0,11.0573333333333,8.00366666666666,22.307,26.7366666666666,784.0,52.4766666666666,11.1699999999999,11.0,19.44,21.555,0,0.0,10.8999999999999,9.09999999999999,19.5,21.2133333333333,0,0.0,11.0066666666666,7.00333333333333,22.2933333333333,25.3533333333333,205.0,37.46,79.0,27.0,65.0,150.0,0.0,66.0,4.23051333333333,3.43248666666666,4.32582666666666,3.38478666666666,8.30666666666667,11.72,9.09333333333333,11.6066666666666,24.3633333333333,26.0233333333333,2459.51800925925,1376.0,0.559459209007546,1.65999999999999,0.798026666666666,986.22,8.2342,21.9,3.7335,14.786987,500.76,-0.952886893432773,-3.609851633838161,989.0,321.0,66.0,1376.0,10,6,3,0,1,1,-7.3858,1.9861999999999993,3.4133333333333304,2.5133333333332697,1.65999999999999,1.6600000000000001,7.1147,4.9951,3.5676,6.781333333333332,5.237283333333333,180.32897999999997,4123.357991999999
2025-03-16 11:00:00,10.9366666666666,11.18,18.5,19.8,0,0.0,11.0196666666666,8.00366666666666,22.6403333333333,27.0209999999999,782.0,52.3366666666666,11.1699999999999,11.0,19.44,21.5916666666666,0,0.0,10.8766666666666,9.12333333333333,19.5,21.2466666666666,0,0.0,10.96,7.02333333333333,22.65,25.6433333333333,206.0,37.3833333333333,80.0,26.0,64.0,150.0,0.0,67.0,4.20126333333333,3.39464333333333,4.29126333333333,3.34624666666666,8.28666666666666,11.6333333333333,9.06333333333333,11.6099999999999,24.18,26.3333333333333,2453.59277777777,1375.0,0.56040269292174,2.15333333333332,0.80662,985.39,9.2809,18.9,3.5845,0.42926025,640.94,-0.0268548396552781,-3.58439940123685,988.0,320.0,67.0,1375.0,11,6,3,0,1,1,-6.939099999999998,2.7929000000000013,3.346666666666641,2.546666666666569,2.15333333333332,2.1533333333333005,8.2342,7.1147,4.9951,8.209933333333332,6.121466666666667,175.40901,5948.500046000001
2025-03-16 12:00:00,10.7299999999999,10.9933333333333,18.5,19.8,0,0.0,10.834,8.01466666666666,22.575,26.7013333333333,788.0,50.21,11.2359999999999,11.0,19.44,21.6026666666666,0,0.0,10.8,9.13666666666666,19.5,21.2866666666666,0,0.0,10.7633333333333,6.99666666666666,22.5933333333333,25.44,207.0,36.1,80.0,27.0,65.0,150.0,0.0,62.0,4.36996666666666,3.54614,4.45834999999999,3.49880999999999,8.23666666666666,11.2533333333333,9.02,11.5266666666666,23.8333333333333,26.0799999999999,2360.33875,1379.0,0.584238173440147,2.24666666666665,0.823826666666666,984.03,10.05,18.0,3.28,338.86,785.98,1.182925586865743,-3.059262501966501,995.0,322.0,62.0,1379.0,12,6,3,0,1,1,-6.349999999999998,3.490000000000001,3.016666666666641,2.5066666666666,2.24666666666665,2.2466666666665986,9.2809,8.2342,7.1147,9.188366666666667,7.207083333333333,180.9,7899.099000000001
2025-03-16 13:00:00,10.8366666666666,11.0833333333333,18.5566666666666,19.8,0,0.0,10.9506666666666,8.00366666666666,22.4036666666666,26.686,751.0,51.4066666666666,11.203,11.0,19.44,21.6246666666666,0,0.0,10.8,9.09999999999999,19.5,21.3066666666666,0,0.0,10.8766666666666,6.99,22.4166666666666,25.3699999999999,198.0,37.0099999999999,81.0,28.0,66.0,151.0,0.0,58.0,4.44766666666666,3.64354333333333,4.54024666666666,3.59694333333333,8.23999999999999,11.43,9.05333333333333,11.58,24.35,26.0366666666666,2417.95023148148,1333.0,0.551293398286063,1.68666666666665,0.804123333333334,982.85,10.85,18.2,2.9593,308.68,869.76,2.3101734334873663,-1.849474302932915,949.0,326.0,58.0,1333.0,13,6,3,0,1,1,-5.51,4.305999999999999,3.19000000000001,2.526666666666671,1.68666666666665,1.6866666666666,10.05,9.2809,8.2342,10.0603,8.420816666666667,197.47,9436.895999999999
2025-03-16 14:00:00,11.0666666666666,11.3499999999999,18.6,19.8,0,0.0,11.1773333333333,8.011,22.2493333333333,26.8263333333333,764.0,53.8533333333333,11.1699999999999,11.088,19.44,21.6686666666666,0,0.0,10.8,9.09999999999999,19.5,21.3299999999999,0,0.0,11.1033333333333,7.03333333333333,22.2433333333333,25.3766666666666,203.0,38.2766666666666,79.0,26.0,65.0,150.0,1.0,68.0,4.45916999999999,3.69379,4.55600666666666,3.64638333333333,8.32,11.8399999999999,9.12,11.7233333333333,24.4,26.0633333333333,2519.49958333333,1356.0,0.538202113217257,1.66333333333333,0.765379999999999,981.47,11.205,19.1,2.8054,286.76,780.18,2.6862295438026083,-0.8089746584424203,967.0,320.0,69.0,1356.0,14,6,3,0,1,1,-4.975,4.733,3.5199999999999,2.6033333333333015,1.66333333333333,1.663333333333302,10.85,10.05,9.2809,10.701666666666666,9.4558,214.01550000000003,8741.9169
