time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-16 15:00:00,11.1266666666666,11.4066666666666,18.6699999999999,19.8,0,0.0,11.2469999999999,8.00366666666666,22.0216666666666,26.7166666666666,810.0,54.4766666666666,11.2323333333333,11.11,19.44,21.709,0,0.0,10.8,9.09999999999999,19.5,21.3899999999999,0,0.0,11.1599999999999,6.96666666666666,22.0399999999999,25.24,210.0,38.7033333333333,80.0,27.0,65.0,151.0,0.0,69.0,4.45022333333333,3.70772333333333,4.54829,3.66015666666666,8.33333333333333,11.8499999999999,9.12,11.7799999999999,24.6166666666666,25.9266666666666,2548.21416666666,1412.0,0.554113550764473,1.31,0.742499999999999,980.45,11.305,19.3,2.4642,268.44,564.48,2.4632866798062003,0.0670848201111501,1020.0,323.0,69.0,1412.0,15,6,3,0,1,1,-4.835000000000001,4.848999999999999,3.51666666666657,2.6599999999999007,1.31,1.3099999999999987,11.205,10.85,10.05,11.119999999999997,10.154183333333334,218.1865,6381.4464
2025-03-16 16:00:00,11.03,11.2933333333333,18.7099999999999,19.8966666666666,0,0.0,11.17,7.98899999999999,22.396,26.9963333333333,823.0,53.94,11.2799999999999,11.11,19.44,21.72,0,0.0,10.8,9.09999999999999,19.5,21.4199999999999,0,0.0,11.06,6.99333333333333,22.4199999999999,25.56,213.0,38.2366666666666,78.0,27.0,65.0,150.0,0.0,73.0,4.46442666666666,3.69545333333333,4.56465,3.64829999999999,8.28666666666666,11.6866666666666,9.09999999999999,11.8066666666666,24.8533333333333,26.2633333333333,2520.77578703703,1429.0,0.566888974159685,1.41,0.768973333333333,979.68,11.191,19.7,2.7669,251.54999,451.24,2.624681725677746,0.8756605785881242,1036.0,320.0,73.0,1429.0,16,6,3,0,1,1,-4.868999999999998,4.767,3.39999999999994,2.7066666666666084,1.41,1.4100000000000001,11.305,11.205,10.85,11.233666666666664,10.646983333333333,220.4627,5049.826840000001
2025-03-16 17:00:00,11.0066666666666,11.28,18.8,19.8999999999999,0,0.0,11.1333333333333,7.99266666666666,22.2676666666666,26.804,812.0,53.1299999999999,11.2983333333333,11.11,19.5359999999999,21.7493333333333,0,0.0,10.8,9.06666666666666,19.6,21.4466666666666,0,0.0,11.0533333333333,6.99666666666666,22.2766666666666,25.36,211.0,37.7933333333333,81.0,27.0,64.0,150.0,0.0,72.0,4.47037333333333,3.66546666666666,4.56481333333333,3.61803666666666,8.29333333333333,11.66,9.09999999999999,11.7599999999999,24.7166666666666,26.06,2486.50060185185,1417.0,0.569877199685643,1.34333333333334,0.804906666666665,979.55,10.956,21.3,3.6847,239.64001,274.88,3.1794053916105143,1.8623628663066687,1023.0,322.0,72.0,1417.0,17,6,3,0,1,1,-4.784000000000001,4.659999999999999,3.3666666666666707,2.6599999999999095,1.34333333333334,1.3433333333333977,11.191,11.305,11.205,11.150666666666666,10.926166666666667,233.3628,3011.58528
2025-03-16 18:00:00,10.9,11.1566666666666,18.8,19.8999999999999,0,0.0,11.023,7.98833333333333,22.3846666666666,26.7339999999999,812.0,52.11,11.3899999999999,11.11,19.5599999999999,21.8153333333333,0,0.0,10.8,9.09999999999999,19.6,21.4966666666666,0,0.0,10.9399999999999,6.99333333333333,22.3866666666666,25.3733333333333,212.0,36.8133333333333,81.0,27.0,67.0,152.0,0.0,75.0,4.49485333333333,3.65973666666666,4.58248,3.61405333333333,8.27333333333333,11.4533333333333,9.07333333333333,11.6933333333333,24.3966666666666,26.0133333333333,2431.8061574074,1426.0,0.586395422865564,1.61666666666666,0.835116666666666,979.44,10.316,25.6,3.9367,224.85999,184.76,2.776856693028741,2.790461215709956,1024.0,327.0,75.0,1426.0,18,6,3,0,1,1,-4.564,4.364000000000001,3.1799999999999695,2.619999999999969,1.61666666666666,1.6166666666666991,10.956,11.191,11.305,10.821,10.970500000000001,264.0896,1905.98416
2025-03-16 19:00:00,10.7033333333333,10.95,18.8,19.8999999999999,0,0.0,10.8343333333333,7.97699999999999,22.3016666666666,26.3679999999999,775.0,50.3533333333333,11.3606666666666,11.11,19.5599999999999,21.8373333333333,0,0.0,10.8,9.09999999999999,19.6,21.5,0,0.0,10.74,6.97666666666666,22.3133333333333,25.1433333333333,200.0,35.6899999999999,79.0,27.0,64.0,149.0,0.0,67.0,4.49515,3.62877666666666,4.5809,3.58239333333333,8.20666666666666,11.0866666666666,8.99333333333333,11.6066666666666,23.9033333333333,25.7533333333333,2353.0461574074,1361.0,0.578399193622089,1.85,0.866373333333333,979.46,9.1201,29.5,3.0863,211.41998,20.74,1.6089105584090748,2.633752931662308,975.0,319.0,67.0,1361.0,19,6,3,0,1,0,-4.979899999999999,3.4801,2.8799999999999404,2.6133333333332693,1.85,1.8499999999999979,10.316,10.956,11.191,10.1307,10.682183333333334,269.04295,189.150874
2025-03-16 20:00:00,10.39,10.7266666666666,18.8,19.8999999999999,0,0.0,10.5733333333333,7.99266666666666,22.3276666666666,26.0733333333333,734.0,47.6233333333333,11.258,11.055,19.5599999999999,21.841,0,0.0,10.8,8.96666666666666,19.6,21.5,0,0.0,10.42,7.02333333333333,22.3499999999999,24.8999999999999,191.0,33.9466666666666,81.0,27.0,65.0,149.0,0.0,62.0,4.48449,3.57980999999999,4.56666,3.53337999999999,8.19333333333333,10.7933333333333,8.94666666666666,11.4799999999999,23.5233333333333,25.5066666666666,2230.71291666666,1309.0,0.58680791697572,1.98333333333334,0.90468,979.78,8.2442,31.6,1.5581,190.26001,0.060059,0.2775217013519934,1.53318534929039,925.0,322.0,62.0,1309.0,20,6,3,0,1,0,-5.435800000000002,2.7721999999999984,2.5999999999999694,2.533333333333239,1.98333333333334,1.9833333333332988,9.1201,10.316,10.956,9.226766666666665,10.188716666666666,260.51671999999996,0.49513840779999996
2025-03-16 21:00:00,10.36,10.6599999999999,18.8,19.8766666666666,0,0.0,10.5439999999999,7.97799999999999,22.3019999999999,25.964,680.0,47.0233333333333,11.1553333333333,11.088,19.5599999999999,21.83,0,0.0,10.8,8.9,19.6,21.49,0,0.0,10.3966666666666,6.97333333333333,22.3166666666666,24.89,174.0,33.4666666666666,78.0,27.0,64.0,149.0,1.0,51.0,4.46946666666666,3.52286999999999,4.54905333333333,3.47649,8.13666666666666,10.7666666666666,8.92,11.4233333333333,23.4533333333333,25.4333333333333,2201.17791666666,1224.0,0.556065909407974,1.98,0.946596666666667,980.63,7.7497,33.5,1.2999,196.52002,0.0,0.3696270242242965,1.2462406962393306,854.0,318.0,52.0,1224.0,21,6,3,0,1,0,-5.550300000000001,2.4296999999999995,2.6299999999999404,2.5033333333333,1.98,1.9800000000000004,8.2442,9.1201,10.316,8.37133333333333,9.596166666666667,259.61495,0.0
2025-03-16 22:00:00,10.2566666666666,10.59,18.8,19.8,0,0.0,10.4449999999999,8.00366666666666,22.4726666666666,25.9883333333333,672.0,46.2533333333333,11.06,11.0183333333333,19.496,21.83,0,0.0,10.8,8.9,19.5666666666666,21.4633333333333,0,0.0,10.3466666666666,7.03666666666666,22.4699999999999,24.99,174.0,32.94,81.0,27.0,64.0,149.0,0.0,51.0,4.46421666666666,3.53760666666666,4.54671,3.48970333333333,8.17333333333332,10.6266666666666,8.90666666666666,11.3733333333333,23.3533333333333,25.5199999999999,2165.71768518518,1218.0,0.562400172622616,2.16666666666666,0.92661,980.56,6.8814,36.6,1.1312,203.26001,0.0,0.446715823384723,1.03925858819531,846.0,321.0,51.0,1218.0,22,6,3,0,1,0,-5.7985999999999995,1.8094000000000006,2.45333333333328,2.46666666666664,2.16666666666666,2.1666666666666003,7.7497,8.2442,9.1201,7.625099999999999,8.8779,251.85924000000003,0.0
2025-03-16 23:00:00,10.4199999999999,10.77,18.7099999999999,19.7666666666666,0,0.0,10.5843333333333,8.00366666666666,22.3599999999999,26.1073333333333,647.0,47.7933333333333,10.9519999999999,11.0,19.44,21.7829999999999,0,0.0,10.8,8.92,19.5,21.4099999999999,0,0.0,10.4933333333333,7.06333333333333,22.3533333333333,24.9999999999999,168.0,34.4766666666666,78.0,27.0,65.0,148.0,0.0,45.0,4.68542999999999,3.82795,4.77478999999999,3.77931333333333,8.21666666666666,10.8333333333333,8.96,11.5333333333333,23.32,25.5799999999999,2249.85597222222,1178.0,0.523589071720208,2.25999999999998,0.857479999999999,980.16,6.2895,38.8,0.78309,221.21002,0.0,0.5159161634076109,0.5891183755704545,815.0,318.0,45.0,1178.0,23,6,3,0,1,0,-5.9505,1.3935,2.6166666666666405,2.5733333333332986,2.25999999999998,2.2599999999998985,6.8814,7.7497,8.2442,6.973533333333332,8.100150000000001,244.0326,0.0
2025-03-17 00:00:00,10.5633333333333,10.87,18.6533333333333,19.7,0,0.0,10.7099999999999,8.00366666666666,22.5326666666666,26.4299999999999,713.0,48.9366666666666,10.94,11.0,19.3886666666666,21.7396666666666,0,0.0,10.8,8.90666666666666,19.4699999999999,21.3599999999999,0,0.0,10.6233333333333,7.07666666666666,22.5266666666666,25.3033333333333,189.0,35.4333333333333,150.0,46.0,65.0,0.0,79.0,27.0,4.70510666666666,3.85368,4.80013999999999,3.80466666666666,8.24333333333333,11.0833333333333,9.02666666666666,11.5333333333333,23.4066666666666,25.85,2307.28513888888,1269.0,0.549997041376129,2.44333333333333,0.851426666666665,979.98,6.0513,40.2,0.91053,251.15002,0.0,0.8616962570925166,0.2941843663635906,902.0,261.0,106.0,1269.0,0,0,3,0,0,0,-5.908699999999999,1.2673000000000005,2.8399999999999697,2.5066666666666393,2.44333333333333,2.4433333333334026,6.2895,6.8814,7.7497,6.407399999999999,7.3893666666666675,243.26226000000003,0.0
2025-03-17 01:00:00,10.6733333333333,10.9766666666666,18.5666666666666,19.6166666666666,0,0.0,10.8129999999999,7.99633333333333,22.3856666666666,26.4583333333333,732.0,50.36,10.94,11.0,19.3299999999999,21.659,0,0.0,10.8,8.93333333333333,19.3999999999999,21.3,0,0.0,10.7499999999999,7.0,22.3899999999999,25.2466666666666,192.0,36.0733333333333,149.0,47.0,65.0,0.0,80.0,27.0,4.67010333333333,3.84890666666666,4.77181,3.79884333333333,8.25999999999999,11.2533333333333,9.02666666666666,11.5966666666666,23.38,25.8199999999999,2363.71157407407,1292.0,0.546597991976288,2.43999999999999,0.821196666666667,979.47,5.45,41.8,0.93767,266.96997,0.0,0.9363591065340584,0.0495646296338431,924.0,261.0,107.0,1292.0,1,0,3,0,0,0,-6.19,0.7939999999999996,2.993333333333311,2.56999999999994,2.43999999999999,2.439999999999902,6.0513,6.2895,6.8814,5.9302666666666655,6.777683333333333,227.81,0.0
2025-03-17 02:00:00,10.6766666666666,10.9833333333333,18.4733333333333,19.5466666666666,0,0.0,10.7983333333333,7.99266666666666,22.3819999999999,26.4189999999999,729.0,50.6233333333333,10.94,11.0806666666666,19.242,21.5596666666666,0,0.0,10.7366666666666,8.92,19.33,21.2433333333333,0,0.0,10.7633333333333,6.98333333333333,22.3766666666666,25.24,194.0,36.1333333333333,149.0,46.0,64.0,0.0,79.0,27.0,4.65251666666666,3.83228333333333,4.75688,3.78232,8.25666666666666,11.27,9.06666666666666,11.5366666666666,23.2466666666666,25.8533333333333,2372.55384259259,1288.0,0.54287492948634,2.60666666666666,0.820233333333332,979.07,4.9513,43.1,1.2627,265.76,0.0,1.2592441217768902,0.0933570124326411,923.0,259.0,106.0,1288.0,2,0,3,0,0,0,-6.428699999999999,0.3993000000000002,3.013333333333339,2.4699999999999402,2.60666666666666,2.606666666666701,5.45,6.0513,6.2895,5.484199999999999,6.228866666666668,213.40103,0.0
2025-03-17 03:00:00,10.6933333333333,10.9733333333333,18.3699999999999,19.3999999999999,0,0.0,10.7946666666666,8.00733333333333,22.462,26.4479999999999,722.0,49.9199999999999,10.94,11.099,19.1833333333333,21.484,0,0.0,10.6999999999999,9.00666666666666,19.2633333333333,21.1733333333333,0,0.0,10.7433333333333,7.02,22.4366666666666,25.2633333333333,194.0,35.59,151.0,44.0,65.0,1.0,81.0,26.0,4.67242333333333,3.79683666666666,4.77385666666666,3.74529666666666,8.3,11.36,9.04666666666666,11.43,23.24,25.8833333333333,2338.46097222222,1284.0,0.549079080323425,2.64333333333332,0.875586666666665,979.03,4.75,44.2,1.9186,254.04999,0.0,1.844737393569402,0.5272285166479228,916.0,261.0,107.0,1284.0,3,0,3,0,0,0,-6.41,0.28600000000000003,3.0599999999999987,2.38333333333334,2.64333333333332,2.6433333333333024,4.9513,5.45,6.0513,5.0504333333333316,5.728916666666667,209.95000000000002,0.0
2025-03-17 04:00:00,10.7133333333333,10.9666666666666,18.2566666666666,19.3033333333333,0,0.0,10.8019999999999,8.011,22.389,26.3589999999999,722.0,49.6333333333333,10.94,11.0,19.088,21.3776666666666,0,0.0,10.6999999999999,9.02,19.1866666666666,21.0766666666666,0,0.0,10.7466666666666,7.00333333333333,22.3866666666666,25.21,189.0,35.7366666666666,147.0,42.0,64.0,0.0,79.0,27.0,4.66033666666666,3.7923,4.75903666666666,3.74179666666666,8.30666666666667,11.3666666666666,9.03666666666666,11.4033333333333,23.0866666666666,25.7733333333333,2334.63236111111,1270.0,0.543982864777722,2.68666666666666,0.868036666666667,978.68,4.0755,46.1,1.4315,264.61,0.0,1.4251704430093282,0.1344673133984437,911.0,253.0,106.0,1270.0,4,0,3,0,0,0,-6.7044999999999995,-0.23649999999999993,3.0599999999999294,2.3666666666666405,2.68666666666666,2.686666666666703,4.75,4.9513,5.45,4.592266666666665,5.261266666666667,187.88055,0.0
2025-03-17 05:00:00,10.7033333333333,10.9566666666666,18.1466666666666,19.2266666666666,0,0.0,10.7799999999999,7.99266666666666,22.3593333333333,26.3266666666666,727.0,49.2499999999999,10.94,11.0,19.0,21.2933333333333,0,0.0,10.6999999999999,8.91333333333333,19.1,20.9599999999999,0,0.0,10.7333333333333,6.99666666666666,22.3533333333333,25.1833333333333,193.0,35.8533333333333,152.0,43.0,66.0,0.0,81.0,28.0,4.65802,3.78903,4.75663666666666,3.73777,8.27666666666666,11.3666666666666,9.05999999999999,11.3966666666666,23.0733333333333,25.7666666666666,2327.33976851851,1290.0,0.554280907948888,2.69333333333333,0.868990000000001,978.42,4.046,46.2,1.7423,289.03003,0.0,1.6470794861989932,-0.5681007447121155,920.0,261.0,109.0,1290.0,5,0,3,0,0,0,-6.7139999999999995,-0.258,3.0899999999999395,2.336666666666611,2.69333333333333,2.693333333333303,4.0755,4.75,4.9513,4.290499999999999,4.8873500000000005,186.92520000000002,0.0
2025-03-17 06:00:00,10.69,10.9499999999999,17.9533333333333,19.1566666666666,0,0.0,10.7653333333333,7.99266666666666,22.6503333333333,26.6283333333333,726.0,49.5666666666666,10.94,10.9229999999999,18.8899999999999,21.2016666666666,0,0.0,10.6999999999999,8.9,18.9066666666666,20.8433333333333,0,0.0,10.7299999999999,7.02333333333333,22.6266666666666,25.4233333333333,191.0,35.9366666666666,149.0,41.0,64.0,0.0,81.0,27.0,4.64922333333333,3.78172333333333,4.74341333333333,3.73073333333333,8.26666666666666,11.3133333333333,9.03333333333333,11.4699999999999,23.2333333333333,26.0333333333333,2338.2786574074,1279.0,0.546983566714031,2.80000000000001,0.8675,978.62,3.7219,47.9,1.7113,251.06,0.0,1.618648491764757,0.5554500428550504,917.0,254.0,108.0,1279.0,6,0,3,0,0,0,-6.6981,-0.44609999999999994,3.04666666666664,2.4366666666665697,2.80000000000001,2.8000000000000007,4.046,4.0755,4.75,3.947799999999999,4.499116666666667,178.27901,0.0
2025-03-17 07:00:00,10.6699999999999,10.9266666666666,17.8166666666666,19.09,0,0.0,10.7359999999999,8.0,22.4993333333333,26.4256666666666,715.0,48.8333333333333,10.94,10.9413333333333,18.7983333333333,21.1196666666666,0,0.0,10.6999999999999,8.9,18.8166666666666,20.7799999999999,0,0.0,10.7166666666666,7.03333333333333,22.4666666666666,25.27,190.0,35.5566666666666,149.0,42.0,65.0,0.0,78.0,26.0,4.64772333333333,3.77107999999999,4.74001999999999,3.72088666666666,8.27,11.2699999999999,9.04,11.4533333333333,23.1766666666666,25.86,2307.83208333333,1265.0,0.548133466527117,2.68333333333333,0.876643333333334,979.2,3.9938,48.6,2.1409,260.70996,1.12,2.112819514281016,0.3456103442799898,905.0,256.0,104.0,1265.0,7,0,3,0,0,0,-6.286199999999999,-0.11819999999999986,2.9999999999999005,2.4133333333333002,2.68333333333333,2.683333333333401,3.7219,4.046,4.0755,3.920566666666666,4.2564166666666665,194.09868,4.473056000000001
2025-03-17 08:00:00,10.6533333333333,10.9,17.7266666666666,19.0,0,0.0,10.7249999999999,8.00733333333333,22.4426666666666,26.3336666666666,707.0,48.65,10.94,10.9119999999999,18.725,21.0599999999999,0,0.0,10.6999999999999,8.9,18.78,20.7166666666666,0,0.0,10.69,7.02999999999999,22.4633333333333,25.1866666666666,185.0,34.7166666666666,149.0,48.0,64.0,0.0,81.0,27.0,4.65188666666666,3.75480333333333,4.74087,3.70474333333333,8.28333333333333,11.2566666666666,9.02666666666666,11.4733333333333,23.4399999999999,25.75,2279.84675925925,1261.0,0.553107350254413,2.31,0.897083333333334,979.4,5.3313,46.7,2.6522,272.57996,88.688,2.6495116638421163,-0.1193850206876117,892.0,261.0,108.0,1261.0,8,0,3,0,0,1,-5.3287,1.0672999999999995,2.9733333333332705,2.4466666666666406,2.31,2.3100000000001017,3.9938,3.7219,4.046,4.348999999999999,4.31975,248.97171,472.8223344
2025-03-17 09:00:00,10.7633333333333,11.02,17.6999999999999,19.0,0,0.0,10.8716666666666,8.011,22.6553333333333,26.7386666666666,736.0,50.2966666666666,10.94,10.978,18.67,21.0559999999999,0,0.0,10.6999999999999,8.91333333333333,18.6999999999999,20.6966666666666,0,0.0,10.8066666666666,7.02666666666666,22.6266666666666,25.4999999999999,196.0,36.1699999999999,149.0,61.0,65.0,0.0,79.0,27.0,4.63959333333333,3.74938,4.73252666666666,3.70030666666666,8.30666666666666,11.4,9.05999999999999,11.55,24.0,26.1266666666666,2364.62314814814,1313.0,0.555268183443215,2.12666666666667,0.890213333333332,979.31,7.4938,38.6,2.5414,269.7,266.24,2.5413651631176104,0.0133066784811716,932.0,275.0,106.0,1313.0,9,0,3,0,0,1,-4.786199999999999,2.5818,3.093333333333341,2.490000000000011,2.12666666666667,2.126666666666601,5.3313,3.9938,3.7219,5.606299999999998,4.77705,289.26068000000004,1995.1493120000002
2025-03-17 10:00:00,10.7866666666666,11.0433333333333,17.6999999999999,19.0,0,0.0,10.8936666666666,7.97433333333333,22.51,26.6773333333333,759.0,50.2833333333333,10.952,10.9449999999999,18.67,21.0599999999999,0,0.0,10.6999999999999,8.9,18.6999999999999,20.6966666666666,0,0.0,10.83,7.0,22.4999999999999,25.3666666666666,201.0,35.91,151.0,62.0,65.0,1.0,81.0,27.0,4.63617333333333,3.75239999999999,4.72656666666666,3.70377,8.25666666666666,11.3066666666666,9.03999999999999,11.6333333333333,23.9533333333333,26.0133333333333,2357.14824074074,1347.0,0.571453240283564,2.06,0.883773333333332,979.35,9.7938,32.6,3.2171,273.77002,534.2,3.210138226147837,-0.2115300901158433,960.0,279.0,108.0,1347.0,10,0,3,0,0,1,-3.6862000000000013,4.401799999999999,3.0499999999999385,2.5933333333333106,2.06,2.0599999999999987,7.4938,5.3313,3.9938,7.539633333333332,5.7301,319.27788,5231.84796
2025-03-17 11:00:00,10.7799999999999,11.0466666666666,17.6999999999999,19.0,0,0.0,10.9009999999999,8.00433333333333,22.5059999999999,26.6683333333333,750.0,50.5533333333333,11.06,10.9523333333333,18.67,21.0636666666666,0,0.0,10.6999999999999,8.9,18.6999999999999,20.7,0,0.0,10.83,7.04,22.5299999999999,25.3733333333333,197.0,35.61,149.0,43.0,65.0,1.0,79.0,27.0,4.62454,3.75845333333333,4.71665666666666,3.71070333333333,8.24666666666666,11.2766666666666,9.05333333333333,11.6966666666666,23.8733333333333,26.35,2356.32782407407,1311.0,0.556374196580716,2.47666666666668,0.866086666666666,978.97,11.666,28.7,4.616,284.55,694.88,4.467959220737717,-1.1596535697460768,947.0,258.0,106.0,1311.0,11,0,3,0,0,1,-2.5939999999999994,5.962,3.029999999999939,2.6433333333332705,2.47666666666668,2.476666666666702,9.7938,7.4938,5.3313,9.6512,7.0001,334.8142,8106.47008
2025-03-17 12:00:00,10.8933333333333,11.1566666666666,17.6999999999999,19.06,0,0.0,11.0146666666666,8.016,22.5066666666666,26.823,771.0,51.6,11.06,10.9119999999999,18.67,21.148,0,0.0,10.6999999999999,8.9,18.6999999999999,20.7333333333333,0,0.0,10.9399999999999,7.02333333333333,22.5199999999999,25.4799999999999,202.0,36.2733333333333,150.0,57.0,65.0,1.0,80.0,27.0,4.53618,3.68032333333333,4.62883,3.63204,8.26666666666666,11.4533333333333,9.08,11.7433333333333,23.7299999999999,26.1399999999999,2403.09157407407,1353.0,0.563024736384138,2.40999999999999,0.855856666666666,978.46,13.422,24.0,5.369,297.96997,854.2,4.741866073969024,-2.518107848473053,973.0,273.0,107.0,1353.0,12,0,3,0,0,1,-1.7779999999999987,7.3420000000000005,3.186666666666639,2.6633333333333002,2.40999999999999,2.41,11.666,9.7938,7.4938,11.627266666666666,8.616783333333334,322.12800000000004,11465.072400000001
2025-03-17 13:00:00,10.98,11.2566666666666,17.7866666666666,19.1,0,0.0,11.1063333333333,8.00033333333333,22.6476666666666,27.1126666666666,798.0,52.9233333333333,11.0893333333333,10.9303333333333,18.7066666666666,21.1883333333333,0,0.0,10.6999999999999,8.9,18.77,20.8299999999999,0,0.0,11.0266666666666,7.0,22.6433333333333,25.7,209.0,37.4333333333333,150.0,70.0,64.0,0.0,79.0,27.0,4.32337666666666,3.50197999999999,4.41835333333333,3.45394,8.30333333333333,11.6399999999999,9.07333333333333,11.8,24.4599999999999,26.4,2471.00384259259,1397.0,0.565357275419798,1.94,0.821396666666667,977.47,14.381,20.3,5.5042,291.26,821.98,5.129609454752827,-1.995826766458053,1007.0,284.0,106.0,1397.0,13,0,3,0,0,1,-1.559000000000001,8.005,3.33666666666657,2.72666666666667,1.94,1.9400000000000972,13.422,11.666,9.7938,13.15633333333333,10.347983333333334,291.9343,11820.89438
2025-03-17 14:00:00,11.0333333333333,11.3133333333333,17.8766666666666,19.12,0,0.0,11.1576666666666,8.011,22.6576666666666,27.201,813.0,53.5566666666666,11.1699999999999,11.0,18.7799999999999,21.2616666666666,0,0.0,10.6999999999999,9.09333333333333,18.8,20.8933333333333,0,0.0,11.0833333333333,7.02666666666666,22.6699999999999,25.7433333333333,212.0,37.5333333333333,149.0,67.0,65.0,0.0,80.0,27.0,4.33715666666666,3.52475666666666,4.43469333333333,3.47813333333333,8.33333333333333,11.6633333333333,9.09999999999999,11.8333333333333,24.3266666666666,26.4666666666666,2491.05847222222,1413.0,0.567228756673661,2.14,0.8124,976.42,15.34,17.1,5.3781,268.95996,785.24,5.377213983575005,0.0976185681386007,1025.0,281.0,107.0,1413.0,14,0,3,0,0,1,-1.240000000000002,8.707999999999998,3.32999999999997,2.7333333333333094,2.14,2.1400000000000006,14.381,13.422,11.666,14.381,12.016100000000002,262.314,12045.5816
2025-03-17 15:00:00,11.14,11.3999999999999,18.06,19.2,0,0.0,11.242,7.98166666666666,22.5649999999999,27.2563333333333,828.0,54.49,11.1993333333333,11.0,18.8276666666666,21.2946666666666,0,0.0,10.6999999999999,9.09999999999999,18.8566666666666,20.9433333333333,0,0.0,11.18,7.00666666666666,22.5733333333333,25.7666666666666,219.0,38.2166666666666,153.0,74.0,66.0,0.0,79.0,27.0,4.34773333333333,3.56786666666666,4.44657666666666,3.52073,8.28666666666666,11.7599999999999,9.12,11.8933333333333,24.4133333333333,26.48,2535.26981481481,1446.0,0.570353495138986,2.06666666666667,0.779866666666667,975.32,15.951,16.0,6.0822,271.29004,642.9,6.080658393820442,-0.1369318723344055,1047.0,293.0,106.0,1446.0,15,0,3,0,0,1,-0.8490000000000002,9.231,3.4733333333332403,2.7733333333333015,2.06666666666667,2.066666666666702,15.34,14.381,13.422,15.223999999999998,13.425633333333332,255.216,10254.8979
2025-03-17 16:00:00,11.1533333333333,11.4566666666666,18.1799999999999,19.2299999999999,0,0.0,11.2823333333333,7.99599999999999,22.7613333333333,27.5276666666666,858.0,55.1466666666666,11.2799999999999,11.0,18.8899999999999,21.3459999999999,0,0.0,10.6999999999999,9.09999999999999,18.8999999999999,21.0,0,0.0,11.2066666666666,7.02666666666666,22.7699999999999,26.0066666666666,220.0,38.8833333333333,150.0,73.0,65.0,0.0,81.0,27.0,4.34897999999999,3.60052666666666,4.44954,3.55352333333333,8.34,11.8633333333333,9.13333333333333,11.9366666666666,24.8133333333333,26.7399999999999,2571.45930555555,1474.0,0.573215371060109,1.92666666666665,0.748453333333332,975.5,15.662,16.8,7.8121,283.13,420.38,7.6078695151588445,-1.7746063930676907,1078.0,288.0,108.0,1474.0,16,0,3,0,0,1,-0.9779999999999998,9.006,3.5233333333332997,2.8033333333332706,1.92666666666665,1.9266666666665984,15.951,15.34,14.381,15.650999999999998,14.403666666666668,263.1216,6583.99156
2025-03-17 17:00:00,11.2066666666666,11.5199999999999,18.28,19.3,0,0.0,11.36,8.012,22.6063333333333,27.4646666666666,860.0,56.0766666666666,11.3789999999999,11.0,18.978,21.3899999999999,0,0.0,10.6999999999999,9.09999999999999,19.0866666666666,21.0466666666666,0,0.0,11.2566666666666,7.01666666666666,22.6033333333333,25.8899999999999,223.0,39.3166666666666,150.0,79.0,66.0,0.0,79.0,27.0,4.36541666666666,3.61366333333333,4.46107666666666,3.56758666666666,8.34666666666666,11.91,9.15666666666666,11.9733333333333,25.0533333333333,26.6333333333333,2608.74268518518,1484.0,0.568856410571844,1.58,0.751753333333333,975.57,15.68,18.7,7.7763,307.81,325.06,6.143650479207403,-4.767221463214674,1083.0,295.0,106.0,1484.0,17,0,3,0,0,1,-0.5799999999999983,9.176,3.5633333333333397,2.8166666666666416,1.58,1.5800000000000018,15.662,15.951,15.34,15.764333333333333,15.072666666666665,293.216,5096.9408
2025-03-17 18:00:00,11.1499999999999,11.46,18.3833333333333,19.3266666666666,0,0.0,11.2896666666666,8.00899999999999,22.4589999999999,27.2103333333333,840.0,55.62,11.3899999999999,11.0,19.0,21.4339999999999,0,0.0,10.6999999999999,9.09999999999999,19.1,21.1466666666666,0,0.0,11.1866666666666,7.00666666666666,22.4766666666666,25.6833333333333,220.0,38.8433333333333,150.0,79.0,65.0,0.0,80.0,26.0,4.36606666666666,3.61768,4.46064666666666,3.57247333333333,8.31333333333333,11.7599999999999,9.14666666666666,11.9466666666666,24.9766666666666,26.4066666666666,2583.30976851851,1460.0,0.565166445693922,1.42999999999998,0.748386666666667,976.15,14.05,21.9,7.9721,316.59998,145.58,5.477532366786783,-5.792324022428578,1060.0,294.0,106.0,1460.0,18,0,3,0,0,1,-1.5699999999999985,7.8020000000000005,3.4466666666665695,2.7999999999999403,1.42999999999998,1.4299999999999997,15.68,15.662,15.951,15.130666666666665,15.177333333333332,307.695,2045.3990000000003
2025-03-17 19:00:00,11.2366666666666,11.5466666666666,18.4366666666666,19.3999999999999,0,0.0,11.3706666666666,7.98899999999999,22.223,27.1116666666666,858.0,56.6233333333333,11.4413333333333,11.0513333333333,19.0806666666666,21.5,0,0.0,10.6999999999999,9.09999999999999,19.1733333333333,21.1933333333333,0,0.0,11.2833333333333,6.98666666666666,22.2266666666666,25.56,221.0,39.4666666666666,151.0,78.0,65.0,1.0,79.0,27.0,4.37719333333333,3.64349,4.47285666666666,3.59840666666666,8.34666666666666,12.0233333333333,9.17999999999999,11.9466666666666,24.9666666666666,26.2333333333333,2627.79458333333,1480.0,0.563209928731428,1.26666666666666,0.733703333333334,976.89,11.813,26.1,6.092,320.22998,23.84,3.897098746380573,-4.682423022427487,1079.0,295.0,106.0,1480.0,19,0,3,0,0,0,-2.9670000000000005,5.901,3.676666666666639,2.766666666666609,1.26666666666666,1.2666666666666977,14.05,15.68,15.662,13.847666666666667,14.749333333333333,308.31930000000006,281.62192
2025-03-17 20:00:00,11.2133333333333,11.5266666666666,18.5,19.3999999999999,0,0.0,11.352,7.99633333333333,22.362,27.2186666666666,853.0,56.3366666666666,11.5,11.0,19.11,21.5269999999999,0,0.0,10.6999999999999,9.11333333333333,19.2,21.2,0,0.0,11.2666666666666,6.99333333333333,22.38,25.6666666666666,221.0,39.54,150.0,76.0,65.0,0.0,79.0,27.0,4.35096666666666,3.61219999999999,4.44819999999999,3.56559666666666,8.35333333333333,12.0133333333333,9.18666666666666,11.8866666666666,24.8866666666666,26.3833333333333,2621.96050925925,1471.0,0.561030570371015,1.49666666666666,0.738766666666667,977.54,10.948,29.3,3.1749,317.0,0.031982,2.165276593362428,-2.3219748672707032,1074.0,291.0,106.0,1471.0,20,0,3,0,0,0,-3.192,5.292,3.65999999999997,2.699999999999939,1.49666666666666,1.4966666666667017,11.813,14.05,15.68,12.270333333333333,14.017333333333333,320.7764,0.35013893599999996
2025-03-17 21:00:00,10.9666666666666,11.27,18.5,19.3999999999999,0,0.0,11.0733333333333,7.99633333333333,22.4473333333333,26.9083333333333,796.0,53.1733333333333,11.5,11.0,19.11,21.5559999999999,0,0.0,10.6999999999999,9.10666666666666,19.2,21.2266666666666,0,0.0,10.9866666666666,7.01,22.45,25.5066666666666,208.0,37.46,150.0,68.0,65.0,0.0,81.0,27.0,4.44439666666666,3.65996333333333,4.53781666666666,3.61281333333333,8.27333333333333,11.5333333333333,9.08666666666666,11.75,24.5266666666666,26.1699999999999,2478.5699074074,1395.0,0.562824552912923,1.64333333333332,0.784433333333332,978.78,10.159,32.3,3.3961,275.64,0.0,3.379659587694644,-0.333760814511941,1004.0,283.0,108.0,1395.0,21,0,3,0,0,0,-3.3810000000000002,4.743,3.2599999999999696,2.6633333333333393,1.64333333333332,1.643333333333299,10.948,11.813,14.05,10.973333333333331,13.052000000000001,328.1357,0.0
2025-03-17 22:00:00,10.9,11.2099999999999,18.5,19.3999999999999,0,0.0,11.0183333333333,8.0,22.3939999999999,26.7516666666666,789.0,52.7833333333333,11.5,11.0,19.11,21.5633333333333,0,0.0,10.6999999999999,9.09999999999999,19.2,21.2466666666666,0,0.0,10.9499999999999,7.00666666666666,22.39,25.3999999999999,208.0,37.0966666666666,152.0,66.0,66.0,0.0,79.0,27.0,4.59073666666666,3.79392666666666,4.68235,3.74633333333333,8.28,11.4466666666666,9.08,11.73,24.24,26.0666666666666,2457.96833333333,1387.0,0.564287172129285,1.82666666666666,0.796809999999999,979.33,9.1678,34.6,3.7765,267.56,0.0,3.773076043449248,0.160777549270316,997.0,284.0,106.0,1387.0,22,0,3,0,0,0,-3.912200000000002,3.935799999999999,3.1666666666666003,2.6500000000000004,1.82666666666666,1.8266666666666005,10.159,10.948,11.813,10.0916,11.969633333333334,317.20588,0.0
2025-03-17 23:00:00,10.9866666666666,11.2966666666666,18.5,19.3999999999999,0,0.0,11.11,8.00366666666666,22.544,27.0183333333333,796.0,53.41,11.5,11.0,19.11,21.5633333333333,0,0.0,10.6999999999999,9.09999999999999,19.2,21.2433333333333,0,0.0,11.02,7.03666666666666,22.5233333333333,25.5999999999999,208.0,37.4533333333333,150.0,61.0,65.0,0.0,81.0,27.0,4.57585333333333,3.79861666666666,4.67045333333333,3.74998333333333,8.31333333333333,11.6466666666666,9.10666666666666,11.7733333333333,24.1766666666666,26.26,2484.85976851851,1388.0,0.558582829335085,2.08333333333334,0.777236666666665,979.36,8.65,34.7,3.0114,271.09998,0.0,3.0108450556628443,-0.0578101270592415,1004.0,276.0,108.0,1388.0,23,0,3,0,0,0,-4.409999999999998,3.426000000000001,3.33333333333327,2.6666666666666394,2.08333333333334,2.083333333333403,9.1678,10.159,10.948,9.3256,10.797966666666667,300.15500000000003,0.0
2025-03-18 00:00:00,11.0233333333333,11.3466666666666,18.5,19.3699999999999,0,0.0,11.154,7.99266666666666,22.3089999999999,26.8626666666666,808.0,54.2133333333333,11.5,11.0,19.11,21.5709999999999,0,0.0,10.6999999999999,9.05333333333333,19.2,21.2233333333333,0,0.0,11.1,6.99333333333333,22.29,25.45,211.0,38.1399999999999,150.0,65.0,65.0,0.0,78.0,27.0,4.55774666666666,3.80176333333333,4.65150666666666,3.75431666666666,8.30333333333333,11.6999999999999,9.12,11.8166666666666,24.1333333333333,26.1366666666666,2525.60712962963,1404.0,0.555905937835189,2.00333333333332,0.755983333333333,979.48,8.0887,35.6,2.8142,284.56,0.0,2.7238217200613195,-0.707472174238814,1019.0,280.0,105.0,1404.0,0,1,3,0,0,0,-4.7913000000000014,2.9366999999999988,3.3966666666665706,2.6966666666666015,2.00333333333332,2.0033333333332983,8.65,9.1678,10.159,8.635499999999999,9.804416666666667,287.95772,0.0
2025-03-18 01:00:00,11.1133333333333,11.43,18.4333333333333,19.3,0,0.0,11.2273333333333,8.00366666666666,22.383,27.0706666666666,829.0,55.1733333333333,11.5,11.0,19.11,21.5439999999999,0,0.0,10.6999999999999,9.09999999999999,19.2,21.2033333333333,0,0.0,11.2133333333333,6.99333333333333,22.3866666666666,25.6,218.0,38.9866666666666,151.0,63.0,65.0,0.0,81.0,27.0,4.53847333333333,3.81844,4.63847666666666,3.76988666666666,8.35333333333333,11.8766666666666,9.16666666666666,11.82,24.1533333333333,26.2799999999999,2575.01444444444,1434.0,0.556890080012496,2.12666666666667,0.720033333333332,979.52,7.6523,37.2,2.9602,282.95996,0.0,2.884794912302199,-0.663884292595741,1047.0,279.0,108.0,1434.0,1,1,3,0,0,0,-4.907699999999998,2.6283000000000003,3.5233333333332695,2.6533333333333395,2.12666666666667,2.126666666666601,8.0887,8.65,9.1678,8.130333333333331,9.110966666666666,284.66556,0.0
2025-03-18 02:00:00,11.1433333333333,11.4433333333333,18.3933333333333,19.3,0,0.0,11.2493333333333,7.99999999999999,22.5343333333333,27.2493333333333,836.0,55.62,11.5,11.0586666666666,19.11,21.512,0,0.0,10.6999999999999,9.09999999999999,19.2,21.18,0,0.0,11.17,7.01,22.5333333333333,25.7933333333333,219.0,39.36,150.0,60.0,65.0,1.0,79.0,26.0,4.53416333333333,3.80725666666666,4.63526333333333,3.75764,8.34666666666666,11.92,9.16666666666666,11.7899999999999,24.1666666666666,26.4666666666666,2597.43916666666,1436.0,0.552852216301504,2.3,0.726906666666666,979.79,6.9477,39.4,3.3056,284.64,0.0,3.198276942862924,-0.8354734925486199,1055.0,276.0,105.0,1436.0,2,1,3,0,0,0,-5.172300000000001,2.0996999999999995,3.5733333333333395,2.623333333333239,2.3,2.3000000000000007,7.6523,8.0887,8.65,7.562899999999999,8.44425,273.73938,0.0
2025-03-18 03:00:00,11.0266666666666,11.3266666666666,18.3,19.26,0,0.0,11.132,8.00366666666666,22.376,26.9119999999999,811.0,53.6833333333333,11.5,11.099,19.0293333333333,21.448,0,0.0,10.6999999999999,9.09999999999999,19.2,21.1266666666666,0,0.0,11.0566666666666,6.97666666666666,22.35,25.5133333333333,214.0,38.2733333333333,152.0,61.0,66.0,0.0,81.0,28.0,4.54864333333333,3.77573333333333,4.64884333333333,3.72734666666666,8.35333333333333,11.7833333333333,9.12666666666666,11.7199999999999,23.9566666666666,26.1633333333333,2514.75939814814,1413.0,0.561882779338859,2.20666666666667,0.772909999999998,979.9,6.4581,40.9,3.2617,271.07,0.0,3.2611312470181884,-0.0609087819743274,1025.0,279.0,109.0,1413.0,3,1,3,0,0,0,-5.3619,1.7300999999999997,3.4299999999999695,2.5933333333332396,2.20666666666667,2.206666666666699,6.9477,7.6523,8.0887,7.019366666666666,7.827433333333333,264.13629,0.0
2025-03-18 04:00:00,11.0666666666666,11.3766666666666,18.2433333333333,19.2,0,0.0,11.1906666666666,8.003,22.2676666666666,26.8276666666666,807.0,53.82,11.5,11.0,19.0,21.418,0,0.0,10.6999999999999,9.09999999999999,19.11,21.0533333333333,0,0.0,11.1633333333333,7.00666666666666,22.24,25.4099999999999,211.0,38.3866666666666,150.0,59.0,64.0,0.0,79.0,26.0,4.54550333333333,3.77053999999999,4.64957333333333,3.7204,8.36666666666667,11.8733333333333,9.13999999999999,11.7466666666666,23.8066666666666,26.06,2521.5962037037,1396.0,0.553617584746346,2.25333333333332,0.774963333333333,979.54,5.9688,42.3,2.8576,260.56,0.0,2.818902089789972,0.4686883486686322,1018.0,273.0,105.0,1396.0,4,1,3,0,0,0,-5.571200000000001,1.3527999999999993,3.5066666666666286,2.6066666666666105,2.25333333333332,2.253333333333398,6.4581,6.9477,7.6523,6.458199999999999,7.294266666666666,252.48023999999998,0.0
2025-03-18 05:00:00,11.0933333333333,11.3866666666666,18.1766666666666,19.1933333333333,0,0.0,11.2126666666666,7.99933333333333,22.422,27.0219999999999,822.0,54.8233333333333,11.5,11.0146666666666,18.9596666666666,21.3586666666666,0,0.0,10.6999999999999,9.09999999999999,19.1,21.0133333333333,0,0.0,11.1866666666666,6.98666666666666,22.4166666666666,25.6133333333333,215.0,38.9633333333333,150.0,56.0,66.0,0.0,81.0,27.0,4.53661666666666,3.76257666666666,4.63784999999999,3.71358333333333,8.36,11.9166666666666,9.14666666666666,11.74,23.8433333333333,26.28,2564.80481481481,1417.0,0.552478688364561,2.43666666666667,0.774039999999999,979.98,5.871,43.5,2.7475,258.86,0.0,2.695731657697516,0.530836207965699,1037.0,272.0,108.0,1417.0,5,1,3,0,0,0,-5.429,1.351,3.556666666666601,2.593333333333341,2.43666666666667,2.4366666666666994,5.9688,6.4581,6.9477,6.099299999999999,6.8311,255.38850000000002,0.0
2025-03-18 06:00:00,10.9799999999999,11.2433333333333,18.09,19.1,0,0.0,11.088,7.99966666666666,22.336,26.7929999999999,790.0,53.2066666666666,11.5,11.0,18.8899999999999,21.2983333333333,0,0.0,10.6999999999999,9.09999999999999,18.9399999999999,20.9466666666666,0,0.0,11.0366666666666,6.99666666666666,22.3166666666666,25.4333333333333,208.0,37.8533333333333,150.0,54.0,65.0,0.0,79.0,27.0,4.51854999999999,3.76099666666666,4.62097333333333,3.71192999999999,8.34,11.6533333333333,9.13999999999999,11.76,23.6633333333333,26.0733333333333,2490.23805555555,1373.0,0.551352910592996,2.41,0.757553333333333,980.46,5.7379,44.6,2.5032,279.02002,0.0,2.472244477000576,-0.3924506159253069,998.0,269.0,106.0,1373.0,6,1,3,0,0,0,-5.3421,1.3058999999999994,3.3133333333333006,2.62000000000001,2.41,2.41,5.871,5.9688,6.4581,5.859233333333332,6.439299999999999,255.91034,0.0
2025-03-18 07:00:00,11.0166666666666,11.27,18.0,19.1,0,0.0,11.132,7.99666666666666,22.4506666666666,26.9999999999999,803.0,53.3266666666666,11.3936666666666,11.0,18.8423333333333,21.2359999999999,0,0.0,10.6999999999999,9.09999999999999,18.8999999999999,20.9033333333333,0,0.0,11.0866666666666,6.97666666666666,22.4399999999999,25.5966666666666,212.0,37.9133333333333,150.0,58.0,65.0,0.0,79.0,27.0,4.50488666666666,3.75352333333333,4.60543333333333,3.70403,8.33333333333333,11.7133333333333,9.11999999999999,11.7466666666666,23.8999999999999,26.2533333333333,2495.16055555555,1394.0,0.558681483200034,2.35333333333333,0.751363333333333,981.1,5.6984,46.3,2.8375,270.84998,1.76,2.837187773285777,-0.0420926254550079,1015.0,273.0,106.0,1394.0,7,1,3,0,0,0,-5.0416,1.4024,3.379999999999969,2.62666666666661,2.35333333333333,2.3533333333333992,5.7379,5.871,5.9688,5.769099999999999,6.11365,263.83592,10.029184
2025-03-18 08:00:00,10.8566666666666,11.1599999999999,17.9766666666666,19.1,0,0.0,10.9963333333333,8.003,22.5473333333333,26.901,779.0,51.6733333333333,11.3899999999999,11.0256666666666,18.7799999999999,21.1773333333333,0,0.0,10.6999999999999,9.09999999999999,18.8999999999999,20.8866666666666,0,0.0,10.9,7.02333333333333,22.5166666666666,25.5566666666666,205.0,36.9566666666666,150.0,61.0,65.0,0.0,81.0,27.0,4.51438333333333,3.72417666666666,4.61369333333333,3.67507333333333,8.30666666666667,11.5133333333333,9.08666666666666,11.7266666666666,24.1233333333333,26.2066666666666,2423.78430555555,1368.0,0.564406658160302,2.08333333333332,0.790206666666664,981.58,7.3496,46.0,2.7061,280.68,101.66,2.65922370872733,-0.5015042142818588,984.0,276.0,108.0,1368.0,8,1,3,0,0,1,-3.450400000000001,3.029599999999999,3.2066666666666297,2.63999999999994,2.08333333333332,2.0833333333333,5.6984,5.7379,5.871,6.261966666666666,6.180633333333334,338.0816,747.1603359999999
2025-03-18 09:00:00,10.9733333333333,11.2366666666666,17.8999999999999,19.1,0,0.0,11.11,8.008,22.433,26.8873333333333,804.0,52.64,11.3899999999999,11.0183333333333,18.7799999999999,21.1846666666666,0,0.0,10.6999999999999,9.09999999999999,18.82,20.8866666666666,0,0.0,11.0433333333333,6.99333333333333,22.4399999999999,25.4933333333333,212.0,37.6399999999999,152.0,73.0,65.0,1.0,79.0,27.0,4.51560666666666,3.72209,4.61509,3.67285,8.32,11.6533333333333,9.11333333333333,11.78,24.6066666666666,26.1933333333333,2468.90722222222,1413.0,0.572317982337214,1.58666666666666,0.793516666666667,981.95,9.857,36.5,2.4905,269.11,317.1,2.490199542834112,0.0386844525459529,1016.0,291.0,106.0,1413.0,9,1,3,0,0,1,-2.843,4.776999999999999,3.3333333333333,2.6666666666666696,1.58666666666666,1.586666666666698,7.3496,5.6984,5.7379,7.634999999999999,6.747116666666666,359.78049999999996,3125.6547
2025-03-18 10:00:00,11.35,11.6433333333333,17.8999999999999,19.1,0,0.0,11.4323333333333,8.01166666666666,22.8016666666666,27.7093333333333,878.0,57.2333333333333,11.3899999999999,11.0,18.7799999999999,21.1983333333333,0,0.0,10.6999999999999,9.09999999999999,18.8,20.9166666666666,0,0.0,11.3933333333333,7.03999999999999,22.8066666666666,26.1633333333333,227.0,40.4499999999999,150.0,70.0,65.0,0.0,81.0,27.0,4.50240333333333,3.76266333333333,4.60176,3.71448333333333,8.37333333333333,12.0999999999999,9.20666666666666,11.9866666666666,24.71,26.8733333333333,2671.36782407407,1498.0,0.5607614146207,2.16333333333333,0.73974,982.25,11.862,28.6,2.2366,286.82,509.3,2.1409150046377072,-0.647195876776982,1105.0,285.0,108.0,1498.0,10,1,3,0,0,1,-2.418000000000001,6.149999999999999,3.7266666666665706,2.7799999999999407,2.16333333333333,2.1633333333332985,9.857,7.3496,5.6984,9.689533333333332,7.729316666666666,339.2532,6041.3166
2025-03-18 11:00:00,11.4466666666666,11.7466666666666,17.9933333333333,19.1,0,0.0,11.5496666666666,7.99199999999999,22.7203333333333,27.828,907.0,58.2366666666666,11.4413333333333,11.0916666666666,18.7799999999999,21.2493333333333,0,0.0,10.6999999999999,9.11999999999999,18.8733333333333,20.9333333333333,0,0.0,11.4833333333333,7.02,22.7166666666666,26.1466666666666,231.0,40.7433333333333,151.0,76.0,66.0,0.0,78.0,27.0,4.49074333333333,3.77321,4.59027,3.72642666666666,8.39333333333333,12.1733333333333,9.21999999999999,12.0599999999999,24.8333333333333,26.9433333333333,2706.82805555555,1536.0,0.567453849477981,2.10999999999999,0.717533333333333,981.84,13.659,23.3,2.5208,299.32996,737.56,2.1976668527549097,-1.234784614539042,1138.0,293.0,105.0,1536.0,11,1,3,0,0,1,-1.6809999999999992,7.523,3.779999999999969,2.8399999999999093,2.10999999999999,2.1099999999999994,11.862,9.857,7.3496,11.792666666666667,9.027316666666666,318.2547,10074.33204
2025-03-18 12:00:00,11.4433333333333,11.7533333333333,18.0366666666666,19.14,0,0.0,11.5379999999999,8.0,22.908,28.0283333333333,908.0,58.2999999999999,11.5,11.11,18.8643333333333,21.319,0,0.0,10.6999999999999,9.13999999999999,18.8999999999999,20.9933333333333,0,0.0,11.4766666666666,6.98,22.9,26.3533333333333,231.0,40.8499999999999,150.0,73.0,65.0,0.0,80.0,27.0,4.29562333333333,3.57879666666666,4.39567333333333,3.53190666666666,8.36,12.2566666666666,9.21333333333333,12.0333333333333,24.7633333333333,27.1366666666666,2711.47708333333,1534.0,0.565743302581849,2.37333333333333,0.716826666666666,981.11,15.672,18.2,4.8414,299.82996,856.84,4.199940966685354,-2.4082462158919915,1139.0,288.0,107.0,1534.0,12,1,3,0,0,1,-0.6879999999999988,9.128,3.8966666666666008,2.81999999999997,2.37333333333333,2.3733333333332993,13.659,11.862,9.857,13.731,10.683,285.2304,13428.396480000001
2025-03-18 13:00:00,11.3633333333333,11.6833333333333,18.13,19.2,0,0.0,11.495,7.99599999999999,23.2456666666666,28.0843333333333,898.0,58.42,11.6026666666666,11.11,18.9009999999999,21.3373333333333,0,0.0,10.6999999999999,9.19999999999999,18.9866666666666,21.0066666666666,0,0.0,11.4133333333333,7.04666666666666,23.2499999999999,26.6166666666666,229.0,40.7133333333333,151.0,48.0,65.0,4.0,86.0,26.0,4.25753333333333,3.54817999999999,4.35727999999999,3.50158999999999,8.38666666666666,12.12,9.20666666666666,12.0466666666666,24.5066666666666,27.4966666666666,2711.02129629629,1507.0,0.55587907113043,2.99,0.709353333333334,979.9,16.63,15.8,5.9649,300.57996,827.68,5.1353018195649245,-3.0345851828500674,1127.0,268.0,112.0,1507.0,13,1,3,0,0,1,-0.21000000000000085,9.894,3.7333333333333396,2.8399999999999395,2.99,2.9899999999999984,15.672,13.659,11.862,15.320333333333332,12.504933333333334,262.754,13764.318399999998
2025-03-18 14:00:00,11.1766666666666,11.4966666666666,18.24,19.28,0,0.0,11.3346666666666,7.98466666666666,25.205,28.8239999999999,915.0,58.0933333333333,11.61,11.11,19.0,21.4486666666666,0,0.0,10.7066666666666,9.12666666666666,19.1,21.09,0,0.0,11.2733333333333,6.97333333333333,25.1899999999999,28.5033333333333,238.0,41.7499999999999,152.0,0.0,66.0,21.0,164.0,28.0,4.26688666666666,3.53889,4.36115666666666,3.49371,8.31333333333333,11.7666666666666,9.14666666666666,12.0,23.9233333333333,28.86,2730.43782407407,1584.0,0.580126742324614,4.93666666666665,0.727996666666666,979.12,17.332,15.3,6.523,296.58997,811.94,5.833079290815843,-2.919711456129756,1153.0,239.0,192.0,1584.0,14,1,3,0,0,1,0.39199999999999946,10.556000000000001,3.453333333333269,2.8533333333333406,4.93666666666665,4.936666666666699,16.63,15.672,13.659,16.544666666666668,14.168666666666667,265.17960000000005,14072.544080000001
2025-03-18 15:00:00,11.0499999999999,11.3066666666666,18.3466666666666,19.3466666666666,0,0.0,11.1943333333333,7.99599999999999,24.059,27.9873333333333,848.0,55.6666666666666,11.61,11.11,19.0733333333333,21.5516666666666,0,0.0,10.8,9.09999999999999,19.1933333333333,21.1766666666666,0,0.0,11.1366666666666,7.01,24.0333333333333,27.1933333333333,219.0,39.3666666666666,151.0,52.0,65.0,7.0,137.0,27.0,4.29430666666666,3.52572333333333,4.38382,3.48005,8.3,11.59,9.10333333333333,11.9866666666666,24.9766666666666,27.62,2598.89768518518,1506.0,0.579476448259135,2.64333333333333,0.768583333333333,978.52,17.785,14.8,7.7256,297.05,720.24,6.880496643185439,-3.5133547078417657,1067.0,275.0,164.0,1506.0,15,1,3,0,0,1,0.745000000000001,10.969,3.289999999999999,2.8833333333332707,2.64333333333333,2.643333333333402,17.332,16.63,15.672,17.249,15.49,263.218,12809.4684
2025-03-18 16:00:00,10.9766666666666,11.24,18.5133333333333,19.3999999999999,0,0.0,11.1393333333333,7.992,22.5976666666666,27.1486666666666,811.0,53.1466666666666,11.61,11.143,19.121,21.687,0,0.0,10.8,9.09999999999999,19.2433333333333,21.2933333333333,0,0.0,11.07,7.00666666666666,22.6166666666666,25.6533333333333,209.0,37.5133333333333,149.0,74.0,65.0,0.0,79.0,26.0,4.31391666666666,3.5041,4.39859,3.45965666666666,8.28,11.4666666666666,9.05999999999999,11.8933333333333,24.7366666666666,26.3933333333333,2479.29916666666,1413.0,0.569919120289033,1.65666666666665,0.809816666666666,977.91,17.742,14.9,7.4353,299.53003,582.64,6.469435839150218,-3.664708175710409,1020.0,288.0,105.0,1413.0,16,1,3,0,0,1,0.7220000000000013,10.934000000000001,3.1866666666666,2.833333333333311,1.65666666666665,1.6566666666666983,17.785,17.332,16.63,17.619666666666664,16.47,264.35580000000004,10337.19888
2025-03-18 17:00:00,10.9933333333333,11.2499999999999,18.6566666666666,19.6,0,0.0,11.1356666666666,7.98766666666666,22.8403333333333,27.3776666666666,810.0,53.3366666666666,11.61,11.11,19.22,21.797,0,0.0,10.8,9.09999999999999,19.3,21.3933333333333,0,0.0,11.0299999999999,7.00333333333333,22.8466666666666,25.9033333333333,210.0,37.55,150.0,72.0,65.0,0.0,81.0,27.0,4.31956333333333,3.49190666666666,4.40275333333333,3.44722666666666,8.24666666666666,11.4999999999999,9.07999999999999,11.8933333333333,24.7733333333333,26.6266666666666,2485.49787037037,1415.0,0.569302439108164,1.85333333333334,0.827656666666667,977.89,17.27,15.7,6.6296,293.95996,354.5,6.058323882478946,-2.692268169218148,1020.0,287.0,108.0,1415.0,17,1,3,0,0,1,0.41000000000000014,10.526,3.2533333333332397,2.8133333333333113,1.85333333333334,1.8533333333332997,17.742,17.785,17.332,17.599,17.071833333333334,271.13899999999995,6122.215
2025-03-18 18:00:00,10.86,11.1133333333333,18.7533333333333,19.62,0,0.0,10.9803333333333,7.98833333333333,22.337,26.6736666666666,775.0,51.6966666666666,11.555,11.0916666666666,19.2676666666666,21.907,0,0.0,10.8,9.04666666666666,19.3799999999999,21.52,0,0.0,10.8533333333333,6.99666666666666,22.33,25.2766666666666,201.0,36.0733333333333,150.0,77.0,65.0,0.0,80.0,27.0,4.32197333333333,3.48203999999999,4.40224999999999,3.43793333333333,8.23,11.2466666666666,9.03333333333333,11.8066666666666,24.9533333333333,25.9733333333333,2400.26569444444,1375.0,0.572853248364345,1.01999999999999,0.839933333333334,978.41,16.032,21.3,5.7939,282.99,195.1,5.64563010879943,-1.3023585852664945,976.0,292.0,107.0,1375.0,18,1,3,0,0,1,0.2919999999999998,9.735999999999999,3.0166666666666,2.7733333333332695,1.01999999999999,1.0199999999999996,17.27,17.742,17.785,17.014666666666667,17.131833333333336,341.4816,3127.8432
2025-03-18 19:00:00,10.8833333333333,11.1199999999999,18.8,19.7,0,0.0,11.0116666666666,8.01966666666666,22.3083333333333,26.6586666666666,771.0,52.37,11.5,11.11,19.3299999999999,21.992,0,0.0,10.8,8.9,19.3999999999999,21.63,0,0.0,10.8566666666666,7.0,22.3333333333333,25.2833333333333,199.0,36.4566666666666,151.0,70.0,64.0,0.0,79.0,28.0,4.30797,3.49718,4.38675666666666,3.45198666666666,8.25333333333333,11.3399999999999,9.05999999999999,11.8,24.5566666666666,25.9433333333333,2429.16259259259,1362.0,0.560687046702117,1.38666666666666,0.810789999999999,978.68,13.351,25.2,6.0502,293.27002,30.88,5.558035739911851,-2.3902214863611526,970.0,285.0,107.0,1362.0,19,1,3,0,0,0,-1.6089999999999982,7.367000000000001,3.08666666666657,2.740000000000011,1.38666666666666,1.3866666666666987,16.032,17.27,17.742,15.551,16.585333333333335,336.4452,412.27888
