time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-18 20:00:00,10.8066666666666,11.05,18.8,19.7,0,0.0,10.9236666666666,7.96699999999999,22.401,26.6393333333333,770.0,51.7633333333333,11.4926666666666,11.11,19.3299999999999,22.0243333333333,0,0.0,10.8,9.03333333333333,19.3999999999999,21.65,0,0.0,10.8,6.99,22.3999999999999,25.2866666666666,201.0,35.9066666666666,152.0,68.0,66.0,0.0,81.0,27.0,4.28356666666666,3.44359,4.36337,3.39845333333333,8.21333333333333,11.2466666666666,8.99333333333333,11.7066666666666,24.4266666666666,25.9333333333333,2397.53097222222,1365.0,0.569335710701918,1.50666666666667,0.839976666666668,979.35,12.252,27.3,3.6082,288.44,0.0,3.4229384713907978,-1.1413147949066589,971.0,286.0,108.0,1365.0,20,1,3,0,0,0,-2.2880000000000003,6.436,3.033333333333271,2.713333333333269,1.50666666666667,1.5066666666667032,13.351,16.032,17.27,13.878333333333332,15.738666666666667,334.4796,0.0
2025-03-18 21:00:00,10.7466666666666,11.0133333333333,18.8,19.7,0,0.0,10.856,8.0,22.3743333333333,26.4913333333333,739.0,50.84,11.3899999999999,11.11,19.3299999999999,22.0256666666666,0,0.0,10.8,9.09999999999999,19.3999999999999,21.6533333333333,0,0.0,10.7433333333333,7.01333333333333,22.3799999999999,25.2033333333333,194.0,35.3666666666666,150.0,63.0,65.0,1.0,80.0,27.0,4.29158333333333,3.43855333333333,4.37617666666666,3.39260999999999,8.24,11.2333333333333,9.03333333333333,11.6266666666666,24.21,25.8266666666666,2357.51287037037,1319.0,0.559487931784984,1.61666666666666,0.853030000000002,979.89,11.548,29.9,1.9977,314.62,0.0,1.421924713847209,-1.403187584804873,933.0,279.0,107.0,1319.0,21,1,3,0,0,0,-2.4719999999999995,5.9399999999999995,2.9933333333333003,2.5933333333332698,1.61666666666666,1.6166666666665996,12.252,13.351,16.032,12.383666666666665,14.699166666666665,345.2852,0.0
2025-03-18 22:00:00,10.7866666666666,11.0366666666666,18.8,19.7,0,0.0,10.9156666666666,7.99266666666666,22.6026666666666,26.8269999999999,758.0,51.8533333333333,11.3899999999999,11.1246666666666,19.3299999999999,22.0366666666666,0,0.0,10.8,9.01333333333333,19.3999999999999,21.66,0,0.0,10.7766666666666,7.0,22.5866666666666,25.53,199.0,36.1833333333333,150.0,64.0,65.0,0.0,81.0,27.0,4.53126,3.68313333333333,4.61691999999999,3.63750333333333,8.24,11.2799999999999,9.04333333333333,11.7,24.3366666666666,26.1533333333333,2407.55828703703,1344.0,0.558241936337105,1.81666666666664,0.848126666666668,980.92,10.866,32.0,2.1884,284.31,0.0,2.120499653570051,-0.5409027446864122,957.0,279.0,108.0,1344.0,22,1,3,0,0,0,-2.734,5.425999999999999,3.0399999999998997,2.65666666666667,1.81666666666664,1.816666666666702,11.548,12.252,13.351,11.555333333333332,13.553166666666668,347.712,0.0
2025-03-18 23:00:00,10.8166666666666,11.0599999999999,18.8,19.7,0,0.0,10.9343333333333,7.99266666666666,22.2933333333333,26.5223333333333,751.0,51.37,11.3423333333333,11.11,19.3299999999999,22.0073333333333,0,0.0,10.8,9.03333333333333,19.4666666666666,21.6433333333333,0,0.0,10.8133333333333,7.01999999999999,22.2699999999999,25.2099999999999,196.0,35.8866666666666,150.0,60.0,65.0,0.0,79.0,27.0,4.53452333333333,3.69756,4.62070333333333,3.65169666666666,8.26,11.2966666666666,9.02666666666666,11.72,23.9333333333333,25.8333333333333,2386.2274537037,1328.0,0.556526997432197,1.89999999999999,0.836963333333333,980.97,10.4,33.7,1.9465,284.08997,0.0,1.887938860036921,-0.4738661316896272,947.0,275.0,106.0,1328.0,23,1,3,0,0,0,-2.8599999999999994,5.096,3.0366666666665996,2.6933333333333405,1.89999999999999,1.8999999999999986,10.866,11.548,12.252,10.937999999999997,12.408166666666668,350.48,0.0
2025-03-19 00:00:00,10.8666666666666,11.1299999999999,18.8,19.7,0,0.0,11.003,8.01466666666666,22.6476666666666,26.9596666666666,774.0,52.35,11.2799999999999,11.11,19.3299999999999,22.0,0,0.0,10.8,8.98666666666666,19.5,21.5866666666666,0,0.0,10.8633333333333,7.00666666666666,22.6833333333333,25.6066666666666,203.0,36.9233333333333,150.0,61.0,64.0,0.0,81.0,27.0,4.52681666666666,3.69461333333333,4.61358666666666,3.64831,8.27333333333333,11.4266666666666,9.05999999999999,11.7633333333333,24.2599999999999,26.2766666666666,2441.37768518518,1360.0,0.557062517713985,2.01666666666668,0.832203333333334,981.18,9.7723,35.0,2.3365,282.64,0.0,2.279873126698805,-0.5112834596939472,977.0,275.0,108.0,1360.0,0,2,3,0,0,0,-3.2277000000000005,4.572299999999999,3.1533333333332703,2.70333333333331,2.01666666666668,2.0166666666667012,10.4,10.866,11.548,10.346099999999998,11.364883333333333,342.03049999999996,0.0
2025-03-19 01:00:00,10.9099999999999,11.1733333333333,18.8,19.7,0,0.0,11.0309999999999,7.99266666666666,22.5263333333333,26.8826666666666,781.0,52.3733333333333,11.2799999999999,11.066,19.3299999999999,21.9633333333333,0,0.0,10.8,8.95333333333333,19.5,21.5866666666666,0,0.0,10.9233333333333,6.99666666666666,22.5166666666666,25.53,205.0,36.9566666666666,150.0,61.0,66.0,0.0,79.0,27.0,4.5098,3.69924333333333,4.59864333333333,3.65313666666666,8.27999999999999,11.52,9.08333333333333,11.6799999999999,24.1533333333333,26.1766666666666,2442.92736111111,1369.0,0.56039324860537,2.02333333333333,0.810556666666667,981.11,9.3658,35.9,2.3937,264.87,0.0,2.384111756819814,0.2140346256883256,986.0,277.0,106.0,1369.0,1,2,3,0,0,0,-3.4541999999999984,4.237800000000001,3.240000000000009,2.59666666666657,2.02333333333333,2.023333333333298,9.7723,10.4,10.866,9.846033333333331,10.700683333333332,336.23222,0.0
2025-03-19 02:00:00,11.0333333333333,11.2966666666666,18.7433333333333,19.6033333333333,0,0.0,11.1663333333333,8.00366666666666,22.3153333333333,26.8349999999999,812.0,54.4166666666666,11.2799999999999,11.0513333333333,19.3299999999999,21.9246666666666,0,0.0,10.8,9.09333333333333,19.4799999999999,21.4866666666666,0,0.0,11.11,6.97333333333333,22.28,25.4199999999999,213.0,38.0533333333333,153.0,61.0,65.0,0.0,81.0,28.0,4.48553,3.69513666666666,4.58586666666666,3.64739333333333,8.33333333333333,11.7599999999999,9.12666666666666,11.7633333333333,23.9366666666666,26.0866666666666,2528.79763888888,1413.0,0.558763571378866,2.14999999999999,0.790393333333333,980.56,8.85,36.7,2.018,268.22998,0.0,2.0170371298816945,0.0623315063079406,1025.0,279.0,109.0,1413.0,2,2,3,0,0,0,-3.8100000000000005,3.7859999999999996,3.42666666666657,2.63666666666664,2.14999999999999,2.1499999999999986,9.3658,9.7723,10.4,9.329366666666665,10.133683333333334,324.795,0.0
2025-03-19 03:00:00,10.9766666666666,11.2466666666666,18.6999999999999,19.6,0,0.0,11.115,7.98166666666666,22.3889999999999,26.8376666666666,795.0,53.5333333333333,11.2799999999999,11.1063333333333,19.3299999999999,21.8593333333333,0,0.0,10.8,9.09999999999999,19.3999999999999,21.4066666666666,0,0.0,11.0566666666666,7.00666666666666,22.3733333333333,25.45,209.0,37.5299999999999,150.0,58.0,65.0,0.0,81.0,27.0,4.47879666666666,3.68558333333333,4.58271999999999,3.63828333333333,8.32666666666667,11.6566666666666,9.10666666666666,11.7199999999999,23.8533333333333,26.0833333333333,2490.32921296296,1385.0,0.556151368578351,2.22999999999999,0.793213333333334,980.17,8.7973,36.5,2.0856,248.90002,0.0,1.9457681543138232,0.7508086638140088,1004.0,273.0,108.0,1385.0,3,2,3,0,0,0,-3.9026999999999994,3.7173,3.329999999999931,2.613333333333239,2.22999999999999,2.2300000000000004,8.85,9.3658,9.7723,9.004366666666664,9.675233333333333,321.10145,0.0
2025-03-19 04:00:00,11.0266666666666,11.2833333333333,18.6033333333333,19.5333333333333,0,0.0,11.1369999999999,8.00733333333333,22.3816666666666,26.8519999999999,796.0,53.9566666666666,11.2799999999999,11.11,19.3006666666666,21.8153333333333,0,0.0,10.8,9.09999999999999,19.3999999999999,21.3533333333333,0,0.0,11.12,6.96666666666666,22.3566666666666,25.4766666666666,209.0,37.9899999999999,150.0,56.0,65.0,1.0,79.0,27.0,4.47096666666666,3.68617333333333,4.57814333333333,3.63821333333333,8.33333333333333,11.7699999999999,9.16333333333332,11.7333333333333,23.7866666666666,26.1066666666666,2514.48592592592,1383.0,0.550013020848676,2.32,0.784793333333332,979.52,8.6421,36.2,1.7014,289.45996,0.0,1.6042067340005075,-0.5668180612748895,1005.0,272.0,106.0,1383.0,4,2,3,0,0,0,-4.117900000000001,3.538099999999999,3.4366666666665697,2.5699999999999807,2.32,2.3200000000000003,8.7973,8.85,9.3658,8.76313333333333,9.304583333333333,312.84402,0.0
2025-03-19 05:00:00,11.0699999999999,11.3133333333333,18.4933333333333,19.3999999999999,0,0.0,11.1773333333333,7.98899999999999,22.3639999999999,26.9376666666666,813.0,54.2266666666666,11.2799999999999,11.0916666666666,19.22,21.7273333333333,0,0.0,10.8,9.09999999999999,19.3233333333333,21.2966666666666,0,0.0,11.15,6.99666666666666,22.3566666666666,25.5233333333333,212.0,38.3166666666666,150.0,57.0,65.0,0.0,81.0,27.0,4.45987333333333,3.69335666666666,4.56366333333333,3.64575333333333,8.34,11.8133333333333,9.15999999999999,11.8133333333333,23.8133333333333,26.1833333333333,2530.80310185185,1405.0,0.555159743155019,2.37,0.766516666666667,979.86,8.05,37.2,2.6247,276.08997,0.0,2.6098875872212783,-0.2784544344561486,1025.0,272.0,108.0,1405.0,5,2,3,0,0,0,-4.509999999999998,3.0260000000000007,3.4733333333333007,2.653333333333311,2.37,2.370000000000001,8.6421,8.7973,8.85,8.496466666666665,8.912916666666666,299.46000000000004,0.0
2025-03-19 06:00:00,10.99,11.25,18.3799999999999,19.3599999999999,0,0.0,11.1113333333333,7.98166666666666,22.3603333333333,26.8056666666666,788.0,52.56,11.2799999999999,11.1063333333333,19.1943333333333,21.6613333333333,0,0.0,10.8,9.09999999999999,19.3,21.2466666666666,0,0.0,11.0633333333333,7.00333333333333,22.3533333333333,25.4066666666666,207.0,37.5433333333333,150.0,53.0,65.0,0.0,79.0,27.0,4.49060333333333,3.6539,4.58220999999999,3.60530333333333,8.30666666666667,11.7266666666666,9.15333333333332,11.7466666666666,23.6633333333333,26.06,2464.07587962962,1369.0,0.555583539986508,2.39666666666666,0.836703333333333,979.72,7.6301,37.9,1.8738,270.7,0.0,1.873660157669755,-0.022892216165086,995.0,268.0,106.0,1369.0,6,2,3,0,0,0,-4.7899,2.6620999999999997,3.4199999999999307,2.5933333333332804,2.39666666666666,2.3966666666667003,8.05,8.6421,8.7973,8.107399999999998,8.555883333333334,289.18079,0.0
2025-03-19 07:00:00,10.9,11.17,18.3,19.3,0,0.0,11.031,7.99633333333333,22.393,26.6883333333333,783.0,51.38,11.2799999999999,11.11,19.11,21.61,0,0.0,10.8,9.09999999999999,19.2166666666666,21.19,0,0.0,10.9233333333333,6.98333333333333,22.3733333333333,25.3633333333333,206.0,36.8899999999999,152.0,54.0,65.0,0.0,81.0,27.0,4.48921333333333,3.63749333333333,4.57659,3.59065333333333,8.29333333333333,11.5666666666666,9.10666666666666,11.6866666666666,23.66,25.9999999999999,2413.93930555555,1368.0,0.566708531921916,2.33999999999998,0.851720000000001,980.38,7.4817,39.4,2.6965,265.43,2.24,2.687927108898305,0.214849033625001,989.0,271.0,108.0,1368.0,7,2,3,0,0,0,-4.638300000000001,2.6336999999999993,3.2733333333332713,2.5799999999999397,2.33999999999998,2.3399999999999004,7.6301,8.05,8.6421,7.720599999999998,8.241866666666667,294.77898,16.759008
2025-03-19 08:00:00,10.7766666666666,11.0366666666666,18.1999999999999,19.3,0,0.0,10.8973333333333,7.99666666666666,22.511,26.6643333333333,748.0,50.0133333333333,11.2799999999999,11.0843333333333,19.11,21.555,0,0.0,10.7533333333333,9.00666666666666,19.2,21.1333333333333,0,0.0,10.7833333333333,7.0,22.5133333333333,25.37,197.0,35.97,150.0,58.0,65.0,0.0,80.0,27.0,4.48605333333333,3.61126999999999,4.5739,3.56339333333333,8.28666666666667,11.3533333333333,9.05999999999999,11.62,24.0166666666666,26.0133333333333,2351.40532407407,1325.0,0.56349281275943,1.99666666666667,0.874783333333335,980.9,8.5061,40.4,2.5451,265.13,103.47,2.535911893280698,0.2160668403932131,945.0,273.0,107.0,1325.0,8,2,3,0,0,1,-3.4139,3.7380999999999993,3.066666666666629,2.5600000000000094,1.99666666666667,1.9966666666666981,7.4817,7.6301,8.05,7.872633333333332,8.18455,343.64644,880.126167
2025-03-19 09:00:00,10.81,11.08,18.1999999999999,19.3,0,0.0,10.936,8.01866666666666,22.3263333333333,26.5193333333333,754.0,50.6233333333333,11.2799999999999,11.033,19.11,21.5799999999999,0,0.0,10.7433333333333,9.09999999999999,19.2,21.12,0,0.0,10.82,7.02333333333333,22.3199999999999,25.1933333333333,195.0,35.8866666666666,149.0,69.0,65.0,0.0,81.0,27.0,4.46868333333333,3.61262666666666,4.56097333333333,3.56582,8.28,11.3933333333333,9.06666666666666,11.7166666666666,24.4566666666666,25.8433333333333,2365.80819444444,1340.0,0.566402637012874,1.38666666666668,0.856056666666665,981.7,11.077,33.1,2.7467,267.78003,289.16,2.744638535568241,0.1063964241590109,949.0,283.0,108.0,1340.0,9,2,3,0,0,1,-2.303000000000001,5.724999999999999,3.1133333333333013,2.64999999999994,1.38666666666668,1.3866666666667022,8.5061,7.4817,7.6301,9.0216,8.5645,366.6487,3203.02532
2025-03-19 10:00:00,11.1633333333333,11.4366666666666,18.1999999999999,19.3,0,0.0,11.2799999999999,8.01566666666666,22.405,27.1076666666666,829.0,54.92,11.2799999999999,11.11,19.11,21.5929999999999,0,0.0,10.8,9.04666666666666,19.2,21.17,0,0.0,11.2533333333333,7.02333333333333,22.42,25.6066666666666,215.0,38.7,151.0,76.0,65.0,0.0,78.0,27.0,4.43544666666666,3.65584,4.53108333333333,3.60891,8.35,11.8866666666666,9.17999999999999,11.9499999999999,24.8733333333333,26.2866666666666,2560.24694444444,1441.0,0.56283633230258,1.41333333333332,0.779606666666666,981.67,13.656,27.8,2.8297,275.94,557.88,2.814506808692156,-0.2928370089751194,1044.0,292.0,105.0,1441.0,10,2,3,0,0,1,-0.7840000000000007,7.88,3.5366666666665996,2.769999999999909,1.41333333333332,1.413333333333302,11.077,8.5061,7.4817,11.079699999999997,9.40015,379.63680000000005,7618.40928
2025-03-19 11:00:00,11.3333333333333,11.71,18.2333333333333,19.3666666666666,0,0.0,11.5146666666666,7.99933333333333,22.6413333333333,27.676,894.0,57.7999999999999,11.3386666666666,11.121,19.11,21.6186666666666,0,0.0,10.8,9.11333333333332,19.2,21.2,0,0.0,11.4366666666666,7.01,22.6566666666666,26.03,228.0,40.37,150.0,76.0,65.0,1.0,81.0,27.0,4.42563333333333,3.69296333333333,4.52131333333333,3.64656999999999,8.39333333333333,12.08,9.20666666666666,12.13,24.82,26.8,2684.67680555555,1522.0,0.566921126911976,1.98,0.732669999999999,981.27,16.022,24.5,3.8308,283.82,734.86,3.719902005547814,-0.91507251577203,1122.0,292.0,108.0,1522.0,11,2,3,0,0,1,0.9219999999999988,9.982,3.686666666666669,2.923333333333341,1.98,1.9800000000000004,13.656,11.077,8.5061,13.584999999999999,10.728816666666665,392.539,11773.92692
2025-03-19 12:00:00,11.4066666666666,11.7566666666666,18.3166666666666,19.3999999999999,0,0.0,11.577,8.0,22.8933333333333,28.0283333333333,917.0,58.8966666666666,11.4633333333333,11.2016666666666,19.11,21.67,0,0.0,10.8,9.13666666666666,19.2433333333333,21.2233333333333,0,0.0,11.5,6.99999999999999,22.91,26.3433333333333,233.0,41.1233333333333,151.0,76.0,65.0,0.0,79.0,27.0,4.41666666666666,3.70273999999999,4.51056,3.65693333333333,8.36666666666666,12.1333333333333,9.21333333333333,12.1766666666666,24.99,27.1199999999999,2735.26916666666,1548.0,0.565940646304461,2.12999999999999,0.713926666666668,980.46,17.825,20.1,5.3721,293.84998,852.82,4.9133618813856765,-2.17217251445326,1150.0,292.0,106.0,1548.0,12,2,3,0,0,1,1.8449999999999989,11.432999999999998,3.766666666666641,2.9633333333332708,2.12999999999999,2.129999999999903,16.022,13.656,11.077,15.834333333333333,12.427966666666665,358.2825,15201.5165
2025-03-19 13:00:00,11.4433333333333,11.7933333333333,18.4399999999999,19.6,0,0.0,11.61,7.98766666666666,22.689,27.8759999999999,933.0,58.9466666666666,11.5513333333333,11.2456666666666,19.22,21.7139999999999,0,0.0,10.8,9.17999999999999,19.3,21.29,0,0.0,11.5233333333333,7.01333333333333,22.6866666666666,26.16,233.0,40.9866666666666,153.0,80.0,67.0,0.0,81.0,27.0,4.41674666666666,3.70615,4.51238666666666,3.65999333333333,8.38,12.1366666666666,9.20666666666666,12.2199999999999,25.0266666666666,26.96,2732.89907407407,1574.0,0.575945162019304,1.93333333333333,0.710596666666666,979.53,19.005,16.9,6.758,297.05,872.28,6.018742403780574,-3.073321310395911,1166.0,300.0,108.0,1574.0,13,2,3,0,0,1,2.3850000000000016,12.357,3.7566666666665984,3.0133333333332395,1.93333333333333,1.933333333333401,17.825,16.022,13.656,17.61733333333333,14.348516666666663,321.18449999999996,16577.681399999998
2025-03-19 14:00:00,11.5166666666666,11.8266666666666,18.6333333333333,19.6566666666666,0,0.0,11.643,7.99633333333333,22.935,28.2189999999999,940.0,59.9366666666666,11.61,11.253,19.2823333333333,21.7909999999999,0,0.0,10.8,9.19999999999999,19.3833333333333,21.3266666666666,0,0.0,11.5533333333333,6.99,22.9566666666666,26.4333333333333,235.0,41.6,151.0,79.0,65.0,0.0,79.0,27.0,4.23591333333333,3.52001999999999,4.32915666666666,3.47515333333333,8.36666666666666,12.1766666666666,9.23333333333332,12.2566666666666,25.0966666666666,27.2599999999999,2776.74578703703,1576.0,0.56757086203476,2.16333333333332,0.715893333333333,978.38,19.35,16.1,6.0469,290.06,781.74,5.680058419628779,-2.0741108841149782,1175.0,295.0,106.0,1576.0,14,2,3,0,0,1,2.5700000000000003,12.638000000000002,3.80999999999994,3.02333333333328,2.16333333333332,2.1633333333332985,19.005,17.825,16.022,18.726666666666667,16.155833333333334,311.535,15126.669000000002
2025-03-19 15:00:00,11.5566666666666,11.84,18.7466666666666,19.7399999999999,0,0.0,11.667,8.00366666666666,22.7356666666666,28.0316666666666,938.0,60.0166666666666,11.7163333333333,11.22,19.3666666666666,21.8826666666666,0,0.0,10.8,9.19999999999999,19.46,21.4199999999999,0,0.0,11.58,7.02,22.7266666666666,26.2566666666666,234.0,41.6666666666666,151.0,81.0,65.0,0.0,81.0,27.0,4.19783,3.49927999999999,4.29362333333333,3.45390666666666,8.37333333333333,12.2166666666666,9.22666666666666,12.2533333333333,25.0699999999999,27.0433333333333,2780.75671296296,1577.0,0.567111819832547,1.97333333333333,0.69855,977.62,19.755,15.9,6.2397,278.78003,742.9,6.16658097061928,-0.9524364665405152,1172.0,297.0,108.0,1577.0,15,2,3,0,0,1,2.9349999999999987,13.027,3.8433333333332698,3.0266666666666406,1.97333333333333,1.9733333333334002,19.35,19.005,17.825,19.37,17.602166666666665,314.1045,14675.9895
2025-03-19 16:00:00,11.54,11.8266666666666,18.8599999999999,19.8066666666666,0,0.0,11.6626666666666,8.00033333333333,22.7633333333333,28.052,937.0,60.05,11.72,11.2493333333333,19.4639999999999,21.9596666666666,0,0.0,10.8,9.19999999999999,19.5333333333333,21.5666666666666,0,0.0,11.57,7.04333333333333,22.7566666666666,26.2533333333333,233.0,41.5033333333333,151.0,80.0,65.0,0.0,78.0,27.0,4.20265333333333,3.51602,4.29741333333333,3.47159666666666,8.38333333333333,12.2133333333333,9.21999999999999,12.2866666666666,25.24,27.1066666666666,2777.20157407407,1571.0,0.565677340336297,1.86666666666667,0.686633333333333,977.12,19.766,15.7,5.0919,271.68,624.7,5.089711270692616,-0.1492809129947782,1170.0,296.0,105.0,1571.0,16,2,3,0,0,1,2.905999999999999,13.021999999999998,3.82999999999997,3.0666666666666096,1.86666666666667,1.8666666666666032,19.755,19.35,19.005,19.623666666666665,18.6205,310.3262,12347.8202
2025-03-19 17:00:00,11.5199999999999,11.8266666666666,18.9833333333333,19.8999999999999,0,0.0,11.6626666666666,7.98799999999999,22.4906666666666,27.7949999999999,931.0,59.3366666666666,11.8006666666666,11.33,19.5599999999999,22.044,0,0.0,10.8,9.20999999999999,19.6066666666666,21.67,0,0.0,11.5599999999999,7.00333333333333,22.4999999999999,25.9966666666666,232.0,41.1133333333333,150.0,86.0,65.0,1.0,81.0,27.0,4.21372333333333,3.52285333333333,4.31202333333333,3.47800333333333,8.39333333333333,12.1266666666666,9.20666666666666,12.3,25.42,26.82,2747.02847222222,1573.0,0.572618746367602,1.39999999999999,0.690869999999999,976.85,19.43,16.4,5.2436,256.87,378.4,5.106517401170866,1.1911427250918136,1163.0,302.0,108.0,1573.0,17,2,3,0,0,1,2.710000000000001,12.741999999999999,3.7333333333332686,3.093333333333341,1.39999999999999,1.3999999999999986,19.766,19.755,19.35,19.650333333333332,19.188499999999998,318.652,7352.312
2025-03-19 18:00:00,11.3666666666666,11.7366666666666,19.0866666666666,19.98,0,0.0,11.5503333333333,7.99599999999999,22.1019999999999,27.2213333333333,908.0,57.8266666666666,11.83,11.3153333333333,19.6626666666666,22.1053333333333,0,0.0,10.8,9.19999999999999,19.7,21.7366666666666,0,0.0,11.46,6.98999999999999,22.1333333333333,25.5299999999999,228.0,39.9833333333333,153.0,87.0,67.0,0.0,80.0,27.0,4.22617666666666,3.53122333333333,4.3216,3.48763,8.35333333333333,12.0499999999999,9.19999999999999,12.1733333333333,25.3299999999999,26.2866666666666,2674.83180555555,1550.0,0.579475687697705,0.95666666666667,0.694953333333334,976.94,17.926,22.6,4.6826,253.10999,193.28,4.480612564585956,1.3604608800235545,1136.0,307.0,107.0,1550.0,18,2,3,0,0,1,2.445999999999998,11.733999999999998,3.6966666666665695,2.9733333333333096,0.95666666666667,0.9566666666667025,19.43,19.766,19.755,19.040666666666663,19.205333333333332,405.1276,3464.73728
2025-03-19 19:00:00,11.5033333333333,11.8166666666666,19.1666666666666,20.0,0,0.0,11.626,7.97999999999999,22.2099999999999,27.4519999999999,917.0,59.2066666666666,11.83,11.3116666666666,19.67,22.187,0,0.0,10.8,9.19999999999999,19.7066666666666,21.7966666666666,0,0.0,11.54,7.0,22.21,25.7266666666666,230.0,40.9366666666666,152.0,82.0,65.0,0.0,81.0,27.0,4.22282333333333,3.54321666666666,4.31424,3.49889333333333,8.33333333333333,12.2366666666666,9.21333333333333,12.1666666666666,25.2666666666666,26.4799999999999,2738.64199074074,1554.0,0.567434518733745,1.21333333333333,0.679606666666668,977.23,15.453,25.0,2.4376,253.68,29.44,2.339382422677709,0.6849698098942565,1147.0,299.0,108.0,1554.0,19,2,3,0,0,0,0.4529999999999994,9.453,3.9033333333332703,2.953333333333271,1.21333333333333,1.2133333333332992,17.926,19.43,19.766,17.602999999999998,18.613333333333333,386.325,454.93632
2025-03-19 20:00:00,11.4133333333333,11.7333333333333,19.2,20.06,0,0.0,11.5466666666666,7.992,22.1029999999999,27.2599999999999,898.0,58.7866666666666,11.83,11.33,19.7579999999999,22.2383333333333,0,0.0,10.81,9.19999999999999,19.8,21.8366666666666,0,0.0,11.4733333333333,7.01333333333333,22.11,25.54,223.0,40.5666666666666,151.0,80.0,65.0,0.0,79.0,27.0,4.18849999999999,3.50851666666666,4.28334999999999,3.46341666666666,8.34,12.1466666666666,9.19999999999999,12.0966666666666,25.0599999999999,26.3199999999999,2717.03768518518,1523.0,0.560536943710516,1.26,0.679983333333332,978.07,14.31,26.6,1.6019,268.18,0.0,1.6010918975953194,0.0508757845602347,1121.0,296.0,106.0,1523.0,20,2,3,0,0,0,-0.370000000000001,8.438,3.806666666666601,2.8966666666666097,1.26,1.2600000000000016,15.453,17.926,19.43,15.896333333333331,17.773333333333333,380.646,0.0
2025-03-19 21:00:00,11.1333333333333,11.4266666666666,19.2499999999999,20.1,0,0.0,11.3006666666666,7.99233333333333,22.1613333333333,26.9443333333333,842.0,56.1233333333333,11.83,11.33,19.7799999999999,22.286,0,0.0,10.8999999999999,9.19999999999999,19.8,21.8933333333333,0,0.0,11.2266666666666,6.98666666666666,22.1366666666666,25.42,215.0,39.0133333333333,150.0,73.0,65.0,0.0,80.0,27.0,4.22754333333333,3.52382333333333,4.32251333333333,3.47887333333333,8.3,11.7399999999999,9.14666666666666,11.9933333333333,24.6233333333333,26.1333333333333,2601.72356481481,1452.0,0.558091574230466,1.50999999999997,0.70372,978.99,13.518,28.5,2.3045,276.47998,0.0,2.289777355877407,-0.2600767396578751,1057.0,288.0,107.0,1452.0,21,2,3,0,0,0,-0.782,7.797999999999999,3.4399999999999,2.846666666666641,1.50999999999997,1.5100000000000016,14.31,15.453,17.926,14.427,16.733833333333333,385.26300000000003,0.0
2025-03-19 22:00:00,11.03,11.3066666666666,19.3,20.1,0,0.0,11.198,7.97666666666666,22.3836666666666,27.0336666666666,828.0,55.2133333333333,11.7786666666666,11.33,19.7799999999999,22.3006666666666,0,0.0,10.8999999999999,9.19999999999999,19.8,21.9033333333333,0,0.0,11.1266666666666,6.98666666666666,22.3633333333333,25.5633333333333,214.0,38.5933333333333,151.0,69.0,66.0,0.0,80.0,27.0,4.41325666666666,3.70243666666666,4.50942,3.65591999999999,8.29,11.5066666666666,9.09333333333333,11.9566666666666,24.5733333333333,26.23,2565.35175925926,1435.0,0.559377479061332,1.65666666666666,0.710819999999999,979.56,12.505,31.0,2.8235,275.06,0.0,2.812496489030229,-0.249029615091524,1042.0,286.0,107.0,1435.0,22,2,3,0,0,0,-1.295,6.985,3.216666666666601,2.8633333333332693,1.65666666666666,1.6566666666667018,13.518,14.31,15.453,13.444333333333333,15.523666666666665,387.65500000000003,0.0
2025-03-19 23:00:00,10.9233333333333,11.1733333333333,19.3,20.1,0,0.0,11.066,7.992,22.2686666666666,26.7313333333333,790.0,53.63,11.698,11.2896666666666,19.7799999999999,22.3193333333333,0,0.0,10.8999999999999,9.19999999999999,19.8,21.9166666666666,0,0.0,10.9199999999999,7.01,22.27,25.3133333333333,205.0,37.4733333333333,151.0,67.0,65.0,0.0,79.0,27.0,4.42233666666666,3.67763333333333,4.51096666666666,3.63217666666666,8.26333333333333,11.3733333333333,9.06666666666666,11.8699999999999,24.2833333333333,25.9999999999999,2491.42310185185,1384.0,0.555505806689873,1.71666666666665,0.744703333333333,979.77,11.741,32.9,2.8229,272.13,0.0,2.820949574247107,-0.104918585365361,995.0,283.0,106.0,1384.0,23,2,3,0,0,0,-1.6789999999999985,6.373,3.1099999999999692,2.8033333333332404,1.71666666666665,1.716666666666601,12.505,13.518,14.31,12.588,14.242166666666668,386.27889999999996,0.0
2025-03-20 00:00:00,10.9566666666666,11.2266666666666,19.3,20.1,0,0.0,11.0916666666666,8.0,22.4146666666666,26.9096666666666,812.0,53.4366666666666,11.61,11.2713333333333,19.7799999999999,22.318,0,0.0,10.8999999999999,9.12666666666666,19.8,21.9199999999999,0,0.0,11.0233333333333,6.99333333333333,22.4199999999999,25.48,211.0,37.72,152.0,65.0,66.0,1.0,81.0,28.0,4.42454333333333,3.67386,4.51230666666666,3.62898333333333,8.25999999999999,11.4466666666666,9.1,11.9133333333333,24.2933333333333,26.1833333333333,2492.88162037037,1416.0,0.568017345239852,1.89,0.750683333333333,979.71,11.213,33.6,2.9293,272.44,0.0,2.926644155719816,-0.1247095657559996,1023.0,284.0,109.0,1416.0,0,3,3,0,0,0,-2.067000000000002,5.900999999999998,3.1866666666666106,2.8133333333333006,1.89,1.8900000000000006,11.741,12.505,13.518,11.819666666666665,13.123333333333333,376.7568,0.0
2025-03-20 01:00:00,10.9633333333333,11.2366666666666,19.2566666666666,20.1,0,0.0,11.107,7.99966666666666,22.3626666666666,26.866,804.0,53.5066666666666,11.5293333333333,11.242,19.7799999999999,22.3043333333333,0,0.0,10.8999999999999,9.10333333333333,19.8,21.9033333333333,0,0.0,11.0033333333333,7.01666666666666,22.3633333333333,25.47,210.0,38.1533333333333,152.0,65.0,65.0,0.0,80.0,26.0,4.41616999999999,3.67266666666666,4.50431666666666,3.62580333333333,8.25333333333333,11.4666666666666,9.08666666666666,11.9033333333333,24.2499999999999,26.1333333333333,2506.64638888888,1402.0,0.559313035222913,1.88333333333334,0.743503333333332,979.36,10.595,34.0,2.3557,277.41003,0.0,2.336026608619497,-0.3038127282088303,1014.0,282.0,106.0,1402.0,1,3,3,0,0,0,-2.6049999999999986,5.315,3.213333333333269,2.81666666666664,1.88333333333334,1.8833333333334004,11.213,11.741,12.505,11.182999999999998,12.313666666666668,360.23,0.0
2025-03-20 02:00:00,10.9366666666666,11.1933333333333,19.2,20.1,0,0.0,11.0913333333333,7.99666666666666,22.6466666666666,27.1363333333333,799.0,53.4499999999999,11.5,11.2786666666666,19.7799999999999,22.2786666666666,0,0.0,10.8999999999999,9.14333333333332,19.8,21.8966666666666,0,0.0,10.99,6.99666666666666,22.6433333333333,25.7199999999999,209.0,38.59,150.0,61.0,65.0,0.0,79.0,27.0,4.39693333333333,3.66522333333333,4.49059333333333,3.61925666666666,8.28666666666666,11.42,9.11333333333333,11.8899999999999,24.3233333333333,26.4066666666666,2517.03833333333,1390.0,0.55223632536387,2.08333333333333,0.731709999999999,978.92,10.163,34.7,2.2778,270.45996,0.0,2.2777266030308825,-0.0182855638522784,1008.0,276.0,106.0,1390.0,2,3,3,0,0,0,-2.8969999999999985,4.939000000000001,3.13333333333334,2.7766666666665696,2.08333333333333,2.0833333333333,10.595,11.213,11.741,10.656999999999998,11.6225,352.65610000000004,0.0
2025-03-20 03:00:00,10.9433333333333,11.1933333333333,19.1866666666666,20.0233333333333,0,0.0,11.0616666666666,7.99266666666666,22.318,26.7606666666666,792.0,53.3799999999999,11.5,11.33,19.7799999999999,22.231,0,0.0,10.8999999999999,9.09999999999999,19.8,21.8433333333333,0,0.0,10.9866666666666,7.01999999999999,22.3266666666666,25.4,207.0,38.0199999999999,150.0,60.0,65.0,0.0,81.0,27.0,4.38778666666666,3.65076333333333,4.48896333333333,3.60327666666666,8.3,11.5,9.09333333333333,11.8666666666666,23.96,26.0333333333333,2499.53611111111,1382.0,0.552902594148025,2.07333333333331,0.737023333333334,978.44,9.6561,36.2,2.6446,269.55,0.0,2.64451843430741,0.0207704262902851,999.0,275.0,108.0,1382.0,3,3,3,0,0,0,-3.1038999999999994,4.5521,3.1999999999999993,2.7733333333332695,2.07333333333331,2.0733333333332986,10.163,10.595,11.213,10.138033333333333,10.978850000000001,349.55082000000004,0.0
2025-03-20 04:00:00,11.1466666666666,11.45,19.1,20.0,0,0.0,11.2946666666666,7.98799999999999,22.3006666666666,27.0436666666666,838.0,55.48,11.5,11.297,19.7543333333333,22.1796666666666,0,0.0,10.8999999999999,9.14999999999999,19.8,21.8133333333333,0,0.0,11.2333333333333,6.97666666666666,22.32,25.5733333333333,220.0,39.7933333333333,151.0,63.0,65.0,0.0,79.0,27.0,4.37633333333333,3.66099,4.48164,3.61399666666666,8.33666666666667,11.8933333333333,9.15999999999999,11.8733333333333,24.0966666666666,26.2333333333333,2605.46101851851,1443.0,0.553836725916743,2.13666666666668,0.715343333333333,978.26,9.0322,38.5,2.8375,272.17004,0.0,2.8354650948427738,-0.1074427565183321,1058.0,279.0,106.0,1443.0,4,3,3,0,0,0,-3.267800000000001,4.1122,3.556666666666631,2.71333333333331,2.13666666666668,2.1366666666666987,9.6561,10.163,10.595,9.617099999999999,10.40005,347.73969999999997,0.0
2025-03-20 05:00:00,10.91,11.1766666666666,19.0266666666666,19.9766666666666,0,0.0,11.046,7.98333333333333,22.2653333333333,26.6866666666666,789.0,52.5666666666666,11.5,11.275,19.67,22.1173333333333,0,0.0,10.8999999999999,9.16999999999999,19.7366666666666,21.78,0,0.0,10.9333333333333,6.99,22.2833333333333,25.33,206.0,37.8133333333333,150.0,59.0,65.0,0.0,81.0,27.0,4.37918333333333,3.64326666666666,4.47782333333333,3.59610666666666,8.31333333333333,11.3999999999999,9.07333333333333,11.87,23.7933333333333,25.9466666666666,2471.64194444444,1377.0,0.557119530640394,2.15333333333332,0.735916666666666,978.47,8.5454,40.1,3.1568,272.12,0.0,3.154639302445812,-0.11677804358783,995.0,274.0,108.0,1377.0,5,3,3,0,0,0,-3.4345999999999997,3.7534000000000005,3.08666666666657,2.7966666666666686,2.15333333333332,2.1533333333333005,9.0322,9.6561,10.163,9.0779,9.86745,342.67054,0.0
2025-03-20 06:00:00,10.88,11.1433333333333,18.9699999999999,19.8999999999999,0,0.0,11.0113333333333,7.996,22.3423333333333,26.7236666666666,787.0,52.1299999999999,11.4119999999999,11.22,19.6663333333333,22.0586666666666,0,0.0,10.8999999999999,9.16333333333333,19.7,21.71,0,0.0,10.88,6.97666666666666,22.3533333333333,25.3833333333333,207.0,37.26,153.0,60.0,66.0,0.0,80.0,28.0,4.39213333333333,3.62034666666666,4.48184666666666,3.57419333333333,8.27333333333333,11.3766666666666,9.08,11.8166666666666,23.8466666666666,26.02,2444.56819444444,1381.0,0.564925946078525,2.17333333333333,0.771786666666667,978.86,8.2289,41.5,3.2574,267.24,0.0,3.2536214078843373,0.1568518222933417,994.0,279.0,108.0,1381.0,6,3,3,0,0,0,-3.4711,3.5488999999999997,3.1033333333332696,2.7366666666666006,2.17333333333333,2.1733333333333995,8.5454,9.0322,9.6561,8.602166666666664,9.370099999999999,341.49935,0.0
2025-03-20 07:00:00,10.7833333333333,11.0599999999999,18.8999999999999,19.8999999999999,0,0.0,10.913,7.98833333333333,22.4376666666666,26.6519999999999,760.0,51.0366666666666,11.3899999999999,11.22,19.5599999999999,22.0,0,0.0,10.8999999999999,9.11999999999999,19.66,21.6766666666666,0,0.0,10.7733333333333,7.02333333333333,22.4333333333333,25.35,200.0,36.2466666666666,150.0,58.0,65.0,1.0,80.0,27.0,4.39055333333333,3.60704333333333,4.48032333333333,3.55925333333333,8.26,11.2199999999999,9.05333333333333,11.76,23.8733333333333,25.9499999999999,2386.95671296296,1341.0,0.56180323368135,2.07666666666666,0.78351,979.4,7.992,43.0,3.434,268.22998,2.64,3.432361498520188,0.106068579118666,960.0,274.0,107.0,1341.0,7,3,3,0,0,0,-3.4080000000000004,3.4319999999999995,2.9599999999998996,2.7066666666666706,2.07666666666666,2.0766666666666005,8.2289,8.5454,9.0322,8.255433333333333,8.936266666666667,343.656,21.09888
2025-03-20 08:00:00,10.8833333333333,11.1266666666666,18.8366666666666,19.8999999999999,0,0.0,10.9963333333333,8.0,22.329,26.682,775.0,51.7633333333333,11.3899999999999,11.1393333333333,19.5599999999999,21.967,0,0.0,10.8999999999999,9.09999999999999,19.6,21.65,0,0.0,10.8799999999999,7.02666666666666,22.3133333333333,25.3366666666666,203.0,36.7599999999999,150.0,67.0,65.0,0.0,80.0,27.0,4.39294666666666,3.59652,4.48201,3.54978666666666,8.28,11.4066666666666,9.08333333333333,11.82,24.2866666666666,25.9533333333333,2420.86726851851,1367.0,0.564673667894462,1.66666666666668,0.796426666666665,980.36,9.75,43.8,3.6258,264.28003,122.54,3.607746751635638,0.361371022721111,978.0,282.0,107.0,1367.0,8,3,3,0,0,1,-1.4900000000000002,5.254,3.126666666666601,2.73666666666667,1.66666666666668,1.6666666666666998,7.992,8.2289,8.5454,8.656966666666664,8.867433333333333,427.04999999999995,1194.765
2025-03-20 09:00:00,11.1033333333333,11.41,18.8,19.8999999999999,0,0.0,11.244,8.01533333333333,22.6053333333333,27.2673333333333,832.0,54.6233333333333,11.3899999999999,11.2126666666666,19.5599999999999,21.9816666666666,0,0.0,10.8999999999999,9.14333333333332,19.6,21.6366666666666,0,0.0,11.1966666666666,7.01999999999999,22.63,25.7766666666666,215.0,38.99,151.0,72.0,65.0,0.0,79.0,27.0,4.36079,3.61386,4.4581,3.56810999999999,8.33333333333333,11.7466666666666,9.13333333333333,11.9533333333333,24.66,26.4666666666666,2560.06462962963,1441.0,0.5628764146507,1.80666666666665,0.74693,980.75,13.152,33.3,3.2491,263.04004,350.98,3.225157626451045,0.3937119436144362,1047.0,288.0,106.0,1441.0,9,3,3,0,0,1,-0.1880000000000006,7.815999999999999,3.41333333333327,2.81999999999997,1.80666666666665,1.806666666666601,9.75,7.992,8.2289,10.298,9.450083333333334,437.9615999999999,4616.08896
2025-03-20 10:00:00,11.32,11.6866666666666,18.82,19.8999999999999,0,0.0,11.4786666666666,8.00366666666666,22.6676666666666,27.7123333333333,889.0,57.4866666666666,11.3899999999999,11.2163333333333,19.5599999999999,21.9889999999999,0,0.0,10.8999999999999,9.19999999999999,19.6,21.67,0,0.0,11.4066666666666,7.01,22.6733333333333,26.07,229.0,40.74,150.0,79.0,65.0,0.0,80.0,26.0,4.34298333333333,3.63481999999999,4.4379,3.58977666666666,8.37333333333333,12.0,9.18,12.1833333333333,25.13,26.7966666666666,2686.22648148148,1518.0,0.565104994111593,1.66666666666666,0.708163333333334,980.82,15.898,27.8,3.3599,282.42004,568.74,3.281268636313288,-0.7226369395116284,1118.0,294.0,106.0,1518.0,10,3,3,0,0,1,1.4579999999999984,10.122,3.6266666666666705,3.0033333333333,1.66666666666666,1.6666666666666003,13.152,9.75,7.992,12.933333333333332,10.594383333333333,441.9644,9041.82852
2025-03-20 11:00:00,11.5033333333333,11.7666666666666,18.8999999999999,19.9666666666666,0,0.0,11.621,7.99166666666666,23.142,28.4,951.0,59.6666666666666,11.478,11.209,19.5856666666666,22.022,0,0.0,10.8999999999999,9.19999999999999,19.68,21.6933333333333,0,0.0,11.5399999999999,7.04333333333333,23.16,26.6166666666666,240.0,41.7833333333333,153.0,74.0,66.0,0.0,81.0,28.0,4.33732999999999,3.64494,4.43182666666666,3.59979999999999,8.38666666666667,12.1533333333333,9.21333333333332,12.2799999999999,24.8066666666666,27.41,2774.37569444444,1593.0,0.574183230912059,2.60333333333333,0.692389999999998,980.45,18.0,24.1,4.7358,293.82996,746.78,4.332066082111744,-1.9133753160885616,1191.0,293.0,109.0,1593.0,11,3,3,0,0,1,2.8199999999999985,11.927999999999999,3.76666666666663,3.0666666666665794,2.60333333333333,2.6033333333333992,15.898,13.152,9.75,15.683333333333332,12.17015,433.8,13442.039999999999
2025-03-20 12:00:00,11.27,11.5333333333333,19.0,20.0166666666666,0,0.0,11.4083333333333,7.97566666666666,22.9786666666666,27.9246666666666,890.0,56.8399999999999,11.577,11.22,19.67,22.099,0,0.0,10.8999999999999,9.19999999999999,19.7066666666666,21.7133333333333,0,0.0,11.3033333333333,7.00333333333333,22.9899999999999,26.3,226.0,40.0466666666666,151.0,73.0,65.0,0.0,79.0,27.0,4.31847333333333,3.61917333333333,4.41050333333333,3.57440333333333,8.27333333333333,11.6599999999999,9.13999999999999,12.2199999999999,24.7633333333333,27.0533333333333,2649.5812037037,1511.0,0.570278804019237,2.28999999999999,0.699300000000001,979.76,19.902,17.8,6.3014,298.09998,868.62,5.558635269562799,-2.968032327986423,1116.0,289.0,106.0,1511.0,12,3,3,0,0,1,3.4619999999999997,13.326,3.386666666666571,3.0799999999999095,2.28999999999999,2.289999999999999,18.0,15.898,13.152,17.933333333333334,14.115666666666668,354.2556,17287.275240000003
2025-03-20 13:00:00,10.9733333333333,11.2966666666666,19.1,20.1,0,0.0,11.1626666666666,7.98733333333333,22.9186666666666,27.5713333333333,831.0,54.2966666666666,11.61,11.22,19.7506666666666,22.1686666666666,0,0.0,10.8999999999999,9.10666666666666,19.8,21.7666666666666,0,0.0,11.0333333333333,7.0,22.9366666666666,26.0299999999999,214.0,38.37,151.0,75.0,66.0,1.0,81.0,27.0,4.21462333333333,3.48163,4.30547333333333,3.43684333333333,8.24666666666666,11.2466666666666,9.04666666666666,12.12,24.6699999999999,26.7899999999999,2534.17592592592,1446.0,0.570599690892283,2.11999999999999,0.732993333333332,978.73,21.206,13.3,5.3023,284.25,920.64,5.139153052538124,-1.3051786056276269,1045.0,293.0,108.0,1446.0,13,3,3,0,0,1,3.8659999999999997,14.27,2.9999999999999396,3.0733333333333395,2.11999999999999,2.120000000000001,19.902,18.0,15.898,19.70266666666667,16.318,282.0398,19523.09184
2025-03-20 14:00:00,11.1166666666666,11.3966666666666,19.1966666666666,20.18,0,0.0,11.2689999999999,8.00033333333333,22.7169999999999,27.4796666666666,847.0,55.4033333333333,11.61,11.242,19.7983333333333,22.2493333333333,0,0.0,10.8999999999999,9.09999999999999,19.8466666666666,21.8466666666666,0,0.0,11.1899999999999,6.98,22.7266666666666,25.93,220.0,38.8333333333333,151.0,79.0,65.0,0.0,78.0,27.0,4.40569999999999,3.69815666666666,4.49880666666666,3.65420666666666,8.27333333333333,11.4733333333333,9.10666666666666,12.1566666666666,25.1933333333333,26.6633333333333,2577.11106481481,1467.0,0.569242055582658,1.46999999999999,0.707543333333333,977.36,22.029,10.8,5.0129,279.07,882.19,4.9502211184523945,-0.790238754066087,1067.0,295.0,105.0,1467.0,14,3,3,0,0,1,4.189,14.893,3.199999999999971,3.0499999999999403,1.46999999999999,1.4699999999999989,21.206,19.902,18.0,21.045666666666666,18.3645,237.91320000000002,19433.76351
2025-03-20 15:00:00,11.2433333333333,11.5066666666666,19.3133333333333,20.2533333333333,0,0.0,11.4046666666666,7.97999999999999,22.5233333333333,27.5016666666666,883.0,56.9966666666666,11.61,11.2383333333333,19.8899999999999,22.319,0,0.0,10.8999999999999,9.12999999999999,19.9466666666666,21.9133333333333,0,0.0,11.2833333333333,7.00333333333333,22.4933333333333,25.8333333333333,225.0,40.1233333333333,152.0,88.0,65.0,1.0,81.0,27.0,4.42183333333333,3.73367666666666,4.51695,3.69000666666666,8.28666666666666,11.6466666666666,9.14666666666666,12.2733333333333,25.03,26.6333333333333,2655.96222222222,1522.0,0.573050319490822,1.60333333333332,0.688156666666666,976.32,22.54,9.7,5.0961,284.75,792.12,4.928162809299346,-1.2974769882501882,1108.0,306.0,108.0,1522.0,15,3,3,0,0,1,4.48,15.315999999999999,3.359999999999941,3.1266666666666403,1.60333333333332,1.6033333333332997,22.029,21.206,19.902,21.925,19.929166666666664,218.63799999999998,17854.3848
2025-03-20 16:00:00,11.2666666666666,11.5333333333333,19.46,20.3333333333333,0,0.0,11.4083333333333,8.004,22.5029999999999,27.479,876.0,56.9,11.61,11.22,20.0,22.407,0,0.0,10.8999999999999,9.09999999999999,20.1,22.0933333333333,0,0.0,11.2933333333333,7.02,22.5333333333333,25.83,223.0,39.9333333333333,150.0,82.0,65.0,1.0,78.0,26.0,4.42675333333333,3.74761333333333,4.52321,3.70366,8.30666666666666,11.6266666666666,9.15333333333332,12.2999999999999,25.1,26.6066666666666,2648.12268518518,1501.0,0.566816638971179,1.50666666666666,0.67914,975.58,22.557,9.7,5.0037,291.2,665.28,4.665068604142059,-1.809460861319765,1099.0,298.0,104.0,1501.0,16,3,3,0,0,1,4.497,15.332999999999998,3.31999999999994,3.1466666666665795,1.50666666666666,1.5066666666666002,22.54,22.029,21.206,22.37533333333333,21.038999999999998,218.80289999999997,15006.720959999999
2025-03-20 17:00:00,11.2633333333333,11.53,19.6366666666666,20.4066666666666,0,0.0,11.4266666666666,7.99233333333333,22.5546666666666,27.5313333333333,892.0,56.7866666666666,11.61,11.2713333333333,20.0916666666666,22.476,0,0.0,10.8999999999999,9.17999999999999,20.1866666666666,22.18,0,0.0,11.3266666666666,7.02999999999999,22.5833333333333,25.8866666666666,229.0,39.8333333333333,153.0,85.0,67.0,0.0,83.0,28.0,4.43102666666666,3.75283999999999,4.52519666666666,3.70858666666666,8.30666666666666,11.6666666666666,9.12666666666666,12.2733333333333,25.4166666666666,26.6433333333333,2642.28861111111,1537.0,0.581692701371359,1.22666666666665,0.678186666666667,975.18,22.141,10.2,4.1285,291.84998,424.44,3.83191485068674,-1.5365353321959192,1121.0,305.0,111.0,1537.0,17,3,3,0,0,1,4.180999999999997,14.956999999999999,3.359999999999941,3.14666666666664,1.22666666666665,1.2266666666666985,22.557,22.54,22.029,22.412666666666667,21.729166666666668,225.83819999999997,9397.526039999999
2025-03-20 18:00:00,11.3233333333333,11.5933333333333,19.7366666666666,20.6,0,0.0,11.4523333333333,8.00366666666666,22.2643333333333,27.3353333333333,878.0,57.6199999999999,11.61,11.2053333333333,20.154,22.5656666666666,0,0.0,10.8999999999999,9.19999999999999,20.2633333333333,22.2433333333333,0,0.0,11.3599999999999,7.00666666666666,22.2999999999999,25.6499999999999,222.0,40.0666666666666,150.0,85.0,64.0,0.0,77.0,26.0,4.43405333333333,3.76374333333333,4.52822333333333,3.71987666666666,8.31333333333333,11.7866666666666,9.15999999999999,12.2333333333333,25.41,26.42,2671.45898148148,1502.0,0.562239589082911,1.01,0.670310000000002,975.45,20.122,17.5,2.7648,268.12,191.2,2.763311786658403,0.090702864975393,1100.0,299.0,103.0,1502.0,18,3,3,0,0,1,3.622,13.522,3.4733333333332688,3.073333333333311,1.01,1.0100000000000016,22.141,22.557,22.54,21.606666666666666,21.765833333333333,352.135,3847.3264
2025-03-20 19:00:00,11.3066666666666,11.5433333333333,19.8,20.6,0,0.0,11.4266666666666,7.992,22.145,27.1706666666666,895.0,57.4266666666666,11.665,11.22,20.22,22.6173333333333,0,0.0,10.8999999999999,9.19999999999999,20.3,22.2733333333333,0,0.0,11.3266666666666,7.00333333333333,22.1333333333333,25.5033333333333,227.0,39.6766666666666,153.0,86.0,67.0,0.0,82.0,28.0,4.39467333333333,3.73105333333333,4.48427333333333,3.68771333333333,8.29333333333333,11.7733333333333,9.13999999999999,12.1866666666666,25.2733333333333,26.2766666666666,2655.50643518518,1538.0,0.579173893017791,1.00333333333333,0.663619999999999,975.84,17.398,19.1,2.2415,246.51001,28.32,2.0557462781962643,0.8934368974260061,1122.0,306.0,110.0,1538.0,19,3,3,0,0,0,1.218,10.925999999999998,3.4799999999999702,3.04666666666661,1.00333333333333,1.0033333333332983,20.122,22.141,22.557,19.886999999999997,21.131166666666665,332.3018,492.71136
2025-03-20 20:00:00,11.1633333333333,11.43,19.8733333333333,20.6566666666666,0,0.0,11.2946666666666,7.99266666666666,22.1139999999999,26.9133333333333,843.0,55.8899999999999,11.72,11.1686666666666,20.22,22.687,0,0.0,10.8999999999999,9.19999999999999,20.3,22.3099999999999,0,0.0,11.2066666666666,7.01,22.11,25.3333333333333,217.0,38.9,152.0,77.0,65.0,0.0,79.0,27.0,4.39314,3.70830333333333,4.48307333333333,3.66329333333333,8.28666666666667,11.6266666666666,9.14666666666666,12.0533333333333,24.8766666666666,26.0699999999999,2592.24319444444,1460.0,0.56321876092837,1.19333333333332,0.684836666666667,976.58,16.052,22.0,2.6504,244.68,0.079834,2.3957848674794646,1.133505636843683,1060.0,294.0,106.0,1460.0,20,3,3,0,0,0,0.45199999999999996,9.812,3.339999999999929,2.9066666666666414,1.19333333333332,1.1933333333332996,17.398,20.122,22.141,17.857333333333333,20.135,353.144,1.281495368
2025-03-20 21:00:00,11.11,11.3833333333333,19.8999999999999,20.7,0,0.0,11.2139999999999,8.0,22.2756666666666,26.9793333333333,831.0,55.3666666666666,11.72,11.2603333333333,20.2896666666666,22.731,0,0.0,10.8999999999999,9.19999999999999,20.3899999999999,22.3233333333333,0,0.0,11.1533333333333,7.00333333333333,22.2333333333333,25.4866666666666,214.0,38.7566666666666,150.0,73.0,65.0,0.0,80.0,26.0,4.39398,3.69836999999999,4.48523333333333,3.653,8.27666666666666,11.5566666666666,9.09333333333333,12.02,24.7166666666666,26.1833333333333,2574.01171296296,1439.0,0.559049515102461,1.46666666666666,0.69561,977.13,15.053,24.1,2.3589,278.79004,0.0,2.3311946269751447,-0.3604730519223551,1045.0,288.0,106.0,1439.0,21,3,3,0,0,0,-0.12700000000000067,8.981,3.279999999999939,2.9266666666666694,1.46666666666666,1.4666666666667005,16.052,17.398,20.122,16.167666666666666,18.88716666666667,362.7773,0.0
2025-03-20 22:00:00,11.3233333333333,11.5833333333333,19.8999999999999,20.7,0,0.0,11.445,8.01966666666666,22.164,27.151,866.0,57.5533333333333,11.6246666666666,11.308,20.3299999999999,22.7456666666666,0,0.0,10.8999999999999,9.15999999999999,20.3999999999999,22.3499999999999,0,0.0,11.3799999999999,7.01666666666666,22.1866666666666,25.5233333333333,220.0,40.0266666666666,151.0,74.0,65.0,0.0,79.0,27.0,4.47182666666666,3.79088333333333,4.57122333333333,3.74628333333333,8.34666666666667,12.02,9.19333333333333,12.1233333333333,24.7666666666666,26.2733333333333,2668.54194444444,1482.0,0.555359455033236,1.50666666666666,0.680943333333334,977.93,14.256,25.9,2.6379,280.19,0.0,2.596291084604992,-0.4666787053215879,1086.0,290.0,106.0,1482.0,22,3,3,0,0,0,-0.5639999999999983,8.328,3.6733333333333302,2.9299999999999695,1.50666666666666,1.5066666666666997,15.053,16.052,17.398,15.120333333333335,17.503666666666668,369.2304,0.0
2025-03-20 23:00:00,11.3966666666666,11.7033333333333,19.8999999999999,20.7,0,0.0,11.577,7.99133333333333,22.2859999999999,27.4573333333333,909.0,59.1166666666666,11.6173333333333,11.2786666666666,20.3299999999999,22.7213333333333,0,0.0,10.8999999999999,9.19999999999999,20.3999999999999,22.3733333333333,0,0.0,11.4899999999999,7.01,22.3,25.7366666666666,228.0,41.0733333333333,151.0,74.0,66.0,1.0,80.0,27.0,4.54266999999999,3.89202,4.64155333333333,3.84628666666666,8.36666666666667,12.1633333333333,9.21333333333333,12.1433333333333,24.8633333333333,26.52,2739.91819444444,1536.0,0.560600678923351,1.65666666666666,0.650649999999998,978.28,13.483,27.3,2.6246,268.52002,0.0,2.6237244611744086,0.0677872542227377,1137.0,292.0,107.0,1536.0,23,3,3,0,0,0,-1.0570000000000004,7.667,3.7966666666666296,2.9299999999999713,1.65666666666666,1.6566666666666983,14.256,15.053,16.052,14.264000000000001,16.060666666666666,368.08590000000004,0.0
2025-03-21 00:00:00,11.3966666666666,11.7099999999999,19.8999999999999,20.7,0,0.0,11.5553333333333,7.99799999999999,22.3093333333333,27.4816666666666,911.0,58.8233333333333,11.72,11.275,20.3299999999999,22.7396666666666,0,0.0,10.8999999999999,9.19999999999999,20.3999999999999,22.3599999999999,0,0.0,11.4799999999999,7.0,22.3233333333333,25.8,229.0,40.8733333333333,152.0,73.0,65.0,0.0,79.0,27.0,4.52456666666666,3.88114666666666,4.61982333333333,3.83563666666666,8.34666666666667,12.1399999999999,9.23999999999999,12.1733333333333,24.7866666666666,26.56,2726.42689814814,1536.0,0.563374723541381,1.77333333333332,0.64342,978.32,12.992,27.6,2.4781,276.91003,0.0,2.460099815069839,-0.2981417614044417,1140.0,290.0,106.0,1536.0,0,4,3,0,0,0,-1.4879999999999995,7.2,3.79333333333323,2.9333333333333105,1.77333333333332,1.7733333333333974,13.483,14.256,15.053,13.577,14.872333333333332,358.5792,0.0
