time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-21 01:00:00,11.3466666666666,11.6566666666666,19.8999999999999,20.7,0,0.0,11.5,8.0,22.3093333333333,27.4119999999999,910.0,58.2533333333333,11.72,11.2786666666666,20.3299999999999,22.7066666666666,0,0.0,10.8999999999999,9.21666666666666,20.3999999999999,22.3566666666666,0,0.0,11.4433333333333,6.99333333333333,22.3266666666666,25.7766666666666,232.0,41.08,154.0,73.0,66.0,0.0,82.0,28.0,4.52296333333333,3.87724666666666,4.61661999999999,3.83194333333333,8.34,12.1199999999999,9.19333333333332,12.0799999999999,24.7566666666666,26.4933333333333,2716.49074074074,1545.0,0.568748487461696,1.73666666666665,0.645716666666668,978.34,12.354,28.2,2.525,276.92004,0.0,2.50660603570854,-0.3042222571567024,1142.0,293.0,110.0,1545.0,1,4,3,0,0,0,-2.0060000000000002,6.6099999999999985,3.7799999999999,2.8866666666665814,1.73666666666665,1.7366666666667,12.992,13.483,14.256,12.943,14.031666666666666,348.3828,0.0
2025-03-21 02:00:00,11.3133333333333,11.6233333333333,19.8866666666666,20.7,0,0.0,11.461,7.989,22.1343333333333,27.1486666666666,878.0,57.7533333333333,11.72,11.2676666666666,20.3299999999999,22.6956666666666,0,0.0,10.8999999999999,9.19999999999999,20.3999999999999,22.2999999999999,0,0.0,11.4099999999999,7.02333333333333,22.1633333333333,25.4999999999999,222.0,39.9866666666666,151.0,70.0,66.0,0.0,80.0,27.0,4.52873333333333,3.85603666666666,4.62257999999999,3.80988333333333,8.38,12.0466666666666,9.21333333333333,12.0533333333333,24.38,26.2599999999999,2672.9175,1494.0,0.558939810151267,1.87999999999999,0.672696666666666,977.8,11.581,29.6,2.4239,270.38,0.0,2.4238466904471823,-0.0160757957265678,1100.0,287.0,107.0,1494.0,2,4,3,0,0,0,-2.4990000000000023,5.948999999999999,3.6666666666665986,2.8399999999999714,1.87999999999999,1.8799999999998995,12.354,12.992,13.483,12.309,13.286500000000002,342.7976,0.0
2025-03-21 03:00:00,11.2833333333333,11.5866666666666,19.8,20.6266666666666,0,0.0,11.4296666666666,7.99633333333333,22.3043333333333,27.2629999999999,876.0,57.4266666666666,11.72,11.33,20.3299999999999,22.6809999999999,0,0.0,10.8999999999999,9.23333333333332,20.3999999999999,22.3,0,0.0,11.3733333333333,7.00333333333333,22.2833333333333,25.6666666666666,225.0,40.4933333333333,152.0,69.0,65.0,0.0,80.0,26.0,4.51664666666666,3.84797999999999,4.61314333333333,3.80239,8.32666666666667,12.0266666666666,9.18666666666666,12.02,24.4666666666666,26.3933333333333,2677.84,1493.0,0.557538911958892,1.92666666666667,0.668666666666667,977.31,10.948,30.9,2.3845,263.13,0.0,2.367379550729007,0.285226774321985,1101.0,286.0,106.0,1493.0,3,4,3,0,0,0,-2.871999999999998,5.420000000000001,3.69999999999993,2.8333333333333393,1.92666666666667,1.9266666666666978,11.581,12.354,12.992,11.627666666666665,12.602333333333334,338.2932,0.0
2025-03-21 04:00:00,11.2466666666666,11.5466666666666,19.7666666666666,20.6,0,0.0,11.3923333333333,8.00366666666666,22.216,27.1186666666666,857.0,57.03,11.72,11.33,20.2346666666666,22.6663333333333,0,0.0,10.8999999999999,9.16999999999999,20.3733333333333,22.27,0,0.0,11.3433333333333,7.01666666666666,22.22,25.56,221.0,39.8266666666666,150.0,66.0,65.0,0.0,79.0,27.0,4.50857,3.82471666666666,4.60919333333333,3.77768333333333,8.33333333333333,11.96,9.17333333333333,12.0133333333333,24.2333333333333,26.24,2648.76078703703,1465.0,0.553088828243633,2.00666666666666,0.683853333333334,976.91,10.474,32.2,2.4915,272.59998,0.0,2.488935214085494,-0.1130210161217557,1078.0,281.0,106.0,1465.0,4,4,3,0,0,0,-3.0859999999999985,5.050000000000001,3.6266666666666705,2.8399999999999697,2.00666666666666,2.0066666666666997,10.948,11.581,12.354,11.001,11.972,337.2628,0.0
2025-03-21 05:00:00,11.24,11.5433333333333,19.7,20.6,0,0.0,11.3853333333333,7.98899999999999,22.3106666666666,27.2326666666666,873.0,57.3766666666666,11.72,11.33,20.22,22.6149999999999,0,0.0,10.8999999999999,9.19999999999999,20.3,22.2233333333333,0,0.0,11.3366666666666,7.01,22.3166666666666,25.6633333333333,224.0,40.23,152.0,65.0,66.0,0.0,80.0,27.0,4.50113,3.82462333333333,4.59943999999999,3.77737333333333,8.37333333333333,11.9666666666666,9.17333333333333,11.9866666666666,24.2333333333333,26.37,2669.2712037037,1487.0,0.557080898312894,2.13666666666667,0.676506666666667,976.8,9.8322,34.3,2.5667,271.08997,0.0,2.566235574730204,-0.048824839878276,1097.0,283.0,107.0,1487.0,5,4,3,0,0,0,-3.3078000000000003,4.5762,3.5933333333332698,2.8133333333332704,2.13666666666667,2.1366666666667022,10.474,10.948,11.581,10.418066666666666,11.363533333333335,337.24446,0.0
2025-03-21 06:00:00,11.2233333333333,11.5366666666666,19.6033333333333,20.4399999999999,0,0.0,11.363,8.01466666666666,22.4229999999999,27.2853333333333,874.0,56.7433333333333,11.72,11.341,20.176,22.5553333333333,0,0.0,10.8999999999999,9.19999999999999,20.3,22.2066666666666,0,0.0,11.3199999999999,7.00666666666666,22.4333333333333,25.7533333333333,227.0,39.8366666666666,153.0,65.0,66.0,1.0,81.0,28.0,4.50641666666666,3.81954999999999,4.60410333333333,3.77242,8.37333333333333,11.9533333333333,9.19333333333332,12.0066666666666,24.3299999999999,26.4499999999999,2641.19472222222,1495.0,0.566031723227945,2.11999999999999,0.686866666666667,976.95,9.4492,36.4,2.8115,263.99,0.0,2.796046974195386,0.2943697812154393,1101.0,285.0,109.0,1495.0,6,4,3,0,0,0,-3.2708000000000013,4.361199999999998,3.57999999999997,2.813333333333281,2.11999999999999,2.120000000000001,9.8322,10.474,10.948,9.918466666666667,10.773066666666665,343.95088,0.0
2025-03-21 07:00:00,11.2133333333333,11.5166666666666,19.4999999999999,20.3999999999999,0,0.0,11.3373333333333,8.00366666666666,22.2813333333333,27.1516666666666,860.0,55.9166666666666,11.72,11.33,20.11,22.496,0,0.0,10.8999999999999,9.18666666666666,20.22,22.1366666666666,0,0.0,11.2633333333333,6.99666666666666,22.2833333333333,25.5966666666666,223.0,39.8466666666666,152.0,67.0,65.0,0.0,81.0,27.0,4.50311333333333,3.80538333333333,4.59952,3.75774666666666,8.34,11.8933333333333,9.17333333333332,12.0133333333333,24.3066666666666,26.3066666666666,2618.8611574074,1475.0,0.563221916453259,1.99999999999999,0.69773,977.27,9.1647,40.0,2.6501,271.3,3.2,2.649417888966083,-0.0601237027012283,1083.0,284.0,108.0,1475.0,7,4,3,0,0,0,-2.8353,4.364699999999999,3.553333333333301,2.8399999999999803,1.99999999999999,2.0,9.4492,9.8322,10.474,9.482033333333334,10.241516666666666,366.58799999999997,29.32704
2025-03-21 08:00:00,11.2333333333333,11.5566666666666,19.3999999999999,20.3999999999999,0,0.0,11.3853333333333,8.00733333333333,22.4019999999999,27.2699999999999,858.0,56.3199999999999,11.72,11.3886666666666,20.11,22.448,0,0.0,10.8999999999999,9.18333333333332,20.2,22.12,0,0.0,11.29,7.01666666666666,22.4033333333333,25.7433333333333,223.0,39.73,150.0,70.0,65.0,0.0,78.0,27.0,4.49542333333333,3.78656333333333,4.59055666666666,3.74032333333333,8.36,12.0033333333333,9.18666666666666,11.9933333333333,24.6766666666666,26.4433333333333,2626.70069444444,1471.0,0.560018125822714,1.76666666666666,0.708860000000001,977.34,11.55,40.6,2.6924,273.38,126.78,2.6877164865655043,-0.158738299864847,1081.0,285.0,105.0,1471.0,8,4,3,0,0,1,-0.3299999999999983,6.798000000000001,3.6433333333333007,2.80666666666664,1.76666666666666,1.7666666666667012,9.1647,9.4492,9.8322,10.054633333333333,10.23635,468.93000000000006,1464.3090000000002
2025-03-21 09:00:00,11.41,11.7033333333333,19.3999999999999,20.3999999999999,0,0.0,11.5453333333333,8.01466666666666,22.3613333333333,27.4843333333333,894.0,58.3333333333333,11.72,11.33,20.11,22.4736666666666,0,0.0,10.8999999999999,9.17666666666666,20.2,22.11,0,0.0,11.4799999999999,7.02999999999999,22.3833333333333,25.8266666666666,227.0,40.97,150.0,80.0,65.0,0.0,80.0,26.0,4.48251333333333,3.79880333333333,4.57610666666666,3.75306333333333,8.38333333333333,12.1533333333333,9.23333333333332,12.1666666666666,25.1666666666666,26.5433333333333,2715.67032407407,1522.0,0.560450945207767,1.37666666666667,0.683709999999999,977.63,14.377,32.7,2.478,273.33997,354.26,2.4737909102373026,-0.1443694303767231,1121.0,295.0,106.0,1522.0,9,4,3,0,0,1,0.9170000000000016,8.993000000000002,3.769999999999971,2.9333333333332803,1.37666666666667,1.3766666666667007,11.55,9.1647,9.4492,11.697233333333335,10.80785,470.12790000000007,5093.19602
2025-03-21 10:00:00,11.67,11.9633333333333,19.3999999999999,20.4533333333333,0,0.0,11.7896666666666,8.011,22.1726666666666,27.658,958.0,60.8,11.72,11.3263333333333,20.11,22.5073333333333,0,0.0,10.8999999999999,9.18666666666666,20.2,22.15,0,0.0,11.7633333333333,7.00333333333333,22.18,25.8033333333333,236.0,42.04,152.0,94.0,65.0,1.0,79.0,27.0,4.47953666666666,3.81688666666666,4.57317666666666,3.77168333333333,8.41333333333333,12.4666666666666,9.25999999999999,12.38,25.6266666666666,26.6633333333333,2812.38833333333,1612.0,0.573178312857458,1.03666666666666,0.662649999999999,977.8,16.758,28.2,2.6927,279.81,570.3,2.653327815358645,-0.4587862184548655,1194.0,312.0,106.0,1612.0,10,4,3,0,0,1,2.3979999999999997,11.013999999999998,4.053333333333269,3.1200000000000117,1.03666666666666,1.0366666666666973,14.377,11.55,9.1647,14.228333333333333,11.855183333333335,472.57559999999995,9557.087399999999
2025-03-21 11:00:00,11.7133333333333,11.98,19.5533333333333,20.6,0,0.0,11.8483333333333,7.99266666666666,22.6229999999999,28.1709999999999,985.0,61.9199999999999,11.8006666666666,11.33,20.1173333333333,22.5719999999999,0,0.0,10.8999999999999,9.19999999999999,20.2466666666666,22.2133333333333,0,0.0,11.7999999999999,6.98999999999999,22.6433333333333,26.2833333333333,227.0,42.18,152.0,85.0,66.0,0.0,81.0,27.0,4.47797666666666,3.81674333333333,4.56710333333333,3.77197333333333,8.38333333333333,12.4366666666666,9.23999999999999,12.4066666666666,25.3,27.14,2846.84583333333,1623.0,0.570104633344212,1.83999999999999,0.661233333333332,977.21,18.86,24.5,2.6869,283.24,745.66,2.615480173822585,-0.6153820523390175,1212.0,303.0,108.0,1623.0,11,4,3,0,0,1,3.76,12.819999999999999,4.053333333333271,3.166666666666611,1.83999999999999,1.8399999999999999,16.758,14.377,11.55,16.665000000000003,13.359816666666665,462.07,14063.147599999998
2025-03-21 12:00:00,11.6899999999999,11.9866666666666,19.66,20.6533333333333,0,0.0,11.8373333333333,8.0,22.6466666666666,28.2106666666666,998.0,61.8433333333333,11.8776666666666,11.374,20.22,22.6443333333333,0,0.0,10.8999999999999,9.20333333333332,20.3,22.2799999999999,0,0.0,11.79,7.01999999999999,22.6666666666666,26.25,217.0,42.0133333333333,153.0,90.0,66.0,1.0,80.0,28.0,4.47109,3.82383333333333,4.56166999999999,3.77896666666666,8.39333333333333,12.4166666666666,9.25666666666667,12.4533333333333,25.4433333333333,27.15,2840.19134259259,1633.0,0.574961262472323,1.70666666666667,0.647256666666666,976.26,21.02,21.4,3.6005,286.14,864.66,3.458587437051102,-1.0008862024587457,1215.0,310.0,108.0,1633.0,12,4,3,0,0,1,5.300000000000001,14.732000000000001,4.0233333333332695,3.19666666666663,1.70666666666667,1.706666666666699,18.86,16.758,14.377,18.87933333333333,15.288283333333334,449.828,18175.1532
2025-03-21 13:00:00,11.6066666666666,11.8933333333333,19.7633333333333,20.7199999999999,0,0.0,11.7566666666666,8.00366666666666,22.3973333333333,27.874,956.0,60.64,11.94,11.4289999999999,20.2823333333333,22.7066666666666,0,0.0,10.9766666666666,9.26333333333333,20.3799999999999,22.3466666666666,0,0.0,11.6999999999999,6.99666666666666,22.4166666666666,25.95,208.0,40.95,151.0,90.0,65.0,1.0,79.0,26.0,4.46004333333333,3.80677333333333,4.55219333333333,3.76239,8.37333333333333,12.2566666666666,9.26,12.4133333333333,25.36,26.8633333333333,2778.20430555555,1576.0,0.567272895246934,1.50333333333333,0.653269999999999,975.05,22.625,18.1,3.9334,283.90002,915.76,3.818215878802569,-0.9449143150888972,1164.0,307.0,105.0,1576.0,13,4,3,0,0,1,6.244999999999997,16.073,3.8833333333332707,3.1533333333333005,1.50333333333333,1.5033333333333019,21.02,18.86,16.758,20.834999999999997,17.531666666666666,409.51250000000005,20719.07
2025-03-21 14:00:00,10.9433333333333,11.0799999999999,19.8666666666666,20.7999999999999,0,0.0,11.927,8.97733333333333,22.5106666666666,27.7739999999999,928.0,59.4266666666666,12.078,11.7433333333333,20.3519999999999,23.0129999999999,0,0.0,11.2499999999999,9.72999999999999,20.4299999999999,22.7233333333333,0,0.0,11.2166666666666,8.69333333333333,22.51,24.5633333333333,124.0,23.66,223.0,83.0,43.0,1.0,80.0,27.0,4.23119666666666,3.67321333333333,4.30985,3.63060999999999,8.90999999999999,12.28,9.66,12.7166666666666,24.9699999999999,26.4399999999999,2272.18953703703,1509.0,0.664117132573259,1.46999999999999,0.557983333333332,973.68,23.565,12.8,4.2133,291.53003,897.39,3.9193184616896097,-1.5462340333400353,1052.0,350.0,107.0,1509.0,14,4,3,0,0,1,6.125,16.589000000000002,3.37000000000001,3.056666666666599,1.46999999999999,1.4699999999999989,22.625,21.02,18.86,22.403333333333332,19.534166666666668,301.632,21146.99535
2025-03-21 15:00:00,11.5233333333333,11.7833333333333,19.9666666666666,20.8966666666666,0,0.0,11.6756666666666,7.88899999999999,22.4643333333333,28.0093333333333,986.0,61.2633333333333,12.275,11.808,20.44,23.099,0,0.0,11.6999999999999,9.88333333333333,20.5,22.7733333333333,0,0.0,11.5666666666666,7.10333333333333,22.4666666666666,25.8633333333333,200.0,40.1866666666666,154.0,93.0,66.0,4.0,78.0,27.0,4.21647666666666,3.56162333333333,4.29054666666666,3.51928999999999,8.25333333333333,12.1999999999999,9.11999999999999,12.2299999999999,25.5766666666666,26.9566666666666,2774.37569444444,1608.0,0.57958985267206,1.38,0.654853333333333,972.62,23.846,11.9,4.2102,292.36,799.02,3.893642832321608,-1.6016646135538417,1186.0,317.0,105.0,1608.0,15,4,3,0,0,1,6.226000000000003,16.798000000000002,3.9466666666665695,3.109999999999909,1.38,1.379999999999999,23.565,22.625,21.02,23.345333333333333,21.112333333333336,283.7674,19053.43092
2025-03-21 16:00:00,11.5633333333333,11.83,20.0833333333333,20.98,0,0.0,11.703,7.99233333333333,22.2106666666666,27.6976666666666,958.0,60.58,12.121,11.8043333333333,20.5599999999999,22.94,0,0.0,11.6999999999999,9.51666666666666,20.6,22.6433333333333,0,0.0,11.6166666666666,7.01999999999999,22.25,25.7633333333333,212.0,40.58,154.0,98.0,65.0,1.0,81.0,27.0,4.18212333333333,3.57228,4.26377999999999,3.52966666666666,8.34333333333333,12.1799999999999,9.18666666666666,12.36,25.63,26.69,2766.44499999999,1596.0,0.57691369248259,1.05999999999999,0.609843333333334,971.93,23.865,11.7,3.9722,288.82,644.54,3.759833121431617,-1.2814163019822178,1170.0,318.0,108.0,1596.0,16,4,3,0,0,1,6.204999999999998,16.801,3.83666666666657,3.173333333333339,1.05999999999999,1.0600000000000023,23.846,23.565,22.625,23.758666666666667,22.296833333333336,279.22049999999996,15381.947099999998
2025-03-21 17:00:00,11.5233333333333,11.79,20.1833333333333,21.06,0,0.0,11.6773333333333,8.00033333333333,22.0063333333333,27.3696666666666,935.0,60.0033333333333,12.11,11.709,20.648,22.9216666666666,0,0.0,11.6999999999999,9.39,20.68,22.6366666666666,0,0.0,11.5633333333333,6.98666666666666,22.0,25.4933333333333,207.0,39.9599999999999,152.0,100.0,66.0,1.0,80.0,27.0,4.1872,3.55696,4.26664666666666,3.51508666666666,8.34333333333333,12.1266666666666,9.19999999999999,12.3233333333333,25.65,26.3533333333333,2733.71949074074,1568.0,0.57357750321893,0.703333333333333,0.630239999999997,971.81,23.55,12.9,4.0452,283.53003,450.76,3.932935315598672,-0.9463946551607216,1142.0,319.0,107.0,1568.0,17,4,3,0,0,1,6.130000000000003,16.582,3.7833333333332693,3.12333333333331,0.703333333333333,0.7033333333333012,23.865,23.846,23.565,23.753666666666664,23.078500000000002,303.795,10615.398
2025-03-21 18:00:00,11.5033333333333,11.7466666666666,20.2966666666666,21.1066666666666,0,0.0,11.6516666666666,8.004,22.098,27.403,942.0,59.9466666666666,12.11,11.643,20.7213333333333,22.9486666666666,0,0.0,11.6666666666666,9.33666666666667,20.7299999999999,22.69,0,0.0,11.53,7.00666666666666,22.0933333333333,25.5366666666666,206.0,39.7433333333333,154.0,96.0,66.0,1.0,80.0,27.0,4.19671666666666,3.54266666666666,4.27975333333333,3.50068666666666,8.3,12.04,9.19999999999999,12.3266666666666,25.66,26.4066666666666,2726.24458333333,1572.0,0.576617376742457,0.746666666666662,0.654049999999999,971.95,21.55,20.1,3.1213,272.12,194.4,3.1191636007108823,-0.1154648084929973,1148.0,317.0,107.0,1572.0,18,4,3,0,0,1,5.57,15.158,3.7399999999999984,3.12666666666661,0.746666666666662,0.7466666666665986,23.55,23.865,23.846,22.988333333333333,23.166833333333333,433.15500000000003,4189.320000000001
2025-03-21 19:00:00,11.3566666666666,11.6466666666666,20.3766666666666,21.2,0,0.0,11.5186666666666,7.99599999999999,22.248,27.367,895.0,58.6633333333333,12.0036666666666,11.61,20.7799999999999,23.0079999999999,0,0.0,11.6,9.3,20.7999999999999,22.7033333333333,0,0.0,11.3899999999999,7.03666666666666,22.2666666666666,25.5866666666666,197.0,38.9199999999999,151.0,85.0,65.0,0.0,80.0,27.0,4.2035,3.52222666666666,4.28302666666666,3.48020999999999,8.3,11.8899999999999,9.17999999999999,12.1866666666666,25.4133333333333,26.4166666666666,2668.63310185185,1500.0,0.562085510727983,1.00333333333333,0.681273333333334,972.3,19.354,19.8,2.3435,255.03998,27.48,2.2640698575650653,0.604962750973402,1092.0,301.0,107.0,1500.0,19,4,3,0,0,0,3.314,12.937999999999999,3.5899999999998986,3.006666666666609,1.00333333333333,1.0033333333333019,21.55,23.55,23.865,21.48466666666667,22.621666666666666,383.2092,531.8479199999999
2025-03-21 20:00:00,11.1733333333333,11.4833333333333,20.4266666666666,21.2,0,0.0,11.3643333333333,7.981,22.1003333333333,27.0323333333333,859.0,56.8499999999999,11.9669999999999,11.61,20.8313333333333,23.0673333333333,0,0.0,11.6,9.3,20.7999999999999,22.7499999999999,0,0.0,11.2066666666666,6.97999999999999,22.13,25.3499999999999,189.0,38.21,150.0,85.0,65.0,0.0,79.0,27.0,4.18463,3.50242999999999,4.27182333333333,3.45979,8.27,11.6333333333333,9.12666666666666,12.1333333333333,25.2433333333333,26.1833333333333,2599.62694444444,1454.0,0.559311020801382,0.940000000000011,0.6822,972.97,17.985,21.2,1.5753,243.19,0.02417,1.4059664533470564,0.7105127881063785,1048.0,300.0,106.0,1454.0,20,4,3,0,0,0,2.2249999999999996,11.681,3.3633333333333013,3.006666666666641,0.940000000000011,0.9400000000000013,19.354,21.55,23.55,19.629666666666665,21.691666666666666,381.282,0.43469745
2025-03-21 21:00:00,11.1,11.4166666666666,20.6,21.2233333333333,0,0.0,11.2726666666666,7.99599999999999,22.2906666666666,27.0709999999999,858.0,55.9033333333333,11.8826666666666,11.61,20.8899999999999,23.0966666666666,0,0.0,11.4933333333333,9.3,20.8933333333333,22.8099999999999,0,0.0,11.1366666666666,7.10333333333333,22.3,25.4466666666666,211.0,38.2999999999999,154.0,79.0,67.0,0.0,81.0,27.0,4.32585333333333,3.62995999999999,4.41003999999999,3.58688999999999,8.31333333333333,11.5566666666666,9.08666666666666,12.1033333333333,25.0433333333333,26.2099999999999,2576.19949074074,1477.0,0.573325165736802,1.16666666666666,0.695893333333333,973.52,17.016,22.9,1.4949,280.34998,0.0,1.470576021166881,-0.2685743397441099,1069.0,300.0,108.0,1477.0,21,4,3,0,0,0,1.596,10.847999999999999,3.2433333333332683,3.016666666666639,1.16666666666666,1.1666666666666003,17.985,19.354,21.55,18.118333333333336,20.55333333333333,389.66639999999995,0.0
2025-03-21 22:00:00,11.1599999999999,11.4866666666666,20.6,21.2999999999999,0,0.0,11.3129999999999,8.01199999999999,22.267,27.1236666666666,842.0,56.7033333333333,11.7799999999999,11.5806666666666,20.8899999999999,23.148,0,0.0,11.3999999999999,9.24666666666666,20.8999999999999,22.8099999999999,0,0.0,11.1966666666666,7.00333333333333,22.27,25.5433333333333,216.0,39.2133333333333,149.0,76.0,64.0,0.0,79.0,27.0,4.40537999999999,3.71127,4.49194,3.66753333333333,8.3,11.6933333333333,9.11333333333333,12.1133333333333,24.9233333333333,26.2466666666666,2623.05439814814,1453.0,0.553934375522598,1.32333333333333,0.694109999999999,973.76,16.193,24.5,1.765,299.21997,0.0,1.540407252725722,-0.8616092477161521,1058.0,289.0,106.0,1453.0,22,4,3,0,0,0,1.0930000000000017,10.153,3.393333333333299,2.99999999999997,1.32333333333333,1.3233333333332986,17.016,17.985,19.354,17.064666666666668,19.274666666666665,396.72850000000005,0.0
2025-03-21 23:00:00,11.3166666666666,11.6166666666666,20.6,21.2999999999999,0,0.0,11.5,8.00733333333333,22.2526666666666,27.3036666666666,899.0,57.7666666666666,11.7799999999999,11.478,20.8899999999999,23.1883333333333,0,0.0,11.3999999999999,9.23666666666667,20.8999999999999,22.8233333333333,0,0.0,11.3833333333333,7.0,22.2599999999999,25.63,228.0,40.1566666666666,154.0,76.0,67.0,0.0,80.0,27.0,4.41337333333333,3.71014999999999,4.49011,3.66690999999999,8.3,11.9866666666666,9.19333333333332,12.1266666666666,24.8366666666666,26.3866666666666,2677.9311574074,1531.0,0.571709991784184,1.54999999999997,0.703223333333334,974.01,15.686,25.7,2.0223,276.54004,0.0,2.009139889399702,-0.2303349622244819,1127.0,297.0,107.0,1531.0,23,4,3,0,0,0,0.8260000000000005,9.742,3.6866666666666,2.9333333333332803,1.54999999999997,1.5500000000000007,16.193,17.016,17.985,16.298333333333336,17.964000000000002,403.1302,0.0
2025-03-22 00:00:00,11.3399999999999,11.6566666666666,20.6,21.2999999999999,0,0.0,11.5036666666666,8.00433333333333,22.3083333333333,27.4166666666666,899.0,58.1266666666666,11.7799999999999,11.5,20.8899999999999,23.1883333333333,0,0.0,11.3866666666666,9.23666666666666,20.8999999999999,22.8366666666666,0,0.0,11.4033333333333,7.0,22.2933333333333,25.7066666666666,228.0,40.8333333333333,151.0,75.0,65.0,0.0,81.0,27.0,4.3939,3.71718666666666,4.47336999999999,3.67423333333333,8.29333333333333,12.0666666666666,9.17666666666667,12.0866666666666,24.8566666666666,26.49,2706.28111111111,1526.0,0.563873425319616,1.63333333333334,0.676713333333334,973.98,14.96,27.3,1.7872,270.87,0.0,1.7869939711416185,-0.0271364534069551,1127.0,291.0,108.0,1526.0,0,5,3,0,1,0,0.41999999999999993,9.144,3.7733333333332713,2.909999999999931,1.63333333333334,1.6333333333333968,15.686,16.193,17.016,15.613,16.865666666666666,408.408,0.0
2025-03-22 01:00:00,11.2966666666666,11.61,20.6,21.2999999999999,0,0.0,11.4853333333333,7.992,22.3786666666666,27.4426666666666,889.0,58.0133333333333,11.7799999999999,11.5036666666666,20.8899999999999,23.2156666666666,0,0.0,11.3,9.3,20.8999999999999,22.8233333333333,0,0.0,11.3533333333333,7.01,22.3866666666666,25.7533333333333,225.0,40.3433333333333,151.0,72.0,65.0,1.0,78.0,27.0,4.38799333333333,3.71486333333333,4.47002,3.66968333333333,8.3,11.95,9.16,12.12,24.7866666666666,26.5266666666666,2689.78162037037,1508.0,0.560640309450978,1.74000000000002,0.673129999999998,974.18,14.16,28.4,1.6635,279.18,0.0,1.6421939152803815,-0.2653891380898813,1114.0,289.0,105.0,1508.0,1,5,3,0,1,0,-0.15999999999999837,8.432,3.6499999999999986,2.959999999999999,1.74000000000002,1.7399999999999984,14.96,15.686,16.193,14.935333333333332,16.0,402.144,0.0
2025-03-22 02:00:00,11.2199999999999,11.5266666666666,20.6,21.2999999999999,0,0.0,11.3789999999999,7.99633333333333,22.3589999999999,27.2909999999999,863.0,56.9566666666666,11.7799999999999,11.5,20.8899999999999,23.2126666666666,0,0.0,11.3,9.25333333333333,20.8999999999999,22.8266666666666,0,0.0,11.2433333333333,7.01,22.36,25.7266666666666,222.0,40.2066666666666,151.0,72.0,65.0,0.0,81.0,26.0,4.37993,3.70961,4.46431333333333,3.66464666666666,8.30666666666667,11.87,9.13333333333333,12.0333333333333,24.6766666666666,26.4133333333333,2657.14726851851,1480.0,0.556988322602521,1.73666666666667,0.670319999999999,974.12,13.36,29.5,1.8107,276.63,0.0,1.7985908504672423,-0.2090584669787916,1085.0,288.0,107.0,1480.0,2,5,3,0,1,0,-0.7400000000000002,7.72,3.563333333333329,2.89999999999997,1.73666666666667,1.7366666666667,14.16,14.96,15.686,14.160000000000002,15.229166666666666,394.12,0.0
2025-03-22 03:00:00,11.2299999999999,11.5433333333333,20.4999999999999,21.2733333333333,0,0.0,11.3826666666666,8.0,22.3833333333333,27.3006666666666,872.0,57.3733333333333,11.7799999999999,11.4596666666666,20.8899999999999,23.1906666666666,0,0.0,11.3,9.20999999999999,20.8999999999999,22.8066666666666,0,0.0,11.2733333333333,7.01,22.3766666666666,25.7066666666666,224.0,39.8966666666666,151.0,70.0,66.0,0.0,78.0,27.0,4.37643333333333,3.70404666666666,4.46519,3.65966666666666,8.31333333333333,11.94,9.17333333333333,12.0199999999999,24.5899999999999,26.4466666666666,2660.06430555555,1488.0,0.559384973097193,1.85666666666666,0.672386666666666,973.63,13.015,30.1,1.817,277.82996,0.0,1.8000596352477982,-0.2475364812539032,1096.0,287.0,105.0,1488.0,3,5,3,0,1,0,-0.9649999999999999,7.423,3.6266666666666687,2.84666666666657,1.85666666666666,1.856666666666701,13.36,14.16,14.96,13.511666666666665,14.562333333333333,391.7515,0.0
2025-03-22 04:00:00,11.3133333333333,11.6366666666666,20.3999999999999,21.2,0,0.0,11.4853333333333,8.00433333333333,22.0696666666666,27.1013333333333,884.0,57.6666666666666,11.7799999999999,11.456,20.8899999999999,23.1466666666666,0,0.0,11.3,9.21999999999999,20.8999999999999,22.8233333333333,0,0.0,11.3666666666666,7.01,22.0733333333333,25.5033333333333,225.0,40.7233333333333,152.0,72.0,65.0,0.0,81.0,27.0,4.37383666666666,3.69019999999999,4.46246666666666,3.64550666666666,8.32666666666667,12.0533333333333,9.21999999999999,12.0599999999999,24.3833333333333,26.1733333333333,2690.69319444444,1506.0,0.559707068464544,1.79,0.683636666666667,973.54,12.29,31.6,2.1377,276.83997,0.0,2.122485277093706,-0.2545928878041458,1109.0,289.0,108.0,1506.0,4,5,3,0,1,0,-1.3900000000000023,6.817999999999998,3.726666666666631,2.8399999999999093,1.79,1.7899999999999991,13.015,13.36,14.16,12.888333333333334,13.911833333333334,388.364,0.0
2025-03-22 05:00:00,11.2833333333333,11.61,20.3333333333333,21.2,0,0.0,11.4633333333333,8.004,22.2629999999999,27.2636666666666,891.0,57.5333333333333,11.7799999999999,11.5586666666666,20.8899999999999,23.1283333333333,0,0.0,11.2033333333333,9.22333333333333,20.8999999999999,22.8099999999999,0,0.0,11.3566666666666,7.03333333333333,22.2733333333333,25.6133333333333,226.0,40.5466666666666,153.0,71.0,67.0,0.0,81.0,28.0,4.37247333333333,3.68839,4.45933,3.64263666666666,8.33333333333333,12.0266666666666,9.18333333333333,12.0633333333333,24.4566666666666,26.3766666666666,2682.21555555555,1517.0,0.565577213530771,1.92000000000001,0.684083333333334,972.99,11.725,33.0,1.6051,273.46997,0.0,1.6021573031249023,-0.0971492976996722,1117.0,291.0,109.0,1517.0,5,5,3,0,1,0,-1.6750000000000007,6.364999999999998,3.6933333333332694,2.8799999999999706,1.92000000000001,1.9200000000000017,12.29,13.015,13.36,12.343333333333334,13.251666666666665,386.925,0.0
2025-03-22 06:00:00,11.3,11.6033333333333,20.2766666666666,21.14,0,0.0,11.4559999999999,7.99566666666666,22.318,27.333,880.0,58.17,11.7799999999999,11.5,20.7836666666666,23.1063333333333,0,0.0,11.1999999999999,9.24,20.8466666666666,22.7866666666666,0,0.0,11.3433333333333,6.99333333333333,22.3266666666666,25.7099999999999,225.0,40.8433333333333,151.0,68.0,65.0,0.0,80.0,27.0,4.36407333333333,3.68113666666666,4.45156,3.63686,8.32666666666667,12.02,9.19333333333333,12.0866666666666,24.4133333333333,26.4266666666666,2707.73962962963,1496.0,0.552490344208104,2.01333333333333,0.682936666666667,973.43,11.422,33.8,2.4552,283.20996,0.0,2.390233426253267,-0.5610625705049013,1105.0,284.0,107.0,1496.0,6,5,3,0,1,0,-1.8179999999999996,6.126,3.69333333333333,2.8933333333332705,2.01333333333333,2.0133333333333,11.725,12.29,13.015,11.812333333333333,12.662,386.0636,0.0
2025-03-22 07:00:00,11.3,11.6033333333333,20.2,21.1,0,0.0,11.4486666666666,8.012,22.4533333333333,27.4639999999999,888.0,57.68,11.7799999999999,11.4449999999999,20.7799999999999,23.0843333333333,0,0.0,11.1999999999999,9.19999999999999,20.7999999999999,22.7533333333333,0,0.0,11.3366666666666,6.99333333333333,22.4599999999999,25.8,225.0,40.7466666666666,152.0,71.0,65.0,0.0,79.0,26.0,4.3532,3.67590999999999,4.43977666666666,3.63048333333333,8.36333333333333,11.9733333333333,9.20666666666666,12.1066666666666,24.66,26.5733333333333,2691.69592592592,1506.0,0.559498562038334,1.91333333333331,0.67729,973.92,10.96,36.6,2.3079,262.75,3.84,2.2894482233658144,0.2912546008685822,1113.0,288.0,105.0,1506.0,7,5,3,0,1,0,-1.7199999999999989,5.888000000000001,3.609999999999971,2.89999999999994,1.91333333333331,1.9133333333332985,11.422,11.725,12.29,11.369,12.128666666666668,401.136,42.086400000000005
2025-03-22 08:00:00,11.2666666666666,11.5799999999999,20.1566666666666,21.1,0,0.0,11.4376666666666,7.99533333333333,22.2976666666666,27.287,872.0,57.25,11.7799999999999,11.4633333333333,20.7799999999999,23.055,0,0.0,11.1999999999999,9.23666666666667,20.7999999999999,22.7033333333333,0,0.0,11.3233333333333,7.02333333333333,22.3266666666666,25.6433333333333,224.0,39.8566666666666,150.0,77.0,65.0,1.0,80.0,27.0,4.35450333333333,3.65404999999999,4.44114999999999,3.60971333333333,8.34,11.9266666666666,9.16666666666666,12.0933333333333,25.0133333333333,26.3966666666666,2655.59759259259,1496.0,0.563338362774871,1.38333333333336,0.700453333333333,974.03,13.65,35.7,2.6596,278.78003,127.57,2.628433858912935,-0.4059650346028101,1096.0,293.0,107.0,1496.0,8,5,3,0,1,1,0.7900000000000009,8.506,3.5866666666666003,2.926666666666639,1.38333333333336,1.3833333333333009,10.96,11.422,11.725,12.010666666666665,12.177,487.30500000000006,1741.3305
2025-03-22 09:00:00,11.2966666666666,11.6099999999999,20.1,21.1,0,0.0,11.489,7.99566666666666,22.215,27.2686666666666,883.0,57.4866666666666,11.7799999999999,11.4266666666666,20.7799999999999,23.1063333333333,0,0.0,11.1999999999999,9.19999999999999,20.7999999999999,22.6933333333333,0,0.0,11.3533333333333,6.99999999999999,22.2333333333333,25.6133333333333,225.0,40.1166666666666,151.0,85.0,65.0,0.0,79.0,27.0,4.35072333333333,3.64611999999999,4.43811666666666,3.60226666666666,8.32,11.94,9.14666666666666,12.2,25.1999999999999,26.3733333333333,2669.18004629629,1515.0,0.56759003653657,1.17333333333334,0.704603333333333,974.37,16.649,28.2,2.3958,277.27002,349.26,2.3765396686385736,-0.3031779071556168,1108.0,301.0,106.0,1515.0,9,5,3,0,1,1,2.2890000000000015,10.905000000000001,3.619999999999999,3.05333333333334,1.17333333333334,1.1733333333333995,13.65,10.96,11.422,13.753,12.782666666666666,469.5018,5814.82974
2025-03-22 10:00:00,11.6933333333333,11.9566666666666,20.14,21.1366666666666,0,0.0,11.7969999999999,8.008,22.5199999999999,28.0226666666666,981.0,61.6233333333333,11.7799999999999,11.4193333333333,20.7799999999999,23.1136666666666,0,0.0,11.1999999999999,9.28333333333333,20.7999999999999,22.72,0,0.0,11.7433333333333,6.99333333333333,22.52,26.1433333333333,232.0,42.5366666666666,154.0,96.0,67.0,1.0,81.0,27.0,4.32991666666666,3.68071,4.42141333333333,3.63696999999999,8.37333333333333,12.3599999999999,9.28,12.45,25.66,26.9966666666666,2848.48666666666,1639.0,0.575393249748989,1.33666666666666,0.649206666666666,974.66,19.05,24.3,2.6101,284.86,563.42,2.5228061356378,-0.6693812157420234,1213.0,318.0,108.0,1639.0,10,5,3,0,1,1,3.91,12.994,3.9866666666665704,3.17,1.33666666666666,1.3366666666665985,16.649,13.65,10.96,16.44966666666667,13.909333333333336,462.915,10733.151
2025-03-22 11:00:00,11.7133333333333,12.0066666666666,20.2133333333333,21.2,0,0.0,11.8453333333333,8.009,22.544,28.1176666666666,987.0,62.49,11.8496666666666,11.4229999999999,20.7799999999999,23.1833333333333,0,0.0,11.1999999999999,9.3,20.8133333333333,22.7999999999999,0,0.0,11.7533333333333,6.98666666666666,22.5366666666666,26.16,214.0,41.62,152.0,94.0,65.0,1.0,79.0,27.0,4.33831333333333,3.68155666666666,4.41929,3.63891,8.37666666666666,12.24,9.26,12.56,25.6466666666666,27.0466666666666,2847.11930555555,1619.0,0.568644944678244,1.39999999999999,0.656756666666668,974.29,21.078,21.6,2.6311,295.79004,730.3,2.369027748218967,-1.144724743407152,1201.0,312.0,106.0,1619.0,11,5,3,0,1,1,5.397999999999998,14.805999999999997,3.8633333333333404,3.3000000000000007,1.39999999999999,1.3999999999999986,19.05,16.649,13.65,18.925666666666668,15.468166666666667,455.2848,15393.263399999998
2025-03-22 12:00:00,11.3466666666666,11.6733333333333,20.3066666666666,21.2699999999999,0,0.0,11.5843333333333,8.00766666666666,22.5516666666666,27.768,917.0,59.1833333333333,11.8899999999999,11.3899999999999,20.8863333333333,23.2346666666666,0,0.0,11.1999999999999,9.25666666666666,20.8999999999999,22.8133333333333,0,0.0,11.4233333333333,6.99666666666666,22.5466666666666,25.9066666666666,195.0,39.5433333333333,151.0,93.0,66.0,0.0,80.0,27.0,4.35538,3.6478,4.42692,3.60573666666666,8.28666666666666,11.8066666666666,9.16666666666666,12.41,25.6766666666666,26.8,2699.90009259259,1529.0,0.566317251588287,1.12333333333333,0.707579999999999,973.73,22.858,19.5,2.6145,296.12,839.13,2.347491450935052,-1.151040458796668,1112.0,310.0,107.0,1529.0,12,5,3,0,1,1,6.757999999999999,16.418,3.519999999999939,3.2433333333333394,1.12333333333333,1.1233333333334024,21.078,19.05,16.649,20.99533333333333,17.374166666666667,445.731,19180.83354
2025-03-22 13:00:00,11.5966666666666,11.8233333333333,20.4133333333333,21.3366666666666,0,0.0,11.7163333333333,8.004,22.4143333333333,27.855,951.0,61.23,11.8899999999999,11.3386666666666,20.9449999999999,23.33,0,0.0,11.1999999999999,9.19999999999999,21.0133333333333,22.9166666666666,0,0.0,11.6499999999999,7.00666666666666,22.3966666666666,25.9499999999999,206.0,41.1366666666666,151.0,99.0,65.0,2.0,79.0,27.0,4.32275,3.69673333333333,4.40467666666666,3.65488666666666,8.34666666666667,12.1033333333333,9.21333333333333,12.4699999999999,25.7733333333333,26.8566666666666,2799.44398148148,1580.0,0.564397791294203,1.08333333333332,0.626016666666666,972.63,24.35,17.3,1.9099,307.52002,903.73,1.5148191966856637,-1.1632028246838986,1157.0,317.0,106.0,1580.0,13,5,3,0,1,1,7.810000000000002,17.734,3.7566666666666304,3.25666666666657,1.08333333333332,1.0833333333333002,22.858,21.078,19.05,22.762,19.605833333333333,421.25500000000005,22005.825500000003
2025-03-22 14:00:00,11.7366666666666,11.99,20.6033333333333,21.4133333333333,0,0.0,11.8263333333333,8.0,22.4033333333333,28.0606666666666,993.0,63.0733333333333,11.9266666666666,11.4156666666666,21.022,23.396,0,0.0,11.1999999999999,9.23,21.12,23.06,0,0.0,11.78,7.02333333333333,22.43,26.04,213.0,41.7966666666666,155.0,99.0,65.0,2.0,79.0,27.0,4.31462333333333,3.71286333333333,4.39834,3.67078333333333,8.38,12.3733333333333,9.26666666666667,12.4866666666666,25.8333333333333,26.98,2867.90319444444,1633.0,0.569405551471669,1.14666666666667,0.60176,971.23,25.464,15.0,0.93906,308.72998,885.39,0.7325636569750993,-0.5875237629911397,1206.0,321.0,106.0,1633.0,14,5,3,0,1,1,8.463999999999999,18.663999999999998,3.9933333333332985,3.2199999999999314,1.14666666666667,1.1466666666667003,24.35,22.858,21.078,24.224,21.574833333333334,381.96,22545.570959999997
2025-03-22 15:00:00,11.8199999999999,12.1233333333333,20.7066666666666,21.6,0,0.0,11.9113333333333,8.01166666666666,22.1393333333333,27.9486666666666,1012.0,63.96,12.0,11.4083333333333,21.11,23.4719999999999,0,0.0,11.1999999999999,9.3,21.2,23.1433333333333,0,0.0,11.8599999999999,7.00333333333333,22.1533333333333,25.8333333333333,215.0,42.0899999999999,157.0,103.0,66.0,2.0,80.0,27.0,4.24613,3.63288333333333,4.33122666666666,3.59145333333333,8.4,12.5,9.28666666666667,12.5133333333333,25.8299999999999,26.8266666666666,2900.17291666666,1662.0,0.573069278196774,0.996666666666669,0.613246666666667,970.25,25.771,13.5,0.71387,304.94,761.78,0.5851965336165041,-0.4088464185280676,1227.0,328.0,107.0,1662.0,15,5,3,0,1,1,8.471,18.851,4.1,3.2266666666666293,0.996666666666669,0.9966666666667017,25.464,24.35,22.858,25.195000000000004,23.095166666666668,347.9085,19631.83238
2025-03-22 16:00:00,11.8366666666666,12.1566666666666,20.8133333333333,21.68,0,0.0,11.9266666666666,8.0,22.2226666666666,28.1496666666666,1051.0,65.3233333333333,12.0256666666666,11.3606666666666,21.2016666666666,23.5593333333333,0,0.0,11.1999999999999,9.28333333333333,21.2833333333333,23.2266666666666,0,0.0,11.8899999999999,7.01333333333333,22.2299999999999,25.96,222.0,42.6999999999999,167.0,105.0,67.0,2.0,80.0,27.0,4.12460333333333,3.52182,4.21181,3.48043333333333,8.36666666666666,12.5699999999999,9.26666666666667,12.4866666666666,25.8533333333333,26.9899999999999,2954.13810185185,1721.0,0.582572628856166,1.13666666666665,0.602783333333333,969.46,25.765,13.3,0.35327,347.26,648.18,0.0779056447610013,-0.3445727839141865,1273.0,341.0,107.0,1721.0,16,5,3,0,1,1,8.425,18.829,4.203333333333241,3.2199999999999314,1.13666666666665,1.1366666666665992,25.771,25.464,24.35,25.666666666666668,24.214333333333332,342.6745,16700.3577
2025-03-22 17:00:00,11.7966666666666,12.0866666666666,20.9133333333333,21.7566666666666,0,0.0,11.8593333333333,7.98866666666666,22.3646666666666,28.2719999999999,1043.0,65.2166666666666,12.11,11.3899999999999,21.286,23.6663333333333,0,0.0,11.1999999999999,9.3,21.3399999999999,23.3233333333333,0,0.0,11.83,7.00333333333333,22.35,26.0266666666666,217.0,42.9,169.0,104.0,66.0,3.0,82.0,27.0,4.12421999999999,3.51954666666666,4.20988666666666,3.47817,8.33333333333333,12.5133333333333,9.22666666666666,12.39,25.81,27.1233333333333,2956.69050925925,1711.0,0.578687554426742,1.31333333333332,0.604673333333332,969.26,25.35,13.8,0.42132,118.5,414.52,-0.3702632259067392,0.2010365288725782,1260.0,342.0,109.0,1711.0,17,5,3,0,1,1,8.11,18.454,4.1799999999999695,3.163333333333341,1.31333333333332,1.3133333333333006,25.765,25.771,25.464,25.628666666666664,24.926333333333332,349.83000000000004,10508.082
2025-03-22 18:00:00,11.7866666666666,12.09,21.0,21.8133333333333,0,0.0,11.8593333333333,8.00333333333333,22.1716666666666,28.0766666666666,1029.0,65.1433333333333,12.11,11.4229999999999,21.3483333333333,23.7249999999999,0,0.0,11.1999999999999,9.28333333333333,21.3999999999999,23.3999999999999,0,0.0,11.8233333333333,7.00666666666666,22.1633333333333,25.8466666666666,213.0,42.1933333333333,169.0,103.0,65.0,3.0,78.0,27.0,4.12338,3.52326333333333,4.20942,3.48174333333333,8.35333333333333,12.4933333333333,9.21666666666666,12.4266666666666,25.74,26.8933333333333,2935.35967592592,1687.0,0.574716622918741,1.15333333333333,0.600116666666668,969.82,24.05,19.9,0.86198,171.14001,143.36,-0.1327625475787218,0.8516945616595233,1242.0,340.0,105.0,1687.0,18,5,3,0,1,1,8.030000000000001,17.642,4.13999999999997,3.2099999999999405,1.15333333333333,1.1533333333333005,25.35,25.765,25.771,25.055000000000003,25.125,478.59499999999997,3447.8080000000004
2025-03-22 19:00:00,11.81,12.11,21.1,21.8999999999999,0,0.0,11.8926666666666,7.98533333333333,22.0556666666666,27.9846666666666,1028.0,65.5433333333333,12.11,11.3899999999999,21.44,23.8203333333333,0,0.0,11.1999999999999,9.3,21.4833333333333,23.4633333333333,0,0.0,11.8366666666666,7.00666666666666,22.06,25.7433333333333,213.0,42.6833333333333,168.0,103.0,66.0,2.0,79.0,26.0,4.20246333333333,3.60360666666666,4.28888666666666,3.56243333333333,8.38666666666667,12.48,9.22666666666666,12.48,25.8199999999999,26.8133333333333,2959.6987037037,1685.0,0.569314706896153,0.993333333333346,0.598856666666667,970.27,22.398,18.9,0.82849,163.87,14.72,-0.2301691680913198,0.7958755142358318,1241.0,339.0,105.0,1685.0,19,5,3,0,1,0,6.178000000000001,15.91,4.09333333333333,3.253333333333341,0.993333333333346,0.9933333333333998,24.05,25.35,25.765,23.932666666666666,24.799666666666667,423.32219999999995,329.69856
2025-03-22 20:00:00,11.6666666666666,11.88,21.1666666666666,21.9133333333333,0,0.0,11.764,7.981,22.04,27.7683333333333,999.0,63.6966666666666,12.209,11.3936666666666,21.4919999999999,23.8906666666666,0,0.0,11.1999999999999,9.32666666666667,21.5,23.5233333333333,0,0.0,11.7133333333333,7.00666666666666,22.03,25.63,208.0,41.8966666666666,167.0,99.0,66.0,0.0,80.0,27.0,4.31345333333333,3.70984666666666,4.39752333333333,3.66805333333333,8.30333333333333,12.2466666666666,9.19333333333333,12.38,25.6966666666666,26.6333333333333,2887.68435185185,1646.0,0.570006898068492,0.936666666666663,0.603606666666666,970.67,21.898,19.4,0.19186,53.255005,0.032104,-0.1537385836490735,-0.1147811286648499,1207.0,332.0,107.0,1646.0,20,5,3,0,1,0,5.778000000000002,15.450000000000001,3.943333333333271,3.186666666666671,0.936666666666663,0.9366666666666994,22.398,24.05,25.35,22.782,24.205333333333332,424.8212,0.703013392
2025-03-22 21:00:00,11.7566666666666,12.0233333333333,21.2,22.0,0,0.0,11.83,8.0,22.1956666666666,27.9663333333333,1009.0,64.49,12.22,11.4083333333333,21.5599999999999,24.001,0,0.0,11.1999999999999,9.32,21.5766666666666,23.6033333333333,0,0.0,11.7966666666666,7.03333333333333,22.1966666666666,25.8633333333333,214.0,42.3033333333333,162.0,97.0,65.0,1.0,79.0,27.0,4.31407666666666,3.70489333333333,4.40047,3.66343999999999,8.33333333333333,12.47,9.23333333333332,12.4066666666666,25.7466666666666,26.8666666666666,2920.50101851851,1654.0,0.56634118239035,1.12,0.609183333333334,971.15,21.202,20.5,0.27487,319.58997,0.0,0.1781853580132512,-0.2092928452902523,1223.0,325.0,106.0,1654.0,21,5,3,0,1,0,5.302000000000001,14.842000000000002,4.13666666666667,3.1733333333332805,1.12,1.120000000000001,21.898,22.398,24.05,21.832666666666668,23.443833333333334,434.641,0.0
2025-03-22 22:00:00,11.81,12.11,21.2833333333333,22.0,0,0.0,11.8849999999999,7.99333333333333,21.9726666666666,27.9036666666666,1049.0,65.45,12.22,11.4413333333333,21.5599999999999,24.0476666666666,0,0.0,11.1999999999999,9.28,21.6,23.66,0,0.0,11.8333333333333,7.02,21.9666666666666,25.6633333333333,218.0,42.5999999999999,172.0,101.0,67.0,1.0,81.0,28.0,4.29883999999999,3.70088333333333,4.38965,3.65934,8.34,12.54,9.22666666666666,12.4066666666666,25.62,26.7166666666666,2954.86736111111,1717.0,0.581075151662428,1.09666666666666,0.597956666666667,971.73,19.511,22.8,1.5804,320.72998,0.0,1.0003550717028546,-1.2235006704200766,1267.0,341.0,109.0,1717.0,22,5,3,0,1,0,4.070999999999998,13.334999999999999,4.199999999999999,3.179999999999941,1.09666666666666,1.0966666666666,21.202,21.898,22.398,20.870333333333335,22.401500000000002,444.8508,0.0
2025-03-22 23:00:00,11.8366666666666,12.1366666666666,21.2999999999999,22.02,0,0.0,11.9003333333333,8.007,22.188,28.1496666666666,1042.0,66.36,12.22,11.4816666666666,21.6553333333333,24.11,0,0.0,11.1999999999999,9.3,21.6,23.6933333333333,0,0.0,11.8566666666666,7.02,22.2133333333333,25.8933333333333,217.0,42.7399999999999,171.0,94.0,65.0,0.0,79.0,27.0,4.29850333333333,3.69706666666666,4.38820666666666,3.65406666666666,8.40333333333333,12.5799999999999,9.25666666666667,12.4333333333333,25.6466666666666,26.9433333333333,2983.58194444444,1695.0,0.568109082157492,1.29666666666667,0.601436666666665,971.7,17.884,25.1,1.7609,310.21997,0.0,1.3445721967384692,-1.1370551515902327,1259.0,330.0,106.0,1695.0,23,5,3,0,1,0,2.904,11.892,4.17666666666657,3.1766666666666303,1.29666666666667,1.2966666666666988,19.511,21.202,21.898,19.532333333333337,21.157166666666665,448.88840000000005,0.0
2025-03-23 00:00:00,11.8033333333333,12.0933333333333,21.2999999999999,22.1,0,0.0,11.8776666666666,7.993,22.1066666666666,28.0183333333333,1030.0,65.24,12.22,11.5,21.67,24.121,0,0.0,11.1999999999999,9.3,21.6866666666666,23.7166666666666,0,0.0,11.8366666666666,7.01,22.1233333333333,25.8066666666666,216.0,42.8099999999999,168.0,97.0,66.0,1.0,80.0,27.0,4.30351666666666,3.69836666666666,4.39182,3.65641333333333,8.37333333333333,12.4933333333333,9.24666666666667,12.45,25.5899999999999,26.8399999999999,2954.86736111111,1685.0,0.570245562347811,1.25,0.605150000000001,971.49,17.081,26.4,1.6971,271.45996,0.0,1.6965490773996832,-0.0432393105204492,1246.0,332.0,107.0,1685.0,0,6,3,0,1,0,2.3610000000000007,11.193,4.119999999999971,3.2033333333333296,1.25,1.25,17.884,19.511,21.202,18.158666666666665,19.99566666666667,450.93839999999994,0.0
2025-03-23 01:00:00,11.7733333333333,12.0533333333333,21.3933333333333,22.1,0,0.0,11.852,7.99966666666666,22.3109999999999,28.1553333333333,1021.0,64.95,12.22,11.3569999999999,21.67,24.1466666666666,0,0.0,11.1999999999999,9.3,21.7,23.7566666666666,0,0.0,11.8,7.02,22.3033333333333,25.9866666666666,214.0,42.5166666666666,166.0,91.0,65.0,0.0,79.0,26.0,4.29850333333333,3.70073666666666,4.38605333333333,3.65867,8.32666666666667,12.3833333333333,9.24,12.4933333333333,25.6266666666666,26.9933333333333,2938.91481481481,1662.0,0.565514859982331,1.36666666666666,0.597766666666666,971.22,16.15,27.5,2.0146,261.93,0.0,1.9946500159774632,0.2828152643707673,1235.0,322.0,105.0,1662.0,1,6,3,0,1,0,1.6499999999999986,10.35,4.056666666666631,3.2533333333333,1.36666666666666,1.3666666666666991,17.081,17.884,19.511,17.038333333333334,18.954333333333334,444.12499999999994,0.0
2025-03-23 02:00:00,11.7299999999999,11.9799999999999,21.3999999999999,22.1,0,0.0,11.8153333333333,7.992,22.2123333333333,27.9403333333333,1002.0,63.4333333333333,12.22,11.3716666666666,21.67,24.1699999999999,0,0.0,11.1999999999999,9.3,21.7,23.7766666666666,0,0.0,11.7566666666666,7.02333333333333,22.2266666666666,25.8299999999999,212.0,41.8933333333333,161.0,93.0,66.0,1.0,80.0,27.0,4.29798999999999,3.69659666666666,4.38493666666666,3.65578333333333,8.33333333333333,12.3033333333333,9.24,12.44,25.6066666666666,26.8133333333333,2880.39175925925,1642.0,0.570061344857571,1.20666666666666,0.601393333333333,970.58,16.05,27.7,1.7803,283.49,0.0,1.7311826792864362,-0.4153006392225228,1214.0,321.0,107.0,1642.0,2,6,3,0,1,0,1.5900000000000016,10.266000000000002,3.9699999999999704,3.1999999999999993,1.20666666666666,1.206666666666699,16.15,17.081,17.884,16.426999999999996,17.979666666666667,444.58500000000004,0.0
2025-03-23 03:00:00,11.7466666666666,12.0166666666666,21.3999999999999,22.1233333333333,0,0.0,11.8446666666666,8.01533333333333,22.3996666666666,28.1366666666666,1020.0,64.0066666666666,12.22,11.4743333333333,21.7543333333333,24.1736666666666,0,0.0,11.1999999999999,9.3,21.7,23.8266666666666,0,0.0,11.8033333333333,7.04,22.4066666666666,26.06,218.0,42.6366666666666,162.0,92.0,66.0,0.0,81.0,27.0,4.29894333333333,3.69772333333333,4.38305999999999,3.65549,8.35333333333333,12.3533333333333,9.24,12.5066666666666,25.6666666666666,27.0266666666666,2916.39893518518,1666.0,0.571252437346748,1.35999999999999,0.60122,970.3,16.153,27.6,2.3718,277.2,0.0,2.3530976485776787,-0.2972653633678168,1238.0,320.0,108.0,1666.0,3,6,3,0,1,0,1.6729999999999983,10.360999999999999,3.99999999999997,3.2666666666666,1.35999999999999,1.3599999999999994,16.05,16.15,17.081,16.117666666666665,17.138166666666667,445.8228,0.0
2025-03-23 04:00:00,11.8266666666666,12.1333333333333,21.3999999999999,22.2,0,0.0,11.893,7.99199999999999,22.2723333333333,28.0793333333333,1020.0,64.4966666666666,12.22,11.478,21.7799999999999,24.1773333333333,0,0.0,11.1999999999999,9.3,21.7766666666666,23.8166666666666,0,0.0,11.8433333333333,7.02666666666666,22.2799999999999,25.96,217.0,42.6266666666666,161.0,93.0,66.0,0.0,79.0,27.0,4.29461333333333,3.69419333333333,4.38098333333333,3.65227666666666,8.36666666666666,12.48,9.28,12.4966666666666,25.6599999999999,26.9566666666666,2929.52560185185,1663.0,0.567668703406709,1.29666666666667,0.600419999999999,970.31,16.283,28.1,2.8469,281.21997,0.0,2.7924883302015737,-0.5539391082854037,1237.0,320.0,106.0,1663.0,4,6,3,0,1,0,1.9030000000000005,10.531,4.11333333333334,3.216666666666601,1.29666666666667,1.2966666666666988,16.153,16.05,16.15,16.162000000000003,16.600166666666667,457.55230000000006,0.0
2025-03-23 05:00:00,11.85,12.1633333333333,21.3999999999999,22.2,0,0.0,11.9453333333333,8.00033333333333,22.2183333333333,28.147,1034.0,65.51,12.22,11.4926666666666,21.7799999999999,24.1773333333333,0,0.0,11.1999999999999,9.30333333333333,21.7999999999999,23.8133333333333,0,0.0,11.8666666666666,7.01666666666666,22.2166666666666,25.9399999999999,219.0,42.8533333333333,164.0,97.0,65.0,1.0,80.0,27.0,4.29172333333333,3.68888666666666,4.37813666666666,3.64569666666666,8.36,12.5266666666666,9.28,12.5533333333333,25.7066666666666,26.98,2963.4361574074,1687.0,0.569271585548814,1.27333333333334,0.602836666666667,969.94,16.132,28.6,1.8276,248.10999,0.0,1.6958323671656752,0.6813767991891577,1253.0,327.0,107.0,1687.0,5,6,3,0,1,0,1.8520000000000003,10.42,4.1666666666666,3.2733333333333015,1.27333333333334,1.273333333333401,16.283,16.153,16.05,16.189333333333334,16.30816666666667,461.37520000000006,0.0
