time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-23 06:00:00,11.8533333333333,12.16,21.3999999999999,22.2,0,0.0,11.9409999999999,8.00366666666666,22.244,28.2713333333333,1050.0,66.6499999999999,12.22,11.4963333333333,21.7799999999999,24.1883333333333,0,0.0,11.1999999999999,9.3,21.7999999999999,23.8333333333333,0,0.0,11.8866666666666,7.03,22.2533333333333,25.96,218.0,43.1,170.0,95.0,66.0,1.0,79.0,27.0,4.28989,3.6882,4.38106666666666,3.64586333333333,8.39333333333333,12.53,9.29333333333333,12.5666666666666,25.6833333333333,27.0099999999999,3001.35763888888,1706.0,0.56840943508204,1.32666666666666,0.60169,970.24,15.978,29.1,2.2186,278.99,0.0,2.1913458934265537,-0.3466830474115788,1268.0,332.0,106.0,1706.0,6,6,3,0,1,0,1.7979999999999983,10.306,4.1366666666666685,3.2733333333332713,1.32666666666666,1.326666666666597,16.132,16.283,16.153,16.131000000000004,16.124333333333333,464.95980000000003,0.0
2025-03-23 07:00:00,11.8266666666666,12.1399999999999,21.3999999999999,22.2,0,0.0,11.9449999999999,8.00333333333333,22.1323333333333,28.246,1077.0,67.1733333333333,12.22,11.5,21.7799999999999,24.1883333333333,0,0.0,11.1999999999999,9.3,21.7999999999999,23.8299999999999,0,0.0,11.89,7.01666666666666,22.1466666666666,25.8633333333333,220.0,42.86,181.0,100.0,66.0,1.0,81.0,27.0,4.28657,3.68992666666666,4.37863666666666,3.64698333333333,8.38,12.5199999999999,9.24666666666666,12.5066666666666,25.6833333333333,26.99,3009.10601851851,1753.0,0.58256505062027,1.30666666666666,0.596643333333332,970.98,15.824,31.5,2.2833,260.82,2.8,2.254055525554371,0.3642699242564637,1297.0,348.0,108.0,1753.0,7,6,3,0,1,0,2.1240000000000006,10.344,4.139999999999899,3.2599999999999394,1.30666666666666,1.3066666666666968,15.978,16.132,16.283,15.978,16.070000000000004,498.456,44.307199999999995
2025-03-23 08:00:00,11.8233333333333,12.1299999999999,21.4266666666666,22.2266666666666,0,0.0,11.9329999999999,7.98533333333333,22.0403333333333,28.0183333333333,1033.0,65.1599999999999,12.22,11.555,21.7946666666666,24.2249999999999,0,0.0,11.1999999999999,9.27333333333333,21.7999999999999,23.8733333333333,0,0.0,11.85,7.00666666666666,22.0633333333333,25.7699999999999,214.0,42.1933333333333,167.0,104.0,65.0,0.0,77.0,27.0,4.28222333333333,3.67971666666666,4.36945,3.63754666666666,8.31666666666667,12.4666666666666,9.23333333333332,12.5399999999999,25.7633333333333,26.8199999999999,2935.81546296296,1687.0,0.5746273978329,1.05666666666666,0.602506666666667,971.22,16.527,44.9,2.4043,255.71997,89.888,2.330011366709188,0.5930476549198938,1247.0,336.0,104.0,1687.0,8,6,3,0,1,1,5.5070000000000014,12.119,4.149999999999929,3.3066666666665796,1.05666666666666,1.056666666666601,15.824,15.978,16.132,16.109666666666666,16.1495,742.0623,1485.5789760000002
2025-03-23 09:00:00,11.8333333333333,12.1366666666666,21.6,22.2999999999999,0,0.0,11.9423333333333,8.00833333333333,22.4696666666666,28.3726666666666,1055.0,65.1566666666666,12.22,11.5,21.8899999999999,24.2486666666666,0,0.0,11.1999999999999,9.3,21.8699999999999,23.9033333333333,0,0.0,11.8633333333333,7.03333333333333,22.4399999999999,26.1566666666666,221.0,42.5566666666666,165.0,102.0,66.0,0.0,82.0,27.0,4.28250666666666,3.67833666666666,4.36616666666666,3.63689666666666,8.34666666666667,12.4266666666666,9.26666666666666,12.5999999999999,25.7066666666666,27.18,2945.66046296296,1718.0,0.583230831116193,1.47333333333334,0.604169999999999,971.79,17.962,42.1,2.3809,284.05,156.74,2.309673567399434,-0.5780076314862719,1276.0,333.0,109.0,1718.0,9,6,3,0,1,1,6.382,13.329999999999998,4.079999999999931,3.33333333333324,1.47333333333334,1.4733333333334002,16.527,15.824,15.978,16.771,16.451,756.2002,2815.3638800000003
2025-03-23 10:00:00,11.85,12.1566666666666,21.6433333333333,22.3233333333333,0,0.0,11.9806666666666,7.99299999999999,22.8393333333333,28.8673333333333,1071.0,66.7666666666666,12.2566666666666,11.5403333333333,21.8973333333333,24.297,0,0.0,11.1999999999999,9.30333333333333,21.8999999999999,24.0,0,0.0,11.87,7.02333333333333,22.8266666666666,26.54,224.0,43.3466666666666,167.0,94.0,66.0,1.0,78.0,27.0,4.27704999999999,3.68032666666666,4.36235333333333,3.63863999999999,8.31666666666666,12.38,9.21999999999999,12.6566666666666,25.53,27.6266666666666,3011.29379629629,1728.0,0.57383972368466,2.09666666666666,0.596723333333332,971.94,19.562,37.0,3.0901,264.57996,286.42,3.0762841258477804,0.2918800902030809,1295.0,328.0,105.0,1728.0,10,6,3,0,1,1,6.9620000000000015,14.522,4.0633333333333415,3.4366666666666106,2.09666666666666,2.0966666666666,17.962,16.527,15.824,18.017,16.997500000000002,723.7940000000001,5602.94804
2025-03-23 11:00:00,11.7133333333333,11.9966666666666,21.7133333333333,22.3999999999999,0,0.0,11.852,8.004,22.9799999999999,28.964,1071.0,66.0466666666666,12.33,11.5513333333333,22.0,24.3483333333333,0,0.0,11.1999999999999,9.3,22.0133333333333,24.0933333333333,0,0.0,11.7666666666666,6.98333333333333,22.9699999999999,26.5933333333333,219.0,42.7333333333333,175.0,92.0,66.0,2.0,81.0,27.0,4.26936999999999,3.67110666666666,4.35957999999999,3.62888666666666,8.32,12.1466666666666,9.17333333333332,12.6266666666666,25.61,27.7333333333333,2974.83083333333,1733.0,0.58255413403059,2.12333333333334,0.598263333333332,971.6,22.165,28.2,4.7021,274.7,688.92,4.68628865655709,-0.3852830614293114,1290.0,335.0,108.0,1733.0,11,6,3,0,1,1,7.805,16.421,3.8266666666666005,3.45333333333328,2.12333333333334,2.1233333333332993,19.562,17.962,16.527,19.896333333333335,18.003,625.053,15269.911799999998
2025-03-23 12:00:00,11.3733333333333,11.7033333333333,21.7999999999999,22.5466666666666,0,0.0,11.6246666666666,7.98466666666666,22.6579999999999,28.2799999999999,989.0,62.4,12.33,11.6063333333333,22.0293333333333,24.4033333333333,0,0.0,11.1999999999999,9.28,22.1,24.14,0,0.0,11.4466666666666,6.98333333333333,22.6733333333333,26.11,207.0,40.85,168.0,94.0,65.0,0.0,78.0,26.0,4.26232333333333,3.66617666666666,4.34730333333333,3.62434333333333,8.24666666666666,11.7333333333333,9.10666666666666,12.4733333333333,25.5766666666666,27.18,2823.60069444444,1627.0,0.576214619581725,1.60333333333333,0.596146666666666,970.44,23.358,21.2,4.7608,288.7,691.68,4.509478690293294,-1.5263743255802873,1196.0,327.0,104.0,1627.0,12,6,3,0,1,1,7.598000000000001,17.054,3.4866666666666397,3.3666666666666405,1.60333333333333,1.6033333333333992,22.165,19.562,17.962,21.695000000000004,19.233,495.1896,16156.261439999998
2025-03-23 13:00:00,11.29,11.6133333333333,21.8966666666666,22.6366666666666,0,0.0,11.5403333333333,8.007,22.7243333333333,28.2813333333333,980.0,62.0199999999999,12.2456666666666,11.544,22.11,24.5039999999999,0,0.0,11.1999999999999,9.30666666666667,22.1966666666666,24.2166666666666,0,0.0,11.3466666666666,7.02999999999999,22.73,26.1199999999999,204.0,40.0466666666666,175.0,91.0,66.0,1.0,80.0,27.0,4.27095333333333,3.66988333333333,4.35614333333333,3.62817,8.23333333333333,11.6733333333333,9.08,12.3933333333333,25.4333333333333,27.1533333333333,2791.23981481481,1624.0,0.581820304862534,1.72,0.60107,969.08,24.792,17.0,5.3912,290.3,889.68,5.056346824279664,-1.870399484761737,1184.0,333.0,107.0,1624.0,13,6,3,0,1,1,8.192,18.152,3.4399999999999693,3.3133333333333006,1.72,1.7199999999999989,23.358,22.165,19.562,23.438333333333333,20.727666666666668,421.46400000000006,22056.94656
2025-03-23 14:00:00,11.3733333333333,11.6833333333333,21.9866666666666,22.7066666666666,0,0.0,11.621,7.99266666666666,23.224,28.9796666666666,1032.0,64.5899999999999,12.22,11.5293333333333,22.2053333333333,24.6039999999999,0,0.0,11.1999999999999,9.25999999999999,22.2499999999999,24.2933333333333,0,0.0,11.4399999999999,7.00333333333333,23.2299999999999,26.6866666666666,214.0,41.5099999999999,180.0,84.0,65.0,1.0,80.0,27.0,4.26052999999999,3.66399,4.35006,3.62364333333333,8.25333333333333,11.8,9.09333333333333,12.47,25.34,27.7799999999999,2901.54027777777,1683.0,0.58003675251028,2.43999999999999,0.596539999999998,968.01,25.679,14.9,7.3589,284.94,889.63,7.110142182269011,-1.8971787891284424,1246.0,330.0,107.0,1683.0,14,6,3,0,1,1,8.658999999999999,18.871,3.5466666666666704,3.3766666666666705,2.43999999999999,2.439999999999902,24.792,23.358,22.165,24.60966666666667,22.253,382.6171,22844.80877
2025-03-23 15:00:00,11.1766666666666,11.4999999999999,22.0666666666666,22.7999999999999,0,0.0,11.4596666666666,7.99233333333333,23.0809999999999,28.5863333333333,998.0,62.12,12.1466666666666,11.61,22.286,24.6663333333333,0,0.0,11.3,9.3,22.3266666666666,24.3133333333333,0,0.0,11.2199999999999,6.97333333333333,23.0766666666666,26.41,208.0,39.8166666666666,180.0,90.0,67.0,0.0,80.0,27.0,4.2572,3.66167666666666,4.34479666666666,3.62185666666666,8.17999999999999,11.3599999999999,9.02666666666666,12.3933333333333,25.2466666666666,27.4866666666666,2787.68467592592,1650.0,0.591889037612173,2.24,0.595523333333335,966.75,25.865,14.5,7.9102,278.77002,792.58,7.817716282652817,-1.2060581096883447,1206.0,337.0,107.0,1650.0,15,6,3,0,1,1,8.764999999999997,19.025,3.179999999999909,3.3666666666666405,2.24,2.240000000000002,25.679,24.792,23.358,25.445333333333334,23.570166666666665,375.04249999999996,20500.0817
2025-03-23 16:00:00,11.0933333333333,11.4099999999999,22.1533333333333,22.8933333333333,0,0.0,11.3716666666666,8.008,23.1693333333333,28.4806666666666,946.0,60.61,12.0953333333333,11.5696666666666,22.374,24.7763333333333,0,0.0,11.3,9.22999999999999,22.3999999999999,24.3933333333333,0,0.0,11.1433333333333,7.02333333333333,23.19,26.4233333333333,197.0,39.2466666666666,171.0,83.0,65.0,1.0,79.0,27.0,4.26174,3.66221999999999,4.34474666666666,3.62204,8.19999999999999,11.1966666666666,9.00666666666666,12.3666666666666,25.3066666666666,27.41,2730.8024537037,1569.0,0.574556390145326,2.10333333333334,0.599520000000001,965.94,25.95,13.8,6.4578,262.05,655.78,6.395735008325047,0.8931710604836091,1143.0,320.0,106.0,1569.0,16,6,3,0,1,1,8.709999999999997,19.054,2.9966666666666093,3.359999999999939,2.10333333333334,2.1033333333333992,25.865,25.679,24.792,25.831333333333333,24.634833333333333,358.11,17017.490999999998
2025-03-23 17:00:00,11.03,11.37,22.2433333333333,22.9733333333333,0,0.0,11.3226666666666,7.99666666666666,23.1076666666666,28.3066666666666,925.0,59.8066666666666,12.0,11.5696666666666,22.452,24.8496666666666,0,0.0,11.3,9.23666666666667,22.4933333333333,24.5266666666666,0,0.0,11.1133333333333,6.98666666666666,23.1233333333333,26.3266666666666,196.0,38.6166666666666,167.0,85.0,66.0,0.0,80.0,27.0,4.26290666666666,3.659,4.34162,3.61969333333333,8.16666666666666,11.1133333333333,9.0,12.3833333333333,25.3733333333333,27.2866666666666,2691.60476851851,1546.0,0.574378533610241,1.91333333333333,0.603906666666667,965.3,25.835,13.7,6.9112,266.77002,459.4,6.900220998407795,0.3894041770861501,1121.0,318.0,107.0,1546.0,17,6,3,0,1,1,8.575000000000003,18.931,2.946666666666639,3.383333333333301,1.91333333333333,1.913333333333302,25.95,25.865,25.679,25.883333333333336,25.246499999999997,353.9395,11868.599
2025-03-23 18:00:00,11.27,11.5766666666666,22.33,23.03,0,0.0,11.5006666666666,8.012,22.6723333333333,28.0793333333333,951.0,61.6,11.9523333333333,11.61,22.5599999999999,24.9266666666666,0,0.0,11.3,9.25666666666666,22.5566666666666,24.6333333333333,0,0.0,11.3433333333333,7.04666666666666,22.7033333333333,26.03,201.0,39.3,167.0,95.0,65.0,0.0,80.0,27.0,4.26647333333333,3.67029,4.34891666666666,3.63004999999999,8.23666666666666,11.6366666666666,9.09333333333333,12.3866666666666,25.7366666666666,27.0233333333333,2759.33472222222,1586.0,0.574776226757556,1.28666666666666,0.596183333333333,965.32,23.992,19.6,7.3979,253.73999,236.56,7.101991039240721,2.071387865307825,1152.0,327.0,107.0,1586.0,18,6,3,0,1,1,7.911999999999999,17.560000000000002,3.39999999999994,3.293333333333269,1.28666666666666,1.2866666666667008,25.835,25.95,25.865,25.259,25.352166666666665,470.24320000000006,5675.54752
2025-03-23 19:00:00,11.5133333333333,11.76,22.3999999999999,23.1,0,0.0,11.692,7.984,22.0486666666666,27.6986666666666,987.0,62.9533333333333,11.8899999999999,11.61,22.6113333333333,25.1303333333333,0,0.0,11.3,9.3,22.6,24.7,0,0.0,11.5799999999999,7.01666666666666,22.0399999999999,25.5233333333333,209.0,40.54,167.0,104.0,66.0,2.0,79.0,27.0,4.27097333333333,3.67418666666666,4.35265,3.63354,8.28666666666667,11.9866666666666,9.15333333333333,12.42,25.8266666666666,26.5766666666666,2830.25518518518,1641.0,0.579806375265991,0.75,0.596786666666666,965.5,20.565,23.6,5.1499,245.96002,37.92,4.703204994563218,2.097935363426528,1196.0,339.0,106.0,1641.0,19,6,3,0,1,0,5.285,14.453000000000001,3.69999999999993,3.2666666666666693,0.75,0.75,23.992,25.835,25.95,23.464,24.647666666666666,485.33400000000006,779.8248000000001
2025-03-23 20:00:00,11.2266666666666,11.5399999999999,22.4733333333333,23.1,0,0.0,11.4696666666666,7.98766666666666,22.1139999999999,27.322,922.0,59.1233333333333,11.8899999999999,11.61,22.6699999999999,25.3773333333333,0,0.0,11.3,9.28666666666667,22.6033333333333,24.8699999999999,0,0.0,11.2666666666666,7.00666666666666,22.1366666666666,25.4499999999999,198.0,38.83,158.0,91.0,67.0,0.0,81.0,27.0,4.26876333333333,3.65652666666666,4.34597333333333,3.61754,8.21666666666666,11.5666666666666,9.12,12.3066666666666,25.4866666666666,26.3399999999999,2678.75157407407,1544.0,0.576387902089686,0.853333333333328,0.612236666666667,965.95,18.965,25.8,2.4919,256.44,0.031982,2.4224380977855944,0.5842595933289498,1120.0,316.0,108.0,1544.0,20,6,3,0,1,0,4.125,13.029,3.349999999999941,3.1866666666666,0.853333333333328,0.8533333333332997,20.565,23.992,25.835,21.174000000000003,23.528666666666666,489.297,0.60653863
2025-03-23 21:00:00,11.2133333333333,11.53,22.6,23.1,0,0.0,11.4386666666666,8.00366666666666,22.5366666666666,27.6719999999999,909.0,59.2466666666666,11.8899999999999,11.61,22.6699999999999,25.2786666666666,0,0.0,11.3,9.3,22.7,24.8633333333333,0,0.0,11.25,7.02666666666666,22.5366666666666,25.7866666666666,198.0,39.3833333333333,155.0,85.0,66.0,0.0,79.0,27.0,4.27197999999999,3.65662333333333,4.34703666666666,3.61584666666666,8.22666666666666,11.6133333333333,9.12666666666666,12.2799999999999,25.67,26.7199999999999,2697.25652777777,1519.0,0.563164824834617,1.04999999999999,0.615356666666665,966.35,17.827,27.6,2.1324,263.83997,0.0,2.120087657352076,0.2288188915788801,1107.0,306.0,106.0,1519.0,21,6,3,0,1,0,3.3470000000000013,12.035000000000002,3.38666666666664,3.15333333333324,1.04999999999999,1.0499999999998977,18.965,20.565,23.992,19.119,22.189000000000004,492.0252000000001,0.0
2025-03-23 22:00:00,11.49,11.7633333333333,22.6,23.1,0,0.0,11.6323333333333,8.008,22.1333333333333,27.5826666666666,947.0,61.6766666666666,11.8899999999999,11.5623333333333,22.6699999999999,25.2383333333333,0,0.0,11.3,9.3,22.7,24.8166666666666,0,0.0,11.5666666666666,7.01666666666666,22.1733333333333,25.6366666666666,206.0,40.7366666666666,160.0,85.0,65.0,1.0,80.0,27.0,4.25867,3.66379333333333,4.34605666666666,3.62244999999999,8.32666666666666,12.1066666666666,9.21666666666667,12.33,25.2866666666666,26.5133333333333,2800.72018518518,1571.0,0.560927153062284,1.22666666666666,0.594876666666666,966.31,16.912,28.1,2.5872,250.78003,0.0,2.4429938416670685,0.8516953267317957,1153.0,311.0,107.0,1571.0,22,6,3,0,1,0,2.5319999999999983,11.159999999999998,3.779999999999939,3.1133333333333297,1.22666666666666,1.2266666666666985,17.827,18.965,20.565,17.901333333333334,20.682666666666666,475.2272,0.0
2025-03-23 23:00:00,11.5633333333333,11.85,22.6,23.1,0,0.0,11.7323333333333,7.99599999999999,22.1006666666666,27.7089999999999,973.0,62.4266666666666,11.8899999999999,11.6723333333333,22.6699999999999,25.1943333333333,0,0.0,11.3,9.3,22.7,24.8066666666666,0,0.0,11.67,6.99333333333333,22.0966666666666,25.6366666666666,212.0,41.08,161.0,90.0,65.0,0.0,79.0,26.0,4.26102666666666,3.65335333333333,4.34456,3.61186,8.32333333333333,12.2266666666666,9.20999999999999,12.3499999999999,25.3799999999999,26.6333333333333,2830.61981481481,1606.0,0.56736690374121,1.25333333333333,0.607673333333331,965.74,16.209,27.6,2.7072,257.78003,0.0,2.64586074779591,0.5730207180136402,1185.0,316.0,105.0,1606.0,23,6,3,0,1,0,1.7289999999999992,10.416999999999998,3.9033333333332703,3.13999999999991,1.25333333333333,1.2533333333334014,16.912,17.827,18.965,16.98266666666667,19.078333333333333,447.3684,0.0
2025-03-24 00:00:00,11.5433333333333,11.7833333333333,22.6,23.1,0,0.0,11.6773333333333,7.996,22.3006666666666,27.8896666666666,977.0,62.3933333333333,11.956,11.5916666666666,22.6699999999999,25.1246666666666,0,0.0,11.3,9.3,22.7,24.8233333333333,0,0.0,11.6233333333333,7.01666666666666,22.3033333333333,25.8233333333333,210.0,40.8099999999999,166.0,81.0,66.0,0.0,79.0,27.0,4.24916,3.64976,4.33414,3.60858666666666,8.31333333333333,12.1533333333333,9.19999999999999,12.3333333333333,25.2866666666666,26.7833333333333,2822.32449074074,1606.0,0.569034498077325,1.49666666666665,0.5994,965.16,15.562,28.0,2.7951,277.17004,0.0,2.773242604513136,-0.348868838552829,1187.0,313.0,106.0,1606.0,0,0,3,0,0,0,1.161999999999999,9.802,3.8399999999999697,3.1333333333333098,1.49666666666665,1.4966666666666981,16.209,16.912,17.827,16.227666666666668,17.673333333333332,435.736,0.0
2025-03-24 01:00:00,11.5233333333333,11.7833333333333,22.4733333333333,23.1,0,0.0,11.6736666666666,8.00366666666666,22.2143333333333,27.652,954.0,61.1,12.0,11.6393333333333,22.6699999999999,25.0916666666666,0,0.0,11.3,9.27,22.7,24.72,0,0.0,11.6233333333333,7.01666666666666,22.2266666666666,25.73,210.0,41.0133333333333,157.0,79.0,66.0,0.0,81.0,27.0,4.25133666666666,3.64627333333333,4.33392,3.60499333333333,8.31333333333333,12.1399999999999,9.19999999999999,12.33,25.0966666666666,26.6033333333333,2792.51601851851,1574.0,0.563649407760617,1.50666666666666,0.605063333333334,964.91,14.712,29.6,3.0771,271.21997,0.0,3.0764024935242507,-0.0655141804327471,1164.0,302.0,108.0,1574.0,1,0,3,0,0,0,0.6319999999999979,9.079999999999998,3.8266666666665685,3.1300000000000097,1.50666666666666,1.5066666666666997,15.562,16.209,16.912,15.494333333333332,16.69783333333333,435.47520000000003,0.0
2025-03-24 02:00:00,11.5133333333333,11.79,22.3999999999999,23.1,0,0.0,11.6626666666666,7.98799999999999,22.3179999999999,27.7476666666666,963.0,61.2233333333333,12.0,11.544,22.6699999999999,25.0916666666666,0,0.0,11.3,9.29333333333333,22.7,24.6833333333333,0,0.0,11.6033333333333,7.02999999999999,22.3266666666666,25.8233333333333,213.0,40.48,159.0,80.0,66.0,0.0,79.0,27.0,4.24916,3.64174666666666,4.33147,3.60077333333333,8.30666666666667,12.1566666666666,9.21333333333333,12.2666666666666,25.1266666666666,26.71,2781.3036574074,1587.0,0.57059573332576,1.58333333333332,0.607413333333332,964.78,13.977,32.5,3.3284,267.46997,0.0,3.3251555504512744,0.1469255774297996,1176.0,305.0,106.0,1587.0,2,0,3,0,0,0,0.4770000000000003,8.577,3.8499999999999304,3.0533333333332706,1.58333333333332,1.5833333333333997,14.712,15.562,16.209,14.750333333333332,15.8665,454.2525,0.0
2025-03-24 03:00:00,11.5,11.77,22.3666666666666,23.1,0,0.0,11.648,8.0,22.2463333333333,27.5953333333333,938.0,60.8266666666666,12.0,11.544,22.6699999999999,25.085,0,0.0,11.3,9.3,22.7,24.6533333333333,0,0.0,11.6,7.03666666666666,22.2533333333333,25.7266666666666,208.0,40.4599999999999,155.0,78.0,66.0,0.0,81.0,27.0,4.24411666666666,3.64019333333333,4.32732333333333,3.59784666666666,8.30666666666667,12.1666666666666,9.19333333333332,12.26,25.0533333333333,26.5933333333333,2769.90898148148,1553.0,0.560668242307868,1.53999999999999,0.603923333333332,964.24,13.462,36.3,3.6215,256.31,0.0,3.518614783002551,0.8570952449033371,1146.0,299.0,108.0,1553.0,3,0,3,0,0,0,0.7219999999999995,8.366,3.85999999999993,3.0666666666666806,1.53999999999999,1.5400000000000027,13.977,14.712,15.562,14.050333333333334,15.139000000000001,488.6706,0.0
2025-03-24 04:00:00,11.5133333333333,11.7466666666666,22.2999999999999,23.1,0,0.0,11.6296666666666,8.01966666666666,22.294,27.7053333333333,946.0,60.8233333333333,12.0,11.61,22.6699999999999,25.0843333333333,0,0.0,11.2166666666666,9.3,22.6466666666666,24.6066666666666,0,0.0,11.6066666666666,7.03666666666666,22.29,25.7733333333333,209.0,40.3233333333333,158.0,78.0,65.0,0.0,78.0,27.0,4.24519,3.63926666666666,4.33042,3.59716333333333,8.31333333333333,12.14,9.20666666666666,12.2633333333333,24.9799999999999,26.66,2766.08037037037,1561.0,0.564336458448959,1.68,0.605923333333333,964.5,13.05,42.7,3.8424,258.25,0.0,3.761884323474765,0.7824730645810175,1155.0,301.0,105.0,1561.0,4,0,3,0,0,0,1.5900000000000016,8.466000000000001,3.8266666666666698,3.05666666666664,1.68,1.6800000000000992,13.462,13.977,14.712,13.496333333333332,14.495333333333333,557.235,0.0
2025-03-24 05:00:00,11.5866666666666,11.8799999999999,22.23,23.02,0,0.0,11.7286666666666,8.00366666666666,22.2216666666666,27.8443333333333,980.0,63.0633333333333,12.0,11.6283333333333,22.5819999999999,25.0036666666666,0,0.0,11.1999999999999,9.27,22.6,24.5666666666666,0,0.0,11.6899999999999,7.01999999999999,22.2333333333333,25.8133333333333,215.0,41.4666666666666,164.0,80.0,66.0,1.0,81.0,27.0,4.23735666666666,3.63777333333333,4.32738666666666,3.59507999999999,8.33333333333333,12.3933333333333,9.21333333333333,12.2666666666666,25.1199999999999,26.7599999999999,2858.60513888888,1614.0,0.564611032857565,1.64,0.599583333333332,964.87,12.545,49.6,3.637,263.07996,0.0,3.610505406681964,0.4382005343678931,1195.0,311.0,108.0,1614.0,5,0,3,0,0,0,2.465,8.513,4.05999999999997,3.0533333333332706,1.64,1.639999999999997,13.05,13.462,13.977,13.019,13.884666666666668,622.232,0.0
2025-03-24 06:00:00,11.5633333333333,11.8433333333333,22.1766666666666,23.0,0,0.0,11.6993333333333,7.99666666666666,22.3036666666666,27.8383333333333,972.0,62.0466666666666,12.0,11.5513333333333,22.5599999999999,24.8936666666666,0,0.0,11.1999999999999,9.3,22.6,24.5033333333333,0,0.0,11.67,7.03333333333333,22.2833333333333,25.8366666666666,212.0,40.22,162.0,76.0,66.0,0.0,79.0,27.0,4.22824666666666,3.62991666666666,4.31635,3.58690666666666,8.33666666666666,12.3,9.21999999999999,12.2933333333333,25.0,26.7666666666666,2796.70925925925,1594.0,0.569955562853962,1.76666666666666,0.598329999999998,965.39,11.983,56.0,3.9943,260.77002,0.0,3.942583689539133,0.6406764713800557,1184.0,304.0,106.0,1594.0,6,0,3,0,0,0,3.183,8.463000000000001,3.96333333333334,3.0733333333333093,1.76666666666666,1.7666666666666018,12.545,13.05,13.462,12.526000000000002,13.288166666666669,671.048,0.0
2025-03-24 07:00:00,11.5533333333333,11.8166666666666,22.1,23.0,0,0.0,11.6956666666666,8.016,22.2706666666666,27.7693333333333,976.0,61.3466666666666,12.0,11.5,22.5599999999999,24.8276666666666,0,0.0,11.1999999999999,9.3,22.5366666666666,24.4566666666666,0,0.0,11.6566666666666,7.02666666666666,22.2533333333333,25.7966666666666,216.0,40.83,161.0,82.0,67.0,0.0,81.0,27.0,4.22823,3.62500666666666,4.31173666666666,3.58195333333333,8.37333333333333,12.2333333333333,9.26,12.3199999999999,25.1133333333333,26.7499999999999,2794.24800925925,1610.0,0.576183643923147,1.63666666666665,0.603223333333334,965.7,11.859,59.6,3.7204,262.75,5.28,3.690655214788412,0.4695106447729422,1192.0,310.0,108.0,1610.0,7,0,3,0,0,0,3.779,8.627,3.859999999999971,3.059999999999901,1.63666666666665,1.6366666666665992,11.983,12.545,13.05,12.129,12.812666666666667,706.7964000000001,62.615520000000004
2025-03-24 08:00:00,11.6666666666666,11.9866666666666,22.1,23.0,0,0.0,11.8056666666666,8.012,22.1603333333333,27.7676666666666,982.0,62.1633333333333,12.0,11.5953333333333,22.44,24.8056666666666,0,0.0,11.1999999999999,9.24999999999999,22.5,24.4266666666666,0,0.0,11.7666666666666,7.02666666666666,22.1533333333333,25.7766666666666,215.0,41.3766666666666,157.0,91.0,67.0,0.0,79.0,27.0,4.22973333333333,3.62378333333333,4.31192666666666,3.58185,8.37333333333333,12.3966666666666,9.27333333333333,12.4266666666666,25.4799999999999,26.68,2831.53138888888,1618.0,0.571422236867702,1.2,0.605949999999999,965.73,14.547,52.6,3.2487,260.27002,137.47,3.201968009717972,0.5490469513099321,1197.0,315.0,106.0,1618.0,8,0,3,0,0,1,5.067,10.754999999999999,4.023333333333271,3.1533333333332703,1.2,1.2000000000000988,11.859,11.983,12.545,12.796333333333335,12.907666666666666,765.1722000000001,1999.77609
2025-03-24 09:00:00,11.8599999999999,12.1933333333333,22.1,23.0,0,0.0,11.9926666666666,8.03833333333333,22.5649999999999,28.5593333333333,1049.0,66.0166666666666,12.0696666666666,11.61,22.44,24.7983333333333,0,0.0,11.1999999999999,9.26,22.5,24.4266666666666,0,0.0,11.9366666666666,7.02666666666666,22.5733333333333,26.3333333333333,222.0,43.4833333333333,162.0,100.0,66.0,2.0,80.0,27.0,4.23404,3.63152333333333,4.3206,3.58980333333333,8.40666666666667,12.6133333333333,9.3,12.6199999999999,25.82,27.3333333333333,2994.52083333333,1708.0,0.570375060005426,1.51333333333333,0.602516666666665,966.04,17.936,41.0,3.3509,266.7,361.98,3.345343593291948,0.1928912979388145,1271.0,330.0,107.0,1708.0,9,0,3,0,0,1,6.135999999999999,13.216,4.20666666666663,3.319999999999899,1.51333333333333,1.5133333333333,14.547,11.859,11.983,14.780666666666667,13.653333333333334,735.376,6492.47328
2025-03-24 10:00:00,11.9133333333333,12.2866666666666,22.1,23.0,0,0.0,12.077,8.008,22.7489999999999,29.246,1153.0,71.4066666666666,12.11,11.6173333333333,22.456,24.7799999999999,0,0.0,11.1999999999999,9.30333333333333,22.5,24.4433333333333,0,0.0,12.0099999999999,6.99999999999999,22.7466666666666,26.5966666666666,229.0,44.5133333333333,189.0,103.0,66.0,6.0,79.0,27.0,4.22262999999999,3.63010666666666,4.31743666666666,3.58892,8.37333333333333,12.6966666666666,9.20666666666666,12.6466666666666,25.8766666666666,27.8199999999999,3170.09,1852.0,0.584210542918339,1.94333333333332,0.592523333333331,965.98,21.069,32.7,3.8726,277.26,574.42,3.841553012214143,-0.4893886128103553,1382.0,364.0,106.0,1852.0,10,0,3,0,0,1,7.609,15.684999999999999,4.32333333333327,3.439999999999941,1.94333333333332,1.9433333333332996,17.936,14.547,11.859,17.850666666666665,14.989833333333335,688.9563,12102.454979999999
2025-03-24 11:00:00,11.8266666666666,12.1733333333333,22.1433333333333,23.0733333333333,0,0.0,12.0036666666666,7.98466666666666,23.003,29.4796666666666,1162.0,71.1633333333333,12.2163333333333,11.61,22.5599999999999,24.8129999999999,0,0.0,11.3,9.31666666666667,22.5733333333333,24.4866666666666,0,0.0,11.9066666666666,6.99666666666666,23.02,26.7933333333333,229.0,44.3133333333333,192.0,103.0,66.0,7.0,79.0,27.0,4.21879333333333,3.62252666666666,4.31142666666666,3.58133666666666,8.31333333333333,12.46,9.16666666666666,12.6333333333333,26.1566666666666,28.0133333333333,3157.96606481481,1865.0,0.590569994015868,1.85666666666666,0.596266666666667,965.53,23.928,27.7,5.3641,280.40002,746.54,5.275975388581359,-0.9683245887014216,1391.0,368.0,106.0,1865.0,11,0,3,0,0,1,9.468000000000002,18.144000000000002,4.14666666666667,3.46666666666664,1.85666666666666,1.856666666666701,21.069,17.936,14.547,20.977666666666668,16.887,662.8056,17863.20912
2025-03-24 12:00:00,11.64,11.9366666666666,22.2199999999999,23.1133333333333,0,0.0,11.8349999999999,8.00333333333333,23.058,28.8996666666666,1039.0,65.05,12.22,11.6136666666666,22.5893333333333,24.8826666666666,0,0.0,11.3,9.32666666666667,22.6,24.51,0,0.0,11.7466666666666,7.02333333333333,23.0666666666666,26.6966666666666,218.0,42.5433333333333,163.0,103.0,66.0,7.0,80.0,27.0,4.23081333333333,3.62871333333333,4.30137333333333,3.58956666666666,8.29333333333333,12.1133333333333,9.21999999999999,12.6166666666666,26.15,27.7266666666666,2942.37879629629,1703.0,0.578783398705714,1.57666666666667,0.602099999999999,964.6,26.669,21.5,6.3597,284.21997,861.86,6.164837462971018,-1.5622301831513354,1257.0,339.0,107.0,1703.0,12,0,3,0,0,1,10.969000000000001,20.389000000000003,3.81999999999997,3.3966666666666097,1.57666666666667,1.5766666666666005,23.928,21.069,17.936,23.888666666666666,19.334666666666667,573.3835,22984.944340000002
2025-03-24 13:00:00,11.7366666666666,12.0933333333333,22.2999999999999,23.2,0,0.0,11.9193333333333,8.01966666666666,23.2583333333333,29.6143333333333,1157.0,70.5533333333333,12.22,11.544,22.6699999999999,24.9743333333333,0,0.0,11.3,9.30666666666667,22.68,24.5933333333333,0,0.0,11.84,7.00666666666666,23.2833333333333,26.9833333333333,229.0,43.6033333333333,196.0,104.0,67.0,9.0,80.0,27.0,4.22103999999999,3.62718333333333,4.30843666666666,3.58771,8.3,12.34,9.17333333333332,12.61,26.2033333333333,28.1933333333333,3121.86773148148,1869.0,0.59868007255806,1.98999999999999,0.593856666666665,963.32,28.079,17.9,7.111,282.27002,911.8,6.9485627782292365,-1.511223450389515,1386.0,376.0,107.0,1869.0,13,0,3,0,0,1,11.659000000000002,21.511000000000003,4.039999999999999,3.43666666666668,1.98999999999999,1.9899999999999984,26.669,23.928,21.069,26.225333333333335,22.038,502.61409999999995,25602.4322
2025-03-24 14:00:00,11.8033333333333,12.1733333333333,22.3966666666666,23.2799999999999,0,0.0,11.9926666666666,8.00899999999999,23.5516666666666,30.1436666666666,1190.0,73.4766666666666,12.22,11.6136666666666,22.7579999999999,25.044,0,0.0,11.3,9.3,22.7366666666666,24.6833333333333,0,0.0,11.9,7.06666666666666,23.57,27.3066666666666,231.0,44.46,204.0,102.0,65.0,8.0,79.0,27.0,4.22438333333333,3.62467999999999,4.31977333333333,3.58485333333333,8.31333333333333,12.46,9.16333333333333,12.6466666666666,26.4733333333333,28.59,3225.24023148148,1906.0,0.590963730824013,2.11666666666666,0.599703333333334,961.94,28.942,16.2,7.4945,281.86,893.26,7.334512692466667,-1.540277187406658,1421.0,379.0,106.0,1906.0,14,0,3,0,0,1,12.182000000000002,22.238,4.14666666666667,3.4833333333332703,2.11666666666666,2.116666666666699,28.079,26.669,23.928,27.896666666666665,24.437166666666666,468.86039999999997,25852.730919999998
2025-03-24 15:00:00,11.8766666666666,12.2133333333333,22.58,23.3566666666666,0,0.0,12.0476666666666,8.005,23.5493333333333,30.3016666666666,1230.0,75.15,12.2823333333333,11.6466666666666,22.8496666666666,25.11,0,0.0,11.3,9.30333333333333,22.8133333333333,24.7466666666666,0,0.0,11.9566666666666,7.03999999999999,23.55,27.3899999999999,237.0,45.3233333333333,208.0,102.0,66.0,13.0,80.0,27.0,4.13387666666666,3.53343666666666,4.23196666666666,3.49379,8.28,12.58,9.15999999999999,12.6666666666666,26.2866666666666,28.69,3294.61101851851,1963.0,0.595821476030484,2.40333333333335,0.600439999999999,960.92,29.415,14.8,6.9574,283.43,804.5,6.767145736129796,-1.6159063543350298,1467.0,389.0,107.0,1963.0,15,0,3,0,0,1,12.375,22.598999999999997,4.300000000000001,3.506666666666611,2.40333333333335,2.4033333333334,28.942,28.079,26.669,28.812,26.350333333333335,435.342,23664.3675
2025-03-24 16:00:00,11.9066666666666,12.2533333333333,22.6933333333333,23.48,0,0.0,12.077,7.99566666666666,23.5303333333333,30.4113333333333,1250.0,76.26,12.33,11.61,22.9376666666666,25.2163333333333,0,0.0,11.3,9.31,22.8999999999999,24.8166666666666,0,0.0,11.9966666666666,7.02666666666666,23.55,27.3933333333333,236.0,45.4866666666666,216.0,102.0,65.0,14.0,78.0,26.0,4.12075666666666,3.52539666666666,4.22146,3.48591666666666,8.3,12.58,9.16666666666666,12.6499999999999,26.36,28.7533333333333,3329.43314814814,1987.0,0.596798287151427,2.39333333333333,0.59536,960.18,29.317,14.9,5.6201,276.8,656.34,5.580565452109548,-0.6654421422793683,1486.0,397.0,104.0,1987.0,16,0,3,0,0,1,12.297,22.509,4.279999999999999,3.48333333333324,2.39333333333333,2.393333333333299,29.415,28.942,28.079,29.224666666666668,27.724999999999998,436.8233,19241.91978
2025-03-24 17:00:00,11.8233333333333,12.1833333333333,22.8033333333333,23.6333333333333,0,0.0,11.9889999999999,7.96299999999999,23.4836666666666,30.1833333333333,1220.0,73.5299999999999,12.33,11.632,23.0256666666666,25.2933333333333,0,0.0,11.3,9.34,23.0933333333333,24.8999999999999,0,0.0,11.9133333333333,6.96,23.4866666666666,27.2566666666666,233.0,44.8366666666666,208.0,102.0,66.0,14.0,80.0,27.0,4.13103333333333,3.52999333333333,4.22686666666666,3.49085333333333,8.28,12.4933333333333,9.14666666666666,12.5866666666666,26.3233333333333,28.6,3236.99953703703,1950.0,0.602409724712199,2.27666666666667,0.601039999999999,959.74,28.952,14.4,2.8871,258.26,459.94,2.826704754416356,0.5874407556170842,1453.0,390.0,107.0,1950.0,17,0,3,0,0,1,11.832000000000004,22.104000000000003,4.213333333333301,3.439999999999941,2.27666666666667,2.276666666666703,29.317,29.415,28.942,29.228000000000005,28.56233333333333,416.90880000000004,13316.18288
2025-03-24 18:00:00,11.7466666666666,12.1066666666666,22.8999999999999,23.7,0,0.0,11.9103333333333,8.0,23.2933333333333,29.684,1149.0,70.5366666666666,12.33,11.5,23.11,25.407,0,0.0,11.3,9.34,23.1666666666666,25.0733333333333,0,0.0,11.8433333333333,6.97333333333333,23.31,26.9899999999999,228.0,43.67,196.0,102.0,65.0,10.0,81.0,27.0,4.13140333333333,3.53640999999999,4.22746,3.49727333333333,8.28666666666667,12.3566666666666,9.15333333333333,12.5466666666666,26.4,28.2466666666666,3123.23509259259,1858.0,0.594895979622743,1.84666666666666,0.594993333333333,959.52,26.873,21.0,1.4834,222.21002,236.66,0.9966224864514877,1.0987352636095986,1377.0,373.0,108.0,1858.0,18,0,3,0,0,1,11.073,20.553,4.069999999999929,3.3933333333332687,1.84666666666666,1.8466666666666,28.952,29.317,29.415,28.380666666666666,28.596333333333334,564.333,6359.76418
2025-03-24 19:00:00,11.7333333333333,12.0766666666666,22.99,23.7799999999999,0,0.0,11.8963333333333,7.99999999999999,22.8773333333333,29.2763333333333,1159.0,70.8633333333333,12.33,11.5,23.2016666666666,25.5233333333333,0,0.0,11.3,9.33,23.2,25.1633333333333,0,0.0,11.82,7.01,22.8866666666666,26.5566666666666,224.0,43.36,203.0,104.0,66.0,7.0,79.0,27.0,4.14025666666666,3.54034999999999,4.23260666666666,3.50042666666666,8.27999999999999,12.36,9.15333333333333,12.5266666666666,26.1199999999999,27.86,3123.69087962962,1869.0,0.598330651790232,1.74000000000001,0.599906666666666,959.45,23.25,24.2,0.8484,230.41998,39.04,0.6538919781496528,0.5405625226664665,1383.0,380.0,106.0,1869.0,19,0,3,0,0,0,8.09,17.186,4.080000000000009,3.373333333333269,1.74000000000001,1.740000000000098,26.873,28.952,29.317,26.358333333333338,27.791500000000003,562.65,907.68
2025-03-24 20:00:00,11.7066666666666,12.0666666666666,23.04,23.7999999999999,0,0.0,11.8703333333333,7.99633333333333,22.469,28.684,1088.0,68.6633333333333,12.33,11.4706666666666,23.22,25.6516666666666,0,0.0,11.3,9.30333333333333,23.2799999999999,25.2299999999999,0,0.0,11.8066666666666,7.00333333333333,22.4833333333333,26.16,217.0,42.7866666666666,186.0,103.0,66.0,6.0,81.0,27.0,4.14019,3.54294333333333,4.22795666666666,3.50351999999999,8.31333333333333,12.3533333333333,9.15333333333332,12.5,25.88,27.3933333333333,3047.84791666666,1774.0,0.58205003940622,1.51333333333333,0.597246666666666,959.68,21.583,28.1,0.81202,262.68,0.0,0.8054020599359992,0.1034601481288766,1305.0,361.0,108.0,1774.0,20,0,3,0,0,0,7.202999999999998,15.830999999999998,4.039999999999969,3.34666666666668,1.51333333333333,1.5133333333333,23.25,26.873,28.952,23.902,26.565,606.4823,0.0
2025-03-24 21:00:00,11.7566666666666,12.1333333333333,23.1,23.8166666666666,0,0.0,11.911,8.011,22.3939999999999,28.629,1091.0,68.9966666666666,12.33,11.4193333333333,23.2896666666666,25.786,0,0.0,11.3,9.3,23.2999999999999,25.3299999999999,0,0.0,11.8499999999999,7.05999999999999,22.4066666666666,26.0766666666666,217.0,42.8799999999999,187.0,103.0,65.0,3.0,78.0,27.0,4.14692666666666,3.54474666666666,4.23395,3.50436666666666,8.30666666666666,12.45,9.20333333333333,12.5333333333333,25.8833333333333,27.3033333333333,3059.51606481481,1771.0,0.57884971429532,1.42,0.602179999999999,960.42,20.346,32.0,1.5886,312.38,0.0,1.173484000853212,-1.07078721496922,1308.0,358.0,105.0,1771.0,21,0,3,0,0,0,6.746,14.905999999999999,4.14333333333334,3.32999999999997,1.42,1.4199999999999982,21.583,23.25,26.873,21.726333333333333,25.053500000000003,651.072,0.0
2025-03-24 22:00:00,11.82,12.1799999999999,23.1,23.8999999999999,0,0.0,11.9566666666666,8.011,22.212,28.6633333333333,1131.0,70.66,12.33,11.4009999999999,23.33,25.8336666666666,0,0.0,11.3466666666666,9.3,23.2999999999999,25.3899999999999,0,0.0,11.9133333333333,7.03999999999999,22.2033333333333,25.9433333333333,220.0,43.1299999999999,200.0,104.0,66.0,3.0,80.0,27.0,4.13744666666666,3.53675999999999,4.23384333333333,3.49675999999999,8.32666666666667,12.58,9.17333333333333,12.5066666666666,25.7599999999999,27.2666666666666,3111.84041666666,1831.0,0.588397782287732,1.50666666666665,0.600686666666667,960.23,19.448,34.1,1.8246,248.37,0.0,1.6961182527629168,0.672568236422499,1351.0,373.0,107.0,1831.0,22,0,3,0,0,0,6.267999999999999,14.175999999999998,4.25333333333333,3.33333333333327,1.50666666666665,1.5066666666667032,20.346,21.583,23.25,20.459,23.408666666666665,663.1768000000001,0.0
2025-03-24 23:00:00,11.68,12.0066666666666,23.1,23.8999999999999,0,0.0,11.8116666666666,7.96699999999999,22.0823333333333,28.3236666666666,1090.0,68.0099999999999,12.4216666666666,11.5,23.33,25.8556666666666,0,0.0,11.3999999999999,9.31666666666667,23.2999999999999,25.4466666666666,0,0.0,11.7699999999999,6.99333333333333,22.11,25.7433333333333,212.0,41.8266666666666,194.0,101.0,66.0,2.0,79.0,27.0,4.12297,3.52340666666666,4.21424,3.48264333333333,8.29333333333333,12.3433333333333,9.15333333333333,12.4133333333333,25.7366666666666,26.9833333333333,3003.72773148148,1771.0,0.58960070895857,1.24666666666668,0.599563333333331,959.85,18.557,35.9,1.7052,239.94,0.0,1.4758528683474477,0.854145977565083,1302.0,363.0,106.0,1771.0,23,0,3,0,0,0,5.737,13.428999999999998,4.0499999999999705,3.2599999999999696,1.24666666666668,1.2466666666666981,19.448,20.346,21.583,19.450333333333333,21.67616666666667,666.1963,0.0
2025-03-25 00:00:00,11.6299999999999,11.9066666666666,23.1,23.8999999999999,0,0.0,11.7896666666666,8.0,22.338,28.4066666666666,1080.0,66.7633333333333,12.44,11.4413333333333,23.33,25.9213333333333,0,0.0,11.3999999999999,9.3,23.2999999999999,25.48,0,0.0,11.7366666666666,7.0,22.3199999999999,25.9466666666666,214.0,42.0166666666666,193.0,96.0,66.0,0.0,81.0,27.0,4.12898666666666,3.52700333333333,4.21797666666666,3.48593666666666,8.31333333333333,12.3066666666666,9.18666666666666,12.4166666666666,25.7,27.12,2974.83083333333,1757.0,0.590621819672099,1.42,0.601983333333332,959.47,17.791,38.0,2.0919,245.46997,0.0,1.903093046631493,0.8684943672027248,1294.0,355.0,108.0,1757.0,0,1,3,0,0,0,5.391,12.831,3.9933333333332683,3.22999999999994,1.42,1.4200000000000017,18.557,19.448,20.346,18.59866666666667,20.162499999999998,676.058,0.0
2025-03-25 01:00:00,11.6666666666666,12.0066666666666,23.1,23.8999999999999,0,0.0,11.8043333333333,7.98533333333333,22.29,28.3736666666666,1066.0,66.59,12.44,11.4523333333333,23.33,25.8843333333333,0,0.0,11.3999999999999,9.30666666666667,23.2999999999999,25.4766666666666,0,0.0,11.7666666666666,7.04333333333333,22.3133333333333,25.9299999999999,214.0,42.1466666666666,186.0,90.0,66.0,0.0,80.0,27.0,4.12508666666666,3.52434666666666,4.21236666666666,3.48271666666666,8.28666666666666,12.3866666666666,9.19333333333332,12.3966666666666,25.6066666666666,27.0999999999999,2973.64578703703,1729.0,0.581441141220383,1.49333333333332,0.60074,958.95,17.074,40.9,2.5041,252.91998,0.0,2.3936579052211573,0.7354717144610402,1280.0,342.0,107.0,1729.0,1,1,3,0,0,0,5.254000000000001,12.346000000000002,4.099999999999939,3.2033333333332816,1.49333333333332,1.4933333333332968,17.791,18.557,19.448,17.807333333333336,19.133166666666668,698.3266000000001,0.0
2025-03-25 02:00:00,11.58,11.85,23.1,23.8966666666666,0,0.0,11.72,8.00366666666666,22.358,28.0586666666666,997.0,63.4466666666666,12.44,11.4376666666666,23.33,25.9273333333333,0,0.0,11.3166666666666,9.28,23.2999999999999,25.4966666666666,0,0.0,11.6999999999999,7.04,22.3599999999999,25.9,210.0,41.7233333333333,169.0,86.0,66.0,1.0,79.0,27.0,4.12784333333333,3.52754333333333,4.21049666666666,3.48671,8.30666666666666,12.1966666666666,9.19999999999999,12.3733333333333,25.4733333333333,26.93,2876.10736111111,1635.0,0.568476692528042,1.45666666666667,0.600299999999999,958.48,16.15,43.8,2.5291,245.32,0.0,2.29807679422159,1.0560255005728891,1207.0,322.0,106.0,1635.0,2,1,3,0,0,0,4.909999999999998,11.654,3.88999999999994,3.173333333333309,1.45666666666667,1.456666666666699,17.074,17.791,18.557,17.005000000000003,18.227666666666668,707.3699999999999,0.0
2025-03-25 03:00:00,11.5566666666666,11.8366666666666,23.06,23.7999999999999,0,0.0,11.7163333333333,7.98899999999999,22.253,27.9266666666666,985.0,62.7933333333333,12.3483333333333,11.3203333333333,23.33,25.8826666666666,0,0.0,11.3,9.3,23.2999999999999,25.4699999999999,0,0.0,11.6766666666666,7.02666666666666,22.24,25.7933333333333,213.0,41.3833333333333,166.0,83.0,65.0,0.0,80.0,27.0,4.12266666666666,3.52528,4.20697,3.48454666666666,8.32666666666667,12.2366666666666,9.18666666666666,12.3566666666666,25.3033333333333,26.8133333333333,2848.9424537037,1619.0,0.568281046847842,1.50999999999999,0.597386666666665,957.57,15.479,46.3,2.5085,231.60999,0.0,1.96616668420868,1.5578064128471956,1198.0,314.0,107.0,1619.0,3,1,3,0,0,0,4.738999999999999,11.183,3.909999999999931,3.1699999999999395,1.50999999999999,1.5100000000000016,16.15,17.074,17.791,16.234333333333336,17.4165,716.6777,0.0
2025-03-25 04:00:00,11.6266666666666,11.9266666666666,23.0,23.7999999999999,0,0.0,11.7676666666666,8.01833333333333,22.2676666666666,28.121,1024.0,64.6966666666666,12.33,11.3899999999999,23.264,25.7836666666666,0,0.0,11.3,9.3,23.2999999999999,25.3833333333333,0,0.0,11.7333333333333,7.02,22.2366666666666,25.8333333333333,217.0,42.2,176.0,83.0,66.0,0.0,79.0,27.0,4.11621,3.51770666666666,4.20624666666666,3.47552333333333,8.32666666666667,12.3733333333333,9.21999999999999,12.3599999999999,25.3199999999999,26.9433333333333,2923.32689814814,1672.0,0.571951088008381,1.62333333333333,0.598503333333333,957.2,14.83,49.3,2.7128,251.53003,0.0,2.573063214660517,0.8594355900013023,1241.0,325.0,106.0,1672.0,4,1,3,0,0,0,4.6899999999999995,10.774,4.0466666666666296,3.13999999999991,1.62333333333333,1.6233333333333988,15.479,16.15,17.074,15.486333333333334,16.64683333333333,731.1189999999999,0.0
2025-03-25 05:00:00,11.6466666666666,11.9133333333333,22.9199999999999,23.76,0,0.0,11.7896666666666,8.00366666666666,22.121,28.0146666666666,1029.0,65.0766666666666,12.33,11.3606666666666,23.22,25.8103333333333,0,0.0,11.3,9.31333333333333,23.27,25.3066666666666,0,0.0,11.7466666666666,6.99333333333333,22.1066666666666,25.7,216.0,42.0066666666666,180.0,83.0,66.0,0.0,80.0,26.0,4.11213666666666,3.51172666666666,4.20895666666666,3.46947333333333,8.34,12.3666666666666,9.2,12.3533333333333,25.17,26.8233333333333,2928.43171296296,1680.0,0.573685905859894,1.65333333333331,0.60041,957.05,14.219,53.0,2.9566,251.19,0.0,2.79869686298164,0.95329923378587,1245.0,329.0,106.0,1680.0,5,1,3,0,0,0,4.818999999999999,10.459,4.0266666666666,3.1533333333333005,1.65333333333331,1.653333333333297,14.83,15.479,16.15,14.842666666666668,15.923833333333334,753.607,0.0
2025-03-25 06:00:00,11.6,11.88,22.8633333333333,23.7,0,0.0,11.7273333333333,7.98899999999999,22.0886666666666,27.9119999999999,1029.0,64.2666666666666,12.33,11.3679999999999,23.176,25.8796666666666,0,0.0,11.3,9.30333333333333,23.2,25.2433333333333,0,0.0,11.6966666666666,6.99999999999999,22.1066666666666,25.66,216.0,41.0366666666666,180.0,82.0,66.0,0.0,81.0,28.0,4.10101666666666,3.50090666666666,4.19575333333333,3.45970666666666,8.31333333333333,12.3166666666666,9.19333333333333,12.32,25.06,26.73,2879.7536574074,1682.0,0.584077737230578,1.67,0.60011,956.94,13.709,56.1,2.8337,252.87,0.0,2.7079940207326985,0.8346400863102325,1245.0,328.0,109.0,1682.0,6,1,3,0,0,0,4.929,10.197,4.00333333333327,3.1266666666666705,1.67,1.6700000000000017,14.219,14.83,15.479,14.252666666666668,15.243500000000003,769.0749,0.0
2025-03-25 07:00:00,11.4833333333333,11.7033333333333,22.7999999999999,23.7,0,0.0,11.6063333333333,7.98533333333333,22.3086666666666,27.8383333333333,970.0,61.6899999999999,12.33,11.3899999999999,23.11,25.68,0,0.0,11.3,9.25333333333333,23.2,25.2,0,0.0,11.5133333333333,7.07333333333333,22.31,25.7299999999999,207.0,40.1366666666666,169.0,80.0,66.0,0.0,79.0,27.0,4.09859,3.49683666666666,4.1876,3.45562666666666,8.31333333333333,12.04,9.16,12.2799999999999,25.1899999999999,26.77,2784.67648148148,1598.0,0.573854812444799,1.58,0.601753333333332,956.97,13.509,59.5,2.8052,256.0,5.92,2.721873571349425,0.6786393015361881,1177.0,315.0,106.0,1598.0,7,1,3,0,0,0,5.409000000000001,10.269,3.7266666666666683,3.1199999999998997,1.58,1.5800000000001013,13.709,14.219,14.83,13.812333333333335,14.649333333333331,803.7855000000001,79.97328
2025-03-25 08:00:00,11.53,11.7866666666666,22.7166666666666,23.6333333333333,0,0.0,11.6576666666666,7.99633333333333,22.4156666666666,27.9169999999999,964.0,61.0499999999999,12.33,11.3899999999999,23.11,25.6663333333333,0,0.0,11.3,9.25666666666666,23.1066666666666,25.1066666666666,0,0.0,11.6366666666666,7.06666666666666,22.42,25.9233333333333,212.0,40.37,160.0,88.0,65.0,0.0,80.0,26.0,4.11006666666666,3.50624666666666,4.19126333333333,3.46453333333333,8.35333333333333,12.0999999999999,9.21333333333333,12.4099999999999,25.5466666666666,26.8533333333333,2773.55527777777,1595.0,0.575074170246191,1.30666666666666,0.603819999999998,957.23,16.17,56.4,2.9118,263.31,139.9,2.891973545928123,0.3392171128524028,1176.0,313.0,106.0,1595.0,8,1,3,0,0,1,7.450000000000001,12.682,3.7466666666665702,3.1966666666665713,1.30666666666666,1.3066666666667004,13.509,13.709,14.219,14.462666666666669,14.652666666666667,911.988,2262.1830000000004
2025-03-25 09:00:00,11.6833333333333,12.03,22.7,23.6066666666666,0,0.0,11.8556666666666,8.00733333333333,22.2786666666666,28.1196666666666,1012.0,64.2433333333333,12.33,11.2983333333333,23.11,25.6333333333333,0,0.0,11.3,9.27666666666667,23.1,25.1133333333333,0,0.0,11.7966666666666,7.07999999999999,22.2966666666666,25.9299999999999,216.0,41.4766666666666,164.0,102.0,66.0,3.0,78.0,27.0,4.10627666666666,3.51298333333333,4.19011333333333,3.47321,8.36666666666666,12.3266666666666,9.26666666666667,12.5633333333333,25.87,26.9533333333333,2891.14833333333,1668.0,0.576933386906817,1.08333333333331,0.593293333333334,956.95,19.172,47.1,2.6858,265.74,363.6,2.67837976721061,0.1995080514586776,1228.0,335.0,105.0,1668.0,9,1,3,0,0,1,8.592,14.94,3.9599999999999405,3.2966666666666313,1.08333333333331,1.0833333333333002,16.17,13.509,13.709,16.28366666666667,15.268166666666668,903.0012,6970.939200000001
2025-03-25 10:00:00,11.7866666666666,12.1433333333333,22.7299999999999,23.7166666666666,0,0.0,11.9453333333333,7.99266666666666,22.7806666666666,29.077,1121.0,69.52,12.33,11.3276666666666,23.11,25.5636666666666,0,0.0,11.3,9.32666666666667,23.1,25.12,0,0.0,11.8833333333333,7.04666666666666,22.7866666666666,26.4866666666666,222.0,42.82,187.0,103.0,65.0,4.0,80.0,27.0,4.10232999999999,3.49758333333333,4.19014666666666,3.45746666666666,8.31666666666667,12.4466666666666,9.19333333333333,12.5766666666666,25.85,27.7066666666666,3072.18694444444,1809.0,0.58883135457342,1.85666666666666,0.604746666666665,956.92,21.947,39.5,3.0344,273.99,575.32,3.027045251221661,-0.2111407280853062,1343.0,359.0,107.0,1809.0,10,1,3,0,0,1,9.847,17.107,4.12999999999993,3.3833333333332707,1.85666666666666,1.856666666666598,19.172,16.17,13.509,19.096333333333334,16.454333333333334,866.9064999999999,12626.548040000001
2025-03-25 11:00:00,11.5,11.77,22.7999999999999,23.7999999999999,0,0.0,11.7126666666666,7.97433333333333,22.874,28.724,1058.0,64.9366666666666,12.33,11.3459999999999,23.11,25.5596666666666,0,0.0,11.3,9.25999999999999,23.16,25.1,0,0.0,11.5733333333333,6.99666666666666,22.8833333333333,26.4,212.0,40.98,179.0,102.0,68.0,2.0,80.0,27.0,4.08998333333333,3.48813,4.16802666666666,3.44872,8.22666666666666,11.8366666666666,9.12333333333333,12.5266666666666,25.93,27.5266666666666,2896.52662037037,1728.0,0.596576598967713,1.59666666666666,0.601853333333334,956.99,24.451,33.1,4.2376,291.38,747.02,3.945981611185618,-1.5448245480263936,1270.0,351.0,107.0,1728.0,11,1,3,0,0,1,11.071,19.099,3.609999999999941,3.4033333333332703,1.59666666666666,1.5966666666666,21.947,19.172,16.17,21.85666666666667,18.159666666666666,809.3281000000001,18265.38602
