time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-25 12:00:00,11.29,11.5666666666666,22.8933333333333,23.7999999999999,0,0.0,11.5549999999999,7.98899999999999,22.8503333333333,28.1733333333333,944.0,60.1166666666666,12.33,11.3129999999999,23.154,25.708,0,0.0,11.3,9.23666666666666,23.2,25.1466666666666,0,0.0,11.3433333333333,6.99333333333333,22.8333333333333,26.2033333333333,205.0,39.4433333333333,154.0,102.0,66.0,3.0,81.0,27.0,4.10431666666666,3.47694,4.16431666666666,3.43863666666666,8.15999999999999,11.3666666666666,9.09333333333333,12.5466666666666,25.9,27.1833333333333,2722.68944444444,1582.0,0.581043131168711,1.28333333333333,0.627376666666666,955.9,26.95,24.4,3.2178,274.38,860.22,3.208402323313042,-0.2457465600155465,1149.0,325.0,108.0,1582.0,12,1,3,0,0,1,11.83,20.901999999999997,3.20666666666661,3.453333333333269,1.28333333333333,1.283333333333303,24.451,21.947,19.172,24.44933333333334,20.3665,657.5799999999999,23182.929
2025-03-25 13:00:00,11.19,11.4766666666666,22.9633333333333,23.8899999999999,0,0.0,11.4633333333333,8.01466666666666,22.9463333333333,28.1543333333333,920.0,59.4833333333333,12.33,11.214,23.22,25.891,0,0.0,11.3,9.3,23.2599999999999,25.2599999999999,0,0.0,11.27,7.08333333333333,22.9533333333333,26.1933333333333,196.0,38.5133333333333,156.0,97.0,65.0,2.0,78.0,27.0,4.10388666666666,3.47860333333333,4.16841,3.44059666666666,8.17999999999999,11.26,9.08666666666666,12.4799999999999,25.7433333333333,27.1733333333333,2679.93662037037,1541.0,0.575013598563025,1.43000000000001,0.625283333333334,954.8,29.079,18.6,2.5977,266.59998,911.68,2.593127547220264,0.1540610718105564,1116.0,320.0,105.0,1541.0,13,1,3,0,0,1,12.799,22.567,3.080000000000009,3.3933333333332385,1.43000000000001,1.4299999999999997,26.95,24.451,21.947,26.826666666666668,22.9615,540.8694,26510.74272
2025-03-25 14:00:00,11.8799999999999,12.16,23.0366666666666,23.95,0,0.0,12.0056666666666,8.02933333333333,23.3883333333333,29.741,1137.0,70.8466666666666,12.33,11.2836666666666,23.3226666666666,25.841,0,0.0,11.3,9.26333333333333,23.3099999999999,25.3033333333333,0,0.0,11.9133333333333,7.06666666666666,23.4133333333333,27.1599999999999,230.0,44.4366666666666,185.0,99.0,66.0,11.0,79.0,27.0,4.10493,3.50365333333333,4.19649999999999,3.46515999999999,8.36,12.4833333333333,9.19999999999999,12.6799999999999,26.2866666666666,28.3033333333333,3152.67893518518,1834.0,0.581727488813342,2.01666666666666,0.601276666666667,953.62,30.479,16.4,1.6691,269.29004,893.84,1.6689718645491525,0.0206815217845617,1367.0,361.0,106.0,1834.0,14,1,3,0,0,1,13.759,23.790999999999997,4.123333333333301,3.47999999999991,2.01666666666666,2.0166666666666977,29.079,26.95,24.451,28.836000000000002,25.346333333333334,499.8555999999999,27243.34936
2025-03-25 15:00:00,12.0866666666666,12.3866666666666,23.1433333333333,24.0533333333333,0,0.0,12.159,8.01466666666666,23.6309999999999,30.4886666666666,1248.0,75.9866666666666,12.33,11.3899999999999,23.396,25.8263333333333,0,0.0,11.3199999999999,9.32,23.3999999999999,25.3766666666666,0,0.0,12.1833333333333,7.03999999999999,23.6466666666666,27.59,246.0,46.4033333333333,203.0,102.0,65.0,18.0,80.0,27.0,4.10449666666666,3.50734333333333,4.20129333333333,3.46855333333333,8.34666666666666,12.8466666666666,9.21333333333333,12.6733333333333,26.4866666666666,28.8466666666666,3347.02652777777,1989.0,0.594258809571065,2.35999999999999,0.597153333333333,952.61,30.927,15.1,1.8329,290.91003,805.84,1.7121888913991434,-0.6541648188104986,1494.0,388.0,107.0,1989.0,15,1,3,0,0,1,13.947,24.135,4.49999999999994,3.4599999999999707,2.35999999999999,2.3599999999999994,30.479,29.079,26.95,30.161666666666665,27.3055,466.9977,24922.21368
2025-03-25 16:00:00,11.96,12.28,23.2533333333333,24.1266666666666,0,0.0,12.085,7.99999999999999,23.657,30.5086666666666,1248.0,75.68,12.33,11.4266666666666,23.4999999999999,25.8556666666666,0,0.0,11.3999999999999,9.33,23.4866666666666,25.4066666666666,0,0.0,12.0266666666666,6.97333333333333,23.6633333333333,27.5366666666666,241.0,45.5666666666666,209.0,102.0,66.0,18.0,79.0,26.0,4.10173333333333,3.49963666666666,4.20039,3.46132,8.28,12.6366666666666,9.15999999999999,12.6733333333333,26.5533333333333,28.89,3315.75953703703,1989.0,0.599862558723836,2.33666666666667,0.602096666666665,951.87,31.329,14.0,1.6664,280.95,657.76,1.6360603916328502,-0.3165364985750704,1489.0,395.0,105.0,1989.0,16,1,3,0,0,1,14.129000000000001,24.449,4.3566666666666,3.5133333333333105,2.33666666666667,2.3366666666667015,30.927,30.479,29.079,30.911666666666672,28.86916666666667,438.606,20606.96304
2025-03-25 17:00:00,11.81,12.1199999999999,23.3533333333333,24.2166666666666,0,0.0,11.9496666666666,7.96333333333333,23.5249999999999,30.0823333333333,1209.0,71.9,12.3886666666666,11.4376666666666,23.6039999999999,25.9363333333333,0,0.0,11.3999999999999,9.31333333333333,23.5666666666666,25.5733333333333,0,0.0,11.81,6.96333333333333,23.5166666666666,27.2966666666666,235.0,44.1966666666666,204.0,103.0,66.0,16.0,82.0,28.0,4.10377666666666,3.50248666666666,4.19365,3.46352333333333,8.23999999999999,12.34,9.13999999999999,12.6066666666666,26.43,28.5866666666666,3174.92134259259,1943.0,0.611983665212119,2.15666666666665,0.601290000000001,951.36,31.386,13.4,1.0512,226.91003,462.76,0.767672309064611,0.718123015851329,1444.0,389.0,110.0,1943.0,17,1,3,0,0,1,14.065999999999999,24.458,4.10000000000001,3.46666666666661,2.15666666666665,2.156666666666599,31.329,30.927,30.479,31.214000000000002,30.025000000000002,420.5724,14524.18536
2025-03-25 18:00:00,11.6666666666666,11.9033333333333,23.4933333333333,24.2999999999999,0,0.0,11.8043333333333,8.01833333333333,23.3776666666666,29.5093333333333,1098.0,67.88,12.44,11.4229999999999,23.6809999999999,26.0359999999999,0,0.0,11.3999999999999,9.3,23.6433333333333,25.6466666666666,0,0.0,11.67,6.99999999999999,23.3999999999999,27.01,221.0,42.7833333333333,187.0,102.0,66.0,14.0,78.0,26.0,4.10445666666666,3.50903999999999,4.19241,3.47097666666666,8.25333333333333,12.0499999999999,9.14666666666666,12.6133333333333,26.3166666666666,28.1666666666666,3026.33476851851,1792.0,0.592135416954297,1.84999999999998,0.595416666666666,951.39,28.653,22.1,2.754,85.552,239.8,-2.7457053110299734,-0.2135845148455243,1319.0,369.0,104.0,1792.0,18,1,3,0,0,1,13.072999999999997,22.420999999999996,3.796666666666569,3.46666666666664,1.84999999999998,1.8500000000000014,31.386,31.329,30.927,30.456,30.308833333333336,633.2313,6870.9894
2025-03-25 19:00:00,11.8599999999999,12.1933333333333,23.6233333333333,24.3699999999999,0,0.0,11.9803333333333,7.99999999999999,23.2743333333333,29.7683333333333,1165.0,71.6333333333333,12.44,11.3936666666666,23.7799999999999,26.1223333333333,0,0.0,11.3999999999999,9.28333333333333,23.7,25.71,0,0.0,11.8666666666666,7.02,23.3033333333333,27.07,229.0,44.8633333333333,196.0,102.0,66.0,12.0,79.0,27.0,4.11351,3.51219,4.20483333333333,3.47427333333333,8.26666666666666,12.5333333333333,9.18666666666666,12.6,26.31,28.2833333333333,3185.86023148148,1876.0,0.588851946944209,1.97333333333335,0.60132,951.73,24.254,27.5,5.4502,102.48001,40.44,-5.3214197400154415,1.1777826584620736,1394.0,376.0,106.0,1876.0,19,1,3,0,0,0,9.754000000000001,18.454,4.266666666666639,3.4133333333333393,1.97333333333335,1.9733333333333007,28.653,31.386,31.329,28.09766666666667,29.504666666666665,666.985,980.83176
2025-03-25 20:00:00,11.8533333333333,12.1566666666666,23.7,24.3999999999999,0,0.0,11.9639999999999,7.99266666666666,22.977,29.3596666666666,1134.0,70.5299999999999,12.44,11.3753333333333,23.8239999999999,26.2166666666666,0,0.0,11.3999999999999,9.33666666666667,23.7666666666666,25.7866666666666,0,0.0,11.8366666666666,6.99333333333333,22.9633333333333,26.7033333333333,225.0,44.1566666666666,189.0,103.0,65.0,9.0,80.0,27.0,4.11273666666666,3.50990666666666,4.20399333333333,3.47075666666666,8.27333333333333,12.44,9.18666666666666,12.5833333333333,26.2333333333333,27.9466666666666,3136.36175925925,1832.0,0.584116291620861,1.71333333333332,0.602829999999999,951.88,22.702,29.3,3.1085,98.134,0.055908,-3.077228088801236,0.4398176207164641,1359.0,366.0,107.0,1832.0,20,1,3,0,0,0,8.562000000000001,17.046,4.16666666666667,3.39666666666664,1.71333333333332,1.7133333333333027,24.254,28.653,31.386,25.203000000000003,28.2085,665.1686000000001,1.269223416
2025-03-25 21:00:00,11.8733333333333,12.1866666666666,23.7299999999999,24.3999999999999,0,0.0,12.004,8.011,22.7509999999999,29.1236666666666,1126.0,70.2666666666666,12.44,11.3899999999999,23.8899999999999,26.3276666666666,0,0.0,11.3999999999999,9.31333333333334,23.7999999999999,25.8499999999999,0,0.0,11.8933333333333,7.07999999999999,22.7733333333333,26.5266666666666,223.0,43.7666666666666,186.0,102.0,65.0,7.0,79.0,27.0,4.11386,3.5135,4.20171,3.47506,8.30666666666667,12.53,9.18666666666666,12.5999999999999,26.1433333333333,27.7333333333333,3118.4949074074,1815.0,0.582011532450735,1.58999999999999,0.60036,952.08,21.902,31.3,1.3234,102.51001,0.0,-1.2919800735668416,0.2866619080139843,1349.0,360.0,106.0,1815.0,21,1,3,0,0,0,8.162,16.406,4.223333333333329,3.41333333333324,1.58999999999999,1.5899999999999999,22.702,24.254,28.653,22.95266666666667,26.704333333333334,685.5326,0.0
2025-03-25 22:00:00,11.8966666666666,12.1999999999999,23.7999999999999,24.5133333333333,0,0.0,12.0,8.00366666666666,22.488,28.8483333333333,1120.0,69.7866666666666,12.44,11.4046666666666,23.8899999999999,26.4443333333333,0,0.0,11.3999999999999,9.3,23.7999999999999,25.8999999999999,0,0.0,11.8999999999999,7.05333333333333,22.4766666666666,26.2633333333333,222.0,43.7,185.0,104.0,66.0,5.0,80.0,27.0,4.10747333333333,3.51485666666666,4.19688,3.47558,8.31333333333333,12.5133333333333,9.19999999999999,12.61,26.0,27.5,3103.54509259259,1809.0,0.582881816126223,1.5,0.592616666666666,951.92,20.991,32.8,0.58349,147.02002,0.0,-0.317620422897483,0.4894669008813813,1342.0,360.0,107.0,1809.0,22,1,3,0,0,0,7.550999999999998,15.614999999999998,4.199999999999969,3.410000000000009,1.5,1.5,21.902,22.702,24.254,21.865,24.981333333333335,688.5047999999999,0.0
2025-03-25 23:00:00,11.8833333333333,12.1966666666666,23.7999999999999,24.6,0,0.0,11.9843333333333,7.99633333333333,22.32,28.7023333333333,1137.0,69.4766666666666,12.44,11.3899999999999,23.8899999999999,26.468,0,0.0,11.3999999999999,9.31,23.7999999999999,25.9333333333333,0,0.0,11.8799999999999,7.00666666666666,22.3133333333333,26.1366666666666,225.0,43.3966666666666,192.0,104.0,67.0,2.0,81.0,27.0,4.10758666666666,3.50669,4.19714,3.46690666666666,8.31666666666667,12.5866666666666,9.21333333333333,12.5566666666666,25.9866666666666,27.35,3086.77212962962,1835.0,0.594472129117018,1.36333333333332,0.600896666666667,951.52,20.25,34.5,0.4584,228.06,0.0,0.3409786075035401,0.3063725660449164,1362.0,365.0,108.0,1835.0,23,1,3,0,0,0,7.15,15.010000000000002,4.26999999999993,3.3433333333332698,1.36333333333332,1.3633333333334008,20.991,21.902,22.702,21.047666666666668,23.125333333333334,698.625,0.0
2025-03-26 00:00:00,11.8766666666666,12.1866666666666,23.7999999999999,24.6,0,0.0,11.96,7.99266666666666,22.1693333333333,28.5986666666666,1118.0,69.5299999999999,12.44,11.3679999999999,23.8899999999999,26.597,0,0.0,11.3999999999999,9.32,23.7999999999999,25.9566666666666,0,0.0,11.8766666666666,7.03333333333333,22.16,25.8999999999999,219.0,43.0833333333333,194.0,103.0,65.0,1.0,78.0,27.0,4.10530333333333,3.50480333333333,4.19515666666666,3.46445333333333,8.32,12.5866666666666,9.20666666666666,12.5066666666666,25.9299999999999,27.2266666666666,3079.66185185185,1805.0,0.586103308359852,1.29666666666665,0.6005,951.06,19.495,35.7,1.2045,252.03003,0.0,1.1457425006224031,0.3716105115137652,1337.0,363.0,105.0,1805.0,0,2,3,0,0,0,6.635000000000002,14.351000000000003,4.2666666666666,3.2999999999999403,1.29666666666665,1.2966666666666988,20.25,20.991,21.902,20.245333333333335,21.599,695.9715000000001,0.0
2025-03-26 01:00:00,11.8233333333333,12.1333333333333,23.7566666666666,24.4599999999999,0,0.0,11.8886666666666,7.97066666666666,22.174,28.4766666666666,1106.0,68.24,12.44,11.3753333333333,23.8899999999999,26.698,0,0.0,11.3999999999999,9.34333333333333,23.7999999999999,26.0066666666666,0,0.0,11.82,7.04999999999999,22.1733333333333,25.8666666666666,216.0,42.2133333333333,194.0,100.0,66.0,1.0,81.0,27.0,4.10321,3.50105666666666,4.19504666666666,3.46091666666666,8.31999999999999,12.5066666666666,9.17999999999999,12.4566666666666,25.78,27.1066666666666,3020.59185185185,1791.0,0.592930156685015,1.32666666666666,0.602153333333335,950.87,18.707,37.5,1.7601,274.02002,0.0,1.7557694770852557,-0.1233918690018441,1322.0,361.0,108.0,1791.0,1,2,3,0,0,0,6.207000000000001,13.707,4.186666666666611,3.2766666666666087,1.32666666666666,1.3266666666666005,19.495,20.25,20.991,19.484,20.6745,701.5125,0.0
2025-03-26 02:00:00,11.8,12.1233333333333,23.7,24.3999999999999,0,0.0,11.874,8.0,22.1736666666666,28.3603333333333,1078.0,67.67,12.44,11.3606666666666,23.8899999999999,26.6323333333333,0,0.0,11.3999999999999,9.35333333333333,23.7999999999999,26.0166666666666,0,0.0,11.7933333333333,7.01333333333333,22.1733333333333,25.8733333333333,215.0,42.6666666666666,188.0,95.0,65.0,0.0,78.0,26.0,4.10159333333333,3.50442,4.19147666666666,3.46358,8.31333333333333,12.5266666666666,9.19999999999999,12.46,25.6666666666666,27.0533333333333,3017.40134259259,1745.0,0.578312197110866,1.38666666666666,0.597173333333332,950.47,17.902,39.5,2.3554,263.59998,0.0,2.3407208651421176,0.2625547399845142,1293.0,348.0,104.0,1745.0,2,2,3,0,0,0,5.802000000000001,13.062000000000001,4.213333333333269,3.2600000000000104,1.38666666666666,1.3866666666666987,18.707,19.495,20.25,18.701333333333334,19.8745,707.129,0.0
2025-03-26 03:00:00,11.8066666666666,12.11,23.6933333333333,24.3999999999999,0,0.0,11.863,8.0,22.276,28.545,1096.0,68.3766666666667,12.44,11.3643333333333,23.8899999999999,26.5649999999999,0,0.0,11.3999999999999,9.30333333333333,23.7999999999999,25.9466666666666,0,0.0,11.8066666666666,7.00666666666666,22.28,25.9833333333333,217.0,42.5466666666666,195.0,93.0,66.0,0.0,81.0,27.0,4.09646666666666,3.50305999999999,4.1878,3.46175333333333,8.32,12.5733333333333,9.19999999999999,12.3766666666666,25.7433333333333,27.2166666666666,3033.44504629629,1775.0,0.585143285245004,1.47333333333333,0.593406666666667,949.82,17.15,42.0,2.4631,256.37,0.0,2.393733555195684,0.5804319742486893,1313.0,354.0,108.0,1775.0,3,2,3,0,0,0,5.549999999999999,12.509999999999998,4.2533333333333,3.176666666666609,1.47333333333333,1.4733333333333007,17.902,18.707,19.495,17.919666666666668,19.0825,720.3,0.0
2025-03-26 04:00:00,11.7766666666666,12.0733333333333,23.6,24.3533333333333,0,0.0,11.8373333333333,7.99633333333333,22.271,28.467,1102.0,67.8099999999999,12.44,11.3643333333333,23.8093333333333,26.4883333333333,0,0.0,11.3999999999999,9.30666666666667,23.7999999999999,25.9199999999999,0,0.0,11.7766666666666,7.05666666666666,22.29,25.9233333333333,218.0,42.6566666666666,197.0,89.0,67.0,0.0,80.0,27.0,4.09064,3.49114999999999,4.1837,3.45084666666666,8.30666666666667,12.5333333333333,9.19999999999999,12.3466666666666,25.4866666666666,27.15,3020.95648148148,1780.0,0.589217359108425,1.66333333333333,0.599490000000002,949.3,16.567,43.9,2.289,242.81,0.0,2.036056660757814,1.045941812044886,1320.0,353.0,107.0,1780.0,4,2,3,0,0,0,5.3469999999999995,12.078999999999999,4.226666666666629,3.1466666666666097,1.66333333333333,1.663333333333398,17.15,17.902,18.707,17.206333333333337,18.345166666666668,727.2913,0.0
2025-03-26 05:00:00,11.8033333333333,12.1033333333333,23.4799999999999,24.2999999999999,0,0.0,11.841,8.00733333333333,22.3659999999999,28.567,1095.0,67.7499999999999,12.44,11.2946666666666,23.7799999999999,26.412,0,0.0,11.3999999999999,9.3,23.7166666666666,25.8699999999999,0,0.0,11.8,7.05666666666666,22.3333333333333,26.02,219.0,42.7899999999999,192.0,87.0,66.0,0.0,81.0,27.0,4.08537333333333,3.49352666666666,4.18047,3.45276666666666,8.32,12.6366666666666,9.20666666666666,12.3533333333333,25.5733333333333,27.2666666666666,3022.96194444444,1767.0,0.584526048449722,1.69333333333331,0.591846666666666,949.18,16.05,45.7,2.2492,263.18,0.0,2.233284923575321,0.267093785272465,1314.0,345.0,108.0,1767.0,5,2,3,0,0,0,5.190000000000001,11.706000000000001,4.316666666666599,3.14666666666664,1.69333333333331,1.6933333333333032,16.567,17.15,17.902,16.589,17.645166666666668,733.4850000000001,0.0
2025-03-26 06:00:00,11.81,12.11,23.3866666666666,24.2566666666666,0,0.0,11.8813333333333,7.99266666666666,22.1759999999999,28.4006666666666,1084.0,67.4633333333333,12.44,11.2799999999999,23.6956666666666,26.3266666666666,0,0.0,11.3999999999999,9.3,23.7,25.8466666666666,0,0.0,11.8,7.04999999999999,22.1466666666666,25.8733333333333,217.0,42.79,191.0,86.0,65.0,1.0,78.0,27.0,4.08076666666666,3.48171,4.17307333333333,3.44071333333333,8.30666666666667,12.6399999999999,9.20666666666666,12.3666666666666,25.3733333333333,27.1199999999999,3015.1224074074,1749.0,0.580075951710332,1.74666666666665,0.599056666666665,949.44,15.35,47.8,2.4315,259.94,0.0,2.394116585009922,0.4247328894498615,1301.0,343.0,105.0,1749.0,6,2,3,0,0,0,4.909999999999998,11.174,4.333333333333229,3.1599999999999397,1.74666666666665,1.7466666666666022,16.05,16.567,17.15,15.989000000000003,16.954333333333334,733.7299999999999,0.0
2025-03-26 07:00:00,11.7333333333333,11.9733333333333,23.2999999999999,24.2,0,0.0,11.7676666666666,7.99633333333333,22.533,28.5793333333333,1061.0,66.1233333333333,12.44,11.2799999999999,23.6699999999999,26.1906666666666,0,0.0,11.3999999999999,9.30333333333333,23.6166666666666,25.73,0,0.0,11.7299999999999,7.03999999999999,22.5166666666666,26.14,214.0,42.5899999999999,186.0,83.0,65.0,0.0,80.0,27.0,4.07642333333333,3.47683333333333,4.16562,3.43668,8.33,12.4566666666666,9.18666666666667,12.35,25.5899999999999,27.3466666666666,2973.00768518518,1716.0,0.577193260734242,1.75666666666666,0.59959,949.86,15.274,50.3,2.4892,260.24,7.12,2.4531725313982395,0.4219729507837583,1275.0,334.0,107.0,1716.0,7,2,3,0,0,0,5.333999999999998,11.297999999999998,4.126666666666599,3.1633333333333304,1.75666666666666,1.7566666666666997,15.35,16.05,16.567,15.558000000000002,16.382166666666667,768.2821999999999,108.75088
2025-03-26 08:00:00,11.8033333333333,12.1133333333333,23.2433333333333,24.2,0,0.0,11.8776666666666,7.99633333333333,22.1916666666666,28.1349999999999,1043.0,64.81,12.44,11.2799999999999,23.5966666666666,26.2126666666666,0,0.0,11.3999999999999,9.3,23.6,25.7499999999999,0,0.0,11.8133333333333,6.99333333333333,22.1966666666666,25.8766666666666,218.0,42.1566666666666,170.0,97.0,66.0,0.0,80.0,27.0,4.07784333333333,3.48037666666666,4.16203,3.43971666666666,8.36,12.5133333333333,9.22999999999999,12.4733333333333,25.6666666666666,26.9566666666666,2925.2412037037,1701.0,0.581490510200092,1.28999999999999,0.597466666666665,950.0,17.75,40.4,2.0949,269.07,148.99,2.0946240411043444,0.0340020062306026,1261.0,333.0,107.0,1701.0,8,2,3,0,0,1,5.83,12.982000000000001,4.1533333333333005,3.243333333333311,1.28999999999999,1.2899999999999991,15.274,15.35,16.05,16.124666666666666,16.356833333333334,717.1,2644.5725
2025-03-26 09:00:00,11.9033333333333,12.2033333333333,23.2,24.2,0,0.0,12.0,8.022,22.5446666666666,28.7973333333333,1091.0,68.3166666666666,12.44,11.2579999999999,23.5599999999999,26.1503333333333,0,0.0,11.3999999999999,9.30333333333333,23.6,25.72,0,0.0,11.9066666666666,7.06999999999999,22.5833333333333,26.33,223.0,43.4833333333333,180.0,98.0,66.0,4.0,79.0,26.0,4.07800333333333,3.47494333333333,4.16682666666666,3.43484666666666,8.39333333333333,12.62,9.23999999999999,12.5533333333333,26.06,27.4666666666666,3057.41944444444,1767.0,0.57793836668723,1.40666666666667,0.603059999999998,950.4,20.886,33.0,2.3421,278.55,376.64,2.316071068709504,-0.3482057074299839,1314.0,348.0,105.0,1767.0,9,2,3,0,0,1,7.485999999999999,15.526,4.226666666666668,3.3133333333333113,1.40666666666667,1.4066666666666023,17.75,15.274,15.35,17.97,16.979499999999998,689.2379999999999,7866.50304
2025-03-26 10:00:00,11.8933333333333,12.1966666666666,23.2,24.2,0,0.0,11.984,8.0,22.9713333333333,29.478,1181.0,71.8766666666666,12.44,11.3203333333333,23.5599999999999,26.0843333333333,0,0.0,11.3999999999999,9.32,23.6,25.7066666666666,0,0.0,11.8899999999999,7.08666666666666,22.9666666666666,26.7266666666666,230.0,43.9299999999999,200.0,104.0,66.0,9.0,81.0,28.0,4.07180333333333,3.47231333333333,4.16281666666666,3.43256,8.30333333333333,12.5166666666666,9.19999999999999,12.5999999999999,26.2566666666666,28.0066666666666,3166.99064814814,1899.0,0.599622863146253,1.75,0.599489999999998,950.45,23.598,28.4,2.7675,277.57996,589.68,2.74331686030858,-0.3650600689567113,1411.0,379.0,109.0,1899.0,10,2,3,0,0,1,9.278,17.87,4.213333333333271,3.3999999999999098,1.75,1.75,20.886,17.75,15.274,20.744666666666664,18.151333333333334,670.1831999999999,13915.268639999998
2025-03-26 11:00:00,11.8833333333333,12.1933333333333,23.2399999999999,24.2599999999999,0,0.0,12.012,7.98533333333333,23.2206666666666,29.8173333333333,1178.0,72.7433333333333,12.44,11.3789999999999,23.5783333333333,26.0403333333333,0,0.0,11.3999999999999,9.3,23.6,25.6966666666666,0,0.0,11.8866666666666,7.01333333333333,23.22,27.0266666666666,231.0,44.57,198.0,102.0,66.0,14.0,79.0,26.0,4.07129999999999,3.46977333333333,4.16032666666666,3.4309,8.30666666666667,12.4733333333333,9.17333333333332,12.6633333333333,26.3066666666666,28.2999999999999,3208.19379629629,1894.0,0.590363338457461,1.99333333333331,0.601526666666664,950.03,26.212,25.9,3.3189,282.11,762.1,3.245043311963957,-0.6962694259250445,1409.0,380.0,105.0,1894.0,11,2,3,0,0,1,11.392000000000001,20.284,4.1666666666666305,3.4899999999999807,1.99333333333331,1.9933333333333003,23.598,20.886,17.75,23.56533333333333,19.845000000000002,678.8908,19976.1652
2025-03-26 12:00:00,11.8699999999999,12.1766666666666,23.3099999999999,24.3266666666666,0,0.0,11.9919999999999,8.011,23.584,30.1216666666666,1188.0,72.9866666666666,12.44,11.3679999999999,23.6699999999999,26.077,0,0.0,11.3999999999999,9.3,23.6166666666666,25.7166666666666,0,0.0,11.8699999999999,7.03333333333333,23.58,27.3766666666666,233.0,45.22,198.0,102.0,66.0,17.0,80.0,27.0,4.07056333333333,3.47484,4.15589333333333,3.43646333333333,8.29333333333333,12.4466666666666,9.18666666666666,12.6933333333333,26.4533333333333,28.5933333333333,3232.62398148148,1911.0,0.591160620891083,2.14,0.595723333333332,949.21,28.866,22.1,3.9223,280.66003,879.18,3.85460926026852,-0.7255513356421951,1421.0,383.0,107.0,1911.0,12,2,3,0,0,1,13.285999999999998,22.633999999999997,4.15333333333327,3.5066666666666393,2.14,2.1400000000000006,26.212,23.598,20.886,26.225333333333335,22.097666666666665,637.9386000000001,25378.40988
2025-03-26 13:00:00,11.9266666666666,12.2366666666666,23.3999999999999,24.3999999999999,0,0.0,12.0516666666666,8.022,24.012,30.7963333333333,1247.0,76.2833333333333,12.452,11.3386666666666,23.7286666666666,26.121,0,0.0,11.3999999999999,9.27666666666666,23.7,25.7733333333333,0,0.0,11.9333333333333,6.96666666666666,24.0133333333333,27.8366666666666,241.0,46.42,211.0,101.0,65.0,20.0,79.0,27.0,4.07427,3.47855333333333,4.16415,3.43992333333333,8.3,12.4933333333333,9.16666666666666,12.7266666666666,26.6566666666666,29.16,3355.59532407407,1991.0,0.593337338896604,2.50333333333332,0.595716666666668,948.63,30.986,18.4,4.7291,288.04004,929.76,4.496619022516127,-1.464514996968661,1488.0,397.0,106.0,1991.0,13,2,3,0,0,1,14.666,24.458,4.1933333333333,3.55999999999994,2.50333333333332,2.5033333333334014,28.866,26.212,23.598,28.688000000000002,24.716333333333335,570.1424,28809.54336
2025-03-26 14:00:00,11.8733333333333,12.1966666666666,23.5866666666666,24.54,0,0.0,12.016,7.99633333333333,24.1916666666666,31.055,1271.0,77.3233333333333,12.56,11.3716666666666,23.8093333333333,26.2053333333333,0,0.0,11.3999999999999,9.30666666666667,23.7733333333333,25.8433333333333,0,0.0,11.8766666666666,7.01333333333333,24.2199999999999,27.9666666666666,242.0,46.0433333333333,219.0,101.0,66.0,21.0,78.0,27.0,4.07459666666666,3.47681333333333,4.16607,3.43923,8.28,12.41,9.13333333333333,12.6766666666666,26.7733333333333,29.3666666666666,3373.73564814814,2025.0,0.60022485789944,2.59333333333331,0.597783333333332,948.1,32.15,16.6,5.2787,296.7,906.48,4.715839547566158,-2.371820197993729,1513.0,407.0,105.0,2025.0,14,2,3,0,0,1,15.469999999999999,25.477999999999998,4.130000000000001,3.543333333333271,2.59333333333331,2.593333333333298,30.986,28.866,26.212,30.667333333333332,27.11633333333333,533.69,29143.332
2025-03-26 15:00:00,11.8966666666666,12.2066666666666,23.69,24.65,0,0.0,12.016,8.011,24.1773333333333,31.066,1272.0,77.7166666666666,12.56,11.3203333333333,23.9046666666666,26.2786666666666,0,0.0,11.3999999999999,9.3,23.8466666666666,25.9133333333333,0,0.0,11.8966666666666,7.03999999999999,24.2166666666666,27.9699999999999,243.0,46.3233333333333,220.0,101.0,66.0,23.0,80.0,26.0,4.07925,3.47784333333333,4.17323666666666,3.44018666666666,8.29333333333333,12.4166666666666,9.15999999999999,12.6866666666666,26.7133333333333,29.3466666666666,3392.14944444444,2031.0,0.598735413419449,2.63333333333333,0.601406666666665,947.62,32.95,15.6,5.7082,304.14,812.26,4.724498661746027,-3.203538611467012,1515.0,410.0,106.0,2031.0,15,2,3,0,0,1,16.07,26.198,4.123333333333271,3.5266666666666104,2.63333333333333,2.633333333333301,32.15,30.986,28.866,32.028666666666666,29.127,514.02,26763.967
2025-03-26 16:00:00,11.8899999999999,12.2299999999999,23.7899999999999,24.7433333333333,0,0.0,12.036,8.00366666666666,24.1863333333333,31.1643333333333,1314.0,78.3166666666666,12.56,11.3826666666666,24.0,26.352,0,0.0,11.3999999999999,9.31,23.9599999999999,25.9833333333333,0,0.0,11.9199999999999,7.01333333333333,24.2066666666666,27.9733333333333,247.0,46.1266666666666,232.0,102.0,67.0,22.0,80.0,28.0,4.08278,3.48037,4.17547666666666,3.44278333333333,8.27333333333333,12.46,9.12666666666666,12.7199999999999,26.7666666666666,29.3733333333333,3403.17949074074,2092.0,0.614719266407148,2.60666666666666,0.60241,947.37,33.274,15.7,4.6842,292.47998,658.62,4.328262591200137,-1.791053483740078,1561.0,423.0,108.0,2092.0,16,2,3,0,0,1,16.414,26.53,4.186666666666671,3.5933333333332396,2.60666666666666,2.6066666666666976,32.95,32.15,30.986,32.791333333333334,30.739666666666665,522.4018,21914.92188
2025-03-26 17:00:00,11.8999999999999,12.2266666666666,23.9066666666666,24.8333333333333,0,0.0,12.0513333333333,7.99633333333333,24.1616666666666,31.1223333333333,1280.0,77.8066666666666,12.56,11.3863333333333,24.11,26.456,0,0.0,11.3999999999999,9.30333333333333,24.1166666666666,26.05,0,0.0,11.9266666666666,7.01333333333333,24.1833333333333,27.98,242.0,46.1833333333333,221.0,101.0,65.0,23.0,80.0,26.0,4.08426999999999,3.47628999999999,4.17986333333333,3.43861333333333,8.26,12.4733333333333,9.10666666666666,12.6733333333333,26.7233333333333,29.3733333333333,3390.78208333333,2038.0,0.601041278947814,2.65,0.60798,947.65,32.974,17.2,3.9045,339.2,459.26,1.386515134722574,-3.650026853488237,1522.0,410.0,106.0,2038.0,17,2,3,0,0,1,16.413999999999998,26.349999999999998,4.213333333333301,3.56666666666664,2.65,2.6499999999999986,33.274,32.95,32.15,33.066,31.866666666666664,567.1528,15143.639239999999
2025-03-26 18:00:00,11.9266666666666,12.24,24.01,24.8999999999999,0,0.0,12.0673333333333,7.98166666666666,23.963,30.774,1247.0,76.57,12.56,11.4413333333333,24.2016666666666,26.5779999999999,0,0.0,11.3999999999999,9.31333333333333,24.2,26.13,0,0.0,11.9466666666666,6.97333333333333,23.9633333333333,27.7866666666666,241.0,45.71,206.0,101.0,66.0,18.0,79.0,27.0,4.08177666666666,3.48028,4.17585333333333,3.44244333333333,8.26666666666667,12.5,9.12666666666666,12.72,26.73,29.1266666666666,3344.01833333333,1985.0,0.593597224098153,2.39666666666665,0.601496666666667,949.14,28.998,21.6,8.7189,357.31,234.02,0.4091963810391898,-8.70929248169703,1488.0,391.0,106.0,1985.0,18,2,3,0,0,1,13.318,22.726000000000003,4.233333333333331,3.593333333333341,2.39666666666665,2.3966666666666008,32.974,33.274,32.95,31.748666666666665,31.88866666666667,626.3568,6786.11196
2025-03-26 19:00:00,11.9199999999999,12.2399999999999,24.1,25.0,0,0.0,12.0743333333333,7.99999999999999,24.007,30.9466666666666,1282.0,77.9433333333333,12.5893333333333,11.4413333333333,24.297,26.6919999999999,0,0.0,11.3999999999999,9.38666666666666,24.2933333333333,26.2333333333333,0,0.0,11.9466666666666,6.98666666666666,24.0066666666666,27.8333333333333,245.0,46.4233333333333,219.0,103.0,66.0,19.0,79.0,27.0,4.0789,3.47560333333333,4.17749666666666,3.43776,8.28666666666667,12.52,9.15999999999999,12.6999999999999,26.68,29.2066666666666,3401.08287037037,2040.0,0.599808966071399,2.52666666666665,0.603296666666668,950.87,24.95,25.8,3.6742,348.99,40.14,0.7016998870897807,-3.6065721826213584,1527.0,407.0,106.0,2040.0,19,2,3,0,0,0,10.11,19.014,4.233333333333329,3.5399999999999103,2.52666666666665,2.5266666666666,28.998,32.974,33.274,28.974,30.882666666666665,643.71,1001.4929999999999
2025-03-26 20:00:00,11.7366666666666,11.9833333333333,24.1866666666666,25.0366666666666,0,0.0,11.8923333333333,7.96699999999999,23.3699999999999,29.7509999999999,1146.0,71.23,12.67,11.4193333333333,24.385,26.8476666666666,0,0.0,11.3999999999999,9.31,24.3266666666666,26.3133333333333,0,0.0,11.7366666666666,6.94666666666666,23.3666666666666,27.06,224.0,43.9133333333333,193.0,101.0,65.0,15.0,79.0,27.0,4.07820333333333,3.47787333333333,4.1638,3.44045666666666,8.26333333333333,12.14,9.13666666666666,12.62,26.2666666666666,28.3166666666666,3148.85032407407,1850.0,0.587516016831951,2.05,0.60033,952.54,23.667,25.9,3.9703,330.03003,0.0,1.98334759518207,-3.439420649860307,1370.0,374.0,106.0,1850.0,20,2,3,0,0,0,8.847000000000003,17.739,3.8766666666666705,3.4833333333333396,2.05,2.049999999999997,24.95,28.998,32.974,25.87166666666667,29.468833333333336,612.9753000000001,0.0
2025-03-26 21:00:00,11.74,12.0066666666666,24.2399999999999,25.1,0,0.0,11.927,8.01833333333333,23.0876666666666,29.231,1110.0,68.9466666666666,12.67,11.3569999999999,24.44,27.1466666666666,0,0.0,11.3999999999999,9.28666666666666,24.3999999999999,26.55,0,0.0,11.7466666666666,7.06666666666666,23.0966666666666,26.7566666666666,223.0,43.1699999999999,181.0,104.0,67.0,10.0,81.0,27.0,4.08253333333333,3.48089,4.16254333333333,3.44299,8.28666666666667,12.1266666666666,9.18666666666666,12.7266666666666,26.2533333333333,27.88,3066.07939814814,1803.0,0.588047394039755,1.62666666666666,0.601643333333333,954.02,22.333,24.0,4.3083,318.83997,0.0,2.8355697239271307,-3.24360805751062,1333.0,362.0,108.0,1803.0,21,2,3,0,0,0,7.132999999999999,16.253,3.839999999999929,3.5399999999999405,1.62666666666666,1.6266666666667007,23.667,24.95,28.998,23.649999999999995,27.699333333333332,535.992,0.0
2025-03-26 22:00:00,11.7966666666666,12.0833333333333,24.2999999999999,25.1,0,0.0,11.937,8.0,22.9693333333333,29.3849999999999,1149.0,71.6566666666666,12.5856666666666,11.2873333333333,24.444,27.2016666666666,0,0.0,11.5666666666666,9.3,24.3999999999999,26.5966666666666,0,0.0,11.7833333333333,7.04666666666666,22.97,26.6833333333333,223.0,43.8233333333333,196.0,103.0,66.0,9.0,78.0,27.0,4.07937666666666,3.47588666666666,4.16573333333333,3.43811999999999,8.3,12.2766666666666,9.14666666666666,12.6499999999999,26.1566666666666,27.94,3158.05722222222,1851.0,0.586119841963316,1.78333333333334,0.603489999999999,955.75,20.92,24.5,1.5455,301.29004,0.0,1.3207056768907002,-0.8026872149403389,1372.0,374.0,105.0,1851.0,22,2,3,0,0,0,5.820000000000002,14.880000000000003,3.976666666666599,3.5033333333332415,1.78333333333334,1.7833333333334025,22.333,23.667,24.95,22.30666666666667,25.64033333333333,512.5400000000001,0.0
2025-03-26 23:00:00,11.8566666666666,12.17,24.2999999999999,25.14,0,0.0,11.972,7.99633333333333,23.0176666666666,29.6179999999999,1174.0,73.3299999999999,12.56,11.3679999999999,24.5599999999999,27.1723333333333,0,0.0,11.6,9.32666666666667,24.4666666666666,26.6166666666666,0,0.0,11.8466666666666,7.00666666666666,23.0466666666666,26.7533333333333,226.0,44.4,203.0,103.0,66.0,10.0,81.0,26.0,4.07419333333333,3.47511666666666,4.16487,3.43635333333333,8.29333333333333,12.44,9.15333333333333,12.6333333333333,26.2299999999999,28.11,3219.58847222222,1889.0,0.586720947816096,1.88,0.599076666666666,956.48,20.02,24.1,2.159,347.15002,0.0,0.4801595514865676,-2.1049294062073,1400.0,382.0,107.0,1889.0,23,2,3,0,0,0,4.839999999999998,13.947999999999999,4.14666666666667,3.4799999999999702,1.88,1.8800000000000985,20.92,22.333,23.667,21.090999999999998,23.481333333333335,482.482,0.0
2025-03-27 00:00:00,11.82,12.1366666666666,24.3899999999999,25.2,0,0.0,11.948,8.0,23.0739999999999,29.842,1211.0,74.6766666666666,12.56,11.3533333333333,24.5599999999999,27.1283333333333,0,0.0,11.6,9.30666666666667,24.5,26.6333333333333,0,0.0,11.83,7.03333333333333,23.1,26.81,226.0,44.5066666666666,221.0,103.0,65.0,11.0,78.0,27.0,4.06938666666666,3.47107333333333,4.15933333333333,3.43324333333333,8.28666666666667,12.3933333333333,9.09666666666666,12.6,26.2799999999999,28.2599999999999,3259.33310185185,1942.0,0.595827409876154,1.98,0.598313333333332,957.51,19.067,24.5,1.0826,288.78003,0.0,1.0249640278572552,-0.3485276195635461,1437.0,400.0,105.0,1942.0,0,3,3,0,0,0,3.9670000000000005,13.027,4.10666666666663,3.503333333333339,1.98,1.9799999999999969,20.02,20.92,22.333,20.002333333333336,21.826166666666666,467.1415,0.0
2025-03-27 01:00:00,11.85,12.1733333333333,24.3999999999999,25.2,0,0.0,11.9803333333333,7.97066666666666,23.0809999999999,29.8196666666666,1209.0,73.7766666666666,12.5673333333333,11.3936666666666,24.5599999999999,27.1723333333333,0,0.0,11.6,9.32333333333334,24.5,26.6366666666666,0,0.0,11.8633333333333,6.97333333333333,23.1166666666666,26.8733333333333,228.0,44.7533333333333,211.0,103.0,65.0,10.0,80.0,27.0,4.06562666666666,3.46433666666666,4.15158666666666,3.42588333333333,8.28666666666667,12.4366666666666,9.15333333333333,12.6199999999999,26.2333333333333,28.2266666666666,3241.46624999999,1933.0,0.596335069044757,1.99333333333332,0.601290000000001,958.51,18.029,25.4,3.0367,261.89,0.0,3.00633011736268,0.4283994811365899,1437.0,389.0,107.0,1933.0,1,3,3,0,0,0,3.1090000000000018,12.061,4.149999999999929,3.466666666666569,1.99333333333332,1.9933333333333003,19.067,20.02,20.92,19.038666666666668,20.672666666666668,457.9366,0.0
2025-03-27 02:00:00,11.7066666666666,11.9133333333333,24.3999999999999,25.2,0,0.0,11.8373333333333,8.0,23.0039999999999,29.3826666666666,1134.0,70.1966666666666,12.6369999999999,11.3569999999999,24.5636666666666,27.2786666666666,0,0.0,11.6,9.3,24.5,26.68,0,0.0,11.6999999999999,7.08666666666666,23.0233333333333,26.6766666666666,218.0,42.7766666666666,199.0,103.0,66.0,9.0,79.0,27.0,4.06189666666666,3.46358,4.14388666666666,3.42561333333333,8.28,12.1333333333333,9.13333333333333,12.6066666666666,26.1366666666666,27.91,3089.50685185185,1835.0,0.593945923408488,1.77333333333332,0.598316666666665,959.13,16.903,24.9,3.6197,302.11,0.0,3.065991457444078,-1.924038584041374,1352.0,377.0,106.0,1835.0,2,3,3,0,0,0,1.8829999999999991,10.894999999999998,3.8533333333333015,3.4733333333332705,1.77333333333332,1.773333333333401,18.029,19.067,20.02,17.999666666666666,19.545333333333332,420.88469999999995,0.0
2025-03-27 03:00:00,11.7166666666666,11.9466666666666,24.3999999999999,25.2033333333333,0,0.0,11.8666666666666,7.98533333333333,23.0416666666666,29.398,1151.0,69.86,12.56,11.3899999999999,24.6699999999999,27.308,0,0.0,11.6,9.31333333333333,24.54,26.7033333333333,0,0.0,11.7099999999999,7.09999999999999,23.0733333333333,26.7233333333333,222.0,43.3666666666666,198.0,105.0,67.0,8.0,80.0,27.0,4.06227666666666,3.45942666666666,4.14035,3.42150666666666,8.28,12.1866666666666,9.12,12.6199999999999,26.2233333333333,27.9533333333333,3096.43481481481,1858.0,0.600044926219807,1.72999999999999,0.60285,960.14,16.276,23.7,3.0393,307.55,0.0,2.409623277614765,-1.852312109223788,1373.0,378.0,107.0,1858.0,3,3,3,0,0,0,1.016,10.171999999999999,3.9066666666666006,3.4999999999999005,1.72999999999999,1.7300000000000004,16.903,18.029,19.067,17.069333333333333,18.535833333333333,385.7412,0.0
2025-03-27 04:00:00,11.8233333333333,12.1199999999999,24.4466666666666,25.2999999999999,0,0.0,11.9313333333333,8.011,22.9999999999999,29.3963333333333,1137.0,70.5566666666666,12.56,11.3936666666666,24.6699999999999,27.3823333333333,0,0.0,11.6,9.3,24.6,26.72,0,0.0,11.8066666666666,7.09999999999999,23.0133333333333,26.7466666666666,224.0,44.09,193.0,102.0,66.0,8.0,79.0,27.0,4.05613666666666,3.45473999999999,4.13871666666666,3.41614,8.3,12.3733333333333,9.16666666666666,12.6799999999999,26.2166666666666,27.9533333333333,3135.26787037037,1836.0,0.585595896717785,1.73666666666666,0.601396666666668,960.74,15.518,23.1,2.2342,324.06,0.0,1.3113362753441478,-1.808879988547205,1361.0,369.0,106.0,1836.0,4,3,3,0,0,0,0.1379999999999999,9.366,4.073333333333299,3.5133333333332395,1.73666666666666,1.7366666666667,16.276,16.903,18.029,16.232333333333333,17.6355,358.46580000000006,0.0
2025-03-27 05:00:00,11.9233333333333,12.2299999999999,24.6,25.2999999999999,0,0.0,12.036,8.011,22.841,29.509,1186.0,72.8333333333333,12.56,11.4706666666666,24.6699999999999,27.2823333333333,0,0.0,11.6,9.3,24.6,26.72,0,0.0,11.9466666666666,7.01333333333333,22.8133333333333,26.6466666666666,229.0,44.5033333333333,202.0,104.0,66.0,9.0,79.0,27.0,4.05453,3.45768666666666,4.14049666666666,3.41936333333333,8.3,12.5533333333333,9.18666666666666,12.6866666666666,26.1766666666666,27.9733333333333,3208.83189814814,1902.0,0.592739059063101,1.79666666666666,0.596843333333332,961.8,14.679,23.9,3.1413,295.93,0.0,2.825062020503141,-1.3736048450375788,1415.0,381.0,106.0,1902.0,5,3,3,0,0,0,-0.5409999999999986,8.591,4.2533333333333,3.4999999999999396,1.79666666666666,1.7966666666667024,15.518,16.276,16.903,15.491,16.745333333333335,350.8281,0.0
2025-03-27 06:00:00,11.7733333333333,12.0466666666666,24.6,25.2999999999999,0,0.0,11.8856666666666,8.0,22.8676666666666,29.3186666666666,1146.0,70.81,12.6113333333333,11.4156666666666,24.6699999999999,27.3303333333333,0,0.0,11.6,9.3,24.6,26.7133333333333,0,0.0,11.7766666666666,7.04666666666666,22.85,26.5366666666666,218.0,42.8433333333333,200.0,103.0,65.0,8.0,80.0,26.0,4.05118,3.44794,4.13354,3.40847999999999,8.28,12.2466666666666,9.10666666666666,12.5666666666666,26.1833333333333,27.86,3108.10296296296,1846.0,0.593931417973426,1.67666666666667,0.603239999999999,963.12,13.762,25.3,2.5711,293.16003,0.0,2.363894877833734,-1.0112152177214484,1364.0,376.0,106.0,1846.0,6,3,3,0,0,0,-1.1780000000000008,7.785999999999999,3.966666666666601,3.4599999999999405,1.67666666666667,1.6766666666666978,14.679,15.518,16.276,14.653,15.861166666666668,348.1786,0.0
2025-03-27 07:00:00,11.7633333333333,12.03,24.6,25.2999999999999,0,0.0,11.8593333333333,8.00366666666666,22.4289999999999,28.8693333333333,1135.0,69.91,12.6333333333333,11.3899999999999,24.6699999999999,27.5476666666666,0,0.0,11.6,9.31,24.6,26.8366666666666,0,0.0,11.76,7.02,22.42,26.0866666666666,215.0,42.3399999999999,206.0,98.0,66.0,3.0,79.0,27.0,4.04273,3.44108333333333,4.13168333333333,3.40261999999999,8.29333333333333,12.3466666666666,9.11333333333333,12.5166666666666,25.8166666666666,27.4433333333333,3069.72569444444,1829.0,0.595818708919205,1.62666666666665,0.601646666666667,964.57,14.423,25.4,3.4189,293.91003,6.0,3.125500322114332,-1.3856857314929711,1350.0,373.0,106.0,1829.0,7,3,3,0,0,0,-0.4969999999999981,8.455000000000002,4.053333333333271,3.4033333333332703,1.62666666666665,1.6266666666667007,13.762,14.679,15.518,14.288000000000002,15.260166666666668,366.3442,86.538
2025-03-27 08:00:00,11.7666666666666,12.0666666666666,24.6,25.2999999999999,0,0.0,11.8483333333333,7.99999999999999,22.1933333333333,28.4326666666666,1105.0,67.59,12.56,11.3753333333333,24.6699999999999,27.6766666666666,0,0.0,11.6,9.3,24.6,27.0566666666666,0,0.0,11.7433333333333,7.01666666666666,22.1933333333333,25.8666666666666,218.0,41.8566666666666,195.0,97.0,67.0,2.0,80.0,27.0,4.04000666666666,3.43411,4.12849666666666,3.39507333333333,8.28666666666667,12.4466666666666,9.14666666666666,12.3966666666666,25.7633333333333,27.1133333333333,2993.06231481481,1791.0,0.598383799473554,1.35,0.605896666666665,964.7,16.514,22.7,3.4706,339.44,85.728,1.218833315326847,-3.24953992273512,1323.0,361.0,107.0,1791.0,8,3,3,0,0,1,1.0540000000000003,10.329999999999998,4.159999999999929,3.2499999999999414,1.35,1.3500000000000014,14.423,13.762,14.679,14.899666666666667,15.195333333333336,374.8678,1415.712192
2025-03-27 09:00:00,11.7433333333333,12.0466666666666,24.6,25.2733333333333,0,0.0,11.8373333333333,8.00733333333333,22.2713333333333,28.415,1073.0,66.5266666666666,12.56,11.3899999999999,24.6699999999999,27.5386666666666,0,0.0,11.6,9.3,24.6,27.0933333333333,0,0.0,11.7566666666666,7.01333333333333,22.2966666666666,25.9566666666666,215.0,42.1166666666666,186.0,91.0,65.0,0.0,80.0,27.0,4.03324,3.43574333333333,4.12124333333333,3.39696333333333,8.28666666666666,12.4199999999999,9.19333333333332,12.4066666666666,25.54,27.1466666666666,2971.09337962962,1737.0,0.584633257207328,1.60666666666666,0.597496666666666,966.21,16.843,17.1,5.8732,334.24,159.78,2.552507122760673,-5.289535483221189,1288.0,342.0,107.0,1737.0,9,3,3,0,0,1,0.2629999999999981,10.211,4.1333333333332405,3.2133333333332814,1.60666666666666,1.6066666666666016,16.514,14.423,13.762,15.926666666666668,15.289833333333334,288.0153,2691.17454
2025-03-27 10:00:00,11.8099999999999,12.0733333333333,24.4933333333333,25.2,0,0.0,11.874,7.99266666666666,22.1329999999999,28.082,1031.0,64.8133333333333,12.56,11.3899999999999,24.6699999999999,27.4233333333333,0,0.0,11.6,9.31666666666667,24.6,26.9699999999999,0,0.0,11.79,7.03666666666666,22.1433333333333,25.8366666666666,215.0,42.1833333333333,170.0,92.0,66.0,0.0,79.0,27.0,4.03411666666666,3.4369,4.12355999999999,3.39694999999999,8.36333333333333,12.6133333333333,9.22666666666666,12.34,25.6033333333333,26.9166666666666,2926.06162037037,1680.0,0.574150588047886,1.31333333333333,0.597216666666666,967.78,15.754,14.5,7.9333,355.3,180.18,0.6500427705147004,-7.90662338084353,1246.0,328.0,106.0,1680.0,10,3,3,0,0,1,-1.3460000000000019,8.913999999999998,4.24999999999997,3.1133333333333404,1.31333333333333,1.3133333333333006,16.843,16.514,14.423,16.37033333333333,15.329166666666666,228.433,2838.55572
2025-03-27 11:00:00,11.8766666666666,12.1899999999999,24.3999999999999,25.2,0,0.0,11.9443333333333,7.98533333333333,22.0456666666666,28.233,1069.0,66.9066666666666,12.56,11.3899999999999,24.6699999999999,27.2786666666666,0,0.0,11.6,9.3,24.6,26.9233333333333,0,0.0,11.8733333333333,7.01666666666666,22.0699999999999,25.8133333333333,217.0,43.0166666666666,177.0,96.0,65.0,2.0,79.0,26.0,4.03008666666666,3.42956333333333,4.12297,3.39051666666666,8.32666666666667,12.7133333333333,9.21666666666666,12.3933333333333,25.72,26.9699999999999,3006.09782407407,1731.0,0.575829564206938,1.24999999999999,0.600523333333333,968.91,15.607,13.9,8.0182,341.2,264.0,2.5839907974972856,-7.590423097459676,1286.0,340.0,105.0,1731.0,11,3,3,0,0,1,-1.6129999999999995,8.719,4.386666666666629,3.176666666666641,1.24999999999999,1.2499999999999005,15.754,16.843,16.514,16.068,15.483833333333331,216.9373,4120.248
2025-03-27 12:00:00,11.84,12.1433333333333,24.3999999999999,25.2,0,0.0,11.9186666666666,7.98899999999999,22.0843333333333,28.1993333333333,1067.0,66.1433333333333,12.56,11.3899999999999,24.6699999999999,27.242,0,0.0,11.6,9.30666666666667,24.6,26.8699999999999,0,0.0,11.84,7.02999999999999,22.0999999999999,25.7833333333333,218.0,42.2866666666666,181.0,90.0,66.0,0.0,80.0,27.0,4.01547,3.42303666666666,4.11473,3.38523999999999,8.33333333333333,12.6633333333333,9.22666666666666,12.3466666666666,25.4333333333333,26.9366666666666,2965.25930555555,1729.0,0.583085599549636,1.50333333333333,0.592433333333334,968.87,15.48,13.6,5.7307,339.34998,284.04,2.020981252281822,-5.362514080906959,1285.0,337.0,107.0,1729.0,12,3,3,0,0,1,-1.8000000000000007,8.568,4.32999999999997,3.1199999999999406,1.50333333333333,1.5033333333332983,15.607,15.754,16.843,15.613666666666667,15.770166666666666,210.528,4396.939200000001
2025-03-27 13:00:00,11.7733333333333,12.04,24.3999999999999,25.2,0,0.0,11.841,8.01466666666666,21.8983333333333,27.8183333333333,1023.0,64.3166666666666,12.56,11.3789999999999,24.6699999999999,27.264,0,0.0,11.6,9.32666666666667,24.6,26.8966666666666,0,0.0,11.7766666666666,7.01,21.8999999999999,25.5866666666666,212.0,42.0366666666666,171.0,95.0,65.0,0.0,78.0,27.0,4.01451333333333,3.41359,4.10552,3.37470333333333,8.32,12.5533333333333,9.20666666666666,12.28,25.65,26.66,2908.46824074074,1671.0,0.574529223525034,1.00999999999999,0.600923333333333,969.24,14.449,16.0,8.7233,16.041992,165.12,-2.4106123291554664,-8.383609669380109,1235.0,331.0,105.0,1671.0,13,3,3,0,0,1,-2.351000000000001,7.728999999999999,4.2333333333333005,3.0733333333333395,1.00999999999999,1.0100000000000016,15.48,15.607,15.754,15.178666666666667,15.774500000000002,231.184,2385.8188800000003
2025-03-27 14:00:00,11.7866666666666,12.0699999999999,24.3999999999999,25.2,0,0.0,11.8556666666666,7.98899999999999,22.0773333333333,28.0926666666666,1064.0,65.56,12.56,11.3899999999999,24.6699999999999,27.1136666666666,0,0.0,11.6,9.31333333333333,24.6,26.8299999999999,0,0.0,11.78,7.02,22.0733333333333,25.7466666666666,217.0,42.28,181.0,90.0,67.0,1.0,82.0,27.0,4.00382666666666,3.40235666666666,4.09728666666666,3.36341333333333,8.33333333333333,12.5799999999999,9.2,12.28,25.5866666666666,26.8566666666666,2949.12444444444,1729.0,0.586275700659932,1.26999999999999,0.601469999999999,970.16,12.843,20.0,8.9196,357.74,164.06,0.3517374109741883,-8.91266205764143,1281.0,339.0,109.0,1729.0,14,3,3,0,0,1,-3.157,6.443,4.24666666666657,3.08,1.26999999999999,1.2700000000000031,14.449,15.48,15.607,14.257333333333335,15.162666666666667,256.86,2107.02258
2025-03-27 15:00:00,11.6933333333333,11.91,24.3999999999999,25.2,0,0.0,11.7346666666666,7.98533333333333,22.063,27.9113333333333,1014.0,64.0433333333333,12.56,11.3313333333333,24.6516666666666,27.0036666666666,0,0.0,11.6,9.3,24.6,26.7799999999999,0,0.0,11.6866666666666,7.00666666666666,22.0666666666666,25.6699999999999,207.0,41.7266666666666,177.0,87.0,66.0,0.0,78.0,27.0,3.99932666666666,3.39697666666666,4.09379333333333,3.35833666666666,8.33333333333333,12.4466666666666,9.17333333333333,12.2066666666666,25.36,26.7266666666666,2892.51569444444,1656.0,0.572512018925471,1.36666666666667,0.602349999999999,970.9,11.287,31.2,8.2805,1.299408,146.2,-0.1877769306436511,-8.278370617115305,1221.0,330.0,105.0,1656.0,15,3,3,0,0,1,-2.472999999999999,5.783000000000001,4.113333333333269,3.0333333333332693,1.36666666666667,1.3666666666665996,12.843,14.449,15.48,12.859666666666667,14.236666666666666,352.1544,1650.1594
2025-03-27 16:00:00,11.6766666666666,11.8866666666666,24.3599999999999,25.15,0,0.0,11.7383333333333,7.99266666666666,22.3603333333333,28.1506666666666,1016.0,64.0866666666666,12.56,11.3899999999999,24.5599999999999,26.8863333333333,0,0.0,11.6,9.3,24.5,26.6966666666666,0,0.0,11.6733333333333,7.0,22.3699999999999,25.98,212.0,41.9966666666666,172.0,79.0,65.0,0.0,81.0,27.0,3.99138333333333,3.39242333333333,4.08563666666666,3.35291999999999,8.31333333333333,12.4733333333333,9.18,12.2,24.9033333333333,26.9633333333333,2901.08449074074,1652.0,0.569442222476668,2.05999999999999,0.598959999999999,971.92,9.8559,47.1,5.5046,313.14,110.72,4.016624511413875,-3.763953864529857,1228.0,316.0,108.0,1652.0,16,3,3,0,0,1,-0.7241,5.6239,4.15999999999997,3.0199999999999996,2.05999999999999,2.0599999999999987,11.287,12.843,14.449,11.328633333333334,13.25365,464.21289,1091.245248
