time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-27 17:00:00,11.6433333333333,11.8666666666666,24.2999999999999,25.1,0,0.0,11.7126666666666,7.99266666666666,22.4056666666666,28.1776666666666,1007.0,63.4033333333333,12.56,11.3863333333333,24.5599999999999,26.7139999999999,0,0.0,11.6,9.3,24.5,26.4099999999999,0,0.0,11.64,6.98333333333333,22.3966666666666,26.0,210.0,41.7133333333333,173.0,81.0,66.0,0.0,78.0,27.0,3.99095333333333,3.38583333333333,4.08394999999999,3.34578,8.31333333333333,12.3999999999999,9.18,12.19,25.0666666666666,27.0433333333333,2874.64884259259,1642.0,0.571200202150294,1.97666666666667,0.60512,972.75,8.4714,54.7,4.7048,313.02002,29.52,3.4397515296299783,-3.209867980837876,1217.0,320.0,105.0,1642.0,17,3,3,0,0,1,-0.5885999999999996,4.8473999999999995,4.08666666666657,3.01,1.97666666666667,1.976666666666702,9.8559,11.287,12.843,9.871433333333334,12.064383333333334,463.38558,250.07572799999997
2025-03-27 18:00:00,11.6266666666666,11.8366666666666,24.24,25.0366666666666,0,0.0,11.6796666666666,7.99266666666666,22.589,28.217,992.0,62.9533333333333,12.56,11.2946666666666,24.464,26.7983333333333,0,0.0,11.6,9.32,24.4299999999999,26.5566666666666,0,0.0,11.6099999999999,7.02999999999999,22.6033333333333,26.13,208.0,41.2766666666666,169.0,76.0,65.0,0.0,81.0,26.0,3.98011,3.37898,4.07095333333333,3.33913666666666,8.34333333333333,12.3899999999999,9.20999999999999,12.1666666666666,24.88,27.0933333333333,2850.40097222222,1617.0,0.56728860807936,2.21333333333333,0.601129999999999,974.46,6.5805,68.5,5.1917,306.04004,13.56,4.198039951867692,-3.054539155506556,1200.0,310.0,107.0,1617.0,18,3,3,0,0,1,0.28049999999999997,4.060499999999999,4.046666666666569,2.95666666666661,2.21333333333333,2.2133333333333027,8.4714,9.8559,11.287,8.3026,10.581133333333332,450.76425,89.23158
2025-03-27 19:00:00,11.6733333333333,11.9033333333333,24.1566666666666,24.9799999999999,0,0.0,11.7273333333333,8.01833333333333,22.6086666666666,28.3403333333333,1009.0,63.5566666666666,12.56,11.3349999999999,24.4106666666666,26.5693333333333,0,0.0,11.4333333333333,9.3,24.3999999999999,26.2666666666666,0,0.0,11.6566666666666,7.01,22.6033333333333,26.2066666666666,213.0,42.09,172.0,77.0,66.0,1.0,78.0,27.0,3.97222666666666,3.37017333333333,4.06379666666666,3.32902666666666,8.34333333333333,12.4733333333333,9.20999999999999,12.1899999999999,24.9833333333333,27.2133333333333,2889.14287037037,1643.0,0.568680772712834,2.23,0.602053333333333,976.36,6.0382,73.2,3.7994,288.54004,5.2,3.6022175294555936,-1.2080849434054044,1222.0,316.0,105.0,1643.0,19,3,3,0,0,0,0.6782000000000004,3.8941999999999997,4.129999999999971,2.97999999999991,2.23,2.2300000000000004,6.5805,8.4714,9.8559,7.030033333333333,9.179333333333334,441.99624,31.39864
2025-03-27 20:00:00,11.6833333333333,11.8833333333333,24.0666666666666,24.8999999999999,0,0.0,11.7383333333333,7.96333333333333,22.3096666666666,27.9506666666666,1002.0,62.9266666666666,12.56,11.2799999999999,24.33,26.5959999999999,0,0.0,11.3999999999999,9.27333333333333,24.2999999999999,26.2266666666666,0,0.0,11.6799999999999,6.97,22.31,25.9133333333333,214.0,42.4433333333333,165.0,79.0,67.0,0.0,82.0,28.0,3.96421999999999,3.35932333333333,4.05567333333333,3.31767333333333,8.32666666666667,12.4933333333333,9.22666666666667,12.1533333333333,24.8599999999999,26.8733333333333,2881.57680555555,1637.0,0.56809174645074,2.01333333333333,0.604896666666667,977.38,5.816,73.6,5.7618,260.87,0.079987,5.688802949331122,0.9142539273536208,1216.0,311.0,110.0,1637.0,20,3,3,0,0,0,0.5359999999999987,3.7039999999999993,4.1666666666666305,2.9266666666666303,2.01333333333333,2.0133333333333994,6.0382,6.5805,8.4714,6.1449,8.008166666666668,428.0576,0.465204392
2025-03-27 21:00:00,11.6099999999999,11.8166666666666,23.9499999999999,24.8199999999999,0,0.0,11.6686666666666,8.00366666666666,22.6116666666666,28.0736666666666,954.0,61.52,12.52,11.2799999999999,24.22,26.5306666666666,0,0.0,11.3999999999999,9.32333333333334,24.23,26.2366666666666,0,0.0,11.5966666666666,6.99333333333333,22.65,26.1533333333333,209.0,41.6699999999999,155.0,74.0,65.0,0.0,79.0,26.0,3.95854333333333,3.35044333333333,4.04948666666666,3.30935666666666,8.32666666666667,12.34,9.23333333333333,12.1866666666666,24.88,27.0233333333333,2821.95986111111,1562.0,0.553516023216922,2.14333333333333,0.608099999999999,978.32,5.8088,74.3,5.9888,257.87,0.0,5.855090138766859,1.2584295399088032,1163.0,294.0,105.0,1562.0,21,3,3,0,0,0,0.6687999999999992,3.7527999999999997,4.01333333333333,2.953333333333269,2.14333333333333,2.1433333333333024,5.816,6.0382,6.5805,5.887666666666665,7.095133333333333,431.59383999999994,0.0
2025-03-27 22:00:00,11.7033333333333,11.93,23.8333333333333,24.7433333333333,0,0.0,11.764,8.00733333333333,22.4856666666666,28.2566666666666,1012.0,64.6733333333333,12.44,11.2836666666666,24.132,26.3666666666666,0,0.0,11.3999999999999,9.30333333333333,24.1466666666666,26.0666666666666,0,0.0,11.6999999999999,7.02999999999999,22.48,26.1066666666666,213.0,42.5199999999999,171.0,77.0,66.0,0.0,80.0,27.0,3.95103999999999,3.34976333333333,4.04423,3.30818333333333,8.34666666666667,12.5266666666666,9.25333333333333,12.2566666666666,24.9566666666666,27.1166666666666,2931.4399074074,1646.0,0.561498803315309,2.16000000000001,0.601276666666665,978.52,5.7168,74.0,5.8814,266.27002,0.0,5.868941519497164,0.3826112919430414,1225.0,314.0,107.0,1646.0,22,3,3,0,0,0,0.5167999999999999,3.6367999999999996,4.17999999999993,3.00333333333327,2.16000000000001,2.16,5.8088,5.816,6.0382,5.7805333333333335,6.405283333333333,423.0432,0.0
2025-03-27 23:00:00,11.7533333333333,12.0233333333333,23.6966666666666,24.6733333333333,0,0.0,11.8006666666666,7.98899999999999,22.2756666666666,28.1316666666666,1024.0,64.4166666666666,12.44,11.2616666666666,24.033,26.2016666666666,0,0.0,11.3999999999999,9.3,24.0133333333333,25.9133333333333,0,0.0,11.7533333333333,7.00333333333333,22.2933333333333,25.9433333333333,216.0,42.47,172.0,80.0,66.0,0.0,79.0,27.0,3.94109,3.34221333333333,4.03438333333333,3.30128333333333,8.36666666666667,12.6666666666666,9.26333333333333,12.2099999999999,24.9,26.9933333333333,2923.05342592592,1664.0,0.569267733952861,2.09333333333333,0.598876666666667,979.02,5.1043,80.2,5.3137,261.56,0.0,5.256153195963426,0.7799110658039543,1240.0,318.0,106.0,1664.0,23,3,3,0,0,0,1.1443000000000008,3.5203000000000007,4.29999999999993,2.9466666666665695,2.09333333333333,2.0933333333333017,5.7168,5.8088,5.816,5.5432999999999995,5.8441,409.36486,0.0
2025-03-28 00:00:00,11.7766666666666,12.0666666666666,23.5333333333333,24.56,0,0.0,11.8043333333333,7.99633333333333,22.3906666666666,28.1086666666666,1003.0,63.2266666666666,12.44,11.2616666666666,23.9376666666666,26.165,0,0.0,11.3999999999999,9.30333333333333,23.8666666666666,25.8499999999999,0,0.0,11.77,7.04333333333333,22.3833333333333,26.0533333333333,215.0,42.7,163.0,77.0,65.0,0.0,80.0,27.0,3.94272333333333,3.34474333333333,4.02943,3.30344333333333,8.38666666666666,12.6599999999999,9.27333333333333,12.2733333333333,24.86,26.9999999999999,2896.80009259259,1630.0,0.562689846692587,2.13999999999999,0.59798,980.19,4.9044,82.2,5.4875,249.37,0.0,5.135615069884639,1.9334203122895413,1218.0,305.0,107.0,1630.0,0,4,3,0,0,0,1.3444000000000003,3.4804,4.273333333333241,2.99999999999997,2.13999999999999,2.139999999999901,5.1043,5.7168,5.8088,5.241833333333333,5.56475,403.14168,0.0
2025-03-28 01:00:00,11.8433333333333,12.15,23.3566666666666,24.3999999999999,0,0.0,11.8929999999999,7.99999999999999,22.3916666666666,28.324,1056.0,65.0833333333333,12.44,11.2799999999999,23.8276666666666,26.0476666666666,0,0.0,11.3999999999999,9.30666666666667,23.77,25.6966666666666,0,0.0,11.8433333333333,7.01666666666666,22.3633333333333,26.1233333333333,223.0,42.9966666666666,171.0,81.0,67.0,0.0,81.0,27.0,3.93606,3.33294,4.02610333333333,3.29142333333333,8.38666666666667,12.7666666666666,9.28,12.2999999999999,25.1333333333333,27.1566666666666,2955.68777777777,1706.0,0.577192223355421,2.02333333333335,0.603119999999999,979.54,5.6229,77.6,5.8542,272.45996,0.0,5.848805121465113,-0.2512693596988246,1279.0,319.0,108.0,1706.0,1,4,3,0,0,0,1.1428999999999983,3.830899999999999,4.37999999999993,3.0199999999999,2.02333333333335,2.023333333333298,4.9044,5.1043,5.7168,5.210533333333333,5.495533333333333,436.33703999999994,0.0
2025-03-28 02:00:00,11.6466666666666,11.8933333333333,23.24,24.3099999999999,0,0.0,11.731,7.98533333333333,22.2616666666666,27.8083333333333,976.0,61.9166666666666,12.44,11.2983333333333,23.7286666666666,26.0073333333333,0,0.0,11.3999999999999,9.28,23.6866666666666,25.68,0,0.0,11.6366666666666,7.01666666666666,22.2699999999999,25.8133333333333,209.0,41.21,160.0,74.0,66.0,1.0,79.0,27.0,4.02064333333333,3.41521666666666,4.10900666666666,3.37225333333333,8.35333333333333,12.4266666666666,9.24,12.2066666666666,24.6933333333333,26.7466666666666,2820.22787037037,1592.0,0.564493393149443,2.05333333333333,0.605426666666666,979.81,6.3853,70.5,5.5537,279.51,0.0,5.477374280607386,-0.9175808847947504,1185.0,301.0,106.0,1592.0,2,4,3,0,0,0,0.4852999999999996,4.0253,4.07333333333327,2.9666666666665993,2.05333333333333,2.053333333333299,5.6229,4.9044,5.1043,5.637533333333334,5.590416666666666,450.16365,0.0
2025-03-28 03:00:00,11.31,11.6066666666666,23.1033333333333,24.22,0,0.0,11.4343333333333,8.01833333333333,22.6943333333333,27.7446666666666,888.0,58.2499999999999,12.44,11.2799999999999,23.6149999999999,26.063,0,0.0,11.3999999999999,9.3,23.5866666666666,25.6866666666666,0,0.0,11.4,7.02999999999999,22.7033333333333,26.02,202.0,39.66,151.0,69.0,66.0,0.0,80.0,27.0,4.16581333333333,3.50617666666666,4.24128,3.46480666666666,8.3,12.0666666666666,9.19999999999999,12.0266666666666,24.5266666666666,26.8399999999999,2677.56652777777,1483.0,0.55386112151275,2.31333333333332,0.659636666666666,980.36,4.7466,81.6,7.3703,287.92004,0.0,7.012743481914621,-2.267763423918819,1090.0,286.0,107.0,1483.0,3,4,3,0,0,0,1.0665999999999989,3.2745999999999995,3.7666666666666,2.8266666666666094,2.31333333333332,2.3133333333333006,6.3853,5.6229,4.9044,5.584933333333333,5.413383333333333,387.32255999999995,0.0
2025-03-28 04:00:00,11.7433333333333,12.0166666666666,22.9666666666666,24.1466666666666,0,0.0,11.7946666666666,8.01466666666666,22.5893333333333,28.1783333333333,980.0,62.7166666666666,12.44,11.2579999999999,23.492,25.7786666666666,0,0.0,11.3999999999999,9.3,23.4799999999999,25.4833333333333,0,0.0,11.7433333333333,7.01,22.58,26.2066666666666,218.0,42.5233333333333,158.0,72.0,65.0,0.0,79.0,26.0,4.13029333333333,3.52865999999999,4.22615666666666,3.4854,8.41333333333333,12.7499999999999,9.29333333333333,12.1199999999999,24.7633333333333,27.0933333333333,2878.02166666666,1598.0,0.555242519022036,2.32999999999999,0.601633333333333,979.82,4.9853,73.6,5.8452,275.95,0.0,5.81371035840664,-0.6059165854763681,1198.0,295.0,105.0,1598.0,4,4,3,0,0,0,-0.2947000000000015,2.873299999999999,4.33666666666657,2.8266666666665703,2.32999999999999,2.330000000000002,4.7466,6.3853,5.6229,5.3724,5.2914666666666665,366.9180799999999,0.0
2025-03-28 05:00:00,11.8066666666666,12.11,22.8399999999999,24.0366666666666,0,0.0,11.8496666666666,7.98533333333333,22.3426666666666,28.0373333333333,997.0,63.2766666666666,12.4216666666666,11.2286666666666,23.3813333333333,25.6026666666666,0,0.0,11.3266666666666,9.3,23.3899999999999,25.3,0,0.0,11.8033333333333,7.00666666666666,22.3433333333333,26.04,217.0,42.8033333333333,158.0,76.0,66.0,0.0,80.0,27.0,4.12718333333333,3.52678,4.22059333333333,3.48414,8.42666666666667,12.8266666666666,9.29999999999999,12.1666666666666,24.7299999999999,26.9533333333333,2900.99333333333,1621.0,0.558774121048192,2.22333333333333,0.600403333333333,980.8,5.0853,70.4,6.6917,273.78003,0.0,6.677142253081981,-0.4411578199548068,1214.0,300.0,107.0,1621.0,5,4,3,0,0,0,-0.8346999999999989,2.7173000000000003,4.399999999999931,2.8666666666666103,2.22333333333333,2.2233333333334,4.9853,4.7466,6.3853,4.939066666666666,5.2883000000000004,358.00512000000003,0.0
2025-03-28 06:00:00,11.7933333333333,12.0766666666666,22.7133333333333,23.9633333333333,0,0.0,11.8313333333333,7.989,22.7699999999999,28.468,1007.0,63.8166666666666,12.33,11.2616666666666,23.275,25.5256666666666,0,0.0,11.3,9.3,23.29,25.2033333333333,0,0.0,11.7866666666666,7.01666666666666,22.7833333333333,26.4666666666666,220.0,43.18,159.0,72.0,66.0,0.0,80.0,27.0,4.11808333333333,3.51794666666666,4.21129666666666,3.47555333333333,8.41333333333333,12.8233333333333,9.28,12.1666666666666,24.8299999999999,27.3533333333333,2926.06162037037,1631.0,0.557404529229823,2.52333333333333,0.600136666666665,980.61,5.1059,65.6,4.6176,274.0,0.0,4.606351758479765,-0.3221074931608726,1227.0,297.0,107.0,1631.0,6,4,3,0,0,0,-1.7741000000000007,2.3539,4.40999999999997,2.886666666666601,2.52333333333333,2.523333333333401,5.0853,4.9853,4.7466,5.058833333333333,5.321883333333333,334.94703999999996,0.0
2025-03-28 07:00:00,11.7299999999999,11.9833333333333,22.5666666666666,23.8799999999999,0,0.0,11.8019999999999,8.00733333333333,22.1799999999999,27.8066666666666,994.0,62.1033333333333,12.33,11.1773333333333,23.1723333333333,25.505,0,0.0,11.3,9.3,23.1933333333333,25.1666666666666,0,0.0,11.7266666666666,6.98333333333333,22.1766666666666,25.8266666666666,217.0,42.2066666666666,160.0,79.0,66.0,0.0,81.0,27.0,4.10751,3.50484333333333,4.20074666666666,3.46238666666666,8.41333333333333,12.6666666666666,9.29333333333333,12.1933333333333,24.6066666666666,26.75,2852.58874999999,1624.0,0.569307440478407,2.14333333333333,0.602666666666668,980.83,5.0961,57.9,5.3943,282.66003,6.32,5.2631520147411335,-1.1822450506245965,1211.0,305.0,108.0,1624.0,7,4,3,0,0,0,-3.3239,1.7280999999999997,4.25333333333327,2.89999999999997,2.14333333333333,2.1433333333333984,5.1059,5.0853,4.9853,5.095766666666667,5.234083333333333,295.06419,32.207352
2025-03-28 08:00:00,11.6599999999999,11.8633333333333,22.3666666666666,23.7766666666666,0,0.0,11.7066666666666,7.99266666666666,22.547,27.964,950.0,60.68,12.33,11.2103333333333,23.077,25.3863333333333,0,0.0,11.3,9.26666666666667,23.1,25.0566666666666,0,0.0,11.6466666666666,7.00666666666666,22.5566666666666,26.11,210.0,41.2566666666666,152.0,74.0,66.0,0.0,79.0,27.0,4.11407666666666,3.48389666666666,4.20309666666666,3.44126,8.40666666666667,12.5466666666666,9.23333333333332,12.1333333333333,24.6866666666666,26.9466666666666,2787.68467592592,1558.0,0.558886739757434,2.26,0.63018,979.98,7.9432,39.8,6.2889,287.09998,33.44,6.010887336254002,-1.849188103158051,1160.0,292.0,106.0,1558.0,8,4,3,0,0,1,-4.096800000000001,3.1271999999999993,4.1399999999999295,2.899999999999981,2.26,2.2600000000000016,5.0961,5.1059,5.0853,6.048400000000001,5.493733333333334,316.13935999999995,265.620608
2025-03-28 09:00:00,11.5633333333333,11.81,22.2666666666666,23.7,0,0.0,11.6626666666666,8.01466666666666,22.6033333333333,27.9363333333333,941.0,59.9099999999999,12.33,11.2543333333333,22.9926666666666,25.2846666666666,0,0.0,11.3,9.3,22.9133333333333,24.99,0,0.0,11.5866666666666,7.0,22.6,26.13,209.0,41.1266666666666,153.0,74.0,66.0,1.0,80.0,27.0,4.10718666666666,3.47127333333333,4.19559666666666,3.42879,8.38,12.44,9.21999999999999,12.0799999999999,24.8,26.9533333333333,2763.07217592592,1551.0,0.561331699372003,2.15333333333333,0.635913333333332,980.25,9.7678,20.6,6.9073,311.28003,299.32,5.190795378825857,-4.55702058643146,1150.0,294.0,107.0,1551.0,9,4,3,0,0,1,-6.112200000000001,3.4157999999999986,4.059999999999999,2.8599999999999106,2.15333333333333,2.1533333333333005,7.9432,5.0961,5.1059,7.602366666666666,6.3306,201.21668,2923.6978959999997
2025-03-28 10:00:00,11.6633333333333,11.9866666666666,22.1933333333333,23.6233333333333,0,0.0,11.7689999999999,8.00366666666666,22.6043333333333,28.1026666666666,967.0,61.4766666666666,12.33,11.2689999999999,22.8899999999999,25.2493333333333,0,0.0,11.3,9.3,22.8499999999999,24.9266666666666,0,0.0,11.7266666666666,7.03333333333333,22.6033333333333,26.2066666666666,214.0,42.1633333333333,152.0,75.0,66.0,0.0,79.0,27.0,4.09327666666666,3.48243666666666,4.18580666666666,3.43945333333333,8.42666666666667,12.6533333333333,9.26666666666666,12.1466666666666,24.8966666666666,27.0933333333333,2834.26611111111,1580.0,0.557463533083912,2.19666666666666,0.610839999999998,980.35,9.4587,19.5,6.0046,301.82,217.6,5.102160853650911,-3.165939952600523,1181.0,293.0,106.0,1580.0,10,4,3,0,0,1,-6.641300000000001,3.0187,4.226666666666631,2.8799999999999404,2.19666666666666,2.196666666666701,9.7678,7.9432,5.0961,9.056566666666667,7.0761666666666665,184.44465,2058.21312
2025-03-28 11:00:00,11.6699999999999,11.98,22.1,23.54,0,0.0,11.7506666666666,7.99766666666666,22.4503333333333,28.0346666666666,975.0,61.6033333333333,12.33,11.2506666666666,22.8166666666666,25.1699999999999,0,0.0,11.3,9.3,22.7999999999999,24.8666666666666,0,0.0,11.7133333333333,7.00333333333333,22.4599999999999,26.0933333333333,214.0,41.8999999999999,157.0,78.0,66.0,0.0,80.0,27.0,4.08799,3.47802999999999,4.18073333333333,3.43575,8.38666666666666,12.62,9.29,12.1466666666666,24.87,26.9999999999999,2830.5286574074,1597.0,0.564205557792428,2.12999999999999,0.609960000000001,980.29,9.4058,16.5,8.2512,291.21997,299.86,7.691749688198486,-2.98651773376595,1189.0,301.0,107.0,1597.0,11,4,3,0,0,1,-7.2942,2.725799999999999,4.23333333333334,2.8566666666666016,2.12999999999999,2.1299999999998995,9.4587,9.7678,7.9432,9.5441,7.79625,155.1957,2820.4231879999998
2025-03-28 12:00:00,11.6399999999999,11.97,22.0099999999999,23.3966666666666,0,0.0,11.7396666666666,7.98799999999999,22.471,28.0233333333333,990.0,61.64,12.33,11.1699999999999,22.7396666666666,25.0669999999999,0,0.0,11.3,9.3,22.7033333333333,24.7933333333333,0,0.0,11.69,7.00333333333333,22.4766666666666,26.0766666666666,216.0,41.98,159.0,75.0,66.0,0.0,80.0,27.0,4.07689333333333,3.46871,4.17089,3.42604333333333,8.38333333333333,12.6499999999999,9.28666666666667,12.1066666666666,24.6866666666666,26.9633333333333,2833.71916666666,1613.0,0.569216603738961,2.27666666666666,0.608183333333331,980.0,7.6908,29.6,9.6499,299.41003,340.5,8.40629675422876,-4.738643781699887,1206.0,300.0,107.0,1613.0,12,4,3,0,0,1,-6.3892000000000015,2.0587999999999997,4.266666666666572,2.8199999999999292,2.27666666666666,2.2766666666666993,9.4058,9.4587,9.7678,8.851766666666666,8.227066666666667,227.64768,2618.7174
2025-03-28 13:00:00,11.4833333333333,11.7366666666666,21.9133333333333,23.2533333333333,0,0.0,11.584,7.97199999999999,22.5243333333333,27.7466666666666,922.0,58.8866666666666,12.33,11.2103333333333,22.6259999999999,24.972,0,0.0,11.3,9.29,22.6533333333333,24.7133333333333,0,0.0,11.5099999999999,7.00333333333333,22.5133333333333,25.9799999999999,204.0,40.3333333333333,152.0,69.0,66.0,0.0,81.0,27.0,4.07648,3.44657,4.16737333333333,3.40399333333333,8.36,12.2666666666666,9.24666666666667,12.08,24.3233333333333,26.82,2713.39138888888,1521.0,0.560553116748423,2.49666666666666,0.62991,980.03,6.1762,41.2,8.6427,306.05,207.6,6.987655334126688,-5.08615141550572,1126.0,287.0,108.0,1521.0,13,4,3,0,0,1,-5.5838,1.4721999999999995,3.9066666666666006,2.8333333333333304,2.49666666666666,2.4966666666667017,7.6908,9.4058,9.4587,7.7576,8.407083333333334,254.45944,1282.17912
2025-03-28 14:00:00,11.4933333333333,11.7466666666666,21.78,23.14,0,0.0,11.5733333333333,7.99966666666666,22.4419999999999,27.6693333333333,916.0,58.4966666666666,12.3263333333333,11.1663333333333,22.516,24.8923333333333,0,0.0,11.2933333333333,9.25666666666667,22.5766666666666,24.6533333333333,0,0.0,11.5133333333333,6.99333333333333,22.46,25.92,202.0,40.5633333333333,152.0,70.0,66.0,0.0,79.0,26.0,4.07367,3.44664666666666,4.16418666666666,3.40261666666666,8.34666666666667,12.3033333333333,9.25333333333333,12.0333333333333,24.3866666666666,26.7199999999999,2709.01583333333,1511.0,0.557767134989675,2.33333333333332,0.627023333333334,979.21,7.0046,40.3,7.2305,304.57996,403.63,5.953123207538212,-4.103712261583402,1118.0,288.0,105.0,1511.0,14,4,3,0,0,1,-4.935400000000001,2.2285999999999992,3.9566666666666315,2.779999999999969,2.33333333333332,2.3333333333333,6.1762,7.6908,9.4058,6.9572,8.25065,282.28538,2827.266698
2025-03-28 15:00:00,11.3433333333333,11.6133333333333,21.36,22.7766666666666,0,0.0,11.4573333333333,7.99166666666666,22.1606666666666,27.2176666666666,882.0,57.0866666666666,12.22,11.115,22.3006666666666,24.742,0,0.0,11.1999999999999,9.21333333333332,22.4166666666666,24.45,0,0.0,11.3966666666666,6.98,22.1699999999999,25.5333333333333,196.0,39.1299999999999,151.0,69.0,65.0,0.0,80.0,27.0,4.06807333333333,3.42382666666666,4.15807333333333,3.38033,8.33333333333333,12.06,9.19999999999999,12.02,24.3133333333333,26.3366666666666,2631.25856481481,1470.0,0.55866801524443,2.02333333333332,0.644246666666668,979.06,6.1853,46.0,5.6508,274.19,336.04,5.635696793283924,-0.4128707959753261,1078.0,285.0,107.0,1470.0,15,4,3,0,0,1,-4.614700000000001,1.8652999999999993,3.72666666666667,2.820000000000009,2.02333333333332,2.023333333333298,7.0046,6.1762,7.6908,6.4553666666666665,7.653566666666666,284.5238,2078.508212
2025-03-28 16:00:00,11.12,11.38,20.9733333333333,22.4433333333333,0,0.0,11.2126666666666,7.988,22.2083333333333,26.9486666666666,835.0,54.7233333333333,12.198,11.0746666666666,22.044,24.6173333333333,0,0.0,11.1999999999999,9.19999999999999,22.2333333333333,24.3666666666666,0,0.0,11.16,7.0,22.2266666666666,25.4166666666666,186.0,37.5166666666666,152.0,63.0,66.0,1.0,80.0,27.0,4.05162333333333,3.40930333333333,4.14187666666666,3.36538666666666,8.32,11.66,9.16666666666666,11.9399999999999,23.94,26.1333333333333,2522.50777777777,1410.0,0.55896755301272,2.19333333333333,0.642319999999999,978.92,5.7853,53.6,3.7724,274.5,344.12,3.760770949774853,-0.2959790927237199,1021.0,282.0,107.0,1410.0,16,4,3,0,0,1,-3.494699999999999,2.0733,3.34,2.7733333333332393,2.19333333333333,2.1933333333332996,6.1853,7.0046,6.1762,6.325066666666667,7.041333333333334,310.09208,1990.8374360000003
2025-03-28 17:00:00,11.33,11.5866666666666,20.6166666666666,22.2466666666666,0,0.0,11.4043333333333,8.004,22.3286666666666,27.3066666666666,876.0,56.7633333333333,12.11,11.1333333333333,21.7799999999999,24.3826666666666,0,0.0,11.1999999999999,9.17333333333332,21.9799999999999,24.22,0,0.0,11.3766666666666,7.01333333333333,22.3366666666666,25.6733333333333,197.0,38.9699999999999,151.0,64.0,65.0,0.0,79.0,27.0,4.05298333333333,3.40979,4.14316333333333,3.36599,8.37666666666667,12.1466666666666,9.21999999999999,11.9666666666666,24.1733333333333,26.43,2618.04074074074,1459.0,0.557286973153517,2.25666666666666,0.643193333333333,978.89,6.066,50.9,3.3068,297.19,209.7,2.941385830403644,-1.5110180795412955,1073.0,280.0,106.0,1459.0,17,4,3,0,0,1,-3.7540000000000004,2.1379999999999995,3.7699999999999303,2.7466666666666093,2.25666666666666,2.2566666666666997,5.7853,6.1853,7.0046,6.0122,6.4847,308.75939999999997,1272.0402
2025-03-28 18:00:00,11.2966666666666,11.57,20.3533333333333,22.2533333333333,0,0.0,11.3776666666666,8.004,22.1373333333333,27.0633333333333,879.0,56.5966666666666,12.11,11.0966666666666,21.6039999999999,24.2909999999999,0,0.0,11.1999999999999,9.15666666666666,21.8366666666666,24.15,0,0.0,11.3433333333333,6.99333333333333,22.1333333333333,25.4466666666666,197.0,38.36,154.0,64.0,67.0,0.0,82.0,27.0,4.0491,3.39284,4.13983666666666,3.34858666666666,8.36666666666666,12.05,9.19333333333332,11.9266666666666,23.89,26.18,2596.80106481481,1470.0,0.566081098747866,2.29,0.656260000000001,978.8,6.4273,46.4,2.3088,288.21997,101.02,2.193043998951472,-0.7218832721866718,1076.0,285.0,109.0,1470.0,18,4,3,0,0,1,-4.292700000000001,2.1392999999999995,3.6833333333333407,2.733333333333281,2.29,2.289999999999999,6.066,5.7853,6.1853,6.092866666666667,6.274116666666667,298.22672,649.285846
2025-03-28 19:00:00,11.3033333333333,11.59,20.26,22.2,0,0.0,11.4106666666666,7.97966666666666,22.5603333333333,27.5673333333333,884.0,57.96,12.11,11.06,21.5,24.1626666666666,0,0.0,11.1999999999999,9.19999999999999,21.7433333333333,23.9533333333333,0,0.0,11.3866666666666,7.02333333333333,22.5733333333333,25.8933333333333,201.0,39.1066666666666,152.0,63.0,65.0,0.0,80.0,27.0,4.05017999999999,3.39806333333333,4.13943666666666,3.35482333333333,8.36,12.1333333333333,9.19999999999999,11.9199999999999,24.2033333333333,26.6933333333333,2654.5037037037,1472.0,0.554529269613068,2.49,0.652116666666666,979.07,6.5273,48.2,1.6703,295.34998,28.0,1.5094658355743835,-0.715132841669104,1085.0,280.0,107.0,1472.0,19,4,3,0,0,0,-3.832699999999999,2.3833,3.7733333333333015,2.71999999999991,2.49,2.4899999999999984,6.4273,6.066,5.7853,6.3402,6.332633333333334,314.61586000000005,182.76440000000002
2025-03-28 20:00:00,11.31,11.5766666666666,20.1833333333333,22.1666666666666,0,0.0,11.3966666666666,8.01566666666666,22.2143333333333,27.167,867.0,57.11,12.11,11.06,21.407,24.0893333333333,0,0.0,11.1999999999999,9.20666666666666,21.6766666666666,23.8266666666666,0,0.0,11.36,7.03666666666666,22.2333333333333,25.5466666666666,195.0,38.7066666666666,151.0,62.0,66.0,0.0,79.0,27.0,4.04195666666666,3.38515,4.13094999999999,3.34109,8.35333333333333,12.1333333333333,9.18,11.8533333333333,23.9466666666666,26.2866666666666,2620.31967592592,1447.0,0.552222697594591,2.33999999999999,0.656806666666665,979.93,6.5273,49.4,2.1093,279.93,0.0,2.0777009337113364,-0.3637379826950178,1062.0,279.0,106.0,1447.0,20,4,3,0,0,0,-3.5927000000000007,2.4793,3.779999999999971,2.6733333333333,2.33999999999999,2.34,6.5273,6.4273,6.066,6.493966666666668,6.2530833333333335,322.44862,0.0
2025-03-28 21:00:00,10.9466666666666,11.2433333333333,20.1,22.1,0,0.0,11.0843333333333,7.98466666666666,22.2073333333333,26.769,804.0,53.9033333333333,12.11,11.036,21.33,24.0436666666666,0,0.0,11.1999999999999,9.19333333333333,21.6,23.8133333333333,0,0.0,10.9833333333333,7.05,22.1966666666666,25.21,181.0,36.4333333333333,150.0,64.0,65.0,0.0,80.0,27.0,4.10115333333333,3.42010666666666,4.19046666666666,3.37563333333333,8.28666666666667,11.4733333333333,9.07333333333333,11.7866666666666,23.9633333333333,25.9899999999999,2470.45689814814,1371.0,0.554958073151448,2.02666666666666,0.681046666666667,980.56,6.3273,51.7,2.3931,278.36,0.0,2.3676711038319893,-0.3479384343228125,985.0,279.0,107.0,1371.0,21,4,3,0,0,0,-3.3327,2.4633000000000003,3.18666666666663,2.713333333333269,2.02666666666666,2.0266666666666,6.5273,6.5273,6.4273,6.460633333333334,6.27675,327.12141,0.0
2025-03-28 22:00:00,10.8,11.1399999999999,20.08,22.0,0,0.0,10.9633333333333,8.004,22.5206666666666,26.8776666666666,780.0,52.9566666666666,12.0476666666666,11.06,21.2493333333333,24.031,0,0.0,11.13,9.10333333333333,21.5333333333333,23.8633333333333,0,0.0,10.8566666666666,7.03333333333333,22.54,25.5533333333333,205.0,37.6299999999999,151.0,55.0,66.0,0.0,79.0,26.0,4.23221,3.54793666666666,4.32171333333333,3.50305333333333,8.26,11.3533333333333,9.06999999999999,11.7199999999999,23.7199999999999,26.1766666666666,2477.2937037037,1362.0,0.549793509733515,2.45666666666668,0.684273333333333,980.62,5.9488,56.4,2.9294,284.14,0.0,2.840644170479336,-0.7156291335054507,985.0,272.0,105.0,1362.0,22,4,3,0,0,0,-2.7712000000000003,2.4608,3.0933333333333,2.6499999999999098,2.45666666666668,2.456666666666699,6.3273,6.5273,6.5273,6.2678,6.303999999999999,335.51232,0.0
2025-03-28 23:00:00,11.2366666666666,11.4966666666666,20.0,21.9233333333333,0,0.0,11.3013333333333,7.98766666666666,22.2533333333333,27.1203333333333,851.0,56.61,12.0,11.06,21.198,23.9486666666666,0,0.0,11.1,9.19999999999999,21.4933333333333,23.7333333333333,0,0.0,11.2799999999999,6.98,22.2433333333333,25.5866666666666,222.0,40.1399999999999,152.0,67.0,65.0,1.0,80.0,27.0,4.21560666666666,3.57538333333333,4.30720666666666,3.53171666666666,8.30666666666666,12.0133333333333,9.17333333333332,11.8199999999999,24.2033333333333,26.2633333333333,2645.84375,1465.0,0.553698607485797,2.05999999999999,0.640223333333333,980.58,5.7273,59.6,3.0257,284.59998,0.0,2.9279979033548487,-0.7626852351721584,1073.0,285.0,107.0,1465.0,23,4,3,0,0,0,-2.3527000000000005,2.4952999999999994,3.7066666666666404,2.6466666666665812,2.05999999999999,2.0599999999999987,5.9488,6.3273,6.5273,6.001133333333333,6.24755,341.34708,0.0
2025-03-29 00:00:00,11.4533333333333,11.7166666666666,19.9099999999999,21.8333333333333,0,0.0,11.533,8.00299999999999,22.2323333333333,27.3899999999999,915.0,58.9866666666666,12.0,11.028,21.11,23.8093333333333,0,0.0,11.1,9.18999999999999,21.3999999999999,23.6433333333333,0,0.0,11.5066666666666,7.01666666666666,22.2466666666666,25.72,233.0,41.3133333333333,154.0,67.0,66.0,0.0,81.0,27.0,4.21817333333333,3.57102,4.31137666666666,3.52682666666666,8.4,12.3666666666666,9.23333333333332,11.9466666666666,24.1933333333333,26.4699999999999,2742.92638888888,1543.0,0.562537881530624,2.27666666666666,0.647153333333333,980.76,5.008,61.9,3.4492,268.17004,0.0,3.4474409046034125,0.1101446742571073,1148.0,287.0,108.0,1543.0,0,5,3,0,1,0,-2.612,1.9599999999999997,3.9666666666665993,2.7133333333332796,2.27666666666666,2.2766666666666,5.7273,5.9488,6.3273,5.561366666666667,6.011,309.9952,0.0
2025-03-29 01:00:00,11.4799999999999,11.7433333333333,19.8999999999999,21.7999999999999,0,0.0,11.5513333333333,8.004,22.1446666666666,27.3053333333333,900.0,58.81,12.0,10.988,21.0953333333333,23.7673333333333,0,0.0,11.1,9.17999999999999,21.3666666666666,23.4866666666666,0,0.0,11.5366666666666,6.99333333333333,22.1466666666666,25.6333333333333,228.0,41.5199999999999,151.0,66.0,66.0,0.0,80.0,27.0,4.21248666666666,3.57618,4.30155999999999,3.53122333333333,8.37333333333333,12.4066666666666,9.22666666666666,11.9399999999999,24.12,26.3966666666666,2743.74680555555,1518.0,0.553258047326504,2.27666666666666,0.636306666666666,980.12,4.6693,64.0,3.0788,275.2,0.0,3.06612888645885,-0.279039587912924,1128.0,283.0,107.0,1518.0,1,5,3,0,1,0,-2.5307000000000004,1.7892999999999997,4.033333333333271,2.7133333333332406,2.27666666666666,2.2766666666666,5.008,5.7273,5.9488,5.1348666666666665,5.701333333333333,298.8352,0.0
2025-03-29 02:00:00,11.4,11.6533333333333,19.8999999999999,21.7033333333333,0,0.0,11.4669999999999,8.00366666666666,22.3196666666666,27.3626666666666,891.0,58.0033333333333,12.0,11.024,21.0,23.6906666666666,0,0.0,11.1,9.21333333333333,21.2999999999999,23.3866666666666,0,0.0,11.4499999999999,7.03,22.3133333333333,25.7333333333333,227.0,40.4233333333333,152.0,63.0,65.0,0.0,80.0,27.0,4.21274,3.55385666666666,4.30136999999999,3.50971666666666,8.36,12.2599999999999,9.19999999999999,11.9,24.0666666666666,26.4766666666666,2691.69592592592,1505.0,0.559127049048933,2.40999999999999,0.658883333333335,979.95,4.6913,63.4,2.8784,274.84998,0.0,2.868093850347861,-0.2433602794146652,1118.0,280.0,107.0,1505.0,2,5,3,0,1,0,-2.6287000000000003,1.7632999999999996,3.899999999999901,2.70000000000001,2.40999999999999,2.41,4.6693,5.008,5.7273,4.789533333333333,5.395333333333333,297.42842,0.0
2025-03-29 03:00:00,11.3599999999999,11.6166666666666,19.8033333333333,21.6366666666666,0,0.0,11.4523333333333,8.0,22.1136666666666,27.1406666666666,874.0,57.6633333333333,12.0,10.9919999999999,20.9963333333333,23.599,0,0.0,11.1,9.19999999999999,21.2633333333333,23.3099999999999,0,0.0,11.4133333333333,6.99666666666666,22.1033333333333,25.4966666666666,225.0,40.61,150.0,69.0,66.0,0.0,79.0,27.0,4.21326,3.54013333333333,4.30725333333333,3.49525,8.35333333333333,12.2399999999999,9.19999999999999,11.8899999999999,24.2066666666666,26.26,2687.50268518518,1490.0,0.554418050710647,2.05333333333333,0.673126666666668,979.69,4.8693,61.9,2.5143,270.58997,0.0,2.5141667099121245,-0.0258890859174759,1099.0,285.0,106.0,1490.0,3,5,3,0,1,0,-2.7507,1.8213,3.886666666666571,2.689999999999909,2.05333333333333,2.053333333333402,4.6913,4.6693,5.008,4.7433000000000005,5.152333333333334,301.40967,0.0
2025-03-29 04:00:00,11.5233333333333,11.75,19.8,21.6,0,0.0,11.5623333333333,8.008,22.0839999999999,27.2476666666666,901.0,58.7166666666666,12.0,10.988,20.8899999999999,23.544,0,0.0,11.1,9.19999999999999,21.2,23.2733333333333,0,0.0,11.54,6.99,22.0966666666666,25.5966666666666,231.0,41.66,152.0,64.0,65.0,0.0,80.0,27.0,4.19943666666666,3.54531,4.29381666666666,3.49965,8.40666666666667,12.52,9.25333333333333,11.8866666666666,24.0,26.3266666666666,2745.02300925925,1520.0,0.553729420435776,2.32666666666666,0.654126666666667,979.25,5.15,60.2,2.0885,286.64,0.0,2.001039661692392,-0.598057290177117,1132.0,281.0,107.0,1520.0,4,5,3,0,1,0,-2.8099999999999987,1.9660000000000009,4.11333333333333,2.633333333333269,2.32666666666666,2.3266666666666005,4.8693,4.6913,4.6693,4.903533333333333,5.0192,310.03000000000003,0.0
2025-03-29 05:00:00,11.5433333333333,11.8,19.7533333333333,21.3999999999999,0,0.0,11.6283333333333,7.98799999999999,22.2479999999999,27.4986666666666,933.0,59.4133333333333,12.0,10.948,20.8899999999999,23.4816666666666,0,0.0,11.1,9.19999999999999,21.1466666666666,23.1966666666666,0,0.0,11.59,7.05,22.2366666666666,25.78,236.0,41.95,153.0,67.0,66.0,0.0,81.0,27.0,4.18725333333333,3.54816333333333,4.28397333333333,3.50265333333333,8.41333333333333,12.5733333333333,9.28666666666667,11.9733333333333,24.2666666666666,26.5466666666666,2772.00560185185,1563.0,0.563851674381837,2.28,0.63909,979.6,5.0693,60.1,2.3276,270.39,0.0,2.3275460786663382,-0.0158433482872582,1169.0,286.0,108.0,1563.0,5,5,3,0,1,0,-2.9106999999999994,1.8773000000000004,4.15999999999997,2.68666666666663,2.28,2.2799999999999976,5.15,4.8693,4.6913,5.029533333333333,4.909533333333333,304.66493,0.0
2025-03-29 06:00:00,11.53,11.79,19.7,21.3533333333333,0,0.0,11.61,7.992,22.2206666666666,27.4689999999999,920.0,59.5333333333333,12.0,10.9599999999999,20.7909999999999,23.3936666666666,0,0.0,11.1,9.19999999999999,21.1,23.1266666666666,0,0.0,11.5766666666666,7.02666666666666,22.2166666666666,25.7566666666666,232.0,41.4999999999999,152.0,68.0,66.0,1.0,79.0,27.0,4.18120666666666,3.54256666666666,4.27539333333333,3.49793666666666,8.40666666666667,12.4866666666666,9.21999999999999,11.94,24.32,26.5533333333333,2762.98101851851,1545.0,0.559178651479992,2.23333333333332,0.63864,980.04,4.8307,62.2,2.2751,265.20996,0.0,2.267153963702858,0.189981353996704,1152.0,287.0,106.0,1545.0,6,5,3,0,1,0,-2.7292999999999994,1.8067000000000004,4.079999999999931,2.7200000000000095,2.23333333333332,2.2333333333332988,5.0693,5.15,4.8693,5.016666666666667,4.879983333333334,300.46954000000005,0.0
2025-03-29 07:00:00,11.5366666666666,11.8033333333333,19.7,21.2999999999999,0,0.0,11.6283333333333,7.984,22.0779999999999,27.3106666666666,916.0,59.2133333333333,12.0,10.952,20.7799999999999,23.3533333333333,0,0.0,11.1,9.19999999999999,20.9533333333333,23.08,0,0.0,11.5766666666666,6.97,22.0733333333333,25.61,228.0,41.1799999999999,151.0,67.0,65.0,0.0,81.0,26.0,4.17624,3.53542999999999,4.27244666666666,3.48967666666666,8.41333333333333,12.4866666666666,9.22666666666666,11.9799999999999,24.2566666666666,26.3733333333333,2745.47879629629,1534.0,0.55873678648307,2.11666666666667,0.640810000000001,980.06,4.8553,63.4,2.4665,267.57,4.08,2.4642820420552205,0.1045766092591987,1144.0,283.0,107.0,1534.0,7,5,3,0,1,0,-2.4647000000000006,1.9272999999999993,4.07333333333327,2.7533333333332397,2.11666666666667,2.116666666666699,4.8307,5.0693,5.15,4.918433333333333,4.910983333333333,307.82601999999997,19.809624
2025-03-29 08:00:00,11.3433333333333,11.6133333333333,19.61,21.28,0,0.0,11.4486666666666,7.97233333333333,22.2033333333333,27.1983333333333,874.0,56.9033333333333,12.0,10.9143333333333,20.6956666666666,23.3239999999999,0,0.0,11.1,9.19999999999999,20.8999999999999,23.0133333333333,0,0.0,11.4033333333333,7.0,22.1933333333333,25.5933333333333,224.0,40.0466666666666,151.0,66.0,66.0,0.0,78.0,27.0,4.18340999999999,3.50088333333333,4.27272333333333,3.45717666666666,8.35333333333333,12.1266666666666,9.19999999999999,11.9033333333333,24.1866666666666,26.3333333333333,2651.31319444444,1486.0,0.560476975377243,2.14666666666667,0.682526666666665,981.07,5.808,50.5,1.7871,292.94,59.568,1.6457645539784362,-0.6965525413550356,1098.0,283.0,105.0,1486.0,8,5,3,0,1,1,-4.0920000000000005,1.8479999999999996,3.7733333333332695,2.70333333333331,2.14666666666667,2.1466666666667003,4.8553,4.8307,5.0693,5.164666666666666,5.0971,293.304,345.970944
2025-03-29 09:00:00,11.2033333333333,11.47,19.6,21.2,0,0.0,11.2873333333333,8.004,22.1513333333333,26.9236666666666,843.0,55.21,12.0,10.94,20.67,23.2909999999999,0,0.0,11.1,9.19999999999999,20.8999999999999,23.0,0,0.0,11.2399999999999,7.00333333333333,22.1633333333333,25.3966666666666,219.0,38.8999999999999,152.0,67.0,66.0,0.0,81.0,27.0,4.17879333333333,3.47042333333333,4.26715666666666,3.42573666666666,8.28,11.98,9.17999999999999,11.8199999999999,24.2099999999999,26.1066666666666,2573.64708333333,1455.0,0.565345578817867,1.89666666666666,0.70837,981.96,7.1887,39.8,0.42455,319.42004,271.62,0.2761734311011145,-0.3224452487692103,1062.0,285.0,108.0,1455.0,9,5,3,0,1,1,-4.851300000000001,2.372699999999999,3.700000000000001,2.63999999999991,1.89666666666666,1.8966666666667003,5.808,4.8553,4.8307,5.950666666666667,5.483666666666667,286.11026,1952.594694
2025-03-29 10:00:00,11.36,11.6233333333333,19.6,21.2,0,0.0,11.4779999999999,7.98799999999999,21.8496666666666,26.9053333333333,872.0,56.7799999999999,12.0,10.9326666666666,20.67,23.2799999999999,0,0.0,11.0666666666666,9.19999999999999,20.8999999999999,22.9833333333333,0,0.0,11.4033333333333,6.98666666666666,21.8466666666666,25.2499999999999,221.0,40.1166666666666,150.0,72.0,65.0,0.0,79.0,27.0,4.14935666666666,3.50164666666666,4.24370666666666,3.45769666666666,8.32666666666667,12.0666666666666,9.20666666666666,11.9933333333333,24.4466666666666,26.01,2649.85467592592,1486.0,0.56078547004875,1.56333333333333,0.647709999999998,982.32,8.6384,31.0,2.2597,102.95999,503.9,-2.2021384628864005,0.5067842541716568,1093.0,287.0,106.0,1486.0,10,5,3,0,1,1,-5.1616,3.1184,3.739999999999931,2.7866666666666404,1.56333333333333,1.5633333333334,7.1887,5.808,4.8553,7.2117,6.065066666666667,267.79040000000003,4352.88976
2025-03-29 11:00:00,11.38,11.6466666666666,19.6,21.2,0,0.0,11.478,8.023,21.6546666666666,26.7696666666666,892.0,56.9766666666666,12.0,10.8996666666666,20.67,23.3313333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0033333333333,0,0.0,11.45,6.99333333333333,21.6399999999999,25.11,226.0,39.99,154.0,77.0,67.0,1.0,80.0,27.0,4.14200333333333,3.50700999999999,4.2384,3.46386,8.34666666666667,12.2,9.20666666666666,12.01,24.6233333333333,25.8799999999999,2651.76898148148,1524.0,0.574710697139453,1.25666666666665,0.634993333333333,982.06,9.5693,26.9,3.8479,104.359985,532.3,-3.727678553079014,0.9543306633000695,1118.0,299.0,107.0,1524.0,11,5,3,0,1,1,-5.050699999999999,3.7213000000000003,3.85333333333333,2.80333333333334,1.25666666666665,1.2566666666666002,8.6384,7.1887,5.808,8.465466666666666,6.815066666666667,257.41417,5093.7383899999995
2025-03-29 12:00:00,11.5399999999999,11.7933333333333,19.6733333333333,21.2,0,0.0,11.632,7.98799999999999,21.6663333333333,26.9523333333333,908.0,58.7599999999999,12.0,10.94,20.67,23.3386666666666,0,0.0,11.0,9.19999999999999,20.8999999999999,23.01,0,0.0,11.6366666666666,7.04999999999999,21.6799999999999,25.19,225.0,40.59,152.0,73.0,65.0,0.0,80.0,27.0,4.13735666666666,3.50636,4.22981333333333,3.46183999999999,8.4,12.4066666666666,9.21333333333333,12.0466666666666,24.5833333333333,25.97,2716.94652777777,1530.0,0.563132172222544,1.38666666666667,0.630996666666665,981.01,10.989,23.5,4.2404,108.23001,777.78,-4.027567236305207,1.3265347025392278,1133.0,290.0,107.0,1530.0,12,5,3,0,1,1,-4.311,4.869,4.0066666666666,2.83333333333327,1.38666666666667,1.3866666666666987,9.5693,8.6384,7.1887,9.732233333333333,7.841449999999999,258.24150000000003,8547.02442
2025-03-29 13:00:00,11.4566666666666,11.71,19.7033333333333,21.2,0,0.0,11.544,7.988,21.8239999999999,26.9906666666666,897.0,57.5633333333333,12.0,10.94,20.67,23.3239999999999,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0,0,0.0,11.5066666666666,7.01333333333333,21.8233333333333,25.3133333333333,225.0,40.6366666666666,151.0,73.0,66.0,0.0,79.0,27.0,4.12548,3.47482333333333,4.21805666666666,3.43113333333333,8.37333333333333,12.3266666666666,9.20666666666666,11.9533333333333,24.6366666666666,26.05,2685.49722222222,1518.0,0.565258451000694,1.41333333333334,0.650656666666667,980.06,11.731,21.7,5.1,109.399994,870.88,-4.810435732930284,1.694021268859244,1122.0,290.0,106.0,1518.0,13,5,3,0,1,1,-3.9290000000000003,5.467,3.953333333333271,2.7466666666666395,1.41333333333334,1.4133333333334015,10.989,9.5693,8.6384,10.7631,8.9874,254.56269999999998,10216.29328
2025-03-29 14:00:00,11.52,11.78,19.8,21.2,0,0.0,11.599,7.99233333333333,21.6659999999999,26.9436666666666,905.0,58.5299999999999,12.0,11.052,20.67,23.3129999999999,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0033333333333,0,0.0,11.6233333333333,7.01,21.6733333333333,25.2199999999999,226.0,41.3433333333333,151.0,75.0,66.0,0.0,80.0,26.0,4.16082333333333,3.51781,4.25288,3.47419666666666,8.36,12.4433333333333,9.21333333333333,11.9933333333333,24.7266666666666,25.99,2731.25824074074,1529.0,0.559815244561174,1.26333333333333,0.643013333333332,979.41,11.831,21.5,5.0342,105.59,802.59,-4.848989201924933,1.3529498732825993,1131.0,292.0,106.0,1529.0,14,5,3,0,1,1,-3.8689999999999998,5.550999999999999,4.0833333333333,2.779999999999971,1.26333333333333,1.2633333333333994,11.731,10.989,9.5693,11.517000000000001,9.991233333333334,254.3665,9495.44229
2025-03-29 15:00:00,11.5366666666666,11.8166666666666,19.8566666666666,21.2,0,0.0,11.6356666666666,7.98799999999999,21.4736666666666,26.7703333333333,907.0,58.7933333333333,12.0,10.9679999999999,20.7799999999999,23.3753333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0066666666666,0,0.0,11.6399999999999,7.00666666666666,21.4966666666666,25.0466666666666,224.0,40.8533333333333,152.0,80.0,65.0,0.0,79.0,27.0,4.16936666666666,3.53440666666666,4.26172999999999,3.49033333333333,8.37333333333333,12.4733333333333,9.22666666666666,11.9866666666666,24.7166666666666,25.83,2725.05953703703,1534.0,0.562923480808761,1.11333333333333,0.63496,978.6,12.041,21.5,4.1807,95.212006,713.92,-4.163414415980236,0.3797800558322601,1131.0,297.0,106.0,1534.0,15,5,3,0,1,1,-3.658999999999999,5.761,4.099999999999971,2.759999999999941,1.11333333333333,1.1133333333333972,11.831,11.731,10.989,11.867666666666665,10.79995,258.8815,8596.31072
2025-03-29 16:00:00,11.5233333333333,11.7766666666666,19.9233333333333,21.2466666666666,0,0.0,11.6246666666666,8.004,21.594,26.8696666666666,911.0,58.69,12.0,10.948,20.7799999999999,23.3826666666666,0,0.0,11.0,9.22333333333333,20.8999999999999,23.02,0,0.0,11.6233333333333,6.96666666666666,21.5833333333333,25.11,214.0,40.4033333333333,151.0,80.0,66.0,0.0,80.0,27.0,4.17527666666666,3.53618,4.26544,3.49256,8.34,12.44,9.22666666666666,11.9866666666666,24.7966666666666,25.9199999999999,2709.9274074074,1529.0,0.564221755837658,1.12333333333333,0.639096666666664,977.86,12.12,21.4,4.1236,108.899994,599.72,-3.901277725536036,1.3357054571410476,1125.0,297.0,107.0,1529.0,16,5,3,0,1,1,-3.5999999999999996,5.831999999999999,4.1,2.759999999999941,1.12333333333333,1.1233333333332993,12.041,11.831,11.731,11.997333333333332,11.380216666666668,259.36799999999994,7268.6064
2025-03-29 17:00:00,11.4999999999999,11.7633333333333,20.0,21.2999999999999,0,0.0,11.599,7.98799999999999,21.6699999999999,26.918,918.0,58.2633333333333,12.0,10.9799999999999,20.7799999999999,23.3973333333333,0,0.0,11.0,9.21333333333332,20.8999999999999,23.05,0,0.0,11.5733333333333,7.00333333333333,21.6533333333333,25.1066666666666,203.0,39.7733333333333,154.0,80.0,66.0,0.0,81.0,27.0,4.17369,3.52383999999999,4.26312,3.47993666666666,8.34666666666667,12.42,9.19999999999999,11.9466666666666,24.7799999999999,25.9433333333333,2681.03050925925,1529.0,0.570303096036921,1.16333333333333,0.649850000000002,977.93,12.083,22.4,4.0099,102.53,399.12,-3.9143943903220952,0.869950899197716,1121.0,300.0,108.0,1529.0,17,5,3,0,1,1,-3.4369999999999994,5.875,4.073333333333331,2.7466666666666093,1.16333333333333,1.163333333333398,12.12,12.041,11.831,12.081333333333333,11.799166666666666,270.6592,4822.56696
2025-03-29 18:00:00,11.3366666666666,11.62,20.07,21.2999999999999,0,0.0,11.4303333333333,8.0,21.5546666666666,26.5596666666666,862.0,56.2866666666666,12.0,11.008,20.7799999999999,23.3973333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.06,0,0.0,11.33,7.00666666666666,21.5533333333333,24.9133333333333,190.0,38.2666666666666,151.0,74.0,66.0,1.0,80.0,27.0,4.17220333333333,3.51151333333333,4.25993333333333,3.46863333333333,8.33333333333333,12.1533333333333,9.19333333333332,11.8866666666666,24.42,25.6566666666666,2585.77101851851,1451.0,0.561147908924793,1.23666666666664,0.660689999999999,978.44,11.383,26.1,4.3556,97.97699,199.88,-4.313454695374221,0.604450122800946,1052.0,292.0,107.0,1451.0,18,5,3,0,1,1,-3.397000000000002,5.470999999999998,3.81999999999997,2.69333333333328,1.23666666666664,1.236666666666597,12.083,12.12,12.041,11.862,11.864833333333332,297.0963,2275.23404
2025-03-29 19:00:00,11.3833333333333,11.6433333333333,20.1,21.2999999999999,0,0.0,11.478,8.004,21.8496666666666,26.8986666666666,875.0,57.7699999999999,12.0,10.9639999999999,20.8753333333333,23.4193333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0733333333333,0,0.0,11.3833333333333,7.02999999999999,21.8666666666666,25.2333333333333,193.0,38.9999999999999,151.0,71.0,65.0,0.0,79.0,27.0,4.17745666666666,3.52590999999999,4.26413333333333,3.48244999999999,8.34666666666666,12.2266666666666,9.19999999999999,11.9066666666666,24.5466666666666,25.99,2646.39069444444,1461.0,0.552072678862977,1.44333333333333,0.651546666666667,978.66,9.3827,32.4,4.8646,116.47,39.86,-4.35463360845602,2.1682940981576526,1068.0,287.0,106.0,1461.0,19,5,3,0,1,0,-4.1373,3.9747000000000003,3.8799999999999404,2.70666666666661,1.44333333333333,1.443333333333399,11.383,12.083,12.12,10.949566666666668,11.47345,303.99948,373.994422
2025-03-29 20:00:00,11.4866666666666,11.7299999999999,20.1,21.2999999999999,0,0.0,11.544,7.99166666666666,21.7293333333333,26.9226666666666,898.0,58.7366666666666,12.0,10.94,20.8899999999999,23.3899999999999,0,0.0,11.0,9.20666666666666,20.8999999999999,23.05,0,0.0,11.5399999999999,7.01999999999999,21.74,25.18,200.0,39.96,152.0,75.0,66.0,0.0,80.0,27.0,4.16881,3.52612333333333,4.26209,3.48234333333333,8.38666666666666,12.3866666666666,9.21999999999999,11.9433333333333,24.54,25.9733333333333,2699.07967592592,1498.0,0.555003993902517,1.43333333333333,0.642686666666665,979.28,8.362,33.2,4.2006,113.41998,0.044067,-3.854538096198064,1.669603673018779,1098.0,293.0,107.0,1498.0,20,5,3,0,1,0,-4.997999999999999,3.018,3.9999999999999396,2.7233333333333096,1.43333333333333,1.4333333333333016,9.3827,11.383,12.083,9.709233333333332,10.895283333333333,277.6184,0.368488254
2025-03-29 21:00:00,11.47,11.7233333333333,20.1,21.2999999999999,0,0.0,11.5476666666666,8.008,21.9553333333333,27.1133333333333,898.0,58.8833333333333,12.0,10.94,20.8899999999999,23.3643333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,23.0133333333333,0,0.0,11.5266666666666,7.03999999999999,21.9566666666666,25.3833333333333,201.0,39.8333333333333,151.0,69.0,65.0,0.0,79.0,26.0,4.16352333333333,3.51819666666666,4.25717666666666,3.47465333333333,8.35666666666667,12.3666666666666,9.21999999999999,11.9066666666666,24.3866666666666,26.1866666666666,2699.62662037037,1489.0,0.551557755715018,1.79999999999999,0.645326666666665,980.46,7.7155,35.5,3.0791,90.09799,0.0,-3.079095496896357,0.0052660224623473,1099.0,285.0,105.0,1489.0,21,5,3,0,1,0,-5.184500000000001,2.5554999999999994,4.0099999999999305,2.6866666666666106,1.79999999999999,1.8000000000000007,8.362,9.3827,11.383,8.486733333333333,10.174366666666666,273.90024999999997,0.0
