time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-03-29 22:00:00,11.3999999999999,11.6666666666666,20.1,21.2166666666666,0,0.0,11.4963333333333,7.992,22.091,27.179,904.0,58.6333333333333,12.0,10.94,20.8789999999999,23.3093333333333,0,0.0,11.0,9.19999999999999,20.8999999999999,22.9866666666666,0,0.0,11.3966666666666,6.98999999999999,22.08,25.4966666666666,203.0,39.6933333333333,154.0,68.0,66.0,0.0,81.0,28.0,4.16879333333333,3.52822333333333,4.26045666666666,3.48373666666666,8.33333333333333,12.2599999999999,9.19999999999999,11.94,24.3133333333333,26.2666666666666,2688.9612037037,1504.0,0.559323800554812,1.95333333333333,0.640569999999998,980.31,7.6787,37.5,3.1705,82.362,0.0,-3.142370076397041,-0.421403076595859,1107.0,288.0,109.0,1504.0,22,5,3,0,1,0,-4.8213,2.6787,3.92666666666657,2.740000000000009,1.95333333333333,1.9533333333333012,7.7155,8.362,9.3827,7.918733333333333,9.434149999999999,287.95125,0.0
2025-03-29 23:00:00,11.4199999999999,11.6899999999999,20.1,21.2,0,0.0,11.5146666666666,7.99566666666666,22.0209999999999,27.1343333333333,893.0,58.71,12.0,10.94,20.7799999999999,23.2689999999999,0,0.0,11.0,9.19999999999999,20.8999999999999,22.9499999999999,0,0.0,11.4366666666666,7.00666666666666,22.0133333333333,25.4199999999999,201.0,39.6966666666666,151.0,66.0,66.0,0.0,80.0,26.0,4.33522999999999,3.68292,4.42615333333333,3.63914333333333,8.35333333333333,12.3533333333333,9.21333333333333,11.9133333333333,24.2233333333333,26.2,2691.14898148148,1483.0,0.551065738167942,1.97666666666668,0.652309999999999,980.38,7.2276,39.7,2.7339,75.24899,0.0,-2.6437946220277007,-0.6961028706573531,1094.0,283.0,106.0,1483.0,23,5,3,0,1,0,-4.832399999999999,2.4036,3.99999999999997,2.699999999999971,1.97666666666668,1.9766666666666985,7.6787,7.7155,8.362,7.5406,8.624916666666666,286.93572,0.0
2025-03-30 00:00:00,11.4633333333333,11.7066666666666,20.0733333333333,21.1533333333333,0,0.0,11.5513333333333,7.98399999999999,21.9633333333333,27.1026666666666,894.0,58.4133333333333,12.0,10.952,20.7799999999999,23.1846666666666,0,0.0,11.0,9.19999999999999,20.8999999999999,22.8966666666666,0,0.0,11.5133333333333,7.00333333333333,21.95,25.38,202.0,39.8133333333333,152.0,66.0,65.0,0.0,80.0,27.0,4.36473333333333,3.72691333333333,4.45431666666666,3.68250333333333,8.38666666666667,12.4066666666666,9.21333333333333,11.9333333333333,24.1733333333333,26.2033333333333,2686.22648148148,1486.0,0.55319237236484,2.03,0.63782,980.35,6.75,41.6,1.67,67.70502,0.0,-1.54515574501446,-0.6335564092082163,1096.0,283.0,107.0,1486.0,0,6,3,0,1,0,-4.93,2.078,4.01999999999993,2.7199999999999704,2.03,2.030000000000001,7.2276,7.6787,7.7155,7.218766666666667,7.85275,280.8,0.0
2025-03-30 01:00:00,11.4699999999999,11.7233333333333,20.0,21.1,0,0.0,11.5403333333333,7.99166666666666,21.9979999999999,27.1583333333333,894.0,58.8,12.0,10.94,20.7213333333333,23.1223333333333,0,0.0,11.0,9.19999999999999,20.8366666666666,22.8366666666666,0,0.0,11.5066666666666,7.04333333333333,22.02,25.4266666666666,201.0,39.73,151.0,63.0,65.0,1.0,79.0,27.0,4.36134666666666,3.71137666666666,4.45249,3.66643666666666,8.40666666666667,12.4099999999999,9.21999999999999,11.8999999999999,23.9566666666666,26.2333333333333,2694.52180555555,1481.0,0.549633703815823,2.27666666666664,0.64997,980.09,6.05,42.6,1.936,56.42401,0.0,-1.6129843401620338,-1.0706902065453143,1095.0,280.0,106.0,1481.0,1,6,3,0,1,0,-5.430000000000001,1.4579999999999997,4.003333333333231,2.679999999999911,2.27666666666664,2.2766666666666993,6.75,7.2276,7.6787,6.675866666666667,7.2973,257.73,0.0
2025-03-30 02:00:00,11.4233333333333,11.68,19.9333333333333,21.0433333333333,0,0.0,11.4963333333333,8.032,22.159,27.2346666666666,887.0,58.0166666666666,12.0,10.94,20.67,23.0519999999999,0,0.0,11.0,9.22999999999999,20.7999999999999,22.7933333333333,0,0.0,11.4,7.02,22.2,25.6033333333333,201.0,39.6233333333333,151.0,64.0,65.0,0.0,80.0,27.0,4.34954,3.69092666666666,4.44216333333333,3.64616333333333,8.39333333333333,12.34,9.20666666666666,11.9033333333333,24.07,26.3199999999999,2670.18277777777,1475.0,0.552396642010981,2.24999999999998,0.658613333333333,979.92,6.15,42.7,1.1758,62.98999,0.0,-1.0475521959569432,-0.5339850529235683,1088.0,280.0,107.0,1475.0,2,6,3,0,1,0,-5.309999999999999,1.5660000000000003,3.946666666666669,2.6966666666666406,2.24999999999998,2.2499999999999005,6.05,6.75,7.2276,6.316666666666667,6.928633333333333,262.605,0.0
2025-03-30 03:00:00,11.4033333333333,11.6699999999999,19.8999999999999,21.0,0,0.0,11.489,8.00033333333333,22.1516666666666,27.2126666666666,885.0,58.5133333333333,12.0,10.94,20.6076666666666,23.016,0,0.0,11.0,9.18666666666666,20.7466666666666,22.7133333333333,0,0.0,11.4166666666666,7.03333333333333,22.1866666666666,25.58,201.0,39.88,152.0,63.0,65.0,0.0,79.0,27.0,4.34297,3.68667999999999,4.43757,3.64130666666666,8.38,12.3533333333333,9.21999999999999,11.8599999999999,24.1033333333333,26.3333333333333,2690.78435185185,1472.0,0.547052386040129,2.22999999999997,0.65629,979.42,5.9619,43.2,0.9302,75.63901,0.0,-0.9011333502596272,-0.2307178472720741,1086.0,280.0,106.0,1472.0,3,6,3,0,1,0,-5.3980999999999995,1.4179,3.973333333333299,2.63999999999991,2.22999999999997,2.2300000000000004,6.15,6.05,6.75,6.053966666666668,6.636366666666667,257.55408,0.0
2025-03-30 04:00:00,11.4333333333333,11.6966666666666,19.8166666666666,20.9799999999999,0,0.0,11.5073333333333,7.99599999999999,22.2653333333333,27.3643333333333,910.0,58.7266666666666,12.0,10.94,20.5599999999999,22.952,0,0.0,11.0,9.19999999999999,20.7,22.6833333333333,0,0.0,11.45,7.01999999999999,22.2766666666666,25.6899999999999,206.0,39.7633333333333,154.0,64.0,67.0,0.0,82.0,27.0,4.33284,3.68871333333333,4.42542666666666,3.64433666666666,8.39,12.4199999999999,9.23333333333332,11.8566666666666,24.2333333333333,26.4466666666666,2693.42791666666,1510.0,0.560623876605818,2.21333333333333,0.644126666666667,979.42,5.65,43.7,0.56835,71.73999,0.0,-0.5397303945444075,-0.1780809470576181,1116.0,285.0,109.0,1510.0,4,6,3,0,1,0,-5.609999999999999,1.1460000000000004,4.0299999999999,2.62333333333328,2.21333333333333,2.2133333333333027,5.9619,6.15,6.05,5.920633333333334,6.29825,246.90500000000003,0.0
2025-03-30 05:00:00,11.4233333333333,11.6833333333333,19.7666666666666,20.8999999999999,0,0.0,11.4963333333333,7.992,21.8826666666666,26.9866666666666,883.0,57.9566666666666,12.0,10.9216666666666,20.5,22.908,0,0.0,11.0,9.22333333333333,20.6466666666666,22.61,0,0.0,11.4299999999999,7.0,21.8933333333333,25.3,199.0,39.4733333333333,151.0,65.0,65.0,0.0,80.0,27.0,4.33337666666666,3.68446333333333,4.42759333333333,3.63978,8.35666666666666,12.35,9.21999999999999,11.86,23.9933333333333,26.0666666666666,2664.43986111111,1470.0,0.551710707175424,2.07333333333332,0.648913333333333,979.65,6.0649,43.1,0.60515,235.79999,0.0,0.5005077501557841,0.3401448434623038,1082.0,281.0,107.0,1470.0,5,6,3,0,1,0,-5.315099999999999,1.5129000000000001,3.9933333333333394,2.6400000000000095,2.07333333333332,2.0733333333332986,5.65,5.9619,6.15,5.892266666666667,6.104466666666667,261.39719,0.0
2025-03-30 06:00:00,11.4299999999999,11.6833333333333,19.7,20.8799999999999,0,0.0,11.5,7.99966666666666,22.0019999999999,27.0883333333333,887.0,58.1266666666666,12.0,10.94,20.44,22.874,0,0.0,11.0,9.18333333333332,20.6,22.5933333333333,0,0.0,11.4333333333333,7.07999999999999,22.03,25.4199999999999,199.0,39.04,151.0,63.0,65.0,0.0,79.0,27.0,4.32901666666666,3.67525,4.41989,3.62965333333333,8.36333333333333,12.3433333333333,9.26666666666667,11.8866666666666,23.9266666666666,26.1966666666666,2657.23842592592,1471.0,0.553582239985643,2.26999999999999,0.653766666666666,979.93,6.2383,43.6,1.068,163.53003,0.0,-0.302791634985956,1.0241783173757055,1086.0,279.0,106.0,1471.0,6,6,3,0,1,0,-5.0417,1.7262999999999997,3.9799999999999702,2.61999999999993,2.26999999999999,2.270000000000003,6.0649,5.65,5.9619,5.9844,6.019183333333333,271.98987999999997,0.0
2025-03-30 07:00:00,11.3766666666666,11.6466666666666,19.6266666666666,20.7999999999999,0,0.0,11.4559999999999,7.996,22.0893333333333,27.1279999999999,875.0,57.6166666666666,11.9633333333333,10.94,20.385,22.8226666666666,0,0.0,11.0,9.19999999999999,20.5533333333333,22.4599999999999,0,0.0,11.3866666666666,6.99333333333333,22.08,25.4533333333333,198.0,38.8,151.0,63.0,65.0,0.0,81.0,26.0,4.31860333333333,3.66624333333333,4.40845666666666,3.62124,8.35333333333333,12.2899999999999,9.20666666666667,11.8933333333333,24.01,26.2266666666666,2636.72800925925,1459.0,0.553337316126846,2.21666666666666,0.652359999999998,981.26,5.8619,51.3,0.92989,342.29004,7.04,0.2828712938469871,-0.8858212253143021,1073.0,279.0,107.0,1459.0,7,6,3,0,1,0,-3.8781,1.9659,3.9366666666665697,2.68666666666663,2.21666666666666,2.2166666666665975,6.2383,6.0649,5.65,6.055033333333333,5.987833333333334,300.71547,41.267776000000005
2025-03-30 08:00:00,11.4366666666666,11.6799999999999,19.6,20.7999999999999,0,0.0,11.5183333333333,8.012,22.1689999999999,27.2666666666666,891.0,58.0733333333333,11.8899999999999,10.94,20.3299999999999,22.775,0,0.0,11.0,9.19999999999999,20.5,22.4133333333333,0,0.0,11.4733333333333,7.03333333333333,22.1666666666666,25.56,202.0,39.4066666666666,151.0,66.0,65.0,1.0,78.0,27.0,4.32198,3.66120999999999,4.41549666666666,3.61614999999999,8.37,12.3666666666666,9.24666666666667,11.9033333333333,24.27,26.3666666666666,2665.80722222222,1481.0,0.55555405044084,2.09666666666665,0.660770000000001,981.73,7.0046,36.9,0.75844,289.05,140.46,0.7169033536836966,-0.2475496214440017,1093.0,283.0,105.0,1481.0,8,6,3,0,1,1,-5.615400000000001,1.956599999999999,3.9966666666666004,2.6566666666666308,2.09666666666665,2.0966666666666,5.8619,6.2383,6.0649,6.368266666666667,6.1302666666666665,258.46974,983.866116
2025-03-30 09:00:00,11.5,11.76,19.6,20.7999999999999,0,0.0,11.5733333333333,7.98366666666666,21.9793333333333,27.1746666666666,920.0,58.6599999999999,11.8899999999999,10.94,20.3299999999999,22.7236666666666,0,0.0,11.0,9.19999999999999,20.5,22.3866666666666,0,0.0,11.5866666666666,7.01333333333333,21.99,25.4466666666666,207.0,39.7833333333333,154.0,71.0,66.0,0.0,82.0,27.0,4.30556,3.65273333333333,4.40093,3.60733999999999,8.4,12.4533333333333,9.23999999999999,11.9199999999999,24.4666666666666,26.25,2692.15171296296,1527.0,0.567204289656987,1.78333333333333,0.652826666666666,981.47,8.6519,32.8,0.81188,22.41101,317.0,-0.3095276512242672,-0.7505609685612412,1127.0,291.0,109.0,1527.0,9,6,3,0,1,1,-4.788100000000002,3.275899999999999,4.053333333333299,2.679999999999911,1.78333333333333,1.783333333333399,7.0046,5.8619,6.2383,7.1728,6.578599999999999,283.78231999999997,2742.6522999999997
2025-03-30 10:00:00,11.5566666666666,11.83,19.6,20.7999999999999,0,0.0,11.6466666666666,8.016,21.8003333333333,27.0956666666666,916.0,58.87,11.8899999999999,10.94,20.3299999999999,22.7493333333333,0,0.0,11.0,9.19999999999999,20.5,22.3833333333333,0,0.0,11.6566666666666,7.06333333333333,21.8066666666666,25.2966666666666,205.0,39.7066666666666,152.0,74.0,66.0,0.0,79.0,27.0,4.30137666666666,3.65976666666666,4.39483333333333,3.61523999999999,8.4,12.58,9.23999999999999,12.0133333333333,24.6033333333333,26.1,2695.79800925925,1519.0,0.563469516181364,1.49666666666666,0.64161,981.83,10.23,29.4,0.46818,56.192993,482.96,-0.389018454555689,-0.2604940583105558,1121.0,292.0,106.0,1519.0,10,6,3,0,1,1,-3.889999999999999,4.582000000000001,4.18,2.7733333333333103,1.49666666666666,1.4966666666667017,8.6519,7.0046,5.8619,8.628833333333333,7.341933333333333,300.762,4940.6808
2025-03-30 11:00:00,11.64,11.9166666666666,19.6,20.7999999999999,0,0.0,11.731,8.004,21.5849999999999,26.987,930.0,59.4766666666666,11.8936666666666,10.94,20.3299999999999,22.7566666666666,0,0.0,11.0,9.19999999999999,20.5,22.4066666666666,0,0.0,11.7366666666666,7.05666666666666,21.5733333333333,25.1466666666666,207.0,39.8999999999999,151.0,78.0,65.0,0.0,80.0,27.0,4.29687333333333,3.65693333333333,4.38752333333333,3.61274999999999,8.40666666666667,12.6566666666666,9.24666666666666,12.0599999999999,24.6766666666666,25.9466666666666,2717.67578703703,1538.0,0.565924753547153,1.26999999999999,0.63994,981.41,12.344,25.6,0.9622,110.26001,778.94,-0.9026695061537546,0.3331915404990602,1137.0,294.0,107.0,1538.0,11,6,3,0,1,1,-2.5360000000000014,6.3919999999999995,4.249999999999931,2.8133333333332384,1.26999999999999,1.2700000000000031,10.23,8.6519,7.0046,10.408633333333333,8.38845,316.0064,9615.23536
2025-03-30 12:00:00,11.35,11.6066666666666,19.6,20.7999999999999,0,0.0,11.4669999999999,7.97266666666666,21.7149999999999,26.8023333333333,879.0,56.8933333333333,12.0,10.9919999999999,20.3299999999999,22.7713333333333,0,0.0,11.0,9.19999999999999,20.5,22.4066666666666,0,0.0,11.3466666666666,6.96333333333333,21.7166666666666,25.08,193.0,38.5866666666666,150.0,77.0,65.0,0.0,79.0,27.0,4.28657333333333,3.64422333333333,4.37766333333333,3.60011,8.32,12.02,9.17999999999999,12.0533333333333,24.6699999999999,25.9,2611.11277777777,1470.0,0.562978364056363,1.23,0.64235,979.71,13.28,22.3,2.6705,128.18,888.3,-2.0992071735138884,1.65072695884808,1072.0,292.0,106.0,1470.0,12,6,3,0,1,1,-2.2600000000000016,7.063999999999998,3.6999999999999993,2.87333333333331,1.23,1.2300000000001,12.344,10.23,8.6519,11.951333333333332,9.562066666666666,296.144,11796.623999999998
2025-03-30 13:00:00,11.34,11.6166666666666,19.64,20.7999999999999,0,0.0,11.4743333333333,8.024,21.6056666666666,26.6883333333333,875.0,56.7333333333333,12.0,11.016,20.3299999999999,22.8226666666666,0,0.0,11.0,9.19999999999999,20.5,22.4966666666666,0,0.0,11.3466666666666,7.01333333333333,21.6366666666666,24.9466666666666,193.0,38.7566666666666,152.0,81.0,65.0,0.0,79.0,26.0,4.29497,3.63814333333333,4.38231666666666,3.59433999999999,8.31333333333333,12.0766666666666,9.17666666666666,12.05,24.7433333333333,25.7966666666666,2611.38625,1471.0,0.563302345641132,1.05333333333334,0.656826666666666,978.39,14.58,18.9,2.5162,112.140015,934.8,-2.330669634454229,0.9482834465669996,1068.0,298.0,105.0,1471.0,13,6,3,0,1,1,-1.6399999999999988,8.092,3.7633333333332697,2.87333333333334,1.05333333333334,1.053333333333299,13.28,12.344,10.23,13.401333333333334,11.015083333333331,275.56199999999995,13629.384
2025-03-30 14:00:00,11.48,11.7466666666666,19.7166666666666,20.8666666666666,0,0.0,11.5916666666666,8.032,21.6893333333333,26.9626666666666,902.0,58.4566666666666,12.0,10.956,20.407,22.852,0,0.0,11.0,9.17666666666666,20.5,22.5833333333333,0,0.0,11.5366666666666,7.05666666666666,21.7266666666666,25.15,199.0,39.2966666666666,152.0,80.0,65.0,0.0,80.0,27.0,4.28596666666666,3.65547999999999,4.3755,3.61225,8.39333333333333,12.2933333333333,9.23333333333333,12.0866666666666,24.8999999999999,25.99,2673.28212962962,1505.0,0.562978364056363,1.09000000000001,0.630486666666667,977.19,15.468,17.3,2.6854,86.478,932.69,-2.680328041747789,-0.1649689322886636,1101.0,297.0,107.0,1505.0,14,6,3,0,1,1,-1.0719999999999992,8.852,3.8999999999999684,2.8533333333332696,1.09000000000001,1.0900000000000993,14.58,13.28,12.344,14.442666666666666,12.42565,267.5964,14426.84892
2025-03-30 15:00:00,11.6599999999999,11.9433333333333,19.8,20.8999999999999,0,0.0,11.7603333333333,8.004,21.6016666666666,27.1146666666666,962.0,60.15,12.0,11.0279999999999,20.44,22.8886666666666,0,0.0,11.0,9.19999999999999,20.56,22.62,0,0.0,11.7533333333333,7.01,21.6266666666666,25.2166666666666,212.0,40.64,155.0,87.0,67.0,1.0,80.0,27.0,4.13848666666666,3.52309333333333,4.22923333333333,3.47934,8.4,12.6133333333333,9.3,12.1599999999999,25.0333333333333,26.0866666666666,2756.32652777777,1591.0,0.5772175335419,1.05333333333332,0.615393333333332,976.02,15.955,16.5,2.8546,84.836,841.34,-2.843013601543685,-0.2569334961378229,1174.0,310.0,107.0,1591.0,15,6,3,0,1,1,-0.7449999999999992,9.275,4.213333333333299,2.8599999999999,1.05333333333332,1.053333333333299,15.468,14.58,13.28,15.334333333333333,13.642833333333334,263.2575,13423.5797
2025-03-30 16:00:00,11.6399999999999,11.8999999999999,19.8966666666666,20.95,0,0.0,11.7236666666666,7.98766666666666,21.6003333333333,27.0816666666666,938.0,59.88,12.0,11.06,20.5239999999999,22.9326666666666,0,0.0,11.0,9.19999999999999,20.6,22.67,0,0.0,11.7266666666666,7.01333333333333,21.6166666666666,25.1933333333333,209.0,40.4066666666666,152.0,86.0,65.0,0.0,80.0,27.0,4.08935666666666,3.46628,4.17727,3.42208999999999,8.38666666666666,12.5766666666666,9.26666666666667,12.1133333333333,25.0866666666666,26.0633333333333,2742.56175925925,1557.0,0.567717388585091,0.97666666666667,0.623076666666665,975.25,16.035,16.5,3.1675,86.70401,656.58,-3.162260457521856,-0.1821127364949047,1147.0,303.0,107.0,1557.0,16,6,3,0,1,1,-0.6649999999999991,9.355,4.189999999999941,2.8466666666666303,0.97666666666667,0.9766666666667021,15.955,15.468,14.58,15.819333333333333,14.610333333333335,264.5775,10528.2603
2025-03-30 17:00:00,11.65,11.9599999999999,19.9666666666666,21.0,0,0.0,11.7603333333333,8.0,21.653,27.1783333333333,955.0,60.69,12.0,11.04,20.5599999999999,23.016,0,0.0,11.0,9.19999999999999,20.6533333333333,22.6966666666666,0,0.0,11.7433333333333,7.01666666666666,21.67,25.2799999999999,211.0,40.8833333333333,155.0,83.0,65.0,0.0,79.0,27.0,4.08629666666666,3.47642,4.17749,3.43240333333333,8.4,12.6199999999999,9.26,12.0999999999999,24.96,26.1366666666666,2777.74851851851,1575.0,0.56700597246291,1.17666666666666,0.609876666666666,975.05,15.792,17.2,3.6515,84.04901,435.46,-3.6318218608808985,-0.3785792134119454,1166.0,303.0,106.0,1575.0,17,6,3,0,1,1,-0.7679999999999989,9.168,4.219999999999899,2.8399999999999004,1.17666666666666,1.1766666666665984,16.035,15.955,15.468,15.927333333333332,15.185,271.62239999999997,6876.78432
2025-03-30 18:00:00,11.5833333333333,11.8633333333333,20.0433333333333,21.0366666666666,0,0.0,11.698,8.004,21.5556666666666,26.9663333333333,925.0,59.58,12.0,11.06,20.6186666666666,23.0663333333333,0,0.0,11.0,9.19999999999999,20.7,22.7233333333333,0,0.0,11.68,7.01,21.56,25.1133333333333,205.0,39.8033333333333,152.0,81.0,65.0,0.0,80.0,26.0,4.08583333333333,3.46615,4.17667666666666,3.42302333333333,8.4,12.5399999999999,9.25333333333333,12.0533333333333,24.8533333333333,25.9599999999999,2717.85810185185,1534.0,0.56441504394758,1.10666666666665,0.619683333333332,975.25,14.782,22.5,5.2087,95.07599,210.7,-5.188272673607694,0.4608496005159133,1130.0,298.0,106.0,1534.0,18,6,3,0,1,1,-0.718,8.581999999999999,4.139999999999899,2.7999999999999705,1.10666666666665,1.1066666666666016,15.792,16.035,15.955,15.536333333333333,15.435333333333334,332.595,3114.5674
2025-03-30 19:00:00,11.5366666666666,11.8,20.1,21.1,0,0.0,11.6173333333333,8.01166666666666,21.712,27.0433333333333,916.0,59.5833333333333,12.0806666666666,11.032,20.67,23.0853333333333,0,0.0,11.0,9.21999999999999,20.7,22.7666666666666,0,0.0,11.6233333333333,7.02,21.7266666666666,25.2166666666666,203.0,39.9833333333333,152.0,78.0,65.0,0.0,80.0,27.0,4.08937666666666,3.46721,4.17762,3.42370333333333,8.36666666666666,12.4533333333333,9.22333333333333,11.9933333333333,24.8166666666666,26.0533333333333,2722.87175925925,1521.0,0.558601408541465,1.23666666666667,0.622166666666666,975.89,12.094,29.0,7.5416,109.859985,46.92,-7.093067989714391,2.562053288534228,1119.0,295.0,107.0,1521.0,19,6,3,0,1,0,-2.106,6.414,4.086666666666639,2.769999999999971,1.23666666666667,1.2366666666667,14.782,15.792,16.035,14.222666666666667,15.021,350.726,567.45048
2025-03-30 20:00:00,11.6366666666666,11.8566666666666,20.1566666666666,21.1,0,0.0,11.6796666666666,7.98766666666666,21.618,27.0283333333333,931.0,60.31,12.11,11.06,20.67,23.1039999999999,0,0.0,11.0,9.21999999999999,20.7,22.7633333333333,0,0.0,11.6833333333333,7.00999999999999,21.6266666666666,25.1733333333333,207.0,40.5599999999999,153.0,82.0,66.0,0.0,80.0,27.0,4.08853333333333,3.46947666666666,4.17918333333333,3.42607666666666,8.36666666666666,12.5333333333333,9.23333333333332,12.0133333333333,24.8333333333333,26.0099999999999,2758.51430555555,1546.0,0.560446613195518,1.17666666666666,0.619056666666666,975.98,11.126,30.9,7.8344,115.76001,0.0,-7.055835541025234,3.404850683657821,1138.0,301.0,107.0,1546.0,20,6,3,0,1,0,-2.693999999999999,5.598,4.166666666666639,2.77999999999998,1.17666666666666,1.1766666666665984,12.094,14.782,15.792,12.667333333333332,14.297333333333334,343.79339999999996,0.0
2025-03-30 21:00:00,11.5333333333333,11.7833333333333,20.2,21.1,0,0.0,11.61,8.01233333333333,21.835,27.0999999999999,926.0,59.52,12.11,11.06,20.67,23.1186666666666,0,0.0,11.0,9.20666666666666,20.7666666666666,22.7566666666666,0,0.0,11.6099999999999,7.03333333333333,21.8366666666666,25.2933333333333,206.0,39.8066666666666,155.0,78.0,66.0,0.0,80.0,27.0,4.11337333333333,3.48465,4.20297,3.44229666666666,8.37,12.4266666666666,9.23,12.0,24.7333333333333,26.12,2716.30842592592,1538.0,0.566209634119782,1.38666666666666,0.628723333333333,976.75,10.28,33.8,4.9245,109.56,0.0,-4.6403140611985965,1.6486921069267555,1132.0,299.0,107.0,1538.0,21,6,3,0,1,0,-2.960000000000001,4.983999999999999,4.056666666666601,2.7699999999999996,1.38666666666666,1.3866666666667022,11.126,12.094,14.782,11.166666666666666,13.351500000000001,347.46399999999994,0.0
2025-03-30 22:00:00,11.3599999999999,11.6633333333333,20.2,21.1,0,0.0,11.5073333333333,7.98,21.7393333333333,26.8973333333333,891.0,58.5833333333333,12.11,11.06,20.67,23.1406666666666,0,0.0,11.0,9.19999999999999,20.7999999999999,22.7799999999999,0,0.0,11.4166666666666,6.99,21.7499999999999,25.1666666666666,197.0,39.3399999999999,151.0,74.0,65.0,1.0,80.0,27.0,4.28884666666666,3.65734333333333,4.37879666666666,3.61361666666666,8.32,12.1233333333333,9.16666666666666,12.0133333333333,24.48,25.9566666666666,2677.9311574074,1486.0,0.554905975043303,1.47666666666665,0.631503333333332,977.2,9.7341,36.9,3.7631,87.155,0.0,-3.7584618391460016,-0.1867785150472445,1088.0,291.0,107.0,1486.0,22,6,3,0,1,0,-2.8859000000000012,4.686099999999999,3.803333333333299,2.846666666666639,1.47666666666665,1.476666666666599,10.28,11.126,12.094,10.380033333333332,12.301350000000001,359.18829,0.0
2025-03-30 23:00:00,11.4633333333333,11.7266666666666,20.2,21.1,0,0.0,11.555,8.004,22.0896666666666,27.2703333333333,900.0,59.32,12.11,11.06,20.67,23.1626666666666,0,0.0,11.0,9.19999999999999,20.7999999999999,22.8066666666666,0,0.0,11.5366666666666,7.04666666666666,22.0866666666666,25.52,201.0,39.7433333333333,152.0,68.0,65.0,0.0,79.0,27.0,4.28026666666666,3.65354666666666,4.36873666666666,3.61004666666666,8.36666666666667,12.41,9.22666666666666,11.96,24.42,26.32,2709.10699074074,1492.0,0.550734985771842,1.89999999999999,0.626720000000001,976.89,9.1103,40.3,2.8003,75.478,0.0,-2.710834419404321,-0.7021800627850644,1101.0,285.0,106.0,1492.0,23,6,3,0,1,0,-2.8297000000000008,4.3343,4.0433333333333294,2.7333333333333414,1.89999999999999,1.8999999999999986,9.7341,10.28,11.126,9.708133333333334,11.187733333333332,367.14509,0.0
2025-03-31 00:00:00,11.5333333333333,11.7933333333333,20.2,21.1,0,0.0,11.6136666666666,8.004,21.9496666666666,27.2333333333333,917.0,59.2699999999999,12.11,11.012,20.67,23.1259999999999,0,0.0,11.0,9.19999999999999,20.7999999999999,22.7966666666666,0,0.0,11.6133333333333,7.00666666666666,21.9566666666666,25.4566666666666,207.0,40.2633333333333,152.0,71.0,66.0,0.0,80.0,27.0,4.27626,3.64783,4.36597666666666,3.60337,8.36666666666666,12.4633333333333,9.22666666666666,12.0066666666666,24.4766666666666,26.26,2721.96018518518,1520.0,0.558421099718102,1.78333333333333,0.628429999999998,977.57,9.2326,41.2,1.5134,53.832,0.0,-1.2217527506239834,-0.8931404012487237,1124.0,289.0,107.0,1520.0,0,0,3,0,0,0,-2.5274,4.5286,4.096666666666639,2.7799999999999407,1.78333333333333,1.7833333333334025,9.1103,9.7341,10.28,9.359,10.262833333333333,380.38312,0.0
2025-03-31 01:00:00,11.5099999999999,11.7666666666666,20.2,21.0966666666666,0,0.0,11.577,7.97999999999999,21.8779999999999,27.1273333333333,913.0,59.2466666666666,12.11,11.028,20.67,23.0819999999999,0,0.0,11.0,9.19999999999999,20.7999999999999,22.7633333333333,0,0.0,11.5399999999999,7.02,21.8766666666666,25.33,204.0,40.03,153.0,68.0,65.0,0.0,79.0,26.0,4.26461666666666,3.63629,4.3565,3.59204666666666,8.38,12.4266666666666,9.19999999999999,11.96,24.2099999999999,26.16,2714.94106481481,1508.0,0.555444838027399,1.95000000000001,0.628326666666666,977.3,9.1246,41.5,1.6089,35.358,0.0,-0.9310438781255996,-1.312141953831537,1117.0,286.0,105.0,1508.0,1,0,3,0,0,0,-2.5754,4.4445999999999986,4.046666666666599,2.7600000000000104,1.95000000000001,1.9500000000000988,9.2326,9.1103,9.7341,9.155833333333334,9.767933333333334,378.67089999999996,0.0
2025-03-31 02:00:00,11.3366666666666,11.6499999999999,20.1033333333333,21.0,0,0.0,11.4816666666666,7.99166666666666,22.1166666666666,27.185,898.0,58.0333333333333,12.011,11.008,20.67,23.0636666666666,0,0.0,11.0,9.25,20.72,22.7133333333333,0,0.0,11.4066666666666,7.02,22.1199999999999,25.49,202.0,39.48,154.0,66.0,66.0,0.0,82.0,28.0,4.26636,3.62173999999999,4.35774999999999,3.57697,8.34,12.2233333333333,9.20666666666666,11.9233333333333,24.2266666666666,26.28,2666.71879629629,1496.0,0.560989033443547,2.05333333333333,0.64462,976.86,8.7065,42.5,0.33213,45.20999,0.0,-0.2357105302658563,-0.2339890656030507,1100.0,286.0,110.0,1496.0,2,0,3,0,0,0,-2.7935,4.1065,3.883333333333301,2.71666666666664,2.05333333333333,2.053333333333402,9.1246,9.2326,9.1103,9.021233333333333,9.364683333333334,370.02625,0.0
2025-03-31 03:00:00,11.2166666666666,11.54,20.0933333333333,21.0,0,0.0,11.3349999999999,7.99166666666666,21.9433333333333,26.8273333333333,855.0,56.52,12.0,11.06,20.6516666666666,23.028,0,0.0,11.0,9.22666666666666,20.7,22.69,0,0.0,11.2499999999999,6.97,21.94,25.2299999999999,191.0,38.2533333333333,151.0,64.0,66.0,0.0,79.0,27.0,4.26617333333333,3.60701,4.35316666666666,3.56322666666666,8.31333333333333,12.05,9.17333333333332,11.8199999999999,24.0133333333333,25.9599999999999,2591.7874074074,1433.0,0.552900286460395,1.94666666666665,0.659163333333332,976.73,8.3513,43.2,0.53597,298.31,0.0,0.4718650916702256,-0.2541794172686875,1046.0,281.0,106.0,1433.0,3,0,3,0,0,0,-3.0086999999999993,3.8072999999999997,3.73666666666667,2.6466666666665812,1.94666666666665,1.9466666666666015,8.7065,9.1246,9.2326,8.727466666666666,9.043233333333333,360.77616,0.0
2025-03-31 04:00:00,11.3466666666666,11.66,20.0,20.9533333333333,0,0.0,11.4853333333333,7.99599999999999,22.2149999999999,27.2766666666666,883.0,58.1966666666666,12.0,11.024,20.5599999999999,22.96,0,0.0,11.0,9.19999999999999,20.7,22.6433333333333,0,0.0,11.3866666666666,7.02999999999999,22.22,25.58,199.0,39.5966666666666,151.0,61.0,65.0,0.0,81.0,26.0,4.26195333333333,3.62173666666666,4.35371333333333,3.57820333333333,8.33333333333333,12.2966666666666,9.23333333333333,11.8999999999999,24.0566666666666,26.3533333333333,2674.37601851851,1466.0,0.548165250454233,2.29666666666666,0.640216666666667,976.31,7.7487,45.0,0.51089,253.17,0.0,0.4890075746508799,0.147919518773095,1082.0,277.0,107.0,1466.0,4,0,3,0,0,0,-3.2512999999999996,3.3487,3.963333333333269,2.66666666666657,2.29666666666666,2.296666666666699,8.3513,8.7065,9.1246,8.268833333333333,8.712333333333333,348.6915,0.0
2025-03-31 05:00:00,11.53,11.8099999999999,19.9499999999999,20.8999999999999,0,0.0,11.6026666666666,8.008,21.9683333333333,27.2306666666666,908.0,59.3633333333333,12.0,11.02,20.5599999999999,22.9033333333333,0,0.0,11.0,9.16999999999999,20.6166666666666,22.61,0,0.0,11.6099999999999,7.01666666666666,21.9766666666666,25.4899999999999,206.0,40.5233333333333,152.0,65.0,65.0,1.0,78.0,27.0,4.25077,3.62663666666666,4.34536999999999,3.58259333333333,8.43333333333333,12.6099999999999,9.25333333333333,11.8966666666666,24.11,26.2666666666666,2731.62287037037,1502.0,0.549856283710331,2.15666666666666,0.624133333333332,976.47,7.6647,45.4,0.29039,253.54,0.0,0.2784891735143762,0.0822808138953404,1114.0,283.0,105.0,1502.0,5,0,3,0,0,0,-3.2553,3.2966999999999995,4.17666666666657,2.6433333333332705,2.15666666666666,2.1566666666666023,7.7487,8.3513,8.7065,7.921566666666667,8.471400000000001,347.97738,0.0
2025-03-31 06:00:00,11.7233333333333,11.9533333333333,19.8899999999999,20.8833333333333,0,0.0,11.742,7.99166666666666,22.0973333333333,27.5486666666666,950.0,60.5966666666666,12.0,11.06,20.472,22.841,0,0.0,11.0,9.20666666666666,20.6,22.4933333333333,0,0.0,11.7599999999999,7.03333333333333,22.1033333333333,25.7066666666666,215.0,41.6933333333333,154.0,64.0,65.0,0.0,81.0,27.0,4.23665,3.62157,4.33255333333333,3.5767,8.42,12.7933333333333,9.29999999999999,11.9666666666666,24.1766666666666,26.55,2797.34736111111,1556.0,0.556241252563626,2.37333333333332,0.615079999999999,976.66,7.5781,46.3,0.1319,259.75,0.0,0.1297949680195457,0.0234707536479998,1165.0,283.0,108.0,1556.0,6,0,3,0,0,0,-3.1619,3.2821,4.373333333333299,2.6666666666666092,2.37333333333332,2.3733333333334024,7.6647,7.7487,8.3513,7.663833333333334,8.19565,350.86602999999997,0.0
2025-03-31 07:00:00,11.6466666666666,11.8566666666666,19.8,20.7999999999999,0,0.0,11.687,8.012,22.1156666666666,27.441,933.0,59.8733333333333,12.0,11.044,20.44,22.7456666666666,0,0.0,11.0,9.19999999999999,20.5333333333333,22.4133333333333,0,0.0,11.68,7.03999999999999,22.1166666666666,25.64,212.0,40.8266666666666,152.0,65.0,65.0,0.0,80.0,27.0,4.23547333333333,3.60470333333333,4.32876666666666,3.55991,8.42666666666667,12.6433333333333,9.26666666666666,11.95,24.2099999999999,26.4833333333333,2753.86527777777,1534.0,0.557035237844988,2.27333333333333,0.630769999999999,977.16,7.8686,47.7,0.46294,296.16,8.08,0.4155193800612676,-0.2041006820015549,1145.0,282.0,107.0,1534.0,7,0,3,0,0,0,-2.5913999999999993,3.6845999999999997,4.216666666666631,2.683333333333339,2.27333333333333,2.2733333333333974,7.5781,7.6647,7.7487,7.7038,7.986316666666667,375.33222,63.578288
2025-03-31 08:00:00,11.2666666666666,11.59,19.76,20.7999999999999,0,0.0,11.4266666666666,7.97999999999999,22.124,27.1026666666666,887.0,56.9633333333333,12.0,11.06,20.4326666666666,22.7163333333333,0,0.0,11.0,9.19999999999999,20.5,22.3299999999999,0,0.0,11.3266666666666,6.97333333333333,22.12,25.4566666666666,199.0,38.7933333333333,153.0,68.0,67.0,0.0,80.0,27.0,4.23987,3.57437666666666,4.32887333333333,3.52992333333333,8.32666666666667,12.1599999999999,9.19333333333332,11.8933333333333,24.2933333333333,26.2466666666666,2618.67884259259,1481.0,0.565552360186999,1.95333333333333,0.665493333333333,977.64,8.6322,38.2,1.0363,271.11,123.1,1.0361055344787926,-0.0200751443933896,1086.0,288.0,107.0,1481.0,8,0,3,0,0,1,-3.7278000000000002,3.6881999999999993,3.833333333333231,2.6999999999999815,1.95333333333333,1.9533333333332976,7.8686,7.5781,7.6647,8.0263,7.973933333333334,329.75004,1062.6238199999998
2025-03-31 09:00:00,11.1099999999999,11.4166666666666,19.7,20.7999999999999,0,0.0,11.2433333333333,7.98399999999999,21.9386666666666,26.6856666666666,827.0,54.4066666666666,12.0,11.012,20.3299999999999,22.7236666666666,0,0.0,11.0,9.14999999999999,20.5,22.3333333333333,0,0.0,11.1533333333333,7.06333333333333,21.94,25.0999999999999,204.0,38.0433333333333,151.0,70.0,65.0,0.0,80.0,27.0,4.23976,3.55385666666666,4.32771666666666,3.50919666666666,8.32,11.8333333333333,9.15333333333333,11.8166666666666,24.4733333333333,25.85,2528.25069444444,1424.0,0.563235284827206,1.37666666666666,0.685903333333333,978.03,10.48,34.4,1.3988,276.03,299.12,1.391060478862194,-0.1469427920916277,1031.0,286.0,107.0,1424.0,9,0,3,0,0,1,-2.639999999999999,5.232000000000001,3.5133333333333,2.66333333333327,1.37666666666666,1.3766666666667007,8.6322,7.8686,7.5781,8.993599999999999,8.328716666666667,360.512,3134.7776000000003
2025-03-31 10:00:00,11.4933333333333,11.7499999999999,19.7,20.7999999999999,0,0.0,11.599,8.024,22.0076666666666,27.2473333333333,914.0,58.87,12.0,11.008,20.3299999999999,22.7383333333333,0,0.0,11.0,9.19333333333333,20.5,22.3666666666666,0,0.0,11.5999999999999,6.99333333333333,22.01,25.5466666666666,230.0,41.7566666666666,152.0,79.0,65.0,0.0,79.0,26.0,4.22678333333333,3.59439333333333,4.31664333333333,3.55085666666666,8.36666666666666,12.4066666666666,9.28,12.0466666666666,24.87,26.3133333333333,2751.85981481481,1545.0,0.561438483051495,1.44333333333333,0.632390000000001,977.67,12.404,30.5,0.86665,285.5,441.28,0.8351303322732532,-0.2316021386282212,1144.0,296.0,105.0,1545.0,10,0,3,0,0,1,-1.4960000000000004,6.843999999999999,4.0399999999999405,2.7666666666666,1.44333333333333,1.4433333333332996,10.48,8.6322,7.8686,10.5054,9.1046,378.322,5473.637119999999
2025-03-31 11:00:00,11.76,12.0333333333333,19.7266666666666,20.8133333333333,0,0.0,11.7933333333333,7.992,21.555,27.1613333333333,956.0,61.23,12.0,11.036,20.3483333333333,22.7676666666666,0,0.0,11.0,9.19999999999999,20.5,22.3966666666666,0,0.0,11.7866666666666,6.99666666666666,21.57,25.24,219.0,41.47,156.0,91.0,65.0,0.0,79.0,27.0,4.21219666666666,3.61162999999999,4.30415999999999,3.56780666666666,8.39333333333333,12.6933333333333,9.28333333333333,12.2,25.1599999999999,26.1133333333333,2808.55972222222,1593.0,0.567194632677979,0.953333333333347,0.600566666666668,977.31,14.55,26.1,1.4828,265.04,688.8,1.4772473610747645,0.1282032534596694,1175.0,312.0,106.0,1593.0,11,0,3,0,0,1,-0.23000000000000043,8.638,4.299999999999969,2.9166666666666696,0.953333333333347,0.9533333333334006,12.404,10.48,8.6322,12.478,10.25215,379.75500000000005,10022.039999999999
2025-03-31 12:00:00,11.68,11.9066666666666,19.8,20.8999999999999,0,0.0,11.7383333333333,8.00833333333333,22.1333333333333,27.652,961.0,61.0833333333333,12.0,10.972,20.44,22.8006666666666,0,0.0,11.0,9.19999999999999,20.5,22.3999999999999,0,0.0,11.7166666666666,7.02333333333333,22.1566666666666,25.7333333333333,214.0,41.0333333333333,155.0,84.0,65.0,1.0,80.0,27.0,4.21128999999999,3.59966,4.29910666666666,3.55586333333333,8.36,12.4733333333333,9.22666666666666,12.2166666666666,25.0266666666666,26.5933333333333,2792.60717592592,1587.0,0.568286156993709,1.56666666666666,0.611629999999998,976.65,16.059,23.1,2.0515,278.27,745.52,2.0301669400720206,-0.2950837939274329,1175.0,305.0,107.0,1587.0,12,0,3,0,0,1,0.6790000000000003,9.907,4.113333333333301,2.98999999999994,1.56666666666666,1.566666666666702,14.55,12.404,10.48,14.337666666666669,11.665633333333332,370.96290000000005,11972.305680000001
2025-03-31 13:00:00,11.6266666666666,11.8266666666666,19.8833333333333,20.9266666666666,0,0.0,11.676,8.004,22.0866666666666,27.5163333333333,959.0,60.2733333333333,12.0,10.96,20.4639999999999,22.852,0,0.0,11.0,9.20333333333332,20.57,22.5133333333333,0,0.0,11.6633333333333,7.03333333333333,22.0899999999999,25.6433333333333,213.0,40.4666666666666,156.0,90.0,67.0,0.0,80.0,27.0,4.21620666666666,3.60071999999999,4.30402,3.55873333333333,8.35333333333333,12.3833333333333,9.21333333333332,12.2133333333333,25.22,26.5133333333333,2754.95916666666,1592.0,0.577867004078402,1.29333333333333,0.615486666666667,975.39,17.35,21.5,1.8726,290.75,743.12,1.7511341936580258,-0.6634453977545217,1172.0,313.0,107.0,1592.0,13,0,3,0,0,1,1.6500000000000021,11.07,4.029999999999971,2.9999999999999787,1.29333333333333,1.293333333333301,16.059,14.55,12.404,15.986333333333334,13.245866666666666,373.02500000000003,12893.132000000001
2025-03-31 14:00:00,11.7066666666666,11.9199999999999,19.9733333333333,21.0,0,0.0,11.7603333333333,7.99599999999999,21.7909999999999,27.3349999999999,958.0,60.7866666666666,12.0,10.9919999999999,20.5599999999999,22.907,0,0.0,11.0,9.19999999999999,20.6,22.6,0,0.0,11.74,7.03333333333333,21.8266666666666,25.3833333333333,213.0,40.7266666666666,153.0,95.0,65.0,0.0,80.0,27.0,4.21734666666666,3.60149666666666,4.30707333333333,3.55887,8.34666666666667,12.5066666666666,9.23999999999999,12.2066666666666,25.2933333333333,26.3133333333333,2776.10768518518,1591.0,0.573104569570711,1.02,0.61585,974.7,17.894,20.8,2.4029,296.56,634.83,2.149313826125953,-1.0744200700023316,1171.0,313.0,107.0,1591.0,14,0,3,0,0,1,2.0539999999999985,11.557999999999998,4.159999999999931,2.96666666666661,1.02,1.0199999999999996,17.35,16.059,14.55,17.101000000000003,14.789499999999999,372.1952,11359.64802
2025-03-31 15:00:00,11.7433333333333,12.0033333333333,20.06,21.0666666666666,0,0.0,11.8189999999999,8.004,21.9796666666666,27.5973333333333,969.0,61.9666666666666,12.0,11.024,20.6003333333333,22.956,0,0.0,11.0,9.20666666666666,20.6633333333333,22.66,0,0.0,11.79,7.02333333333333,21.9733333333333,25.62,216.0,41.3766666666666,155.0,93.0,65.0,1.0,79.0,26.0,4.21748333333333,3.60489,4.30935666666666,3.56269666666666,8.38,12.5833333333333,9.22666666666666,12.2266666666666,25.5133333333333,26.56,2826.15310185185,1604.0,0.56755594696868,1.04666666666665,0.612593333333333,973.61,18.615,20.2,1.5521,295.14,584.04,1.4050733406038145,-0.6593810108916068,1185.0,314.0,105.0,1604.0,15,0,3,0,0,1,2.6549999999999994,12.230999999999998,4.203333333333299,2.9999999999999414,1.04666666666665,1.0466666666666988,17.894,17.35,16.059,17.953,16.145333333333333,376.02299999999997,10871.904599999998
2025-03-31 16:00:00,11.7366666666666,11.98,20.1266666666666,21.1,0,0.0,11.7933333333333,8.004,21.8936666666666,27.5,967.0,61.7933333333333,12.0733333333333,11.044,20.67,23.0319999999999,0,0.0,11.0,9.19999999999999,20.7,22.7,0,0.0,11.7766666666666,7.0,21.8766666666666,25.5466666666666,214.0,41.4833333333333,154.0,94.0,65.0,2.0,80.0,27.0,4.21868666666666,3.60840333333333,4.3077,3.56604333333333,8.34666666666667,12.5799999999999,9.23333333333332,12.2599999999999,25.4,26.44,2824.3299537037,1603.0,0.567568246726235,1.04,0.610283333333333,973.0,19.187,19.6,0.85653,282.61,530.52,0.8358693605528648,-0.1869921201252742,1181.0,315.0,107.0,1603.0,16,0,3,0,0,1,3.1069999999999993,12.754999999999999,4.233333333333231,3.0266666666665802,1.04,1.0400000000000027,18.615,17.894,17.35,18.56533333333333,17.275833333333335,376.06520000000006,10179.08724
2025-03-31 17:00:00,11.7466666666666,12.0333333333333,20.2166666666666,21.1533333333333,0,0.0,11.8043333333333,7.99999999999999,21.946,27.6723333333333,990.0,62.6466666666666,12.11,11.06,20.7396666666666,23.0783333333333,0,0.0,11.0,9.19999999999999,20.7666666666666,22.7466666666666,0,0.0,11.7866666666666,7.00333333333333,21.9433333333333,25.6,217.0,41.9366666666666,162.0,94.0,65.0,3.0,79.0,27.0,4.20946666666666,3.60777,4.30131333333333,3.56583666666666,8.36666666666667,12.5766666666666,9.23333333333332,12.2533333333333,25.56,26.5633333333333,2860.0636574074,1637.0,0.57236488277464,1.00333333333332,0.601696666666667,972.56,18.887,19.6,0.25753,338.29,315.54,0.095262643103241,-0.239262888323669,1207.0,324.0,106.0,1637.0,17,0,3,0,0,1,2.8069999999999986,12.455,4.20999999999993,3.01999999999998,1.00333333333332,1.0033333333333019,19.187,18.615,17.894,18.896333333333335,17.99866666666667,370.1852,5959.603980000001
2025-03-31 18:00:00,11.7299999999999,11.9733333333333,20.3,21.2,0,0.0,11.7896666666666,7.992,21.797,27.423,969.0,61.7833333333333,12.11,11.0746666666666,20.7799999999999,23.1443333333333,0,0.0,11.0,9.19999999999999,20.7999999999999,22.7966666666666,0,0.0,11.7766666666666,7.02999999999999,21.7799999999999,25.45,215.0,41.0966666666666,156.0,95.0,66.0,0.0,81.0,27.0,4.21372333333333,3.60511333333333,4.30302666666666,3.56311666666666,8.34666666666667,12.5633333333333,9.22666666666666,12.2466666666666,25.4299999999999,26.3433333333333,2813.48222222222,1609.0,0.571889165423314,0.913333333333344,0.608609999999997,972.86,18.175,25.8,0.32541,218.47,144.22,0.2024391160207186,0.2547745521137266,1184.0,317.0,108.0,1609.0,18,0,3,0,0,1,3.335000000000001,12.239,4.216666666666631,3.019999999999941,0.913333333333344,0.9133333333334015,18.887,19.187,18.615,18.749666666666666,18.351333333333333,468.915,2621.1985
2025-03-31 19:00:00,11.77,12.0466666666666,20.3799999999999,21.2,0,0.0,11.8226666666666,7.99966666666666,21.76,27.3906666666666,988.0,62.4866666666666,12.11,11.0746666666666,20.8643333333333,23.214,0,0.0,11.0,9.20333333333332,20.8633333333333,22.8533333333333,0,0.0,11.8033333333333,7.02666666666666,21.7599999999999,25.4266666666666,217.0,41.2833333333333,158.0,92.0,66.0,0.0,79.0,27.0,4.21491999999999,3.61086333333333,4.30552333333333,3.56815333333333,8.38,12.6133333333333,9.24666666666666,12.2599999999999,25.12,26.3233333333333,2837.82124999999,1627.0,0.57332716075757,1.20333333333332,0.604056666666665,972.92,15.884,25.2,0.54901,131.91,34.78,-0.4085704838428162,0.3667180658659279,1205.0,316.0,106.0,1627.0,19,0,3,0,0,0,0.9240000000000013,9.9,4.233333333333299,3.0133333333332395,1.20333333333332,1.2033333333332976,18.175,18.887,19.187,17.648666666666667,18.107,400.2768,552.44552
2025-03-31 20:00:00,11.8166666666666,12.12,20.3999999999999,21.2766666666666,0,0.0,11.8556666666666,7.99599999999999,21.7323333333333,27.4543333333333,984.0,62.9633333333333,12.11,11.0636666666666,20.8899999999999,23.2873333333333,0,0.0,11.0,9.27,20.8999999999999,22.9033333333333,0,0.0,11.8433333333333,7.01999999999999,21.7633333333333,25.4366666666666,213.0,42.17,158.0,90.0,66.0,0.0,81.0,27.0,4.21484333333333,3.60930666666666,4.30399,3.56665999999999,8.41666666666667,12.7499999999999,9.27999999999999,12.18,25.13,26.3533333333333,2875.10462962963,1619.0,0.563109941570564,1.22333333333332,0.605536666666666,973.07,15.284,25.6,1.4672,129.32,0.051758,-1.1350539009022782,0.929692681506379,1197.0,314.0,108.0,1619.0,20,0,3,0,0,0,0.4039999999999999,9.332,4.333333333333231,2.9000000000000092,1.22333333333332,1.2233333333333007,15.884,18.175,18.887,16.447666666666667,17.672,391.27040000000005,0.791069272
2025-03-31 21:00:00,11.7266666666666,11.9733333333333,20.52,21.2999999999999,0,0.0,11.7676666666666,8.008,21.8076666666666,27.3593333333333,956.0,61.8266666666666,12.11,11.07,20.8899999999999,23.3166666666666,0,0.0,11.0333333333333,9.3,20.8999999999999,22.9066666666666,0,0.0,11.77,7.01666666666666,21.8233333333333,25.4299999999999,209.0,41.65,153.0,85.0,65.0,1.0,79.0,26.0,4.21145666666666,3.59965666666666,4.30147333333333,3.55668666666666,8.39333333333333,12.6166666666666,9.25999999999999,12.1533333333333,25.0133333333333,26.3133333333333,2829.79939814814,1574.0,0.556223172932343,1.29999999999999,0.6118,974.36,14.455,27.4,1.9815,102.850006,0.0,-1.9318745653780955,0.4406845965599388,1165.0,304.0,105.0,1574.0,21,0,3,0,0,0,-0.0649999999999995,8.647,4.223333333333269,2.8933333333333113,1.29999999999999,1.3000000000000007,15.284,15.884,18.175,15.207666666666668,16.978666666666665,396.067,0.0
2025-03-31 22:00:00,11.7166666666666,11.9666666666666,20.6,21.2999999999999,0,0.0,11.7786666666666,7.98799999999999,21.8203333333333,27.355,955.0,61.7933333333333,12.11,11.06,20.8899999999999,23.3496666666666,0,0.0,11.1,9.24333333333332,20.8999999999999,22.9199999999999,0,0.0,11.76,7.02,21.8266666666666,25.4333333333333,212.0,41.0233333333333,155.0,81.0,65.0,0.0,80.0,27.0,4.2036,3.59047,4.29349333333333,3.54782333333333,8.39,12.5999999999999,9.3,12.1199999999999,24.8666666666666,26.3066666666666,2811.75023148148,1575.0,0.560149327051055,1.44,0.613129999999999,974.47,13.54,30.3,2.3705,84.54999,0.0,-2.35978402190468,-0.2251435541235249,1167.0,301.0,107.0,1575.0,22,0,3,0,0,0,-0.40000000000000213,7.963999999999998,4.2099999999999,2.819999999999899,1.44,1.4400000000000013,14.455,15.284,15.884,14.426333333333332,16.037499999999998,410.262,0.0
2025-03-31 23:00:00,11.7099999999999,11.9666666666666,20.6,21.2999999999999,0,0.0,11.7786666666666,7.99166666666666,21.8143333333333,27.3813333333333,963.0,61.93,12.11,11.06,20.8899999999999,23.3716666666666,0,0.0,11.1,9.21666666666666,20.8999999999999,22.9466666666666,0,0.0,11.7766666666666,6.99333333333333,21.8133333333333,25.43,214.0,41.8,156.0,81.0,65.0,0.0,78.0,27.0,4.19967,3.58973,4.29216,3.54652,8.38666666666667,12.6,9.27,12.1566666666666,24.8633333333333,26.33,2836.72736111111,1584.0,0.558389932608668,1.46666666666666,0.609939999999999,974.53,11.711,35.7,1.7777,93.278015,0.0,-1.7747913824540826,0.1016505718957172,1177.0,302.0,105.0,1584.0,23,0,3,0,0,0,-1.1489999999999991,6.567,4.213333333333329,2.886666666666601,1.46666666666666,1.466666666666697,13.54,14.455,15.284,13.235333333333335,14.841500000000002,418.08270000000005,0.0
2025-04-01 00:00:00,11.6066666666666,11.81,20.6,21.2999999999999,0,0.0,11.654,8.00366666666666,22.0359999999999,27.4133333333333,934.0,60.2566666666666,12.11,11.06,20.8899999999999,23.3569999999999,0,0.0,11.1,9.20333333333332,20.8999999999999,22.9499999999999,0,0.0,11.6433333333333,7.04333333333333,22.0433333333333,25.54,209.0,40.5933333333333,154.0,77.0,65.0,0.0,81.0,27.0,4.19627666666666,3.58428666666666,4.28477,3.54023999999999,8.36,12.4133333333333,9.21333333333333,12.0999999999999,24.73,26.4033333333333,2757.96736111111,1547.0,0.560920343660903,1.67333333333333,0.611989999999998,974.95,10.836,38.5,1.1658,49.67401,0.0,-0.888776612062734,-0.7544307614687304,1143.0,296.0,108.0,1547.0,0,1,4,0,0,0,-1.4640000000000004,5.9159999999999995,4.053333333333301,2.886666666666571,1.67333333333333,1.6733333333333,11.711,13.54,14.455,12.029000000000002,13.618333333333334,417.18600000000004,0.0
2025-04-01 01:00:00,11.5366666666666,11.7966666666666,20.6,21.2999999999999,0,0.0,11.621,8.008,21.9343333333333,27.2536666666666,937.0,59.74,12.11,11.06,20.8899999999999,23.3826666666666,0,0.0,11.1,9.21999999999999,20.8999999999999,22.9633333333333,0,0.0,11.5699999999999,7.03666666666666,21.9466666666666,25.4199999999999,208.0,40.0633333333333,156.0,74.0,67.0,0.0,80.0,27.0,4.19389333333333,3.57146666666666,4.28020999999999,3.52724666666666,8.35333333333333,12.3299999999999,9.19999999999999,12.0866666666666,24.4933333333333,26.2599999999999,2729.34393518518,1549.0,0.567535655741716,1.76666666666665,0.622426666666665,974.7,10.306,40.1,0.666,49.618988,0.0,-0.5073275344101998,-0.4314797478784694,1145.0,297.0,107.0,1549.0,1,1,4,0,0,0,-1.6740000000000013,5.5139999999999985,3.9766666666665706,2.88666666666661,1.76666666666665,1.7666666666665982,10.836,11.711,13.54,10.951,12.688666666666668,413.2706,0.0
2025-04-01 02:00:00,11.32,11.64,20.4799999999999,21.2999999999999,0,0.0,11.4633333333333,7.98799999999999,22.07,27.1516666666666,884.0,57.9766666666666,12.11,11.044,20.8899999999999,23.3459999999999,0,0.0,11.1,9.20999999999999,20.8999999999999,22.9333333333333,0,0.0,11.3633333333333,7.01333333333333,22.0666666666666,25.4366666666666,198.0,39.0466666666666,151.0,69.0,65.0,0.0,81.0,27.0,4.19368666666666,3.55662999999999,4.27945333333333,3.51251333333333,8.32666666666667,12.1033333333333,9.19333333333332,11.9733333333333,24.4033333333333,26.2366666666666,2653.3186574074,1475.0,0.555907597409065,1.83333333333333,0.637056666666668,974.4,10.095,40.9,0.39996,240.63,0.0,0.3485534324863366,0.196159390042875,1082.0,285.0,108.0,1475.0,2,1,4,0,0,0,-1.7249999999999996,5.367000000000001,3.77666666666663,2.7799999999999816,1.83333333333333,1.8333333333333002,10.306,10.836,11.711,10.412333333333335,11.823833333333333,412.88550000000004,0.0
2025-04-01 03:00:00,11.3233333333333,11.6299999999999,20.3999999999999,21.26,0,0.0,11.4633333333333,8.004,21.9656666666666,27.0373333333333,883.0,57.65,12.11,11.06,20.8899999999999,23.2946666666666,0,0.0,11.1,9.19999999999999,20.8999999999999,22.9233333333333,0,0.0,11.3766666666666,6.99333333333333,21.9633333333333,25.3466666666666,197.0,39.3566666666666,152.0,70.0,66.0,0.0,79.0,27.0,4.20042333333333,3.54817999999999,4.28596333333333,3.50435333333333,8.31333333333333,12.1266666666666,9.18,11.9533333333333,24.3199999999999,26.1166666666666,2652.86287037037,1474.0,0.555626156354705,1.79666666666666,0.652243333333334,974.11,9.6619,41.7,0.97574,261.61,0.0,0.965297449221338,0.1423705802712705,1080.0,288.0,106.0,1474.0,3,1,4,0,0,0,-1.9981000000000009,4.9979,3.8133333333332686,2.7733333333332997,1.79666666666666,1.7966666666666988,10.095,10.306,10.836,10.020966666666666,11.024983333333333,402.90123,0.0
