time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-01 04:00:00,11.1133333333333,11.4166666666666,20.3633333333333,21.2,0,0.0,11.225,7.992,22.1806666666666,26.9583333333333,835.0,55.7333333333333,12.11,11.044,20.8899999999999,23.2469999999999,0,0.0,11.1,9.19999999999999,20.8999999999999,22.8933333333333,0,0.0,11.1433333333333,6.98333333333333,22.1966666666666,25.38,186.0,37.7733333333333,150.0,65.0,64.0,1.0,79.0,26.0,4.20158333333333,3.52216666666666,4.28087333333333,3.47762666666666,8.28666666666667,11.7666666666666,9.10666666666666,11.86,24.1999999999999,26.1399999999999,2557.14759259259,1406.0,0.54983138402837,1.94,0.679416666666667,973.97,9.3273,42.4,1.3161,278.97,0.0,1.3000042471611817,-0.205202746967212,1021.0,280.0,105.0,1406.0,4,1,4,0,0,0,-2.1927000000000003,4.719299999999999,3.4799999999999294,2.753333333333339,1.94,1.9400000000000013,9.6619,10.095,10.306,9.694733333333334,10.322866666666666,395.47751999999997,0.0
2025-04-01 05:00:00,11.01,11.3433333333333,20.2933333333333,21.1166666666666,0,0.0,11.1663333333333,7.99599999999999,21.989,26.6239999999999,812.0,54.2866666666666,12.11,11.06,20.7909999999999,23.2139999999999,0,0.0,11.1,9.15333333333333,20.8999999999999,22.8033333333333,0,0.0,11.0899999999999,7.08333333333333,21.9833333333333,25.0633333333333,182.0,37.15,151.0,63.0,65.0,0.0,80.0,27.0,4.19101666666666,3.51541666666666,4.27408666666666,3.47256999999999,8.30666666666667,11.7133333333333,9.12,11.8199999999999,23.7666666666666,25.8299999999999,2500.53884259259,1380.0,0.551881049193859,2.06333333333331,0.6756,973.81,8.7224,44.2,1.089,262.99,0.0,1.080859579412778,0.1329043625756224,994.0,279.0,107.0,1380.0,5,1,4,0,0,0,-2.4375999999999998,4.2584,3.406666666666629,2.6999999999999016,2.06333333333331,2.063333333333297,9.3273,9.6619,10.095,9.2372,9.824766666666667,385.53008000000005,0.0
2025-04-01 06:00:00,11.1533333333333,11.4766666666666,20.2,21.1,0,0.0,11.2799999999999,8.008,22.1796666666666,26.9963333333333,859.0,56.1966666666666,12.055,11.024,20.7799999999999,23.1406666666666,0,0.0,11.1,9.18666666666666,20.7999999999999,22.7433333333333,0,0.0,11.1999999999999,7.01333333333333,22.1999999999999,25.4766666666666,223.0,39.5233333333333,154.0,64.0,66.0,0.0,81.0,27.0,4.17240333333333,3.52118333333333,4.2611,3.47754666666666,8.30666666666667,11.8933333333333,9.12666666666666,11.9099999999999,24.05,26.1666666666666,2617.67611111111,1474.0,0.563094874015692,2.11666666666664,0.651219999999999,974.32,8.3983,45.1,1.4359,259.07,0.0,1.4098521536248207,0.2722603807377321,1082.0,284.0,108.0,1474.0,6,1,4,0,0,0,-2.5816999999999997,4.0063,3.5866666666666305,2.783333333333241,2.11666666666664,2.1166666666665996,8.7224,9.3273,9.6619,8.816,9.418483333333334,378.76333000000005,0.0
2025-04-01 07:00:00,11.0933333333333,11.44,20.13,21.1,0,0.0,11.2433333333333,8.0,22.1226666666666,26.923,843.0,55.1633333333333,12.0,10.9759999999999,20.7433333333333,23.0746666666666,0,0.0,11.1,9.15999999999999,20.7999999999999,22.7066666666666,0,0.0,11.1633333333333,7.01999999999999,22.1333333333333,25.43,219.0,39.2333333333333,152.0,65.0,66.0,0.0,79.0,27.0,4.16426666666666,3.51713333333333,4.25396,3.47310333333333,8.3,11.7966666666666,9.13333333333333,11.9033333333333,24.1599999999999,26.1199999999999,2581.48662037036,1451.0,0.562079225416176,1.96000000000001,0.647133333333333,974.84,9.0053,46.3,1.9355,276.21,13.12,1.9241426783638385,-0.2093685824063243,1062.0,283.0,106.0,1451.0,7,1,4,0,0,0,-1.7347000000000001,4.7093,3.4966666666665986,2.769999999999971,1.96000000000001,1.9600000000000009,8.3983,8.7224,9.3273,8.708666666666666,9.2017,416.94539,118.149536
2025-04-01 08:00:00,11.1366666666666,11.44,20.1,21.1,0,0.0,11.2653333333333,7.99599999999999,22.1993333333333,27.0046666666666,842.0,55.2733333333333,12.0,11.06,20.67,23.0439999999999,0,0.0,11.1,9.15333333333332,20.7999999999999,22.6933333333333,0,0.0,11.1699999999999,7.03333333333333,22.2099999999999,25.4666666666666,217.0,38.8566666666666,151.0,68.0,65.0,0.0,81.0,27.0,4.16475333333333,3.51153666666666,4.25477666666666,3.4674,8.32666666666667,11.8266666666666,9.13999999999999,11.92,24.4199999999999,26.1733333333333,2574.19402777777,1451.0,0.56367157422574,1.75333333333334,0.653216666666667,975.12,11.301,40.5,2.4351,273.27,171.5,2.431135219408347,-0.1389012417234912,1059.0,284.0,108.0,1451.0,8,1,4,0,0,1,-0.5990000000000002,6.5409999999999995,3.4999999999999307,2.78000000000001,1.75333333333334,1.7533333333334014,9.0053,8.3983,8.7224,9.5682,9.402700000000001,457.6905,1938.1215
2025-04-01 09:00:00,11.52,11.8066666666666,20.1,21.1,0,0.0,11.6356666666666,8.00833333333333,22.0746666666666,27.4283333333333,927.0,59.6166666666666,12.0,11.06,20.67,23.0079999999999,0,0.0,11.1,9.13333333333333,20.7999999999999,22.72,0,0.0,11.5999999999999,6.98999999999999,22.08,25.6633333333333,229.0,41.8899999999999,154.0,85.0,65.0,0.0,78.0,27.0,4.15352333333333,3.53589,4.24559,3.49160666666666,8.36,12.4133333333333,9.25333333333333,12.0933333333333,25.0533333333333,26.48,2775.92537037037,1565.0,0.563775963397457,1.42666666666665,0.617633333333333,975.14,14.078,33.6,2.4889,273.07,397.0,2.4853280527954102,-0.1332954612437173,1156.0,304.0,105.0,1565.0,9,1,4,0,0,1,0.7979999999999983,8.765999999999998,4.053333333333301,2.8399999999999697,1.42666666666665,1.4266666666667014,11.301,9.0053,8.3983,11.461433333333332,10.138716666666665,473.0208,5588.965999999999
2025-04-01 10:00:00,11.6299999999999,11.9433333333333,20.1,21.0366666666666,0,0.0,11.7529999999999,8.016,22.0593333333333,27.5943333333333,972.0,61.83,12.0,11.04,20.67,23.0316666666666,0,0.0,11.1,9.19333333333332,20.7999999999999,22.7233333333333,0,0.0,11.7366666666666,6.99333333333333,22.0633333333333,25.7166666666666,233.0,42.0833333333333,158.0,89.0,66.0,0.0,81.0,27.0,4.14924333333333,3.54501666666666,4.23678666666666,3.50246333333333,8.37333333333333,12.5,9.27333333333333,12.2466666666666,25.0366666666666,26.5533333333333,2841.74101851851,1626.0,0.572184442355581,1.51666666666665,0.604226666666666,975.09,16.212,29.6,3.1904,281.53,480.16,3.1260183070361847,-0.637700324662476,1205.0,313.0,108.0,1626.0,10,1,4,0,0,1,2.131999999999998,10.579999999999998,4.1266666666666705,2.9733333333332705,1.51666666666665,1.5166666666666977,14.078,11.301,9.0053,13.863666666666667,11.286166666666666,479.8752,7784.3539200000005
2025-04-01 11:00:00,11.6966666666666,12.0133333333333,20.1,21.03,0,0.0,11.808,8.0,22.4643333333333,28.246,1009.0,64.17,12.0,10.9799999999999,20.67,22.992,0,0.0,11.1,9.19999999999999,20.7999999999999,22.7233333333333,0,0.0,11.79,6.99666666666666,22.4733333333333,26.1466666666666,232.0,42.7466666666666,167.0,87.0,65.0,1.0,78.0,26.0,4.1511,3.54462333333333,4.24016999999999,3.50082333333333,8.37333333333333,12.5733333333333,9.26,12.2333333333333,25.21,27.1166666666666,2923.87384259259,1665.0,0.569450013795276,1.90666666666666,0.606476666666667,974.56,19.093,25.4,4.4251,284.91,773.32,4.276112133222969,-1.1385846626857874,1241.0,320.0,104.0,1665.0,11,1,4,0,0,1,4.173000000000002,13.125,4.199999999999971,2.9733333333333007,1.90666666666666,1.9066666666665988,16.212,14.078,11.301,16.461,13.014600000000002,484.9622,14764.99876
2025-04-01 12:00:00,11.6966666666666,11.94,20.1366666666666,21.12,0,0.0,11.8189999999999,8.0,22.4416666666666,28.2163333333333,1027.0,63.92,12.0,10.9919999999999,20.7433333333333,23.0319999999999,0,0.0,11.1,9.21333333333333,20.7999999999999,22.7466666666666,0,0.0,11.7933333333333,7.03999999999999,22.4666666666666,26.0766666666666,220.0,41.8733333333333,168.0,92.0,66.0,3.0,82.0,28.0,4.14673999999999,3.54910666666666,4.23406333333333,3.50559333333333,8.38,12.5466666666666,9.24,12.3,25.35,27.1,2893.15379629629,1686.0,0.582755055109186,1.75,0.597633333333333,973.53,21.322,20.9,4.9363,287.37,904.72,4.711188800909361,-1.4736884922486924,1247.0,329.0,110.0,1686.0,12,1,4,0,0,1,5.502000000000001,14.994,4.166666666666599,3.0600000000000005,1.75,1.75,19.093,16.212,14.078,18.875666666666664,15.168549999999998,445.62979999999993,19290.43984
2025-04-01 13:00:00,11.64,11.9133333333333,20.2533333333333,21.2466666666666,0,0.0,11.753,7.99633333333333,22.4649999999999,28.2019999999999,1006.0,63.4333333333333,12.0,10.988,20.7983333333333,23.0709999999999,0,0.0,11.1,9.20999999999999,20.8233333333333,22.8033333333333,0,0.0,11.7333333333333,7.03333333333333,22.49,26.0933333333333,215.0,42.1133333333333,167.0,89.0,65.0,1.0,79.0,26.0,4.14652,3.54887333333333,4.23468666666666,3.50592333333333,8.36666666666666,12.4666666666666,9.24666666666667,12.2533333333333,25.2533333333333,27.0966666666666,2886.40814814814,1648.0,0.570951825041555,1.84333333333331,0.597646666666665,972.6,22.75,13.6,5.7557,286.3,942.56,5.524351319021582,-1.6154333765353823,1221.0,322.0,105.0,1648.0,13,1,4,0,0,1,5.469999999999999,15.838000000000001,4.099999999999939,3.0066666666666304,1.84333333333331,1.8433333333333017,21.322,19.093,16.212,21.055,17.459333333333333,309.4,21443.239999999998
2025-04-01 14:00:00,11.7099999999999,12.0533333333333,20.4266666666666,21.3399999999999,0,0.0,11.8373333333333,8.008,22.4139999999999,28.2246666666666,1017.0,63.76,12.0,11.02,20.8899999999999,23.1773333333333,0,0.0,11.1,9.24,20.8999999999999,22.8466666666666,0,0.0,11.8133333333333,7.07333333333333,22.4433333333333,26.1,216.0,42.2433333333333,165.0,90.0,66.0,2.0,79.0,27.0,4.15077,3.54657333333333,4.23951,3.50436333333333,8.38,12.5333333333333,9.24,12.3533333333333,25.3966666666666,27.11,2898.89671296296,1662.0,0.573321564914008,1.71333333333333,0.604196666666667,971.57,23.243,13.2,5.4525,271.56,897.22,5.450479109505441,-0.1484376193718209,1233.0,323.0,106.0,1662.0,14,1,4,0,0,1,5.882999999999999,16.299,4.153333333333299,3.1133333333332995,1.71333333333333,1.7133333333333987,22.75,21.322,19.093,22.438333333333333,19.44966666666667,306.8076,20854.08446
2025-04-01 15:00:00,11.6366666666666,11.8799999999999,20.6533333333333,21.5266666666666,0,0.0,11.7346666666666,8.0,22.3216666666666,27.8836666666666,966.0,61.3633333333333,12.11,11.016,20.9853333333333,23.2506666666666,0,0.0,11.1,9.19999999999999,21.02,22.9033333333333,0,0.0,11.7266666666666,6.95,22.33,25.9433333333333,210.0,41.7733333333333,152.0,86.0,65.0,3.0,80.0,27.0,4.16799666666666,3.55039,4.24271,3.50834666666666,8.30333333333333,12.4133333333333,9.26,12.2733333333333,25.0233333333333,26.84,2820.50134259259,1589.0,0.563375019896072,1.81666666666666,0.617606666666665,970.39,23.416,13.6,5.3987,259.78,723.84,5.313042788527853,0.9578820476823688,1176.0,306.0,107.0,1589.0,15,1,4,0,0,1,6.135999999999999,16.503999999999998,4.109999999999971,3.0133333333333,1.81666666666666,1.8166666666666984,23.243,22.75,21.322,23.13633333333333,21.006,318.4576,16949.43744
2025-04-01 16:00:00,11.6666666666666,11.9466666666666,20.7733333333333,21.6,0,0.0,11.7603333333333,7.99499999999999,22.5599999999999,28.2159999999999,992.0,62.27,12.11,10.9573333333333,21.066,23.3459999999999,0,0.0,11.1,9.19999999999999,21.1166666666666,22.9666666666666,0,0.0,11.7533333333333,7.01666666666666,22.5733333333333,26.1499999999999,213.0,41.9466666666666,158.0,84.0,65.0,3.0,78.0,27.0,4.16462666666666,3.55371333333333,4.24314666666666,3.51239,8.34666666666666,12.46,9.23333333333333,12.2933333333333,25.0833333333333,27.1233333333333,2850.03634259259,1620.0,0.568413804339889,2.03999999999999,0.610913333333332,969.88,23.45,13.5,6.3038,264.31,593.28,6.272740480023391,0.6249970482137652,1205.0,310.0,105.0,1620.0,16,1,4,0,0,1,6.149999999999999,16.529999999999998,4.11333333333334,3.0599999999999685,2.03999999999999,2.039999999999999,23.416,23.243,22.75,23.369666666666664,22.212333333333333,316.575,13912.416
2025-04-01 17:00:00,11.6033333333333,11.8833333333333,20.8499999999999,21.6766666666666,0,0.0,11.7273333333333,7.98399999999999,22.0493333333333,27.5343333333333,957.0,60.1533333333333,12.11,11.048,21.1393333333333,23.4193333333333,0,0.0,11.1,9.19999999999999,21.2,23.04,0,0.0,11.7033333333333,7.05333333333333,22.05,25.5966666666666,207.0,41.0733333333333,153.0,95.0,66.0,1.0,81.0,26.0,4.12680333333333,3.50855,4.20134,3.46739333333333,8.30666666666666,12.3933333333333,9.24,12.2433333333333,25.4266666666666,26.52,2768.26814814814,1586.0,0.572921377237593,1.09333333333332,0.618253333333333,969.97,22.947,14.8,5.7284,264.85,373.74,5.70527508647297,0.5142010770805875,1164.0,315.0,107.0,1586.0,17,1,4,0,0,1,5.907,16.131,4.086666666666641,3.0033333333333,1.09333333333332,1.0933333333334012,23.45,23.416,23.243,23.271,22.85466666666667,339.61560000000003,8576.21178
2025-04-01 18:00:00,11.51,11.7599999999999,20.9333333333333,21.7,0,0.0,11.6246666666666,8.0,21.9653333333333,27.3096666666666,938.0,59.1833333333333,12.11,11.02,21.22,23.5256666666666,0,0.0,11.1,9.19999999999999,21.2666666666666,23.1066666666666,0,0.0,11.5933333333333,6.99333333333333,21.9666666666666,25.4699999999999,203.0,40.1266666666666,154.0,95.0,66.0,1.0,81.0,28.0,4.03076,3.40382666666666,4.10505,3.36343333333333,8.29333333333333,12.2499999999999,9.18333333333332,12.18,25.4933333333333,26.3066666666666,2715.85263888888,1566.0,0.576614495785265,0.813333333333339,0.626933333333332,970.44,21.15,20.8,4.5074,260.49,170.66,4.445453811406761,0.7447114680526257,1141.0,316.0,109.0,1566.0,18,1,4,0,0,1,5.309999999999999,14.814,3.956666666666571,2.9966666666666804,0.813333333333339,0.8133333333333006,22.947,23.45,23.416,22.515666666666664,22.825999999999997,439.91999999999996,3609.459
2025-04-01 19:00:00,11.5233333333333,11.7766666666666,21.0,21.7766666666666,0,0.0,11.6246666666666,7.98399999999999,21.7063333333333,27.021,915.0,58.8233333333333,12.11,11.04,21.275,23.7126666666666,0,0.0,11.1,9.19999999999999,21.2999999999999,23.1866666666666,0,0.0,11.61,6.99333333333333,21.7033333333333,25.1766666666666,199.0,39.4866666666666,152.0,91.0,65.0,0.0,79.0,26.0,4.26131333333333,3.62914333333333,4.33706,3.58855666666666,8.30666666666666,12.2933333333333,9.20666666666666,12.1133333333333,25.16,26.0333333333333,2688.50541666666,1527.0,0.567973562758614,0.873333333333334,0.632169999999999,970.83,18.585,21.7,3.9181,271.73,36.78,3.916314090421769,-0.1182859043331575,1114.0,308.0,105.0,1527.0,19,1,4,0,0,0,2.9250000000000007,12.321,3.9866666666666397,2.9066666666666396,0.873333333333334,0.8733333333332993,21.15,22.947,23.45,20.894,22.131833333333333,403.2945,683.5563000000001
2025-04-01 20:00:00,11.4966666666666,11.7399999999999,21.0666666666666,21.7999999999999,0,0.0,11.5806666666666,8.0,21.8273333333333,27.093,908.0,58.6833333333333,12.11,11.06,21.33,23.7916666666666,0,0.0,11.1,9.19999999999999,21.2999999999999,23.2966666666666,0,0.0,11.5933333333333,7.05333333333333,21.8433333333333,25.28,200.0,39.47,151.0,82.0,65.0,1.0,79.0,27.0,4.25349333333333,3.63058666666666,4.33166,3.58962333333333,8.33333333333333,12.3033333333333,9.19999999999999,12.0733333333333,25.0,26.11,2684.22101851851,1513.0,0.563664463381282,1.11,0.622906666666667,971.54,17.221,23.3,2.9926,267.21,0.0,2.989052715670401,0.1456661351975837,1108.0,299.0,106.0,1513.0,20,1,4,0,0,0,1.8810000000000002,11.084999999999999,3.9699999999999704,2.87333333333331,1.11,1.1099999999999994,18.585,21.15,22.947,18.985333333333333,21.12816666666667,401.2493,0.0
2025-04-01 21:00:00,11.52,11.7533333333333,21.1,21.7999999999999,0,0.0,11.6063333333333,7.992,21.694,27.0076666666666,911.0,58.66,12.11,11.06,21.33,23.8546666666666,0,0.0,11.1,9.19999999999999,21.3933333333333,23.3466666666666,0,0.0,11.62,7.00666666666666,21.7133333333333,25.1733333333333,203.0,39.9733333333333,153.0,86.0,66.0,0.0,80.0,27.0,4.38959333333333,3.76480999999999,4.46495,3.72261,8.30666666666666,12.3499999999999,9.21999999999999,12.0866666666666,24.9599999999999,26.0199999999999,2697.34768518518,1526.0,0.565740934467346,1.05999999999999,0.624783333333333,972.56,15.95,25.3,2.5963,257.04,0.0,2.5301641198157903,0.5822741766528768,1114.0,305.0,107.0,1526.0,21,1,4,0,0,0,1.009999999999998,9.973999999999998,4.043333333333241,2.8666666666666103,1.05999999999999,1.0599999999999987,17.221,18.585,21.15,17.252,19.88383333333333,403.53499999999997,0.0
2025-04-01 22:00:00,11.5066666666666,11.7666666666666,21.1,21.7999999999999,0,0.0,11.5806666666666,7.97199999999999,21.9116666666666,27.2006666666666,917.0,59.3766666666666,12.11,10.9679999999999,21.33,23.8239999999999,0,0.0,11.1,9.19999999999999,21.3999999999999,23.3799999999999,0,0.0,11.5833333333333,7.05999999999999,21.9233333333333,25.38,203.0,39.9966666666666,152.0,78.0,65.0,0.0,79.0,27.0,4.44446666666666,3.81745333333333,4.51939,3.77482333333333,8.32666666666666,12.3066666666666,9.21333333333332,12.08,24.8766666666666,26.23,2717.58462962963,1521.0,0.559688181709833,1.35333333333332,0.627013333333335,973.27,15.116,26.8,2.7168,269.55,0.0,2.7167162074893647,0.0213374779344501,1120.0,295.0,106.0,1521.0,22,1,4,0,0,0,0.4759999999999991,9.26,3.9799999999999383,2.8666666666666796,1.35333333333332,1.3533333333333992,15.95,17.221,18.585,16.095666666666666,18.494833333333336,405.1088,0.0
2025-04-01 23:00:00,11.5799999999999,11.8366666666666,21.1,21.7999999999999,0,0.0,11.6613333333333,8.00033333333333,21.6973333333333,27.2119999999999,961.0,61.1866666666666,12.11,11.048,21.33,23.8083333333333,0,0.0,11.1,9.19999999999999,21.3999999999999,23.3999999999999,0,0.0,11.6666666666666,7.03,21.6966666666666,25.2666666666666,212.0,40.4733333333333,162.0,84.0,67.0,0.0,82.0,27.0,4.4235,3.81886999999999,4.50783666666666,3.77452666666666,8.34,12.4933333333333,9.21666666666666,12.1133333333333,24.8266666666666,26.1566666666666,2780.11861111111,1595.0,0.573716529080943,1.32999999999999,0.60463,973.59,14.57,26.9,2.8156,278.46,0.0,2.784962929240736,-0.414228008172866,1173.0,313.0,109.0,1595.0,23,1,4,0,0,0,-0.049999999999998934,8.722,4.1533333333333005,2.89666666666664,1.32999999999999,1.3299999999999983,15.116,15.95,17.221,15.211999999999998,17.098666666666666,391.933,0.0
2025-04-02 00:00:00,11.6099999999999,11.86,21.1,21.8799999999999,0,0.0,11.6686666666666,8.02333333333333,21.9379999999999,27.4483333333333,957.0,61.36,12.11,11.06,21.44,23.819,0,0.0,11.1,9.19999999999999,21.3999999999999,23.3999999999999,0,0.0,11.7099999999999,7.06333333333333,21.9599999999999,25.4866666666666,210.0,40.9233333333333,162.0,77.0,65.0,0.0,78.0,27.0,4.41917666666666,3.82110666666666,4.50649666666666,3.77724,8.37333333333333,12.54,9.24666666666666,12.0866666666666,24.83,26.3933333333333,2797.16504629629,1576.0,0.56342760399025,1.56333333333333,0.598069999999999,973.26,13.641,26.2,2.4604,284.47,0.0,2.3823526829997945,-0.6147876493584431,1167.0,304.0,105.0,1576.0,0,2,4,0,0,0,-1.1189999999999998,7.737,4.16666666666667,2.8399999999999395,1.56333333333333,1.5633333333333006,14.57,15.116,15.95,14.442333333333332,15.847166666666666,357.3942,0.0
2025-04-02 01:00:00,11.53,11.7966666666666,21.1,21.8999999999999,0,0.0,11.6026666666666,7.992,21.7129999999999,27.1716666666666,940.0,60.6933333333333,12.11,11.06,21.44,23.8149999999999,0,0.0,11.1,9.19999999999999,21.3999999999999,23.3999999999999,0,0.0,11.6266666666666,7.01333333333333,21.7166666666666,25.2233333333333,204.0,39.7666666666666,161.0,80.0,65.0,0.0,81.0,26.0,4.41599333333333,3.81282,4.50191666666666,3.76809333333333,8.32666666666666,12.4366666666666,9.20666666666666,12.0133333333333,24.6933333333333,26.1199999999999,2747.30194444444,1557.0,0.566737850984506,1.42666666666665,0.603173333333331,973.06,12.95,26.1,2.4761,261.67,0.0,2.449977315108752,0.3587232435353355,1144.0,306.0,107.0,1557.0,1,2,4,0,0,0,-1.8300000000000018,7.0379999999999985,4.109999999999939,2.80666666666664,1.42666666666665,1.426666666666602,13.641,14.57,15.116,13.720333333333334,14.908000000000001,337.995,0.0
2025-04-02 02:00:00,11.5166666666666,11.7733333333333,21.1,21.8999999999999,0,0.0,11.588,7.98833333333333,21.9803333333333,27.3413333333333,928.0,60.1766666666666,12.11,11.06,21.44,23.7836666666666,0,0.0,11.1,9.19333333333332,21.3999999999999,23.4133333333333,0,0.0,11.6033333333333,7.02666666666666,21.9633333333333,25.4566666666666,206.0,40.2266666666666,158.0,77.0,65.0,0.0,78.0,27.0,4.41009333333333,3.80284333333333,4.49769333333333,3.75889333333333,8.36,12.3866666666666,9.22,12.02,24.6833333333333,26.3666666666666,2745.75226851851,1539.0,0.560502131836669,1.68333333333332,0.607249999999999,972.71,12.155,27.1,1.8157,278.08,0.0,1.7976751488397609,-0.2552068753853315,1134.0,300.0,105.0,1539.0,2,2,4,0,0,0,-2.4250000000000025,6.322999999999999,4.0266666666666,2.799999999999999,1.68333333333332,1.683333333333298,12.95,13.641,14.57,12.915333333333331,14.063666666666668,329.4005,0.0
2025-04-02 03:00:00,11.4833333333333,11.7666666666666,21.1,21.8066666666666,0,0.0,11.5733333333333,7.99599999999999,21.9023333333333,27.2153333333333,921.0,59.7033333333333,12.11,11.06,21.44,23.7543333333333,0,0.0,11.1,9.20999999999999,21.3999999999999,23.4066666666666,0,0.0,11.5533333333333,7.03333333333333,21.9266666666666,25.3833333333333,204.0,39.9233333333333,158.0,71.0,66.0,1.0,81.0,27.0,4.40892,3.79675999999999,4.49556,3.75301,8.36,12.3633333333333,9.22,11.99,24.48,26.1933333333333,2724.51259259259,1529.0,0.561201296759298,1.71333333333332,0.61216,972.74,12.068,26.9,1.4591,273.8,0.0,1.4558921223849302,-0.0967002480736403,1125.0,296.0,108.0,1529.0,3,2,4,0,0,0,-2.5519999999999996,6.219999999999999,4.0033333333333,2.7699999999999996,1.71333333333332,1.7133333333332992,12.155,12.95,13.641,12.391,13.416666666666666,324.62919999999997,0.0
2025-04-02 04:00:00,11.5866666666666,11.8499999999999,21.0066666666666,21.7999999999999,0,0.0,11.654,8.00333333333333,21.9366666666666,27.3963333333333,952.0,61.21,12.11,11.02,21.3373333333333,23.7286666666666,0,0.0,11.1,9.20999999999999,21.3999999999999,23.3733333333333,0,0.0,11.6833333333333,7.03333333333333,21.92,25.49,210.0,41.0633333333333,162.0,71.0,65.0,0.0,79.0,27.0,4.39834333333333,3.79761333333333,4.49079333333333,3.75345,8.40666666666667,12.5933333333333,9.28666666666667,11.9933333333333,24.4466666666666,26.3633333333333,2796.89157407407,1566.0,0.559907296555974,1.91666666666667,0.600729999999999,972.74,11.987,27.4,1.7347,264.54,0.0,1.726829438417081,0.1650581128455919,1162.0,298.0,106.0,1566.0,4,2,4,0,0,0,-2.5329999999999995,6.179,4.18666666666663,2.7066666666666297,1.91666666666667,1.9166666666666998,12.068,12.155,12.95,12.069999999999999,12.895166666666666,328.4438,0.0
2025-04-02 05:00:00,11.6,11.8666666666666,20.9866666666666,21.7999999999999,0,0.0,11.6796666666666,8.004,21.905,27.3696666666666,962.0,61.0566666666666,12.11,11.02,21.33,23.6846666666666,0,0.0,11.1,9.19999999999999,21.3999999999999,23.3066666666666,0,0.0,11.7066666666666,7.02333333333333,21.9266666666666,25.4633333333333,213.0,41.1133333333333,163.0,71.0,67.0,0.0,81.0,27.0,4.3969,3.79232333333333,4.4875,3.74758333333333,8.38666666666667,12.6466666666666,9.24,11.96,24.39,26.3066666666666,2794.06569444444,1584.0,0.566915804145025,1.91666666666666,0.604576666666667,973.18,11.802,28.0,1.8132,278.06,0.0,1.795288818862147,-0.2542288277685216,1175.0,301.0,108.0,1584.0,5,2,4,0,0,0,-2.5980000000000008,6.042,4.2599999999999305,2.7200000000000006,1.91666666666666,1.9166666666666003,11.987,12.068,12.155,11.952333333333334,12.433833333333334,330.456,0.0
2025-04-02 06:00:00,11.6,11.8666666666666,20.8999999999999,21.7066666666666,0,0.0,11.6576666666666,8.004,22.0473333333333,27.5376666666666,950.0,61.2166666666666,12.11,10.9599999999999,21.33,23.6369999999999,0,0.0,11.1,9.24666666666666,21.3899999999999,23.2866666666666,0,0.0,11.7033333333333,7.0,22.0433333333333,25.6166666666666,212.0,41.2766666666666,159.0,70.0,65.0,0.0,79.0,27.0,4.39366,3.78910666666666,4.48513999999999,3.74401333333333,8.38,12.6333333333333,9.27333333333333,11.9966666666666,24.5033333333333,26.4966666666666,2802.90796296296,1562.0,0.557278376828615,1.99333333333332,0.604553333333333,973.62,11.372,30.2,1.7151,272.11,0.0,1.713937133085108,-0.0631467642243202,1162.0,294.0,106.0,1562.0,6,2,4,0,0,0,-2.587999999999999,5.788,4.2533333333333,2.7233333333332705,1.99333333333332,1.9933333333333003,11.802,11.987,12.068,11.720333333333334,12.055666666666667,343.4344,0.0
2025-04-02 07:00:00,11.6699999999999,11.95,20.8433333333333,21.7,0,0.0,11.7236666666666,8.005,22.0233333333333,27.6163333333333,974.0,61.2166666666666,12.11,11.02,21.22,23.5673333333333,0,0.0,11.1,9.21333333333333,21.2999999999999,23.2266666666666,0,0.0,11.7633333333333,7.05999999999999,22.0466666666666,25.64,214.0,41.3233333333333,163.0,72.0,65.0,0.0,80.0,27.0,4.38556333333333,3.78045,4.47892666666666,3.73466,8.4,12.7733333333333,9.27333333333333,12.0066666666666,24.6333333333333,26.5533333333333,2804.18416666666,1595.0,0.568792884204883,1.92,0.605113333333332,974.31,11.601,34.8,1.8263,272.46,13.12,1.824616937064197,-0.078388283425957,1188.0,300.0,107.0,1595.0,7,2,4,0,0,0,-1.439,6.385000000000001,4.373333333333299,2.7333333333332703,1.92,1.9199999999999982,11.372,11.802,11.987,11.591666666666667,11.830833333333333,403.7148,152.20512
2025-04-02 08:00:00,11.5966666666666,11.8433333333333,20.7999999999999,21.7,0,0.0,11.6723333333333,7.99133333333333,21.837,27.2786666666666,939.0,59.3733333333333,12.11,11.016,21.22,23.5599999999999,0,0.0,11.1,9.20666666666666,21.2999999999999,23.2066666666666,0,0.0,11.6933333333333,6.99333333333333,21.8499999999999,25.3966666666666,204.0,40.5033333333333,156.0,79.0,65.0,0.0,79.0,26.0,4.38179666666666,3.77338,4.47056666666666,3.72947333333333,8.37333333333333,12.5666666666666,9.25333333333333,12.0066666666666,24.9566666666666,26.2566666666666,2731.34939814814,1548.0,0.566752829590217,1.3,0.608416666666667,975.19,13.327,34.7,3.5565,106.51001,138.08,-3.409865862914148,1.010696317858513,1143.0,300.0,105.0,1548.0,8,2,4,0,0,1,0.26700000000000124,8.103,4.193333333333271,2.75333333333327,1.3,1.3000000000000007,11.601,11.372,11.802,12.1,12.026166666666667,462.4469,1840.19216
2025-04-02 09:00:00,11.6299999999999,11.8966666666666,20.7233333333333,21.61,0,0.0,11.7126666666666,8.00366666666666,21.7346666666666,27.1896666666666,943.0,60.2233333333333,12.11,10.9559999999999,21.22,23.494,0,0.0,11.1,9.21999999999999,21.2999999999999,23.1866666666666,0,0.0,11.7266666666666,7.02666666666666,21.7366666666666,25.3233333333333,205.0,40.7266666666666,155.0,87.0,65.0,0.0,80.0,27.0,4.38035,3.77312666666666,4.46806333333333,3.7294,8.38,12.6,9.25333333333333,12.1133333333333,25.0799999999999,26.1933333333333,2760.70208333333,1562.0,0.565798102384885,1.11333333333334,0.607223333333333,976.47,15.447,23.9,9.3842,114.45999,396.44,-8.541973979561735,3.885600361911946,1148.0,307.0,107.0,1562.0,9,2,4,0,0,1,0.2270000000000003,9.358999999999998,4.219999999999999,2.8599999999999692,1.11333333333334,1.1133333333334008,13.327,11.601,11.372,13.458333333333334,12.589333333333334,369.1833,6123.808679999999
2025-04-02 10:00:00,11.6599999999999,11.9599999999999,20.7,21.6,0,0.0,11.7593333333333,8.0,21.7803333333333,27.3966666666666,984.0,61.3866666666666,12.11,11.0,21.22,23.4963333333333,0,0.0,11.1,9.21666666666666,21.2999999999999,23.1933333333333,0,0.0,11.76,7.0,21.8033333333333,25.4133333333333,211.0,41.21,161.0,90.0,67.0,1.0,80.0,27.0,4.37175666666666,3.77089666666666,4.45796999999999,3.72726666666666,8.38666666666667,12.6,9.25999999999999,12.18,25.2333333333333,26.3499999999999,2805.73384259259,1621.0,0.577745463732989,1.11666666666665,0.600859999999999,977.0,16.327,21.2,11.738,114.390015,602.56,-10.690449692353862,4.847156834191692,1195.0,319.0,107.0,1621.0,10,2,4,0,0,1,0.567000000000002,10.023000000000001,4.213333333333329,2.9200000000000106,1.11666666666665,1.1166666666665996,15.447,13.327,11.601,15.033666666666667,13.312666666666667,346.1324,9837.99712
2025-04-02 11:00:00,11.6866666666666,12.0266666666666,20.7066666666666,21.6533333333333,0,0.0,11.7983333333333,8.012,21.803,27.4393333333333,975.0,61.5666666666666,12.11,11.004,21.22,23.5186666666666,0,0.0,11.1,9.19999999999999,21.2999999999999,23.2266666666666,0,0.0,11.7766666666666,6.97333333333333,21.8066666666666,25.44,210.0,41.0666666666666,158.0,89.0,65.0,1.0,81.0,27.0,4.36942333333333,3.76383666666666,4.45769666666666,3.72106333333333,8.4,12.6066666666666,9.25,12.24,25.1866666666666,26.36,2806.73657407407,1606.0,0.572194774114065,1.17333333333333,0.605586666666665,976.84,17.127,20.8,10.629,110.140015,679.2,-9.979079308364929,3.659729109833529,1185.0,313.0,108.0,1606.0,11,2,4,0,0,1,1.286999999999999,10.790999999999999,4.2066666666665995,2.99,1.17333333333333,1.1733333333333995,16.327,15.447,13.327,16.30033333333333,14.200166666666668,356.2416,11632.6584
2025-04-02 12:00:00,11.6733333333333,11.9666666666666,20.7999999999999,21.7,0,0.0,11.7909999999999,7.98799999999999,21.709,27.445,987.0,62.5499999999999,12.11,11.06,21.2236666666666,23.5746666666666,0,0.0,11.1,9.19999999999999,21.3133333333333,23.2766666666666,0,0.0,11.76,6.99333333333333,21.7399999999999,25.3499999999999,209.0,40.9466666666666,165.0,95.0,66.0,1.0,78.0,27.0,4.36527333333333,3.76335,4.45535,3.72016333333333,8.38,12.5599999999999,9.24666666666667,12.2,25.3599999999999,26.34,2830.34634259259,1628.0,0.575194623887886,0.980000000000004,0.601923333333334,976.21,18.651,20.3,9.584,107.57001,879.16,-9.136894946569615,2.893130957172631,1196.0,327.0,105.0,1628.0,12,2,4,0,0,1,2.7109999999999985,12.274999999999999,4.1799999999998985,2.9533333333333296,0.980000000000004,0.9800000000000999,17.127,16.327,15.447,17.368333333333332,15.413333333333334,378.6153,16397.21316
2025-04-02 13:00:00,11.6766666666666,11.9866666666666,20.8699999999999,21.7933333333333,0,0.0,11.7983333333333,8.00366666666666,21.8676666666666,27.6173333333333,987.0,62.7733333333333,12.11,11.036,21.33,23.6553333333333,0,0.0,11.1,9.20333333333332,21.3999999999999,23.2999999999999,0,0.0,11.7766666666666,7.02333333333333,21.9066666666666,25.52,212.0,41.2566666666666,164.0,94.0,65.0,2.0,79.0,26.0,4.36462333333333,3.76465,4.45556999999999,3.72255333333333,8.34666666666667,12.54,9.24,12.2333333333333,25.4466666666666,26.5566666666666,2844.93152777777,1629.0,0.572597260810856,1.10999999999998,0.599973333333332,975.07,18.949,20.7,9.3424,101.83002,869.68,-9.143968443644944,1.9152751399278047,1199.0,325.0,105.0,1629.0,13,2,4,0,0,1,3.089000000000002,12.605000000000002,4.19333333333333,2.9933333333333003,1.10999999999998,1.1099999999999994,18.651,17.127,16.327,18.242333333333335,16.638,392.2443,16479.56632
2025-04-02 14:00:00,11.6533333333333,11.9399999999999,20.9533333333333,21.8533333333333,0,0.0,11.7873333333333,7.99966666666666,21.9246666666666,27.748,1010.0,63.3366666666666,12.1503333333333,11.06,21.3556666666666,23.7029999999999,0,0.0,11.1,9.20999999999999,21.4233333333333,23.3599999999999,0,0.0,11.7533333333333,7.00666666666666,21.95,25.56,215.0,40.7366666666666,172.0,92.0,65.0,3.0,80.0,27.0,4.36795,3.76143333333333,4.46165666666666,3.71977666666666,8.31333333333333,12.5133333333333,9.18,12.2333333333333,25.3533333333333,26.5966666666666,2846.11657407407,1664.0,0.584656305071182,1.24333333333333,0.606516666666667,973.89,19.676,21.0,8.4757,100.07001,873.09,-8.345130454048496,1.4819879199616757,1225.0,332.0,107.0,1664.0,14,2,4,0,0,1,3.8759999999999977,13.355999999999998,4.199999999999969,3.053333333333301,1.24333333333333,1.2433333333333003,18.949,18.651,17.127,19.092000000000002,17.696166666666667,413.19599999999997,17178.91884
2025-04-02 15:00:00,11.4733333333333,11.7533333333333,21.0366666666666,21.8999999999999,0,0.0,11.6186666666666,7.98066666666666,21.9093333333333,27.3936666666666,952.0,60.4566666666666,12.22,11.028,21.44,23.7909999999999,0,0.0,11.1,9.21333333333333,21.5,23.3999999999999,0,0.0,11.5099999999999,7.00666666666666,21.9233333333333,25.3733333333333,205.0,39.89,162.0,89.0,66.0,1.0,79.0,27.0,4.35974666666666,3.75883666666666,4.44657666666666,3.71740333333333,8.29333333333333,12.1066666666666,9.15333333333333,12.22,25.2166666666666,26.3533333333333,2744.20259259259,1581.0,0.5761236449042,1.13666666666667,0.600909999999998,973.25,19.801,21.7,7.764,96.112,780.74,-7.719866834162826,0.8266511131020408,1157.0,318.0,106.0,1581.0,15,2,4,0,0,1,4.140999999999998,13.536999999999999,3.8133333333332704,3.06666666666667,1.13666666666667,1.1366666666666987,19.676,18.949,18.651,19.475333333333335,18.421833333333332,429.6817,15459.432739999998
2025-04-02 16:00:00,11.46,11.7266666666666,21.1166666666666,21.9599999999999,0,0.0,11.5886666666666,8.008,21.7386666666666,27.1679999999999,948.0,59.6933333333333,12.22,11.06,21.5039999999999,23.8936666666666,0,0.0,11.1,9.19999999999999,21.5466666666666,23.4733333333333,0,0.0,11.5099999999999,7.01666666666666,21.7333333333333,25.1866666666666,204.0,39.59,164.0,96.0,66.0,0.0,81.0,27.0,4.35404,3.75245666666666,4.44148666666666,3.71263666666666,8.29333333333333,12.14,9.16,12.1866666666666,25.3133333333333,26.1466666666666,2715.12337962963,1586.0,0.584135517339306,0.833333333333325,0.601583333333333,972.31,19.496,22.8,8.5391,93.313995,636.74,-8.524820287739177,0.4936272599345803,1152.0,326.0,108.0,1586.0,16,2,4,0,0,1,4.055999999999997,13.319999999999999,3.846666666666671,3.0266666666666,0.833333333333325,0.8333333333333002,19.801,19.676,18.949,19.657666666666668,18.95,444.5088,12413.883039999999
2025-04-02 17:00:00,11.6166666666666,11.88,21.2,22.0,0,0.0,11.747,7.98766666666666,21.8483333333333,27.4449999999999,964.0,61.1533333333333,12.22,11.06,21.5599999999999,23.9523333333333,0,0.0,11.1,9.21666666666666,21.6,23.5166666666666,0,0.0,11.7033333333333,7.02333333333333,21.8399999999999,25.4566666666666,211.0,40.6466666666666,158.0,94.0,65.0,0.0,79.0,27.0,4.36099666666666,3.75605666666666,4.45312333333333,3.71552333333333,8.34666666666666,12.3666666666666,9.21333333333333,12.26,25.4833333333333,26.3733333333333,2783.94722222222,1598.0,0.574005134596062,0.889999999999997,0.604939999999999,972.7,18.971,24.2,9.0656,100.26001,471.92,-8.920637380480686,1.6147235323641838,1175.0,317.0,106.0,1598.0,17,2,4,0,0,1,3.811,12.907,4.019999999999939,3.0466666666666704,0.889999999999997,0.8900000000000006,19.496,19.801,19.676,19.422666666666668,19.25733333333333,459.09819999999996,8952.79432
2025-04-02 18:00:00,11.55,11.8133333333333,21.2766666666666,22.02,0,0.0,11.6773333333333,8.00766666666666,21.8556666666666,27.5256666666666,981.0,62.0566666666666,12.22,11.06,21.6259999999999,23.9963333333333,0,0.0,11.1,9.20333333333332,21.6433333333333,23.5833333333333,0,0.0,11.65,7.01333333333333,21.83,25.3699999999999,208.0,39.7999999999999,174.0,95.0,66.0,0.0,80.0,27.0,4.35620333333333,3.75483333333333,4.45089666666666,3.71238333333333,8.31,12.3266666666666,9.16666666666666,12.1899999999999,25.5,26.3933333333333,2785.49689814814,1631.0,0.585532872459603,0.89333333333332,0.601369999999999,973.34,17.417,29.6,8.5927,92.54498,205.0,-8.584224765362118,0.3815474646013387,1189.0,335.0,107.0,1631.0,18,2,4,0,0,1,3.3369999999999997,11.785,4.0166666666666,3.0233333333332393,0.89333333333332,0.8933333333332989,18.971,19.496,19.801,18.628,19.051666666666666,515.5432000000001,3570.485
2025-04-02 19:00:00,11.4633333333333,11.7166666666666,21.3233333333333,22.1,0,0.0,11.5756666666666,7.98866666666666,21.7493333333333,27.2223333333333,940.0,60.4866666666666,12.22,11.06,21.67,24.0366666666666,0,0.0,11.1,9.20666666666666,21.7,23.6133333333333,0,0.0,11.5166666666666,7.01333333333333,21.73,25.1766666666666,201.0,39.2166666666666,165.0,95.0,65.0,0.0,79.0,26.0,4.35028333333333,3.74446999999999,4.43951666666666,3.70297333333333,8.29,12.12,9.14666666666666,12.1266666666666,25.3366666666666,26.1499999999999,2726.60921296296,1571.0,0.5761735097685,0.813333333333329,0.605813333333333,973.93,15.74,30.8,7.9589,95.98599,37.8,-7.915503500849391,0.8299961072445048,1141.0,325.0,105.0,1571.0,19,2,4,0,0,0,1.9000000000000004,10.203999999999999,3.83,2.97999999999994,0.813333333333329,0.8133333333333006,17.417,18.971,19.496,17.376,18.51683333333333,484.79200000000003,594.972
2025-04-02 20:00:00,11.6033333333333,11.8799999999999,21.3999999999999,22.1,0,0.0,11.7139999999999,8.012,21.4853333333333,27.1253333333333,962.0,61.8399999999999,12.22,11.0673333333333,21.6773333333333,24.1063333333333,0,0.0,11.1,9.19999999999999,21.7,23.6866666666666,0,0.0,11.7033333333333,7.01666666666666,21.4866666666666,25.0533333333333,206.0,40.64,165.0,95.0,65.0,0.0,80.0,27.0,4.35394,3.75157999999999,4.44482666666666,3.71017333333333,8.32,12.4866666666666,9.19333333333333,12.1599999999999,25.0099999999999,26.0133333333333,2802.54333333333,1600.0,0.570909994849916,1.00333333333333,0.60236,974.75,15.69,31.0,7.5528,105.09,0.0,-7.29236497568065,1.9662657250397684,1168.0,325.0,107.0,1600.0,20,2,4,0,0,0,1.8899999999999988,10.17,4.1666666666666,2.966666666666571,1.00333333333333,1.0033333333334014,15.74,17.417,18.971,16.28233333333333,17.852500000000003,486.39,0.0
2025-04-02 21:00:00,11.63,11.9,21.3999999999999,22.1633333333333,0,0.0,11.7286666666666,8.00766666666666,21.6596666666666,27.2629999999999,965.0,61.7999999999999,12.22,11.06,21.7799999999999,24.1493333333333,0,0.0,11.1,9.22333333333333,21.7166666666666,23.7066666666666,0,0.0,11.7199999999999,7.02666666666666,21.6899999999999,25.2633333333333,210.0,40.4999999999999,162.0,88.0,66.0,0.0,79.0,27.0,4.35205333333333,3.74730999999999,4.43659333333333,3.70636666666666,8.34666666666666,12.4866666666666,9.21333333333333,12.1466666666666,24.98,26.1566666666666,2797.62083333333,1597.0,0.570842188824135,1.17666666666665,0.604743333333333,975.34,15.325,32.0,5.2899,103.73001,0.0,-5.138740775491689,1.2555418162287857,1175.0,316.0,106.0,1597.0,21,2,4,0,0,0,1.7249999999999996,9.884999999999998,4.13999999999994,2.9333333333332714,1.17666666666665,1.1766666666665984,15.69,15.74,17.417,15.584999999999999,17.1065,490.4,0.0
2025-04-02 22:00:00,11.6066666666666,11.8833333333333,21.3999999999999,22.2,0,0.0,11.7029999999999,8.012,21.8506666666666,27.4266666666666,978.0,61.98,12.22,11.06,21.7799999999999,24.1589999999999,0,0.0,11.1,9.19999999999999,21.7999999999999,23.73,0,0.0,11.7066666666666,7.02666666666666,21.8466666666666,25.43,215.0,41.0866666666666,164.0,86.0,66.0,1.0,81.0,27.0,4.34987,3.74529666666666,4.4355,3.70439333333333,8.36666666666667,12.5233333333333,9.20666666666666,12.1233333333333,25.0533333333333,26.3466666666666,2818.58703703703,1618.0,0.57404649164245,1.29333333333335,0.604573333333333,975.67,13.227,37.5,2.8388,73.518005,0.0,-2.7221506942210074,-0.805407373912164,1193.0,317.0,108.0,1618.0,22,2,4,0,0,0,0.7270000000000003,8.227,4.156666666666629,2.9166666666666394,1.29333333333335,1.293333333333301,15.325,15.69,15.74,14.747333333333332,16.061666666666667,496.0125,0.0
2025-04-02 23:00:00,11.5933333333333,11.8566666666666,21.3999999999999,22.2,0,0.0,11.6883333333333,8.00433333333333,21.7726666666666,27.3406666666666,964.0,62.3233333333333,12.22,11.06,21.7799999999999,24.1856666666666,0,0.0,11.1,9.19999999999999,21.7999999999999,23.74,0,0.0,11.6999999999999,7.03666666666666,21.7866666666666,25.3233333333333,209.0,40.8333333333333,164.0,81.0,65.0,0.0,79.0,27.0,4.34638333333333,3.74785333333333,4.43356333333333,3.70457666666666,8.33333333333333,12.4833333333333,9.19999999999999,12.1133333333333,24.8133333333333,26.2866666666666,2821.04828703703,1589.0,0.563265792826586,1.47333333333333,0.59853,974.8,12.424,39.8,3.3238,82.622986,0.0,-3.296288086335368,-0.4267684288739232,1173.0,310.0,106.0,1589.0,23,2,4,0,0,0,0.38399999999999856,7.607999999999999,4.14999999999997,2.913333333333309,1.47333333333333,1.4733333333333007,13.227,15.325,15.69,13.658666666666667,14.970500000000001,494.4752,0.0
2025-04-03 00:00:00,11.5866666666666,11.8633333333333,21.3999999999999,22.2,0,0.0,11.6809999999999,8.008,21.7753333333333,27.4123333333333,963.0,62.0833333333333,12.22,11.06,21.7799999999999,24.1356666666666,0,0.0,11.1,9.19999999999999,21.7999999999999,23.7233333333333,0,0.0,11.6899999999999,7.00333333333333,21.7633333333333,25.3433333333333,209.0,40.5733333333333,167.0,81.0,65.0,0.0,80.0,26.0,4.34733666666666,3.74695999999999,4.43730333333333,3.70451333333333,8.36666666666666,12.5166666666666,9.19999999999999,12.0866666666666,24.7699999999999,26.3,2807.37467592592,1591.0,0.56672164696907,1.53,0.600376666666667,974.71,11.638,41.8,2.5263,56.100006,0.0,-2.096860183389845,-1.409031249232714,1172.0,313.0,106.0,1591.0,0,3,4,0,0,0,-0.002000000000000668,6.982,4.14999999999994,2.88666666666661,1.53,1.5300000000001006,12.424,13.227,15.325,12.429666666666668,14.007333333333333,486.4684,0.0
2025-04-03 01:00:00,11.6333333333333,11.9266666666666,21.3999999999999,22.1033333333333,0,0.0,11.6993333333333,8.004,22.0023333333333,27.6856666666666,988.0,63.3933333333333,12.22,11.06,21.7799999999999,24.0953333333333,0,0.0,11.1,9.20666666666666,21.7999999999999,23.71,0,0.0,11.7266666666666,7.01333333333333,22.0066666666666,25.6066666666666,214.0,41.3033333333333,170.0,77.0,66.0,0.0,79.0,27.0,4.34524,3.74334999999999,4.43643,3.70001999999999,8.36333333333333,12.6533333333333,9.21999999999999,12.0366666666666,24.7533333333333,26.5733333333333,2863.16300925925,1621.0,0.566157076896357,1.82,0.601890000000001,973.59,10.883,43.4,1.9169,83.701996,0.0,-1.9053310822604257,-0.2102833254737889,1202.0,313.0,106.0,1621.0,1,3,4,0,0,0,-0.43700000000000117,6.354999999999999,4.289999999999971,2.8166666666666096,1.82,1.8200000000000003,11.638,12.424,13.227,11.648333333333333,13.197833333333334,472.32219999999995,0.0
2025-04-03 02:00:00,11.6699999999999,11.9533333333333,21.3466666666666,22.1,0,0.0,11.7359999999999,7.99266666666666,21.8363333333333,27.5193333333333,985.0,63.1866666666666,12.22,11.06,21.7726666666666,24.055,0,0.0,11.1,9.22333333333333,21.7999999999999,23.6833333333333,0,0.0,11.7533333333333,7.01999999999999,21.8433333333333,25.4466666666666,208.0,41.0966666666666,169.0,76.0,65.0,0.0,80.0,27.0,4.33269,3.73004666666666,4.42781666666666,3.68634333333333,8.37333333333333,12.7133333333333,9.23333333333332,12.0133333333333,24.5666666666666,26.4133333333333,2851.85949074074,1610.0,0.56454394237418,1.84666666666666,0.602643333333333,973.84,10.442,44.6,0.51878,69.80301,0.0,-0.4868808203639125,-0.1791082219267545,1193.0,310.0,107.0,1610.0,2,3,4,0,0,0,-0.6379999999999999,6.01,4.33999999999997,2.77999999999998,1.84666666666666,1.8466666666666995,10.883,11.638,12.424,10.987666666666668,12.323166666666665,465.71320000000003,0.0
2025-04-03 03:00:00,11.62,11.8933333333333,21.2999999999999,22.1,0,0.0,11.7029999999999,8.00333333333333,21.8406666666666,27.4063333333333,978.0,62.1999999999999,12.22,11.06,21.67,24.0073333333333,0,0.0,11.1,9.28,21.73,23.64,0,0.0,11.7199999999999,7.01666666666666,21.8366666666666,25.4466666666666,216.0,41.6999999999999,165.0,76.0,67.0,0.0,81.0,27.0,4.32441666666666,3.72532666666666,4.41590666666666,3.68324666666666,8.33333333333333,12.6466666666666,9.23999999999999,12.0466666666666,24.5733333333333,26.3633333333333,2841.37638888888,1610.0,0.56662679618788,1.79,0.599089999999999,973.26,9.9612,45.7,0.73239,71.207,0.0,-0.6933452822342291,-0.2359394661847338,1194.0,308.0,108.0,1610.0,3,3,4,0,0,0,-0.8987999999999996,5.6171999999999995,4.31333333333327,2.80666666666661,1.79,1.7900000000000027,10.442,10.883,11.638,10.428733333333334,11.4292,455.22684000000004,0.0
2025-04-03 04:00:00,11.6766666666666,11.9666666666666,21.23,22.0,0,0.0,11.7506666666666,7.992,21.9706666666666,27.6086666666666,983.0,63.0199999999999,12.22,11.048,21.67,23.9633333333333,0,0.0,11.1,9.21333333333333,21.7,23.5933333333333,0,0.0,11.77,7.03333333333333,21.9666666666666,25.59,213.0,41.9833333333333,166.0,72.0,65.0,0.0,80.0,27.0,4.32523333333333,3.72506333333333,4.41782666666666,3.68168333333333,8.38666666666666,12.7833333333333,9.23999999999999,12.02,24.4566666666666,26.5333333333333,2871.54949074074,1606.0,0.559279930636236,2.07666666666667,0.60017,972.9,9.5901,46.8,0.22735,249.79999,0.0,0.2133663750229283,0.0785035827817756,1196.0,303.0,107.0,1606.0,4,3,4,0,0,0,-1.049900000000001,5.334099999999999,4.39666666666664,2.78000000000001,2.07666666666667,2.0766666666667,9.9612,10.442,10.883,9.997766666666665,10.82305,448.81667999999996,0.0
2025-04-03 05:00:00,11.7433333333333,12.09,21.1733333333333,22.0,0,0.0,11.8019999999999,8.01166666666666,21.8513333333333,27.5946666666666,991.0,63.7666666666666,12.22,11.06,21.6039999999999,23.8899999999999,0,0.0,11.1,9.28666666666667,21.6766666666666,23.52,0,0.0,11.8333333333333,7.01,21.8533333333333,25.5533333333333,214.0,42.2566666666666,166.0,74.0,65.0,1.0,79.0,27.0,4.31997,3.72180999999999,4.41134,3.67833666666666,8.41333333333333,12.9033333333333,9.28,12.0266666666666,24.5733333333333,26.4866666666666,2899.4436574074,1617.0,0.557693196027085,1.91333333333332,0.59816,973.1,9.2644,47.6,1.0004,246.72998,0.0,0.9190206859620864,0.39522289758284,1205.0,306.0,106.0,1617.0,5,3,4,0,0,0,-1.2156000000000002,5.072399999999999,4.48999999999997,2.7466666666666004,1.91333333333332,1.913333333333302,9.5901,9.9612,10.442,9.605233333333333,10.29645,440.98544000000004,0.0
2025-04-03 06:00:00,11.6966666666666,12.0199999999999,21.0966666666666,21.9699999999999,0,0.0,11.7616666666666,8.008,21.9033333333333,27.615,990.0,62.9366666666666,12.22,11.06,21.5599999999999,23.8056666666666,0,0.0,11.1,9.27,21.6,23.4933333333333,0,0.0,11.79,6.98666666666666,21.91,25.5566666666666,210.0,42.0,169.0,70.0,66.0,0.0,80.0,27.0,4.31574333333333,3.71415,4.41034,3.67089333333333,8.41333333333333,12.7933333333333,9.25999999999999,12.0266666666666,24.3466666666666,26.5133333333333,2869.72634259259,1612.0,0.561726035014082,2.16666666666668,0.601593333333334,973.22,9.0512,48.3,0.51438,212.53998,0.0,0.2766788198718483,0.4336307358044644,1200.0,305.0,107.0,1612.0,6,3,4,0,0,0,-1.2888000000000002,4.9152,4.379999999999969,2.7666666666666107,2.16666666666668,2.1666666666667,9.2644,9.5901,9.9612,9.3019,9.865316666666667,437.17295999999993,0.0
2025-04-03 07:00:00,11.4999999999999,11.75,21.0,21.8999999999999,0,0.0,11.5833333333333,8.008,22.0796666666666,27.4979999999999,943.0,59.98,12.22,11.06,21.472,23.7323333333333,0,0.0,11.1,9.20333333333332,21.59,23.4333333333333,0,0.0,11.5466666666666,7.01333333333333,22.09,25.5733333333333,203.0,39.9499999999999,163.0,69.0,65.0,0.0,79.0,26.0,4.29570333333333,3.69199333333333,4.38850333333333,3.64852333333333,8.33333333333333,12.3633333333333,9.19999999999999,12.0033333333333,24.4333333333333,26.4866666666666,2732.80791666666,1548.0,0.566450349678497,2.05333333333332,0.60371,973.48,9.5667,50.2,0.45702,179.87,15.12,-0.0010369445974654,0.4570188236231652,1146.0,297.0,105.0,1548.0,7,3,4,0,0,0,-0.3932999999999982,5.582700000000001,4.029999999999969,2.8033333333333097,2.05333333333332,2.053333333333299,9.0512,9.2644,9.5901,9.2941,9.645933333333334,480.2483400000001,144.648504
2025-04-03 08:00:00,11.34,11.6033333333333,20.9799999999999,21.8999999999999,0,0.0,11.4383333333333,7.98366666666666,22.0316666666666,27.144,892.0,57.1966666666666,12.22,10.996,21.44,23.6956666666666,0,0.0,11.1,9.19999999999999,21.5,23.4066666666666,0,0.0,11.33,6.98333333333333,22.0233333333333,25.4,199.0,38.8033333333333,155.0,75.0,66.0,0.0,80.0,27.0,4.29482666666666,3.68207,4.38313666666666,3.63916333333333,8.33333333333333,12.0999999999999,9.19333333333332,11.9499999999999,24.6533333333333,26.24,2625.33333333333,1494.0,0.569070594210259,1.58666666666665,0.612756666666667,973.05,12.006,42.9,0.22404,306.61,181.9,0.1798399106048102,-0.1336096110077934,1091.0,296.0,107.0,1494.0,8,3,4,0,0,1,0.5860000000000003,7.438,3.76666666666657,2.7566666666665807,1.58666666666665,1.586666666666698,9.5667,9.0512,9.2644,10.207966666666666,9.9066,515.0574,2183.8914
2025-04-03 09:00:00,11.48,11.7333333333333,20.8999999999999,21.8999999999999,0,0.0,11.5673333333333,8.00333333333333,21.9499999999999,27.2336666666666,932.0,59.01,12.165,10.931,21.44,23.7066666666666,0,0.0,11.1,9.19999999999999,21.5,23.4166666666666,0,0.0,11.5166666666666,7.07333333333333,21.9666666666666,25.3933333333333,206.0,39.3099999999999,159.0,84.0,66.0,0.0,81.0,27.0,4.28821333333333,3.68212333333333,4.37458,3.63896333333333,8.38,12.2933333333333,9.21333333333333,12.05,24.9866666666666,26.2366666666666,2688.77888888888,1555.0,0.578329444055769,1.25,0.60609,973.48,14.267,37.5,0.84062,34.175995,407.08,-0.4722071969305413,-0.6954583722747185,1138.0,309.0,108.0,1555.0,9,3,4,0,0,1,1.7669999999999995,9.267,3.9133333333332985,2.8366666666666713,1.25,1.25,12.006,9.5667,9.0512,11.946566666666667,10.624233333333335,535.0124999999999,5807.8103599999995
