time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-05 16:00:00,11.81,12.1999999999999,22.2599999999999,23.17,0,0.0,11.9339999999999,7.99999999999999,23.0463333333333,29.6999999999999,1192.0,71.8699999999999,12.44,11.1699999999999,22.6186666666666,25.0159999999999,0,0.0,11.3,9.26333333333333,22.6866666666666,24.5966666666666,0,0.0,11.9133333333333,6.99666666666666,23.0533333333333,26.9099999999999,230.0,44.3933333333333,211.0,93.0,65.0,15.0,80.0,27.0,4.16440333333333,3.56704666666666,4.2574,3.52647666666666,8.26666666666666,12.7066666666666,9.17999999999999,12.3933333333333,25.81,28.1933333333333,3179.47921296296,1913.0,0.601670862385438,2.38333333333335,0.597356666666667,967.47,24.45,24.0,1.7956,10.335999,560.82,-0.3221671908976311,-1.7664619047998542,1422.0,384.0,107.0,1913.0,16,5,4,0,1,1,9.25,18.369999999999997,4.439999999999939,3.21333333333331,2.38333333333335,2.383333333333301,24.289,23.942,22.98,24.227,23.060000000000002,586.8,13712.049
2025-04-05 17:00:00,11.79,12.15,22.3633333333333,23.2399999999999,0,0.0,11.8936666666666,8.00733333333333,23.0176666666666,29.583,1188.0,71.2533333333333,12.44,11.1259999999999,22.6883333333333,25.0783333333333,0,0.0,11.3,9.23666666666666,22.7399999999999,24.6766666666666,0,0.0,11.8899999999999,6.99666666666666,23.0433333333333,26.8533333333333,232.0,43.8,210.0,95.0,66.0,14.0,80.0,27.0,4.16985333333333,3.56404,4.26249333333333,3.52419666666666,8.29666666666667,12.5866666666666,9.14999999999999,12.41,25.8966666666666,28.1,3146.38907407407,1912.0,0.607680727013288,2.20333333333333,0.605813333333333,967.19,24.189,24.3,1.0255,82.49899,335.8,-1.0167243456151716,-0.1338725327817522,1420.0,385.0,107.0,1912.0,17,5,4,0,1,1,9.049,18.133,4.28999999999993,3.2600000000000104,2.20333333333333,2.2033333333334006,24.45,24.289,23.942,24.30933333333333,23.634333333333334,587.7927,8122.666200000001
2025-04-05 18:00:00,11.7566666666666,12.1133333333333,22.5266666666666,23.2999999999999,0,0.0,11.8936666666666,7.98899999999999,22.9893333333333,29.3859999999999,1134.0,69.7433333333333,12.44,11.1113333333333,22.7799999999999,25.1626666666666,0,0.0,11.3,9.22999999999999,22.7999999999999,24.7499999999999,0,0.0,11.84,7.0,23.0233333333333,26.7633333333333,226.0,43.5533333333333,194.0,94.0,66.0,13.0,80.0,27.0,4.16750666666666,3.56595,4.25731666666666,3.52590999999999,8.29333333333333,12.4899999999999,9.15333333333333,12.44,25.8366666666666,27.9966666666666,3098.34912037036,1834.0,0.591928129706947,2.15999999999999,0.601556666666666,967.28,22.208,32.0,5.7723,121.59,176.36,-4.916951200026468,3.023745721213721,1360.0,367.0,107.0,1834.0,18,5,4,0,1,1,8.607999999999999,16.767999999999997,4.196666666666571,3.286666666666669,2.15999999999999,2.16,24.189,24.45,24.289,23.615666666666666,23.676333333333332,710.656,3916.60288
2025-04-05 19:00:00,11.87,12.2099999999999,22.62,23.33,0,0.0,11.978,7.99633333333333,22.6763333333333,29.1343333333333,1148.0,70.73,12.44,11.0636666666666,22.8533333333333,25.2323333333333,0,0.0,11.3,9.27666666666666,22.8699999999999,24.8066666666666,0,0.0,11.9533333333333,7.01,22.69,26.4933333333333,226.0,44.4066666666666,196.0,94.0,65.0,9.0,79.0,27.0,4.16865666666666,3.57068,4.26042999999999,3.53077666666666,8.31333333333333,12.72,9.21333333333333,12.4666666666666,25.7,27.72,3148.66800925925,1844.0,0.585644467621662,2.02,0.597976666666665,967.55,18.958,35.2,4.4512,122.869995,39.38,-3.7385815851336006,2.415820599982527,1374.0,364.0,106.0,1844.0,19,5,4,0,1,0,5.997999999999999,13.774,4.40666666666667,3.25333333333327,2.02,2.0199999999999996,22.208,24.189,24.45,21.784999999999997,23.006,667.3216,746.5660399999999
2025-04-05 20:00:00,11.78,12.16,22.7,23.3999999999999,0,0.0,11.9083333333333,7.97799999999999,22.4723333333333,28.755,1104.0,68.4933333333333,12.44,11.0673333333333,22.8899999999999,25.3203333333333,0,0.0,11.3,9.30666666666667,22.8999999999999,24.8833333333333,0,0.0,11.87,7.00333333333333,22.4599999999999,26.2066666666666,220.0,43.5466666666666,186.0,94.0,65.0,7.0,80.0,26.0,4.16184666666666,3.56543666666666,4.25351666666666,3.52537,8.32,12.5933333333333,9.18,12.4266666666666,25.6699999999999,27.4466666666666,3063.98277777777,1782.0,0.581595958346879,1.77666666666667,0.59641,968.09,18.015,35.3,2.6907,96.33002,0.0,-2.6742956738077943,0.2966633429544615,1324.0,352.0,106.0,1782.0,20,5,4,0,1,0,5.074999999999999,12.838999999999999,4.2733333333333,3.2466666666666004,1.77666666666667,1.7766666666667028,18.958,22.208,24.189,19.727,22.018166666666662,635.9295,0.0
2025-04-05 21:00:00,11.5999999999999,11.87,22.7,23.3999999999999,0,0.0,11.7433333333333,7.99266666666666,22.242,28.0806666666666,1018.0,64.48,12.44,11.1369999999999,22.8973333333333,25.4913333333333,0,0.0,11.3,9.27333333333333,22.8999999999999,24.9133333333333,0,0.0,11.69,7.0,22.2266666666666,25.8,208.0,41.5833333333333,174.0,94.0,66.0,3.0,79.0,27.0,4.15229,3.55662666666666,4.23468666666666,3.51590666666666,8.26999999999999,12.1866666666666,9.15999999999999,12.3966666666666,25.5333333333333,26.94,2900.53754629629,1669.0,0.575410582818053,1.40666666666666,0.595663333333333,968.56,17.288,36.3,2.5439,68.965,0.0,-2.374377907235101,-0.9131028220490062,1226.0,337.0,106.0,1669.0,21,5,4,0,1,0,4.548,12.192,3.9166666666666092,3.2366666666666113,1.40666666666666,1.4066666666667018,18.015,18.958,22.208,18.087,20.851333333333333,627.5544,0.0
2025-04-05 22:00:00,11.5966666666666,11.8433333333333,22.7,23.3999999999999,0,0.0,11.7286666666666,8.01833333333333,22.187,28.1729999999999,1043.0,65.9433333333333,12.44,11.04,23.0,25.5779999999999,0,0.0,11.3,9.23666666666666,22.9933333333333,25.0333333333333,0,0.0,11.7,7.01333333333333,22.1733333333333,25.7166666666666,208.0,41.34,189.0,95.0,65.0,1.0,80.0,27.0,4.15503,3.55643333333333,4.24398,3.5147,8.28666666666666,12.32,9.13666666666666,12.2799999999999,25.62,26.9533333333333,2933.9011574074,1708.0,0.582160034835428,1.33333333333332,0.598596666666666,968.94,16.654,37.3,1.6165,67.627014,0.0,-1.4948189310119002,-0.6152955497063506,1251.0,350.0,107.0,1708.0,22,5,4,0,1,0,4.113999999999999,11.638,4.03333333333334,3.1433333333332403,1.33333333333332,1.3333333333333002,17.288,18.015,18.958,17.319,19.552,621.1941999999999,0.0
2025-04-05 23:00:00,11.7466666666666,12.1166666666666,22.7,23.3999999999999,0,0.0,11.8679999999999,7.99999999999999,22.099,28.3406666666666,1103.0,67.7933333333333,12.44,11.06,23.0,25.496,0,0.0,11.3,9.3,23.1,25.03,0,0.0,11.8466666666666,7.01,22.0899999999999,25.7699999999999,220.0,42.45,194.0,96.0,67.0,3.0,81.0,27.0,4.15975,3.55859999999999,4.24779333333333,3.51752,8.31333333333333,12.62,9.19333333333332,12.3233333333333,25.5133333333333,27.0266666666666,3014.84893518518,1791.0,0.594059615756498,1.51333333333333,0.601150000000001,968.74,16.156,37.9,1.5436,66.72101,0.0,-1.4179376288916008,-0.6100441300211525,1323.0,360.0,108.0,1791.0,23,5,4,0,1,0,3.735999999999999,11.187999999999999,4.306666666666668,3.1299999999999812,1.51333333333333,1.5133333333333,16.654,17.288,18.015,16.699333333333332,18.213166666666666,612.3123999999999,0.0
2025-04-06 00:00:00,11.7266666666666,12.1,22.7,23.3999999999999,0,0.0,11.8606666666666,7.99999999999999,21.8386666666666,27.951,1055.0,65.96,12.44,11.06,23.0,25.5229999999999,0,0.0,11.3,9.24999999999999,23.1,25.0,0,0.0,11.8233333333333,7.0,21.8599999999999,25.5166666666666,213.0,42.1166666666666,185.0,95.0,65.0,0.0,79.0,27.0,4.15895,3.55841666666666,4.24558666666666,3.51721666666666,8.37333333333333,12.5733333333333,9.19999999999999,12.3599999999999,25.3533333333333,26.7,2955.59662037037,1719.0,0.581608460421297,1.34666666666668,0.600533333333333,968.78,15.75,38.1,1.3969,75.39099,0.0,-1.3517375518738546,-0.3523282572461061,1268.0,345.0,106.0,1719.0,0,6,4,0,1,0,3.370000000000001,10.798,4.199999999999971,3.1599999999999095,1.34666666666668,1.3466666666666995,16.156,16.654,17.288,16.186666666666667,17.136833333333332,600.075,0.0
2025-04-06 01:00:00,11.7033333333333,12.0566666666666,22.7,23.3999999999999,0,0.0,11.8239999999999,7.97433333333333,21.6116666666666,27.6833333333333,1046.0,65.5633333333333,12.44,11.06,23.0,25.6029999999999,0,0.0,11.3,9.26666666666667,23.1,25.01,0,0.0,11.7966666666666,7.0,21.6366666666666,25.2933333333333,210.0,41.6566666666666,185.0,92.0,65.0,0.0,79.0,27.0,4.15505666666666,3.55169666666666,4.24205333333333,3.51008999999999,8.34,12.5266666666666,9.19333333333333,12.3133333333333,24.9833333333333,26.4099999999999,2932.16916666666,1704.0,0.581139730739728,1.42666666666666,0.60336,968.73,15.071,39.1,1.0654,79.377014,0.0,-1.047140612476018,-0.1964018780545391,1256.0,342.0,106.0,1704.0,1,6,4,0,1,0,2.891,10.199,4.1866666666666,3.119999999999971,1.42666666666666,1.426666666666602,15.75,16.156,16.654,15.658999999999999,16.489,589.2761,0.0
2025-04-06 02:00:00,11.4066666666666,11.6533333333333,22.7,23.3999999999999,0,0.0,11.53,7.98533333333333,22.0856666666666,27.5166666666666,943.0,60.2933333333333,12.44,11.0,23.0,25.6239999999999,0,0.0,11.3,9.19999999999999,23.1,25.0633333333333,0,0.0,11.3966666666666,7.0,22.0999999999999,25.5166666666666,200.0,39.8533333333333,164.0,79.0,65.0,0.0,80.0,26.0,4.14106666666666,3.54311,4.21732666666666,3.50107,8.27666666666667,11.9466666666666,9.15333333333332,12.2399999999999,24.9466666666666,26.4866666666666,2738.73314814814,1557.0,0.568511028923281,1.54,0.597956666666666,968.61,14.671,40.2,0.26762,124.399994,0.0,-0.2208168902424934,0.151196446332692,1143.0,308.0,106.0,1557.0,2,6,4,0,1,0,2.7110000000000003,9.887,3.669999999999929,3.0866666666665807,1.54,1.5399999999999991,15.071,15.75,16.156,15.164,15.931666666666665,589.7742000000001,0.0
2025-04-06 03:00:00,11.4133333333333,11.6933333333333,22.6766666666666,23.3999999999999,0,0.0,11.5433333333333,8.01466666666666,22.0073333333333,27.4113333333333,941.0,60.4466666666666,12.44,11.012,22.9156666666666,25.5039999999999,0,0.0,11.3,9.19999999999999,22.9999999999999,25.0466666666666,0,0.0,11.4233333333333,7.02666666666666,21.9933333333333,25.4066666666666,202.0,39.6866666666666,165.0,79.0,66.0,0.0,79.0,27.0,4.14333,3.54357333333333,4.22186333333333,3.50186333333333,8.30666666666667,12.0266666666666,9.19333333333332,12.2266666666666,24.8066666666666,26.38,2738.36851851851,1559.0,0.569317091347308,1.57333333333334,0.599756666666666,968.24,13.992,42.0,0.40167,34.20999,0.0,-0.2258299511535193,-0.3321740839710393,1143.0,310.0,106.0,1559.0,3,6,4,0,1,0,2.3920000000000012,9.352000000000002,3.7199999999999296,3.0333333333332817,1.57333333333334,1.573333333333398,14.671,15.071,15.75,14.578000000000001,15.382333333333333,587.664,0.0
2025-04-06 04:00:00,11.6999999999999,12.0433333333333,22.6,23.3533333333333,0,0.0,11.7946666666666,8.02933333333333,21.9323333333333,27.9593333333333,1058.0,65.24,12.44,11.036,22.8899999999999,25.385,0,0.0,11.3,9.21999999999999,22.8999999999999,24.9833333333333,0,0.0,11.8033333333333,7.03666666666666,21.93,25.6133333333333,218.0,42.0166666666666,187.0,86.0,66.0,1.0,81.0,27.0,4.14454666666666,3.54411666666666,4.23624333333333,3.50200333333333,8.36666666666667,12.6266666666666,9.20666666666666,12.2566666666666,25.0666666666666,26.7633333333333,2933.17189814814,1724.0,0.587759619914688,1.69666666666667,0.600429999999999,968.12,13.377,44.3,0.36906,261.75,0.0,0.3652407408196675,0.0529573870720646,1276.0,340.0,108.0,1724.0,4,6,4,0,1,0,2.237,8.921,4.259999999999929,3.0499999999999403,1.69666666666667,1.696666666666701,13.992,14.671,15.071,14.013333333333335,14.836166666666665,592.6011,0.0
2025-04-06 05:00:00,11.7466666666666,12.1033333333333,22.4933333333333,23.2999999999999,0,0.0,11.8533333333333,7.97066666666666,21.7863333333333,27.8879999999999,1060.0,66.0366666666666,12.44,11.06,22.8899999999999,25.275,0,0.0,11.3,9.27666666666666,22.8999999999999,24.9199999999999,0,0.0,11.8466666666666,7.02999999999999,21.7933333333333,25.4666666666666,214.0,42.5533333333333,186.0,84.0,66.0,0.0,79.0,27.0,4.13166,3.53399666666666,4.22435666666666,3.49176333333333,8.37333333333333,12.69,9.19999999999999,12.2333333333333,24.9066666666666,26.6233333333333,2969.63486111111,1716.0,0.577848819890922,1.71666666666666,0.597663333333334,968.32,12.831,46.8,0.75053,274.61,0.0,0.7481019348201736,-0.0603222680136679,1274.0,336.0,106.0,1716.0,5,6,4,0,1,0,2.190999999999999,8.575,4.31666666666667,3.03333333333331,1.71666666666666,1.7166666666667005,13.377,13.992,14.671,13.4,14.281999999999998,600.4907999999999,0.0
2025-04-06 06:00:00,11.7766666666666,12.1066666666666,22.3966666666666,23.2733333333333,0,0.0,11.8753333333333,7.99633333333333,21.9639999999999,28.0083333333333,1045.0,65.6033333333333,12.44,11.06,22.7836666666666,25.2163333333333,0,0.0,11.3,9.26,22.8233333333333,24.8699999999999,0,0.0,11.8533333333333,7.04999999999999,21.9833333333333,25.6699999999999,216.0,42.46,180.0,81.0,65.0,0.0,80.0,27.0,4.13152333333333,3.53313,4.22182333333333,3.49101,8.38666666666667,12.7066666666666,9.22666666666666,12.2566666666666,24.9666666666666,26.7699999999999,2955.23199074074,1694.0,0.573220649108969,1.80333333333332,0.598393333333332,968.77,12.433,48.8,1.1781,281.93,0.0,1.1526540799275085,-0.2435327124360683,1261.0,326.0,107.0,1694.0,6,6,4,0,1,0,2.1929999999999996,8.337,4.319999999999929,3.0299999999999407,1.80333333333332,1.803333333333299,12.831,13.377,13.992,12.880333333333333,13.729166666666666,606.7303999999999,0.0
2025-04-06 07:00:00,11.7099999999999,12.0533333333333,22.2999999999999,23.2,0,0.0,11.8166666666666,7.98533333333333,21.8683333333333,27.7476666666666,1017.0,63.7333333333333,12.44,11.016,22.7799999999999,25.1613333333333,0,0.0,11.3,9.31,22.7999999999999,24.8066666666666,0,0.0,11.8066666666666,7.01333333333333,21.8866666666666,25.5366666666666,212.0,41.9066666666666,172.0,83.0,65.0,0.0,78.0,27.0,4.12542,3.52793,4.20928333333333,3.48518333333333,8.36666666666666,12.5399999999999,9.22666666666666,12.3233333333333,24.9466666666666,26.5533333333333,2888.96055555555,1654.0,0.572524258532817,1.60666666666667,0.59749,969.32,13.025,50.5,1.2562,273.75,20.96,1.253510379372334,-0.0821594109389048,1229.0,320.0,105.0,1654.0,7,6,4,0,1,0,3.125,9.065,4.17333333333324,3.096666666666641,1.60666666666667,1.6066666666666976,12.433,12.831,13.377,12.763,13.388166666666665,657.7625,273.004
2025-04-06 08:00:00,11.6299999999999,11.8966666666666,22.2999999999999,23.2,0,0.0,11.7689999999999,8.00733333333333,21.9093333333333,27.6433333333333,992.0,62.5299999999999,12.44,10.984,22.7359999999999,25.1723333333333,0,0.0,11.3,9.26,22.7999999999999,24.7799999999999,0,0.0,11.7333333333333,6.99333333333333,21.9,25.52,208.0,41.2233333333333,166.0,91.0,66.0,0.0,81.0,26.0,4.12588333333333,3.52017666666666,4.20611999999999,3.47835,8.34,12.2999999999999,9.22333333333333,12.3666666666666,25.1933333333333,26.5333333333333,2837.36546296296,1630.0,0.574476577401434,1.34000000000001,0.605706666666668,969.22,15.681,41.6,1.0454,288.33997,185.04,0.9923001645703232,-0.3289400300871117,1200.0,323.0,107.0,1630.0,8,6,4,0,1,1,4.0009999999999994,11.009,3.9599999999998996,3.1433333333332705,1.34000000000001,1.3399999999999999,13.025,12.433,12.831,13.713,13.5565,652.3296,2901.61224
2025-04-06 09:00:00,11.6366666666666,11.9299999999999,22.2999999999999,23.2,0,0.0,11.7909999999999,7.99633333333333,22.2056666666666,28.0363333333333,1021.0,64.21,12.44,11.028,22.6699999999999,25.121,0,0.0,11.3,9.21999999999999,22.7999999999999,24.7566666666666,0,0.0,11.7433333333333,7.06666666666666,22.1866666666666,25.8066666666666,211.0,41.7133333333333,172.0,94.0,65.0,2.0,79.0,27.0,4.11933999999999,3.51507999999999,4.20409333333333,3.47443666666666,8.32,12.2799999999999,9.2,12.4533333333333,25.5233333333333,26.8733333333333,2896.70893518518,1671.0,0.576861547842456,1.34999999999999,0.60426,969.73,17.716,37.2,1.3451,307.95,354.6,1.0606755374690535,-0.8272009515315696,1232.0,333.0,106.0,1671.0,9,6,4,0,1,1,5.156000000000002,12.692,3.9599999999998996,3.2533333333333,1.34999999999999,1.3499999999999979,15.681,13.025,12.433,15.473999999999998,14.177166666666666,659.0352000000001,6282.093600000001
2025-04-06 10:00:00,11.5499999999999,11.8233333333333,22.2999999999999,23.2233333333333,0,0.0,11.7433333333333,7.99266666666666,22.7463333333333,28.6796666666666,1064.0,65.4366666666666,12.44,11.06,22.6699999999999,25.1063333333333,0,0.0,11.3,9.21999999999999,22.7999999999999,24.7633333333333,0,0.0,11.66,7.01333333333333,22.7733333333333,26.2699999999999,215.0,41.9033333333333,184.0,96.0,67.0,8.0,81.0,27.0,4.10872999999999,3.51003666666666,4.19363666666666,3.46941333333333,8.3,12.02,9.13333333333333,12.5166666666666,25.76,27.4566666666666,2935.45083333333,1742.0,0.593435250292331,1.69666666666665,0.598693333333332,969.94,20.045,33.0,1.5643,291.14,561.36,1.4590257109226217,-0.5641617364433169,1279.0,355.0,108.0,1742.0,10,6,4,0,1,1,6.645000000000001,14.685000000000002,3.719999999999999,3.3833333333332707,1.69666666666665,1.696666666666598,17.716,15.681,13.025,17.814000000000004,15.2885,661.485,11252.461200000002
2025-04-06 11:00:00,11.6866666666666,12.02,22.3033333333333,23.2999999999999,0,0.0,11.8753333333333,8.02566666666666,23.3426666666666,29.6799999999999,1134.0,70.1433333333333,12.44,11.06,22.7396666666666,25.11,0,0.0,11.3,9.25333333333333,22.7999999999999,24.8033333333333,0,0.0,11.7833333333333,7.09999999999999,23.3533333333333,27.02,223.0,43.4666666666666,197.0,94.0,65.0,13.0,79.0,27.0,4.10677,3.5095,4.20109333333333,3.46904333333333,8.31333333333333,12.2366666666666,9.16666666666666,12.6166666666666,25.8533333333333,28.2333333333333,3106.91791666666,1832.0,0.589651883035747,2.37999999999999,0.59727,969.44,22.56,29.9,2.1064,290.34998,755.04,1.9749310249577088,-0.7325082980140858,1357.0,369.0,106.0,1832.0,11,6,4,0,1,1,8.54,16.951999999999998,3.92333333333327,3.449999999999939,2.37999999999999,2.379999999999999,20.045,17.716,15.681,20.107000000000003,16.91,674.544,17033.7024
2025-04-06 12:00:00,11.82,12.18,22.3999999999999,23.3566666666666,0,0.0,12.0,7.98166666666666,23.7396666666666,30.327,1202.0,73.1366666666667,12.44,11.06,22.7799999999999,25.1173333333333,0,0.0,11.3,9.27333333333333,22.7999999999999,24.8066666666666,0,0.0,11.9099999999999,6.99333333333333,23.7699999999999,27.5466666666666,237.0,45.4433333333333,198.0,93.0,65.0,18.0,79.0,27.0,4.11369666666666,3.51143,4.20210666666666,3.47097333333333,8.27333333333333,12.4433333333333,9.15333333333333,12.66,26.0066666666666,28.7599999999999,3242.83361111111,1919.0,0.591766408681844,2.75333333333333,0.602266666666666,968.42,24.884,29.5,3.0422,284.2,863.32,2.949246643450992,-0.7462741293204916,1439.0,374.0,106.0,1919.0,12,6,4,0,1,1,10.784,19.244,4.16999999999997,3.5066666666666695,2.75333333333333,2.7533333333332983,22.56,20.045,17.716,22.496333333333336,18.985166666666668,734.078,21482.854880000003
2025-04-06 13:00:00,11.7166666666666,12.09,22.5466666666666,23.4333333333333,0,0.0,11.9046666666666,8.01466666666666,24.0429999999999,30.5196666666666,1180.0,72.8166666666666,12.44,11.06,22.8753333333333,25.176,0,0.0,11.3,9.29333333333333,22.8999999999999,24.8733333333333,0,0.0,11.8199999999999,6.98,24.0533333333333,27.7833333333333,234.0,45.07,199.0,93.0,65.0,18.0,79.0,26.0,4.12023666666666,3.51856999999999,4.20587,3.47936333333333,8.25333333333333,12.2399999999999,9.14666666666666,12.6699999999999,26.2766666666666,28.98,3223.87287037037,1894.0,0.587492148777693,2.70333333333332,0.601666666666667,967.35,26.911,28.1,3.8061,279.84998,897.2,3.749994459518745,-0.6511058006028778,1414.0,375.0,105.0,1894.0,13,6,4,0,1,1,12.531,21.159,3.9866666666665704,3.523333333333241,2.70333333333332,2.7033333333334006,24.884,22.56,20.045,24.785,21.299500000000002,756.1991,24144.5492
2025-04-06 14:00:00,11.79,12.1366666666666,22.6633333333333,23.6,0,0.0,11.978,7.989,24.0596666666666,30.6906666666666,1220.0,74.3333333333333,12.44,11.06,22.9413333333333,25.2236666666666,0,0.0,11.3,9.29666666666667,23.0066666666666,24.9033333333333,0,0.0,11.8833333333333,7.0,24.0566666666666,27.82,239.0,45.7266666666666,204.0,93.0,66.0,19.0,79.0,27.0,4.12372333333333,3.52331333333333,4.2116,3.48384,8.27333333333333,12.3466666666666,9.13999999999999,12.6866666666666,26.3466666666666,29.1,3283.3075,1947.0,0.592999589590679,2.75333333333334,0.600409999999998,966.28,27.968,27.1,3.252,283.93,768.77,3.156360518717607,-0.7828743678782176,1459.0,382.0,106.0,1947.0,14,6,4,0,1,1,13.387999999999998,22.136,4.07333333333327,3.54666666666661,2.75333333333334,2.7533333333334014,26.911,24.884,22.56,26.587666666666667,23.347333333333335,757.9328,21500.95936
2025-04-06 15:00:00,11.7866666666666,12.1233333333333,22.7633333333333,23.68,0,0.0,11.9963333333333,8.01833333333333,24.1739999999999,30.9606666666666,1272.0,76.7899999999999,12.44,11.048,23.0293333333333,25.3116666666666,0,0.0,11.3,9.21666666666666,23.1233333333333,24.9866666666666,0,0.0,11.89,7.02666666666666,24.2066666666666,27.9466666666666,244.0,45.87,217.0,95.0,66.0,20.0,80.0,27.0,4.12367666666666,3.52457333333333,4.21662333333333,3.48498,8.26666666666666,12.3033333333333,9.10666666666666,12.6933333333333,26.3399999999999,29.3066666666666,3354.41027777777,2021.0,0.602490402974458,2.96666666666667,0.599103333333332,965.46,28.66,23.9,2.8205,294.77002,674.12,2.5610050658772043,-1.18172471521556,1516.0,398.0,107.0,2021.0,15,6,4,0,1,1,13.440000000000001,22.572,4.03666666666664,3.5866666666666394,2.96666666666667,2.9666666666667005,27.968,26.911,24.884,27.846333333333334,25.171333333333333,684.9739999999999,19320.2792
2025-04-06 16:00:00,11.6366666666666,11.9266666666666,22.8766666666666,23.7633333333333,0,0.0,11.8606666666666,7.99633333333333,24.1536666666666,30.9019999999999,1248.0,75.83,12.44,11.0856666666666,23.121,25.374,0,0.0,11.3,9.24333333333333,23.2033333333333,25.0533333333333,0,0.0,11.7433333333333,6.98,24.14,27.8133333333333,234.0,44.5166666666666,229.0,93.0,65.0,22.0,80.0,27.0,4.11178666666666,3.51936333333333,4.21061,3.4803,8.21333333333333,12.0933333333333,9.07333333333333,12.6099999999999,26.2566666666666,29.2333333333333,3291.14703703703,1998.0,0.60708317723743,2.97666666666666,0.592423333333333,964.83,28.75,21.4,2.2811,306.57,494.0,1.8320188113562863,-1.3590895058224457,1482.0,409.0,107.0,1998.0,16,6,4,0,1,1,13.030000000000001,22.462,3.8799999999999706,3.5366666666665694,2.97666666666666,2.9766666666666985,28.66,27.968,26.911,28.459333333333333,26.62216666666667,615.25,14202.5
2025-04-06 17:00:00,11.6233333333333,11.9166666666666,22.99,23.8399999999999,0,0.0,11.8569999999999,7.97799999999999,24.1426666666666,30.8386666666666,1237.0,74.6133333333333,12.44,11.048,23.22,25.4879999999999,0,0.0,11.3,9.29,23.2999999999999,25.15,0,0.0,11.7199999999999,6.96666666666666,24.1266666666666,27.7633333333333,230.0,44.5866666666666,225.0,93.0,65.0,24.0,79.0,27.0,4.11155,3.51306333333333,4.20814,3.47468333333333,8.21666666666666,12.0533333333333,9.05333333333333,12.6066666666666,26.3166666666666,29.1866666666666,3259.78888888888,1980.0,0.60740129728919,2.87000000000001,0.598486666666667,964.54,28.397,22.4,1.497,316.83997,342.92,1.0240054922542987,-1.091980655429862,1467.0,407.0,106.0,1980.0,17,6,4,0,1,1,12.876999999999999,22.189,3.836666666666641,3.5533333333332706,2.87000000000001,2.870000000000001,28.75,28.66,27.968,28.60233333333333,27.595000000000002,636.0927999999999,9737.89924
2025-04-06 18:00:00,11.54,11.8066666666666,23.0933333333333,23.9133333333333,0,0.0,11.7653333333333,7.99266666666666,24.0333333333333,30.4446666666666,1172.0,72.01,12.44,11.044,23.3263333333333,25.5856666666666,0,0.0,11.3,9.21999999999999,23.3799999999999,25.2166666666666,0,0.0,11.6399999999999,6.98,24.0433333333333,27.5966666666666,223.0,43.0499999999999,212.0,93.0,66.0,21.0,80.0,26.0,4.11230333333333,3.51352666666666,4.20458,3.47479,8.22,11.8666666666666,9.05333333333333,12.62,26.2433333333333,28.89,3146.57138888888,1893.0,0.601607199088037,2.64666666666666,0.598776666666667,964.73,26.771,29.3,0.60586,347.32996,179.04,0.1328869493582463,-0.5911069262749835,1395.0,392.0,106.0,1893.0,18,6,4,0,1,1,12.631,21.115000000000002,3.646666666666599,3.56666666666667,2.64666666666666,2.6466666666667003,28.397,28.75,28.66,27.97266666666667,27.909499999999998,784.3903,4793.07984
2025-04-06 19:00:00,11.5933333333333,11.8433333333333,23.1866666666666,24.0,0,0.0,11.8129999999999,8.00366666666667,23.8153333333333,30.3206666666666,1187.0,72.8566666666666,12.44,11.06,23.4143333333333,25.6809999999999,0,0.0,11.3,9.25,23.4466666666666,25.3099999999999,0,0.0,11.6999999999999,6.98666666666666,23.83,27.4399999999999,226.0,43.5733333333333,216.0,94.0,65.0,18.0,78.0,27.0,4.12078333333333,3.51955,4.21046999999999,3.48179,8.24666666666667,11.9733333333333,9.09333333333333,12.5999999999999,26.1466666666666,28.7699999999999,3184.03708333333,1911.0,0.600181452032397,2.62333333333332,0.601233333333334,965.22,23.955,30.3,1.7629,107.79001,40.72,-1.6786028444759065,0.5386175828149276,1413.0,393.0,105.0,1911.0,19,6,4,0,1,0,10.014999999999997,18.378999999999998,3.726666666666631,3.50666666666657,2.62333333333332,2.6233333333332993,26.771,28.397,28.75,26.37433333333333,27.416833333333333,725.8365,975.4475999999999
2025-04-06 20:00:00,11.6,11.88,23.2933333333333,24.0433333333333,0,0.0,11.8386666666666,7.98166666666666,23.558,30.033,1173.0,71.91,12.44,11.06,23.4919999999999,25.8043333333333,0,0.0,11.3,9.23333333333332,23.5,25.3766666666666,0,0.0,11.7066666666666,6.99333333333333,23.5566666666666,27.2133333333333,223.0,44.0366666666666,209.0,93.0,66.0,18.0,81.0,27.0,4.12091666666666,3.52119,4.21336666666666,3.48209666666666,8.24666666666666,12.0066666666666,9.08,12.5999999999999,25.9466666666666,28.5199999999999,3170.81925925925,1890.0,0.596060464336124,2.57333333333333,0.599726666666667,965.63,22.274,33.8,1.449,119.119995,0.0,-1.2658499488906518,0.7051417636855261,1396.0,386.0,108.0,1890.0,20,6,4,0,1,0,9.034,16.978,3.7599999999999394,3.5199999999999,2.57333333333333,2.5733333333332986,23.955,26.771,28.397,24.333333333333332,26.467833333333335,752.8611999999999,0.0
2025-04-06 21:00:00,11.5733333333333,11.8166666666666,23.3266666666666,24.1,0,0.0,11.7799999999999,7.99633333333333,23.4133333333333,29.7903333333333,1166.0,71.1866666666666,12.44,11.0746666666666,23.5599999999999,25.9086666666666,0,0.0,11.3799999999999,9.21333333333333,23.5933333333333,25.4933333333333,0,0.0,11.6799999999999,6.96666666666666,23.4199999999999,27.0166666666666,223.0,43.5399999999999,212.0,95.0,66.0,15.0,79.0,27.0,4.1185,3.51287666666666,4.20917333333333,3.47338999999999,8.24333333333333,11.9533333333333,9.07999999999999,12.5766666666666,25.9466666666666,28.3233333333333,3137.45564814814,1883.0,0.600167846551527,2.37666666666667,0.605623333333335,966.35,21.377,35.9,0.15095,334.05,0.0,0.0660537024323418,-0.1357306556934712,1389.0,388.0,106.0,1883.0,21,6,4,0,1,0,8.557,16.249,3.709999999999969,3.496666666666611,2.37666666666667,2.376666666666697,22.274,23.955,26.771,22.53533333333333,25.254,767.4342999999999,0.0
2025-04-06 22:00:00,11.57,11.8266666666666,23.3999999999999,24.1,0,0.0,11.7653333333333,8.00733333333333,23.3239999999999,29.6669999999999,1145.0,71.05,12.44,11.06,23.6369999999999,26.0146666666666,0,0.0,11.3999999999999,9.27666666666666,23.6,25.6066666666666,0,0.0,11.6799999999999,7.00666666666666,23.3033333333333,26.8766666666666,219.0,43.0533333333333,210.0,95.0,65.0,14.0,80.0,27.0,4.11216666666666,3.51492666666666,4.20719666666666,3.47500333333333,8.25666666666667,11.9633333333333,9.10666666666666,12.5633333333333,25.9166666666666,28.22,3120.40921296296,1855.0,0.594473312120046,2.30333333333332,0.597240000000001,966.7,20.256,38.9,0.48269,305.64,0.0,0.3922793462302103,-0.2812588676312247,1364.0,384.0,107.0,1855.0,22,6,4,0,1,0,8.036,15.367999999999999,3.7066666666666297,3.4566666666666404,2.30333333333332,2.3033333333333985,21.377,22.274,23.955,21.302333333333333,23.838333333333335,787.9584,0.0
2025-04-06 23:00:00,11.5399999999999,11.8266666666666,23.3999999999999,24.2,0,0.0,11.7433333333333,7.99633333333333,23.2293333333333,29.5226666666666,1120.0,69.8099999999999,12.44,11.02,23.6699999999999,26.077,0,0.0,11.3999999999999,9.25333333333333,23.62,25.6733333333333,0,0.0,11.6433333333333,6.98666666666666,23.2033333333333,26.7633333333333,215.0,43.0266666666666,204.0,93.0,65.0,13.0,79.0,26.0,4.11083333333333,3.51113666666666,4.19990666666666,3.47187333333333,8.21333333333333,11.9266666666666,9.09999999999999,12.5533333333333,25.8999999999999,28.12,3085.76939814814,1815.0,0.588183939178744,2.22000000000001,0.599696666666666,966.81,19.559,40.9,0.32821,238.37,0.0,0.279455211576235,0.1721237601927221,1335.0,375.0,105.0,1815.0,23,6,4,0,1,0,7.739000000000001,14.831000000000001,3.7133333333332708,3.45333333333331,2.22000000000001,2.220000000000102,20.256,21.377,22.274,20.397333333333332,22.365333333333336,799.9631,0.0
2025-04-07 00:00:00,11.57,11.8,23.3999999999999,24.2,0,0.0,11.7543333333333,8.00366666666666,23.0203333333333,29.4339999999999,1145.0,70.85,12.44,11.008,23.6699999999999,26.1246666666666,0,0.0,11.3999999999999,9.22999999999999,23.7,25.7033333333333,0,0.0,11.6699999999999,7.07999999999999,23.0066666666666,26.5633333333333,212.0,42.6799999999999,218.0,94.0,66.0,10.0,79.0,27.0,4.10846,3.50953,4.20350333333333,3.47045333333333,8.22666666666666,11.9933333333333,9.07999999999999,12.5333333333333,25.7866666666666,27.9433333333333,3104.73013888888,1851.0,0.596187081387508,2.15666666666667,0.598929999999999,966.93,18.856,42.9,0.68171,263.96997,0.0,0.6779380802079537,0.0716134310304583,1357.0,388.0,106.0,1851.0,0,0,4,0,0,0,7.436000000000002,14.288000000000002,3.766666666666641,3.45333333333331,2.15666666666667,2.1566666666666983,19.559,20.256,21.377,19.557,21.046166666666668,808.9224,0.0
2025-04-07 01:00:00,11.5166666666666,11.77,23.3999999999999,24.2,0,0.0,11.7103333333333,7.98533333333333,22.9469999999999,29.1173333333333,1102.0,68.2133333333333,12.44,11.056,23.6699999999999,26.22,0,0.0,11.3999999999999,9.21666666666666,23.7,25.7166666666666,0,0.0,11.6,7.04666666666666,22.9666666666666,26.4466666666666,209.0,41.86,203.0,94.0,65.0,10.0,80.0,27.0,4.10936333333333,3.51145666666666,4.19875,3.47125,8.24333333333333,11.9,9.08666666666666,12.5,25.7366666666666,27.7366666666666,3010.1999074074,1790.0,0.594644892385792,2.0,0.597906666666666,967.01,18.403,44.4,1.8906,277.37,0.0,1.8749807393966225,-0.2425192505589935,1311.0,372.0,107.0,1790.0,1,0,4,0,0,0,7.282999999999998,13.954999999999998,3.65666666666667,3.4133333333333393,2.0,2.0,18.856,19.559,20.256,18.939333333333334,20.120833333333334,817.0931999999999,0.0
2025-04-07 02:00:00,11.5333333333333,11.7933333333333,23.3999999999999,24.2,0,0.0,11.7323333333333,8.00366666666666,22.8043333333333,28.9523333333333,1089.0,68.0599999999999,12.44,10.9919999999999,23.6699999999999,26.2823333333333,0,0.0,11.3999999999999,9.22333333333333,23.7,25.7733333333333,0,0.0,11.6333333333333,7.01999999999999,22.7799999999999,26.3366666666666,211.0,41.8933333333333,200.0,94.0,66.0,7.0,79.0,27.0,4.11032,3.51179333333333,4.2005,3.47222666666666,8.28,11.9266666666666,9.09999999999999,12.5133333333333,25.6599999999999,27.6133333333333,3006.91824074074,1773.0,0.589640242284482,1.95333333333334,0.598526666666665,966.79,17.662,45.3,1.9211,273.07,0.0,1.918342931505992,-0.1028863797642755,1300.0,367.0,106.0,1773.0,2,0,4,0,0,0,6.721999999999998,13.285999999999998,3.6466666666666008,3.413333333333309,1.95333333333334,1.9533333333334006,18.403,18.856,19.559,18.307,19.352166666666665,800.0885999999999,0.0
2025-04-07 03:00:00,11.51,11.79,23.3999999999999,24.2,0,0.0,11.6883333333333,8.00366666666666,22.836,29.0586666666666,1118.0,68.6833333333333,12.44,11.0673333333333,23.6699999999999,26.2566666666666,0,0.0,11.3999999999999,9.24666666666666,23.7,25.7899999999999,0,0.0,11.5966666666666,7.03333333333333,22.8199999999999,26.3733333333333,212.0,41.9366666666666,210.0,96.0,66.0,9.0,81.0,27.0,4.10131666666666,3.50489333333333,4.19324,3.46475999999999,8.25333333333333,11.9333333333333,9.09999999999999,12.49,25.7733333333333,27.6733333333333,3025.14972222222,1819.0,0.601292553105039,1.90000000000001,0.596423333333334,966.7,16.95,44.5,1.9424,245.43,0.0,1.766523349593834,0.8076589721780977,1330.0,381.0,108.0,1819.0,3,0,4,0,0,0,5.85,12.51,3.6799999999999695,3.3900000000000095,1.90000000000001,1.8999999999999986,17.662,18.403,18.856,17.671666666666667,18.61433333333333,754.275,0.0
2025-04-07 04:00:00,11.4733333333333,11.7666666666666,23.3999999999999,24.2,0,0.0,11.6619999999999,7.98533333333333,22.7413333333333,28.7816666666666,1066.0,66.9366666666666,12.44,11.0636666666666,23.6699999999999,26.2933333333333,0,0.0,11.3999999999999,9.21666666666666,23.7,25.7999999999999,0,0.0,11.5666666666666,7.06999999999999,22.7833333333333,26.24,215.0,41.6799999999999,196.0,94.0,65.0,6.0,79.0,26.0,4.10570333333333,3.50209666666666,4.19095333333333,3.46208,8.25333333333333,11.9399999999999,9.09999999999999,12.4566666666666,25.6466666666666,27.5,2970.36412037037,1747.0,0.588143382159548,1.85333333333334,0.603606666666666,966.5,16.405,44.7,1.675,249.75,0.0,1.5714704876701608,0.5797460706048014,1281.0,361.0,105.0,1747.0,4,0,4,0,0,0,5.345000000000002,11.981000000000002,3.6866666666665697,3.3566666666666087,1.85333333333334,1.8533333333333992,16.95,17.662,18.403,17.005666666666666,17.9725,733.3035000000001,0.0
2025-04-07 05:00:00,11.78,12.0366666666666,23.3999999999999,24.2,0,0.0,11.8716666666666,8.022,22.5719999999999,28.5766666666666,1058.0,66.71,12.44,11.012,23.6699999999999,26.4796666666666,0,0.0,11.3999999999999,9.24666666666667,23.7,25.8633333333333,0,0.0,11.84,7.01333333333333,22.5933333333333,26.3266666666666,239.0,43.6633333333333,174.0,95.0,67.0,6.0,79.0,27.0,4.11983333333333,3.52085666666666,4.1923,3.48118,8.28666666666666,12.3533333333333,9.23333333333333,12.5866666666666,25.5866666666666,27.3533333333333,3018.40407407407,1745.0,0.578120078417697,1.76666666666666,0.598976666666666,966.43,16.086,46.8,1.5945,268.02002,0.0,1.5935480203822932,0.0550904414184048,1297.0,342.0,106.0,1745.0,5,0,4,0,0,0,5.445999999999998,11.829999999999998,4.06666666666664,3.3533333333332696,1.76666666666666,1.7666666666667012,16.405,16.95,17.662,16.480333333333334,17.393666666666665,752.8247999999999,0.0
2025-04-07 06:00:00,11.8799999999999,12.11,23.3999999999999,24.2,0,0.0,11.9853333333333,7.99633333333333,22.6956666666666,29.28,1169.0,71.7299999999999,12.44,10.9759999999999,23.6699999999999,26.286,0,0.0,11.3166666666666,9.22666666666666,23.7,25.8199999999999,0,0.0,11.8799999999999,7.01,22.7366666666666,26.4766666666666,226.0,43.6933333333333,207.0,94.0,65.0,8.0,80.0,27.0,4.10437333333333,3.50866333333333,4.19625333333333,3.46759,8.32,12.5633333333333,9.16666666666666,12.53,25.6533333333333,27.7799999999999,3156.50754629629,1876.0,0.594327741177496,2.12666666666665,0.595709999999999,966.75,15.786,49.5,1.8321,270.57,0.0,1.832009339096306,-0.0182261203747641,1395.0,374.0,107.0,1876.0,6,0,4,0,0,0,5.686,11.745999999999999,4.2433333333333,3.3633333333333386,2.12666666666665,2.126666666666601,16.086,16.405,16.95,16.092333333333332,16.882,781.4069999999999,0.0
2025-04-07 07:00:00,11.81,12.08,23.3999999999999,24.2,0,0.0,11.9009999999999,7.99633333333333,22.805,29.2863333333333,1155.0,70.8133333333333,12.44,11.06,23.6699999999999,26.2016666666666,0,0.0,11.3,9.27666666666667,23.7,25.7933333333333,0,0.0,11.81,7.00333333333333,22.8466666666666,26.5166666666666,222.0,43.53,205.0,94.0,66.0,7.0,78.0,27.0,4.10306,3.50008666666666,4.19259666666666,3.45941,8.31666666666667,12.4633333333333,9.13333333333333,12.5066666666666,25.7466666666666,27.81,3126.97254629629,1854.0,0.592905749107374,2.06333333333333,0.602973333333333,967.28,16.534,52.8,2.1995,271.82996,16.8,2.19837825283405,-0.0702375075462439,1377.0,372.0,105.0,1854.0,7,0,4,0,0,0,7.093999999999998,12.758,4.146666666666629,3.373333333333271,2.06333333333333,2.0633333333334,15.786,16.086,16.405,16.13533333333333,16.5705,872.9951999999998,277.7712
2025-04-07 08:00:00,11.84,12.0999999999999,23.3999999999999,24.2,0,0.0,11.9486666666666,8.0,22.9729999999999,29.4023333333333,1164.0,69.9466666666666,12.44,11.0279999999999,23.6699999999999,26.154,0,0.0,11.3,9.25666666666666,23.7,25.7666666666666,0,0.0,11.8333333333333,6.99666666666666,22.9733333333333,26.7066666666666,230.0,43.66,197.0,95.0,66.0,12.0,81.0,27.0,4.10254666666666,3.49757666666666,4.18739,3.45725666666666,8.29333333333333,12.5066666666666,9.17333333333333,12.5399999999999,25.8066666666666,27.9633333333333,3106.82675925925,1872.0,0.602544057025673,2.15666666666667,0.604969999999998,967.11,19.231,48.2,2.5971,269.37,120.05,2.5969430034405456,0.028556030557471,1394.0,370.0,108.0,1872.0,8,0,4,0,0,1,8.871000000000002,15.087000000000002,4.213333333333271,3.3666666666665694,2.15666666666667,2.1566666666666983,16.534,15.786,16.086,17.183666666666667,16.832,926.9342000000001,2308.6815500000002
2025-04-07 09:00:00,11.8299999999999,12.0999999999999,23.3999999999999,24.2466666666666,0,0.0,11.9486666666666,8.022,23.2876666666666,29.6586666666666,1148.0,70.2533333333333,12.44,11.032,23.7433333333333,26.1833333333333,0,0.0,11.3,9.25,23.7,25.7733333333333,0,0.0,11.8299999999999,7.01666666666666,23.3166666666666,27.02,230.0,44.0133333333333,191.0,95.0,66.0,14.0,79.0,27.0,4.09513333333333,3.50322666666666,4.18038333333333,3.46364333333333,8.30666666666667,12.4133333333333,9.18666666666667,12.6133333333333,25.9933333333333,28.2333333333333,3124.87592592592,1850.0,0.592023505525849,2.23999999999999,0.591906666666665,967.37,21.65,41.5,2.9487,275.46,308.54,2.935321361077101,-0.2805711981021474,1378.0,366.0,106.0,1850.0,9,0,4,0,0,1,9.95,16.97,4.10666666666663,3.4266666666666303,2.23999999999999,2.2399999999999984,19.231,16.534,15.786,19.138333333333332,17.615333333333336,898.4749999999999,6679.891
2025-04-07 10:00:00,12.0033333333333,12.28,23.4533333333333,24.2999999999999,0,0.0,12.1246666666666,8.01833333333333,23.7209999999999,30.6483333333333,1267.0,76.6133333333333,12.44,11.028,23.7799999999999,26.2126666666666,0,0.0,11.3,9.27,23.7666666666666,25.8033333333333,0,0.0,12.1033333333333,7.02999999999999,23.73,27.6566666666666,245.0,46.3266666666666,213.0,93.0,65.0,16.0,79.0,26.0,4.09371333333333,3.50149,4.18910666666666,3.46216333333333,8.30666666666667,12.76,9.18666666666667,12.69,25.9066666666666,28.96,3362.06749999999,2004.0,0.596061798283348,3.05333333333333,0.592223333333333,967.53,22.772,40.3,3.7552,275.74,358.78,3.736371386689087,-0.3755740948615492,1512.0,387.0,105.0,2004.0,10,0,4,0,0,1,10.831999999999997,17.995999999999995,4.45333333333333,3.5033333333333303,3.05333333333333,3.053333333333402,21.65,19.231,16.534,21.217666666666663,18.6765,917.7115999999999,8170.138159999999
2025-04-07 11:00:00,12.0099999999999,12.2833333333333,23.6,24.3799999999999,0,0.0,12.1136666666666,8.00733333333333,24.0643333333333,31.319,1335.0,80.1299999999999,12.44,11.0673333333333,23.8239999999999,26.22,0,0.0,11.3899999999999,9.3,23.7999999999999,25.8133333333333,0,0.0,12.0933333333333,7.00666666666666,24.0933333333333,28.01,250.0,47.1533333333333,235.0,93.0,65.0,17.0,80.0,27.0,4.09376333333333,3.49063,4.19439,3.45134666666666,8.28666666666667,12.7866666666666,9.12666666666666,12.5866666666666,26.1166666666666,29.4733333333333,3480.84560185185,2102.0,0.603876253195979,3.35666666666667,0.603133333333333,967.39,23.85,38.5,5.0283,267.62,345.9,5.023962520986466,0.2088096686538017,1585.0,410.0,107.0,2102.0,11,0,4,0,0,1,11.55,18.93,4.499999999999929,3.4599999999999405,3.35666666666667,3.356666666666701,22.772,21.65,19.231,22.75733333333333,19.9705,918.225,8249.715
2025-04-07 12:00:00,11.9699999999999,12.2366666666666,23.6966666666666,24.4466666666666,0,0.0,12.0696666666666,7.99999999999999,24.3649999999999,31.5373333333333,1346.0,80.0033333333333,12.44,11.06,23.8899999999999,26.242,0,0.0,11.3999999999999,9.28666666666666,23.8666666666666,25.8799999999999,0,0.0,12.0266666666666,6.98666666666666,24.3833333333333,28.2433333333333,255.0,47.0233333333333,238.0,93.0,66.0,19.0,79.0,27.0,4.09169333333333,3.49458,4.18760333333333,3.45508,8.27666666666666,12.6999999999999,9.11333333333333,12.6133333333333,26.3233333333333,29.6733333333333,3473.82648148148,2123.0,0.611141636266934,3.35,0.597113333333333,966.26,27.25,30.2,4.7644,282.3,851.5,4.65503593483937,-1.0149619723684975,1601.0,416.0,106.0,2123.0,12,0,4,0,0,1,13.290000000000001,21.665999999999997,4.42333333333324,3.49999999999997,3.35,3.3500000000000014,23.85,22.772,21.65,24.624,21.88116666666667,822.9499999999999,23203.375
2025-04-07 13:00:00,11.93,12.2033333333333,23.7866666666666,24.6033333333333,0,0.0,12.0403333333333,7.99633333333333,24.3256666666666,31.3753333333333,1304.0,78.8066666666666,12.516,11.044,24.0,26.3153333333333,0,0.0,11.3999999999999,9.23999999999999,23.9399999999999,25.9333333333333,0,0.0,11.9599999999999,7.0,24.3466666666666,28.19,247.0,46.54,229.0,93.0,65.0,19.0,79.0,26.0,4.07386333333333,3.47379,4.16645333333333,3.43580333333333,8.23333333333333,12.6133333333333,9.11333333333333,12.5766666666666,26.3666666666666,29.5499999999999,3427.88314814814,2062.0,0.601537424376311,3.18333333333333,0.600073333333332,965.57,29.05,23.4,3.8278,287.09,927.52,3.658780887937526,-1.1248889963294553,1551.0,406.0,105.0,2062.0,13,0,4,0,0,1,13.730000000000002,22.922,4.379999999999969,3.4633333333332708,3.18333333333333,3.1833333333333016,27.25,23.85,22.772,26.71666666666667,23.967166666666667,679.77,26944.456
2025-04-07 14:00:00,11.93,12.2066666666666,23.8999999999999,24.7,0,0.0,12.033,8.011,24.3046666666666,31.3546666666666,1326.0,78.9466666666666,12.56,11.1333333333333,24.0806666666666,26.3996666666666,0,0.0,11.3999999999999,9.27333333333333,24.11,26.0033333333333,0,0.0,11.98,7.00666666666666,24.2966666666666,28.15,253.0,46.43,234.0,94.0,66.0,23.0,81.0,28.0,4.34234666666666,3.74302999999999,4.43631333333333,3.70483333333333,8.24666666666666,12.6166666666666,9.11333333333333,12.6066666666666,26.33,29.55,3428.70356481481,2105.0,0.61393467245212,3.22,0.599316666666667,964.48,29.576,21.3,3.0408,312.88,908.18,2.228238854886438,-2.069158342315633,1579.0,417.0,109.0,2105.0,14,0,4,0,0,1,13.836,23.28,4.369999999999939,3.49333333333327,3.22,3.2200000000000024,29.05,27.25,23.85,28.625333333333334,25.691333333333333,629.9688,26860.33168
2025-04-07 15:00:00,11.97,12.1966666666666,24.01,24.7933333333333,0,0.0,12.0476666666666,8.00366666666666,24.2356666666666,31.3146666666666,1310.0,79.59,12.56,11.1443333333333,24.176,26.476,0,0.0,11.3999999999999,9.25666666666667,24.2066666666666,26.07,0,0.0,12.0266666666666,7.02666666666666,24.2599999999999,28.1,249.0,46.74,231.0,93.0,65.0,23.0,78.0,26.0,4.35418666666666,3.74776999999999,4.45029999999999,3.70992666666666,8.28666666666667,12.6099999999999,9.11333333333333,12.6233333333333,26.36,29.5066666666666,3454.77458333333,2075.0,0.600618057690449,3.14666666666666,0.606416666666668,963.8,29.677,22.9,4.6667,268.27,819.84,4.664572870976052,0.1408858451166517,1559.0,412.0,104.0,2075.0,15,0,4,0,0,1,14.257000000000001,23.509,4.323333333333229,3.5099999999999696,3.14666666666666,3.1466666666666008,29.576,29.05,27.25,29.43433333333333,27.029166666666665,679.6033,24330.39168
2025-04-07 16:00:00,12.0533333333333,12.31,24.1,24.8799999999999,0,0.0,12.154,8.01466666666666,24.285,31.6313333333333,1366.0,82.29,12.56,11.148,24.286,26.5856666666666,0,0.0,11.3999999999999,9.30333333333333,24.2999999999999,26.1533333333333,0,0.0,12.1533333333333,7.01666666666666,24.3199999999999,28.23,255.0,47.2533333333333,242.0,93.0,66.0,24.0,80.0,27.0,4.35196999999999,3.75248333333333,4.45287333333333,3.71383,8.30333333333333,12.7866666666666,9.14666666666666,12.64,26.3533333333333,29.6866666666666,3542.65032407407,2153.0,0.607737090327343,3.33333333333334,0.599486666666666,963.49,29.074,24.5,3.6238,241.12,668.8,3.173119485201479,1.7502111794394135,1621.0,425.0,107.0,2153.0,16,0,4,0,0,1,13.974000000000002,23.034000000000002,4.48333333333327,3.493333333333341,3.33333333333334,3.3333333333333,29.677,29.576,29.05,29.442333333333334,28.0795,712.313,19444.6912
2025-04-07 17:00:00,11.9433333333333,12.2066666666666,24.1966666666666,24.9599999999999,0,0.0,12.0586666666666,7.97433333333333,24.1596666666666,31.4283333333333,1343.0,80.23,12.56,11.1626666666666,24.3886666666666,26.6883333333333,0,0.0,11.3999999999999,9.3,24.3999999999999,26.2166666666666,0,0.0,11.9933333333333,6.98666666666666,24.17,28.0233333333333,247.0,46.91,243.0,92.0,65.0,24.0,78.0,27.0,4.34423333333333,3.74242666666666,4.44596666666666,3.70442666666666,8.21999999999999,12.5999999999999,9.07999999999999,12.5933333333333,26.31,29.5466666666666,3476.92583333333,2119.0,0.609446419502285,3.23666666666666,0.601806666666667,963.5,28.898,24.2,1.2873,224.68,474.32,0.9051605462707484,0.9153281791110992,1590.0,424.0,105.0,2119.0,17,0,4,0,0,1,13.738,22.834,4.37999999999991,3.5133333333333105,3.23666666666666,3.2366666666666006,29.074,29.677,29.576,29.216333333333335,28.920833333333334,699.3316,13706.89936
2025-04-07 18:00:00,11.8333333333333,12.0966666666666,24.2966666666666,25.0466666666666,0,0.0,11.9633333333333,8.00733333333333,24.0786666666666,30.984,1273.0,76.7466666666666,12.56,11.1443333333333,24.4879999999999,26.7909999999999,0,0.0,11.3999999999999,9.31,24.4966666666666,26.3133333333333,0,0.0,11.8333333333333,7.0,24.0666666666666,27.8366666666666,240.0,45.2366666666666,229.0,93.0,65.0,23.0,81.0,26.0,4.34255666666666,3.73929333333333,4.43813,3.70227,8.22666666666666,12.41,9.06666666666666,12.5933333333333,26.2899999999999,29.25,3335.90532407407,2030.0,0.608530459587744,2.96,0.603263333333333,963.47,28.116,29.3,1.1459,116.92999,259.6,-1.021639282552426,0.5189797552369112,1513.0,410.0,107.0,2030.0,18,0,4,0,0,1,13.975999999999999,22.459999999999997,4.183333333333341,3.5266666666666406,2.96,2.9600000000001003,28.898,29.074,29.677,28.695999999999998,29.06516666666667,823.7988,7298.913600000001
2025-04-07 19:00:00,11.96,12.2133333333333,24.3666666666666,25.1,0,0.0,12.0623333333333,8.0,23.9579999999999,31.0193333333333,1298.0,78.5166666666666,12.6223333333333,11.1516666666666,24.5673333333333,26.9009999999999,0,0.0,11.3999999999999,9.30333333333333,24.5533333333333,26.3899999999999,0,0.0,11.9966666666666,7.00666666666666,23.9833333333333,27.8333333333333,245.0,46.0433333333333,230.0,93.0,65.0,21.0,79.0,27.0,4.34894666666666,3.74872333333333,4.44788333333333,3.71151666666666,8.26,12.6333333333333,9.12,12.6299999999999,26.3033333333333,29.2366666666666,3406.37,2058.0,0.60416220199215,2.93333333333333,0.600223333333333,963.98,24.404,32.0,2.5866,112.66,56.74,-2.3869333049103707,0.996518418249083,1543.0,409.0,106.0,2058.0,19,0,4,0,0,0,10.804,18.964,4.373333333333301,3.5099999999999003,2.93333333333333,2.9333333333333016,28.116,28.898,29.074,27.13933333333333,28.290833333333335,780.928,1384.68296
2025-04-07 20:00:00,11.9866666666666,12.24,24.3999999999999,25.1633333333333,0,0.0,12.088,7.97799999999999,23.704,30.66,1298.0,77.1733333333333,12.67,11.1699999999999,24.6699999999999,26.9926666666666,0,0.0,11.3999999999999,9.29333333333333,24.6,26.51,0,0.0,12.0466666666666,6.98666666666666,23.7066666666666,27.58,248.0,46.2999999999999,220.0,95.0,67.0,19.0,80.0,28.0,4.35044333333333,3.74717666666666,4.44521333333333,3.70942666666666,8.25999999999999,12.7066666666666,9.12666666666666,12.5799999999999,26.1566666666666,28.9466666666666,3376.65268518518,2055.0,0.608590871372753,2.79,0.603266666666666,964.71,22.886,35.0,2.8955,121.03,0.02832,-2.4811467399455243,1.492592075839108,1546.0,401.0,108.0,2055.0,20,0,4,0,0,0,9.886,17.686,4.44666666666661,3.4533333333332408,2.79,2.7900000000000027,24.404,28.116,28.898,25.135333333333335,27.175833333333333,801.01,0.64813152
2025-04-07 21:00:00,11.8233333333333,12.0966666666666,24.5466666666666,25.2,0,0.0,11.9706666666666,7.99633333333333,23.2543333333333,30.0019999999999,1213.0,74.1633333333333,12.67,11.181,24.6699999999999,27.1306666666666,0,0.0,11.3999999999999,9.29,24.6,26.61,0,0.0,11.83,6.98,23.2799999999999,27.0399999999999,229.0,44.7233333333333,214.0,94.0,65.0,15.0,80.0,26.0,4.33994,3.74134999999999,4.43259,3.70285333333333,8.21999999999999,12.37,9.12666666666666,12.5966666666666,25.8333333333333,28.4166666666666,3251.22009259259,1936.0,0.595468760915595,2.58333333333333,0.598590000000001,965.55,21.196,39.6,1.9516,102.609985,0.0,-1.9045249315194632,0.42606026008158,1442.0,388.0,106.0,1936.0,21,0,4,0,0,0,9.116000000000001,16.364,4.150000000000009,3.4699999999999402,2.58333333333333,2.5833333333333,22.886,24.404,28.116,22.828666666666667,25.762333333333334,839.3616000000001,0.0
