time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-07 22:00:00,11.7133333333333,11.9833333333333,24.6,25.2,0,0.0,11.8569999999999,7.98533333333333,23.0586666666666,29.4666666666666,1147.0,70.6833333333333,12.67,11.1699999999999,24.6699999999999,27.389,0,0.0,11.3999999999999,9.29,24.6,26.7,0,0.0,11.7066666666666,6.98999999999999,23.04,26.7366666666666,221.0,43.4633333333333,202.0,93.0,65.0,12.0,78.0,27.0,4.33228,3.73608333333333,4.42257999999999,3.69733333333333,8.23999999999999,12.2,9.10666666666666,12.5566666666666,25.8533333333333,28.0199999999999,3121.59425925926,1845.0,0.591044141796253,2.16666666666665,0.596196666666667,965.9,20.211,43.9,1.5134,87.09799,0.0,-1.5114591881640504,-0.0766203792373144,1368.0,372.0,105.0,1845.0,22,0,4,0,0,0,8.990999999999998,15.722999999999997,3.9600000000000097,3.449999999999939,2.16666666666665,2.1666666666666003,21.196,22.886,24.404,21.430999999999997,24.28516666666667,887.2629,0.0
2025-04-07 23:00:00,11.7066666666666,11.9833333333333,24.6,25.2,0,0.0,11.8313333333333,8.022,22.7286666666666,29.2726666666666,1159.0,71.0466666666666,12.67,11.1699999999999,24.6699999999999,27.5916666666666,0,0.0,11.3999999999999,9.28333333333333,24.6,26.7833333333333,0,0.0,11.7033333333333,7.01,22.73,26.3399999999999,217.0,42.86,217.0,95.0,66.0,9.0,80.0,27.0,4.33002,3.73007666666666,4.42260333333333,3.68998,8.24666666666666,12.1733333333333,9.10999999999999,12.5466666666666,25.66,27.7733333333333,3115.03092592592,1870.0,0.600315067319645,2.11333333333332,0.599943333333333,966.26,19.55,46.4,1.2026,50.95401,0.0,-0.9339879497253856,-0.7575706368173005,1376.0,387.0,107.0,1870.0,23,0,4,0,0,0,8.83,15.262,3.926666666666639,3.436666666666609,2.11333333333332,2.1133333333333013,20.211,21.196,22.886,20.319,22.727166666666665,907.12,0.0
2025-04-08 00:00:00,11.8899999999999,12.15,24.6,25.2,0,0.0,11.9816666666666,8.011,22.809,29.6193333333333,1215.0,74.45,12.67,11.1699999999999,24.6699999999999,27.3523333333333,0,0.0,11.3999999999999,9.27666666666666,24.6,26.7866666666666,0,0.0,11.9166666666666,7.0,22.8233333333333,26.59,228.0,44.2766666666666,222.0,94.0,65.0,10.0,79.0,26.0,4.33054333333333,3.73193333333333,4.42785333333333,3.69143999999999,8.31333333333333,12.62,9.15333333333333,12.54,25.78,28.0399999999999,3246.84453703703,1939.0,0.597195208419023,2.25999999999998,0.59861,966.2,18.854,48.4,1.0033,111.01999,0.0,-0.9365357408296772,0.3598773348637116,1443.0,391.0,105.0,1939.0,0,1,4,0,0,0,8.533999999999999,14.725999999999999,4.306666666666668,3.3866666666666685,2.25999999999998,2.2599999999998985,19.55,20.211,21.196,19.53833333333333,21.1835,912.5336,0.0
2025-04-08 01:00:00,11.8666666666666,12.1133333333333,24.6,25.2,0,0.0,11.9449999999999,7.99633333333333,22.6926666666666,29.4963333333333,1239.0,74.3833333333333,12.67,11.1699999999999,24.6699999999999,27.308,0,0.0,11.3999999999999,9.29333333333333,24.6,26.72,0,0.0,11.8666666666666,7.0,22.6766666666666,26.4499999999999,228.0,43.73,228.0,95.0,66.0,8.0,80.0,28.0,4.32733,3.72405666666666,4.42269333333333,3.68382,8.25999999999999,12.54,9.13333333333333,12.52,25.7166666666666,27.9133333333333,3230.07157407407,1972.0,0.610512787341342,2.19666666666665,0.603273333333334,966.3,18.213,50.2,0.28839,40.294006,0.0,-0.1865046938421979,-0.2199654319997303,1467.0,397.0,108.0,1972.0,1,1,4,0,0,0,8.253000000000002,14.229000000000001,4.28000000000001,3.3866666666666703,2.19666666666665,2.1966666666666974,18.854,19.55,20.211,18.872333333333334,20.151666666666667,914.2926000000001,0.0
2025-04-08 02:00:00,11.7766666666666,12.0533333333333,24.5133333333333,25.2,0,0.0,11.8679999999999,7.99266666666666,22.5289999999999,29.0753333333333,1159.0,71.44,12.67,11.1626666666666,24.6699999999999,27.4346666666666,0,0.0,11.3999999999999,9.28,24.6,26.7599999999999,0,0.0,11.7733333333333,6.99666666666666,22.5233333333333,26.2166666666666,221.0,43.0966666666666,212.0,95.0,66.0,7.0,80.0,26.0,4.32795666666666,3.72124999999999,4.42078666666666,3.68122333333333,8.30666666666666,12.42,9.14666666666666,12.4666666666666,25.5833333333333,27.5633333333333,3132.25967592592,1866.0,0.5957360477938,1.98,0.606706666666666,965.99,17.756,51.6,0.44654,190.71,0.0,0.0829841500156374,0.4387614413849309,1380.0,380.0,106.0,1866.0,2,1,4,0,0,0,8.076,13.884,4.11333333333334,3.31999999999994,1.98,1.9800000000000004,18.213,18.854,19.55,18.27433333333333,19.296666666666667,916.2096,0.0
2025-04-08 03:00:00,11.8566666666666,12.1366666666666,24.3999999999999,25.2,0,0.0,11.9486666666666,7.98166666666666,22.5386666666666,29.217,1182.0,72.9433333333333,12.67,11.093,24.6699999999999,27.3893333333333,0,0.0,11.3999999999999,9.21666666666666,24.6,26.7233333333333,0,0.0,11.87,7.01333333333333,22.5466666666666,26.2733333333333,223.0,43.6233333333333,213.0,94.0,65.0,7.0,79.0,27.0,4.32259333333333,3.71928333333333,4.41982666666666,3.67965,8.29333333333333,12.6099999999999,9.17999999999999,12.4699999999999,25.6733333333333,27.7133333333333,3187.77453703703,1890.0,0.592890111280175,2.03999999999999,0.603310000000001,965.77,17.353,52.7,0.16508,299.67,0.0,0.1434364960552321,-0.081715225015889,1405.0,379.0,106.0,1890.0,3,1,4,0,0,0,7.8930000000000025,13.569000000000003,4.3166666666665705,3.2899999999999086,2.03999999999999,2.039999999999999,17.756,18.213,18.854,17.773999999999997,18.656166666666667,914.5031000000001,0.0
2025-04-08 04:00:00,11.8499999999999,12.1033333333333,24.3666666666666,25.1833333333333,0,0.0,11.9193333333333,7.98899999999999,22.511,29.1356666666666,1173.0,72.2066666666666,12.67,11.1626666666666,24.6699999999999,27.2359999999999,0,0.0,11.3999999999999,9.28333333333333,24.6,26.6733333333333,0,0.0,11.8466666666666,7.01,22.5166666666666,26.2566666666666,221.0,43.1966666666666,213.0,94.0,65.0,4.0,79.0,27.0,4.31232666666666,3.71366666666666,4.40826666666666,3.67301666666666,8.30666666666667,12.58,9.16666666666666,12.4766666666666,25.6733333333333,27.6333333333333,3155.96060185185,1876.0,0.594430741277062,1.96000000000001,0.598659999999999,965.34,17.151,53.2,0.26812,197.5,0.0,0.0806252389630857,0.2557105888346146,1394.0,376.0,106.0,1876.0,4,1,4,0,0,0,7.791,13.407,4.27333333333333,3.30999999999994,1.96000000000001,1.9600000000000009,17.353,17.756,18.213,17.419999999999998,18.14616666666667,912.4332,0.0
2025-04-08 05:00:00,11.8666666666666,12.11,24.2999999999999,25.1,0,0.0,11.9266666666666,7.98533333333333,22.4579999999999,29.0183333333333,1162.0,71.48,12.67,11.1736666666666,24.6333333333333,27.1919999999999,0,0.0,11.3999999999999,9.31,24.5966666666666,26.6433333333333,0,0.0,11.8766666666666,7.0,22.4299999999999,26.24,224.0,43.7866666666666,207.0,94.0,65.0,6.0,80.0,27.0,4.31075,3.70971,4.40639666666666,3.67023333333333,8.30999999999999,12.5866666666666,9.19333333333332,12.5133333333333,25.5899999999999,27.58,3152.22314814814,1865.0,0.591645931251929,1.99,0.601039999999999,965.37,17.158,53.3,0.72827,228.45,0.0,0.5450206566016556,0.4830421066299502,1386.0,372.0,107.0,1865.0,5,1,4,0,0,0,7.818000000000001,13.422,4.27666666666661,3.3199999999999807,1.99,1.990000000000098,17.151,17.353,17.756,17.220666666666663,17.747500000000002,914.5214,0.0
2025-04-08 06:00:00,11.8933333333333,12.1666666666666,24.2333333333333,25.1,0,0.0,11.9926666666666,8.00366666666666,22.5773333333333,29.3463333333333,1208.0,73.1366666666666,12.67,11.1699999999999,24.5599999999999,27.1516666666666,0,0.0,11.3999999999999,9.32333333333334,24.5,26.6,0,0.0,11.8999999999999,7.01666666666666,22.5866666666666,26.3533333333333,226.0,43.5633333333333,219.0,94.0,66.0,6.0,79.0,27.0,4.30548666666666,3.7053,4.40304,3.66472,8.32666666666666,12.6599999999999,9.19333333333332,12.5433333333333,25.6666666666666,27.76,3191.42083333333,1925.0,0.60317961827347,2.09333333333334,0.600186666666667,965.93,17.153,53.7,0.78277,274.77,0.0,0.7800589044935092,-0.0650920764792927,1434.0,385.0,106.0,1925.0,6,1,4,0,0,0,7.892999999999999,13.448999999999998,4.33333333333324,3.34999999999998,2.09333333333334,2.093333333333401,17.158,17.151,17.353,17.154,17.464000000000002,921.1161,0.0
2025-04-08 07:00:00,11.8866666666666,12.1566666666666,24.2,25.1,0,0.0,11.978,8.0,22.6276666666666,29.3096666666666,1208.0,72.13,12.67,11.1296666666666,24.5599999999999,27.0739999999999,0,0.0,11.3999999999999,9.31333333333333,24.5,26.4666666666666,0,0.0,11.8899999999999,7.02999999999999,22.6266666666666,26.4033333333333,228.0,43.4833333333333,216.0,96.0,66.0,8.0,81.0,27.0,4.30147333333333,3.70300666666666,4.39618666666666,3.66322333333333,8.31666666666666,12.6399999999999,9.17999999999999,12.52,25.68,27.7766666666666,3161.70351851851,1930.0,0.610430417873065,2.09666666666667,0.598466666666666,966.91,17.556,53.9,1.5452,293.13,6.64,1.42099055668442,-0.6069834246614167,1436.0,386.0,108.0,1930.0,7,1,4,0,0,0,8.336,13.868,4.32333333333324,3.3400000000000087,2.09666666666667,2.0966666666666,17.153,17.158,17.151,17.288999999999998,17.354499999999998,946.2684,116.57184
2025-04-08 08:00:00,11.9533333333333,12.1999999999999,24.2,25.1,0,0.0,12.033,8.0,22.7973333333333,29.4933333333333,1195.0,72.59,12.5746666666666,11.1553333333333,24.5599999999999,27.0513333333333,0,0.0,11.3999999999999,9.25999999999999,24.5,26.3999999999999,0,0.0,11.9933333333333,7.02999999999999,22.7799999999999,26.6066666666666,229.0,44.2566666666666,205.0,94.0,65.0,9.0,79.0,26.0,4.29705666666666,3.69535,4.39196666666666,3.65431666666666,8.32,12.7233333333333,9.19999999999999,12.5599999999999,25.7533333333333,27.9533333333333,3195.43175925925,1902.0,0.59522472807897,2.2,0.601706666666666,968.45,18.849,46.7,1.7653,314.12,64.688,1.267279450613902,-1.2289372986656917,1424.0,373.0,105.0,1902.0,8,1,4,0,0,1,8.189,14.585,4.4033333333333005,3.359999999999909,2.2,2.200000000000003,17.556,17.153,17.158,17.852666666666664,17.536666666666665,880.2483000000001,1219.304112
2025-04-08 09:00:00,11.9599999999999,12.2299999999999,24.2,25.1,0,0.0,12.066,8.011,23.1143333333333,29.664,1176.0,71.7133333333333,12.56,11.1443333333333,24.5599999999999,26.9883333333333,0,0.0,11.3999999999999,9.27,24.5,26.3966666666666,0,0.0,12.02,7.01333333333333,23.1633333333333,26.98,235.0,45.03,191.0,94.0,66.0,12.0,80.0,27.0,4.29484999999999,3.69369333333333,4.38667666666666,3.65336,8.33666666666666,12.6533333333333,9.21333333333333,12.6266666666666,25.9066666666666,28.1933333333333,3192.60587962962,1881.0,0.589173882063454,2.28666666666666,0.601156666666666,969.0,19.747,45.9,2.9065,70.21701,149.28,-2.734962125704142,-0.9837298516177492,1411.0,363.0,107.0,1881.0,9,1,4,0,0,1,8.927,15.419,4.31666666666664,3.41333333333327,2.28666666666666,2.286666666666701,18.849,17.556,17.153,18.717333333333332,17.935666666666666,906.3873,2947.83216
2025-04-08 10:00:00,12.0099999999999,12.2766666666666,24.2,25.1,0,0.0,12.1246666666666,8.00366666666666,23.4803333333333,30.4816666666666,1271.0,77.2766666666666,12.626,11.1699999999999,24.5599999999999,26.96,0,0.0,11.3999999999999,9.3,24.5,26.3999999999999,0,0.0,12.0866666666666,6.99333333333333,23.4933333333333,27.3933333333333,242.0,46.1066666666666,217.0,94.0,65.0,17.0,78.0,27.0,4.29142333333333,3.68781,4.38987,3.64779666666666,8.34,12.7433333333333,9.19999999999999,12.6666666666666,25.9266666666666,28.78,3374.19143518518,2011.0,0.595994637123969,2.85333333333333,0.603613333333332,968.94,22.153,42.2,1.8317,154.59998,398.12,-0.7856810614325537,1.654638981683381,1513.0,393.0,105.0,2011.0,10,1,4,0,0,1,10.593,17.529,4.4033333333333005,3.46666666666661,2.85333333333333,2.8533333333334028,19.747,18.849,17.556,20.249666666666666,18.769333333333332,934.8566,8819.55236
2025-04-08 11:00:00,11.9866666666666,12.1999999999999,24.2,25.1,0,0.0,12.0953333333333,8.0,23.7003333333333,30.7566666666666,1294.0,78.14,12.67,11.2689999999999,24.5599999999999,26.929,0,0.0,11.3999999999999,9.28666666666667,24.5,26.3966666666666,0,0.0,12.0599999999999,7.00666666666666,23.7233333333333,27.5933333333333,243.0,46.0666666666666,229.0,94.0,65.0,17.0,79.0,27.0,4.28504333333333,3.68316666666666,4.38265,3.64226333333333,8.28333333333334,12.6799999999999,9.15333333333333,12.6333333333333,26.0499999999999,28.9966666666666,3396.70731481481,2048.0,0.602936847419146,2.94666666666666,0.601876666666667,968.36,25.133,36.9,1.1235,107.600006,755.74,-1.070909679690753,0.3397126844035253,1537.0,405.0,106.0,2048.0,11,1,4,0,0,1,12.512999999999998,20.084999999999997,4.39666666666656,3.4799999999999702,2.94666666666666,2.9466666666666974,22.153,19.747,18.849,22.344333333333328,20.0985,927.4077,18994.01342
2025-04-08 12:00:00,11.9099999999999,12.1766666666666,24.2,25.11,0,0.0,12.0513333333333,8.00366666666666,24.1356666666666,31.2516666666666,1338.0,79.2033333333333,12.67,11.2616666666666,24.5599999999999,26.907,0,0.0,11.3999999999999,9.26,24.5,26.4033333333333,0,0.0,11.9466666666666,7.0,24.1433333333333,27.99,249.0,46.3533333333333,239.0,95.0,66.0,23.0,80.0,27.0,4.28447666666666,3.678,4.38239666666666,3.63819666666666,8.29333333333333,12.4966666666666,9.12666666666666,12.6733333333333,26.3266666666666,29.42,3433.62606481481,2117.0,0.616549373763615,3.09333333333334,0.606476666666665,968.12,27.435,32.5,0.30664,346.97998,885.98,0.0690833855720493,-0.2987567161385725,1587.0,423.0,107.0,2117.0,12,1,4,0,0,1,13.934999999999999,22.034999999999997,4.203333333333271,3.54666666666664,3.09333333333334,3.093333333333401,25.133,22.153,19.747,24.906999999999996,21.812166666666666,891.6374999999999,24306.8613
2025-04-08 13:00:00,11.84,12.0866666666666,24.2666666666666,25.2,0,0.0,11.9889999999999,7.98533333333333,24.4493333333333,31.512,1318.0,79.1433333333333,12.67,11.2799999999999,24.5599999999999,26.94,0,0.0,11.3999999999999,9.3,24.52,26.4333333333333,0,0.0,11.8466666666666,6.96333333333333,24.4666666666666,28.2366666666666,245.0,46.2633333333333,236.0,93.0,66.0,26.0,80.0,26.0,4.27880666666666,3.67863333333333,4.37452666666666,3.63938,8.23333333333333,12.3133333333333,9.06666666666666,12.69,26.3933333333333,29.6566666666666,3429.52398148148,2090.0,0.60941402109606,3.26333333333332,0.600173333333333,967.19,28.378,30.0,1.5733,343.57996,930.0,0.4447356816865929,-1.5091332159338224,1563.0,421.0,106.0,2090.0,13,1,4,0,0,1,14.378,22.778,4.07999999999997,3.62333333333334,3.26333333333332,3.2633333333333,27.435,25.133,22.153,26.982,23.61583333333333,851.34,26391.54
2025-04-08 14:00:00,11.8766666666666,12.1466666666666,24.3433333333333,25.2733333333333,0,0.0,12.0293333333333,8.011,24.4666666666666,31.6629999999999,1334.0,80.7866666666666,12.67,11.2469999999999,24.6149999999999,26.9999999999999,0,0.0,11.3999999999999,9.3,24.6,26.57,0,0.0,11.9133333333333,7.04666666666666,24.4666666666666,28.2333333333333,245.0,46.58,247.0,92.0,65.0,24.0,79.0,27.0,4.27417,3.677,4.37402999999999,3.63847666666666,8.28666666666667,12.3666666666666,9.08666666666666,12.7266666666666,26.31,29.7266666666666,3483.12453703703,2113.0,0.606639233691439,3.41666666666666,0.597169999999999,965.89,29.582,26.8,2.4045,298.95996,907.12,2.103837215450038,-1.1642547920826565,1579.0,428.0,106.0,2113.0,14,1,4,0,0,1,14.942,23.726,4.079999999999929,3.63999999999994,3.41666666666666,3.4166666666666003,28.378,27.435,25.133,28.465,25.404666666666667,792.7976,26834.42384
2025-04-08 15:00:00,11.9866666666666,12.2566666666666,24.4466666666666,25.3199999999999,0,0.0,12.115,7.989,24.5036666666666,31.9323333333333,1391.0,83.2466666666666,12.67,11.2616666666666,24.6956666666666,27.0783333333333,0,0.0,11.3999999999999,9.31333333333333,24.6266666666666,26.6433333333333,0,0.0,12.08,7.00333333333333,24.53,28.4199999999999,255.0,47.9633333333333,249.0,93.0,65.0,25.0,79.0,27.0,4.27108333333333,3.67503999999999,4.37105666666666,3.63733,8.27333333333333,12.5933333333333,9.09333333333333,12.7333333333333,26.2966666666666,29.9633333333333,3588.22902777777,2184.0,0.60865680063699,3.66666666666666,0.596043333333335,964.67,30.65,21.9,2.1204,312.49,816.5,1.5635728633238062,-1.4322486030984265,1646.0,432.0,106.0,2184.0,15,1,4,0,0,1,15.03,24.401999999999997,4.31999999999997,3.6399999999999704,3.66666666666666,3.6666666666667,29.582,28.378,27.435,29.536666666666665,27.221833333333333,671.2349999999999,25025.725
2025-04-08 16:00:00,11.98,12.2333333333333,24.62,25.3999999999999,0,0.0,12.1076666666666,7.99633333333333,24.4596666666666,31.7793333333333,1369.0,81.42,12.67,11.2799999999999,24.7799999999999,27.1663333333333,0,0.0,11.5733333333333,9.3,24.7,26.7066666666666,0,0.0,12.06,6.99333333333333,24.4699999999999,28.3733333333333,254.0,47.67,240.0,92.0,65.0,26.0,79.0,27.0,4.27602,3.67345333333333,4.37288333333333,3.63658666666666,8.21666666666666,12.5933333333333,9.09999999999999,12.7233333333333,26.3066666666666,29.8133333333333,3530.25291666666,2152.0,0.609588052414091,3.50666666666665,0.602566666666667,964.43,27.381,32.9,9.5001,37.169983,469.46,-5.739786886284484,-7.57012196137134,1623.0,423.0,106.0,2152.0,16,1,4,0,0,1,13.961000000000002,22.013,4.37666666666664,3.62333333333331,3.50666666666665,3.5066666666666997,30.65,29.582,28.378,29.204333333333334,28.093166666666665,900.8349,12854.28426
2025-04-08 17:00:00,12.05,12.2833333333333,24.7166666666666,25.5933333333333,0,0.0,12.1663333333333,7.99266666666666,24.4373333333333,31.7586666666666,1366.0,81.3733333333333,12.67,11.2323333333333,24.8789999999999,27.2213333333333,0,0.0,11.6,9.3,24.7899999999999,26.7966666666666,0,0.0,12.1366666666666,6.97666666666666,24.4366666666666,28.3833333333333,258.0,47.6966666666666,236.0,93.0,66.0,27.0,79.0,26.0,4.28597,3.68357666666666,4.38306,3.64548,8.25666666666666,12.66,9.14666666666666,12.7733333333333,26.4066666666666,29.7966666666666,3529.70597222222,2151.0,0.609399201216122,3.39,0.602393333333333,964.18,28.748,27.8,0.78224,16.997986,477.74,-0.2286785471613762,-0.7480678710305384,1624.0,422.0,105.0,2151.0,17,1,4,0,0,1,14.308,22.972,4.4033333333333395,3.6266666666666403,3.39,3.3900000000000006,27.381,30.65,29.582,28.926333333333332,28.695666666666668,799.1944000000001,13734.069520000001
2025-04-08 18:00:00,11.9533333333333,12.2233333333333,24.7999999999999,25.6733333333333,0,0.0,12.104,7.98533333333333,24.3589999999999,31.6076666666666,1368.0,80.2233333333333,12.67,11.2799999999999,24.9486666666666,27.3166666666666,0,0.0,11.6,9.3,24.8433333333333,26.8866666666666,0,0.0,11.9799999999999,6.98,24.37,28.3166666666666,258.0,47.2866666666666,239.0,94.0,66.0,27.0,81.0,28.0,4.28016333333333,3.68261666666666,4.37851,3.64508999999999,8.24,12.5266666666666,9.09999999999999,12.7266666666666,26.3599999999999,29.7066666666666,3487.04430555555,2161.0,0.619722553153998,3.34666666666666,0.597546666666666,964.46,28.583,30.9,0.76636,34.674988,261.74,-0.4359979672575588,-0.6302486986478248,1626.0,426.0,109.0,2161.0,18,1,4,0,0,1,14.763,23.055,4.2866666666666,3.62666666666661,3.34666666666666,3.3466666666666995,28.748,27.381,30.65,28.23733333333333,28.887,883.2146999999999,7481.31442
2025-04-08 19:00:00,11.9666666666666,12.1933333333333,24.8866666666666,25.7,0,0.0,12.088,7.99633333333333,24.2663333333333,31.4583333333333,1330.0,79.8333333333333,12.7726666666666,11.2543333333333,25.0183333333333,27.3936666666666,0,0.0,11.6,9.3,24.8999999999999,26.9233333333333,0,0.0,12.0333333333333,7.04,24.2933333333333,28.2166666666666,257.0,46.5766666666666,234.0,94.0,66.0,25.0,79.0,26.0,4.27825,3.68370666666666,4.37343,3.64591333333333,8.25,12.53,9.12666666666666,12.7466666666666,26.2633333333333,29.5933333333333,3456.96236111111,2111.0,0.610651716590139,3.33000000000001,0.594543333333332,965.21,24.748,33.8,1.0478,51.52301,58.66,-0.820278712753639,-0.6519414647061754,1587.0,419.0,105.0,2111.0,19,1,4,0,0,0,11.508000000000001,19.452,4.279999999999999,3.6199999999999406,3.33000000000001,3.330000000000002,28.583,28.748,27.381,27.359666666666666,28.282,836.4824,1451.71768
2025-04-08 20:00:00,11.9666666666666,12.2333333333333,24.9033333333333,25.7466666666666,0,0.0,12.104,7.98533333333333,24.1883333333333,31.2803333333333,1316.0,78.9533333333333,12.7799999999999,11.3019999999999,25.11,27.4816666666666,0,0.0,11.6,9.30666666666667,25.0866666666666,27.0,0,0.0,12.0166666666666,7.02666666666666,24.22,28.11,252.0,47.2533333333333,223.0,93.0,65.0,25.0,80.0,27.0,4.27856,3.67714,4.36984333333333,3.64038666666666,8.25333333333333,12.5266666666666,9.12,12.7433333333333,26.2566666666666,29.4599999999999,3451.40175925925,2081.0,0.602943425643563,3.20333333333332,0.60142,965.52,23.417,35.8,1.7354,222.47998,0.059814,1.1719721084506622,1.2798806729588934,1568.0,406.0,107.0,2081.0,20,1,4,0,0,0,10.577000000000002,18.281000000000002,4.2733333333332695,3.623333333333301,3.20333333333332,3.203333333333301,24.748,28.583,28.748,25.582666666666665,27.254499999999997,838.3285999999999,1.4006644380000002
2025-04-08 21:00:00,11.9933333333333,12.2633333333333,25.0,25.7999999999999,0,0.0,12.1333333333333,8.0,24.1726666666666,31.3313333333333,1315.0,80.2833333333333,12.7799999999999,11.2799999999999,25.11,27.5293333333333,0,0.0,11.6,9.31,25.1,27.04,0,0.0,12.08,7.03333333333333,24.1866666666666,28.1266666666666,250.0,47.8533333333333,225.0,93.0,65.0,24.0,79.0,27.0,4.27806,3.67961,4.36794666666666,3.64229666666666,8.28,12.6133333333333,9.12666666666666,12.7733333333333,26.3066666666666,29.4866666666666,3504.18189814814,2078.0,0.593005745819918,3.18000000000001,0.59845,966.11,21.648,39.7,0.32088,244.77002,0.0,0.2902693763530469,0.1367759611613576,1565.0,407.0,106.0,2078.0,21,1,4,0,0,0,9.588000000000001,16.823999999999998,4.3333333333333,3.64666666666664,3.18000000000001,3.1799999999999997,23.417,24.748,28.583,23.270999999999997,25.754166666666666,859.4256,0.0
2025-04-08 22:00:00,12.05,12.2933333333333,25.0,25.7999999999999,0,0.0,12.1553333333333,8.01466666666666,24.1833333333333,31.5586666666666,1368.0,82.4066666666666,12.7799999999999,11.2946666666666,25.1943333333333,27.6026666666666,0,0.0,11.6,9.34333333333333,25.1366666666666,27.0966666666666,0,0.0,12.1466666666666,7.0,24.2066666666666,28.14,255.0,47.7666666666666,240.0,93.0,65.0,24.0,79.0,27.0,4.28415333333333,3.67719666666666,4.3804,3.63995,8.29333333333333,12.7333333333333,9.12666666666666,12.7466666666666,26.2766666666666,29.6066666666666,3559.87907407407,2151.0,0.604234007740691,3.33000000000001,0.606956666666667,966.57,20.615,40.8,1.2071,50.205994,0.0,-0.9274758698255676,-0.7725793945552178,1623.0,422.0,106.0,2151.0,22,1,4,0,0,0,8.774999999999999,15.878999999999998,4.439999999999971,3.6199999999999406,3.33000000000001,3.330000000000002,21.648,23.417,24.748,21.89333333333333,24.626499999999997,841.0919999999999,0.0
2025-04-08 23:00:00,12.0433333333333,12.3,25.0,25.7999999999999,0,0.0,12.1406666666666,8.0,23.986,31.3496666666666,1367.0,82.2766666666666,12.7799999999999,11.3386666666666,25.22,27.61,0,0.0,11.6,9.3,25.2,27.1,0,0.0,12.12,6.99999999999999,23.9933333333333,27.9166666666666,252.0,47.7366666666666,243.0,94.0,66.0,20.0,79.0,27.0,4.27868666666666,3.67920999999999,4.37549,3.64109333333333,8.28666666666667,12.74,9.15333333333332,12.6799999999999,26.2666666666666,29.4466666666666,3555.50351851851,2148.0,0.604133841750496,3.17999999999999,0.599476666666667,966.76,19.594,41.4,0.98096,352.97998,0.0,0.119889150961732,-0.9736062412914552,1619.0,423.0,106.0,2148.0,23,1,4,0,0,0,7.8740000000000006,14.906000000000002,4.45333333333333,3.5266666666665802,3.17999999999999,3.1799999999999997,20.615,21.648,23.417,20.619,23.100833333333338,811.1916,0.0
2025-04-09 00:00:00,12.0033333333333,12.2666666666666,25.0,25.8833333333333,0,0.0,12.1186666666666,7.98899999999999,23.6426666666666,30.9683333333333,1361.0,80.8533333333333,12.7799999999999,11.3569999999999,25.22,27.643,0,0.0,11.6,9.31333333333333,25.2,27.1166666666666,0,0.0,12.0666666666666,7.02,23.6599999999999,27.5399999999999,251.0,46.8566666666666,245.0,95.0,66.0,19.0,81.0,27.0,4.26444666666666,3.66639,4.36246666666666,3.62663333333333,8.29666666666666,12.6966666666666,9.14666666666666,12.6733333333333,26.0233333333333,29.1033333333333,3492.51374999999,2145.0,0.61417081035114,3.07999999999999,0.598056666666666,966.69,18.915,41.9,0.3125,33.634033,0.0,-0.1730894364788257,-0.2601851205957838,1612.0,425.0,108.0,2145.0,0,2,4,0,0,0,7.294999999999998,14.266999999999998,4.39999999999994,3.5266666666666406,3.07999999999999,3.0799999999999983,19.594,20.615,21.648,19.708,21.489500000000003,792.5384999999999,0.0
2025-04-09 01:00:00,11.9066666666666,12.1566666666666,25.0,25.8999999999999,0,0.0,12.012,7.98166666666666,23.4596666666666,30.5073333333333,1279.0,77.9033333333333,12.7799999999999,11.2983333333333,25.22,27.72,0,0.0,11.6,9.4,25.2,27.17,0,0.0,11.9399999999999,7.06,23.4599999999999,27.2499999999999,258.0,45.6066666666666,232.0,94.0,66.0,17.0,78.0,27.0,4.26154,3.66495,4.35614,3.62634333333333,8.25333333333333,12.5133333333333,9.12666666666666,12.6266666666666,25.9133333333333,28.73,3377.65541666666,2051.0,0.607225944327999,2.81666666666668,0.596589999999998,966.23,18.435,42.2,0.80239,334.66003,0.0,0.3434136561340114,-0.7251874053516587,1537.0,409.0,105.0,2051.0,1,2,4,0,0,0,6.875,13.810999999999998,4.25999999999997,3.4999999999999396,2.81666666666668,2.816666666666702,18.915,19.594,20.615,18.981333333333332,20.43733333333333,777.957,0.0
2025-04-09 02:00:00,11.8966666666666,12.1533333333333,25.0,25.8999999999999,0,0.0,12.02,8.00733333333333,23.4316666666666,30.4423333333333,1275.0,77.6266666666667,12.7799999999999,11.3276666666666,25.22,27.7603333333333,0,0.0,11.6,9.36,25.2,27.2,0,0.0,11.8966666666666,7.00666666666666,23.4233333333333,27.2966666666666,272.0,46.1433333333333,229.0,94.0,65.0,16.0,79.0,26.0,4.26192,3.65889333333333,4.35415,3.61976666666666,8.23333333333332,12.5066666666666,9.11333333333333,12.63,25.9033333333333,28.7333333333333,3384.76569444444,2056.0,0.607427569764901,2.83000000000002,0.603026666666666,966.53,19.388,38.1,2.347,280.7,0.0,2.306192233487865,-0.435759546309949,1547.0,404.0,105.0,2056.0,2,2,4,0,0,0,7.008000000000003,14.436000000000003,4.27333333333328,3.516666666666671,2.83000000000002,2.8299999999999983,18.435,18.915,19.594,18.912666666666667,19.765833333333333,738.6828,0.0
2025-04-09 03:00:00,11.9099999999999,12.1933333333333,25.0,25.8999999999999,0,0.0,12.044,8.00733333333333,23.3913333333333,30.4303333333333,1282.0,78.3666666666666,12.7799999999999,11.3349999999999,25.22,27.7786666666666,0,0.0,11.6,9.34666666666667,25.2,27.2033333333333,0,0.0,11.9366666666666,7.01333333333333,23.3933333333333,27.2566666666666,275.0,46.49,231.0,93.0,65.0,15.0,80.0,27.0,4.25628333333333,3.66361666666666,4.35236999999999,3.62435666666666,8.26666666666666,12.55,9.17333333333332,12.64,25.8966666666666,28.7,3414.48300925925,2068.0,0.605655378688978,2.80333333333333,0.592666666666664,965.35,19.55,37.0,0.71672,256.77002,0.0,0.6976977387981653,0.164028728203102,1557.0,404.0,107.0,2068.0,3,2,4,0,0,0,6.950000000000001,14.510000000000002,4.28333333333334,3.466666666666681,2.80333333333333,2.8033333333333985,19.388,18.435,18.915,19.124333333333333,19.416166666666665,723.35,0.0
2025-04-09 04:00:00,11.9199999999999,12.1666666666666,25.0,25.8999999999999,0,0.0,12.024,8.00733333333333,23.3356666666666,30.372,1273.0,77.5366666666666,12.7799999999999,11.2909999999999,25.22,27.7603333333333,0,0.0,11.6,9.3,25.2,27.2,0,0.0,11.9533333333333,7.01666666666666,23.3366666666666,27.1899999999999,273.0,46.5666666666666,232.0,94.0,65.0,15.0,78.0,27.0,4.2563,3.65286666666666,4.35150666666666,3.61331666666666,8.26333333333333,12.6033333333333,9.13333333333333,12.6166666666666,25.8533333333333,28.63,3393.88143518518,2057.0,0.606090707434439,2.77666666666666,0.603433333333334,965.78,19.044,37.2,2.348,262.16003,0.0,2.326053063483445,0.3202829153409209,1546.0,406.0,105.0,2057.0,4,2,4,0,0,0,6.484000000000002,14.02,4.33999999999997,3.4833333333332703,2.77666666666666,2.7766666666666993,19.55,19.388,18.435,19.327333333333332,19.154333333333337,708.4368000000001,0.0
2025-04-09 05:00:00,11.9066666666666,12.1266666666666,25.0,25.8999999999999,0,0.0,12.0436666666666,7.98166666666666,23.3723333333333,30.3666666666666,1296.0,77.6466666666666,12.7799999999999,11.2983333333333,25.22,27.7823333333333,0,0.0,11.6,9.3,25.2,27.2,0,0.0,11.9199999999999,7.0,23.3766666666666,27.2466666666666,276.0,46.2833333333333,234.0,95.0,67.0,15.0,82.0,27.0,4.24718333333333,3.64929333333333,4.33945333333333,3.60981666666666,8.28666666666667,12.5333333333333,9.12666666666666,12.6066666666666,25.91,28.66,3389.14125,2092.0,0.617265509367601,2.74999999999999,0.597889999999999,965.4,19.35,34.8,1.4547,285.95,0.0,1.3986967686255725,-0.3997492206826448,1572.0,411.0,109.0,2092.0,5,2,4,0,0,0,6.3100000000000005,14.134000000000002,4.246666666666629,3.47999999999994,2.74999999999999,2.75,19.044,19.55,19.388,19.314666666666668,19.113666666666667,673.38,0.0
2025-04-09 06:00:00,11.94,12.2266666666666,25.0,25.8999999999999,0,0.0,12.0893333333333,7.989,23.3746666666666,30.3086666666666,1261.0,76.7533333333333,12.7799999999999,11.243,25.22,27.8116666666666,0,0.0,11.6,9.28666666666666,25.2,27.2033333333333,0,0.0,11.98,7.04999999999999,23.3599999999999,27.3066666666666,277.0,46.17,218.0,94.0,65.0,14.0,78.0,27.0,4.24927333333333,3.64927,4.34155,3.60913666666666,8.29666666666666,12.6066666666666,9.18666666666666,12.6733333333333,25.9333333333333,28.6266666666666,3361.61171296296,2034.0,0.605066906495042,2.69333333333333,0.600003333333333,966.52,18.475,34.0,2.5137,280.04004,0.0,2.4752056054779232,-0.4382292785867545,1538.0,391.0,105.0,2034.0,6,2,4,0,0,0,5.275000000000002,13.195000000000002,4.30999999999994,3.4866666666666397,2.69333333333333,2.6933333333332996,19.35,19.044,19.55,18.956333333333333,19.040333333333333,628.1500000000001,0.0
2025-04-09 07:00:00,11.9133333333333,12.1666666666666,25.0,25.8999999999999,0,0.0,12.0546666666666,7.98533333333333,23.4203333333333,30.3046666666666,1253.0,75.6366666666666,12.7799999999999,11.2456666666666,25.22,27.7823333333333,0,0.0,11.6,9.3,25.2,27.2033333333333,0,0.0,11.9266666666666,7.03333333333333,23.43,27.3166666666666,272.0,45.5866666666666,217.0,94.0,66.0,15.0,80.0,26.0,4.24471666666666,3.64404,4.33599333333333,3.60524,8.26,12.4599999999999,9.14333333333333,12.7066666666666,25.9433333333333,28.6533333333333,3315.12143518518,2023.0,0.610234056143102,2.71000000000001,0.600676666666666,966.37,19.075,34.1,1.0321,235.47998,8.24,0.8503763236327835,0.5848850470005125,1525.0,392.0,106.0,2023.0,7,2,4,0,0,0,5.894999999999998,13.802999999999997,4.1999999999999,3.5633333333332686,2.71000000000001,2.710000000000001,18.475,19.35,19.044,18.966666666666665,19.147000000000002,650.4575,157.178
2025-04-09 08:00:00,11.8333333333333,12.1033333333333,25.0,25.8999999999999,0,0.0,11.988,7.989,23.4056666666666,30.0396666666666,1194.0,73.0733333333333,12.7799999999999,11.1943333333333,25.22,27.8043333333333,0,0.0,11.6,9.3,25.2,27.2,0,0.0,11.8466666666666,7.00333333333333,23.3999999999999,27.2533333333333,265.0,44.9999999999999,200.0,93.0,64.0,14.0,78.0,27.0,4.24435333333333,3.64555666666666,4.33169,3.60641333333333,8.25333333333333,12.3,9.12,12.72,25.8766666666666,28.5,3228.97768518518,1935.0,0.599260877174202,2.62333333333333,0.598796666666667,967.16,18.848,52.7,2.4682,268.64,50.368,2.4675047155551946,0.0585808732683182,1459.0,371.0,105.0,1935.0,8,2,4,0,0,1,9.388,15.064,4.04666666666667,3.6000000000000014,2.62333333333333,2.623333333333399,19.075,18.475,19.35,18.799333333333333,19.057,993.2896,949.336064
2025-04-09 09:00:00,11.9066666666666,12.1533333333333,25.0,25.8999999999999,0,0.0,12.0456666666666,8.00733333333333,23.7,30.4246666666666,1227.0,74.82,12.7799999999999,11.2346666666666,25.22,27.8316666666666,0,0.0,11.6,9.30666666666667,25.2,27.21,0,0.0,11.9266666666666,7.04333333333333,23.7166666666666,27.5433333333333,274.0,45.9366666666666,207.0,94.0,66.0,17.0,80.0,27.0,4.23981,3.64471999999999,4.33000333333333,3.60513333333333,8.30666666666666,12.48,9.16666666666666,12.74,26.0266666666666,28.8133333333333,3302.35939814814,1992.0,0.603205090614015,2.78666666666665,0.595090000000001,967.81,20.25,46.7,2.4283,267.15002,120.34,2.4252965448081856,0.1207375655770708,1501.0,384.0,107.0,1992.0,9,2,4,0,0,1,9.59,15.986,4.173333333333341,3.5733333333333395,2.78666666666665,2.786666666666701,18.848,19.075,18.475,19.391,19.173666666666666,945.6750000000001,2436.885
2025-04-09 10:00:00,11.9933333333333,12.2566666666666,25.0,25.8999999999999,0,0.0,12.1406666666666,8.0,24.08,31.1509999999999,1303.0,79.0066666666666,12.7799999999999,11.2273333333333,25.22,27.7763333333333,0,0.0,11.6,9.37,25.2,27.2233333333333,0,0.0,12.0733333333333,7.03666666666666,24.0899999999999,28.0633333333333,291.0,47.5466666666666,219.0,94.0,66.0,20.0,79.0,26.0,4.23685999999999,3.63648333333333,4.33624,3.59704,8.28,12.5733333333333,9.13333333333333,12.8099999999999,26.2766666666666,29.38,3460.88212962962,2098.0,0.60620382937587,3.10333333333333,0.600376666666666,967.19,22.057,39.8,2.1422,340.40002,244.74,0.7186036482777218,-2.018075726201063,1594.0,399.0,105.0,2098.0,10,2,4,0,0,1,10.016999999999998,17.241,4.293333333333301,3.67666666666657,3.10333333333333,3.1033333333333992,20.25,18.848,19.075,20.385,19.675833333333333,877.8685999999999,5398.23018
2025-04-09 11:00:00,11.8933333333333,12.15,25.0,25.8999999999999,0,0.0,12.0916666666666,7.99266666666666,24.3143333333333,31.3666666666666,1330.0,79.18,12.7799999999999,11.3116666666666,25.22,27.7616666666666,0,0.0,11.6,9.31,25.2,27.2133333333333,0,0.0,11.93,6.98333333333333,24.2933333333333,28.2433333333333,289.0,46.9633333333333,229.0,94.0,66.0,24.0,81.0,28.0,4.23692333333333,3.63662333333333,4.33103333333333,3.59821,8.21999999999999,12.2466666666666,9.09999999999999,12.8666666666666,26.3366666666666,29.5333333333333,3449.66976851851,2141.0,0.620639117268162,3.19666666666666,0.600299999999999,966.91,24.28,33.4,3.2555,283.75,422.6,3.1622041082770727,-0.7737864224678564,1619.0,413.0,109.0,2141.0,11,2,4,0,0,1,10.960000000000003,18.952,4.02666666666661,3.766666666666609,3.19666666666666,3.196666666666701,22.057,20.25,18.848,22.195666666666668,20.4975,810.952,10260.728000000001
2025-04-09 12:00:00,11.7933333333333,12.0633333333333,25.0133333333333,25.9566666666666,0,0.0,12.012,7.98899999999999,24.4223333333333,31.412,1294.0,77.77,12.7799999999999,11.33,25.231,27.7103333333333,0,0.0,11.6,9.33333333333333,25.2399999999999,27.2333333333333,0,0.0,11.7966666666666,7.01,24.4466666666666,28.2533333333333,273.0,46.1033333333333,225.0,93.0,65.0,26.0,78.0,26.0,4.22620333333333,3.62991666666666,4.31762666666666,3.59155333333333,8.19999999999999,12.1033333333333,9.06666666666666,12.8399999999999,26.38,29.5933333333333,3387.59157407407,2080.0,0.614005541848274,3.21333333333333,0.596286666666666,966.12,26.038,28.0,5.1506,296.59998,522.4,4.605431617289991,-2.3062263502236067,1567.0,409.0,104.0,2080.0,12,2,4,0,0,1,11.638,20.278,3.9033333333333093,3.773333333333241,3.21333333333333,3.2133333333333027,24.28,22.057,20.25,24.125,21.758,729.064,13602.251199999999
2025-04-09 13:00:00,11.7333333333333,12.0133333333333,25.1,26.0,0,0.0,11.9376666666666,8.022,24.3486666666666,31.1256666666666,1257.0,76.2133333333333,12.7799999999999,11.3079999999999,25.33,27.7726666666666,0,0.0,11.6,9.3,25.2999999999999,27.2733333333333,0,0.0,11.7266666666666,7.01999999999999,24.3266666666666,28.1233333333333,268.0,45.5866666666666,219.0,93.0,66.0,26.0,79.0,27.0,4.23098,3.63016666666666,4.31725,3.59223999999999,8.20666666666666,12.0033333333333,9.09999999999999,12.8399999999999,26.2633333333333,29.4066666666666,3330.89166666666,2035.0,0.610947519057709,3.14333333333332,0.600813333333333,965.17,27.933,21.0,5.0227,300.24,710.64,4.339228147534454,-2.529548254855936,1525.0,404.0,106.0,2035.0,13,2,4,0,0,1,12.133,21.613,3.79666666666664,3.7399999999999096,3.14333333333332,3.143333333333299,26.038,24.28,22.057,26.08366666666667,23.234333333333336,586.593,19850.30712
2025-04-09 14:00:00,12.0,12.2433333333333,25.18,26.0633333333333,0,0.0,12.1846666666666,8.022,24.5196666666666,31.7323333333333,1338.0,81.0533333333333,12.7799999999999,11.2749999999999,25.3593333333333,27.8459999999999,0,0.0,11.6466666666666,9.30333333333333,25.3499999999999,27.3333333333333,0,0.0,12.0966666666666,7.03999999999999,24.5433333333333,28.51,291.0,48.2499999999999,223.0,93.0,65.0,28.0,79.0,27.0,4.24653999999999,3.64237666666666,4.33659666666666,3.60466333333333,8.26,12.4466666666666,9.17333333333332,12.9333333333333,26.4466666666666,29.8199999999999,3536.08699074074,2144.0,0.606319925277311,3.37333333333331,0.604163333333332,964.12,28.601,19.0,3.7827,302.61,705.2,3.1863889340826645,-2.0385644092732376,1629.0,409.0,106.0,2144.0,14,2,4,0,0,1,12.401,22.121,4.1866666666666,3.7599999999999802,3.37333333333331,3.3733333333332993,27.933,26.038,24.28,27.524,24.85983333333333,543.419,20169.4252
2025-04-09 15:00:00,12.0933333333333,12.37,25.2666666666666,26.1133333333333,0,0.0,12.2616666666666,7.99266666666666,24.7966666666666,32.2983333333333,1421.0,84.7533333333333,12.7799999999999,11.319,25.44,27.8899999999999,0,0.0,11.6999999999999,9.37333333333333,25.3999999999999,27.3899999999999,0,0.0,12.1899999999999,7.01,24.8166666666666,28.8566666666666,310.0,49.5333333333333,237.0,92.0,65.0,30.0,79.0,27.0,4.24776999999999,3.64926666666666,4.34425,3.61096333333333,8.25333333333333,12.6633333333333,9.11333333333333,12.8599999999999,26.7433333333333,30.2533333333333,3672.36731481481,2261.0,0.615679153574542,3.50999999999999,0.598503333333332,962.86,28.866,17.8,2.9468,296.83997,718.5,2.629344375699428,-1.3304805124381895,1731.0,424.0,106.0,2261.0,15,2,4,0,0,1,12.425999999999998,22.29,4.40999999999997,3.7466666666665702,3.50999999999999,3.509999999999998,28.601,27.933,26.038,28.46666666666667,26.295833333333334,513.8148,20740.221
2025-04-09 16:00:00,12.0166666666666,12.2699999999999,25.3499999999999,26.2,0,0.0,12.181,7.97066666666666,24.306,31.6643333333333,1392.0,81.87,12.7799999999999,11.3006666666666,25.5319999999999,27.9266666666666,0,0.0,11.6999999999999,9.38,25.5,27.4066666666666,0,0.0,12.0933333333333,7.0,24.3166666666666,28.3333333333333,302.0,48.3333333333333,235.0,94.0,67.0,26.0,81.0,27.0,4.23860333333333,3.63945333333333,4.33474333333333,3.60241333333333,8.23999999999999,12.4733333333333,9.11999999999999,12.8999999999999,26.4233333333333,29.7466666666666,3560.69949074074,2224.0,0.624596376578057,3.32333333333333,0.599149999999999,962.11,29.176,16.3,2.6415,277.20996,639.5,2.620613392834462,-0.3315232952548747,1694.0,422.0,108.0,2224.0,16,2,4,0,0,1,12.435999999999996,22.479999999999997,4.233333333333311,3.7799999999999105,3.32333333333333,3.3233333333332986,28.866,28.601,27.933,28.880999999999997,27.482333333333333,475.5688,18658.052
2025-04-09 17:00:00,11.9799999999999,12.2366666666666,25.4399999999999,26.2466666666666,0,0.0,12.1406666666666,8.02566666666666,24.2766666666666,31.437,1331.0,79.6833333333333,12.7799999999999,11.308,25.6003333333333,28.0366666666666,0,0.0,11.6999999999999,9.32333333333334,25.5633333333333,27.5866666666666,0,0.0,12.06,7.01,24.2999999999999,28.2133333333333,289.0,47.9133333333333,227.0,93.0,65.0,27.0,79.0,27.0,4.24221666666666,3.64153666666666,4.33724666666666,3.60491333333333,8.23999999999999,12.46,9.11333333333333,12.8533333333333,26.3266666666666,29.6133333333333,3489.41439814814,2138.0,0.612710259100967,3.28666666666667,0.60068,961.4,29.15,16.0,2.9408,247.88,491.26,2.724349025109217,1.1073513576938694,1620.0,412.0,106.0,2138.0,17,2,4,0,0,1,12.349999999999998,22.43,4.220000000000011,3.73999999999997,3.28666666666667,3.286666666666701,29.176,28.866,28.601,29.063999999999997,28.293999999999997,466.4,14320.229
2025-04-09 18:00:00,12.0,12.25,25.6,26.2999999999999,0,0.0,12.1516666666666,7.97066666666666,24.1449999999999,31.3183333333333,1330.0,79.8633333333333,12.8019999999999,11.33,25.6699999999999,28.0916666666666,0,0.0,11.6999999999999,9.35333333333333,25.6033333333333,27.67,0,0.0,12.0866666666666,7.0,24.1733333333333,28.1166666666666,291.0,47.9466666666666,223.0,93.0,65.0,25.0,79.0,26.0,4.23763666666666,3.63642666666666,4.33291333333333,3.59941,8.23999999999999,12.4933333333333,9.09999999999999,12.8266666666666,26.2766666666666,29.4933333333333,3495.24847222222,2132.0,0.6099709411058,3.21666666666666,0.60121,961.28,27.55,21.5,3.9472,239.76001,272.9,3.4100788592977707,1.9879009063256683,1621.0,406.0,105.0,2132.0,18,2,4,0,0,1,11.850000000000001,21.270000000000003,4.253333333333311,3.7266666666666097,3.21666666666666,3.2166666666667005,29.15,29.176,28.866,28.62533333333333,28.546000000000003,592.325,7518.3949999999995
2025-04-09 19:00:00,11.9366666666666,12.1799999999999,25.65,26.3166666666666,0,0.0,12.126,7.98533333333333,24.0349999999999,30.964,1273.0,77.6533333333333,12.8899999999999,11.33,25.7799999999999,28.249,0,0.0,11.6999999999999,9.37333333333333,25.7,27.7133333333333,0,0.0,11.96,7.01,24.0333333333333,27.9333333333333,278.0,46.4666666666666,213.0,92.0,65.0,20.0,79.0,27.0,4.23559,3.63787,4.32628666666666,3.60045999999999,8.24666666666666,12.3699999999999,9.13999999999999,12.8466666666666,26.4266666666666,29.24,3394.33722222222,2047.0,0.60306323914978,2.81333333333333,0.597719999999999,961.25,23.508,23.6,2.7117,235.64001,62.24,2.2385295474968525,1.530458217326934,1551.0,390.0,106.0,2047.0,19,2,4,0,0,0,8.227999999999998,17.395999999999997,4.123333333333239,3.70666666666661,2.81333333333333,2.8133333333334,27.55,29.15,29.176,26.736,27.8085,554.7888,1463.13792
2025-04-09 20:00:00,12.0433333333333,12.2866666666666,25.7,26.3999999999999,0,0.0,12.1699999999999,8.0,23.7906666666666,30.7326666666666,1279.0,77.1633333333333,12.8899999999999,11.242,25.7799999999999,28.3239999999999,0,0.0,11.6999999999999,9.32666666666667,25.7,27.7733333333333,0,0.0,12.1233333333333,7.01999999999999,23.8,27.7666666666666,288.0,47.5366666666666,205.0,94.0,66.0,20.0,79.0,27.0,4.23531333333333,3.63689333333333,4.32485333333333,3.59930333333333,8.3,12.5933333333333,9.17333333333333,12.8266666666666,26.0866666666666,29.0499999999999,3410.19861111111,2058.0,0.603483912430972,2.96333333333333,0.598419999999999,962.03,21.706,25.4,2.1821,253.93,0.0,2.096832749326469,0.6040304887602959,1567.0,385.0,106.0,2058.0,20,2,4,0,0,0,6.786000000000001,15.738000000000001,4.293333333333299,3.6533333333332703,2.96333333333333,2.9633333333333027,23.508,27.55,29.15,24.254666666666665,26.659333333333336,551.3324,0.0
2025-04-09 21:00:00,12.0633333333333,12.3266666666666,25.7,26.3999999999999,0,0.0,12.2176666666666,8.00733333333333,23.4843333333333,30.5783333333333,1287.0,78.77,12.8899999999999,11.2603333333333,25.7799999999999,28.4083333333333,0,0.0,11.6999999999999,9.38,25.7,27.8433333333333,0,0.0,12.1633333333333,7.01666666666666,23.4833333333333,27.4966666666666,287.0,48.13,213.0,93.0,65.0,17.0,80.0,27.0,4.23150333333333,3.63172,4.32348,3.59426333333333,8.30666666666666,12.6899999999999,9.15333333333333,12.85,25.91,28.85,3470.3625,2069.0,0.59619132007103,2.94,0.599783333333331,962.73,20.515,27.8,2.002,262.92004,0.0,1.9867349672789016,0.2467552832084875,1574.0,388.0,107.0,2069.0,21,2,4,0,0,0,6.074999999999999,14.738999999999999,4.3833333333332405,3.696666666666669,2.94,2.9400000000000013,21.706,23.508,27.55,21.909666666666666,25.2675,570.317,0.0
2025-04-09 22:00:00,11.9933333333333,12.29,25.7,26.3999999999999,0,0.0,12.148,7.99266666666666,23.4526666666666,30.4479999999999,1294.0,77.8066666666666,12.8899999999999,11.297,25.7799999999999,28.3973333333333,0,0.0,11.6999999999999,9.38666666666666,25.7,27.8299999999999,0,0.0,12.08,7.03999999999999,23.47,27.4033333333333,285.0,47.4133333333333,217.0,95.0,66.0,17.0,80.0,27.0,4.22139333333333,3.62263333333333,4.31216666666666,3.58452666666666,8.31333333333334,12.6066666666666,9.16,12.7733333333333,25.8866666666666,28.76,3424.41916666666,2081.0,0.607694297548757,2.87333333333334,0.59876,963.06,19.571,30.6,2.3829,260.05,0.0,2.3470585976671114,0.4117382045874436,1579.0,395.0,107.0,2081.0,22,2,4,0,0,0,5.691000000000001,14.019000000000002,4.29333333333326,3.6133333333332995,2.87333333333334,2.8733333333334024,20.515,21.706,23.508,20.597333333333335,23.666666666666668,598.8726,0.0
2025-04-09 23:00:00,11.9633333333333,12.23,25.7,26.3999999999999,0,0.0,12.1066666666666,7.97799999999999,23.2989999999999,30.3,1271.0,77.0099999999999,12.8899999999999,11.2713333333333,25.7799999999999,28.3913333333333,0,0.0,11.6999999999999,9.32666666666667,25.7,27.8433333333333,0,0.0,12.0333333333333,7.02333333333333,23.3033333333333,27.2033333333333,274.0,46.1166666666666,215.0,94.0,66.0,15.0,80.0,27.0,4.21939333333333,3.61353,4.31230666666666,3.57424,8.25999999999999,12.5466666666666,9.13333333333333,12.78,25.8499999999999,28.62,3367.17231481481,2042.0,0.606443570177757,2.77,0.605863333333333,963.98,18.555,30.9,1.9647,314.33997,0.0,1.4051639303842245,-1.3731570990775812,1545.0,390.0,107.0,2042.0,23,2,4,0,0,0,4.735000000000001,13.027,4.28666666666661,3.64666666666667,2.77,2.7700000000001026,19.571,20.515,21.706,19.546999999999997,21.900833333333335,573.3494999999999,0.0
2025-04-10 00:00:00,11.6433333333333,11.9033333333333,25.6566666666666,26.3733333333333,0,0.0,11.801,7.99266666666666,23.1956666666666,29.684,1162.0,71.75,12.8899999999999,11.253,25.7799999999999,28.636,0,0.0,11.6999999999999,9.3,25.7,27.9733333333333,0,0.0,11.6433333333333,7.01999999999999,23.22,26.8366666666666,248.0,43.5333333333333,211.0,94.0,65.0,12.0,79.0,26.0,4.20565666666666,3.61418333333333,4.29346666666666,3.57585333333333,8.23666666666667,11.9399999999999,9.09999999999999,12.6266666666666,25.8833333333333,28.18,3152.67893518518,1897.0,0.601710494154258,2.29666666666668,0.591473333333335,963.56,17.75,33.4,1.8222,256.43,0.0,1.7713314419516568,0.4275485501711641,1410.0,382.0,105.0,1897.0,0,3,4,0,0,0,4.4300000000000015,12.422,3.70333333333323,3.5266666666666087,2.29666666666668,2.296666666666699,18.555,19.571,20.515,18.62533333333333,20.267500000000002,592.85,0.0
2025-04-10 01:00:00,11.6333333333333,11.8966666666666,25.6,26.2999999999999,0,0.0,11.8043333333333,8.00366666666666,23.048,29.533,1164.0,71.39,12.8899999999999,11.231,25.7799999999999,28.7126666666666,0,0.0,11.6999999999999,9.3,25.7,28.0633333333333,0,0.0,11.6333333333333,7.02333333333333,23.1,26.6733333333333,244.0,43.21,217.0,93.0,65.0,11.0,79.0,27.0,4.20285999999999,3.60415,4.29247999999999,3.56484,8.21333333333333,12.0333333333333,9.06666666666666,12.5866666666666,25.7533333333333,28.04,3133.99166666666,1900.0,0.606255600552011,2.28666666666664,0.598709999999999,963.69,16.85,34.8,1.6298,291.26,0.0,1.5188833053588453,-0.5909666189406879,1408.0,386.0,106.0,1900.0,1,3,4,0,0,0,3.8100000000000005,11.634000000000002,3.81999999999997,3.519999999999941,2.28666666666664,2.286666666666701,17.75,18.555,19.571,17.718333333333334,19.157833333333333,586.38,0.0
2025-04-10 02:00:00,11.6599999999999,11.91,25.5466666666666,26.2999999999999,0,0.0,11.7933333333333,8.0,22.8813333333333,29.2909999999999,1136.0,70.0933333333333,12.8899999999999,11.2786666666666,25.7799999999999,28.577,0,0.0,11.6999999999999,9.29,25.7,28.0433333333333,0,0.0,11.6433333333333,7.01,22.8699999999999,26.5466666666666,244.0,42.9599999999999,206.0,94.0,65.0,11.0,79.0,27.0,4.19945666666666,3.5972,4.28569,3.55816,8.23333333333333,12.02,9.09333333333333,12.6066666666666,25.5866666666666,27.8266666666666,3091.69462962962,1862.0,0.602258703739786,2.23999999999998,0.602256666666666,963.48,16.473,34.3,1.3621,277.57996,0.0,1.3501976135235108,-0.1796741896751351,1380.0,376.0,106.0,1862.0,2,3,4,0,0,0,3.3329999999999984,11.216999999999999,3.786666666666669,3.5133333333332697,2.23999999999998,2.240000000000002,16.85,17.75,18.555,17.02433333333333,18.285666666666668,565.0238999999999,0.0
2025-04-10 03:00:00,11.8666666666666,12.1799999999999,25.3999999999999,26.2999999999999,0,0.0,11.9963333333333,8.02566666666666,23.069,29.8523333333333,1223.0,75.0733333333333,12.8899999999999,11.2823333333333,25.6956666666666,28.4156666666666,0,0.0,11.6999999999999,9.32333333333333,25.6766666666666,27.8766666666666,0,0.0,11.91,7.09999999999999,23.0866666666666,26.8733333333333,262.0,45.05,218.0,94.0,66.0,12.0,79.0,26.0,4.20113,3.59880666666666,4.29262333333333,3.55957333333333,8.28666666666666,12.46,9.15333333333333,12.6366666666666,25.8199999999999,28.2666666666666,3285.03949074074,1980.0,0.602732480258108,2.44666666666665,0.602323333333333,963.74,17.179,32.1,1.6811,258.89,0.0,1.6495945849615314,0.3239365914273851,1485.0,390.0,105.0,1980.0,3,3,4,0,0,0,3.5989999999999966,11.746999999999998,4.173333333333341,3.4833333333332686,2.44666666666665,2.446666666666701,16.473,16.85,17.75,16.834,17.729666666666667,551.4458999999999,0.0
