time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-10 04:00:00,11.9899999999999,12.29,25.3866666666666,26.23,0,0.0,12.0629999999999,7.99266666666666,23.2673333333333,30.3366666666666,1303.0,78.0166666666666,12.8533333333333,11.2273333333333,25.6699999999999,28.1626666666666,0,0.0,11.6999999999999,9.36333333333333,25.6,27.6666666666666,0,0.0,12.0133333333333,7.05666666666666,23.2866666666666,27.2166666666666,282.0,46.4366666666666,233.0,95.0,66.0,15.0,81.0,28.0,4.19597333333333,3.59360666666666,4.29654666666666,3.55371333333333,8.29333333333333,12.6966666666666,9.13999999999999,12.6133333333333,25.9366666666666,28.6066666666666,3403.45296296296,2103.0,0.617901884611086,2.66999999999999,0.602366666666666,963.56,16.993,30.8,0.7798,254.76001,0.0,0.7523769781906935,0.2049802982938624,1585.0,409.0,109.0,2103.0,4,3,4,0,0,0,3.1529999999999987,11.456999999999997,4.40333333333327,3.4733333333333096,2.66999999999999,2.6700000000000017,17.179,16.473,16.85,16.881666666666664,17.299999999999997,523.3843999999999,0.0
2025-04-10 05:00:00,11.8266666666666,12.1066666666666,25.2999999999999,26.2,0,0.0,11.9626666666666,7.98533333333333,23.1879999999999,29.9889999999999,1226.0,74.8233333333333,12.7799999999999,11.253,25.6699999999999,28.0653333333333,0,0.0,11.6999999999999,9.38,25.6,27.6033333333333,0,0.0,11.87,6.99333333333333,23.21,27.0133333333333,264.0,44.9533333333333,220.0,93.0,65.0,12.0,79.0,26.0,4.18725,3.58536666666666,4.28056333333333,3.54521,8.25999999999999,12.3933333333333,9.11999999999999,12.58,25.9166666666666,28.3766666666666,3275.55912037037,1985.0,0.606003411037671,2.45999999999999,0.601883333333334,963.41,16.684,30.0,0.44141,148.16998,0.0,-0.2328000853805482,0.3750292099914478,1490.0,390.0,105.0,1985.0,5,3,4,0,0,0,2.684000000000001,11.084000000000001,4.1333333333333115,3.4600000000000097,2.45999999999999,2.460000000000001,16.993,17.179,16.473,16.951999999999998,16.988166666666668,500.52000000000004,0.0
2025-04-10 06:00:00,11.7433333333333,12.0066666666666,25.2833333333333,26.2,0,0.0,11.8776666666666,8.01466666666666,22.8866666666666,29.401,1161.0,71.0899999999999,12.7799999999999,11.2456666666666,25.5966666666666,28.3556666666666,0,0.0,11.6999999999999,9.3,25.5733333333333,27.7,0,0.0,11.7966666666666,6.99999999999999,22.8799999999999,26.64,251.0,43.7366666666666,206.0,94.0,66.0,11.0,80.0,27.0,4.18719666666666,3.58559,4.27327,3.54558666666666,8.22666666666666,12.24,9.09999999999999,12.5866666666666,25.5933333333333,27.9199999999999,3140.19037037037,1896.0,0.603785050068915,2.32666666666665,0.601606666666664,963.67,15.649,30.8,0.59558,52.692993,0.0,-0.4737239540576401,-0.3609725083049883,1412.0,377.0,107.0,1896.0,6,3,4,0,0,0,1.8089999999999993,10.112999999999998,4.013333333333341,3.4866666666666095,2.32666666666665,2.326666666666597,16.684,16.993,17.179,16.441999999999997,16.638,481.9892,0.0
2025-04-10 07:00:00,11.6666666666666,11.8666666666666,25.2,26.1233333333333,0,0.0,11.8336666666666,7.99266666666666,23.0073333333333,29.353,1132.0,69.47,12.7799999999999,11.22,25.5599999999999,28.2896666666666,0,0.0,11.6999999999999,9.3,25.5,27.6333333333333,0,0.0,11.7266666666666,6.91666666666667,23.0266666666666,26.6533333333333,243.0,43.2033333333333,199.0,93.0,65.0,10.0,79.0,27.0,4.18035666666666,3.57825,4.26221666666666,3.53902333333333,8.19999999999999,11.9999999999999,9.09999999999999,12.6066666666666,25.8166666666666,27.9233333333333,3081.30268518518,1848.0,0.59974633744524,2.10666666666666,0.602106666666665,964.03,15.909,33.5,0.51849,300.36,27.76,0.4473877745716706,-0.2620611746592922,1375.0,367.0,106.0,1848.0,7,3,4,0,0,0,2.609,10.589,3.79999999999991,3.506666666666609,2.10666666666666,2.106666666666701,15.649,16.684,16.993,16.080666666666666,16.481166666666667,532.9515,441.63384
2025-04-10 08:00:00,11.6533333333333,11.88,25.2,26.1,0,0.0,11.83,8.0,23.32,29.5529999999999,1118.0,68.74,12.7799999999999,11.1796666666666,25.5599999999999,28.1503333333333,0,0.0,11.6999999999999,9.3,25.5,27.61,0,0.0,11.7099999999999,7.02666666666666,23.3399999999999,26.98,249.0,43.8866666666666,191.0,94.0,66.0,14.0,79.0,26.0,4.17939666666666,3.58209333333333,4.25835,3.54278666666666,8.23333333333332,11.9733333333333,9.11333333333333,12.7066666666666,25.9,28.1766666666666,3080.02648148148,1837.0,0.596423443449229,2.27666666666667,0.597303333333332,962.64,18.193,53.7,1.2949,315.44,187.66,0.9085740876125392,-0.9226370561163484,1367.0,365.0,105.0,1837.0,8,3,4,0,0,1,8.933000000000002,14.489,3.7399999999999807,3.5933333333332698,2.27666666666667,2.2766666666666,15.909,15.649,16.684,16.583666666666666,16.767833333333332,976.9641000000001,3414.0983800000004
2025-04-10 09:00:00,11.8966666666666,12.2066666666666,25.2,26.1,0,0.0,12.0456666666666,8.02933333333333,23.787,30.5513333333333,1255.0,75.4633333333333,12.7799999999999,11.22,25.5599999999999,27.9523333333333,0,0.0,11.6999999999999,9.3,25.5,27.6,0,0.0,11.93,7.06999999999999,23.8133333333333,27.6466666666666,277.0,46.1133333333333,211.0,94.0,66.0,20.0,80.0,28.0,4.17871,3.58002666666666,4.26491999999999,3.54143666666666,8.28666666666667,12.3733333333333,9.19666666666666,12.78,26.1833333333333,28.9066666666666,3324.78412037037,2031.0,0.610866728927276,2.72333333333332,0.598683333333332,963.09,20.73,46.3,1.314,262.65002,416.82,1.3032031573682314,0.1680997639066532,1532.0,391.0,108.0,2031.0,9,3,4,0,0,1,9.99,16.434,4.086666666666629,3.5833333333333393,2.72333333333332,2.723333333333297,18.193,15.909,15.649,18.27733333333333,17.359666666666666,959.799,8640.6786
2025-04-10 10:00:00,11.7833333333333,12.0566666666666,25.2,26.16,0,0.0,11.957,7.99266666666666,24.0876666666666,30.9113333333333,1262.0,76.1966666666666,12.7799999999999,11.22,25.5599999999999,27.8936666666666,0,0.0,11.6999999999999,9.31,25.5,27.5866666666666,0,0.0,11.8433333333333,6.91333333333333,24.11,27.9133333333333,275.0,46.1266666666666,218.0,93.0,65.0,23.0,80.0,26.0,4.16757,3.56913333333333,4.25641666666666,3.53021333333333,8.22666666666666,12.1333333333333,9.07333333333333,12.7533333333333,26.3266666666666,29.24,3345.20337962962,2042.0,0.610426263597188,2.91333333333333,0.598436666666667,963.1,23.252,40.5,0.69504,278.71997,633.3,0.6870061063009791,-0.1053717775553193,1537.0,399.0,106.0,2042.0,10,3,4,0,0,1,11.351999999999999,18.491999999999997,3.9066666666666414,3.6799999999999695,2.91333333333333,2.913333333333398,20.73,18.193,15.909,20.724999999999998,18.402833333333334,941.7059999999999,14725.491599999998
2025-04-10 11:00:00,11.8399999999999,12.1233333333333,25.2,26.2,0,0.0,12.008,8.02566666666666,24.1466666666666,31.1399999999999,1284.0,78.0533333333333,12.7799999999999,11.231,25.5599999999999,27.8899999999999,0,0.0,11.6999999999999,9.33333333333333,25.5,27.5566666666666,0,0.0,11.8833333333333,7.08666666666666,24.1633333333333,27.9733333333333,273.0,46.36,229.0,93.0,66.0,25.0,78.0,27.0,4.17111,3.57192333333333,4.26513333333333,3.53461,8.28666666666667,12.2999999999999,9.11333333333333,12.7633333333333,26.2633333333333,29.3733333333333,3402.35907407407,2075.0,0.60987096153709,3.10999999999999,0.599186666666667,962.64,24.929,36.5,1.2685,33.817017,795.6,-0.7059740287862779,-1.0538941695821604,1557.0,413.0,105.0,2075.0,11,3,4,0,0,1,12.229,19.848999999999997,4.013333333333229,3.64999999999997,3.10999999999999,3.1099999999999994,23.252,20.73,18.193,22.970333333333333,19.776999999999997,909.9084999999999,19833.5124
2025-04-10 12:00:00,11.9466666666666,12.2599999999999,25.2833333333333,26.2599999999999,0,0.0,12.0856666666666,7.97799999999999,24.1903333333333,31.3896666666666,1327.0,79.7833333333333,12.7799999999999,11.2823333333333,25.5599999999999,27.8973333333333,0,0.0,11.6999999999999,9.32333333333333,25.52,27.5933333333333,0,0.0,12.0,7.07333333333333,24.2333333333333,28.2199999999999,286.0,47.5533333333333,230.0,92.0,65.0,25.0,79.0,27.0,4.17746333333333,3.57918,4.27097333333333,3.54081999999999,8.27333333333333,12.4933333333333,9.10666666666666,12.7766666666666,26.25,29.5466666666666,3482.30412037037,2131.0,0.611951146809472,3.29666666666665,0.598283333333334,961.74,26.116,33.7,1.6375,62.852997,901.96,-1.4571110277949555,-0.7471503882608428,1613.0,412.0,106.0,2131.0,12,3,4,0,0,1,12.856,20.811999999999998,4.21999999999997,3.6699999999999395,3.29666666666665,3.2966666666665994,24.929,23.252,20.73,24.765666666666664,21.5215,880.1092000000001,23555.58736
2025-04-10 13:00:00,12.0166666666666,12.3199999999999,25.3466666666666,26.2999999999999,0,0.0,12.1663333333333,8.02566666666666,24.4513333333333,31.7616666666666,1371.0,81.7033333333333,12.7799999999999,11.2896666666666,25.6589999999999,27.9559999999999,0,0.0,11.6999999999999,9.31333333333333,25.6,27.6133333333333,0,0.0,12.0666666666666,7.07333333333333,24.49,28.4966666666666,299.0,48.2866666666666,236.0,93.0,66.0,28.0,80.0,27.0,4.18114333333333,3.58119333333333,4.27584666666666,3.54307999999999,8.29333333333333,12.58,9.12,12.8133333333333,26.4766666666666,29.84,3554.86541666666,2200.0,0.618870123657986,3.36333333333333,0.59995,960.37,27.318,31.3,2.1684,95.265015,944.72,-2.159251334694185,0.1989779727039618,1670.0,423.0,107.0,2200.0,13,3,4,0,0,1,13.578000000000001,21.822,4.286666666666671,3.6933333333333014,3.36333333333333,3.363333333333401,26.116,24.929,23.252,26.121,23.423000000000002,855.0534,25807.86096
2025-04-10 14:00:00,12.1333333333333,12.4333333333333,25.4466666666666,26.3999999999999,0,0.0,12.3239999999999,7.98166666666666,24.6199999999999,31.706,1320.0,79.5833333333333,12.7799999999999,11.3703333333333,25.6846666666666,28.0183333333333,0,0.0,11.6999999999999,9.3,25.63,27.6833333333333,0,0.0,12.1766666666666,7.07999999999999,24.6533333333333,28.6866666666666,308.0,49.38,199.0,92.0,65.0,28.0,78.0,26.0,4.18098666666666,3.58136,4.27664666666666,3.54395,8.32,12.6,9.18666666666667,13.1433333333333,26.5766666666666,29.8966666666666,3526.78893518518,2116.0,0.599979198893821,3.32,0.599626666666665,959.02,28.713,28.4,3.2151,86.037994,917.9,-3.207416193504998,-0.2221471846364717,1628.0,384.0,104.0,2116.0,14,3,4,0,0,1,14.393000000000002,22.985,4.279999999999999,3.9566666666666315,3.32,3.3200000000000003,27.318,26.116,24.929,27.38233333333333,25.176333333333332,815.4492,26355.6627
2025-04-10 15:00:00,12.28,12.5833333333333,25.6066666666666,26.4466666666666,0,0.0,12.4633333333333,8.044,24.8439999999999,32.2436666666666,1419.0,83.7,12.7799999999999,11.33,25.7799999999999,28.11,0,0.0,11.6999999999999,9.38,25.7,27.7166666666666,0,0.0,12.3133333333333,7.04,24.8433333333333,29.0733333333333,333.0,52.4233333333333,215.0,94.0,66.0,30.0,81.0,27.0,4.18199333333333,3.58935333333333,4.27961999999999,3.55139333333333,8.36,12.76,9.24666666666667,13.2066666666666,26.74,30.2966666666666,3722.59504629629,2265.0,0.608446519653945,3.55666666666666,0.592639999999998,957.77,29.213,27.1,4.4732,75.195984,823.12,-4.324714279476494,-1.1429630969073838,1752.0,405.0,108.0,2265.0,15,3,4,0,0,1,14.633,23.381,4.4,3.95999999999993,3.55666666666666,3.556666666666601,28.713,27.318,26.116,28.414666666666665,26.590166666666665,791.6723000000001,24045.80456
2025-04-10 16:00:00,12.1866666666666,12.49,25.7,26.6,0,0.0,12.3936666666666,7.98166666666666,24.9626666666666,32.4656666666666,1423.0,85.3666666666666,12.8166666666666,11.3226666666666,25.8716666666666,28.1796666666666,0,0.0,11.6999999999999,9.44666666666666,25.7966666666666,27.8033333333333,0,0.0,12.2466666666666,7.07999999999999,24.9699999999999,29.1366666666666,317.0,50.3399999999999,217.0,92.0,66.0,31.0,78.0,27.0,4.18328999999999,3.58191,4.27729333333333,3.54585666666666,8.30666666666667,12.6233333333333,9.16666666666666,13.1833333333333,26.7866666666666,30.4599999999999,3711.20037037036,2251.0,0.606542297735154,3.67333333333332,0.601379999999999,957.13,29.26,26.8,4.7376,65.75598,675.56,-4.31976692086878,-1.945370789687112,1740.0,406.0,105.0,2251.0,16,3,4,0,0,1,14.620000000000001,23.404000000000003,4.316666666666629,4.016666666666639,3.67333333333332,3.6733333333333,29.213,28.713,27.318,29.062,27.5915,784.168,19766.885599999998
2025-04-10 17:00:00,12.2333333333333,12.5433333333333,25.7866666666666,26.6933333333333,0,0.0,12.431,8.04033333333333,25.2226666666666,32.923,1488.0,88.4466666666666,12.8899999999999,11.341,25.9486666666666,28.2456666666666,0,0.0,11.6999999999999,9.39333333333333,25.8533333333333,27.8733333333333,0,0.0,12.2933333333333,7.06666666666666,25.23,29.4266666666666,326.0,51.7433333333333,237.0,92.0,65.0,31.0,80.0,27.0,4.18285666666666,3.58351333333333,4.28403,3.54721666666666,8.30666666666667,12.6933333333333,9.19333333333333,13.2233333333333,27.03,30.8466666666666,3833.80708333333,2346.0,0.611924374128979,3.81666666666666,0.599343333333332,956.88,29.025,26.9,5.3338,81.655,482.82,-5.277326295201156,-0.7741121456084038,1814.0,425.0,107.0,2346.0,17,3,4,0,0,1,14.405,23.177,4.386666666666629,4.029999999999971,3.81666666666666,3.816666666666599,29.26,29.213,28.713,29.165999999999997,28.274166666666662,780.7724999999999,14013.850499999999
2025-04-10 18:00:00,12.0799999999999,12.3933333333333,25.8733333333333,26.7499999999999,0,0.0,12.3006666666666,7.98166666666666,25.3936666666666,32.692,1398.0,83.82,12.8899999999999,11.352,26.011,28.33,0,0.0,11.6999999999999,9.39333333333333,25.9399999999999,27.8999999999999,0,0.0,12.1133333333333,6.97333333333333,25.4133333333333,29.4733333333333,315.0,50.3433333333333,211.0,92.0,66.0,32.0,79.0,26.0,4.18330333333333,3.58023999999999,4.27470333333333,3.54305999999999,8.23666666666666,12.3,9.11333333333333,13.2366666666666,27.0999999999999,30.7333333333333,3668.99449074074,2219.0,0.60479785554325,3.63333333333333,0.603063333333334,956.85,27.382,32.8,8.3165,105.56,264.98,-8.0117008864065,2.230879009886756,1713.0,401.0,105.0,2219.0,18,3,4,0,0,1,13.942,22.006,4.0633333333333415,4.123333333333271,3.63333333333333,3.6333333333334004,29.025,29.26,29.213,28.555666666666667,28.485166666666668,898.1296,7255.682360000001
2025-04-10 19:00:00,12.0366666666666,12.3433333333333,25.9466666666666,26.7999999999999,0,0.0,12.2749999999999,8.01466666666666,25.0146666666666,32.239,1363.0,82.0333333333333,12.8899999999999,11.2896666666666,26.11,28.4033333333333,0,0.0,11.6999999999999,9.36,26.1,27.99,0,0.0,12.0866666666666,7.03333333333333,25.0466666666666,29.0866666666666,301.0,49.4,212.0,92.0,66.0,31.0,78.0,27.0,4.18547333333333,3.58874666666666,4.27950666666666,3.55191,8.3,12.2533333333333,9.13333333333333,13.2366666666666,26.6866666666666,30.3199999999999,3594.33657407407,2170.0,0.603727546177004,3.63333333333331,0.596726666666664,957.13,23.982,40.1,8.2654,108.04001,60.32,-7.859077035114363,2.559637731425684,1664.0,401.0,105.0,2170.0,19,3,4,0,0,0,12.001999999999999,19.189999999999998,3.9533333333332994,4.103333333333271,3.63333333333331,3.633333333333301,27.382,29.025,29.26,26.796333333333333,27.929166666666664,961.6782000000001,1446.59424
2025-04-10 20:00:00,12.1333333333333,12.4333333333333,26.0,26.8633333333333,0,0.0,12.3483333333333,7.99266666666666,25.002,32.328,1391.0,83.2133333333333,12.8899999999999,11.308,26.154,28.4839999999999,0,0.0,11.7433333333333,9.4,26.1666666666666,28.0033333333333,0,0.0,12.1899999999999,7.09333333333333,24.9933333333333,29.1133333333333,312.0,50.23,210.0,93.0,65.0,29.0,80.0,27.0,4.18900666666666,3.58435666666666,4.2858,3.54793666666666,8.29333333333333,12.49,9.17999999999999,13.19,26.7999999999999,30.3766666666666,3649.30449074074,2207.0,0.604772773990152,3.57666666666667,0.60465,957.61,22.568,41.5,7.122,112.29999,0.0,-6.589344086016361,2.702485618108116,1703.0,397.0,107.0,2207.0,20,3,4,0,0,0,10.868000000000002,17.888,4.196666666666671,4.010000000000009,3.57666666666667,3.5766666666667,23.982,27.382,29.025,24.644000000000002,26.905,936.572,0.0
2025-04-10 21:00:00,12.1833333333333,12.49,26.0533333333333,26.8999999999999,0,0.0,12.4256666666666,8.00733333333333,24.5636666666666,31.8933333333333,1392.0,82.4466666666666,12.8899999999999,11.3189999999999,26.22,28.5779999999999,0,0.0,11.8,9.36333333333333,26.2,28.09,0,0.0,12.2199999999999,7.05333333333333,24.5899999999999,28.6833333333333,316.0,50.0466666666666,210.0,94.0,67.0,28.0,81.0,27.0,4.17702,3.57929333333333,4.27105333333333,3.54324666666666,8.30666666666667,12.5533333333333,9.20666666666666,13.2366666666666,26.3466666666666,29.9966666666666,3623.32462962962,2215.0,0.611317015838686,3.65,0.597726666666667,957.94,21.455,44.2,3.4727,84.918,0.0,-3.4590486191362504,-0.3076165477532053,1708.0,399.0,108.0,2215.0,21,3,4,0,0,0,10.294999999999998,16.991,4.246666666666631,4.029999999999941,3.65,3.6499999999999986,22.568,23.982,27.382,22.668333333333333,25.612,948.311,0.0
2025-04-10 22:00:00,12.2233333333333,12.5333333333333,26.1,26.8999999999999,0,0.0,12.4316666666666,8.00366666666666,24.3253333333333,31.8186666666666,1400.0,84.14,12.8899999999999,11.3373333333333,26.22,28.6626666666666,0,0.0,11.8,9.4,26.2,28.1166666666666,0,0.0,12.2766666666666,7.06666666666666,24.3566666666666,28.4933333333333,310.0,50.05,219.0,93.0,65.0,25.0,79.0,27.0,4.17234,3.57724333333333,4.27336666666666,3.53941999999999,8.33333333333333,12.7433333333333,9.22333333333333,13.1933333333333,26.2733333333333,29.8533333333333,3669.72375,2218.0,0.604405168100187,3.58,0.595096666666667,958.11,20.75,46.7,1.5272,80.806,0.0,-1.5075800652335147,-0.2440126777659536,1710.0,402.0,106.0,2218.0,22,3,4,0,0,0,10.09,16.486,4.40999999999997,3.9699999999999704,3.58,3.5799999999999983,21.455,22.568,23.982,21.590999999999998,24.19366666666667,969.0250000000001,0.0
2025-04-10 23:00:00,12.1899999999999,12.4966666666666,26.1,26.8999999999999,0,0.0,12.3936666666666,7.98533333333333,24.2426666666666,31.6466666666666,1371.0,82.71,12.8899999999999,11.3006666666666,26.22,28.7286666666666,0,0.0,11.8,9.4,26.2133333333333,28.18,0,0.0,12.2233333333333,7.05999999999999,24.2366666666666,28.3833333333333,306.0,49.64,211.0,92.0,65.0,24.0,79.0,26.0,4.16464666666666,3.56961333333333,4.26368999999999,3.53219999999999,8.34,12.6233333333333,9.18666666666667,13.1533333333333,26.3466666666666,29.7033333333333,3619.40486111111,2174.0,0.600651235057635,3.35666666666665,0.595033333333333,957.98,20.307,48.3,0.45148,13.661011,0.0,-0.1066291762921884,-0.4387076579719681,1677.0,392.0,105.0,2174.0,23,3,4,0,0,0,9.966999999999999,16.171,4.2833333333332995,3.9666666666666313,3.35666666666665,3.356666666666701,20.75,21.455,22.568,20.83733333333333,22.740666666666666,980.8280999999998,0.0
2025-04-11 00:00:00,12.1966666666666,12.5066666666666,26.1,26.8999999999999,0,0.0,12.3863333333333,7.98899999999999,24.1286666666666,31.5206666666666,1380.0,82.4833333333333,12.8899999999999,11.33,26.22,28.7683333333333,0,0.0,11.8,9.39,26.2999999999999,28.2,0,0.0,12.2433333333333,7.09333333333333,24.1166666666666,28.2566666666666,306.0,49.7133333333333,216.0,93.0,66.0,20.0,79.0,27.0,4.16745333333333,3.57051,4.26600666666666,3.53238333333333,8.35333333333333,12.7,9.20666666666667,13.1533333333333,26.2933333333333,29.6133333333333,3615.21162037037,2187.0,0.604943839989081,3.32000000000001,0.596943333333332,958.16,19.45,50.8,0.16739,150.41998,0.0,-0.0826301701220149,0.145573579627647,1686.0,395.0,106.0,2187.0,0,4,4,0,0,0,9.61,15.514,4.346666666666669,3.94666666666663,3.32000000000001,3.3200000000000003,20.307,20.75,21.455,20.168999999999997,21.418666666666667,988.06,0.0
2025-04-11 01:00:00,12.19,12.4933333333333,26.1,26.8999999999999,0,0.0,12.3899999999999,7.99633333333333,24.1063333333333,31.4633333333333,1368.0,81.8633333333333,12.8899999999999,11.3006666666666,26.22,28.7493333333333,0,0.0,11.8,9.4,26.2999999999999,28.2033333333333,0,0.0,12.2499999999999,7.06666666666666,24.0966666666666,28.23,306.0,49.5866666666666,212.0,93.0,65.0,23.0,79.0,27.0,4.17097,3.56754,4.26983,3.52926666666666,8.34666666666666,12.6999999999999,9.22,13.1133333333333,26.25,29.5666666666666,3594.79236111111,2173.0,0.604485539556546,3.31666666666664,0.60343,958.2,19.15,51.9,0.63395,356.40002,0.0,0.0398058290019759,-0.6326990583819969,1674.0,393.0,106.0,2173.0,1,4,4,0,0,0,9.529999999999998,15.301999999999998,4.353333333333239,3.893333333333299,3.31666666666664,3.316666666666599,19.45,20.307,20.75,19.635666666666665,20.613333333333333,993.8849999999999,0.0
2025-04-11 02:00:00,12.0233333333333,12.3333333333333,26.1,26.8999999999999,0,0.0,12.231,7.989,24.0076666666666,31.0153333333333,1316.0,78.0599999999999,12.8899999999999,11.2603333333333,26.22,28.8926666666666,0,0.0,11.8,9.4,26.2999999999999,28.2266666666666,0,0.0,12.0633333333333,6.98,23.9866666666666,27.99,294.0,47.9933333333333,205.0,95.0,67.0,18.0,81.0,27.0,4.16015,3.55850666666666,4.25229666666666,3.52107999999999,8.27999999999999,12.3066666666666,9.18999999999999,13.1066666666666,26.3033333333333,29.2933333333333,3447.20851851851,2103.0,0.610058831284099,2.99,0.601643333333334,957.81,19.172,52.5,0.52261,65.787994,0.0,-0.4766381928132743,-0.214329758203792,1610.0,385.0,108.0,2103.0,2,4,4,0,0,0,9.672,15.372,4.026666666666609,3.9166666666666092,2.99,2.990000000000002,19.15,19.45,20.307,19.25733333333333,20.04733333333333,1006.5300000000001,0.0
2025-04-11 03:00:00,12.02,12.3033333333333,26.1,26.8999999999999,0,0.0,12.2053333333333,8.00733333333333,23.8876666666666,30.87,1283.0,77.6766666666666,12.8899999999999,11.2603333333333,26.22,29.0733333333333,0,0.0,11.8,9.40666666666666,26.2999999999999,28.2899999999999,0,0.0,12.0666666666666,7.05333333333333,23.8866666666666,27.83,282.0,47.3966666666666,205.0,93.0,65.0,19.0,79.0,27.0,4.15731666666666,3.55791,4.25374333333333,3.51993666666666,8.29666666666667,12.3266666666666,9.19333333333333,13.0866666666666,26.16,29.1466666666666,3420.40824074074,2053.0,0.60022075012759,2.98666666666665,0.599406666666667,957.85,19.224,52.5,0.34697,350.77002,0.0,0.0556531846067491,-0.3424775962645252,1565.0,382.0,106.0,2053.0,3,4,4,0,0,0,9.724,15.424,4.02999999999993,3.8933333333332705,2.98666666666665,2.9866666666666006,19.172,19.15,19.45,19.182,19.6755,1009.26,0.0
2025-04-11 04:00:00,12.2299999999999,12.4866666666666,26.1,26.8999999999999,0,0.0,12.3666666666666,8.00366666666666,24.1203333333333,31.425,1354.0,81.8166666666666,12.8899999999999,11.33,26.22,28.8533333333333,0,0.0,11.8,9.4,26.2999999999999,28.2799999999999,0,0.0,12.2266666666666,7.07666666666666,24.1266666666666,28.2366666666666,302.0,49.6933333333333,211.0,93.0,66.0,20.0,79.0,26.0,4.15245666666666,3.55545999999999,4.25245333333333,3.51642333333333,8.36666666666667,12.7133333333333,9.20666666666666,13.12,26.38,29.5533333333333,3596.43319444444,2151.0,0.598092577758079,3.17333333333332,0.596996666666668,957.23,18.35,54.9,1.1752,89.384,0.0,-1.1751320806121004,-0.0126345999650229,1656.0,390.0,105.0,2151.0,4,4,4,0,0,0,9.330000000000002,14.742,4.3466666666666285,3.9133333333333393,3.17333333333332,3.1733333333333,19.224,19.172,19.15,18.915333333333333,19.275499999999997,1007.4150000000001,0.0
2025-04-11 05:00:00,12.3,12.56,26.08,26.8999999999999,0,0.0,12.4366666666666,8.01466666666666,24.0963333333333,31.5526666666666,1380.0,83.1033333333333,12.8899999999999,11.3116666666666,26.22,28.7799999999999,0,0.0,11.8,9.42666666666666,26.2999999999999,28.3033333333333,0,0.0,12.3,7.08666666666666,24.0933333333333,28.28,310.0,50.3833333333333,215.0,92.0,65.0,21.0,80.0,27.0,4.15497333333333,3.55319333333333,4.25652333333333,3.51369666666666,8.37333333333333,12.8599999999999,9.22666666666666,13.1333333333333,26.2766666666666,29.6133333333333,3650.48953703703,2190.0,0.59991953894971,3.33666666666666,0.60178,957.36,18.653,54.3,0.52806,50.751007,0.0,-0.4089316516459844,-0.3340991886881607,1690.0,393.0,107.0,2190.0,5,4,4,0,0,0,9.512999999999998,14.996999999999998,4.48666666666657,3.9066666666666414,3.33666666666666,3.3366666666667015,18.35,19.224,19.172,18.742333333333335,18.999833333333335,1012.8578999999999,0.0
2025-04-11 06:00:00,12.3066666666666,12.5333333333333,26.0,26.8999999999999,0,0.0,12.4443333333333,8.00733333333333,24.204,31.6963333333333,1391.0,83.5766666666666,12.8899999999999,11.352,26.22,28.7323333333333,0,0.0,11.8,9.4,26.2999999999999,28.2866666666666,0,0.0,12.3,7.07999999999999,24.23,28.3966666666666,312.0,50.3633333333333,216.0,93.0,65.0,21.0,78.0,27.0,4.15262666666666,3.55765,4.25472,3.51889666666666,8.33333333333333,12.79,9.22666666666666,13.1533333333333,26.4833333333333,29.74,3662.88694444444,2203.0,0.601438164325907,3.25666666666666,0.594976666666666,957.19,18.55,54.4,0.83886,52.987,0.0,-0.6698288224811738,-0.5049905426574682,1703.0,395.0,105.0,2203.0,6,4,4,0,0,0,9.43,14.902000000000001,4.456666666666669,3.926666666666641,3.25666666666666,3.2566666666666997,18.653,18.35,19.224,18.517666666666667,18.849833333333333,1009.12,0.0
2025-04-11 07:00:00,12.2599999999999,12.5,26.0,26.8999999999999,0,0.0,12.411,7.978,24.2529999999999,31.5876666666666,1371.0,81.9199999999999,12.8899999999999,11.3959999999999,26.22,28.6699999999999,0,0.0,11.8,9.4,26.2999999999999,28.2733333333333,0,0.0,12.2633333333333,7.06666666666666,24.2466666666666,28.3899999999999,310.0,50.1566666666666,206.0,93.0,65.0,23.0,81.0,26.0,4.14987333333333,3.55065666666666,4.24557666666666,3.51246333333333,8.32666666666667,12.68,9.21999999999999,13.15,26.3,29.6799999999999,3611.9299537037,2175.0,0.602171146140233,3.37999999999999,0.599216666666667,956.54,18.996,56.3,0.6367,75.927,18.96,-0.6175905372779795,-0.1548186625206939,1681.0,387.0,107.0,2175.0,7,4,4,0,0,0,10.255999999999998,15.499999999999998,4.35333333333333,3.9300000000000104,3.37999999999999,3.3799999999998995,18.55,18.653,18.35,18.733,18.824166666666667,1069.4748,360.16416
2025-04-11 08:00:00,12.2333333333333,12.4833333333333,26.0,26.8999999999999,0,0.0,12.3959999999999,7.99266666666666,24.307,31.4636666666666,1348.0,79.9433333333333,12.8973333333333,11.33,26.22,28.6809999999999,0,0.0,11.8,9.38,26.2999999999999,28.2566666666666,0,0.0,12.2233333333333,7.07999999999999,24.3233333333333,28.4333333333333,311.0,50.0133333333333,199.0,94.0,67.0,24.0,80.0,27.0,4.15061333333333,3.55183,4.24332,3.51372666666666,8.32,12.62,9.23999999999999,13.2133333333333,26.24,29.64,3553.95384259259,2150.0,0.604960023462652,3.39999999999999,0.598783333333333,958.11,19.244,53.7,1.8498,220.93,25.712,1.211871475317032,1.3975434044468602,1659.0,384.0,107.0,2150.0,8,4,4,0,0,1,9.984,15.540000000000001,4.299999999999999,3.9733333333333096,3.39999999999999,3.400000000000002,18.996,18.55,18.653,18.929999999999996,18.836166666666667,1033.4028,494.80172799999997
2025-04-11 09:00:00,12.29,12.5166666666666,26.0,26.8999999999999,0,0.0,12.4326666666666,8.03666666666666,24.4813333333333,31.926,1392.0,84.15,13.0,11.3043333333333,26.22,28.6699999999999,0,0.0,11.8,9.4,26.2999999999999,28.24,0,0.0,12.2566666666666,7.09333333333333,24.5,28.62,313.0,50.7133333333333,216.0,93.0,66.0,26.0,78.0,27.0,4.14663,3.54853999999999,4.24171666666666,3.50981333333333,8.34333333333333,12.7333333333333,9.22999999999999,13.1866666666666,26.33,29.93,3688.13754629629,2211.0,0.599489572242318,3.59999999999999,0.59809,959.87,21.519,46.5,1.2542,248.15,163.14,1.1641000201134364,0.4667855858656062,1705.0,401.0,105.0,2211.0,9,4,4,0,0,1,10.818999999999999,17.238999999999997,4.38999999999997,3.95666666666661,3.59999999999999,3.6000000000000014,19.244,18.996,18.55,19.919666666666668,19.218666666666667,1000.6334999999999,3510.6096599999996
2025-04-11 10:00:00,12.2299999999999,12.4833333333333,26.0,26.8999999999999,0,0.0,12.3886666666666,7.99633333333333,24.669,32.1656666666666,1430.0,85.5833333333333,13.0,11.3446666666666,26.22,28.6373333333333,0,0.0,11.8,9.46,26.2999999999999,28.2533333333333,0,0.0,12.2299999999999,7.03333333333333,24.6933333333333,28.8333333333333,316.0,51.0233333333333,224.0,93.0,65.0,27.0,81.0,27.0,4.13909333333333,3.54114333333333,4.23438999999999,3.50224333333333,8.30333333333333,12.6699999999999,9.17333333333333,13.1199999999999,26.4199999999999,30.1733333333333,3735.81287037037,2263.0,0.605758392757944,3.75333333333333,0.59795,959.97,22.46,44.6,1.6657,292.86,210.9,1.53487065975637,-0.6470923796638662,1746.0,409.0,108.0,2263.0,10,4,4,0,0,1,11.38,18.028000000000002,4.366666666666571,3.9466666666665695,3.75333333333333,3.7533333333334014,21.519,19.244,18.996,21.074333333333332,19.903666666666666,1001.7160000000001,4736.814
2025-04-11 11:00:00,12.28,12.52,26.0,26.8999999999999,0,0.0,12.4233333333333,8.033,24.7946666666666,32.3603333333333,1440.0,86.6666666666666,13.0,11.385,26.22,28.6393333333333,0,0.0,11.8,9.43,26.2999999999999,28.2299999999999,0,0.0,12.2733333333333,7.09999999999999,24.8099999999999,29.0133333333333,317.0,51.6533333333333,228.0,92.0,65.0,27.0,79.0,27.0,4.1394,3.54357,4.23828666666666,3.50613666666666,8.34,12.7999999999999,9.21333333333333,13.1233333333333,26.4766666666666,30.3399999999999,3782.66777777777,2275.0,0.601427387666729,3.86333333333331,0.59583,960.07,21.391,53.0,3.1766,306.3,281.94,2.560111781390636,-1.8805890637736,1757.0,412.0,106.0,2275.0,11,4,4,0,0,1,11.990999999999998,17.630999999999997,4.4599999999999,3.90999999999997,3.86333333333331,3.8633333333333013,22.46,21.519,19.244,21.789999999999996,20.36,1133.723,6030.978539999999
2025-04-11 12:00:00,12.34,12.5833333333333,26.0,26.8999999999999,0,0.0,12.4923333333333,8.01833333333333,24.988,32.6663333333333,1488.0,88.5,13.0,11.4326666666666,26.22,28.6723333333333,0,0.0,11.8,9.43,26.2999999999999,28.24,0,0.0,12.33,7.05999999999999,24.9966666666666,29.3033333333333,329.0,52.8066666666666,230.0,93.0,66.0,29.0,82.0,26.0,4.13763333333333,3.53372666666666,4.23408,3.49624333333333,8.32333333333333,12.8266666666666,9.22666666666666,13.1833333333333,26.6799999999999,30.6066666666666,3864.34481481481,2343.0,0.60631235365374,3.92666666666666,0.603906666666666,959.76,21.951,53.8,3.6328,294.75,378.13,3.299102521871756,-1.5209070945259673,1817.0,418.0,108.0,2343.0,12,4,4,0,0,1,12.711,18.255000000000003,4.50333333333327,3.9566666666666404,3.92666666666666,3.9266666666667014,21.391,22.46,21.519,21.933999999999997,20.92683333333333,1180.9638,8300.33163
2025-04-11 13:00:00,12.15,12.4166666666666,26.0,26.8999999999999,0,0.0,12.3213333333333,7.98533333333333,25.0196666666666,32.4123333333333,1433.0,84.2733333333333,13.0,11.3849999999999,26.22,28.6796666666666,0,0.0,11.8,9.42,26.2999999999999,28.23,0,0.0,12.1466666666666,7.03999999999999,25.02,29.1933333333333,315.0,50.2466666666666,224.0,94.0,66.0,28.0,81.0,28.0,4.12416666666666,3.52467333333333,4.21604333333333,3.48659666666666,8.26,12.5266666666666,9.14666666666666,13.11,26.69,30.4266666666666,3678.74833333333,2269.0,0.616785872368727,3.73666666666665,0.599493333333334,959.95,20.561,62.6,2.6648,209.19,174.13,1.299642407884575,2.326389617331539,1748.0,412.0,109.0,2269.0,13,4,4,0,0,1,13.081,17.569,4.2666666666666,3.96333333333334,3.73666666666665,3.736666666666597,21.951,21.391,22.46,21.301,21.18766666666667,1287.1186,3580.2869299999998
2025-04-11 14:00:00,12.1333333333333,12.4033333333333,26.0,26.9133333333333,0,0.0,12.3129999999999,7.99633333333333,25.1806666666666,32.6026666666666,1426.0,85.01,13.0,11.3336666666666,26.22,28.7016666666666,0,0.0,11.8,9.4,26.2999999999999,28.2566666666666,0,0.0,12.1333333333333,7.05333333333333,25.1633333333333,29.2766666666666,309.0,50.07,229.0,93.0,66.0,29.0,79.0,26.0,4.12454666666666,3.52353,4.21863333333333,3.48615666666666,8.27999999999999,12.4533333333333,9.17333333333333,13.1,26.75,30.5866666666666,3694.06277777777,2257.0,0.610980412562921,3.83666666666666,0.601016666666667,959.49,20.971,62.4,2.0781,179.56,343.89,-0.0159585055046554,2.0780387234366104,1735.0,417.0,105.0,2257.0,14,4,4,0,0,1,13.451,17.963,4.173333333333309,3.9266666666666694,3.83666666666666,3.8366666666665985,20.561,21.951,21.391,21.160999999999998,21.4755,1308.5904,7211.717189999999
2025-04-11 15:00:00,11.9866666666666,12.3066666666666,26.0,27.0,0,0.0,12.2726666666666,7.98166666666666,25.2126666666666,32.6356666666666,1421.0,85.0699999999999,13.0,11.33,26.275,28.7126666666666,0,0.0,11.8,9.41666666666666,26.2999999999999,28.2866666666666,0,0.0,12.0299999999999,7.0,25.2333333333333,29.23,303.0,49.6966666666666,228.0,92.0,67.0,33.0,80.0,27.0,4.11890333333333,3.52168333333333,4.20928,3.48329333333333,8.21333333333333,12.1966666666666,9.09666666666666,13.1633333333333,26.6533333333333,30.6066666666666,3685.49398148148,2251.0,0.610772941513569,3.95333333333334,0.597219999999999,959.5,19.15,73.3,1.7976,297.98,58.84,1.587481080599256,-0.8433679972226946,1724.0,420.0,107.0,2251.0,15,4,4,0,0,1,13.809999999999999,17.014,3.9833333333332703,4.06666666666664,3.95333333333334,3.953333333333301,20.971,20.561,21.951,20.22733333333333,21.080666666666666,1403.695,1126.786
2025-04-11 16:00:00,11.7966666666666,12.17,26.0,27.0,0,0.0,12.17,8.007,25.2756666666666,32.4076666666666,1349.0,81.5433333333333,13.0,11.44,26.33,28.7236666666666,0,0.0,11.8,9.32666666666667,26.2999999999999,28.2999999999999,0,0.0,11.8833333333333,6.96,25.2666666666666,29.19,288.0,48.6833333333333,220.0,92.0,66.0,28.0,79.0,27.0,4.12190333333333,3.51666666666666,4.20866333333333,3.47866333333333,8.21333333333333,11.8799999999999,9.09333333333333,13.1933333333333,26.82,30.4699999999999,3561.33759259259,2149.0,0.603424961584606,3.64999999999998,0.605236666666667,960.97,17.877,80.5,7.529,276.23,27.96,7.4845358293648605,-0.8170461547266784,1637.0,406.0,106.0,2149.0,16,4,4,0,0,1,13.976999999999999,16.317,3.66666666666657,4.0999999999999694,3.64999999999998,3.649999999999899,19.15,20.971,20.561,19.332666666666665,20.31683333333333,1439.0984999999998,499.84092
2025-04-11 17:00:00,11.7299999999999,12.1033333333333,26.0966666666666,27.0,0,0.0,12.082,8.012,25.143,32.2686666666666,1352.0,81.2433333333333,13.0,11.3373333333333,26.33,28.7676666666666,0,0.0,11.8,9.3,26.2999999999999,28.3033333333333,0,0.0,11.8399999999999,7.04666666666666,25.14,28.95,283.0,47.3866666666666,229.0,93.0,66.0,29.0,79.0,26.0,4.11082999999999,3.51064333333333,4.19828666666666,3.47226333333333,8.19999999999999,11.8133333333333,9.09999999999999,13.1,26.7033333333333,30.3266666666666,3517.67319444444,2157.0,0.613189424022279,3.62333333333333,0.600186666666664,962.12,18.95,59.5,7.359,276.97,48.08,7.304615711162678,-0.8930119328628042,1635.0,417.0,105.0,2157.0,17,4,4,0,0,1,10.85,15.709999999999999,3.61333333333331,4.000000000000009,3.62333333333333,3.6233333333332993,17.877,19.15,20.971,18.658999999999995,19.91,1127.5249999999999,911.116
2025-04-11 18:00:00,11.7566666666666,12.1166666666666,26.1,27.0,0,0.0,12.104,7.98866666666666,25.1393333333333,32.3016666666666,1357.0,80.9066666666666,13.0,11.2933333333333,26.33,28.819,0,0.0,11.8,9.31666666666667,26.2999999999999,28.3033333333333,0,0.0,11.8533333333333,6.98666666666666,25.1433333333333,28.9833333333333,285.0,47.57,227.0,93.0,66.0,29.0,80.0,27.0,4.10938333333333,3.50521666666666,4.19484666666666,3.46844333333333,8.19999999999999,11.8666666666666,9.05999999999999,13.1266666666666,26.6833333333333,30.3466666666666,3513.4799537037,2164.0,0.615913575291311,3.66333333333333,0.604166666666665,962.85,17.979,64.0,4.5368,249.78998,14.16,4.257481119362649,1.567293449954593,1642.0,415.0,107.0,2164.0,18,4,4,0,0,1,10.779,15.099,3.6666666666666092,4.06666666666661,3.66333333333333,3.6633333333332985,18.95,17.877,19.15,18.268666666666665,19.248,1150.656,254.58264
2025-04-11 19:00:00,11.8099999999999,12.1733333333333,26.1,27.0,0,0.0,12.1369999999999,8.01266666666666,25.0293333333333,32.2383333333333,1386.0,81.9066666666666,13.0,11.3226666666666,26.33,28.841,0,0.0,11.8,9.32,26.2999999999999,28.3233333333333,0,0.0,11.9166666666666,7.04999999999999,25.0233333333333,28.8799999999999,292.0,47.7933333333333,233.0,94.0,66.0,30.0,80.0,27.0,4.10533,3.50405999999999,4.19321333333333,3.46622666666666,8.23999999999999,12.0333333333333,9.09333333333333,13.0866666666666,26.6266666666666,30.2633333333333,3546.93472222222,2208.0,0.622509341986605,3.63666666666667,0.60127,965.2,18.822,51.3,12.88,309.15,9.76,9.98838517205839,-8.131824005387976,1678.0,423.0,107.0,2208.0,19,4,4,0,0,0,9.081999999999999,14.925999999999998,3.79333333333331,3.99333333333327,3.63666666666667,3.6366666666666987,17.979,18.95,17.877,18.583666666666662,18.958166666666667,965.5686,183.70272
2025-04-11 20:00:00,11.8866666666666,12.2366666666666,26.1,27.0,0,0.0,12.181,7.98533333333333,24.7356666666666,31.816,1326.0,79.7566666666666,13.0,11.2676666666666,26.33,28.8936666666666,0,0.0,11.8,9.36,26.2999999999999,28.3366666666666,0,0.0,11.9733333333333,7.0,24.7599999999999,28.6666666666666,293.0,47.9533333333333,210.0,92.0,66.0,27.0,79.0,27.0,4.10843666666666,3.5056,4.19073333333333,3.46823999999999,8.20666666666666,12.12,9.12666666666666,13.0933333333333,26.35,29.9333333333333,3492.51374999999,2120.0,0.60701264239833,3.58333333333332,0.602836666666665,965.95,18.424,41.5,3.4144,320.26,0.080002,2.182842322873495,-2.6255145692744204,1619.0,395.0,106.0,2120.0,20,4,4,0,0,0,6.724,13.744,3.9133333333333393,3.96666666666664,3.58333333333332,3.5833333333333,18.822,17.979,18.95,18.40833333333333,18.533666666666665,764.596,1.473956848
2025-04-11 21:00:00,12.0433333333333,12.3166666666666,26.1,27.0,0,0.0,12.2616666666666,8.022,24.6396666666666,31.8489999999999,1353.0,81.3466666666666,13.0,11.33,26.33,28.8899999999999,0,0.0,11.8,9.36666666666666,26.2999999999999,28.3799999999999,0,0.0,12.08,7.05666666666666,24.6666666666666,28.6133333333333,299.0,48.6799999999999,216.0,93.0,67.0,27.0,81.0,27.0,4.10560666666666,3.50010666666666,4.19038666666666,3.46237666666666,8.27333333333333,12.2866666666666,9.17333333333333,13.1733333333333,26.3399999999999,29.9199999999999,3555.86814814814,2163.0,0.608290271146995,3.58,0.6055,966.59,17.626,48.6,4.9151,271.42,0.0,4.913590574937974,-0.1218017728964153,1652.0,403.0,108.0,2163.0,21,4,4,0,0,0,7.346000000000002,13.514000000000001,4.01333333333327,3.99999999999997,3.58,3.5799999999999983,18.424,18.822,17.979,18.290666666666663,18.279666666666667,856.6236000000001,0.0
2025-04-11 22:00:00,12.1099999999999,12.3833333333333,26.1,27.0,0,0.0,12.3093333333333,7.99633333333333,24.485,31.8283333333333,1370.0,82.7466666666666,13.0,11.33,26.33,28.9009999999999,0,0.0,11.8,9.36,26.2999999999999,28.3866666666666,0,0.0,12.1299999999999,7.07999999999999,24.5066666666666,28.5299999999999,300.0,49.1899999999999,218.0,93.0,65.0,26.0,78.0,26.0,4.09818333333333,3.49507666666666,4.18774333333333,3.45707,8.31333333333333,12.4866666666666,9.18333333333332,13.1199999999999,26.3199999999999,29.86,3608.10134259259,2176.0,0.60308727316302,3.54000000000001,0.603106666666665,966.7,17.594,42.2,3.9234,302.6,0.0,3.305277734417843,-2.1138132978959265,1670.0,402.0,104.0,2176.0,22,4,4,0,0,0,6.0340000000000025,12.97,4.17333333333327,3.9366666666665804,3.54000000000001,3.5400000000000986,17.626,18.424,18.822,17.881333333333334,18.2325,742.4668000000001,0.0
2025-04-11 23:00:00,12.1733333333333,12.4166666666666,26.1,27.0,0,0.0,12.3203333333333,8.011,24.2753333333333,31.6573333333333,1372.0,82.3433333333333,13.0,11.308,26.33,28.9523333333333,0,0.0,11.8,9.38,26.2999999999999,28.3966666666666,0,0.0,12.1666666666666,7.07333333333333,24.2666666666666,28.3633333333333,304.0,49.6133333333333,221.0,93.0,65.0,22.0,79.0,27.0,4.09553,3.49240666666666,4.1851,3.45358333333333,8.28666666666666,12.5833333333333,9.19,13.0666666666666,26.31,29.6966666666666,3608.64828703703,2183.0,0.604935650792502,3.38666666666665,0.603123333333333,968.84,16.859,38.3,7.0923,306.99,0.0,5.6649074922617535,-4.267264040824829,1676.0,401.0,106.0,2183.0,23,4,4,0,0,0,4.519000000000002,11.923000000000002,4.29666666666664,3.876666666666601,3.38666666666665,3.3866666666666028,17.594,17.626,18.424,17.359666666666666,17.884,645.6997,0.0
2025-04-12 00:00:00,12.1866666666666,12.4433333333333,26.1,27.0,0,0.0,12.3239999999999,8.00733333333333,24.1446666666666,31.6276666666666,1398.0,83.7199999999999,13.0,11.3153333333333,26.33,28.9523333333333,0,0.0,11.8,9.36666666666667,26.2999999999999,28.3899999999999,0,0.0,12.1833333333333,7.07999999999999,24.1299999999999,28.2533333333333,303.0,49.49,229.0,94.0,66.0,22.0,80.0,27.0,4.09047333333333,3.49215999999999,4.18359666666666,3.45330666666666,8.32,12.6866666666666,9.18666666666666,12.9966666666666,26.27,29.6533333333333,3642.92347222222,2219.0,0.60912616389561,3.38333333333333,0.598313333333333,970.61,16.357,18.9,8.6506,337.76,0.0,3.274140284892419,-8.007052251287273,1701.0,411.0,107.0,2219.0,0,5,4,0,1,0,0.13700000000000045,9.869,4.3666666666666,3.80999999999994,3.38333333333333,3.383333333333301,16.859,17.594,17.626,16.936666666666667,17.613666666666667,309.1473,0.0
2025-04-12 01:00:00,12.1633333333333,12.4066666666666,26.1,27.0,0,0.0,12.2799999999999,7.98899999999999,23.877,31.2856666666666,1388.0,81.9233333333333,13.0,11.33,26.33,28.9486666666666,0,0.0,11.8,9.39333333333333,26.2999999999999,28.3833333333333,0,0.0,12.1633333333333,7.02666666666666,23.8866666666666,27.9399999999999,303.0,48.7799999999999,229.0,95.0,67.0,20.0,79.0,27.0,4.08613,3.4857,4.17942666666666,3.44662666666666,8.29333333333333,12.6399999999999,9.16,12.97,26.2099999999999,29.4,3574.37310185185,2208.0,0.617730700484528,3.19,0.600429999999999,972.83,14.496,16.4,10.905,318.82,0.0,7.180144010211433,-8.207591424566946,1691.0,411.0,106.0,2208.0,1,5,4,0,1,0,-2.2239999999999984,7.808,4.34666666666657,3.8100000000000005,3.19,3.190000000000097,16.357,16.859,17.594,15.903999999999998,16.892666666666667,237.7344,0.0
2025-04-12 02:00:00,11.8566666666666,12.2233333333333,26.0933333333333,26.9933333333333,0,0.0,12.103,7.97433333333333,22.59,29.1929999999999,1172.0,71.65,13.0,11.33,26.33,29.1026666666666,0,0.0,11.8,9.34666666666667,26.2999999999999,28.75,0,0.0,11.9499999999999,6.95333333333333,22.5833333333333,26.4466666666666,261.0,45.3666666666666,186.0,82.0,65.0,2.0,81.0,26.0,4.07508333333333,3.47738333333333,4.16270666666666,3.43891,8.26666666666666,12.2666666666666,9.16666666666666,12.88,24.9833333333333,27.7599999999999,3200.08078703703,1875.0,0.585922707825156,2.77666666666666,0.597699999999999,972.98,12.055,17.0,6.8774,316.06,0.0,4.772260175735134,-4.952187756445879,1433.0,335.0,107.0,1875.0,2,5,4,0,1,0,-4.545000000000002,5.414999999999999,3.9999999999999396,3.71333333333334,2.77666666666666,2.7766666666666,14.496,16.357,16.859,14.302666666666665,15.831166666666668,204.935,0.0
2025-04-12 03:00:00,11.7366666666666,12.0833333333333,26.0,26.8999999999999,0,0.0,11.9209999999999,7.99266666666666,22.4303333333333,28.7473333333333,1105.0,68.3766666666666,13.0,11.3153333333333,26.33,28.5383333333333,0,0.0,11.8,9.36333333333333,26.2999999999999,28.4199999999999,0,0.0,11.8266666666666,6.95333333333333,22.42,26.2166666666666,244.0,43.6666666666666,184.0,78.0,66.0,0.0,78.0,27.0,4.06754,3.46058666666666,4.15416,3.4222,8.28,12.3533333333333,9.17999999999999,12.5266666666666,24.75,27.4,3064.07393518518,1782.0,0.581578655637857,2.64999999999999,0.606953333333335,973.59,11.26,17.1,10.243,296.97,0.0,9.129013428051715,-4.645445385584836,1349.0,328.0,105.0,1782.0,3,5,4,0,1,0,-5.320000000000002,4.627999999999998,4.0733333333333,3.346666666666609,2.64999999999999,2.6499999999999986,12.055,14.496,16.357,12.603666666666664,14.770166666666668,192.54600000000002,0.0
2025-04-12 04:00:00,11.6233333333333,11.9166666666666,26.0,26.8999999999999,0,0.0,11.7566666666666,8.00366666666666,22.2673333333333,28.2846666666666,1055.0,65.7933333333333,13.0,11.33,26.33,28.0,0,0.0,11.7199999999999,9.33666666666667,26.2999999999999,27.8333333333333,0,0.0,11.7199999999999,7.02,22.27,25.9033333333333,218.0,42.1066666666666,183.0,75.0,65.0,1.0,80.0,27.0,4.02317333333333,3.42509333333333,4.11173666666666,3.38651666666666,8.28666666666667,12.33,9.16666666666666,12.3266666666666,24.64,27.06,2950.76527777777,1704.0,0.577477311676679,2.41999999999999,0.59808,972.97,11.353,15.6,8.2133,307.11,0.0,6.549931289463142,-4.955471419886478,1273.0,324.0,107.0,1704.0,4,5,4,0,1,0,-5.527000000000003,4.600999999999999,4.0433333333333294,3.1599999999999397,2.41999999999999,2.419999999999998,11.26,12.055,14.496,11.555999999999997,13.730000000000002,177.1068,0.0
2025-04-12 05:00:00,11.7633333333333,12.12,26.0,26.8966666666666,0,0.0,11.886,8.00533333333333,22.4293333333333,28.7313333333333,1105.0,68.6066666666666,12.9486666666666,11.3116666666666,26.2566666666666,27.7873333333333,0,0.0,11.6999999999999,9.34333333333333,26.25,27.7,0,0.0,11.8633333333333,7.03333333333333,22.4599999999999,26.15,219.0,43.22,193.0,74.0,65.0,0.0,79.0,26.0,4.17519666666666,3.57868999999999,4.26882,3.53889666666666,8.32666666666667,12.6533333333333,9.16666666666666,12.3266666666666,24.6666666666666,27.3633333333333,3058.1487037037,1761.0,0.57583857772098,2.69666666666666,0.596506666666667,973.64,12.045,12.3,11.482,311.99,0.0,8.53412968523081,-7.681468252597432,1324.0,332.0,105.0,1761.0,5,5,4,0,1,0,-5.494999999999999,5.029,4.326666666666631,3.1599999999999397,2.69666666666666,2.696666666666701,11.353,11.26,12.055,11.552666666666665,12.927666666666667,148.1535,0.0
2025-04-12 06:00:00,11.7733333333333,12.1266666666666,26.0,26.7999999999999,0,0.0,11.8556666666666,7.98466666666666,21.8393333333333,28.024,1089.0,65.8933333333333,12.8899999999999,11.33,26.22,27.7689999999999,0,0.0,11.6999999999999,9.31,26.2,27.67,0,0.0,11.8733333333333,6.97,21.8466666666666,25.5833333333333,223.0,42.5866666666666,184.0,88.0,67.0,0.0,80.0,27.0,4.17105333333333,3.56762333333333,4.26421333333333,3.52849666666666,8.32333333333334,12.66,9.18666666666666,12.2866666666666,25.05,26.7533333333333,2966.62666666666,1758.0,0.592592259670916,1.70333333333333,0.603429999999999,974.2,11.357,11.8,11.703,328.45,0.0,6.123506211877478,-9.973107874333754,1312.0,339.0,107.0,1758.0,6,5,4,0,1,0,-6.283000000000001,4.300999999999998,4.336666666666661,3.0999999999999392,1.70333333333333,1.7033333333332976,12.045,11.353,11.26,11.584999999999999,12.094333333333333,134.0126,0.0
2025-04-12 07:00:00,11.7666666666666,12.0933333333333,25.9066666666666,26.7999999999999,0,0.0,11.852,7.977,22.2419999999999,28.3109999999999,1065.0,65.7333333333333,12.8899999999999,11.286,26.2016666666666,27.5636666666666,0,0.0,11.6999999999999,9.30666666666667,26.2,27.4099999999999,0,0.0,11.8599999999999,7.06333333333333,22.2599999999999,25.95,219.0,42.5633333333333,178.0,73.0,66.0,0.0,80.0,27.0,4.17834333333333,3.57727666666666,4.26815333333333,3.53842333333333,8.31666666666667,12.6133333333333,9.20666666666666,12.2999999999999,24.6333333333333,27.0699999999999,2961.61300925925,1708.0,0.576712755738196,2.43666666666666,0.601066666666666,975.81,11.055,13.9,11.653,321.41,10.8,7.268479348249004,-9.108326792780206,1284.0,317.0,107.0,1708.0,7,5,4,0,1,0,-6.164999999999999,4.167,4.2966666666666296,3.0933333333332396,2.43666666666666,2.4366666666666,11.357,12.045,11.353,11.485666666666665,11.520833333333334,153.6645,119.394
2025-04-12 08:00:00,11.6766666666666,11.9566666666666,25.8999999999999,26.72,0,0.0,11.797,7.99633333333333,21.8576666666666,27.65,1004.0,62.8033333333333,12.8899999999999,11.2383333333333,26.11,27.4056666666666,0,0.0,11.6999999999999,9.32333333333333,26.1,27.3366666666666,0,0.0,11.7733333333333,7.00999999999999,21.8533333333333,25.5133333333333,214.0,41.88,167.0,79.0,65.0,0.0,79.0,27.0,4.17472,3.57331666666666,4.26081,3.534,8.30666666666667,12.5066666666666,9.19999999999999,12.2066666666666,24.6733333333333,26.5266666666666,2862.79837962962,1635.0,0.571119507274391,1.85333333333333,0.601403333333334,976.85,10.394,16.7,10.86,310.70996,78.128,8.23210770544269,-7.083219799356157,1218.0,311.0,106.0,1635.0,8,5,4,0,1,1,-6.266,3.7299999999999995,4.19999999999993,3.006666666666609,1.85333333333333,1.8533333333332997,11.055,11.357,12.045,10.935333333333332,11.244,173.5798,812.0624320000001
