time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-12 09:00:00,11.5666666666666,11.8333333333333,25.8133333333333,26.8099999999999,0,0.0,11.6943333333333,7.99499999999999,22.1296666666666,27.695,963.0,60.9299999999999,12.8899999999999,11.3116666666666,26.077,26.8263333333333,0,0.0,11.6999999999999,9.31666666666667,26.08,26.7966666666666,0,0.0,11.6599999999999,7.03999999999999,22.1433333333333,25.6833333333333,210.0,40.8666666666666,158.0,75.0,65.0,0.0,79.0,26.0,4.16271333333333,3.55772333333333,4.24435999999999,3.51887333333333,8.29666666666666,12.2133333333333,9.18666666666666,12.2933333333333,24.68,26.6166666666666,2783.85606481481,1576.0,0.566121222975239,1.93666666666666,0.60499,978.13,10.82,16.5,15.41,310.24,219.78,11.76314996448889,-9.95471762095465,1173.0,298.0,105.0,1576.0,9,5,4,0,1,1,-5.879999999999999,4.140000000000001,3.9166666666666394,3.106666666666639,1.93666666666666,1.9366666666666,10.394,11.055,11.357,10.756333333333332,11.170666666666667,178.53,2378.0196
2025-04-12 10:00:00,11.7599999999999,12.0766666666666,25.7766666666666,26.7933333333333,0,0.0,11.8493333333333,8.019,22.7316666666666,28.7173333333333,1063.0,66.0433333333333,12.8899999999999,11.308,26.0,26.8416666666666,0,0.0,11.6999999999999,9.34,25.8999999999999,26.7133333333333,0,0.0,11.8466666666666,7.02333333333333,22.7466666666666,26.4633333333333,226.0,43.5733333333333,176.0,66.0,66.0,0.0,82.0,27.0,4.16914333333333,3.57009999999999,4.26183333333333,3.53056666666666,8.34666666666666,12.66,9.22666666666666,12.2599999999999,24.2766666666666,27.4866666666666,2997.71134259259,1706.0,0.569100825606695,3.21,0.599043333333333,978.84,12.195,13.3,16.646,314.26,615.18,11.92153469542179,-11.617500871781957,1289.0,308.0,109.0,1706.0,10,5,4,0,1,1,-5.145,5.259,4.31333333333334,3.033333333333241,3.21,3.210000000000001,10.82,10.394,11.055,11.136333333333333,11.311,162.1935,7502.120099999999
2025-04-12 11:00:00,11.8133333333333,12.1799999999999,25.7,26.7,0,0.0,11.9263333333333,8.004,22.708,28.842,1091.0,66.9733333333333,12.8899999999999,11.3116666666666,25.9523333333333,27.1736666666666,0,0.0,11.6999999999999,9.4,25.8966666666666,26.9333333333333,0,0.0,11.9099999999999,7.04333333333333,22.7233333333333,26.4566666666666,227.0,43.2566666666666,178.0,69.0,65.0,1.0,78.0,27.0,4.17495333333333,3.57397333333333,4.26861,3.53341,8.34666666666666,12.7033333333333,9.20666666666666,12.3599999999999,24.2466666666666,27.5666666666666,3014.48430555555,1736.0,0.575886229296544,3.32,0.600979999999999,978.87,13.106,13.4,16.751,308.70996,681.36,13.071168907576451,-10.47571211849613,1318.0,313.0,105.0,1736.0,11,5,4,0,1,1,-4.214,6.178,4.356666666666639,3.15333333333324,3.32,3.3200000000000003,12.195,10.82,10.394,12.040333333333331,11.487833333333333,175.6204,8929.90416
2025-04-12 12:00:00,11.7199999999999,12.0566666666666,25.69,26.61,0,0.0,11.8593333333333,7.97766666666666,22.9723333333333,28.9096666666666,1088.0,65.7733333333333,12.8899999999999,11.2933333333333,25.8899999999999,27.3973333333333,0,0.0,11.6999999999999,9.31,25.7999999999999,27.1433333333333,0,0.0,11.8133333333333,7.01,22.9733333333333,26.6666666666666,227.0,43.14,176.0,68.0,67.0,0.0,85.0,27.0,4.16555333333333,3.56651999999999,4.25541333333333,3.52615,8.30999999999999,12.5,9.17999999999999,12.36,24.3833333333333,27.7,2978.47712962962,1738.0,0.583519672758447,3.31666666666666,0.599033333333334,977.69,14.596,13.5,15.258,306.18,963.6,12.31574528589358,-9.007162819278337,1315.0,311.0,112.0,1738.0,12,5,4,0,1,1,-2.7040000000000006,7.676,4.19000000000001,3.1800000000000086,3.31666666666666,3.3166666666666984,13.106,12.195,10.82,13.299,12.027666666666667,197.046,14064.705600000001
2025-04-12 13:00:00,11.6633333333333,11.9566666666666,25.6,26.6,0,0.0,11.8079999999999,7.99733333333333,22.1716666666666,27.9873333333333,1009.0,62.9,12.8899999999999,11.264,25.8606666666666,27.3496666666666,0,0.0,11.6999999999999,9.3,25.7999999999999,27.2766666666666,0,0.0,11.7666666666666,7.00666666666666,22.1799999999999,25.8166666666666,216.0,42.0133333333333,163.0,78.0,65.0,1.0,78.0,27.0,4.17607,3.57329333333333,4.25908333333333,3.53422666666666,8.32,12.32,9.18666666666666,12.4,24.49,26.8233333333333,2869.08824074074,1637.0,0.570564535713742,2.33333333333333,0.602776666666666,976.25,15.644,13.6,15.196,306.06,987.36,12.28446195489082,-8.944853854526636,1225.0,307.0,105.0,1637.0,13,5,4,0,1,1,-1.636000000000001,8.732,4.0,3.21333333333334,2.33333333333333,2.3333333333333,14.596,13.106,12.195,14.448666666666666,12.792500000000002,212.7584,15446.25984
2025-04-12 14:00:00,11.77,12.1099999999999,25.6,26.6,0,0.0,11.8929999999999,7.99233333333333,22.38,28.536,1081.0,66.4766666666666,12.8899999999999,11.22,25.7799999999999,27.2543333333333,0,0.0,11.6999999999999,9.30333333333333,25.7933333333333,27.2,0,0.0,11.8599999999999,7.02333333333333,22.3733333333333,26.09,221.0,42.7833333333333,179.0,81.0,66.0,2.0,80.0,26.0,4.18023666666666,3.58384666666666,4.27187666666666,3.54528999999999,8.32666666666666,12.5733333333333,9.19333333333332,12.3966666666666,24.9,27.2533333333333,2987.95749999999,1736.0,0.580998893056544,2.35333333333333,0.596389999999999,975.06,16.541,13.5,16.483,311.15002,970.22,12.411521109184498,-10.846355736203176,1302.0,328.0,106.0,1736.0,14,5,4,0,1,1,-0.7590000000000003,9.621,4.2466666666666395,3.2033333333332816,2.35333333333333,2.3533333333332997,15.644,14.596,13.106,15.593666666666666,13.817,223.3035,16048.409020000001
2025-04-12 15:00:00,11.7733333333333,12.1233333333333,25.6,26.6,0,0.0,11.9233333333333,8.004,22.1823333333333,28.459,1093.0,67.4333333333333,12.8899999999999,11.2456666666666,25.7799999999999,27.2946666666666,0,0.0,11.6999999999999,9.33666666666667,25.7,27.2233333333333,0,0.0,11.87,7.03999999999999,22.2066666666666,25.9066666666666,219.0,42.0333333333333,189.0,80.0,65.0,0.0,79.0,27.0,4.18201666666666,3.5825,4.27835333333333,3.54359,8.34,12.5333333333333,9.16333333333333,12.45,24.9733333333333,27.1266666666666,2993.60925925925,1752.0,0.585246720019003,2.15333333333333,0.599516666666665,973.57,17.546,13.6,16.029,311.79004,883.74,11.95109184304177,-10.681771611450063,1312.0,334.0,106.0,1752.0,15,5,4,0,1,1,0.26599999999999824,10.633999999999999,4.1933333333333,3.286666666666669,2.15333333333333,2.1533333333333005,16.541,15.644,14.596,16.577,14.938000000000002,238.6256,15506.10204
2025-04-12 16:00:00,11.8,12.15,25.6,26.6,0,0.0,11.934,7.99566666666666,22.0596666666666,28.4169999999999,1110.0,68.0,12.8899999999999,11.3006666666666,25.7799999999999,27.3606666666666,0,0.0,11.6999999999999,9.37333333333333,25.7,27.2733333333333,0,0.0,11.8899999999999,7.0,22.06,25.8266666666666,224.0,42.7899999999999,190.0,87.0,66.0,4.0,79.0,27.0,4.1857,3.5854,4.28463333333333,3.54583333333333,8.3,12.5999999999999,9.15333333333333,12.4,25.0633333333333,27.0833333333333,3029.79875,1787.0,0.589808151449003,2.02,0.6003,972.41,18.383,14.3,14.374,316.29004,729.3,9.93255010572647,-10.390203289504642,1334.0,347.0,106.0,1787.0,16,5,4,0,1,1,1.2429999999999986,11.527,4.2999999999998995,3.2466666666666697,2.02,2.0199999999999996,17.546,16.541,15.644,17.49,15.969333333333333,262.8769,13406.721899999999
2025-04-12 17:00:00,11.7566666666666,12.1133333333333,25.6,26.6,0,0.0,11.885,7.99566666666666,21.9143333333333,28.1053333333333,1088.0,66.0666666666666,12.8899999999999,11.2676666666666,25.7799999999999,27.4596666666666,0,0.0,11.6999999999999,9.4,25.7,27.3166666666666,0,0.0,11.8499999999999,6.98333333333333,21.9033333333333,25.6533333333333,223.0,42.7666666666666,183.0,91.0,66.0,1.0,81.0,27.0,4.18670666666666,3.58762666666666,4.27620666666666,3.54922333333333,8.3,12.5399999999999,9.17333333333333,12.4133333333333,25.34,26.82,2976.28935185185,1760.0,0.591340354359338,1.48,0.599079999999999,971.84,18.727,16.8,11.96,306.82996,525.54,9.57299965874468,-7.169328945841047,1311.0,341.0,108.0,1760.0,17,5,4,0,1,1,2.0869999999999997,12.071,4.239999999999899,3.23999999999997,1.48,1.4800000000000004,18.383,17.546,16.541,18.218666666666667,16.906166666666667,314.6136,9841.78758
2025-04-12 18:00:00,11.6766666666666,12.0066666666666,25.6,26.6,0,0.0,11.8413333333333,8.00766666666666,21.6513333333333,27.5463333333333,1019.0,63.5533333333333,12.8899999999999,11.2016666666666,25.6883333333333,27.4193333333333,0,0.0,11.6999999999999,9.35333333333334,25.7,27.3299999999999,0,0.0,11.7766666666666,6.98,21.6433333333333,25.2966666666666,213.0,40.9033333333333,169.0,93.0,66.0,0.0,80.0,26.0,4.19645666666666,3.59403666666666,4.28389666666666,3.55597333333333,8.29,12.32,9.17999999999999,12.4266666666666,25.2733333333333,26.38,2856.59967592592,1666.0,0.583210876217715,1.10666666666666,0.602419999999999,971.1,17.775,18.3,9.1882,285.89,295.18,8.837110698706946,-2.515649764732614,1232.0,328.0,106.0,1666.0,18,5,4,0,1,1,1.4349999999999987,11.238999999999999,4.030000000000001,3.2466666666666093,1.10666666666666,1.1066666666666976,18.727,18.383,17.546,18.294999999999998,17.436,325.28249999999997,5246.8245
2025-04-12 19:00:00,11.7299999999999,12.0799999999999,25.5066666666666,26.4533333333333,0,0.0,11.8636666666666,8.01033333333333,21.564,27.5086666666666,1021.0,63.8733333333333,12.7873333333333,11.132,25.6699999999999,26.9976666666666,0,0.0,11.6999999999999,9.31333333333333,25.6066666666666,26.8699999999999,0,0.0,11.8266666666666,7.02,21.5933333333333,25.2699999999999,210.0,41.1466666666666,170.0,87.0,65.0,0.0,79.0,27.0,4.19878,3.60023333333333,4.28931666666666,3.56113666666666,8.32,12.5333333333333,9.22,12.3866666666666,25.0666666666666,26.2933333333333,2872.00527777777,1659.0,0.577645178035207,1.22666666666667,0.598546666666667,970.82,14.486,22.8,5.5895,257.90002,72.74,5.465319810849423,1.1716610495944753,1231.0,322.0,106.0,1659.0,19,5,4,0,1,0,-0.9540000000000006,8.309999999999999,4.213333333333299,3.1666666666665986,1.22666666666667,1.226666666666702,17.775,18.727,18.383,16.996,17.243,330.2808,1053.71164
2025-04-12 20:00:00,11.82,12.1833333333333,25.3733333333333,26.3599999999999,0,0.0,11.9446666666666,7.98933333333333,21.5286666666666,27.6566666666666,1047.0,66.1066666666666,12.7799999999999,11.22,25.6149999999999,26.94,0,0.0,11.6999999999999,9.32333333333333,25.5766666666666,26.8566666666666,0,0.0,11.8999999999999,7.00333333333333,21.5366666666666,25.29,219.0,42.15,176.0,87.0,65.0,0.0,79.0,27.0,4.19842666666666,3.59425,4.29327666666666,3.55404,8.36,12.7266666666666,9.22666666666666,12.3333333333333,25.0133333333333,26.3933333333333,2960.51912037037,1700.0,0.57422361784555,1.38,0.604176666666666,970.96,13.036,22.5,4.1466,255.15002,0.060059,4.008104353985647,1.062728115540992,1266.0,328.0,106.0,1700.0,20,5,4,0,1,0,-2.4640000000000004,6.8359999999999985,4.366666666666601,3.1066666666666407,1.38,1.379999999999999,14.486,17.775,18.727,15.098999999999998,16.658833333333334,293.31,0.782929124
2025-04-12 21:00:00,11.8,12.1533333333333,25.28,26.2833333333333,0,0.0,11.8969999999999,7.992,21.6106666666666,27.6653333333333,1044.0,65.59,12.7799999999999,11.209,25.5519999999999,26.94,0,0.0,11.6999999999999,9.30333333333333,25.5,26.8333333333333,0,0.0,11.89,7.02333333333333,21.6,25.3299999999999,216.0,42.17,173.0,83.0,66.0,0.0,80.0,26.0,4.19385,3.59476999999999,4.28633333333333,3.55439666666666,8.37,12.7066666666666,9.23333333333333,12.3099999999999,24.9233333333333,26.4333333333333,2946.93666666666,1688.0,0.572798193830655,1.50999999999999,0.599080000000002,971.05,11.861,25.9,2.7655,273.8,0.0,2.759419960561664,-0.1832804715562007,1260.0,322.0,106.0,1688.0,21,5,4,0,1,0,-2.958999999999998,5.933000000000001,4.3366666666666,3.0766666666665685,1.50999999999999,1.5100000000000016,13.036,14.486,17.775,13.127666666666668,15.711333333333334,307.1999,0.0
2025-04-12 22:00:00,11.7533333333333,12.1,25.1633333333333,26.19,0,0.0,11.8483333333333,8.0,21.7246666666666,27.7496666666666,1042.0,65.8133333333333,12.7799999999999,11.198,25.44,26.929,0,0.0,11.6999999999999,9.3,25.4133333333333,26.8099999999999,0,0.0,11.8599999999999,7.05999999999999,21.7333333333333,25.4166666666666,217.0,41.92,176.0,79.0,65.0,0.0,78.0,27.0,4.29575333333333,3.69690333333333,4.38839666666666,3.65709333333333,8.35333333333333,12.6266666666666,9.22,12.3166666666666,24.84,26.54,2946.2074074074,1684.0,0.571582297894594,1.7,0.59885,971.62,11.066,28.4,2.5216,283.20996,0.0,2.45487642865764,-0.5762363057124303,1259.0,320.0,105.0,1684.0,22,5,4,0,1,0,-3.253999999999998,5.338000000000001,4.2733333333332695,3.0966666666666,1.7,1.6999999999999993,11.861,13.036,14.486,11.987666666666668,14.491833333333332,314.2744,0.0
2025-04-12 23:00:00,11.7166666666666,12.0866666666666,25.0433333333333,26.0633333333333,0,0.0,11.8446666666666,8.008,21.746,27.7376666666666,1049.0,65.61,12.7799999999999,11.1686666666666,25.33,26.8446666666666,0,0.0,11.6999999999999,9.3,25.3333333333333,26.7533333333333,0,0.0,11.82,7.03333333333333,21.7466666666666,25.4266666666666,215.0,41.6133333333333,179.0,78.0,67.0,0.0,82.0,27.0,4.35424,3.75241,4.44826666666666,3.71137666666666,8.34333333333333,12.5599999999999,9.23333333333333,12.3266666666666,24.6933333333333,26.4866666666666,2932.26032407407,1697.0,0.578734427522517,1.79333333333332,0.60183,971.5,10.487,29.4,2.1102,276.45,0.0,2.0968429948492906,-0.2370516714799902,1264.0,324.0,109.0,1697.0,23,5,4,0,1,0,-3.632999999999999,4.839,4.216666666666569,3.0933333333332698,1.79333333333332,1.793333333333301,11.066,11.861,13.036,11.138,13.1185,308.3178,0.0
2025-04-13 00:00:00,11.6233333333333,11.8733333333333,24.8866666666666,25.9533333333333,0,0.0,11.7493333333333,7.97266666666666,21.8533333333333,27.6923333333333,1010.0,63.6666666666666,12.7799999999999,11.121,25.22,26.7823333333333,0,0.0,11.6166666666666,9.30333333333333,25.2333333333333,26.6766666666666,0,0.0,11.6966666666666,6.97666666666666,21.8733333333333,25.48,213.0,41.33,171.0,76.0,65.0,1.0,79.0,27.0,4.32754,3.72779333333333,4.41857666666666,3.68716666666666,8.32,12.3366666666666,9.18666666666666,12.2933333333333,24.7833333333333,26.55,2871.36717592592,1642.0,0.571853023105798,1.76666666666667,0.599746666666667,970.74,10.038,30.2,1.8034,261.53003,0.0,1.7837306727943103,0.2656246354025843,1223.0,313.0,106.0,1642.0,0,6,4,0,1,0,-3.921999999999999,4.454000000000001,4.0166666666666,3.106666666666639,1.76666666666667,1.7666666666667012,10.487,11.066,11.861,10.530333333333333,11.829,303.1476,0.0
2025-04-13 01:00:00,11.5433333333333,11.79,24.7533333333333,25.8299999999999,0,0.0,11.6576666666666,8.004,21.8913333333333,27.5563333333333,978.0,62.2233333333333,12.7799999999999,11.11,25.099,26.7823333333333,0,0.0,11.6,9.3,25.1266666666666,26.6133333333333,0,0.0,11.6099999999999,7.07999999999999,21.9099999999999,25.4266666666666,208.0,40.16,174.0,71.0,66.0,0.0,80.0,27.0,4.31560333333333,3.71606999999999,4.40709666666666,3.67484333333333,8.32,12.2166666666666,9.18999999999999,12.2633333333333,24.4233333333333,26.4333333333333,2799.89976851851,1604.0,0.572877650134135,2.01,0.599533333333333,970.25,9.5059,31.2,2.4495,276.07,0.0,2.435766749814413,-0.259018513814228,1186.0,311.0,107.0,1604.0,1,6,4,0,1,0,-4.254099999999999,4.001900000000001,3.896666666666599,3.0733333333333093,2.01,2.0100000000000016,10.038,10.487,11.066,10.0103,10.998983333333333,296.58408000000003,0.0
2025-04-13 02:00:00,11.6533333333333,11.9466666666666,24.6033333333333,25.6933333333333,0,0.0,11.7713333333333,7.99599999999999,21.69,27.407,983.0,62.64,12.7396666666666,11.077,24.9816666666666,26.7713333333333,0,0.0,11.6,9.28666666666666,24.9333333333333,26.5666666666666,0,0.0,11.75,6.97333333333333,21.6833333333333,25.34,214.0,41.3333333333333,163.0,73.0,65.0,0.0,79.0,26.0,4.30834333333333,3.71088,4.40177333333333,3.66943666666666,8.34,12.4966666666666,9.22666666666666,12.2466666666666,24.4466666666666,26.3133333333333,2843.38185185185,1603.0,0.563765292008173,1.86666666666666,0.597463333333333,969.48,9.2942,31.9,2.6425,261.8,0.0,2.615483690173832,0.3768969573168149,1197.0,301.0,105.0,1603.0,2,6,4,0,1,0,-4.325799999999999,3.8461999999999996,4.156666666666601,3.019999999999941,1.86666666666666,1.8666666666666991,9.5059,10.038,10.487,9.612699999999998,10.375350000000001,296.48498,0.0
2025-04-13 03:00:00,11.6466666666666,11.9466666666666,24.3499999999999,25.6,0,0.0,11.764,7.99466666666666,22.004,27.6873333333333,986.0,62.8433333333333,12.67,11.0843333333333,24.8643333333333,26.6943333333333,0,0.0,11.6,9.3,24.8199999999999,26.5366666666666,0,0.0,11.7566666666666,7.02666666666666,22.01,25.62,214.0,41.51,162.0,69.0,65.0,0.0,80.0,27.0,4.30216333333333,3.69730666666666,4.39049666666666,3.65657999999999,8.36666666666666,12.49,9.27333333333333,12.3066666666666,24.38,26.5733333333333,2853.77379629629,1603.0,0.561712355085892,2.19333333333333,0.604856666666667,968.83,8.5942,33.2,2.9018,273.67004,0.0,2.895849063509436,-0.1857456362112556,1200.0,296.0,107.0,1603.0,3,6,4,0,1,0,-4.765799999999999,3.250200000000001,4.12333333333334,3.0333333333332693,2.19333333333333,2.1933333333332996,9.2942,9.5059,10.038,9.131433333333334,9.830883333333334,285.32744,0.0
2025-04-13 04:00:00,11.7033333333333,12.0466666666666,24.2033333333333,25.4199999999999,0,0.0,11.8226666666666,8.008,21.8613333333333,27.6073333333333,996.0,62.8133333333333,12.67,11.11,24.7359999999999,26.599,0,0.0,11.6,9.30666666666667,24.69,26.4233333333333,0,0.0,11.7933333333333,6.98333333333333,21.8499999999999,25.53,213.0,42.1533333333333,163.0,71.0,66.0,0.0,80.0,27.0,4.29298,3.6912,4.38313333333333,3.64918333333333,8.36666666666666,12.59,9.27333333333333,12.2799999999999,24.4399999999999,26.5166666666666,2870.54675925925,1616.0,0.562958953651396,2.07666666666668,0.60178,968.3,8.0984,34.7,3.2924,275.31,0.0,3.278270867257308,-0.304693092950955,1209.0,300.0,107.0,1616.0,4,6,4,0,1,0,-4.961599999999999,2.8743999999999996,4.22333333333334,3.00666666666657,2.07666666666668,2.0766666666667035,8.5942,9.2942,9.5059,8.662266666666666,9.336283333333334,281.01448,0.0
2025-04-13 05:00:00,11.7233333333333,12.0766666666666,24.05,25.2966666666666,0,0.0,11.8299999999999,7.98433333333333,21.8353333333333,27.624,1018.0,63.1,12.67,11.11,24.6113333333333,26.4853333333333,0,0.0,11.6,9.30666666666667,24.5666666666666,26.3499999999999,0,0.0,11.8166666666666,7.02666666666666,21.86,25.5333333333333,218.0,42.2766666666666,164.0,71.0,66.0,0.0,80.0,27.0,4.28537666666666,3.68103,4.37672999999999,3.63886,8.37666666666667,12.6,9.28666666666667,12.3133333333333,24.37,26.4866666666666,2881.75912037037,1644.0,0.57048487792717,2.11666666666666,0.604346666666665,968.02,7.7203,36.2,3.7864,266.63,0.0,3.7798523444393535,0.2225785574495489,1236.0,301.0,107.0,1644.0,5,6,4,0,1,0,-5.0397,2.6163,4.223333333333329,3.02666666666663,2.11666666666666,2.1166666666665996,8.0984,8.5942,9.2942,8.137633333333333,8.875166666666667,279.47486000000004,0.0
2025-04-13 06:00:00,11.7099999999999,12.0199999999999,23.8966666666666,25.1933333333333,0,0.0,11.83,8.01133333333333,21.9326666666666,27.7303333333333,999.0,63.1366666666666,12.67,11.11,24.476,26.4009999999999,0,0.0,11.6,9.3,24.4566666666666,26.2133333333333,0,0.0,11.8133333333333,7.01333333333333,21.9333333333333,25.5933333333333,214.0,41.8933333333333,165.0,72.0,66.0,0.0,80.0,27.0,4.28125333333333,3.67729333333333,4.37367333333333,3.63497999999999,8.37666666666666,12.5266666666666,9.26666666666667,12.3566666666666,24.49,26.5933333333333,2872.27875,1623.0,0.565056577464844,2.10333333333332,0.60396,967.89,7.4273,37.4,3.782,266.63,0.0,3.7754599531665,0.2223199092209471,1213.0,303.0,107.0,1623.0,6,6,4,0,1,0,-5.0927,2.4192999999999993,4.14999999999994,3.0899999999999306,2.10333333333332,2.1033333333333033,7.7203,8.0984,8.5942,7.748666666666666,8.44005,277.78101999999996,0.0
2025-04-13 07:00:00,11.6966666666666,11.9933333333333,23.7566666666666,25.1,0,0.0,11.8043333333333,7.96899999999999,21.8109999999999,27.59,1003.0,62.61,12.67,11.11,24.341,26.3459999999999,0,0.0,11.5866666666666,9.31,24.3499999999999,26.1633333333333,0,0.0,11.7933333333333,7.01999999999999,21.8166666666666,25.4433333333333,215.0,41.5299999999999,164.0,74.0,65.0,1.0,79.0,26.0,4.26794666666666,3.66440333333333,4.35875999999999,3.62135999999999,8.35333333333333,12.5266666666666,9.24666666666667,12.3066666666666,24.5833333333333,26.4633333333333,2847.93972222222,1627.0,0.571290181215797,1.88,0.603543333333332,967.87,8.3947,41.6,3.5922,271.53003,34.24,3.5909192648401382,-0.0959149279307627,1218.0,304.0,105.0,1627.0,7,6,4,0,1,0,-3.2852999999999994,3.7226999999999997,4.17333333333327,3.0599999999999294,1.88,1.879999999999999,7.4273,7.7203,8.0984,7.847433333333332,8.25485,349.21952000000005,287.434528
2025-04-13 08:00:00,11.6033333333333,11.8833333333333,23.65,25.0366666666666,0,0.0,11.7383333333333,7.99566666666666,21.8973333333333,27.4976666666666,961.0,61.2066666666666,12.67,11.11,24.2383333333333,26.3313333333333,0,0.0,11.3999999999999,9.3,24.2866666666666,26.18,0,0.0,11.7033333333333,7.01333333333333,21.8966666666666,25.4899999999999,207.0,41.1033333333333,156.0,80.0,65.0,0.0,80.0,27.0,4.26334333333333,3.65358333333333,4.35213333333333,3.61167333333333,8.34,12.3,9.25333333333333,12.3933333333333,24.9566666666666,26.4299999999999,2797.89430555555,1576.0,0.563280748979924,1.47333333333332,0.609759999999998,968.82,11.433,33.8,3.8333,271.81,235.62,3.8313874245324033,-0.1210755678696551,1168.0,301.0,107.0,1576.0,8,6,4,0,1,1,-1.8070000000000004,6.137,3.960000000000001,3.1399999999999704,1.47333333333332,1.4733333333333007,8.3947,7.4273,7.7203,9.084999999999999,8.611316666666667,386.43539999999996,2693.84346
2025-04-13 09:00:00,11.5233333333333,11.7699999999999,23.6,25.0,0,0.0,11.6686666666666,8.00133333333333,22.0306666666666,27.562,961.0,60.9666666666666,12.56,11.11,24.22,26.349,0,0.0,11.3999999999999,9.3,24.2,26.1866666666666,0,0.0,11.5733333333333,6.99666666666666,22.0299999999999,25.55,203.0,40.33,159.0,89.0,66.0,1.0,78.0,27.0,4.25325333333333,3.64733333333333,4.34057,3.60630666666666,8.3,11.9666666666666,9.2,12.44,25.1866666666666,26.4966666666666,2770.1824537037,1584.0,0.571803491817735,1.31,0.605919999999999,968.52,14.484,28.6,4.4783,279.18,455.48,4.420941996272999,-0.7144527665211395,1164.0,315.0,105.0,1584.0,9,6,4,0,1,1,0.20399999999999885,8.772,3.6666666666665986,3.24,1.31,1.3099999999999987,11.433,8.3947,7.4273,11.437233333333333,9.59295,414.24240000000003,6597.172320000001
2025-04-13 10:00:00,11.53,11.7833333333333,23.6,25.0,0,0.0,11.6943333333333,7.99633333333333,22.3853333333333,28.0723333333333,1011.0,62.5366666666666,12.56,11.0696666666666,24.22,26.2493333333333,0,0.0,11.3999999999999,9.3,24.2,26.0333333333333,0,0.0,11.6166666666666,7.03666666666666,22.3766666666666,25.9499999999999,213.0,40.91,169.0,90.0,66.0,2.0,82.0,27.0,4.24046333333333,3.64151,4.32861333333333,3.60122333333333,8.28666666666666,11.94,9.16,12.5333333333333,25.3233333333333,26.9333333333333,2828.97898148148,1660.0,0.586784140450096,1.60999999999999,0.598953333333332,967.93,17.884,26.0,6.7598,281.08997,677.56,6.633569868723936,-1.3002487595679182,1224.0,327.0,109.0,1660.0,10,6,4,0,1,1,3.0839999999999996,11.963999999999999,3.6533333333333395,3.3733333333332993,1.60999999999999,1.610000000000003,14.484,11.433,8.3947,14.600333333333333,11.223883333333333,464.98400000000004,12117.48304
2025-04-13 11:00:00,11.74,12.0833333333333,23.6,25.0,0,0.0,11.9206666666666,8.03666666666666,22.7743333333333,28.9043333333333,1084.0,67.2866666666666,12.56,11.11,24.22,26.2163333333333,0,0.0,11.3999999999999,9.30333333333333,24.2,26.0,0,0.0,11.8399999999999,7.04666666666666,22.7833333333333,26.5299999999999,227.0,43.33,178.0,87.0,66.0,1.0,78.0,27.0,4.24322333333333,3.64452666666666,4.33668,3.60570666666666,8.34,12.3733333333333,9.20666666666666,12.6233333333333,25.1466666666666,27.6199999999999,3025.05856481481,1748.0,0.577840052530357,2.47333333333332,0.598696666666667,967.26,21.65,21.3,8.7288,298.68,844.8,7.657896172724786,-4.189102009711278,1311.0,332.0,105.0,1748.0,11,6,4,0,1,1,5.909999999999998,15.353999999999997,4.0333333333332995,3.4166666666666394,2.47333333333332,2.4733333333333007,17.884,14.484,11.433,18.006,13.545499999999999,461.145,18289.92
2025-04-13 12:00:00,11.8933333333333,12.2266666666666,23.6033333333333,25.0,0,0.0,12.027,7.99633333333333,23.1143333333333,29.6603333333333,1168.0,71.2333333333333,12.56,11.121,24.22,26.2126666666666,0,0.0,11.3999999999999,9.32333333333334,24.2,25.9833333333333,0,0.0,11.9899999999999,6.97333333333333,23.1433333333333,27.0133333333333,236.0,45.0766666666666,190.0,86.0,65.0,3.0,80.0,27.0,4.24365,3.64654333333333,4.33765333333333,3.60662666666666,8.32666666666666,12.5933333333333,9.19333333333333,12.5633333333333,25.3299999999999,28.22,3180.75541666666,1855.0,0.583194794003992,2.89,0.597106666666666,965.69,24.444,16.7,10.447,284.17004,953.44,10.129134236908438,-2.5574300793353686,1404.0,344.0,107.0,1855.0,12,6,4,0,1,1,7.783999999999999,17.78,4.266666666666639,3.369999999999971,2.89,2.8900000000001,21.65,17.884,14.484,21.325999999999997,16.381616666666666,408.21479999999997,23305.88736
2025-04-13 13:00:00,11.8033333333333,12.1666666666666,23.7,25.08,0,0.0,11.9599999999999,8.01466666666666,23.0023333333333,29.5303333333333,1153.0,70.9333333333333,12.56,11.1283333333333,24.22,26.2163333333333,0,0.0,11.3999999999999,9.31333333333333,24.2,25.99,0,0.0,11.8999999999999,6.98333333333333,23.0333333333333,26.8633333333333,230.0,44.29,196.0,90.0,65.0,0.0,78.0,26.0,4.2439,3.64754333333333,4.33902,3.60894666666666,8.29333333333333,12.5233333333333,9.17333333333333,12.5533333333333,25.2766666666666,28.0566666666666,3151.03810185185,1838.0,0.58329983344848,2.77999999999999,0.596356666666666,963.76,26.326,14.2,10.736,274.65002,996.4,10.700662282690844,-0.8703578067654473,1383.0,351.0,104.0,1838.0,13,6,4,0,1,1,9.166,19.462,4.22999999999997,3.3799999999999706,2.77999999999999,2.780000000000001,24.444,21.65,17.884,24.14,19.370166666666666,373.8292,26231.2264
2025-04-13 14:00:00,11.8699999999999,12.2233333333333,23.7733333333333,25.1033333333333,0,0.0,12.0113333333333,7.99266666666666,23.2933333333333,29.9456666666666,1208.0,72.7266666666666,12.56,11.1943333333333,24.2273333333333,26.22,0,0.0,11.3999999999999,9.31333333333333,24.2633333333333,26.0,0,0.0,11.9566666666666,6.99999999999999,23.3066666666666,27.15,238.0,45.09,203.0,87.0,66.0,1.0,80.0,27.0,4.24793666666666,3.64537333333333,4.34543333333333,3.60679333333333,8.32666666666666,12.5933333333333,9.15333333333333,12.5666666666666,25.2266666666666,28.4166666666666,3221.95856481481,1910.0,0.592807126962472,3.18999999999999,0.602563333333333,962.24,27.282,13.3,11.521,275.19,968.03,11.47376622513416,-1.0421754223596986,1446.0,357.0,107.0,1910.0,14,6,4,0,1,1,9.942,20.346,4.266666666666639,3.41333333333327,3.18999999999999,3.1900000000000013,26.326,24.444,21.65,26.01733333333333,22.011666666666667,362.85060000000004,26409.79446
2025-04-13 15:00:00,11.9199999999999,12.24,23.8633333333333,25.2133333333333,0,0.0,12.0433333333333,7.99999999999999,23.2266666666666,30.106,1233.0,74.5633333333333,12.6516666666666,11.1723333333333,24.33,26.3043333333333,0,0.0,11.3999999999999,9.31,24.2999999999999,26.02,0,0.0,12.0066666666666,6.99666666666666,23.2233333333333,27.11,236.0,45.1633333333333,211.0,90.0,65.0,6.0,79.0,27.0,4.24136,3.64234666666666,4.34063333333333,3.60374,8.28,12.6633333333333,9.15333333333333,12.5533333333333,25.4233333333333,28.4766666666666,3274.19175925925,1947.0,0.594650571242193,3.05333333333334,0.599013333333333,961.51,26.934,15.8,11.414,274.61,870.18,11.377074179629677,-0.9173762102887364,1469.0,372.0,106.0,1947.0,15,6,4,0,1,1,10.094000000000001,20.198,4.383333333333301,3.39999999999997,3.05333333333334,3.053333333333299,27.282,26.326,24.444,26.847333333333335,24.086666666666662,425.5572,23437.42812
2025-04-13 16:00:00,11.8433333333333,12.1999999999999,23.9533333333333,25.2999999999999,0,0.0,12.012,8.00733333333333,23.1413333333333,29.9093333333333,1233.0,73.5099999999999,12.67,11.154,24.3776666666666,26.3446666666666,0,0.0,11.3999999999999,9.3,24.3799999999999,26.09,0,0.0,11.9333333333333,7.0,23.1566666666666,26.9666666666666,236.0,44.8999999999999,213.0,94.0,66.0,3.0,81.0,27.0,4.24239666666666,3.64668,4.33826666666666,3.60722333333333,8.26666666666666,12.5533333333333,9.14666666666666,12.6066666666666,25.4766666666666,28.3266666666666,3238.18458333333,1953.0,0.603115711825672,2.84999999999999,0.595716666666666,960.87,26.246,18.2,12.378,270.7,709.58,12.377076225657074,-0.1512220363386887,1469.0,376.0,108.0,1953.0,16,6,4,0,1,1,9.886,19.701999999999998,4.28666666666664,3.4599999999999405,2.84999999999999,2.8500000000000014,26.934,27.282,26.326,26.820666666666668,25.480333333333334,477.67719999999997,18623.63668
2025-04-13 17:00:00,11.91,12.2533333333333,24.0433333333333,25.2999999999999,0,0.0,12.0416666666666,7.98166666666666,23.2723333333333,30.093,1229.0,74.1366666666666,12.67,11.198,24.44,26.429,0,0.0,11.3999999999999,9.29333333333333,24.3999999999999,26.13,0,0.0,11.9833333333333,7.0,23.2933333333333,27.16,236.0,45.3899999999999,206.0,92.0,66.0,5.0,78.0,27.0,4.24044,3.64185333333333,4.33980999999999,3.60399,8.27333333333333,12.6133333333333,9.16,12.6066666666666,25.7033333333333,28.4933333333333,3268.72231481481,1939.0,0.593198140818471,2.78999999999999,0.598586666666668,960.09,25.846,21.4,12.57,260.0,510.34,12.379033455363455,2.1827575932733145,1465.0,369.0,105.0,1939.0,17,6,4,0,1,1,10.126000000000001,19.558,4.33999999999997,3.4466666666665997,2.78999999999999,2.789999999999999,26.246,26.934,27.282,26.342,26.179666666666666,553.1043999999999,13190.24764
2025-04-13 18:00:00,11.8466666666666,12.2099999999999,24.12,25.3866666666666,0,0.0,12.0113333333333,8.022,23.1846666666666,29.8223333333333,1189.0,72.38,12.67,11.1916666666666,24.5279999999999,26.5036666666666,0,0.0,11.4733333333333,9.29,24.48,26.2,0,0.0,11.9299999999999,7.0,23.1866666666666,27.02,233.0,44.6533333333333,200.0,93.0,65.0,12.0,80.0,26.0,4.24226666666666,3.64168666666666,4.33523333333333,3.60433999999999,8.29999999999999,12.5066666666666,9.16333333333333,12.6199999999999,25.7466666666666,28.3166666666666,3200.53657407407,1898.0,0.593025561830705,2.56999999999998,0.60058,960.48,24.899,22.0,8.7489,266.44,285.18,8.732017433705316,0.5432520110100377,1422.0,370.0,106.0,1898.0,18,6,4,0,1,1,9.299000000000001,18.659,4.20666666666661,3.4566666666665693,2.56999999999998,2.5700000000000003,25.846,26.246,26.934,25.663666666666668,26.2555,547.778,7100.69682
2025-04-13 19:00:00,11.8266666666666,12.2133333333333,24.2,25.3999999999999,0,0.0,11.9913333333333,7.99266666666666,22.8913333333333,29.4473333333333,1164.0,70.9866666666666,12.67,11.1699999999999,24.5599999999999,26.6516666666666,0,0.0,11.6,9.33666666666666,24.5,26.2666666666666,0,0.0,11.9166666666666,6.99666666666666,22.89,26.6966666666666,228.0,44.0033333333333,194.0,93.0,66.0,13.0,79.0,27.0,4.24488333333333,3.64322,4.33458333333333,3.60626,8.26666666666666,12.4933333333333,9.16666666666666,12.5933333333333,25.7866666666666,27.9999999999999,3144.65708333333,1864.0,0.592751435404257,2.2133333333333,0.601663333333332,960.4,21.031,27.6,6.6192,256.76,70.42,6.443256677422477,1.5159986902536122,1392.0,366.0,106.0,1864.0,19,6,4,0,1,0,6.550999999999998,15.238999999999999,4.22666666666664,3.426666666666639,2.2133333333333,2.213333333333299,24.899,25.846,26.246,23.92533333333333,25.373,580.4556,1481.0030199999999
2025-04-13 20:00:00,11.8566666666666,12.21,24.2699999999999,25.3999999999999,0,0.0,12.027,7.99266666666666,22.5743333333333,28.973,1127.0,69.31,12.67,11.1993333333333,24.5599999999999,26.8569999999999,0,0.0,11.6,9.31666666666667,24.5133333333333,26.3533333333333,0,0.0,11.95,7.00333333333333,22.5866666666666,26.3366666666666,227.0,43.7366666666666,183.0,94.0,65.0,9.0,79.0,27.0,4.24864666666666,3.64261333333333,4.33771333333333,3.60513333333333,8.31333333333333,12.5466666666666,9.20333333333333,12.6199999999999,25.7066666666666,27.6,3091.51231481481,1811.0,0.585797440081839,1.89333333333333,0.606033333333333,961.3,19.262,28.7,4.0808,275.04004,0.0,4.065021781908045,-0.3585060008049259,1354.0,351.0,106.0,1811.0,20,6,4,0,1,0,5.002000000000001,13.558,4.2333333333332686,3.41666666666657,1.89333333333333,1.893333333333402,21.031,24.899,25.846,21.730666666666664,24.036333333333335,552.8194,0.0
2025-04-13 21:00:00,11.8633333333333,12.2266666666666,24.2999999999999,25.3999999999999,0,0.0,12.0276666666666,8.011,22.5003333333333,28.9479999999999,1134.0,69.9533333333333,12.67,11.1259999999999,24.6479999999999,26.8936666666666,0,0.0,11.6,9.34666666666667,24.6,26.4199999999999,0,0.0,11.9599999999999,7.00333333333333,22.4999999999999,26.2633333333333,228.0,43.7633333333333,185.0,93.0,65.0,8.0,81.0,26.0,4.24259,3.64501999999999,4.33495666666666,3.60610999999999,8.29999999999999,12.56,9.22,12.61,25.7333333333333,27.5466666666666,3109.8349537037,1820.0,0.585240061641356,1.81333333333332,0.59757,963.0,17.677,29.7,2.7747,325.77002,0.0,1.5608133409726643,-2.294084088398189,1362.0,351.0,107.0,1820.0,21,6,4,0,1,0,3.617000000000001,12.053,4.2600000000000104,3.389999999999999,1.81333333333332,1.8133333333333006,19.262,21.031,24.899,19.323333333333334,22.493499999999997,525.0069,0.0
2025-04-13 22:00:00,11.72,11.9966666666666,24.2999999999999,25.3999999999999,0,0.0,11.883,7.95599999999999,22.352,28.5196666666666,1097.0,67.1566666666666,12.67,11.1919999999999,24.6699999999999,27.033,0,0.0,11.6,9.33666666666667,24.6,26.58,0,0.0,11.8066666666666,6.99333333333333,22.3599999999999,26.0266666666666,221.0,42.6866666666666,182.0,96.0,67.0,7.0,79.0,28.0,4.23337333333333,3.63169333333333,4.31946666666666,3.59396,8.27333333333333,12.2366666666666,9.13333333333333,12.55,25.66,27.2433333333333,3003.91004629629,1777.0,0.591562321312175,1.58333333333334,0.60168,964.26,17.786,24.3,4.6357,317.61,0.0,3.125266059383607,-3.423802936511513,1318.0,352.0,107.0,1777.0,22,6,4,0,1,0,2.646000000000001,11.73,3.9633333333332708,3.4166666666666714,1.58333333333334,1.5833333333333002,17.677,19.262,21.031,18.24166666666667,21.0835,432.19980000000004,0.0
2025-04-13 23:00:00,11.82,12.1466666666666,24.2999999999999,25.3999999999999,0,0.0,11.9996666666666,8.018,22.2053333333333,28.47,1086.0,68.25,12.67,11.181,24.6699999999999,27.187,0,0.0,11.6,9.3,24.6,26.66,0,0.0,11.8966666666666,7.02999999999999,22.24,25.9766666666666,220.0,42.98,179.0,94.0,65.0,5.0,80.0,26.0,4.23498666666666,3.62759999999999,4.32872333333333,3.58850333333333,8.36,12.4066666666666,9.20666666666666,12.7266666666666,25.56,27.1533333333333,3041.83152777777,1755.0,0.576955029880344,1.59333333333334,0.607386666666668,964.49,15.995,29.6,4.0858,266.45,0.0,4.077959935974092,0.2529909100939846,1306.0,343.0,106.0,1755.0,23,6,4,0,1,0,1.9149999999999974,10.362999999999998,4.046666666666601,3.519999999999941,1.59333333333334,1.5933333333333017,17.786,17.677,19.262,17.15266666666667,19.441666666666666,473.452,0.0
2025-04-14 00:00:00,11.9733333333333,12.3,24.2999999999999,25.3999999999999,0,0.0,12.1406666666666,7.98499999999999,22.209,28.497,1095.0,68.0766666666666,12.67,11.1626666666666,24.6699999999999,27.066,0,0.0,11.6,9.32,24.6,26.59,0,0.0,12.0333333333333,7.00666666666666,22.2366666666666,26.0533333333333,225.0,44.13,165.0,93.0,66.0,5.0,78.0,27.0,4.2288,3.62593666666666,4.32455333333333,3.58739333333333,8.40666666666667,12.4766666666666,9.28,12.91,25.5433333333333,27.2066666666666,3068.54064814814,1754.0,0.571607223472347,1.66333333333334,0.602863333333332,965.19,15.486,30.6,4.381,288.46997,0.0,4.155333951425733,-1.3879339869491674,1320.0,329.0,105.0,1754.0,0,0,4,0,0,0,1.6059999999999999,9.934000000000001,4.069999999999931,3.630000000000001,1.66333333333334,1.6633333333332985,15.995,17.786,17.677,16.422333333333334,17.872833333333332,473.87160000000006,0.0
2025-04-14 01:00:00,11.9766666666666,12.2833333333333,24.2999999999999,25.3999999999999,0,0.0,12.1393333333333,7.984,22.1723333333333,28.5916666666666,1120.0,69.24,12.67,11.1626666666666,24.6699999999999,27.0733333333333,0,0.0,11.6,9.33666666666667,24.6,26.61,0,0.0,12.04,7.00333333333333,22.2066666666666,26.0366666666666,228.0,44.2633333333333,174.0,95.0,65.0,3.0,80.0,27.0,4.22135333333333,3.61791333333333,4.31917333333333,3.57934333333333,8.38,12.5133333333333,9.22666666666667,12.8599999999999,25.5999999999999,27.2399999999999,3104.00087962962,1792.0,0.577319424024719,1.63999999999999,0.60344,965.46,14.686,31.5,4.3091,288.13,0.0,4.095165817309423,-1.3408802104365822,1348.0,337.0,107.0,1792.0,1,0,4,0,0,0,0.9860000000000007,9.206000000000001,4.133333333333299,3.63333333333323,1.63999999999999,1.6400000000000006,15.486,15.995,17.786,15.389000000000001,16.815333333333335,462.609,0.0
2025-04-14 02:00:00,11.8033333333333,12.1633333333333,24.2999999999999,25.3599999999999,0,0.0,12.0073333333333,7.997,21.9853333333333,28.1433333333333,1066.0,66.5166666666666,12.67,11.1553333333333,24.6699999999999,27.1503333333333,0,0.0,11.6,9.31666666666667,24.6,26.63,0,0.0,11.8966666666666,6.99666666666666,21.9999999999999,25.7933333333333,221.0,43.2733333333333,168.0,94.0,66.0,2.0,79.0,26.0,4.21271666666666,3.60762,4.30894666666666,3.56781333333333,8.35,12.3233333333333,9.24666666666667,12.7933333333333,25.45,26.8799999999999,3002.45152777777,1722.0,0.573531324009255,1.42999999999999,0.605096666666666,965.83,14.212,30.8,4.3465,288.78003,0.0,4.11509897199479,-1.3992936434813903,1287.0,330.0,105.0,1722.0,2,0,4,0,0,0,0.3719999999999999,8.675999999999998,3.9733333333333007,3.5466666666666296,1.42999999999999,1.4299999999999002,14.686,15.486,15.995,14.794666666666666,15.973666666666666,437.7296,0.0
2025-04-14 03:00:00,11.95,12.2866666666666,24.2999999999999,25.2999999999999,0,0.0,12.1026666666666,7.99166666666666,21.7873333333333,28.0293333333333,1094.0,67.14,12.67,11.1223333333333,24.6259999999999,27.11,0,0.0,11.6,9.32666666666667,24.6,26.73,0,0.0,12.01,7.02333333333333,21.7699999999999,25.6099999999999,226.0,43.8566666666666,171.0,96.0,66.0,1.0,81.0,28.0,4.20980333333333,3.61102666666666,4.30647333333333,3.57165333333333,8.38,12.5933333333333,9.28,12.7733333333333,25.3699999999999,26.7533333333333,3035.45050925925,1763.0,0.580803407804604,1.38333333333333,0.598776666666665,965.92,13.75,30.4,4.4006,290.79004,0.0,4.114065458188601,-1.5619685546576847,1320.0,334.0,109.0,1763.0,3,0,4,0,0,0,-0.16999999999999815,8.182,4.213333333333299,3.4933333333333003,1.38333333333333,1.3833333333333968,14.212,14.686,15.486,14.216,15.319166666666666,418.0,0.0
2025-04-14 04:00:00,11.9733333333333,12.3066666666666,24.2333333333333,25.2733333333333,0,0.0,12.1283333333333,8.008,21.8936666666666,28.1216666666666,1082.0,67.7166666666666,12.67,11.1626666666666,24.5599999999999,26.8863333333333,0,0.0,11.6,9.31333333333333,24.5433333333333,26.5233333333333,0,0.0,12.0333333333333,7.00333333333333,21.8599999999999,25.7733333333333,228.0,44.1366666666666,165.0,94.0,66.0,0.0,80.0,26.0,4.21227333333333,3.61126333333333,4.30773,3.57089666666666,8.38666666666666,12.62,9.29333333333333,12.8033333333333,25.4199999999999,26.8466666666666,3058.87796296296,1741.0,0.569162948335994,1.42666666666666,0.60101,966.21,12.759,33.7,4.049,274.0,0.0,4.039136839502029,-0.282443962189963,1310.0,325.0,106.0,1741.0,4,0,4,0,0,0,-0.5009999999999994,7.455,4.23333333333334,3.5099999999999714,1.42666666666666,1.4266666666667014,13.75,14.212,14.686,13.573666666666666,14.481333333333332,429.97830000000005,0.0
2025-04-14 05:00:00,12.1233333333333,12.3866666666666,24.2,25.2,0,0.0,12.198,8.00833333333333,22.2496666666666,28.7389999999999,1134.0,69.8933333333333,12.67,11.1883333333333,24.5599999999999,26.8349999999999,0,0.0,11.6,9.4,24.5,26.3766666666666,0,0.0,12.1266666666666,7.02666666666666,22.2866666666666,26.1733333333333,233.0,45.22,172.0,94.0,65.0,2.0,79.0,27.0,4.20077,3.60575666666666,4.29900333333333,3.56467333333333,8.42333333333333,12.8033333333333,9.31333333333333,12.7999999999999,25.5933333333333,27.3533333333333,3148.0299074074,1806.0,0.573692135436969,1.76,0.595013333333333,966.08,12.523,34.7,4.6766,287.63,0.0,4.456950464311933,-1.4163968789395296,1367.0,333.0,106.0,1806.0,5,0,4,0,0,0,-0.536999999999999,7.299,4.379999999999971,3.4866666666665687,1.76,1.759999999999998,12.759,13.75,14.212,13.010666666666667,13.902666666666669,434.54810000000003,0.0
2025-04-14 06:00:00,12.1433333333333,12.3799999999999,24.1933333333333,25.2,0,0.0,12.2136666666666,8.0,22.0946666666666,28.67,1144.0,70.7666666666666,12.67,11.1699999999999,24.52,26.6846666666666,0,0.0,11.6,9.33333333333334,24.5,26.3166666666666,0,0.0,12.1433333333333,7.01,22.1233333333333,26.0266666666666,232.0,44.6066666666666,178.0,94.0,66.0,4.0,79.0,27.0,4.19821,3.59597,4.29823666666666,3.55605666666666,8.40333333333333,12.7766666666666,9.28666666666667,12.7799999999999,25.6299999999999,27.2733333333333,3155.14018518518,1824.0,0.578104265719953,1.64333333333334,0.60224,966.08,11.982,37.0,3.9988,256.24,0.0,3.884036723334874,0.9511362530079964,1376.0,342.0,106.0,1824.0,6,0,4,0,0,0,-0.6180000000000003,6.941999999999999,4.373333333333269,3.4933333333332293,1.64333333333334,1.643333333333402,12.523,12.759,13.75,12.421333333333335,13.318666666666667,443.33399999999995,0.0
2025-04-14 07:00:00,12.1166666666666,12.3866666666666,24.1,25.2,0,0.0,12.2103333333333,8.004,22.1366666666666,28.6003333333333,1128.0,69.46,12.67,11.1589999999999,24.44,26.6589999999999,0,0.0,11.6,9.33333333333333,24.5,26.3099999999999,0,0.0,12.1166666666666,7.01333333333333,22.1499999999999,26.0799999999999,233.0,44.6566666666666,171.0,94.0,65.0,4.0,79.0,26.0,4.19502,3.59224,4.29182,3.55194,8.41333333333333,12.7333333333333,9.29333333333333,12.8366666666666,25.4833333333333,27.25,3120.77384259259,1800.0,0.576780020209553,1.76666666666667,0.60278,967.23,12.586,41.9,3.1388,289.69,37.44,2.955272369901045,-1.05755882091705,1361.0,334.0,105.0,1800.0,7,0,4,0,0,0,0.9659999999999993,7.938,4.31999999999997,3.543333333333271,1.76666666666667,1.7666666666667012,11.982,12.523,12.759,12.363666666666667,12.968666666666666,527.3534,471.21984
2025-04-14 08:00:00,12.1599999999999,12.4066666666666,24.1,25.2,0,0.0,12.2543333333333,7.988,22.753,29.2836666666666,1157.0,71.1433333333333,12.67,11.1773333333333,24.44,26.5929999999999,0,0.0,11.6,9.43333333333333,24.5,26.3033333333333,0,0.0,12.15,7.01,22.7966666666666,26.7166666666666,243.0,45.9366666666666,170.0,94.0,66.0,3.0,79.0,27.0,4.19586333333333,3.59065333333333,4.29009333333333,3.55145333333333,8.39666666666667,12.7233333333333,9.28666666666667,12.9433333333333,25.54,27.8566666666666,3201.81277777777,1839.0,0.574362127843202,2.31666666666665,0.60521,968.09,16.367,36.8,4.5735,290.56,235.2,4.282190640416375,-1.6061586375979162,1400.0,333.0,106.0,1839.0,8,0,4,0,0,1,3.7270000000000003,11.311,4.326666666666631,3.656666666666629,2.31666666666665,2.3166666666666025,12.586,11.982,12.523,13.645000000000001,13.327833333333333,602.3056,3849.5184
2025-04-14 09:00:00,11.8533333333333,12.2133333333333,24.1,25.2,0,0.0,12.0773333333333,7.99266666666666,22.755,28.8986666666666,1100.0,67.0533333333333,12.67,11.2103333333333,24.44,26.5819999999999,0,0.0,11.6,9.38333333333333,24.5,26.2999999999999,0,0.0,11.94,6.98999999999999,22.7966666666666,26.5666666666666,234.0,44.3866666666666,162.0,95.0,67.0,2.0,81.0,27.0,4.19161,3.58885666666666,4.27514333333333,3.55014666666666,8.32,12.2933333333333,9.28,12.8866666666666,25.4066666666666,27.5933333333333,3047.57444444444,1768.0,0.580133490495355,2.18666666666667,0.602753333333332,969.02,19.136,29.5,4.3959,285.92004,464.1,4.227297144227742,-1.2057759594568047,1334.0,326.0,108.0,1768.0,9,0,4,0,0,1,5.036,13.495999999999999,3.973333333333299,3.6066666666666,2.18666666666667,2.186666666666703,16.367,12.586,11.982,16.029666666666667,14.225499999999998,564.512,8881.0176
2025-04-14 10:00:00,11.7599999999999,12.0933333333333,24.1866666666666,25.2,0,0.0,11.9883333333333,7.98533333333333,22.7793333333333,28.9999999999999,1097.0,67.8766666666666,12.67,11.1406666666666,24.44,26.6296666666666,0,0.0,11.6,9.37666666666666,24.5,26.3366666666666,0,0.0,11.8566666666666,6.99666666666666,22.81,26.51,225.0,43.6233333333333,171.0,93.0,65.0,0.0,78.0,27.0,4.18139666666666,3.58133333333333,4.2686,3.54351333333333,8.28,12.1166666666666,9.16,12.8333333333333,25.4033333333333,27.6666666666666,3049.21527777777,1756.0,0.575885872275881,2.26333333333334,0.600063333333334,969.47,22.151,24.0,8.4048,296.03003,673.58,7.552252074930744,-3.688380625247925,1322.0,329.0,105.0,1756.0,10,0,4,0,0,1,6.9510000000000005,16.070999999999998,3.8366666666666003,3.6733333333333,2.26333333333334,2.2633333333333,19.136,16.367,12.586,19.218,15.790833333333333,531.624,14920.470580000001
2025-04-14 11:00:00,11.5766666666666,11.8433333333333,24.2166666666666,25.2566666666666,0,0.0,11.8436666666666,7.99933333333333,23.1259999999999,29.0696666666666,1060.0,65.6733333333333,12.67,11.1076666666666,24.5319999999999,26.7506666666666,0,0.0,11.6,9.32666666666667,24.5,26.3999999999999,0,0.0,11.6733333333333,6.98666666666666,23.1266666666666,26.7233333333333,219.0,42.3166666666666,168.0,91.0,67.0,3.0,80.0,27.0,4.17369666666666,3.57283333333333,4.256,3.53506333333333,8.26,11.7599999999999,9.12999999999999,12.8,25.5433333333333,27.84,2953.22652777777,1715.0,0.580720775690204,2.29666666666666,0.600863333333333,968.54,24.859,17.9,11.061,296.52002,836.44,9.897143869149822,-4.938852521927546,1279.0,329.0,107.0,1715.0,11,0,4,0,0,1,8.439000000000004,18.291,3.4999999999999005,3.6700000000000106,2.29666666666666,2.296666666666699,22.151,19.136,16.367,22.048666666666666,17.846833333333333,444.9761,20793.061960000003
2025-04-14 12:00:00,11.2666666666666,11.5366666666666,24.2999999999999,25.2999999999999,0,0.0,11.5453333333333,7.98533333333333,23.2036666666666,28.9946666666666,1024.0,63.8299999999999,12.67,11.1956666666666,24.5599999999999,26.7873333333333,0,0.0,11.6,9.30666666666667,24.58,26.5866666666666,0,0.0,11.2733333333333,6.99,23.2133333333333,26.61,210.0,40.0399999999999,184.0,89.0,66.0,1.0,79.0,26.0,4.16382333333333,3.56707,4.24479666666666,3.52972666666666,8.16666666666666,11.3066666666666,9.03333333333333,12.5533333333333,25.37,27.7566666666666,2840.55597222222,1679.0,0.59108147011322,2.38666666666665,0.596753333333333,967.76,26.446,15.5,12.251,304.14,946.6,10.139769648059035,-6.875468891959351,1234.0,340.0,105.0,1679.0,12,0,4,0,0,1,9.546000000000003,19.686,3.1399999999999384,3.519999999999971,2.38666666666665,2.386666666666599,24.859,22.151,19.136,24.485333333333333,20.2575,409.913,25033.783600000002
2025-04-14 13:00:00,11.1866666666666,11.4733333333333,24.3633333333333,25.3166666666666,0,0.0,11.489,7.98433333333333,23.2889999999999,28.9766666666666,1014.0,63.3199999999999,12.7653333333333,11.1846666666666,24.6149999999999,26.8606666666666,0,0.0,11.6,9.24999999999999,24.6,26.6166666666666,0,0.0,11.2133333333333,7.00666666666666,23.3033333333333,26.61,207.0,39.7366666666666,184.0,88.0,66.0,3.0,78.0,27.0,4.16405333333333,3.56412333333333,4.24488666666666,3.52759666666666,8.14666666666666,11.2133333333333,8.98666666666666,12.5066666666666,25.4599999999999,27.78,2818.31356481481,1667.0,0.591488477652604,2.32000000000001,0.599929999999999,967.11,27.263,14.4,11.92,306.96997,991.36,9.5234938346846,-7.168644584628561,1221.0,341.0,105.0,1667.0,13,0,4,0,0,1,10.143000000000004,20.415000000000003,3.06666666666664,3.519999999999941,2.32000000000001,2.3200000000000998,26.446,24.859,22.151,26.189333333333337,22.703666666666667,392.58720000000005,27027.44768
2025-04-14 14:00:00,11.2366666666666,11.5,24.4199999999999,25.3999999999999,0,0.0,11.5146666666666,8.02,22.864,28.7096666666666,1042.0,64.5,12.7799999999999,11.1553333333333,24.6699999999999,26.9746666666666,0,0.0,11.6,9.22666666666666,24.6433333333333,26.7166666666666,0,0.0,11.2399999999999,7.01,22.8866666666666,26.2233333333333,207.0,39.4666666666666,196.0,99.0,66.0,3.0,81.0,27.0,4.16483666666666,3.5697,4.24774333333333,3.53345666666666,8.17999999999999,11.3266666666666,8.98666666666666,12.5266666666666,25.57,27.48,2843.19953703703,1721.0,0.605303981511439,1.91,0.595136666666666,966.51,27.932,14.2,12.032,307.42004,963.76,9.555840073341647,-7.311288839371473,1249.0,364.0,108.0,1721.0,14,0,4,0,0,1,10.771999999999998,21.067999999999998,3.1466666666666097,3.5399999999999405,1.91,1.9100000000000001,27.263,26.446,24.859,27.213666666666665,24.63116666666667,396.63439999999997,26919.744319999998
