time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-16 20:00:00,11.9,12.21,25.7,26.3999999999999,0,0.0,12.1176666666666,7.99266666666666,23.0586666666666,29.6606666666666,1174.0,72.0833333333333,12.8899999999999,11.2689999999999,25.7799999999999,28.389,0,0.0,11.6999999999999,9.4,25.7,27.7999999999999,0,0.0,11.9266666666666,6.99666666666666,23.0533333333333,26.8533333333333,233.0,44.8433333333333,190.0,102.0,66.0,10.0,91.0,27.0,4.05038999999999,3.45348,4.13935333333333,3.41838666666666,8.3,12.0533333333333,9.21999999999999,13.0766666666666,26.2733333333333,28.1733333333333,3197.61953703703,1893.0,0.592002887796364,1.9,0.596909999999998,955.7,25.65,24.2,1.4983,172.33002,0.1521,-0.1999735215098968,1.4848951076405803,1407.0,368.0,118.0,1893.0,20,2,4,0,0,0,10.489999999999998,19.586,3.7533333333333,3.8566666666666105,1.9,1.8999999999999986,27.248,31.35,33.35,28.082666666666668,30.895500000000002,620.7299999999999,3.901365
2025-04-16 21:00:00,11.8666666666666,12.1766666666666,25.7,26.3999999999999,0,0.0,12.065,8.00833333333333,22.8856666666666,29.3933333333333,1153.0,71.0366666666666,12.8899999999999,11.2799999999999,25.7799999999999,28.4743333333333,0,0.0,11.6999999999999,9.42,25.7,28.0533333333333,0,0.0,11.9033333333333,6.99333333333333,22.8666666666666,26.6766666666666,230.0,44.4833333333333,189.0,104.0,66.0,11.0,93.0,26.0,4.04387666666666,3.44461,4.13346,3.40873333333333,8.3,12.08,9.20666666666666,13.0233333333333,26.1533333333333,27.9333333333333,3159.15111111111,1872.0,0.592564247216903,1.77999999999998,0.599266666666666,955.92,24.428,26.0,0.84025,188.06,0.0,0.1178114783435365,0.8319498290585259,1383.0,370.0,119.0,1872.0,21,2,4,0,0,0,9.628,18.508000000000003,3.7799999999999994,3.81666666666664,1.77999999999998,1.7800000000000011,25.65,27.248,31.35,25.775333333333332,29.3135,635.128,0.0
2025-04-16 22:00:00,12.0066666666666,12.31,25.7,26.3999999999999,0,0.0,12.1883333333333,8.01066666666666,22.855,29.6886666666666,1223.0,74.39,12.8899999999999,11.2983333333333,25.7799999999999,28.2823333333333,0,0.0,11.6999999999999,9.47666666666666,25.7399999999999,27.8733333333333,0,0.0,12.0566666666666,7.75333333333333,22.84,26.3033333333333,234.0,41.0066666666666,203.0,104.0,66.0,8.0,93.0,27.0,4.07339333333333,3.46931666666666,4.17181666666666,3.43272,8.56333333333333,12.42,9.21999999999999,12.9933333333333,26.2133333333333,28.0066666666666,3155.77828703703,1958.0,0.620449164012205,1.79333333333331,0.604076666666667,955.95,23.128,28.6,0.59521,238.08002,0.0,0.5052067249604851,0.3147079744059574,1457.0,381.0,120.0,1958.0,22,2,4,0,0,0,8.847999999999999,17.416,3.856666666666669,3.7733333333333103,1.79333333333331,1.793333333333301,24.428,25.65,27.248,24.401999999999997,27.525666666666666,661.4608000000001,0.0
2025-04-16 23:00:00,12.0233333333333,12.33,25.7,26.3999999999999,0,0.0,12.1993333333333,8.0,22.7599999999999,29.6603333333333,1248.0,74.9233333333333,12.8899999999999,11.2909999999999,25.7946666666666,28.231,0,0.0,11.7733333333333,9.48666666666666,25.7999999999999,27.8466666666666,0,0.0,12.0566666666666,7.03333333333333,22.7733333333333,26.6966666666666,275.0,46.1133333333333,208.0,105.0,67.0,8.0,93.0,27.0,4.07200666666666,3.47066666666666,4.17019,3.43416666666666,8.37333333333333,12.46,9.23,12.9933333333333,26.1133333333333,28.0566666666666,3310.01662037037,2031.0,0.613592085157791,1.94333333333334,0.60134,957.02,22.167,31.3,1.6839,315.97998,0.0,1.1701584035919983,-1.210887492917086,1523.0,388.0,120.0,2031.0,23,2,4,0,0,0,8.427000000000001,16.671,4.086666666666671,3.7633333333333,1.94333333333334,1.9433333333332996,23.128,24.428,25.65,23.241000000000003,25.661833333333334,693.8271000000001,0.0
2025-04-17 00:00:00,12.04,12.34,25.7,26.3999999999999,0,0.0,12.2066666666666,7.99266666666666,22.739,29.621,1224.0,74.46,12.8899999999999,11.3569999999999,25.8899999999999,28.2896666666666,0,0.0,11.8,9.43666666666666,25.7999999999999,27.8633333333333,0,0.0,12.08,7.04666666666666,22.7333333333333,26.7533333333333,275.0,46.3699999999999,201.0,104.0,65.0,8.0,94.0,26.0,4.06800333333333,3.47003,4.16655333333333,3.43274666666666,8.36,12.5266666666666,9.20666666666666,12.9466666666666,26.1333333333333,28.06,3304.36486111111,1997.0,0.604352147519356,1.92666666666666,0.597973333333333,957.54,21.013,34.8,1.8206,280.86,0.0,1.7879939404712115,-0.3430189919497603,1499.0,378.0,120.0,1997.0,0,3,4,0,0,0,7.973000000000001,15.797,4.1666666666666,3.73999999999994,1.92666666666666,1.9266666666666978,22.167,23.128,24.428,22.102666666666668,23.938999999999997,731.2524,0.0
2025-04-17 01:00:00,11.7866666666666,12.0533333333333,25.7,26.3999999999999,0,0.0,11.9956666666666,7.97899999999999,22.5586666666666,29.022,1140.0,70.2933333333333,12.8899999999999,11.2799999999999,25.8899999999999,28.4046666666666,0,0.0,11.8,9.4,25.7999999999999,28.0966666666666,0,0.0,11.8133333333333,6.98,22.5433333333333,26.3433333333333,254.0,44.3166666666666,194.0,103.0,66.0,4.0,91.0,27.0,4.03908666666666,3.43472333333333,4.13421666666666,3.39769333333333,8.28999999999999,11.8833333333333,9.18666666666666,12.96,26.0433333333333,27.6099999999999,3134.26513888888,1879.0,0.599502568141415,1.56666666666665,0.604363333333334,957.47,20.249,37.0,1.3276,266.75,0.0,1.325464781831936,0.0752653447691402,1394.0,367.0,118.0,1879.0,1,3,4,0,0,0,7.648999999999999,15.208999999999998,3.5933333333333106,3.7733333333333405,1.56666666666665,1.566666666666599,21.013,22.167,23.128,21.143,22.772499999999997,749.213,0.0
2025-04-17 02:00:00,11.3733333333333,11.68,25.7,26.3999999999999,0,0.0,11.6943333333333,8.00366666666667,22.2946666666666,28.0816666666666,1011.0,63.32,12.8899999999999,11.2066666666666,25.8899999999999,28.041,0,0.0,11.7933333333333,9.38333333333333,25.7999999999999,27.9266666666666,0,0.0,11.4466666666666,7.02999999999999,22.3133333333333,25.8033333333333,234.0,41.5266666666666,177.0,104.0,66.0,0.0,93.0,27.0,4.00892666666666,3.41581666666666,4.09624,3.37835666666666,8.27666666666666,11.3533333333333,9.12,12.8566666666666,25.8666666666666,26.91,2867.26509259259,1712.0,0.597084658974452,1.04333333333333,0.59311,957.91,19.927,37.4,3.2439,293.74,0.0,2.969406883919793,-1.305951747856613,1245.0,347.0,120.0,1712.0,2,3,4,0,0,0,7.407,14.918999999999999,3.0766666666666396,3.7366666666666006,1.04333333333333,1.0433333333334005,20.249,21.013,22.167,20.396333333333335,21.81866666666667,745.2697999999999,0.0
2025-04-17 03:00:00,11.6166666666666,11.9033333333333,25.69,26.3999999999999,0,0.0,11.856,8.011,22.3643333333333,28.511,1074.0,66.7299999999999,12.8899999999999,11.2763333333333,25.8239999999999,27.764,0,0.0,11.6999999999999,9.38666666666666,25.7999999999999,27.6866666666666,0,0.0,11.7166666666666,6.99333333333333,22.3699999999999,26.0233333333333,239.0,42.9766666666666,188.0,104.0,65.0,2.0,93.0,26.0,4.01030666666666,3.40791,4.10402,3.37010333333333,8.30666666666667,11.83,9.16,12.8733333333333,26.0,27.2533333333333,3000.17259259259,1791.0,0.596965656049911,1.25333333333332,0.602396666666665,958.41,19.03,41.4,3.5478,268.92004,0.0,3.547169788460182,0.0668680180306664,1313.0,359.0,119.0,1791.0,3,3,4,0,0,0,7.3100000000000005,14.342000000000002,3.52333333333333,3.713333333333299,1.25333333333332,1.2533333333332983,19.927,20.249,21.013,19.735333333333333,20.919,787.842,0.0
2025-04-17 04:00:00,11.81,12.1733333333333,25.6,26.3999999999999,0,0.0,12.0196666666666,8.01833333333333,22.4193333333333,28.9476666666666,1164.0,70.6433333333333,12.8899999999999,11.3019999999999,25.7799999999999,27.786,0,0.0,11.6999999999999,9.37666666666666,25.7166666666666,27.6133333333333,0,0.0,11.8733333333333,7.00666666666666,22.4233333333333,26.1633333333333,232.0,44.0199999999999,203.0,106.0,67.0,3.0,94.0,27.0,4.00044,3.40325666666666,4.10287333333333,3.36587333333333,8.33666666666667,12.2233333333333,9.22666666666666,12.8733333333333,25.9566666666666,27.4933333333333,3135.7236574074,1896.0,0.60464511772941,1.53666666666667,0.597183333333335,958.17,18.089,47.7,3.4869,264.20996,0.0,3.469110745922911,0.3517701558151016,1396.0,379.0,121.0,1896.0,4,3,4,0,0,0,7.629,13.905,3.886666666666631,3.64666666666664,1.53666666666667,1.5366666666667008,19.03,19.927,20.249,19.015333333333334,20.079166666666666,862.8453,0.0
2025-04-17 05:00:00,11.9133333333333,12.2599999999999,25.5533333333333,26.3599999999999,0,0.0,12.0956666666666,8.00366666666666,22.4046666666666,29.0823333333333,1182.0,72.17,12.8899999999999,11.2726666666666,25.7799999999999,27.7823333333333,0,0.0,11.6999999999999,9.37666666666666,25.7,27.62,0,0.0,11.9933333333333,7.06333333333333,22.4166666666666,26.19,230.0,44.6133333333333,202.0,104.0,66.0,3.0,93.0,27.0,4.03423,3.42769999999999,4.13487999999999,3.38924333333333,8.37666666666666,12.44,9.23333333333333,12.84,26.04,27.5666666666666,3193.69976851851,1907.0,0.597113109628527,1.52666666666665,0.60653,958.64,17.708,52.8,4.0755,275.84998,0.0,4.054275518749222,-0.4153917043836203,1412.0,375.0,120.0,1907.0,5,3,4,0,0,0,8.267999999999997,13.931999999999999,4.06333333333334,3.606666666666669,1.52666666666665,1.5266666666665998,18.089,19.03,19.927,18.275666666666666,19.336,934.9823999999999,0.0
2025-04-17 06:00:00,12.0833333333333,12.3666666666666,25.3999999999999,26.2999999999999,0,0.0,12.214,8.007,22.4083333333333,29.143,1190.0,72.32,12.8899999999999,11.2176666666666,25.7103333333333,27.7996666666666,0,0.0,11.6999999999999,9.45,25.7,27.5566666666666,0,0.0,12.12,7.01666666666666,22.4133333333333,26.3499999999999,246.0,45.2666666666666,193.0,104.0,65.0,4.0,92.0,27.0,4.0276,3.42855666666666,4.12618,3.39013666666666,8.36,12.6,9.28,12.9333333333333,26.01,27.66,3215.6687037037,1921.0,0.597387410521318,1.65,0.599043333333333,958.64,17.602,55.4,3.1425,279.84998,0.0,3.096176555801912,-0.5375843983065457,1436.0,366.0,119.0,1921.0,6,3,4,0,0,0,8.682,14.033999999999999,4.24,3.6533333333333005,1.65,1.6499999999999986,17.708,18.089,19.03,17.799666666666667,18.7675,975.1508,0.0
2025-04-17 07:00:00,12.0866666666666,12.3866666666666,25.3999999999999,26.2999999999999,0,0.0,12.2383333333333,8.01899999999999,22.535,29.2969999999999,1191.0,72.8933333333333,12.8899999999999,11.2139999999999,25.6699999999999,27.8643333333333,0,0.0,11.6999999999999,9.41666666666666,25.6266666666666,27.5466666666666,0,0.0,12.1266666666666,7.05999999999999,22.54,26.4933333333333,247.0,45.3666666666666,189.0,104.0,65.0,5.0,92.0,26.0,4.02881666666666,3.43209999999999,4.12448666666666,3.39361333333333,8.43,12.5866666666666,9.28666666666667,12.9933333333333,26.0533333333333,27.7966666666666,3234.0825,1919.0,0.593367670738145,1.74333333333333,0.596716666666667,958.45,18.747,53.6,2.6466,247.85999,32.88,2.4514547625632046,0.9974272440164154,1438.0,363.0,118.0,1919.0,7,3,4,0,0,0,9.467,15.035,4.156666666666601,3.7066666666666297,1.74333333333333,1.7433333333333003,17.602,17.708,18.089,18.019000000000002,18.517166666666665,1004.8392,616.4013600000001
2025-04-17 08:00:00,11.8999999999999,12.2033333333333,25.3999999999999,26.2999999999999,0,0.0,12.0953333333333,7.96833333333333,22.812,29.2053333333333,1135.0,69.39,12.8899999999999,11.2799999999999,25.6699999999999,27.8056666666666,0,0.0,11.6999999999999,9.4,25.6,27.5433333333333,0,0.0,11.9333333333333,7.03666666666666,22.8266666666666,26.6666666666666,240.0,44.17,180.0,103.0,67.0,8.0,93.0,27.0,4.02422666666666,3.42178333333333,4.11285,3.38373,8.34666666666667,12.1533333333333,9.24,12.9799999999999,26.1533333333333,27.7999999999999,3105.55055555555,1853.0,0.596673590351039,1.64666666666665,0.602443333333333,958.12,20.805,37.1,2.4385,262.51,94.192,2.41769380939361,0.3178661573993288,1375.0,358.0,120.0,1853.0,8,3,4,0,0,1,8.225,15.773,3.806666666666631,3.739999999999899,1.64666666666665,1.6466666666666008,18.747,17.602,17.708,19.051333333333332,18.6635,771.8655,1959.66456
2025-04-17 09:00:00,12.0366666666666,12.3399999999999,25.3999999999999,26.2999999999999,0,0.0,12.2126666666666,8.03033333333333,23.0333333333333,29.6026666666666,1170.0,71.5266666666666,12.8899999999999,11.2579999999999,25.6699999999999,27.9193333333333,0,0.0,11.6999999999999,9.4,25.6,27.5433333333333,0,0.0,12.1233333333333,7.05333333333333,23.0299999999999,26.98,251.0,45.6566666666666,180.0,104.0,66.0,9.0,92.0,27.0,4.01622999999999,3.42285666666666,4.10509666666666,3.38635999999999,8.38,12.4266666666666,9.3,13.0466666666666,26.2266666666666,28.14,3204.6386574074,1899.0,0.592578509783163,1.91333333333333,0.593373333333332,958.37,22.778,31.7,2.5924,291.6,213.44,2.4103525620167026,-0.95432609037976,1421.0,359.0,119.0,1899.0,9,3,4,0,0,1,9.117999999999999,17.314,4.046666666666599,3.7466666666665986,1.91333333333333,1.9133333333334015,20.805,18.747,17.602,20.776666666666667,19.288166666666665,722.0626,4861.73632
2025-04-17 10:00:00,12.2133333333333,12.5166666666666,25.3999999999999,26.2999999999999,0,0.0,12.3836666666666,8.02333333333333,23.6453333333333,30.7853333333333,1323.0,78.5566666666666,12.8899999999999,11.2799999999999,25.6699999999999,27.8019999999999,0,0.0,11.6999999999999,9.44,25.6,27.54,0,0.0,12.32,7.03333333333333,23.6533333333333,27.7566666666666,265.0,48.6266666666666,204.0,105.0,67.0,17.0,94.0,27.0,3.99987,3.40365666666666,4.09456333333333,3.3665,8.4,12.7466666666666,9.28,13.1633333333333,26.4733333333333,29.02,3478.11087962963,2102.0,0.604351060890799,2.54666666666666,0.596213333333334,958.5,24.324,29.1,2.4242,249.35,289.24,2.2684503367998974,0.8549144457034465,1588.0,393.0,121.0,2102.0,10,3,4,0,0,1,10.144,18.652,4.3466666666666,3.883333333333301,2.54666666666666,2.546666666666699,22.778,20.805,18.747,22.635666666666665,20.327333333333332,707.8284000000001,7035.473760000001
2025-04-17 11:00:00,12.2333333333333,12.5333333333333,25.4333333333333,26.3899999999999,0,0.0,12.4303333333333,8.012,24.1873333333333,31.5933333333333,1368.0,82.0933333333333,12.8899999999999,11.2909999999999,25.6699999999999,27.7799999999999,0,0.0,11.6999999999999,9.44,25.61,27.5533333333333,0,0.0,12.3366666666666,7.01999999999999,24.2,28.3366666666666,269.0,49.4433333333333,213.0,102.0,65.0,23.0,93.0,26.0,3.99834333333333,3.40046,4.09577,3.36399999999999,8.36666666666667,12.7399999999999,9.25333333333333,13.1666666666666,26.7333333333333,29.6466666666666,3597.1624537037,2159.0,0.600195300542252,2.91333333333333,0.597883333333332,958.07,27.866,23.5,1.4363,284.82,613.08,1.3885202773305885,-0.3673814495068926,1637.0,403.0,119.0,2159.0,11,3,4,0,0,1,12.565999999999999,21.746,4.37333333333323,3.91333333333327,2.91333333333333,2.913333333333302,24.324,22.778,20.805,24.989333333333335,22.02033333333333,654.851,17084.08728
2025-04-17 12:00:00,12.1966666666666,12.5266666666666,25.6,26.4733333333333,0,0.0,12.4199999999999,8.00299999999999,24.3476666666666,31.7759999999999,1380.0,82.5466666666666,12.8899999999999,11.3166666666666,25.7433333333333,27.7799999999999,0,0.0,11.6999999999999,9.44,25.7,27.5933333333333,0,0.0,12.3033333333333,7.05999999999999,24.3333333333333,28.4599999999999,268.0,49.5533333333333,214.0,102.0,66.0,23.0,91.0,27.0,4.02107666666666,3.42054,4.12007666666666,3.38465333333333,8.34666666666667,12.6533333333333,9.23999999999999,13.1899999999999,26.7066666666666,29.8466666666666,3612.56805555555,2171.0,0.600957536747673,3.13999999999999,0.600536666666666,956.96,30.867,20.1,1.0094,240.87,899.68,0.8817285227740038,0.4913686723090647,1648.0,405.0,118.0,2171.0,12,3,4,0,0,1,14.887,24.475,4.306666666666631,3.9499999999999105,3.13999999999999,3.1400000000000006,27.866,24.324,22.778,27.685666666666666,24.231166666666667,620.4267000000001,27770.42256
2025-04-17 13:00:00,12.1933333333333,12.5,25.66,26.6,0,0.0,12.3909999999999,8.00366666666666,24.4133333333333,31.8163333333333,1368.0,82.3966666666666,12.8899999999999,11.2616666666666,25.7946666666666,27.8533333333333,0,0.0,11.7366666666666,9.43333333333333,25.7299999999999,27.61,0,0.0,12.2933333333333,7.07999999999999,24.44,28.5266666666666,266.0,49.5266666666666,215.0,102.0,66.0,25.0,93.0,26.0,4.00052333333333,3.39517999999999,4.09858666666666,3.35900999999999,8.34,12.6066666666666,9.22666666666666,13.21,26.7633333333333,29.8866666666666,3607.73671296296,2161.0,0.598990495131008,3.12333333333333,0.605343333333333,955.98,32.853,17.0,1.0641,247.98,971.04,0.9864771353022852,0.3989632458332433,1634.0,408.0,119.0,2161.0,13,3,4,0,0,1,16.253,26.213,4.2666666666666,3.9833333333333414,3.12333333333333,3.1233333333332993,30.867,27.866,24.324,30.528666666666666,26.582166666666666,558.501,31901.57712
2025-04-17 14:00:00,12.3866666666666,12.6433333333333,25.7499999999999,26.68,0,0.0,12.563,8.02433333333333,24.7173333333333,32.4146666666666,1457.0,86.9299999999999,12.8899999999999,11.3606666666666,25.8899999999999,27.9009999999999,0,0.0,11.8,9.44,25.7999999999999,27.68,0,0.0,12.4333333333333,7.08333333333333,24.7166666666666,28.93,280.0,51.2533333333333,223.0,102.0,65.0,27.0,92.0,27.0,3.99742333333333,3.40038333333333,4.09723666666666,3.36485999999999,8.38,12.8466666666666,9.27999999999999,13.3,26.9433333333333,30.3533333333333,3778.93032407407,2273.0,0.601492963635665,3.41,0.59704,955.12,33.775,15.3,0.17675,7.834015,944.43,-0.0240916841828056,-0.1751004090607327,1737.0,417.0,119.0,2273.0,14,3,4,0,0,1,16.834999999999997,26.998999999999995,4.466666666666599,4.02000000000001,3.41,3.41,32.853,30.867,27.866,32.498333333333335,28.74383333333333,516.7575,31898.123249999997
2025-04-17 15:00:00,12.3766666666666,12.6366666666666,25.8399999999999,26.7566666666666,0,0.0,12.5263333333333,8.04033333333333,24.7786666666666,32.5543333333333,1501.0,87.92,12.8899999999999,11.3313333333333,25.989,28.011,0,0.0,11.8,9.47333333333333,25.8899999999999,27.7566666666666,0,0.0,12.4266666666666,7.08666666666666,24.8033333333333,28.9733333333333,284.0,51.1466666666666,236.0,103.0,67.0,29.0,93.0,27.0,4.00497,3.39869333333333,4.10579333333333,3.36316999999999,8.38666666666666,12.8566666666666,9.28666666666666,13.3033333333333,27.0866666666666,30.4599999999999,3803.08703703703,2340.0,0.615289625825413,3.37333333333332,0.606276666666667,954.09,33.636,14.9,1.8343,74.80701,851.18,-1.7701885836255815,-0.4807170356890385,1785.0,435.0,120.0,2340.0,15,3,4,0,0,1,16.616000000000003,26.828000000000003,4.46999999999994,4.016666666666641,3.37333333333332,3.373333333333303,33.775,32.853,30.867,33.42133333333333,30.553500000000003,501.17640000000006,28630.29048
2025-04-17 16:00:00,12.4033333333333,12.6566666666666,25.9499999999999,26.8399999999999,0,0.0,12.559,8.13933333333333,25.0313333333333,32.8806666666666,1506.0,89.24,12.8899999999999,11.3643333333333,26.077,28.1173333333333,0,0.0,11.8,9.51333333333333,26.04,27.8466666666666,0,0.0,12.4399999999999,7.09333333333333,25.0433333333333,29.2333333333333,286.0,52.22,243.0,102.0,65.0,30.0,94.0,27.0,4.00813666666666,3.40799666666666,4.11306333333333,3.37326,8.43666666666667,12.8533333333333,9.29999999999999,13.37,27.1833333333333,30.74,3868.53805555555,2353.0,0.608240106781653,3.55666666666667,0.60014,953.37,33.619,15.2,3.8338,74.48999,701.18,-3.694187380616442,-1.02518390393833,1792.0,440.0,121.0,2353.0,16,3,4,0,0,1,16.659,26.834999999999997,4.4166666666666305,4.070000000000009,3.55666666666667,3.556666666666697,33.636,33.775,32.853,33.67666666666667,32.102666666666664,511.00879999999995,23572.970419999998
2025-04-17 17:00:00,12.5099999999999,12.7766666666666,26.0433333333333,26.9266666666666,0,0.0,12.6846666666666,8.29566666666666,25.0616666666666,32.9343333333333,1505.0,89.7666666666666,12.9083333333333,11.3789999999999,26.1723333333333,28.2383333333333,0,0.0,11.8,9.53,26.1633333333333,27.9133333333333,0,0.0,12.5633333333333,7.10999999999999,25.0533333333333,29.3299999999999,293.0,53.3633333333333,252.0,101.0,66.0,32.0,92.0,26.0,4.01078,3.41553999999999,4.11599333333333,3.37963666666666,8.53333333333333,13.0066666666666,9.47333333333333,13.4433333333333,27.1533333333333,30.8066666666666,3914.20791666666,2367.0,0.604720048191955,3.65333333333332,0.59524,953.03,32.867,16.5,5.7388,85.27701,506.78,-5.719313495216084,-0.4725236326779735,1798.0,451.0,118.0,2367.0,17,3,4,0,0,1,16.166999999999998,26.186999999999998,4.4733333333332705,3.9699999999999704,3.65333333333332,3.6533333333333005,33.619,33.636,33.775,33.373999999999995,32.93616666666667,542.3054999999999,16656.338259999997
2025-04-17 18:00:00,12.36,12.6266666666666,26.14,27.0066666666666,0,0.0,12.5636666666666,8.19166666666666,25.4633333333333,33.2826666666666,1504.0,89.6633333333333,13.0,11.3899999999999,26.2713333333333,28.341,0,0.0,11.8,9.55333333333333,26.2566666666666,28.0166666666666,0,0.0,12.41,7.08999999999999,25.4766666666666,29.6633333333333,302.0,50.8899999999999,248.0,101.0,65.0,31.0,92.0,27.0,4.00838,3.40349333333333,4.11476,3.36828666666666,8.45666666666666,12.6666666666666,9.35333333333333,13.4466666666666,27.4966666666666,31.16,3843.74324074074,2370.0,0.616586450124922,3.66333333333332,0.604886666666666,953.33,30.622,22.9,6.9613,102.79001,286.94,-6.788576003883691,1.5410819347116262,1806.0,445.0,119.0,2370.0,18,3,4,0,0,1,15.202000000000002,24.454,4.2099999999999405,4.09333333333327,3.66333333333332,3.6633333333334015,32.867,33.619,33.636,32.36933333333334,32.89533333333333,701.2438,8786.67668
2025-04-17 19:00:00,12.2366666666666,12.4733333333333,26.2299999999999,27.1,0,0.0,12.4186666666666,8.03066666666666,25.5733333333333,33.2689999999999,1487.0,88.3833333333333,13.0,11.3899999999999,26.363,28.452,0,0.0,11.8,9.54333333333333,26.3499999999999,28.1066666666666,0,0.0,12.27,7.08333333333333,25.63,29.6633333333333,322.0,51.7166666666666,236.0,103.0,65.0,32.0,93.0,27.0,4.00420666666666,3.40139999999999,4.10679666666666,3.36625333333333,8.35333333333333,12.4933333333333,9.21666666666666,13.3199999999999,27.5533333333333,31.14,3831.34583333333,2365.0,0.617276566219659,3.58666666666668,0.602806666666666,953.74,26.715,37.2,9.4791,113.95999,76.12,-8.662278953784748,3.8494493290362737,1809.0,436.0,120.0,2365.0,19,3,4,0,0,0,14.155000000000001,21.691000000000003,4.13999999999997,4.103333333333241,3.58666666666668,3.5866666666667015,30.622,32.867,33.619,30.067999999999998,31.872333333333334,993.7980000000001,2033.5458
2025-04-17 20:00:00,12.3833333333333,12.6266666666666,26.2999999999999,27.1533333333333,0,0.0,12.5726666666666,8.09099999999999,25.522,33.2726666666666,1495.0,88.9733333333333,13.0,11.4156666666666,26.46,28.5783333333333,0,0.0,11.8133333333333,9.5,26.4333333333333,28.1766666666666,0,0.0,12.4266666666666,7.0,25.6,29.7766666666666,336.0,53.4066666666666,230.0,102.0,66.0,31.0,92.0,26.0,4.01029,3.41134333333333,4.11421,3.37644666666666,8.36666666666667,12.7666666666666,9.31999999999999,13.3633333333333,27.5066666666666,31.1733333333333,3893.6975,2378.0,0.610730545965627,3.66666666666668,0.598946666666667,954.4,25.08,41.7,7.5292,103.20001,0.16797,-7.330269975438139,1.7193006506106372,1831.0,429.0,118.0,2378.0,20,3,4,0,0,0,13.419999999999998,20.415999999999997,4.399999999999929,4.04333333333331,3.66666666666668,3.6666666666667,26.715,30.622,32.867,27.472333333333335,30.42316666666667,1045.836,4.2126876
2025-04-17 21:00:00,12.4333333333333,12.6999999999999,26.3999999999999,27.2,0,0.0,12.6076666666666,8.16533333333333,25.3386666666666,33.1533333333333,1529.0,89.3333333333333,13.0,11.4009999999999,26.5599999999999,28.6773333333333,0,0.0,11.8999999999999,9.50666666666666,26.5,28.2499999999999,0,0.0,12.4766666666666,6.98,25.2933333333333,29.6066666666666,315.0,53.5266666666666,242.0,103.0,67.0,32.0,94.0,27.0,4.00971333333333,3.40851666666666,4.1105,3.37426666666666,8.45333333333333,12.8266666666666,9.35666666666666,13.4133333333333,27.26,31.0199999999999,3906.82416666666,2409.0,0.616613366056701,3.75999999999998,0.601196666666666,955.13,23.19,47.9,4.9214,92.224,0.0,-4.917692950026967,0.1909816987437931,1844.0,444.0,121.0,2409.0,21,3,4,0,0,0,12.770000000000001,19.022,4.373333333333271,4.05666666666664,3.75999999999998,3.7599999999998985,25.08,26.715,30.622,24.995,28.68216666666667,1110.801,0.0
2025-04-17 22:00:00,12.4166666666666,12.6933333333333,26.4733333333333,27.2799999999999,0,0.0,12.6206666666666,8.073,25.0243333333333,32.7929999999999,1478.0,88.38,13.0,11.4156666666666,26.6259999999999,28.7836666666666,0,0.0,11.8999999999999,9.5,26.5833333333333,28.3099999999999,0,0.0,12.47,7.08333333333333,25.0299999999999,29.26,293.0,52.1966666666666,224.0,103.0,65.0,28.0,93.0,27.0,4.00304,3.40532333333333,4.10341,3.37060999999999,8.46,12.8133333333333,9.28666666666667,13.46,27.0866666666666,30.68,3844.38134259259,2311.0,0.601137034558984,3.59333333333333,0.597716666666666,955.36,22.15,50.9,2.4682,91.16901,0.0,-2.4676862799997994,0.0503553721141178,1771.0,420.0,120.0,2311.0,22,3,4,0,0,0,12.329999999999998,18.221999999999998,4.3533333333333,4.17333333333333,3.59333333333333,3.593333333333401,23.19,25.08,26.715,23.47333333333333,26.77066666666666,1127.435,0.0
2025-04-17 23:00:00,12.4933333333333,12.77,26.6,27.2999999999999,0,0.0,12.7066666666666,8.12099999999999,24.8,32.601,1485.0,88.4,13.0,11.4193333333333,26.6699999999999,28.8789999999999,0,0.0,11.8999999999999,9.5,26.6,28.3899999999999,0,0.0,12.54,7.06666666666666,24.8199999999999,29.1133333333333,299.0,52.8666666666666,224.0,103.0,66.0,28.0,92.0,26.0,4.00549,3.40895333333333,4.10716666666666,3.37410666666666,8.47333333333333,12.8733333333333,9.36666666666666,13.5833333333333,26.9099999999999,30.4966666666666,3863.25092592592,2323.0,0.601307045423986,3.58666666666666,0.596536666666667,955.53,21.562,53.0,1.4624,79.392,0.0,-1.437407079639253,-0.2692111576494446,1784.0,421.0,118.0,2323.0,23,3,4,0,0,0,12.162,17.802,4.39999999999997,4.21666666666664,3.58666666666666,3.586666666666698,22.15,23.19,25.08,22.300666666666668,24.886499999999998,1142.786,0.0
2025-04-18 00:00:00,12.3666666666666,12.61,26.6,27.2999999999999,0,0.0,12.542,8.279,24.6503333333333,32.5593333333333,1502.0,89.6333333333333,13.0,11.4633333333333,26.6699999999999,28.9596666666666,0,0.0,11.8999999999999,9.59666666666666,26.6366666666666,28.4933333333333,0,0.0,12.4,6.98666666666666,24.6733333333333,28.88,292.0,51.9299999999999,278.0,102.0,65.0,27.0,93.0,27.0,3.99925,3.40344999999999,4.10053333333333,3.36813999999999,8.46,12.8166666666666,9.38666666666667,13.2533333333333,26.8533333333333,30.4199999999999,3871.36393518518,2386.0,0.616320253002994,3.56666666666666,0.595800000000001,955.91,20.831,55.7,0.40749,57.502014,0.0,-0.3436812761350802,-0.2189321368236348,1794.0,472.0,120.0,2386.0,0,4,4,0,0,0,11.971,17.287,4.3566666666666,3.86666666666663,3.56666666666666,3.566666666666599,21.562,22.15,23.19,21.514333333333337,23.25466666666667,1160.2867,0.0
2025-04-18 01:00:00,12.0599999999999,12.3466666666666,26.6,27.2999999999999,0,0.0,12.275,8.01833333333333,24.6266666666666,32.425,1480.0,87.8566666666666,13.0,11.4303333333333,26.7029999999999,29.0073333333333,0,0.0,11.8999999999999,9.56333333333333,26.7,28.5666666666666,0,0.0,12.09,6.98666666666666,24.6266666666666,28.6433333333333,275.0,49.1299999999999,267.0,103.0,66.0,26.0,92.0,27.0,3.99,3.38980999999999,4.08895666666666,3.35357666666666,8.26,12.3733333333333,9.15333333333333,13.0266666666666,26.88,30.2733333333333,3746.20481481481,2336.0,0.623564411310884,3.39333333333333,0.60019,955.68,20.279,58.2,1.0364,56.162994,0.0,-0.8608597476007375,-0.5771009053543363,1755.0,462.0,119.0,2336.0,1,4,4,0,0,0,11.919,16.935,4.1133333333332995,3.873333333333269,3.39333333333333,3.3933333333333024,20.831,21.562,22.15,20.890666666666664,22.182000000000002,1180.2378,0.0
2025-04-18 02:00:00,11.6533333333333,11.94,26.6,27.2999999999999,0,0.0,11.9579999999999,7.97433333333333,24.2576666666666,31.3723333333333,1320.0,79.03,13.0,11.3496666666666,26.7799999999999,29.248,0,0.0,11.8999999999999,9.49333333333333,26.7,28.6733333333333,0,0.0,11.6866666666666,7.05333333333333,24.2566666666666,27.9566666666666,257.0,45.54,246.0,104.0,66.0,23.0,93.0,26.0,3.97760666666666,3.37482,4.07309999999999,3.33975333333333,8.20999999999999,11.7999999999999,9.05333333333333,12.9099999999999,26.56,29.4833333333333,3406.64347222222,2135.0,0.626716595795478,2.92333333333331,0.602786666666665,955.4,19.591,61.3,1.4361,90.72101,0.0,-1.4359862932446683,0.0180714031950084,1577.0,439.0,119.0,2135.0,2,4,4,0,0,0,11.851,16.495,3.5899999999999093,3.8566666666665714,2.92333333333331,2.9233333333333,20.279,20.831,21.562,20.233666666666668,21.267166666666668,1200.9283,0.0
2025-04-18 03:00:00,11.9266666666666,12.26,26.6,27.3899999999999,0,0.0,12.1626666666666,8.02633333333333,24.1066666666666,31.4826666666666,1383.0,82.2666666666666,13.0,11.3129999999999,26.7799999999999,29.3863333333333,0,0.0,11.8999999999999,9.47666666666666,26.7,28.7433333333333,0,0.0,11.9866666666666,7.63,24.1066666666666,27.6366666666666,263.0,44.4833333333333,251.0,105.0,66.0,21.0,94.0,27.0,3.98203999999999,3.38257999999999,4.08135999999999,3.34619333333333,8.43333333333333,12.2966666666666,9.14666666666666,12.9933333333333,26.6233333333333,29.4599999999999,3466.26041666666,2210.0,0.637574715787006,2.83666666666664,0.59946,955.85,18.953,64.7,0.6372,20.17099,0.0,-0.219721200916503,-0.5981190800064897,1646.0,443.0,121.0,2210.0,3,4,4,0,0,0,11.893,16.128999999999998,3.8633333333332693,3.846666666666641,2.83666666666664,2.836666666666602,19.591,20.279,20.831,19.607666666666667,20.561000000000003,1226.2591,0.0
2025-04-18 04:00:00,12.1833333333333,12.4433333333333,26.6,27.3999999999999,0,0.0,12.3056666666666,8.025,24.1536666666666,31.863,1441.0,86.0133333333333,13.0036666666666,11.3863333333333,26.7799999999999,29.2286666666666,0,0.0,11.8999999999999,9.52,26.7,28.7566666666666,0,0.0,12.2333333333333,7.06666666666666,24.1833333333333,28.2966666666666,304.0,49.7366666666666,254.0,103.0,65.0,20.0,93.0,27.0,3.98087333333333,3.38064333333333,4.08307666666666,3.34461,8.34666666666666,12.6966666666666,9.16666666666666,13.01,26.8,29.7833333333333,3712.38541666666,2307.0,0.621433321454927,2.98333333333333,0.60023,956.28,18.425,67.4,0.98304,14.394989,0.0,-0.2443888316576836,-0.9521773682255804,1745.0,442.0,120.0,2307.0,4,4,4,0,0,0,11.905000000000001,15.817,4.349999999999939,3.843333333333339,2.98333333333333,2.9833333333332988,18.953,19.591,20.279,18.989666666666665,19.940166666666666,1241.8450000000003,0.0
2025-04-18 05:00:00,12.0266666666666,12.34,26.6,27.3999999999999,0,0.0,12.2286666666666,7.98166666666666,24.0646666666666,31.7963333333333,1436.0,85.6033333333333,13.11,11.3973333333333,26.7799999999999,29.1626666666666,0,0.0,11.8999999999999,9.47666666666666,26.7,28.71,0,0.0,12.0933333333333,7.00333333333333,24.07,28.16,298.0,49.1666666666666,260.0,103.0,66.0,20.0,91.0,27.0,3.99208333333333,3.38654,4.09441,3.34963666666666,8.3,12.4266666666666,9.10666666666666,12.9766666666666,26.7166666666666,29.7199999999999,3685.58513888888,2301.0,0.624324201799254,3.00333333333333,0.605543333333332,956.23,17.982,70.4,0.98365,100.859985,0.0,-0.9660333559696492,0.185329106332537,1734.0,449.0,118.0,2301.0,5,4,4,0,0,0,12.062000000000001,15.614,4.126666666666599,3.8699999999999406,3.00333333333333,3.0033333333332983,18.425,18.953,19.591,18.453333333333333,19.343500000000002,1265.9328,0.0
2025-04-18 06:00:00,11.89,12.2266666666666,26.6,27.3699999999999,0,0.0,12.1076666666666,7.99633333333333,23.7756666666666,31.1836666666666,1361.0,81.2566666666666,13.11,11.3313333333333,26.7799999999999,29.2359999999999,0,0.0,11.8999999999999,9.46666666666666,26.7,28.7699999999999,0,0.0,11.9366666666666,7.04333333333333,23.7766666666666,27.7233333333333,279.0,46.7466666666666,251.0,104.0,65.0,19.0,93.0,26.0,3.9946,3.39619666666666,4.09295333333333,3.35856333333333,8.24999999999999,12.2733333333333,9.11666666666666,12.9433333333333,26.41,29.2799999999999,3500.53560185185,2198.0,0.627903912429062,2.86999999999999,0.598403333333333,956.54,17.482,74.4,1.6418,96.67401,0.0,-1.6306742938603,0.1908103439104176,1640.0,439.0,119.0,2198.0,6,4,4,0,0,0,12.362,15.434,4.02333333333331,3.8266666666666396,2.86999999999999,2.8699999999999015,17.982,18.425,18.953,17.962999999999997,18.785333333333334,1300.6608,0.0
2025-04-18 07:00:00,12.0333333333333,12.3466666666666,26.6,27.2999999999999,0,0.0,12.2396666666666,8.01833333333333,24.0793333333333,31.7229999999999,1419.0,84.81,13.11,11.3899999999999,26.7799999999999,29.2029999999999,0,0.0,11.8999999999999,9.47333333333333,26.7,28.7866666666666,0,0.0,12.1033333333333,7.08666666666666,24.0766666666666,28.1466666666666,294.0,48.3566666666666,256.0,103.0,66.0,20.0,93.0,27.0,3.98138666666666,3.3831,4.08158666666666,3.34594,8.28666666666666,12.4466666666666,9.13999999999999,12.9866666666666,26.6966666666666,29.6666666666666,3641.73842592592,2278.0,0.625525431421069,2.97,0.598286666666665,957.33,18.615,73.2,1.5679,71.600006,42.48,-1.4877427504838463,-0.4949059692333083,1713.0,445.0,120.0,2278.0,7,4,4,0,0,0,13.254999999999999,16.470999999999997,4.15999999999994,3.8466666666666107,2.97,2.969999999999999,17.482,17.982,18.425,18.026333333333334,18.508,1362.618,790.7651999999998
2025-04-18 08:00:00,11.6133333333333,11.9133333333333,26.3999999999999,27.2999999999999,0,0.0,11.9473333333333,7.94133333333333,24.2726666666666,31.1073333333333,1286.0,76.07,13.11,11.3899999999999,26.7799999999999,29.1919999999999,0,0.0,11.8999999999999,9.42,26.7,28.7533333333333,0,0.0,11.6599999999999,6.95,24.24,28.0266666666666,274.0,45.5599999999999,222.0,105.0,67.0,23.0,92.0,27.0,3.97244666666666,3.37147999999999,4.05467666666666,3.33601333333333,8.16666666666666,11.6199999999999,9.05333333333333,12.97,26.66,29.3666666666666,3326.24263888888,2096.0,0.630140439995128,2.70666666666666,0.600966666666666,957.94,20.488,65.5,1.6699,80.031006,233.78,-1.6446871479357976,-0.2890851006447961,1560.0,417.0,119.0,2096.0,8,4,4,0,0,1,13.588,17.728,3.453333333333239,3.9166666666666714,2.70666666666666,2.7066666666665995,18.615,17.482,17.982,18.861666666666665,18.6575,1341.964,4789.6846399999995
2025-04-18 09:00:00,11.87,12.17,26.3999999999999,27.3799999999999,0,0.0,12.1933333333333,8.077,24.8513333333333,31.9859999999999,1338.0,81.0,13.11,11.4009999999999,26.7799999999999,29.4326666666666,0,0.0,11.8999999999999,9.44666666666666,26.7,28.8733333333333,0,0.0,11.95,7.11333333333333,24.8633333333333,28.82,295.0,48.2566666666666,224.0,103.0,69.0,27.0,94.0,27.0,3.95950333333333,3.36241333333333,4.05020333333333,3.32743333333333,8.32,11.9333333333333,9.20666666666666,13.2566666666666,26.92,30.0966666666666,3534.81078703703,2177.0,0.615874549207431,3.17666666666667,0.597089999999999,958.24,22.377,61.3,2.3047,93.23901,451.52,-2.301018302893935,0.1302185076980828,1633.0,423.0,121.0,2177.0,9,4,4,0,0,1,14.636999999999999,19.281,3.6133333333332995,4.04999999999994,3.17666666666667,3.1766666666665984,20.488,18.615,17.482,20.49333333333333,19.228166666666663,1371.7100999999998,10103.66304
2025-04-18 10:00:00,12.2533333333333,12.5033333333333,26.5933333333333,27.4266666666666,0,0.0,12.5036666666666,8.24966666666666,25.5219999999999,33.3183333333333,1501.0,89.0466666666666,13.11,11.3899999999999,26.7799999999999,29.2053333333333,0,0.0,11.8999999999999,9.45333333333333,26.7,28.7999999999999,0,0.0,12.2966666666666,7.03666666666666,25.5266666666666,29.7066666666666,328.0,52.9666666666666,261.0,102.0,65.0,32.0,92.0,26.0,3.95744666666666,3.36305666666666,4.05759,3.32729666666666,8.46333333333333,12.4066666666666,9.37333333333333,13.5033333333333,27.2999999999999,31.1666666666666,3883.67018518518,2407.0,0.619774565096141,3.86666666666667,0.594389999999999,958.62,24.465,55.8,2.6843,82.390015,650.44,-2.66065796528584,-0.3554795096218884,1829.0,460.0,118.0,2407.0,10,4,4,0,0,1,15.625,20.929,3.943333333333271,4.129999999999971,3.86666666666667,3.866666666666699,22.377,20.488,18.615,22.44333333333333,20.23483333333333,1365.147,15913.0146
2025-04-18 11:00:00,12.3733333333333,12.6366666666666,26.6333333333333,27.6,0,0.0,12.6833333333333,8.61399999999999,25.8386666666666,33.5146666666666,1507.0,89.74,13.11,11.3716666666666,26.7799999999999,29.121,0,0.0,11.8999999999999,9.56666666666666,26.7566666666666,28.7999999999999,0,0.0,12.4333333333333,7.01999999999999,25.8633333333333,30.1366666666666,337.0,55.5266666666666,291.0,102.0,65.0,31.0,95.0,27.0,4.13378666666666,3.53789333333333,4.24201333333333,3.50258666666666,8.67333333333332,12.5133333333333,9.65333333333333,13.72,27.3333333333333,31.4533333333333,3972.63981481481,2455.0,0.617976991230059,4.12,0.595893333333333,958.75,26.45,49.9,1.9473,89.591,790.44,-1.9472503862133,-0.0139004817238545,1844.0,489.0,122.0,2455.0,11,4,4,0,0,1,16.43,22.442,3.8399999999999803,4.06666666666667,4.12,4.120000000000001,24.465,22.377,20.488,24.430666666666667,21.646166666666662,1319.855,20907.138000000003
2025-04-18 12:00:00,12.5633333333333,12.8433333333333,26.7233333333333,27.6433333333333,0,0.0,12.7953333333333,8.432,26.3076666666666,33.6006666666666,1476.0,86.8566666666666,12.9766666666666,11.1803333333333,26.8173333333333,29.24,154,16.6066666666666,11.8999999999999,9.78666666666666,26.7999999999999,29.0933333333333,0,0.0,12.5833333333333,7.29,26.2899999999999,31.3366666666666,395.0,66.4699999999999,258.0,102.0,103.0,31.0,103.0,48.0,4.24933,3.49616999999999,4.31146333333333,3.46356666666666,9.32666666666666,12.8266666666666,9.27666666666666,13.6766666666666,27.68,31.59,4647.20462962962,2670.0,0.574538935293837,3.90999999999999,0.753159999999999,958.46,28.264,44.9,1.8229,85.57901,887.92,-1.8174761063692133,-0.140516948362121,2025.0,494.0,151.0,2670.0,12,4,4,0,0,1,17.244,23.855999999999998,3.4999999999999396,4.39999999999994,3.90999999999999,3.91,26.45,24.465,22.377,26.393,23.443166666666666,1269.0536,25096.170879999998
2025-04-18 13:00:00,12.7666666666666,12.46,26.8233333333333,27.7399999999999,0,0.0,10.661,6.92599999999999,27.1163333333333,32.173,1027.0,62.66,10.318,7.082,27.2316666666666,31.5613333333333,986,73.5466666666666,11.9299999999999,9.42666666666666,26.8933333333333,30.43,0,0.0,10.3866666666666,6.85333333333333,27.1,32.4533333333333,415.0,68.3333333333333,146.0,101.0,196.0,33.0,97.0,106.0,4.66097,3.40778,4.63801333333333,3.38133333333333,6.68666666666666,10.4333333333333,6.92,11.25,28.1933333333333,31.46,5593.60083333333,3107.0,0.555456152946201,3.26666666666669,1.25319,957.78,29.484,41.1,1.9678,89.69101,944.56,-1.967771385017021,-0.0106120831222907,2428.0,476.0,203.0,3107.0,13,4,4,0,0,1,17.704,24.772000000000002,3.7466666666666395,4.33,3.26666666666669,3.2666666666667012,28.264,26.45,24.465,28.066000000000003,25.254666666666665,1211.7924,27849.407040000002
2025-04-18 14:00:00,12.7,12.12,26.9299999999999,27.8399999999999,0,0.0,10.513,7.018,26.5776666666666,31.4449999999999,948.0,59.2699999999999,9.854,7.00799999999999,26.7036666666666,30.6563333333333,883,68.35,11.8999999999999,8.85333333333333,27.04,30.5833333333333,0,0.0,10.0799999999999,7.03666666666666,26.59,31.15,328.0,56.9033333333333,148.0,103.0,197.0,30.0,93.0,102.0,4.77855333333333,3.45856,4.74829,3.43245,6.61333333333333,10.0433333333333,7.01999999999999,11.1366666666666,27.9533333333333,30.6333333333333,5046.20060185185,2832.0,0.561214312201681,2.68000000000001,1.31999333333333,956.88,30.48,38.1,2.2094,89.65698,923.06,-2.2093604053346034,-0.0132272196517984,2159.0,478.0,195.0,2832.0,14,4,4,0,0,1,18.1,25.528000000000002,3.4299999999999695,4.116666666666609,2.68000000000001,2.6799999999999997,29.484,28.264,26.45,29.409333333333333,26.92,1161.288,28134.8688
2025-04-18 15:00:00,12.1133333333333,12.1199999999999,27.02,27.9333333333333,0,0.0,10.478,6.99433333333333,26.6619999999999,31.5403333333333,937.0,59.9166666666666,10.0799999999999,7.01366666666666,26.7909999999999,31.033,919,70.9533333333333,11.8999999999999,8.81,27.15,30.6999999999999,0,0.0,10.16,7.03333333333333,26.6433333333333,31.4233333333333,338.0,58.8066666666666,146.0,101.0,195.0,30.0,92.0,100.0,4.86659,3.57236333333333,4.83733999999999,3.54649666666666,6.60333333333333,10.3,6.98666666666666,11.0933333333333,28.1166666666666,30.8566666666666,5187.1299537037,2858.0,0.550979062701009,2.73999999999997,1.29422666666666,956.2,31.25,35.5,2.582,84.587006,833.26,-2.570485819793784,-0.2435706267986306,2194.0,472.0,192.0,2858.0,15,4,4,0,0,1,18.35,26.09,3.6966666666666708,4.10666666666664,2.73999999999997,2.740000000000002,30.48,29.484,28.264,30.404666666666667,28.398833333333332,1109.375,26039.375
2025-04-18 16:00:00,11.8,11.9566666666666,27.11,28.0433333333333,0,0.0,10.4743333333333,6.99599999999999,26.6736666666666,31.5586666666666,941.0,59.6433333333333,10.0839999999999,6.99433333333333,26.7983333333333,31.0623333333333,923,70.7966666666666,11.8999999999999,8.76333333333333,27.2199999999999,30.8433333333333,0,0.0,10.1699999999999,6.99999999999999,26.6766666666666,31.48,344.0,60.1199999999999,146.0,101.0,195.0,29.0,91.0,101.0,4.82772,3.54842,4.79875666666666,3.52244333333333,6.57666666666666,10.3333333333333,6.98,11.11,28.1333333333333,30.8733333333333,5211.28666666666,2871.0,0.550919606546304,2.74,1.2793,955.58,31.85,33.8,3.043,83.349,686.62,-3.022520806173789,-0.3524442881457288,2208.0,471.0,192.0,2871.0,16,4,4,0,0,1,18.61,26.554,3.75666666666664,4.129999999999999,2.74,2.7399999999999984,31.25,30.48,29.484,31.19333333333333,29.629666666666665,1076.53,21868.847
2025-04-18 17:00:00,11.6999999999999,11.72,27.2233333333333,28.1433333333333,0,0.0,10.4376666666666,6.99633333333333,26.1686666666666,30.969,913.0,58.58,9.99699999999999,6.99066666666666,26.2933333333333,30.4559999999999,895,70.1233333333333,11.84,8.75333333333333,27.3099999999999,30.5533333333333,0,0.0,10.1299999999999,7.00666666666666,26.2266666666666,30.8766666666666,323.0,57.9966666666666,145.0,101.0,195.0,30.0,92.0,101.0,4.84106333333333,3.54818,4.81154333333333,3.52190666666666,6.57333333333333,10.23,6.98666666666666,11.01,27.7066666666666,30.3333333333333,5105.72638888888,2795.0,0.547424555707194,2.62666666666668,1.29288333333333,955.72,31.816,33.7,3.0795,62.04001,496.48,-2.7200460168154352,-1.4438386046946128,2131.0,471.0,193.0,2795.0,17,4,4,0,0,1,18.555999999999997,26.511999999999997,3.6566666666666707,4.02333333333334,2.62666666666668,2.6266666666667007,31.85,31.25,30.48,31.638666666666666,30.524,1072.1992,15796.00768
2025-04-18 18:00:00,11.6933333333333,11.5633333333333,27.3166666666666,28.2399999999999,0,0.0,10.367,6.99066666666666,26.1246666666666,30.8376666666666,900.0,57.6699999999999,9.81066666666667,6.98933333333333,26.2346666666666,30.1856666666666,857,66.6733333333333,11.8,8.78666666666666,27.3999999999999,30.3599999999999,0,0.0,10.0033333333333,6.94666666666667,26.1533333333333,30.65,313.0,54.7533333333333,146.0,102.0,195.0,31.0,92.0,100.0,4.83038333333333,3.51473999999999,4.80094333333333,3.48907333333333,6.61333333333333,10.01,7.0,10.9166666666666,27.6266666666666,30.1266666666666,4897.79634259259,2736.0,0.558618572235637,2.49999999999999,1.31564333333333,956.06,30.719,39.3,3.7717,51.205017,277.88,-2.939635934492791,-2.363104200546116,2070.0,474.0,192.0,2736.0,18,4,4,0,0,1,18.579,25.863,3.39666666666667,3.9166666666666003,2.49999999999999,2.5,31.816,31.85,31.25,31.461666666666662,30.933166666666665,1207.2567,8536.19572
2025-04-18 19:00:00,11.5933333333333,11.4166666666666,27.3999999999999,28.2999999999999,0,0.0,10.363,6.98233333333333,25.7169999999999,30.3753333333333,896.0,56.8066666666666,9.54766666666666,6.98566666666666,25.8459999999999,29.3963333333333,805,62.6099999999999,11.8,8.72999999999999,27.48,29.9066666666666,0,0.0,9.84666666666667,7.01333333333333,25.69,29.8966666666666,285.0,51.1499999999999,148.0,103.0,197.0,28.0,93.0,103.0,4.8383,3.49749666666666,4.80652333333333,3.47153999999999,6.59999999999999,9.65333333333333,6.99333333333333,10.9533333333333,27.1599999999999,29.6,4664.52453703703,2658.0,0.569832997746088,2.44000000000001,1.34080333333333,956.56,27.284,48.2,4.9788,42.783997,73.16,-3.381781906085924,-3.654038940634029,1986.0,476.0,196.0,2658.0,19,4,4,0,0,0,16.924,23.14,3.053333333333341,3.9599999999999698,2.44000000000001,2.4400000000001008,30.719,31.816,31.85,29.939666666666668,30.5665,1315.0888,1996.0974399999998
2025-04-18 20:00:00,11.5,11.33,27.58,28.3899999999999,0,0.0,10.374,7.01633333333333,25.6439999999999,30.2776666666666,878.0,56.4766666666666,9.41833333333333,7.01166666666666,25.7543333333333,29.1476666666666,766,61.8266666666666,11.8,8.73666666666666,27.5133333333333,29.5666666666666,0,0.0,9.82,7.07333333333333,25.6266666666666,29.64,266.0,49.16,145.0,102.0,193.0,28.0,93.0,101.0,4.82952333333333,3.45357666666666,4.80028333333333,3.42759999999999,6.59999999999999,9.51333333333333,7.04,10.9233333333333,27.1199999999999,29.4099999999999,4579.65699074074,2572.0,0.561614113284058,2.28999999999999,1.37594666666666,958.55,23.519,62.9,9.4912,25.841003,0.15186,-4.136979548755918,-8.542147133664654,1910.0,468.0,194.0,2572.0,20,4,4,0,0,0,16.098999999999997,20.550999999999995,2.91333333333334,3.8833333333333,2.28999999999999,2.289999999999999,27.284,30.719,31.816,27.173999999999996,29.406333333333333,1479.3450999999998,3.5715953399999996
2025-04-18 21:00:00,11.4066666666666,11.2633333333333,27.6633333333333,28.5,0,0.0,10.401,7.01366666666666,25.6349999999999,30.3396666666666,884.0,57.2,9.39566666666666,6.99766666666666,25.7616666666666,29.1293333333333,762,61.5166666666666,11.7866666666666,8.64999999999999,27.6,29.4566666666666,0,0.0,9.84,7.08999999999999,25.6233333333333,29.6299999999999,267.0,49.62,145.0,101.0,194.0,26.0,91.0,100.0,4.82979666666666,3.47885666666666,4.80166666666666,3.45191666666666,6.57999999999999,9.50333333333333,7.02666666666666,11.0133333333333,27.1266666666666,29.4266666666666,4603.54023148148,2570.0,0.558266001983638,2.3,1.35094,959.92,23.653,51.1,5.8566,4.507904,0.0,-0.4603089679048098,-5.838482612294603,1913.0,466.0,191.0,2570.0,21,4,4,0,0,0,13.873,19.741,2.92333333333334,3.9866666666666397,2.3,2.299999999999997,23.519,27.284,30.719,24.81866666666666,28.140166666666662,1208.6683,0.0
2025-04-18 22:00:00,11.35,11.1933333333333,27.7,28.6,0,0.0,10.4773333333333,7.0,25.7683333333333,30.5876666666666,905.0,58.6699999999999,9.77066666666666,6.99866666666666,25.8863333333333,29.739,830,66.1633333333333,11.6999999999999,8.64666666666666,27.62,29.7333333333333,0,0.0,10.02,7.04333333333333,25.77,30.1266666666666,300.0,53.82,144.0,101.0,193.0,28.0,91.0,101.0,4.79168666666666,3.45602,4.76343333333333,3.42922666666666,6.60666666666666,9.96666666666667,7.0,11.0599999999999,27.1466666666666,29.7599999999999,4885.6724074074,2693.0,0.551203555096533,2.61333333333332,1.33566666666666,960.44,22.029,56.5,4.243,297.4,0.0,3.767000679133752,-1.9526276868378805,2035.0,466.0,192.0,2693.0,22,4,4,0,0,0,13.329,18.549,3.36000000000001,4.059999999999899,2.61333333333332,2.6133333333332978,23.653,23.519,27.284,23.066999999999997,26.50333333333333,1244.6385,0.0
2025-04-18 23:00:00,11.3366666666666,11.1266666666666,27.7533333333333,28.6,0,0.0,10.4229999999999,6.98833333333333,25.3603333333333,30.0909999999999,892.0,57.69,9.961,7.00533333333333,25.4646666666666,29.5293333333333,866,67.28,11.6999999999999,8.65999999999999,27.7,29.7066666666666,0,0.0,10.0866666666666,7.03666666666666,25.3566666666666,29.8266666666666,307.0,54.5899999999999,146.0,102.0,196.0,24.0,93.0,101.0,4.80111666666666,3.48136666666666,4.77313333333333,3.45360999999999,6.61333333333333,10.2299999999999,7.02666666666666,11.0066666666666,26.94,29.4533333333333,4910.46722222222,2727.0,0.555344303625328,2.51333333333332,1.31975,961.3,20.75,63.7,3.4957,263.72,0.0,3.474723001340682,0.3823853474624809,2065.0,468.0,194.0,2727.0,23,4,4,0,0,0,13.49,17.846,3.6166666666665694,3.97999999999994,2.51333333333332,2.5133333333333,22.029,23.653,23.519,22.144000000000002,24.658999999999995,1321.775,0.0
2025-04-19 00:00:00,11.3999999999999,11.0866666666666,27.7999999999999,28.6,0,0.0,10.274,7.006,24.5886666666666,29.1483333333333,844.0,54.9033333333333,9.857,6.994,24.712,28.6566666666666,827,64.9299999999999,11.6999999999999,8.65333333333333,27.7,28.94,0,0.0,9.96999999999999,7.03666666666666,24.5899999999999,28.8766666666666,278.0,51.3133333333333,146.0,102.0,194.0,18.0,92.0,100.0,4.77064333333333,3.45463,4.74297666666666,3.42678666666666,6.63333333333333,10.0866666666666,7.02333333333333,10.8433333333333,26.6499999999999,28.64,4680.38592592592,2601.0,0.555723404258686,1.99000000000001,1.31601333333333,961.9,19.228,73.9,4.3304,254.05,0.0,4.163687692896253,1.1899869562412368,1949.0,460.0,192.0,2601.0,0,5,4,0,1,0,14.008000000000003,17.14,3.45333333333327,3.81999999999997,1.99000000000001,1.9900000000001015,20.75,22.029,23.653,20.669,22.74383333333333,1420.9492000000002,0.0
