time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-19 01:00:00,11.3999999999999,11.0866666666666,27.7999999999999,28.67,0,0.0,10.2069999999999,6.99966666666666,24.3496666666666,28.7623333333333,826.0,53.5433333333333,9.51799999999999,6.98633333333333,24.4456666666666,27.9633333333333,771,61.8366666666666,11.6566666666666,8.61666666666666,27.7,28.4733333333333,0,0.0,9.76,6.96666666666666,24.3633333333333,28.3366666666666,259.0,47.6166666666666,147.0,105.0,197.0,13.0,93.0,103.0,4.78109666666666,3.42384,4.75140666666666,3.39572666666666,6.60999999999999,9.68333333333333,7.00666666666666,10.7899999999999,26.4433333333333,28.1799999999999,4457.50606481481,2514.0,0.563992502409403,1.73666666666666,1.35725666666666,962.09,18.629,79.8,2.0807,229.0,0.0,1.5703242235695212,1.3650620216205496,1856.0,462.0,196.0,2514.0,1,5,4,0,1,0,14.589,17.013,3.0733333333333404,3.78333333333324,1.73666666666666,1.7366666666666006,19.228,20.75,22.029,19.535666666666668,21.301333333333336,1486.5942,0.0
2025-04-19 02:00:00,11.36,11.0633333333333,27.7999999999999,28.72,0,0.0,10.1526666666666,7.0,24.047,28.3899999999999,799.0,52.6333333333333,9.29833333333333,6.98866666666666,24.1589999999999,27.3606666666666,706,57.2133333333333,11.6,8.60999999999999,27.7,27.8499999999999,0,0.0,9.62666666666666,7.04,24.0533333333333,27.7766666666666,251.0,44.44,145.0,103.0,194.0,10.0,92.0,101.0,4.79537333333333,3.41195666666666,4.76721333333333,3.38441,6.61333333333333,9.45333333333333,7.02666666666666,10.6933333333333,26.2799999999999,27.7466666666666,4219.31175925925,2401.0,0.569050152487788,1.46666666666667,1.38341666666666,960.84,19.249,74.3,1.3213,99.95401,0.0,-1.301410232118025,0.2283967988797305,1756.0,452.0,193.0,2401.0,2,5,4,0,1,0,14.108999999999998,17.192999999999998,2.84,3.6666666666666394,1.46666666666667,1.466666666666697,18.629,19.228,20.75,19.03533333333333,20.589666666666666,1430.2006999999999,0.0
2025-04-19 03:00:00,11.2166666666666,11.1266666666666,27.7999999999999,28.4333333333333,0,0.0,10.1913333333333,7.01133333333333,24.1186666666666,28.504,800.0,53.1366666666666,9.44066666666666,7.01866666666666,24.2426666666666,27.615,730,58.95,11.6,8.49999999999999,27.7,27.8299999999999,0,0.0,9.70333333333333,7.06,24.16,28.0133333333333,271.0,46.51,145.0,102.0,193.0,12.0,92.0,101.0,4.76374666666666,3.3749,4.73706,3.34629666666666,6.63666666666666,9.63333333333333,7.03333333333333,10.7799999999999,26.3633333333333,27.9199999999999,4337.17828703703,2446.0,0.563961137431358,1.55666666666666,1.38884666666666,961.97,18.103,80.1,2.3014,63.086,0.0,-2.052128352090727,-1.0417347006533846,1801.0,452.0,193.0,2446.0,3,5,4,0,1,0,14.123000000000001,16.511000000000003,2.9966666666666697,3.7466666666665702,1.55666666666666,1.5566666666665974,19.249,18.629,19.228,18.660333333333337,19.664666666666665,1450.0503,0.0
2025-04-19 04:00:00,11.1466666666666,11.0233333333333,27.7999999999999,28.3499999999999,0,0.0,10.1363333333333,7.007,24.104,28.436,790.0,52.7833333333333,9.495,7.00733333333333,24.2106666666666,27.6463333333333,737,59.7066666666666,11.5799999999999,8.63666666666666,27.7,27.8933333333333,0,0.0,9.73999999999999,7.04666666666666,24.1266666666666,28.0666666666666,271.0,46.2166666666666,145.0,103.0,192.0,10.0,91.0,100.0,4.76693333333333,3.38469,4.74041666666666,3.35641666666666,6.67,9.69333333333333,7.03,10.7466666666666,26.4199999999999,27.92,4340.18648148148,2439.0,0.561957420587022,1.5,1.38224333333333,961.63,17.789,84.2,4.1299,90.781006,0.0,-4.129516322535475,0.0562934446723821,1798.0,450.0,191.0,2439.0,4,5,4,0,1,0,14.629000000000001,16.525000000000002,3.02333333333333,3.7166666666666,1.5,1.500000000000103,18.103,19.249,18.629,18.380333333333336,18.958000000000002,1497.8338,0.0
2025-04-19 05:00:00,11.1,10.98,27.7633333333333,28.2999999999999,0,0.0,10.1949999999999,7.00333333333333,24.0763333333333,28.4613333333333,804.0,53.3733333333333,9.70699999999999,6.98899999999999,24.1859999999999,27.8966666666666,778,62.04,11.3999999999999,8.56999999999999,27.7,27.97,0,0.0,9.85666666666667,7.04666666666666,24.0733333333333,28.1866666666666,292.0,48.1433333333333,145.0,103.0,194.0,12.0,92.0,101.0,4.73962,3.36595666666666,4.71380333333333,3.33724333333333,6.62666666666666,9.96666666666666,7.04666666666666,10.76,26.3333333333333,28.0266666666666,4472.82050925925,2521.0,0.563626462269442,1.69333333333333,1.37366333333333,961.84,16.638,85.3,3.474,101.32001,0.0,-3.406417382209989,0.6819066051723267,1874.0,454.0,193.0,2521.0,5,5,4,0,1,0,13.698,15.462000000000002,3.34,3.71333333333334,1.69333333333333,1.6933333333332996,17.789,18.103,19.249,17.51,18.272666666666666,1419.2214000000001,0.0
2025-04-19 06:00:00,11.1,10.8866666666666,27.7,28.2999999999999,0,0.0,10.187,7.01333333333333,24.0476666666666,28.3993333333333,799.0,52.9766666666666,9.56233333333333,7.004,24.1773333333333,27.6916666666666,758,61.4666666666666,11.3999999999999,8.57999999999999,27.66,27.9599999999999,0,0.0,9.78333333333333,6.98666666666666,24.0433333333333,28.0966666666666,285.0,47.59,146.0,103.0,194.0,11.0,93.0,101.0,4.76472666666666,3.38498333333333,4.73746666666666,3.35713666666666,6.62999999999999,9.77666666666666,7.02333333333333,10.7299999999999,26.2799999999999,27.8899999999999,4431.16157407407,2490.0,0.561929407983798,1.61,1.37974333333333,962.45,15.78,84.1,2.7698,90.528015,0.0,-2.7696823850312926,0.0255250082736881,1842.0,454.0,194.0,2490.0,6,5,4,0,1,0,12.599999999999998,14.508,3.14666666666667,3.7066666666665693,1.61,1.6099999999999994,16.638,17.789,18.103,16.73566666666667,17.698,1327.098,0.0
2025-04-19 07:00:00,11.1,10.85,27.7,28.2999999999999,0,0.0,10.1496666666666,7.01033333333333,24.077,28.4193333333333,805.0,52.5366666666666,9.38366666666666,7.00266666666666,24.203,27.4913333333333,732,59.6466666666666,11.3999999999999,8.61999999999999,27.6,27.8266666666666,0,0.0,9.65333333333332,6.99666666666666,24.0766666666666,27.9999999999999,273.0,45.73,147.0,105.0,196.0,12.0,93.0,103.0,4.90706333333333,3.51641333333333,4.87868333333333,3.48775666666666,6.64666666666666,9.51,7.02333333333333,10.72,26.2766666666666,27.84,4318.49101851851,2466.0,0.571032795813472,1.56333333333334,1.39065,963.25,16.602,78.4,3.2366,90.712006,38.48,-3.236350094688217,0.0402197042699809,1810.0,460.0,196.0,2466.0,7,5,4,0,1,0,12.282000000000002,14.874,2.8633333333333395,3.6966666666666708,1.56333333333334,1.5633333333334,15.78,16.638,17.789,16.34,17.360166666666668,1301.5968,638.84496
2025-04-19 08:00:00,10.9666666666666,10.8733333333333,27.7,28.2999999999999,0,0.0,10.149,6.99566666666666,24.2743333333333,28.5806666666666,792.0,52.1233333333333,9.31033333333333,6.99966666666666,24.4046666666666,27.6169999999999,710,58.1299999999999,11.3999999999999,8.58999999999999,27.6,27.8766666666666,0,0.0,9.67333333333333,6.97333333333333,24.2699999999999,28.0533333333333,262.0,45.0566666666666,145.0,102.0,192.0,13.0,91.0,100.0,4.89567,3.47464666666666,4.86906333333333,3.44591333333333,6.64,9.45,7.02,10.7233333333333,26.4066666666666,27.9833333333333,4247.29708333333,2407.0,0.566713359761252,1.57666666666667,1.42102333333333,963.79,17.253,62.6,2.2429,103.149994,174.38,-2.18408629420508,0.5102621575871787,1764.0,452.0,191.0,2407.0,8,5,4,0,1,1,9.773,14.261,2.8099999999999996,3.703333333333301,1.57666666666667,1.5766666666667,16.602,15.78,16.638,16.544999999999998,17.0275,1080.0378,3008.57814
2025-04-19 09:00:00,10.8866666666666,10.8166666666666,27.7,28.2999999999999,0,0.0,10.209,7.02199999999999,24.4769999999999,28.8549999999999,811.0,53.2866666666666,9.29933333333333,6.99966666666666,24.6163333333333,27.8059999999999,713,58.9599999999999,11.3333333333333,8.57333333333333,27.6,27.97,0,0.0,9.69,7.07999999999999,24.4833333333333,28.2,260.0,44.55,145.0,103.0,193.0,14.0,93.0,101.0,4.89785666666666,3.48964666666666,4.87175,3.46064,6.65666666666666,9.46666666666666,7.05333333333333,10.77,26.5833333333333,28.1866666666666,4287.95328703703,2433.0,0.567403569286827,1.60333333333333,1.40820999999999,964.19,19.09,57.9,2.9359,108.880005,372.52,-2.7779437106840943,0.9500197630947927,1784.0,455.0,194.0,2433.0,9,5,4,0,1,1,10.67,15.721999999999998,2.8099999999999996,3.7166666666666694,1.60333333333333,1.6033333333332997,17.253,16.602,15.78,17.64833333333333,17.192,1105.311,7111.4068
2025-04-19 10:00:00,10.8,10.75,27.7,28.2999999999999,0,0.0,10.3079999999999,7.01866666666666,24.7873333333333,29.2946666666666,836.0,54.8666666666666,9.761,7.00166666666666,24.8899999999999,28.6543333333333,800,63.9366666666666,11.3,8.57999999999999,27.6,28.49,0,0.0,9.91666666666666,7.09333333333333,24.8066666666666,28.9266666666666,305.0,49.4533333333333,145.0,103.0,193.0,20.0,91.0,100.0,4.88315,3.49547999999999,4.85684333333333,3.46723,6.62333333333333,10.0166666666666,7.04999999999999,10.8566666666666,26.7066666666666,28.7466666666666,4601.3524537037,2593.0,0.56352996778433,2.03999999999999,1.38767,964.19,21.167,54.3,5.1463,98.46802,612.08,-5.090196118393972,0.7578305656853246,1941.0,461.0,191.0,2593.0,10,5,4,0,1,1,12.027000000000001,17.511000000000003,3.3933333333332696,3.80666666666661,2.03999999999999,2.039999999999999,19.09,17.253,16.602,19.17,17.755,1149.3681,12955.897360000003
2025-04-19 11:00:00,10.8,10.7666666666666,27.7,28.3133333333333,0,0.0,10.3276666666666,6.99833333333333,24.8753333333333,29.4266666666666,850.0,55.2266666666666,9.90466666666666,7.00566666666666,24.9963333333333,28.9426666666666,836,65.0633333333333,11.3,8.55666666666666,27.6,28.7766666666666,0,0.0,10.0433333333333,7.08333333333333,24.8933333333333,29.17,326.0,52.59,145.0,102.0,194.0,22.0,92.0,101.0,4.85456,3.49367999999999,4.8286,3.46530333333333,6.65333333333333,10.1566666666666,7.02999999999999,10.89,26.7966666666666,28.9399999999999,4727.78777777777,2668.0,0.56432313069138,2.14333333333332,1.36088,963.93,22.932,50.9,5.9646,93.776,779.16,-5.951651697395565,0.3928043188261591,2012.0,463.0,193.0,2668.0,11,5,4,0,1,1,13.111999999999998,19.003999999999998,3.503333333333271,3.860000000000011,2.14333333333332,2.143333333333299,21.167,19.09,17.253,21.063,18.804,1167.2387999999999,17867.697119999997
2025-04-19 12:00:00,10.8566666666666,10.7566666666666,27.7,28.3999999999999,0,0.0,10.3556666666666,7.00166666666666,24.9816666666666,29.621,875.0,55.5066666666666,9.837,6.992,25.0953333333333,29.0303333333333,844,64.8066666666666,11.3,8.57999999999999,27.6,28.98,0,0.0,10.0133333333333,7.07666666666666,24.9866666666666,29.27,337.0,53.7266666666666,148.0,105.0,197.0,23.0,94.0,102.0,4.86126333333333,3.51398666666666,4.83599999999999,3.48532,6.62999999999999,10.1299999999999,6.98999999999999,10.9166666666666,26.8266666666666,29.06,4759.51055555555,2725.0,0.572537862494964,2.23333333333335,1.34727666666666,963.21,24.045,49.2,6.3617,98.882996,835.68,-6.2853960942578615,0.982355754443374,2056.0,473.0,196.0,2725.0,12,5,4,0,1,1,13.885000000000002,19.981,3.4999999999999094,3.92666666666661,2.23333333333335,2.2333333333333982,22.932,21.167,19.09,22.71466666666667,20.1815,1183.0140000000001,20093.9256
2025-04-19 13:00:00,10.8999999999999,10.75,27.7933333333333,28.4466666666666,0,0.0,10.3326666666666,6.99266666666666,24.9449999999999,29.5416666666666,858.0,54.9266666666666,9.676,6.98433333333333,25.066,28.7656666666666,800,62.7233333333333,11.3,8.60333333333333,27.6,29.04,0,0.0,9.91333333333333,6.99333333333333,24.9633333333333,29.1333333333333,317.0,50.98,146.0,102.0,194.0,22.0,91.0,101.0,4.83979333333333,3.47566666666666,4.81263333333333,3.44777666666666,6.58333333333333,9.87999999999999,6.99,10.9,26.8166666666666,28.91,4611.56208333333,2631.0,0.570522515463623,2.09333333333334,1.36412666666666,962.51,25.175,47.5,6.7762,106.59,878.8,-6.494123205246601,1.9347481063636185,1975.0,464.0,192.0,2631.0,13,5,4,0,1,1,14.675,20.975,3.2966666666666598,3.91,2.09333333333334,2.093333333333401,24.045,22.932,21.167,24.050666666666668,21.610333333333333,1195.8125,22123.79
2025-04-19 14:00:00,10.8999999999999,10.75,27.7999999999999,28.6,0,0.0,10.3013333333333,7.00133333333333,24.9136666666666,29.462,844.0,54.6666666666666,9.53166666666666,6.99933333333333,25.046,28.5516666666666,767,61.6133333333333,11.3,8.53333333333333,27.67,28.7999999999999,0,0.0,9.79333333333333,7.02333333333333,24.9333333333333,28.9966666666666,299.0,49.0299999999999,145.0,102.0,194.0,21.0,92.0,100.0,4.82925666666666,3.47266333333333,4.80191666666666,3.44474333333333,6.60666666666666,9.68333333333333,7.01333333333333,10.8833333333333,26.8333333333333,28.8,4520.76930555555,2564.0,0.567160106322857,1.96666666666666,1.35659333333333,961.78,25.832,47.1,6.9448,103.17999,814.3,-6.761864195581637,1.5834897033170416,1910.0,462.0,192.0,2564.0,14,5,4,0,1,1,15.252,21.6,3.0766666666666698,3.869999999999971,1.96666666666666,1.9666666666667005,25.175,24.045,22.932,25.017333333333337,23.040166666666668,1216.6872,21034.9976
2025-04-19 15:00:00,10.88,10.81,27.8833333333333,28.63,0,0.0,10.3626666666666,7.01666666666666,25.0793333333333,29.7099999999999,860.0,56.03,9.56233333333333,6.99533333333333,25.1963333333333,28.7513333333333,775,62.3633333333333,11.3,8.54333333333333,27.7,28.8666666666666,0,0.0,9.82666666666666,7.07666666666666,25.0766666666666,29.1633333333333,303.0,49.4233333333333,145.0,102.0,193.0,24.0,92.0,101.0,4.83317,3.48053333333333,4.80532666666666,3.45294666666666,6.60999999999999,9.70666666666666,7.02666666666666,10.9266666666666,26.82,28.9666666666666,4589.31967592592,2595.0,0.565443286422718,2.14666666666667,1.35263666666666,960.97,26.234,47.4,7.2286,101.630005,720.68,-7.080195494449217,1.4572198600008852,1938.0,464.0,193.0,2595.0,15,5,4,0,1,1,15.714000000000002,22.026000000000003,3.0966666666666702,3.89999999999994,2.14666666666667,2.1466666666666008,25.832,25.175,24.045,25.747,24.230833333333333,1243.4916,18906.31912
2025-04-19 16:00:00,10.8,10.7233333333333,27.8999999999999,28.7,0,0.0,10.3973333333333,7.002,25.0543333333333,29.7506666666666,879.0,56.0899999999999,9.57366666666666,6.98099999999999,25.1773333333333,28.7653333333333,787,62.7333333333333,11.3,8.52999999999999,27.7,29.1,0,0.0,9.84666666666667,7.03333333333333,25.0566666666666,29.2,313.0,50.1033333333333,146.0,103.0,195.0,23.0,93.0,101.0,4.82209333333333,3.47121999999999,4.79583666666666,3.44354999999999,6.60333333333333,9.71333333333333,7.00333333333333,10.9533333333333,26.8,29.0266666666666,4619.67509259259,2640.0,0.571468760699881,2.22666666666665,1.35087333333333,960.47,26.155,48.9,8.3914,104.25,615.64,-8.13320425571326,2.0655707431234926,1979.0,467.0,194.0,2640.0,16,5,4,0,1,1,15.935,22.067,3.1099999999999994,3.949999999999969,2.22666666666665,2.226666666666599,26.234,25.832,25.175,26.073666666666668,25.062166666666666,1278.9795,16102.0642
2025-04-19 17:00:00,10.8,10.7733333333333,27.9833333333333,28.7399999999999,0,0.0,10.3239999999999,6.99966666666666,24.9156666666666,29.5383333333333,852.0,55.69,9.558,6.998,25.0383333333333,28.603,770,62.1533333333333,11.3,8.55999999999999,27.7799999999999,29.0166666666666,0,0.0,9.81333333333333,7.05666666666666,24.9466666666666,29.0033333333333,307.0,49.7566666666666,145.0,102.0,194.0,23.0,90.0,100.0,4.82225999999999,3.46691333333333,4.79531666666666,3.43994666666666,6.61666666666666,9.72333333333333,7.01666666666666,10.92,26.7433333333333,28.8399999999999,4583.39444444444,2583.0,0.563556122282006,2.09666666666665,1.35534666666666,960.42,25.44,51.4,9.2643,107.51999,406.68,-8.834547457625243,2.7889112049269973,1929.0,464.0,190.0,2583.0,17,5,4,0,1,1,15.72,21.552,3.106666666666669,3.9033333333333395,2.09666666666665,2.0966666666666,26.155,26.234,25.832,25.943,25.480166666666673,1307.616,10345.9392
2025-04-19 18:00:00,10.8,10.7666666666666,28.0,28.7999999999999,0,0.0,10.2406666666666,7.00666666666666,24.724,29.1909999999999,845.0,54.29,9.504,6.999,24.8319999999999,28.3126666666666,772,60.63,11.3,8.54333333333333,27.7999999999999,28.72,0,0.0,9.75,6.97,24.7266666666666,28.7733333333333,302.0,48.1133333333333,147.0,104.0,196.0,19.0,94.0,102.0,4.81579666666666,3.44499333333333,4.78973,3.41683333333333,6.61333333333333,9.66666666666666,6.97,10.7833333333333,26.68,28.5533333333333,4458.50879629629,2581.0,0.578893104830038,1.87333333333334,1.37080333333333,960.37,24.607,56.3,8.9884,99.81601,241.56,-8.856812510165168,1.5323859565337212,1919.0,466.0,196.0,2581.0,18,5,4,0,1,1,15.866999999999999,21.110999999999997,3.053333333333331,3.8133333333332997,1.87333333333334,1.8733333333332993,25.44,26.155,26.234,25.400666666666666,25.57383333333333,1385.3741,5944.06692
2025-04-19 19:00:00,10.8,10.72,28.0,28.7999999999999,0,0.0,10.168,6.99033333333333,24.3749999999999,28.7723333333333,808.0,53.5533333333333,9.70966666666666,7.01266666666666,24.4966666666666,28.2173333333333,787,62.2833333333333,11.3,8.55999999999999,27.7999999999999,28.3866666666666,0,0.0,9.80666666666667,7.03666666666666,24.37,28.5033333333333,296.0,48.2933333333333,146.0,102.0,194.0,15.0,92.0,100.0,4.78880333333333,3.43321666666666,4.76394333333333,3.40531666666666,6.62333333333333,9.95333333333333,7.04333333333333,10.76,26.5833333333333,28.3199999999999,4488.49958333333,2540.0,0.565890661866498,1.73666666666665,1.35558666666667,960.88,22.606,62.1,8.2182,98.091,65.64,-8.136394214537164,1.1566764567700645,1891.0,457.0,192.0,2540.0,19,5,4,0,1,0,15.026000000000002,19.574,3.329999999999999,3.7166666666666694,1.73666666666665,1.7366666666666006,24.607,25.44,26.155,24.21766666666667,25.14566666666667,1403.8326000000002,1483.8578400000001
2025-04-19 20:00:00,10.8,10.7433333333333,28.0,28.7666666666666,0,0.0,10.099,7.013,24.1003333333333,28.424,794.0,52.7,9.841,6.99566666666666,24.241,28.0886666666666,808,64.0966666666666,11.3,8.56666666666666,27.7999999999999,28.2466666666666,0,0.0,9.84333333333333,7.02666666666666,24.1066666666666,28.2933333333333,300.0,48.9733333333333,145.0,103.0,194.0,13.0,91.0,101.0,4.79842,3.43323666666666,4.77509333333333,3.40456333333333,6.62333333333333,10.1499999999999,7.01,10.6866666666666,26.3933333333333,28.1133333333333,4533.34902777777,2549.0,0.562277465154609,1.72,1.36518333333333,961.4,21.15,67.1,6.6068,93.287994,0.26392,-6.595924261804295,0.3789318837752617,1902.0,455.0,192.0,2549.0,20,5,4,0,1,0,14.569999999999997,18.518,3.5266666666665705,3.6766666666666,1.72,1.7200000000000024,22.606,24.607,25.44,22.787666666666667,24.365333333333336,1419.1649999999997,5.581907999999999
2025-04-19 21:00:00,10.8,10.7333333333333,28.0,28.5199999999999,0,0.0,10.0886666666666,6.98899999999999,23.9193333333333,28.1576666666666,775.0,52.3066666666666,9.74733333333333,7.01266666666666,24.0103333333333,27.7516666666666,778,62.0166666666666,11.3,8.57333333333333,27.7999999999999,27.9033333333333,0,0.0,9.81,6.99666666666666,23.9266666666666,27.9566666666666,287.0,47.9666666666666,144.0,103.0,192.0,11.0,92.0,100.0,4.77469,3.38221333333333,4.75006999999999,3.35363666666666,6.61666666666666,10.0466666666666,7.01333333333333,10.6733333333333,26.2933333333333,27.8199999999999,4438.18069444444,2482.0,0.559238158803871,1.52666666666666,1.39247666666666,962.14,20.294,71.0,4.0539,80.130005,0.0,-3.993899150142027,-0.694891925766006,1840.0,450.0,192.0,2482.0,21,5,4,0,1,0,14.494,17.974,3.4299999999999393,3.65999999999997,1.52666666666666,1.5266666666665998,21.15,22.606,24.607,21.349999999999998,23.375333333333334,1440.874,0.0
2025-04-19 22:00:00,10.8,10.79,28.0,28.2566666666666,0,0.0,10.1326666666666,7.007,23.827,28.1326666666666,786.0,53.0599999999999,9.845,6.989,23.9373333333333,27.7883333333333,798,63.6533333333333,11.2499999999999,8.57333333333333,27.7999999999999,27.7999999999999,0,0.0,9.84666666666667,7.02,23.8499999999999,27.9366666666666,293.0,48.3666666666666,146.0,103.0,194.0,10.0,92.0,101.0,4.77964333333333,3.39401333333333,4.75692666666666,3.36529666666666,6.62333333333333,10.15,7.03666666666666,10.7033333333333,26.2533333333333,27.7999999999999,4514.47944444444,2523.0,0.558868421276084,1.54666666666665,1.38563,962.58,19.838,73.1,2.8788,69.050995,0.0,-2.6885084847992187,-1.0292772061804387,1877.0,453.0,193.0,2523.0,22,5,4,0,1,0,14.458,17.686,3.52666666666667,3.6666666666666394,1.54666666666665,1.546666666666603,20.294,21.15,22.606,20.427333333333333,22.3225,1450.1578,0.0
2025-04-19 23:00:00,10.8,10.7366666666666,28.0,28.1833333333333,0,0.0,10.1496666666666,7.01366666666666,23.8899999999999,28.2269999999999,790.0,53.1166666666666,9.91699999999999,7.00533333333333,24.0146666666666,27.9503333333333,815,64.9133333333333,11.1999999999999,8.60333333333333,27.7999999999999,27.8033333333333,0,0.0,9.90333333333333,7.06666666666666,23.8833333333333,28.0666666666666,300.0,49.2133333333333,145.0,103.0,194.0,9.0,92.0,101.0,4.89079333333333,3.53487666666666,4.86734333333333,3.50578999999999,6.62666666666666,10.28,7.03999999999999,10.7066666666666,26.3833333333333,27.9333333333333,4573.64060185185,2549.0,0.55732407110605,1.55,1.35591666666666,962.47,19.322,74.6,2.5585,79.93399,0.0,-2.5191171139707143,-0.4471814129633077,1905.0,451.0,193.0,2549.0,23,5,4,0,1,0,14.241999999999997,17.29,3.6533333333333395,3.6666666666666092,1.55,1.5500000000000007,19.838,20.294,21.15,19.818,21.302833333333336,1441.4211999999998,0.0
2025-04-20 00:00:00,10.8,10.75,28.0,28.1,0,0.0,10.1073333333333,6.987,23.813,28.1196666666666,799.0,52.5366666666666,9.80466666666666,6.999,23.912,27.7166666666666,803,64.0066666666666,11.1999999999999,8.51333333333333,27.7733333333333,27.8099999999999,0,0.0,9.83666666666667,7.0,23.8033333333333,27.9299999999999,298.0,48.6933333333333,148.0,105.0,196.0,9.0,95.0,102.0,4.86898666666666,3.49987333333333,4.84616,3.47018333333333,6.66,10.1,7.01333333333333,10.7199999999999,26.3666666666666,27.7866666666666,4518.76384259259,2555.0,0.565420121298947,1.41999999999999,1.36911333333333,962.63,18.794,76.5,1.9147,81.117004,0.0,-1.8917345837866493,-0.2956625686581778,1900.0,458.0,197.0,2555.0,0,6,4,0,1,0,14.094000000000001,16.914,3.4399999999999995,3.7066666666665693,1.41999999999999,1.4200000000000017,19.322,19.838,20.294,19.317999999999998,20.334,1437.741,0.0
2025-04-20 01:00:00,10.8,10.7766666666666,27.9466666666666,28.0133333333333,0,0.0,10.0016666666666,6.99366666666666,23.5053333333333,27.6586666666666,749.0,50.7399999999999,9.27666666666666,6.98833333333333,23.6349999999999,26.7976666666666,694,58.0899999999999,11.1999999999999,8.5,27.7,27.3733333333333,0,0.0,9.54333333333333,6.96,23.53,27.18,250.0,43.2966666666666,144.0,103.0,192.0,4.0,91.0,101.0,4.90283999999999,3.46745666666666,4.87433,3.43820666666666,6.63666666666666,9.41333333333333,7.01333333333333,10.5966666666666,26.15,27.1933333333333,4160.24175925925,2328.0,0.55958286434164,1.04333333333333,1.43538333333333,962.38,18.34,78.6,2.325,84.767,0.0,-2.315309476302976,-0.2120543065859405,1693.0,443.0,192.0,2328.0,1,6,4,0,1,0,14.059999999999999,16.628,2.776666666666671,3.58333333333327,1.04333333333333,1.043333333333301,18.794,19.322,19.838,18.81866666666667,19.623,1441.524,0.0
2025-04-20 02:00:00,10.8,10.6366666666666,27.8999999999999,27.6933333333333,0,0.0,9.96333333333333,6.987,23.2286666666666,27.2726666666666,731.0,49.9966666666666,9.09233333333333,6.994,23.3503333333333,26.28,652,56.9,11.1999999999999,8.51333333333333,27.68,26.7666666666666,0,0.0,9.44,7.01666666666666,23.2366666666666,26.6766666666666,229.0,41.0166666666666,144.0,103.0,191.0,1.0,92.0,100.0,4.88712333333333,3.42467999999999,4.85742666666666,3.39597999999999,6.63,9.26666666666666,7.04666666666666,10.5266666666666,25.9433333333333,26.7466666666666,4045.01879629629,2243.0,0.554509166200596,0.803333333333345,1.46244333333333,962.16,17.694,80.6,2.0359,76.548004,0.0,-1.980045421709524,-0.4736126454890695,1612.0,439.0,192.0,2243.0,2,6,4,0,1,0,13.813999999999998,16.142,2.6366666666666605,3.47999999999994,0.803333333333345,0.803333333333299,18.34,18.794,19.322,18.276,19.047,1426.1363999999999,0.0
2025-04-20 03:00:00,10.7099999999999,10.6466666666666,27.8799999999999,27.4333333333333,0,0.0,9.94866666666666,6.99933333333333,23.1016666666666,27.143,732.0,50.0133333333333,9.11933333333333,7.022,23.2286666666666,26.1553333333333,652,55.74,11.1999999999999,8.50333333333333,27.6,26.5833333333333,0,0.0,9.46,7.00666666666666,23.1566666666666,26.5566666666666,232.0,40.9133333333333,145.0,103.0,193.0,0.0,92.0,101.0,4.8773,3.43506333333333,4.85052,3.40467,6.66999999999999,9.28,7.06666666666666,10.5433333333333,25.9033333333333,26.62,4010.92592592592,2250.0,0.560967727041876,0.716666666666682,1.44223666666666,962.22,17.297,80.6,1.8293,67.06601,0.0,-1.684701885012395,-0.712823995552677,1616.0,441.0,193.0,2250.0,3,6,4,0,1,0,13.417,15.745000000000001,2.610000000000009,3.476666666666639,0.716666666666682,0.7166666666667005,17.694,18.34,18.794,17.777,18.5475,1394.1381999999999,0.0
2025-04-20 04:00:00,10.6566666666666,10.6399999999999,27.7999999999999,27.25,0,0.0,9.94133333333333,6.99566666666666,23.0136666666666,27.0293333333333,724.0,49.6,9.40233333333333,6.99033333333333,23.1329999999999,26.4123333333333,699,58.5766666666666,11.1999999999999,8.44666666666666,27.5833333333333,26.6,0,0.0,9.59333333333333,7.02333333333333,23.0166666666666,26.6166666666666,238.0,42.2433333333333,144.0,104.0,192.0,1.0,92.0,101.0,4.85576,3.41515666666666,4.82904333333333,3.38490333333333,6.65666666666666,9.63666666666666,7.03333333333333,10.5066666666666,25.8233333333333,26.6733333333333,4113.56916666666,2295.0,0.55790966603819,0.850000000000005,1.44060333333333,962.09,17.035,80.6,1.4274,78.76999,0.0,-1.4000699804766616,-0.2779834703144775,1661.0,441.0,193.0,2295.0,4,6,4,0,1,0,13.155,15.483,2.9799999999999995,3.4733333333332705,0.850000000000005,0.8500000000000014,17.297,17.694,18.34,17.342,18.080333333333332,1373.021,0.0
2025-04-20 05:00:00,10.6,10.6533333333333,27.71,27.1466666666666,0,0.0,9.94866666666666,7.009,22.9119999999999,26.9926666666666,740.0,49.6733333333333,9.49733333333333,7.02133333333333,23.0599999999999,26.4403333333333,724,58.76,11.1999999999999,8.45666666666666,27.5,26.6,0,0.0,9.63999999999999,7.03333333333333,22.8999999999999,26.7033333333333,246.0,43.6133333333333,147.0,105.0,195.0,0.0,94.0,103.0,4.83416333333333,3.41068666666666,4.80946,3.38021666666666,6.67999999999999,9.75999999999999,7.03999999999999,10.5666666666666,25.79,26.6933333333333,4158.05398148148,2354.0,0.566130216318473,0.903333333333339,1.42347666666666,962.25,16.673,81.0,1.3074,105.92999,0.0,-1.2571929387665044,0.3588323769054853,1710.0,447.0,197.0,2354.0,5,6,4,0,1,0,12.872999999999998,15.152999999999999,3.079999999999999,3.5266666666666104,0.903333333333339,0.9033333333333005,17.035,17.297,17.694,17.001666666666665,17.638833333333334,1350.513,0.0
2025-04-20 06:00:00,10.6,10.53,27.6333333333333,27.1,0,0.0,9.95333333333333,7.01133333333333,23.0183333333333,27.0953333333333,736.0,49.5133333333333,9.62266666666667,6.99333333333333,23.159,26.7006666666666,739,60.1533333333333,11.1666666666666,8.44,27.4233333333333,26.67,0,0.0,9.72666666666666,7.02666666666666,23.08,26.8866666666666,255.0,44.54,145.0,103.0,194.0,0.0,92.0,101.0,4.82642999999999,3.40943999999999,4.80061666666666,3.37923666666666,6.64,9.93,7.04666666666666,10.53,25.9366666666666,26.8566666666666,4217.12398148148,2365.0,0.560808743206352,0.919999999999991,1.41699,962.45,16.362,81.7,1.739,104.22,0.0,-1.6857164529199116,0.4271779961036291,1730.0,442.0,193.0,2365.0,6,6,4,0,1,0,12.701999999999998,14.897999999999998,3.29,3.4833333333333396,0.919999999999991,0.9200000000000017,16.673,17.035,17.297,16.689999999999998,17.2335,1336.7754,0.0
2025-04-20 07:00:00,10.6,10.48,27.54,27.1,0,0.0,9.93833333333332,6.985,23.1763333333333,27.2163333333333,730.0,49.3466666666666,9.411,6.98999999999999,23.3029999999999,26.61,708,58.1666666666666,11.1,8.53333333333333,27.3433333333333,26.7399999999999,0,0.0,9.61999999999999,6.99333333333333,23.2199999999999,26.8899999999999,245.0,42.97,144.0,103.0,192.0,2.0,92.0,100.0,4.80451,3.38460333333333,4.77768333333333,3.35456,6.63666666666666,9.63333333333333,7.03333333333333,10.5033333333333,25.94,26.8666666666666,4115.3011574074,2316.0,0.562777767996705,0.926666666666662,1.41990666666666,963.05,17.493,77.6,1.3055,83.787994,38.8,-1.2978345106693463,-0.1412651157068109,1683.0,441.0,192.0,2316.0,7,6,4,0,1,0,13.012999999999998,15.700999999999999,2.9966666666666697,3.4699999999999704,0.926666666666662,0.9266666666665984,16.362,16.673,17.035,16.842666666666666,17.092333333333332,1357.4567999999997,678.7283999999999
2025-04-20 08:00:00,10.6,10.5799999999999,27.3999999999999,27.1,0,0.0,9.99233333333333,7.015,23.4749999999999,27.531,737.0,49.8,9.181,6.99866666666666,23.593,26.5966666666666,664,56.4866666666666,11.1,8.5,27.2999999999999,26.8166666666666,0,0.0,9.51,7.01666666666666,23.4766666666666,26.9766666666666,232.0,41.4233333333333,144.0,103.0,191.0,2.0,92.0,101.0,4.89194333333333,3.41908999999999,4.86386333333333,3.38853666666666,6.65666666666666,9.36666666666666,7.06666666666666,10.5733333333333,26.1133333333333,27.0333333333333,4039.45819444444,2266.0,0.5609663204626,0.920000000000001,1.47285333333333,963.53,17.516,56.9,1.7883,98.471985,205.22,-1.7687861010432044,0.263462746429887,1633.0,440.0,193.0,2266.0,8,6,4,0,1,1,8.895999999999997,14.067999999999998,2.71,3.50666666666664,0.920000000000001,0.9199999999999982,17.493,16.362,16.673,17.123666666666665,17.06266666666667,996.6603999999999,3594.6335199999994
2025-04-20 09:00:00,10.6,10.5366666666666,27.3999999999999,27.1233333333333,0,0.0,9.98233333333333,7.002,23.5656666666666,27.6046666666666,739.0,49.6733333333333,9.22866666666666,6.99633333333333,23.6836666666666,26.7499999999999,680,56.3966666666666,11.1,8.50666666666666,27.2999999999999,27.0466666666666,0,0.0,9.52333333333333,7.04999999999999,23.5666666666666,27.0666666666666,233.0,41.5199999999999,144.0,104.0,192.0,4.0,92.0,101.0,4.99673666666666,3.53916333333333,4.97118333333333,3.50963333333333,6.63333333333333,9.44666666666666,7.05,10.5466666666666,26.35,27.1466666666666,4036.17652777777,2289.0,0.56712088389758,0.796666666666663,1.45757333333333,963.7,18.982,54.0,2.7933,96.350006,397.94,-2.7761625574638966,0.3089439181073426,1652.0,444.0,193.0,2289.0,9,6,4,0,1,1,9.782,15.302,2.81333333333333,3.4966666666665995,0.796666666666663,0.7966666666665994,17.516,17.493,16.362,17.997,17.343500000000002,1025.028,7553.69708
2025-04-20 10:00:00,10.6,10.5733333333333,27.3999999999999,27.2,0,0.0,10.0156666666666,7.028,23.879,28.0076666666666,761.0,50.7699999999999,9.65366666666666,7.00866666666666,23.9963333333333,27.5793333333333,758,60.4566666666666,11.1,8.52666666666666,27.2233333333333,27.2999999999999,0,0.0,9.71333333333333,7.05333333333333,23.8666666666666,27.6866666666666,263.0,45.4166666666666,145.0,103.0,193.0,8.0,92.0,101.0,4.96407666666666,3.54161,4.93894666666666,3.51186666666666,6.64999999999999,9.91666666666666,7.08333333333333,10.6366666666666,26.4333333333333,27.67,4283.76004629629,2424.0,0.565858025146803,1.23666666666668,1.42246666666666,963.55,20.703,53.0,3.8353,92.785,620.02,-3.830770096305684,0.1863506352286952,1782.0,449.0,193.0,2424.0,10,6,4,0,1,1,11.302999999999999,16.942999999999998,3.266666666666671,3.553333333333269,1.23666666666668,1.2366666666667,18.982,17.516,17.493,19.066999999999997,17.95483333333333,1097.259,12836.27406
2025-04-20 11:00:00,10.6,10.6333333333333,27.3999999999999,27.2966666666666,0,0.0,10.0586666666666,7.00566666666666,24.173,28.4029999999999,791.0,51.8099999999999,9.75933333333333,7.01099999999999,24.3,28.042,802,62.3,11.1,8.5,27.2,27.7399999999999,0,0.0,9.78333333333333,7.05,24.1666666666666,28.2266666666666,293.0,47.5166666666666,148.0,104.0,196.0,14.0,94.0,102.0,4.94785666666666,3.57208666666666,4.92023333333333,3.54293666666666,6.64666666666666,10.0899999999999,7.04333333333333,10.6333333333333,26.4666666666666,28.0733333333333,4420.04037037037,2544.0,0.575560353940122,1.60666666666667,1.37577,963.04,22.47,52.3,5.1694,101.22,803.7,-5.07059878281631,1.0058450893163204,1886.0,462.0,196.0,2544.0,11,6,4,0,1,1,12.929999999999998,18.654,3.44333333333324,3.5899999999999705,1.60666666666667,1.6066666666666976,20.703,18.982,17.516,20.718333333333334,18.920999999999996,1175.1809999999998,18059.139
2025-04-20 12:00:00,10.6,10.6,27.3999999999999,27.3399999999999,0,0.0,10.1083333333333,6.99599999999999,24.5536666666666,28.8496666666666,793.0,52.33,9.63933333333333,6.99433333333333,24.6786666666666,28.2946666666666,780,60.8899999999999,11.1,8.51,27.2,28.2033333333333,0,0.0,9.74333333333333,7.01,24.5666666666666,28.6066666666666,291.0,47.7366666666666,145.0,102.0,194.0,17.0,92.0,101.0,4.94347,3.56844333333333,4.91522333333333,3.53910333333333,6.62,9.84,7.00666666666666,10.6899999999999,26.6133333333333,28.4133333333333,4401.71773148148,2515.0,0.571367850785272,1.79999999999999,1.37502666666666,962.18,24.151,50.9,5.8909,99.03699,911.94,-5.817777089524917,0.9252959237989756,1864.0,458.0,193.0,2515.0,12,6,4,0,1,1,14.331,20.223,3.2199999999999998,3.6833333333332403,1.79999999999999,1.7999999999999972,22.47,20.703,18.982,22.441333333333333,20.219166666666666,1229.2858999999999,22024.26294
2025-04-20 13:00:00,10.6,10.55,27.3999999999999,27.48,0,0.0,10.1436666666666,7.01266666666666,24.7729999999999,29.1409999999999,816.0,52.9266666666666,9.65833333333333,7.02233333333333,24.9076666666666,28.5413333333333,786,61.7699999999999,11.1,8.5,27.2,28.3833333333333,0,0.0,9.80999999999999,7.04999999999999,24.8133333333333,28.8299999999999,295.0,48.3933333333333,145.0,103.0,194.0,19.0,92.0,101.0,4.92141,3.56105333333333,4.89302666666666,3.53286333333333,6.63666666666666,9.90999999999999,7.02666666666666,10.7166666666666,26.7566666666666,28.6399999999999,4460.05847222222,2551.0,0.571965595493407,1.88333333333332,1.36035666666666,960.89,25.754,49.2,5.8976,95.367004,951.36,-5.871744894703604,0.5516318079318405,1897.0,461.0,193.0,2551.0,13,6,4,0,1,1,15.594000000000001,21.69,3.27333333333333,3.689999999999939,1.88333333333332,1.8833333333333009,24.151,22.47,20.703,24.125,21.596,1267.0968,24501.32544
2025-04-20 14:00:00,10.6,10.6033333333333,27.4599999999999,27.6433333333333,0,0.0,10.2526666666666,7.00366666666666,25.0623333333333,29.566,841.0,54.5533333333333,9.92699999999999,7.00733333333333,25.1936666666666,29.1686666666666,843,65.39,11.1,8.50333333333333,27.2,28.8166666666666,0,0.0,9.97666666666666,7.02333333333333,25.07,29.43,331.0,53.28,146.0,102.0,194.0,24.0,93.0,100.0,4.93016666666666,3.59450333333333,4.90361666666666,3.56617333333333,6.63,10.2233333333333,7.01333333333333,10.76,26.8033333333333,29.1266666666666,4737.17699074074,2674.0,0.564471204100371,2.32333333333333,1.33566333333333,959.5,27.365,46.7,6.5742,94.57001,895.3,-6.55329877722904,0.5238136847853156,2015.0,466.0,193.0,2674.0,14,6,4,0,1,1,16.705,23.100999999999996,3.593333333333301,3.7466666666666697,2.32333333333333,2.323333333333302,25.754,24.151,22.47,25.756666666666664,23.2375,1277.9455,24499.884499999996
2025-04-20 15:00:00,10.6833333333333,10.6799999999999,27.6,27.7266666666666,0,0.0,10.297,7.00566666666666,25.2713333333333,29.83,854.0,55.3166666666666,9.88733333333333,7.00966666666666,25.4013333333333,29.363,850,65.5666666666666,11.1,8.54999999999999,27.2666666666666,29.18,0,0.0,10.0166666666666,7.00333333333333,25.2499999999999,29.7033333333333,333.0,52.7699999999999,145.0,102.0,194.0,26.0,91.0,100.0,4.90213666666666,3.57106,4.87615,3.54316333333333,6.64333333333333,10.1699999999999,7.01333333333333,10.85,26.9666666666666,29.3333333333333,4748.93629629629,2695.0,0.567495504646342,2.36666666666666,1.33107666666666,957.86,28.65,47.2,8.7278,94.859985,778.16,-8.696421008951095,0.7394284786739184,2037.0,467.0,191.0,2695.0,15,6,4,0,1,1,18.09,24.426,3.5266666666665705,3.8366666666666696,2.36666666666666,2.366666666666699,27.365,25.754,24.151,27.256333333333334,24.848833333333335,1352.28,22294.284
2025-04-20 16:00:00,10.7266666666666,10.5733333333333,27.6,27.8099999999999,0,0.0,10.3116666666666,7.00433333333333,25.4853333333333,30.1059999999999,886.0,56.1933333333333,9.93799999999999,6.992,25.6059999999999,29.644,875,66.8333333333333,11.1,8.52666666666666,27.2999999999999,29.3866666666666,0,0.0,10.0333333333333,7.01666666666666,25.49,29.9433333333333,334.0,54.12,149.0,103.0,198.0,29.0,93.0,103.0,4.90039333333333,3.58418,4.87442666666666,3.55644333333333,6.62,10.1999999999999,7.00666666666666,10.9,27.1066666666666,29.54,4844.46925925926,2770.0,0.571786061952129,2.43333333333334,1.31621333333333,956.68,29.074,48.1,11.696,98.583984,612.04,-11.564983072578148,1.745732663090459,2095.0,479.0,196.0,2770.0,16,6,4,0,1,1,18.694000000000003,24.922000000000004,3.5799999999998997,3.8933333333333406,2.43333333333334,2.4333333333333975,28.65,27.365,25.754,28.363,26.244,1398.4594000000002,17794.45096
2025-04-20 17:00:00,10.8,10.5533333333333,27.6166666666666,27.8999999999999,0,0.0,10.2786666666666,7.00666666666666,25.516,30.0829999999999,864.0,55.71,9.75633333333333,6.98799999999999,25.6323333333333,29.4619999999999,833,65.2433333333333,11.1,8.46333333333333,27.2999999999999,29.4666666666666,0,0.0,9.91333333333333,7.02,25.5333333333333,29.7733333333333,291.0,52.21,146.0,102.0,195.0,26.0,93.0,100.0,4.89625333333333,3.57884666666666,4.86705,3.55120999999999,6.6,9.93999999999999,7.01,10.8533333333333,27.1466666666666,29.4733333333333,4735.5361574074,2650.0,0.559598725870739,2.32666666666666,1.31740666666666,956.36,28.16,50.8,11.299,89.80701,381.18,-11.298935903553964,-0.0380584731581515,1988.0,469.0,193.0,2650.0,17,6,4,0,1,1,18.32,24.224,3.339999999999991,3.8433333333333,2.32666666666666,2.3266666666667,29.074,28.65,27.365,28.628,27.192333333333334,1430.528,10734.0288
2025-04-20 18:00:00,10.8,10.6599999999999,27.7,27.9766666666666,0,0.0,10.2863333333333,6.99666666666666,25.4226666666666,29.9959999999999,862.0,55.82,9.684,7.00266666666666,25.5353333333333,29.2603333333333,807,63.4166666666666,11.1,8.51,27.3833333333333,29.3333333333333,0,0.0,9.87,7.03666666666666,25.3833333333333,29.5533333333333,276.0,50.98,145.0,102.0,193.0,26.0,92.0,101.0,4.89938333333333,3.55792333333333,4.87042,3.52964333333333,6.59666666666666,9.91666666666666,7.02666666666666,10.8433333333333,27.0633333333333,29.3533333333333,4654.95300925925,2604.0,0.55940414324706,2.29,1.34145999999999,955.89,26.57,53.9,12.656,87.58801,183.58,-12.644787354968932,-0.5326243963787184,1945.0,466.0,193.0,2604.0,18,6,4,0,1,1,17.35,22.882,3.320000000000001,3.81666666666664,2.29,2.289999999999999,28.16,29.074,28.65,27.93466666666667,27.595499999999998,1432.123,4877.720600000001
2025-04-20 19:00:00,10.8,10.67,27.7,28.03,0,0.0,10.3249999999999,7.00333333333333,25.5229999999999,30.125,864.0,56.64,9.93666666666666,7.012,25.6356666666666,29.6686666666666,860,67.38,11.1,8.51333333333333,27.3999999999999,29.49,0,0.0,10.0266666666666,7.02666666666666,25.5466666666666,29.8599999999999,297.0,53.7499999999999,145.0,102.0,194.0,28.0,92.0,100.0,4.89982333333333,3.58240666666666,4.87176333333333,3.55447333333333,6.62666666666666,10.1899999999999,7.0,10.8833333333333,27.0666666666666,29.5733333333333,4861.51569444444,2682.0,0.551679798764177,2.50666666666667,1.31741666666666,955.89,25.384,57.4,12.47,98.203,61.24,-12.342416456123516,1.779229053160799,2021.0,469.0,192.0,2682.0,19,6,4,0,1,0,16.864,21.976,3.56333333333324,3.883333333333301,2.50666666666667,2.5066666666666997,26.57,28.16,29.074,26.704666666666668,27.533833333333334,1457.0416,1554.5161600000001
2025-04-20 20:00:00,10.8,10.6833333333333,27.7,28.1466666666666,0,0.0,10.308,6.99366666666666,25.6219999999999,30.2003333333333,872.0,56.5666666666666,9.65466666666666,7.00099999999999,25.7273333333333,29.4096666666666,813,65.0933333333333,11.1566666666666,8.53666666666666,27.3999999999999,29.5366666666666,0,0.0,9.90666666666666,7.01999999999999,25.66,29.7433333333333,283.0,51.17,146.0,102.0,195.0,28.0,93.0,102.0,4.87799,3.54258666666666,4.85071666666666,3.51421,6.60999999999999,9.84,7.02666666666666,10.8666666666666,27.1533333333333,29.4933333333333,4726.42041666666,2634.0,0.55729278561674,2.34,1.33540333333333,956.19,25.112,58.1,12.332,100.34,0.28003,-12.131727958454476,2.2134589994065936,1968.0,471.0,195.0,2634.0,20,6,4,0,1,0,16.732,21.759999999999998,3.23000000000001,3.8399999999999395,2.34,2.34,25.384,26.57,28.16,25.688666666666666,27.15833333333333,1459.0072,7.032113359999999
2025-04-20 21:00:00,10.8,10.6433333333333,27.7399999999999,28.2133333333333,0,0.0,10.3466666666666,7.00599999999999,25.5499999999999,30.1653333333333,874.0,56.71,9.634,6.992,25.6723333333333,29.305,803,63.7866666666666,11.1999999999999,8.53333333333333,27.4966666666666,29.4699999999999,0,0.0,9.91333333333333,7.05999999999999,25.5733333333333,29.6466666666666,278.0,50.9,145.0,102.0,194.0,29.0,91.0,100.0,4.89605666666666,3.53673,4.86914666666666,3.50838333333333,6.60666666666666,9.82,7.01666666666666,10.92,27.06,29.4333333333333,4687.22273148148,2616.0,0.558113012729217,2.37333333333333,1.35932666666666,956.54,24.473,60.2,10.854,101.0,0.0,-10.654581449140943,2.0710408358170174,1955.0,470.0,191.0,2616.0,21,6,4,0,1,0,16.512999999999998,21.288999999999998,3.21333333333334,3.9033333333333395,2.37333333333333,2.373333333333303,25.112,25.384,26.57,24.989666666666665,26.462166666666672,1473.2746,0.0
2025-04-20 22:00:00,10.8,10.6899999999999,27.7999999999999,28.2999999999999,0,0.0,10.3373333333333,6.98433333333333,25.6033333333333,30.2543333333333,890.0,57.3899999999999,9.88733333333333,7.00933333333333,25.7126666666666,29.6913333333333,867,67.2266666666666,11.1999999999999,8.54999999999999,27.5,29.57,0,0.0,10.0333333333333,7.07666666666666,25.6466666666666,29.8899999999999,298.0,53.92,148.0,104.0,197.0,28.0,95.0,102.0,4.86702,3.53246333333333,4.84052333333333,3.50453666666666,6.60666666666666,10.1766666666666,6.99666666666666,10.9366666666666,27.1133333333333,29.6066666666666,4882.48189814814,2729.0,0.558937044095354,2.49333333333334,1.33455666666666,956.7,23.75,63.3,8.4928,97.99899,0.0,-8.410169488450434,1.1818210590175642,2055.0,477.0,197.0,2729.0,22,6,4,0,1,0,16.41,20.814,3.56999999999994,3.93999999999994,2.49333333333334,2.4933333333333003,24.473,25.112,25.384,24.444999999999997,25.574833333333334,1503.375,0.0
2025-04-20 23:00:00,10.8,10.6933333333333,27.7999999999999,28.3066666666666,0,0.0,10.3356666666666,7.00433333333333,25.4576666666666,30.1103333333333,874.0,57.25,10.0186666666666,6.99666666666666,25.5806666666666,29.7353333333333,880,68.78,11.1999999999999,8.53,27.5,29.6,0,0.0,10.09,7.02666666666666,25.4566666666666,29.9099999999999,305.0,55.5966666666666,146.0,101.0,195.0,26.0,91.0,101.0,4.84314333333333,3.54818333333333,4.81587333333333,3.52061666666666,6.62666666666666,10.3266666666666,7.00999999999999,10.9133333333333,27.0099999999999,29.5533333333333,4966.98481481481,2719.0,0.547414598870959,2.54333333333333,1.29496,956.94,22.55,69.0,4.1864,83.82001,0.0,-4.1620712432902005,-0.4506749668849659,2059.0,468.0,192.0,2719.0,23,6,4,0,1,0,16.35,20.07,3.6999999999999407,3.9033333333333102,2.54333333333333,2.5433333333334005,23.75,24.473,25.112,23.590999999999998,24.639833333333332,1555.95,0.0
2025-04-21 00:00:00,10.8166666666666,10.7266666666666,27.8599999999999,28.3999999999999,0,0.0,10.2836666666666,6.992,25.3783333333333,29.977,866.0,56.4666666666666,9.98699999999999,7.008,25.4889999999999,29.618,873,68.03,11.1999999999999,8.49333333333333,27.5733333333333,29.5366666666666,0,0.0,10.0566666666666,7.01333333333333,25.3533333333333,29.82,302.0,54.4266666666666,146.0,103.0,195.0,26.0,92.0,101.0,4.81446333333333,3.51748333333333,4.78659,3.48817333333333,6.62666666666666,10.2799999999999,7.01,10.84,27.01,29.4733333333333,4893.0561574074,2704.0,0.552619858226339,2.46333333333331,1.29698,957.18,21.65,73.5,1.9229,57.613007,0.0,-1.623792029025428,-1.0299727455003282,2041.0,470.0,193.0,2704.0,0,0,4,0,0,0,16.349999999999998,19.529999999999998,3.65333333333324,3.83,2.46333333333331,2.463333333333299,22.55,23.75,24.473,22.650000000000002,23.81983333333333,1591.2749999999999,0.0
2025-04-21 01:00:00,10.8999999999999,10.6633333333333,27.8999999999999,28.3999999999999,0,0.0,10.2323333333333,6.97366666666666,25.2236666666666,29.7253333333333,845.0,55.8066666666666,9.666,6.99233333333333,25.3349999999999,29.0623333333333,808,63.98,11.1999999999999,8.52333333333333,27.6,29.3633333333333,0,0.0,9.83,6.97,25.21,29.3966666666666,281.0,51.2799999999999,145.0,101.0,194.0,24.0,92.0,100.0,4.79701666666666,3.47416333333333,4.76631,3.44556333333333,6.62,9.85333333333333,6.97666666666666,10.7766666666666,26.8666666666666,29.1333333333333,4678.19814814814,2590.0,0.553631957856519,2.26666666666667,1.32285333333333,957.57,20.952,79.5,1.5336,29.529999,0.0,-0.7558795327970713,-1.3343819138082176,1934.0,464.0,192.0,2590.0,1,0,4,0,0,0,16.852000000000004,19.312000000000005,3.23333333333333,3.7999999999999394,2.26666666666667,2.2666666666667012,21.65,22.55,23.75,21.717333333333332,23.081166666666665,1665.6840000000002,0.0
2025-04-21 02:00:00,10.8999999999999,10.6933333333333,27.8999999999999,28.4466666666666,0,0.0,10.218,7.01366666666666,25.0843333333333,29.544,831.0,55.2866666666666,9.484,6.99433333333333,25.2176666666666,28.6946666666666,766,62.3599999999999,11.1999999999999,8.55666666666666,27.6,28.9333333333333,0,0.0,9.72666666666666,7.03333333333333,25.0933333333333,29.0333333333333,257.0,48.3,146.0,103.0,194.0,23.0,92.0,101.0,4.82615666666666,3.46734333333333,4.79686333333333,3.43736333333333,6.62,9.64666666666666,7.02333333333333,10.7766666666666,26.7933333333333,28.8733333333333,4538.18037037037,2513.0,0.553746170250811,2.07999999999999,1.35881333333333,957.25,20.157,85.4,1.0281,9.837891,0.0,-0.1756623323968902,-1.012981912462846,1854.0,466.0,193.0,2513.0,2,0,4,0,0,0,17.237000000000002,18.989,3.0266666666666593,3.75333333333327,2.07999999999999,2.0799999999999983,20.952,21.65,22.55,20.919666666666668,22.255333333333336,1721.4078000000002,0.0
2025-04-21 03:00:00,10.8166666666666,10.7466666666666,27.8999999999999,28.5,0,0.0,10.235,6.99666666666666,25.1246666666666,29.6356666666666,842.0,55.2033333333333,9.61866666666667,7.01233333333333,25.249,28.8893333333333,794,63.9566666666666,11.1999999999999,8.52666666666666,27.6,28.9333333333333,0,0.0,9.83333333333333,7.01,25.1166666666666,29.2466666666666,271.0,49.8799999999999,145.0,102.0,194.0,22.0,93.0,101.0,4.78637666666666,3.45093,4.75955666666666,3.42114333333333,6.65666666666666,9.84,7.02,10.81,26.8399999999999,29.03,4622.77444444444,2564.0,0.554645274350636,2.19000000000001,1.33544666666666,957.39,19.712,88.0,1.5126,303.71,0.0,1.2582673078705198,-0.8394773028166241,1907.0,463.0,194.0,2564.0,3,0,4,0,0,0,17.312,18.752000000000002,3.18333333333334,3.790000000000001,2.19000000000001,2.1900000000001008,20.157,20.952,21.65,20.273666666666667,21.461833333333335,1734.656,0.0
2025-04-21 04:00:00,10.8,10.7533333333333,27.8999999999999,28.5,0,0.0,10.2603333333333,7.00166666666666,25.187,29.7056666666666,862.0,55.55,9.65766666666667,7.00566666666666,25.3006666666666,28.9726666666666,815,63.97,11.1999999999999,8.57999999999999,27.6,29.1,0,0.0,9.88,7.0,25.17,29.3333333333333,280.0,50.7066666666666,148.0,104.0,197.0,24.0,93.0,103.0,4.77913333333333,3.44509333333333,4.75183666666666,3.41543666666666,6.59666666666666,9.86666666666666,7.03333333333333,10.7933333333333,26.8233333333333,29.0933333333333,4655.22648148148,2626.0,0.564097151974505,2.27000000000001,1.33404,957.15,19.334,89.4,1.4234,302.39,0.0,1.2019494663936607,-0.7624860918311847,1957.0,473.0,196.0,2626.0,4,0,4,0,0,0,17.214000000000002,18.486,3.2700000000000005,3.7599999999999696,2.27000000000001,2.270000000000003,19.712,20.157,20.952,19.734333333333336,20.725833333333334,1728.4596000000001,0.0
2025-04-21 05:00:00,10.8,10.8166666666666,27.8999999999999,28.5,0,0.0,10.251,7.001,25.1576666666666,29.698,849.0,55.9033333333333,9.82166666666667,7.00966666666666,25.2713333333333,29.1729999999999,829,65.1833333333333,11.1999999999999,8.62333333333333,27.6,29.15,0,0.0,9.95333333333333,7.01666666666666,25.15,29.4399999999999,282.0,51.5566666666666,146.0,102.0,194.0,24.0,92.0,100.0,4.77471,3.44994666666666,4.74716999999999,3.42019999999999,6.60666666666666,10.0833333333333,7.02666666666666,10.8333333333333,26.8399999999999,29.1666666666666,4721.31560185185,2618.0,0.554506459803944,2.32666666666668,1.32476333333333,957.51,19.15,90.3,1.4121,297.71,0.0,1.250149755871055,-0.6566216550613767,1960.0,466.0,192.0,2618.0,5,0,4,0,0,0,17.209999999999997,18.374,3.47666666666664,3.80666666666664,2.32666666666668,2.3266666666667,19.334,19.712,20.157,19.398666666666667,20.159166666666668,1729.245,0.0
