time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-21 06:00:00,10.8,10.7399999999999,27.8999999999999,28.55,0,0.0,10.2613333333333,6.99433333333333,25.154,29.7163333333333,847.0,55.66,9.83866666666666,7.0,25.286,29.212,834,66.0833333333333,11.1999999999999,8.58333333333333,27.6133333333333,29.2,0,0.0,9.95666666666666,7.05999999999999,25.1433333333333,29.4833333333333,283.0,52.0633333333333,145.0,101.0,194.0,23.0,92.0,101.0,4.75740999999999,3.44275333333333,4.72852,3.41461333333333,6.64666666666666,10.09,7.03999999999999,10.8366666666666,26.7833333333333,29.1999999999999,4753.12953703703,2620.0,0.551215778906213,2.41666666666665,1.31465666666666,957.93,19.899,87.5,0.90358,262.55,0.0,0.8959523295264672,0.1171590355717253,1964.0,463.0,193.0,2620.0,6,0,4,0,0,0,17.399,18.899,3.4433333333333396,3.79666666666661,2.41666666666665,2.4166666666666003,19.15,19.334,19.712,19.461,19.867333333333335,1741.1625000000001,0.0
2025-04-21 07:00:00,10.8,10.7499999999999,27.9533333333333,28.6,0,0.0,10.261,7.01033333333333,25.1833333333333,29.731,853.0,55.1966666666666,9.62266666666666,6.99833333333333,25.3043333333333,28.9643333333333,799,63.06,11.1999999999999,8.59999999999999,27.7,29.2,0,0.0,9.81333333333333,6.98333333333333,25.1666666666666,29.3933333333333,277.0,50.0666666666666,146.0,103.0,195.0,24.0,91.0,101.0,4.77231,3.45071333333333,4.74299333333333,3.42179,6.59666666666666,9.79,7.01999999999999,10.8333333333333,26.8199999999999,29.1166666666666,4603.17560185185,2589.0,0.562437809011337,2.29666666666668,1.32159666666666,958.44,20.55,84.5,1.2925,276.12,15.36,1.285133771588121,-0.1377949169007738,1929.0,468.0,192.0,2589.0,7,0,4,0,0,0,17.45,19.310000000000002,3.1933333333333396,3.8133333333333104,2.29666666666668,2.296666666666699,19.899,19.15,19.334,19.866333333333333,19.800333333333334,1736.4750000000001,315.648
2025-04-21 08:00:00,10.8,10.7433333333333,28.0,28.6,0,0.0,10.2203333333333,6.98833333333333,25.1723333333333,29.6283333333333,835.0,54.1333333333333,9.22033333333333,6.99133333333333,25.2896666666666,28.437,720,58.7399999999999,11.1999999999999,8.55999999999999,27.7,28.9833333333333,0,0.0,9.62333333333333,6.96,25.1666666666666,29.0566666666666,251.0,47.0699999999999,145.0,102.0,193.0,22.0,93.0,101.0,4.77067333333333,3.38233333333333,4.74232,3.35298333333333,6.59,9.29333333333333,6.97333333333333,10.7899999999999,26.7766666666666,28.8333333333333,4374.00587962962,2462.0,0.562870756865208,2.05666666666666,1.38834,959.5,21.259,81.2,0.53004,229.34,47.232,0.4020827266231961,0.3453576154528173,1806.0,462.0,194.0,2462.0,8,0,4,0,0,1,17.499000000000002,19.755000000000003,2.7033333333333296,3.8166666666665696,2.05666666666666,2.0566666666667004,20.55,19.899,19.15,20.569333333333333,19.984,1726.2308,1004.105088
2025-04-21 09:00:00,10.8,10.76,28.0,28.6233333333333,0,0.0,10.2723333333333,7.01633333333333,25.3793333333333,29.8916666666666,862.0,55.2033333333333,9.49933333333333,7.00533333333333,25.5039999999999,28.9646666666666,783,61.6066666666666,11.1999999999999,8.57666666666666,27.7,28.9766666666666,0,0.0,9.82,7.07666666666666,25.3633333333333,29.38,276.0,48.7733333333333,147.0,104.0,196.0,25.0,93.0,102.0,4.76942,3.39787666666666,4.74139666666666,3.36899,6.61666666666666,9.69333333333333,7.03333333333333,10.8566666666666,26.8899999999999,29.1599999999999,4528.24421296296,2588.0,0.57152394576939,2.26999999999999,1.37154333333333,960.32,22.05,77.5,0.96742,289.44,106.12,0.9122679042334748,-0.3219762837624277,1921.0,472.0,195.0,2588.0,9,0,4,0,0,1,17.55,20.25,3.0766666666666698,3.82333333333327,2.26999999999999,2.2699999999999996,21.259,20.55,19.899,21.286333333333335,20.37366666666667,1708.875,2339.9460000000004
2025-04-21 10:00:00,10.8,10.7724137931034,28.0,28.7,0,0.0,10.3520689655172,7.00448275862068,25.6699999999999,30.2989655172413,883.0,56.5241379310344,9.77482758620689,6.99793103448275,25.7913793103448,29.5758620689655,834,64.4551724137931,11.1999999999999,8.56206896551724,27.7,29.5103448275862,0,0.0,9.9655172413793,7.0103448275862,25.6965517241379,29.8931034482758,296.0,52.5931034482758,146.0,102.0,195.0,29.0,92.0,100.0,4.74878275862069,3.39902068965517,4.7201724137931,3.37023448275861,6.63448275862069,9.9551724137931,6.97931034482758,10.9379310344827,27.0689655172413,29.6137931034482,4746.7233716475,2677.0,0.563967981785055,2.5448275862069,1.34976206896551,960.77,23.55,70.8,1.2976,315.22,296.04,0.9140118966131672,-0.9210580941773442,2013.0,472.0,192.0,2677.0,10,0,4,0,0,1,17.71,21.214000000000002,3.3206896551724103,3.9586206896551204,2.5448275862069,2.5448275862068996,22.05,21.259,20.55,22.28633333333333,21.076333333333334,1667.34,6971.742000000001
2025-04-21 11:00:00,10.8,10.7533333333333,28.09,28.7266666666666,0,0.0,10.363,7.004,25.8496666666666,30.5366666666666,888.0,57.3566666666666,9.57333333333333,6.99566666666666,25.9816666666666,29.585,804,62.9333333333333,11.1999999999999,8.56999999999999,27.7666666666666,29.6366666666666,0,0.0,9.87666666666666,7.03666666666666,25.8766666666666,30.0266666666666,285.0,51.6433333333333,146.0,102.0,194.0,28.0,93.0,101.0,4.71790333333333,3.40346666666666,4.68604333333333,3.37590999999999,6.59999999999999,9.68999999999999,7.02666666666666,10.9166666666666,27.3933333333333,29.7199999999999,4701.89907407407,2641.0,0.561687938935627,2.32666666666665,1.31443666666666,960.94,26.297,61.4,1.3039,353.12,739.7,0.1561945641337114,-1.294510899195167,1977.0,470.0,194.0,2641.0,11,0,4,0,0,1,18.576999999999998,23.209,3.0900000000000007,3.88999999999994,2.32666666666665,2.3266666666666005,23.55,22.05,21.259,23.965666666666664,22.2675,1614.6358,19451.890900000002
2025-04-21 12:00:00,10.8,10.6933333333333,28.1,28.7999999999999,0,0.0,10.3369999999999,7.00466666666666,26.11,30.7503333333333,887.0,57.1033333333333,9.22733333333333,6.98266666666666,26.2353333333333,29.4366666666666,742,60.1166666666666,11.1999999999999,8.56666666666666,27.7999999999999,29.8166666666666,0,0.0,9.68333333333333,6.97333333333333,26.11,30.0566666666666,274.0,49.2466666666666,145.0,101.0,194.0,24.0,91.0,100.0,4.73051,3.40545333333333,4.69499333333333,3.37751333333333,6.57333333333333,9.18,7.0,10.8733333333333,27.58,29.7666666666666,4552.40092592592,2558.0,0.561901300351686,2.18666666666666,1.32505666666666,960.66,27.018,57.9,2.3325,354.56,666.86,0.2211287525209878,-2.32199447131308,1903.0,464.0,191.0,2558.0,12,0,4,0,0,1,18.598,23.65,2.60666666666667,3.8733333333332993,2.18666666666666,2.1866666666666035,26.297,23.55,22.05,25.62166666666667,23.453999999999997,1564.3422,18017.22348
2025-04-21 13:00:00,10.8,10.6533333333333,28.1966666666666,28.8666666666666,0,0.0,10.3099999999999,6.97633333333333,26.2739999999999,30.941,895.0,57.6399999999999,9.54966666666666,7.023,26.3816666666666,29.9763333333333,808,65.1133333333333,11.1999999999999,8.58666666666666,27.8733333333333,30.0433333333333,0,0.0,9.84,7.03333333333333,26.28,30.4199999999999,294.0,51.8799999999999,146.0,101.0,194.0,25.0,91.0,100.0,4.70927333333333,3.40222,4.67553333333333,3.37546666666666,6.61666666666666,9.65,6.98333333333333,10.8833333333333,27.6466666666666,30.1066666666666,4775.73657407407,2654.0,0.555725794091681,2.46,1.30705333333333,960.58,25.75,61.1,3.624,52.37799,121.84,-2.870408042942078,-2.2122688957297725,1997.0,466.0,191.0,2654.0,13,0,4,0,0,1,17.97,22.637999999999998,3.0333333333333403,3.899999999999971,2.46,2.460000000000001,27.018,26.297,23.55,26.355,24.320666666666668,1573.325,3137.38
2025-04-21 14:00:00,10.6999999999999,10.6533333333333,28.2,28.8999999999999,0,0.0,10.0773333333333,6.98899999999999,24.9229999999999,29.2793333333333,813.0,53.3433333333333,9.824,6.99433333333333,25.045,28.9853333333333,838,65.2166666666666,11.1999999999999,8.57999999999999,27.8999999999999,29.2633333333333,0,0.0,9.85333333333333,6.96666666666666,24.9499999999999,29.1333333333333,278.0,51.0433333333333,146.0,102.0,196.0,18.0,94.0,101.0,4.70905666666666,3.40521666666666,4.67546666666666,3.37805666666666,6.59333333333333,10.0833333333333,6.99333333333333,10.6133333333333,26.65,28.8933333333333,4638.18004629629,2586.0,0.557546273363188,2.24333333333333,1.30384,960.65,28.57,37.8,9.6476,333.8,589.06,4.2594718653936425,-8.65638984727005,1929.0,462.0,195.0,2586.0,14,0,4,0,0,1,16.13,23.594,3.48999999999997,3.61999999999997,2.24333333333333,2.2433333333333003,25.75,27.018,26.297,27.112666666666666,25.53916666666667,1079.946,16829.444199999998
2025-04-21 15:00:00,10.7966666666666,10.6733333333333,28.2733333333333,29.0066666666666,0,0.0,10.0026666666666,7.00766666666666,24.4026666666666,28.6616666666666,799.0,52.1833333333333,9.79766666666666,6.99066666666666,24.5073333333333,28.3796666666666,824,63.67,11.1999999999999,8.63999999999999,27.8999999999999,28.5799999999999,0,0.0,9.78666666666666,6.98333333333333,24.3966666666666,28.4966666666666,268.0,48.9566666666666,148.0,104.0,197.0,13.0,93.0,102.0,4.70600666666666,3.38340333333333,4.67520333333333,3.35633666666666,6.59999999999999,10.0566666666666,7.00333333333333,10.53,26.3833333333333,28.3566666666666,4507.09569444444,2548.0,0.565330796756928,1.97333333333333,1.32260333333333,962.36,22.664,49.3,8.3054,334.61,116.82,3.561168358805917,-7.503182596754499,1891.0,462.0,195.0,2548.0,15,0,4,0,0,1,12.524000000000001,18.608,3.4566666666666093,3.526666666666669,1.97333333333333,1.9733333333333007,28.57,25.75,27.018,25.661333333333335,25.641499999999997,1117.3352,2647.60848
2025-04-21 16:00:00,10.8,10.66,28.2999999999999,28.77,0,0.0,9.95599999999999,6.99966666666666,24.2333333333333,28.4386666666666,771.0,51.6699999999999,9.83366666666667,7.00066666666666,24.351,28.2766666666666,815,65.27,11.1999999999999,8.60333333333333,28.04,28.3,0,0.0,9.77,7.0,24.2633333333333,28.3166666666666,262.0,48.9433333333333,146.0,102.0,195.0,8.0,92.0,101.0,4.68304666666666,3.38291,4.65123333333333,3.35543999999999,6.64,10.1433333333333,7.00333333333333,10.5533333333333,26.4633333333333,28.1999999999999,4536.44837962962,2492.0,0.549328415416347,1.73666666666666,1.30013666666666,963.2,22.074,47.8,5.3014,333.41,73.34,2.3729226590562407,-4.74068349651582,1848.0,451.0,193.0,2492.0,16,0,4,0,0,1,11.634,17.898,3.503333333333301,3.5499999999999705,1.73666666666666,1.7366666666666006,22.664,28.57,25.75,24.436000000000003,25.395500000000002,1055.1372000000001,1618.9071600000002
2025-04-21 17:00:00,10.8,10.6366666666666,28.2999999999999,28.5533333333333,0,0.0,9.93033333333332,7.00866666666666,23.9613333333333,28.1313333333333,764.0,51.0666666666666,9.81999999999999,6.99566666666666,24.0746666666666,27.9726666666666,809,63.9966666666666,11.1999999999999,8.61333333333332,28.1,28.0266666666666,0,0.0,9.76,6.99999999999999,23.9766666666666,28.0233333333333,258.0,48.2766666666666,146.0,102.0,195.0,8.0,93.0,101.0,4.75730666666666,3.44676333333333,4.72664,3.41882666666666,6.62999999999999,10.1733333333333,7.01333333333333,10.4666666666666,26.3166666666666,27.8933333333333,4466.89527777777,2476.0,0.554299988253088,1.57666666666667,1.31054333333333,964.3,22.16,46.1,4.8744,320.36,105.1,3.1096807741329098,-3.753619698769195,1831.0,451.0,194.0,2476.0,17,0,4,0,0,1,11.38,17.848,3.54333333333331,3.453333333333269,1.57666666666667,1.5766666666667,22.074,22.664,28.57,22.299333333333333,24.706000000000003,1021.576,2329.016
2025-04-21 18:00:00,10.8,10.7266666666666,28.2999999999999,28.2733333333333,0,0.0,9.85633333333333,7.01099999999999,23.6263333333333,27.678,736.0,50.0833333333333,9.8,6.99266666666666,23.7229999999999,27.5793333333333,793,62.21,11.1999999999999,8.59999999999999,28.1,27.6733333333333,0,0.0,9.74333333333333,6.99,23.5999999999999,27.6066666666666,247.0,46.6666666666666,145.0,103.0,194.0,4.0,91.0,100.0,4.77883666666666,3.46419666666666,4.74894,3.43610666666666,6.63,10.1033333333333,7.01,10.4366666666666,26.1166666666666,27.5233333333333,4347.11444444444,2413.0,0.555080854400735,1.40666666666665,1.31464,965.33,20.957,45.0,7.3931,303.36,54.74,6.174953461439141,-4.065449219835462,1776.0,446.0,191.0,2413.0,18,0,4,0,0,1,9.957,16.557,3.4733333333333,3.4266666666666,1.40666666666665,1.4066666666667018,22.16,22.074,22.664,21.730333333333334,23.695833333333336,943.065,1147.1861800000001
2025-04-21 19:00:00,10.8,10.7033333333333,28.2999999999999,27.8466666666666,0,0.0,9.84533333333333,7.00933333333333,23.4586666666666,27.4759999999999,731.0,49.7633333333333,9.80433333333333,6.98699999999999,23.5723333333333,27.4073333333333,789,62.14,11.1999999999999,8.62999999999999,28.1,27.3699999999999,0,0.0,9.75666666666666,6.99,23.4533333333333,27.4099999999999,242.0,45.5599999999999,146.0,102.0,194.0,2.0,93.0,101.0,4.75778333333333,3.42996666666666,4.73011333333333,3.40126,6.66333333333333,10.1166666666666,7.01666666666666,10.39,25.9633333333333,27.3733333333333,4306.18476851851,2400.0,0.557337905597043,1.41,1.32781666666666,966.25,20.711,36.8,10.6,294.62,4.1,9.636361889022796,-4.415940391783954,1762.0,444.0,194.0,2400.0,19,0,4,0,0,0,8.070999999999998,15.654999999999998,3.453333333333269,3.37333333333334,1.41,1.4100000000000001,20.957,22.16,22.074,21.276,22.856000000000005,762.1647999999999,84.91509999999998
2025-04-21 20:00:00,10.8,10.6833333333333,28.2999999999999,27.69,0,0.0,9.77266666666666,6.99266666666666,23.3226666666666,27.2436666666666,711.0,48.7733333333333,9.71933333333333,7.00899999999999,23.4523333333333,27.1616666666666,768,62.1833333333333,11.1999999999999,8.59333333333333,28.1,27.2466666666666,0,0.0,9.68666666666666,6.99666666666666,23.3299999999999,27.13,233.0,43.87,145.0,103.0,194.0,2.0,92.0,100.0,4.76897666666666,3.40263333333333,4.74375666666666,3.37465,6.61666666666666,10.0433333333333,7.01666666666666,10.3266666666666,26.0299999999999,27.16,4234.07925925925,2348.0,0.554547956291866,1.13000000000001,1.36634333333333,967.7,20.336,35.6,9.7491,300.65,0.019989,8.387126131825315,-4.970016706093947,1712.0,444.0,192.0,2348.0,20,0,4,0,0,0,7.455999999999998,15.183999999999997,3.426666666666639,3.30999999999994,1.13000000000001,1.1300000000000985,20.711,20.957,22.16,20.668,21.483666666666664,723.9616,0.406496304
2025-04-21 21:00:00,10.8,10.6599999999999,28.2999999999999,27.4833333333333,0,0.0,9.76033333333333,6.999,23.1423333333333,27.023,713.0,48.6266666666666,9.53766666666666,6.992,23.2756666666666,26.7503333333333,745,59.63,11.1999999999999,8.60333333333333,28.1,26.97,0,0.0,9.57333333333333,7.06,23.17,26.7366666666666,230.0,42.12,148.0,105.0,196.0,1.0,93.0,103.0,4.77124666666666,3.38144666666666,4.74491,3.35223666666666,6.63999999999999,9.81666666666666,7.03999999999999,10.3066666666666,25.8933333333333,26.8333333333333,4112.38412037037,2334.0,0.567553986126615,0.940000000000011,1.3898,968.24,19.436,37.6,9.6186,277.62,0.0,9.533661160512818,-1.275449268504793,1688.0,450.0,196.0,2334.0,21,0,4,0,0,0,6.9559999999999995,14.443999999999999,3.1766666666666694,3.266666666666609,0.940000000000011,0.9400000000000013,20.336,20.711,20.957,20.160999999999998,20.945666666666668,730.7936,0.0
2025-04-21 22:00:00,10.8,10.6699999999999,28.2999999999999,27.2999999999999,0,0.0,9.75366666666666,7.011,23.0093333333333,26.8866666666666,697.0,48.87,9.43566666666666,7.00466666666666,23.1406666666666,26.5053333333333,709,59.0199999999999,11.1999999999999,8.58333333333333,28.1,26.6933333333333,0,0.0,9.52333333333333,7.00333333333333,23.0099999999999,26.65,237.0,42.0066666666666,144.0,103.0,193.0,1.0,93.0,101.0,4.75882666666666,3.36113666666666,4.73140999999999,3.33173,6.63666666666666,9.67333333333333,7.03333333333333,10.3166666666666,25.8733333333333,26.6666666666666,4099.2574537037,2278.0,0.5557104001706,0.79333333333334,1.39768999999999,968.04,19.542,36.7,9.6946,274.7,0.0,9.662000810246138,-0.7943610657647865,1643.0,441.0,194.0,2278.0,22,0,4,0,0,0,6.8820000000000014,14.478000000000002,3.0366666666666706,3.283333333333271,0.79333333333334,0.793333333333301,19.436,20.336,20.711,19.771333333333335,20.523666666666667,717.1914000000002,0.0
2025-04-21 23:00:00,10.8,10.7033333333333,28.2999999999999,27.21,0,0.0,9.78133333333333,6.99133333333333,23.0373333333333,26.9516666666666,703.0,48.8666666666666,9.42633333333332,6.98766666666666,23.1513333333333,26.518,711,58.8499999999999,11.1999999999999,8.59999999999999,27.9199999999999,26.6266666666666,0,0.0,9.52666666666666,7.00333333333333,23.0533333333333,26.6866666666666,239.0,42.4066666666666,145.0,103.0,193.0,1.0,91.0,100.0,4.73768333333333,3.36235333333333,4.71094333333333,3.3343,6.62333333333333,9.68999999999999,7.01333333333333,10.3466666666666,25.9766666666666,26.7266666666666,4105.4561574074,2286.0,0.556819976234652,0.749999999999992,1.37532999999999,967.92,19.335,38.6,6.8214,270.33,0.0,6.821286857717565,-0.039288226348696,1653.0,442.0,191.0,2286.0,23,0,4,0,0,0,7.0550000000000015,14.423000000000002,3.06666666666666,3.33333333333327,0.749999999999992,0.75,19.542,19.436,20.336,19.43766666666667,20.052833333333336,746.331,0.0
2025-04-22 00:00:00,10.8,10.7366666666666,28.2466666666666,27.1566666666666,0,0.0,9.78599999999999,7.00733333333333,23.0749999999999,26.9823333333333,709.0,48.7299999999999,9.70366666666666,7.01633333333333,23.2013333333333,26.8876666666666,762,62.7,11.1999999999999,8.52999999999999,27.8999999999999,26.6933333333333,0,0.0,9.66999999999999,7.04,23.0733333333333,26.91,254.0,44.0266666666666,146.0,104.0,194.0,2.0,93.0,101.0,4.73378333333333,3.37647666666666,4.7068,3.34725333333333,6.64,10.0133333333333,7.04,10.3633333333333,26.0233333333333,26.8866666666666,4251.30800925925,2365.0,0.556299377708949,0.863333333333336,1.35730666666666,968.08,18.749,44.8,5.0801,270.92,0.0,5.079445117591734,-0.0815678084386977,1725.0,446.0,194.0,2365.0,0,1,4,0,0,0,7.708999999999998,14.332999999999998,3.3733333333333,3.3233333333332995,0.863333333333336,0.8633333333332978,19.335,19.542,19.436,19.20866666666667,19.684833333333334,839.9551999999999,0.0
2025-04-22 01:00:00,10.8,10.7166666666666,28.2,27.1,0,0.0,9.77133333333333,6.99966666666666,23.0346666666666,26.9423333333333,707.0,48.4166666666666,9.59833333333333,6.98066666666666,23.1533333333333,26.7313333333333,741,59.5966666666666,11.1999999999999,8.55333333333333,27.8566666666666,26.8133333333333,0,0.0,9.62999999999999,6.97666666666666,23.0566666666666,26.7933333333333,252.0,43.4299999999999,145.0,103.0,194.0,2.0,92.0,101.0,4.87334666666666,3.50044999999999,4.84624,3.47146666666666,6.64333333333333,9.88333333333333,7.00666666666666,10.3633333333333,25.9599999999999,26.8,4141.55449074074,2337.0,0.564280876956906,0.84000000000001,1.37289666666666,967.87,18.366,49.7,5.217,276.93,0.0,5.178886175336858,-0.6294656328226039,1700.0,444.0,193.0,2337.0,1,1,4,0,0,0,8.306000000000001,14.341999999999999,3.2399999999999993,3.35666666666664,0.84000000000001,0.8400000000000993,18.749,19.335,19.542,18.816666666666666,19.294,912.7902,0.0
2025-04-22 02:00:00,10.8,10.6266666666666,28.11,27.1,0,0.0,9.72633333333333,6.99466666666666,22.954,26.7826666666666,703.0,47.8233333333333,9.47599999999999,6.99366666666666,23.0806666666666,26.4839999999999,728,58.69,11.1999999999999,8.55666666666666,27.7999999999999,26.5966666666666,0,0.0,9.53,7.02,22.9466666666666,26.5566666666666,244.0,41.6666666666666,147.0,105.0,196.0,1.0,93.0,102.0,4.91703,3.52362,4.89051333333333,3.49355333333333,6.62,9.74999999999999,7.04,10.2999999999999,25.9366666666666,26.6,4052.31138888888,2319.0,0.572265992776002,0.663333333333334,1.39340999999999,967.35,16.791,57.7,4.9772,283.46,0.0,4.840489550537588,-1.15852524838107,1675.0,449.0,195.0,2319.0,2,1,4,0,0,0,8.331000000000001,13.407,3.1299999999999892,3.2599999999998994,0.663333333333334,0.6633333333334015,18.366,18.749,19.335,17.968666666666667,18.703166666666664,968.8407000000001,0.0
2025-04-22 03:00:00,10.7166666666666,10.6899999999999,28.0266666666666,27.0466666666666,0,0.0,9.715,6.99833333333333,22.9296666666666,26.7563333333333,692.0,47.6899999999999,9.60633333333334,6.99866666666666,23.0516666666666,26.5839999999999,738,59.4366666666666,11.1999999999999,8.56999999999999,27.7,26.57,0,0.0,9.59333333333333,7.04666666666666,22.9533333333333,26.59,245.0,42.8166666666666,145.0,104.0,194.0,1.0,93.0,101.0,4.90753999999999,3.51759666666666,4.88015999999999,3.48861333333333,6.64,9.90333333333333,7.05666666666666,10.2799999999999,25.9733333333333,26.6,4100.5336574074,2313.0,0.564072921538317,0.626666666666679,1.38994333333333,966.9,16.038,61.7,3.7506,282.32,0.0,3.6642280074874978,-0.8002708723577295,1675.0,444.0,194.0,2313.0,3,1,4,0,0,0,8.378,12.974,3.263333333333331,3.2233333333332395,0.626666666666679,0.6266666666667007,16.791,18.366,18.749,17.064999999999998,18.136833333333332,989.5446000000001,0.0
2025-04-22 04:00:00,10.6999999999999,10.7066666666666,27.9366666666666,26.8433333333333,0,0.0,9.73733333333333,6.99566666666666,22.9229999999999,26.7566666666666,693.0,48.2766666666666,9.70533333333333,6.99533333333333,23.037,26.733,753,60.8833333333333,11.1999999999999,8.55999999999999,27.6366666666666,26.5466666666666,0,0.0,9.66666666666666,7.02,22.9299999999999,26.7133333333333,250.0,43.5866666666666,145.0,103.0,193.0,0.0,92.0,100.0,4.88693333333333,3.50598666666666,4.86178333333333,3.47522333333333,6.65333333333333,10.0533333333333,7.04666666666666,10.29,25.9933333333333,26.6966666666666,4177.19703703703,2329.0,0.557550907785763,0.703333333333318,1.38094666666666,967.13,16.132,62.5,3.1325,276.47,0.0,3.112549084135692,-0.3529793886986415,1696.0,441.0,192.0,2329.0,4,1,4,0,0,0,8.632000000000001,13.132000000000001,3.399999999999971,3.2433333333333394,0.703333333333318,0.7033333333333012,16.038,16.791,18.366,16.320333333333334,17.5685,1008.2500000000001,0.0
2025-04-22 05:00:00,10.6999999999999,10.6899999999999,27.8499999999999,26.7999999999999,0,0.0,9.71766666666666,7.00933333333333,22.9339999999999,26.764,691.0,48.0833333333333,9.651,6.981,23.0586666666666,26.6633333333333,743,60.6433333333333,11.1999999999999,8.54333333333333,27.57,26.6,0,0.0,9.63333333333333,7.01,22.9499999999999,26.6666666666666,248.0,43.3933333333333,144.0,103.0,192.0,0.0,93.0,101.0,4.88406,3.51252999999999,4.85769999999999,3.48164,6.62999999999999,9.99333333333333,7.03666666666666,10.3099999999999,25.9766666666666,26.6933333333333,4160.05944444444,2315.0,0.556482432743014,0.716666666666675,1.37153,967.48,15.876,62.5,2.974,290.79,0.0,2.7803558414028204,-1.0556028586439197,1682.0,439.0,194.0,2315.0,5,1,4,0,0,0,8.376,12.876,3.3633333333333404,3.2733333333332393,0.716666666666675,0.7166666666667005,16.132,16.038,16.791,16.015333333333334,16.992,992.25,0.0
2025-04-22 06:00:00,10.6999999999999,10.6133333333333,27.74,26.7999999999999,0,0.0,9.73033333333333,7.01066666666666,22.8423333333333,26.6576666666666,690.0,47.5966666666666,9.599,7.003,22.956,26.5006666666666,735,58.97,11.1999999999999,8.52333333333333,27.5,26.52,0,0.0,9.59666666666666,7.00333333333333,22.8633333333333,26.5633333333333,244.0,42.7533333333333,145.0,104.0,194.0,0.0,91.0,100.0,4.87056333333333,3.49136333333333,4.84199666666666,3.46160333333333,6.64666666666666,9.96,7.03999999999999,10.28,25.8799999999999,26.5533333333333,4083.48722222222,2303.0,0.563978745290823,0.673333333333346,1.3792,968.24,15.326,62.1,2.9113,280.06,0.0,2.8665398371126414,-0.5085440514313713,1669.0,443.0,191.0,2303.0,6,1,4,0,0,0,7.746,12.294,3.3133333333333406,3.240000000000009,0.673333333333346,0.6733333333333995,15.876,16.132,16.038,15.777999999999999,16.4215,951.7446000000001,0.0
2025-04-22 07:00:00,10.6999999999999,10.5833333333333,27.65,26.7999999999999,0,0.0,9.736,6.98099999999999,22.9376666666666,26.8423333333333,702.0,48.07,9.55533333333333,6.995,23.0643333333333,26.577,733,58.4633333333333,11.1999999999999,8.51333333333333,27.4033333333333,26.5266666666666,0,0.0,9.56999999999999,6.99333333333333,22.96,26.6899999999999,246.0,42.9633333333333,146.0,103.0,194.0,1.0,94.0,101.0,4.85521,3.48645666666666,4.82569666666666,3.45584666666666,6.64666666666666,9.83666666666666,7.01999999999999,10.34,25.98,26.6733333333333,4088.31856481481,2320.0,0.567470455939161,0.693333333333317,1.36875333333333,969.03,15.894,63.2,2.6025,274.46,43.04,2.5946192801405203,-0.2023784601262905,1681.0,444.0,195.0,2320.0,7,1,4,0,0,0,8.534,12.950000000000001,3.1900000000000004,3.32000000000001,0.693333333333317,0.6933333333332996,15.326,15.876,16.132,15.698666666666668,16.0095,1004.5008,684.07776
2025-04-22 08:00:00,10.6999999999999,10.5866666666666,27.6,26.7999999999999,0,0.0,9.75633333333333,7.00033333333333,23.0533333333333,26.8929999999999,704.0,47.5266666666666,9.39733333333333,6.98,23.1623333333333,26.46,713,55.9766666666666,11.1999999999999,8.50666666666666,27.3999999999999,26.6,0,0.0,9.46666666666666,7.03666666666666,23.0866666666666,26.59,238.0,41.36,147.0,105.0,196.0,1.0,93.0,103.0,4.87599333333333,3.46609333333333,4.84821,3.43527999999999,6.66333333333333,9.64666666666666,7.02333333333333,10.3366666666666,25.9466666666666,26.65,3961.60976851851,2300.0,0.580572074078893,0.70333333333334,1.4099,970.07,18.256,52.7,2.558,288.94,152.42,2.4195072996752462,-0.830270092691648,1655.0,449.0,196.0,2300.0,8,1,4,0,0,1,8.796000000000001,14.472000000000001,2.983333333333329,3.3133333333332704,0.70333333333334,0.7033333333333971,15.894,15.326,15.876,16.492,16.253666666666664,962.0912000000001,2782.57952
2025-04-22 09:00:00,10.6999999999999,10.6699999999999,27.6,26.8399999999999,0,0.0,9.753,7.00766666666666,23.0073333333333,26.8726666666666,695.0,47.7999999999999,9.41933333333333,6.99133333333333,23.1366666666666,26.4373333333333,706,56.2733333333333,11.1999999999999,8.49,27.2999999999999,26.6,0,0.0,9.50333333333333,7.02333333333333,23.0433333333333,26.5766666666666,235.0,41.6266666666666,144.0,104.0,192.0,0.0,91.0,100.0,4.80198,3.40714666666666,4.7782,3.37679666666666,6.58999999999999,9.72333333333333,7.02666666666666,10.3233333333333,25.7933333333333,26.6133333333333,3984.49027777777,2267.0,0.568956087719292,0.819999999999993,1.39483333333333,970.2,19.957,44.1,2.9908,287.67004,341.74,2.849695043229871,-0.9078120954201396,1636.0,440.0,191.0,2267.0,9,1,4,0,0,1,8.777000000000001,15.485,3.133333333333339,3.29666666666664,0.819999999999993,0.8200000000000003,18.256,15.894,15.326,18.035666666666668,16.906833333333335,880.1037000000001,6820.1051800000005
2025-04-22 10:00:00,10.6999999999999,10.57,27.6,26.8999999999999,0,0.0,9.77099999999999,6.99499999999999,22.8459999999999,26.7449999999999,704.0,48.15,9.62999999999999,7.00866666666666,22.9643333333333,26.539,738,59.05,11.1999999999999,8.52,27.2999999999999,26.5733333333333,0,0.0,9.65666666666666,7.01999999999999,22.8566666666666,26.6099999999999,246.0,43.0033333333333,145.0,103.0,193.0,1.0,93.0,101.0,4.74819333333333,3.35801666666666,4.72283333333333,3.32844,6.64666666666666,9.92666666666667,6.99666666666666,10.3233333333333,25.8733333333333,26.6133333333333,4107.64393518518,2324.0,0.565774452866549,0.739999999999984,1.39017666666666,970.04,21.655,34.6,4.7543,300.41003,591.18,4.100227517338197,-2.406554133208444,1688.0,442.0,194.0,2324.0,10,1,4,0,0,1,8.575,16.423000000000002,3.280000000000009,3.3266666666666405,0.739999999999984,0.740000000000002,19.957,18.256,15.894,19.956,17.827333333333332,749.263,12802.0029
2025-04-22 11:00:00,10.6999999999999,10.5966666666666,27.6,26.8999999999999,0,0.0,10.5333333333333,7.01766666666666,23.105,27.968,865.0,55.9733333333333,9.78733333333333,7.009,23.2223333333333,27.085,785,62.4866666666666,11.1999999999999,8.53,27.2999999999999,26.9566666666666,0,0.0,9.69333333333333,7.11,23.1133333333333,26.9866666666666,268.0,45.1766666666666,146.0,103.0,195.0,3.0,78.0,100.0,4.92735333333333,3.64340666666666,4.89565,3.61683333333333,6.63,10.0333333333333,7.06999999999999,10.3866666666666,26.2833333333333,27.3133333333333,4475.00828703703,2543.0,0.568267104078092,1.03,1.28394666666666,969.6,22.85,27.5,2.6083,296.99,717.14,2.3242189536577693,-1.1837377857692906,1918.0,447.0,178.0,2543.0,11,1,4,0,0,1,8.350000000000001,17.05,3.4033333333332996,3.3166666666666096,1.03,1.0300000000000011,21.655,19.957,18.256,21.487333333333336,18.98966666666667,628.375,16386.649
2025-04-22 12:00:00,10.6999999999999,10.5666666666666,27.6,26.8999999999999,0,0.0,9.68933333333333,6.979,22.884,26.7813333333333,703.0,47.4566666666666,9.69199999999999,7.00266666666666,22.9863333333333,26.7383333333333,766,59.9066666666666,11.1999999999999,8.59333333333333,27.2999999999999,26.9133333333333,0,0.0,9.57666666666666,6.99666666666666,22.9033333333333,26.74,261.0,44.3133333333333,146.0,103.0,195.0,3.0,78.0,101.0,4.80189333333333,3.4996,4.77023333333333,3.47367666666666,6.64999999999999,10.0066666666666,7.02333333333333,10.2166666666666,26.0233333333333,26.7166666666666,4147.93550925926,2356.0,0.567993401715335,0.693333333333328,1.30229333333333,968.7,24.359,23.7,0.66793,274.91003,823.7,0.6654789160711674,-0.0571690227723392,1730.0,447.0,179.0,2356.0,12,1,4,0,0,1,9.099000000000002,18.255000000000003,3.3566666666666105,3.1933333333332694,0.693333333333328,0.6933333333332996,22.85,21.655,19.957,22.954666666666668,20.495166666666666,577.3083,20064.5083
2025-04-22 13:00:00,10.6999999999999,10.5666666666666,27.6,26.8466666666666,0,0.0,9.56999999999999,7.00966666666666,22.8266666666666,26.5113333333333,680.0,46.0033333333333,9.62966666666666,7.00566666666666,22.9286666666666,26.5616666666666,755,60.3333333333333,11.1999999999999,8.54666666666666,27.2999999999999,26.4733333333333,0,0.0,9.56,7.02333333333333,22.8299999999999,26.6066666666666,251.0,43.4433333333333,148.0,105.0,198.0,1.0,80.0,102.0,4.77625999999999,3.46991333333333,4.74556333333333,3.44284,6.61333333333333,9.94,7.02999999999999,10.2433333333333,25.9566666666666,26.5366666666666,4096.06694444444,2320.0,0.566396992887689,0.580000000000005,1.30634666666666,967.74,25.121,21.1,1.0058,124.23001,776.48,-0.8315814156956204,0.5657790991806502,1686.0,452.0,182.0,2320.0,13,1,4,0,0,1,9.340999999999998,18.808999999999997,3.3266666666666698,3.2133333333333107,0.580000000000005,0.5800000000000018,24.359,22.85,21.655,24.110000000000003,22.033,530.0531,19505.95408
2025-04-22 14:00:00,10.6999999999999,10.5099999999999,27.6,26.7999999999999,0,0.0,9.592,7.019,23.0343333333333,26.7753333333333,681.0,46.8033333333333,9.75233333333333,7.00566666666666,23.1596666666666,26.9506666666666,777,61.02,11.1999999999999,8.54333333333333,27.2999999999999,26.6066666666666,0,0.0,9.67333333333333,7.06333333333333,23.04,27.0,264.0,44.8233333333333,146.0,103.0,195.0,3.0,78.0,101.0,4.71944666666666,3.42767666666666,4.68922333333333,3.40177999999999,6.63,10.09,7.03333333333333,10.28,26.0199999999999,26.8733333333333,4174.46231481481,2348.0,0.562467648029099,0.853333333333342,1.29177,967.06,24.986,19.6,2.2666,129.28998,654.18,-1.7542372568170108,1.4353143233435417,1722.0,447.0,179.0,2348.0,14,1,4,0,0,1,8.905999999999999,18.554,3.46,3.2466666666666697,0.853333333333342,0.8533333333333992,25.121,24.359,22.85,24.822,23.154666666666667,489.72560000000004,16345.34148
2025-04-22 15:00:00,10.6999999999999,10.5466666666666,27.6,26.7999999999999,0,0.0,9.64566666666666,7.006,23.262,27.1106666666666,696.0,47.8733333333333,9.75433333333333,7.007,23.3923333333333,27.2326666666666,784,62.27,11.1999999999999,8.53999999999999,27.2999999999999,26.8933333333333,0,0.0,9.68,7.01666666666666,23.28,27.3166666666666,275.0,46.3133333333333,146.0,103.0,196.0,3.0,79.0,101.0,4.63883666666666,3.36546333333333,4.60906,3.33964666666666,6.66,10.1166666666666,7.03,10.3333333333333,26.2833333333333,27.1666666666666,4278.65523148148,2383.0,0.556950693869038,0.883333333333322,1.27337333333333,966.45,25.278,20.1,3.2927,135.32,679.2,-2.3152506258880545,2.3412577451713794,1755.0,448.0,180.0,2383.0,15,1,4,0,0,1,9.297999999999998,18.886,3.4566666666665995,3.3033333333333,0.883333333333322,0.8833333333333009,24.986,25.121,24.359,25.128333333333334,24.0415,508.0878,17168.8176
2025-04-22 16:00:00,10.6999999999999,10.57,27.6,26.9099999999999,0,0.0,9.59833333333333,6.998,23.2286666666666,27.004,684.0,47.51,9.61733333333333,6.993,23.3569999999999,27.0039999999999,753,60.3833333333333,11.1999999999999,8.54333333333333,27.2999999999999,26.9366666666666,0,0.0,9.60333333333333,6.99333333333333,23.25,27.1733333333333,263.0,44.96,146.0,102.0,194.0,3.0,78.0,100.0,4.63419666666666,3.3448,4.60285,3.31936333333333,6.63,9.90333333333333,7.02666666666666,10.3266666666666,26.3666666666666,27.0,4180.11407407407,2323.0,0.555726460769987,0.633333333333329,1.28939666666666,965.86,25.05,21.0,3.3449,119.91,577.2,-2.899391876610974,1.667897705449077,1700.0,445.0,178.0,2323.0,16,1,4,0,0,1,9.25,18.73,3.2733333333333308,3.2999999999999403,0.633333333333329,0.6333333333334004,25.278,24.986,25.121,25.104666666666663,24.607333333333333,526.0500000000001,14458.860000000002
2025-04-22 17:00:00,10.6999999999999,10.5999999999999,27.6,27.1,0,0.0,9.615,7.00999999999999,23.3573333333333,27.1533333333333,697.0,47.7733333333333,9.70299999999999,6.99299999999999,23.498,27.2293333333333,779,61.7166666666666,11.1999999999999,8.56333333333333,27.2999999999999,26.98,0,0.0,9.66333333333333,7.07666666666666,23.3533333333333,27.2433333333333,273.0,45.5599999999999,147.0,104.0,197.0,3.0,79.0,102.0,4.61972333333333,3.33569,4.58690333333333,3.30951999999999,6.64666666666666,10.04,7.04333333333333,10.3133333333333,26.4199999999999,27.18,4240.18680555555,2381.0,0.561531863850993,0.760000000000012,1.28403333333333,965.89,24.863,22.4,3.4689,114.33002,497.4,-3.160818455721501,1.4291584586638195,1749.0,451.0,181.0,2381.0,17,1,4,0,0,1,9.343,18.655,3.393333333333339,3.2699999999999703,0.760000000000012,0.760000000000101,25.05,25.278,24.986,25.063666666666666,24.942833333333336,556.9312,12366.856199999998
2025-04-22 18:00:00,10.6999999999999,10.7133333333333,27.6,27.1833333333333,0,0.0,9.62966666666666,6.99966666666666,23.496,27.3023333333333,693.0,48.2699999999999,9.69933333333333,6.999,23.6116666666666,27.3306666666666,770,60.6266666666666,11.1999999999999,8.54333333333333,27.2999999999999,27.16,0,0.0,9.66666666666666,7.03,23.4966666666666,27.42,269.0,45.7266666666666,145.0,102.0,194.0,5.0,78.0,100.0,4.62397666666666,3.32651666666666,4.59219,3.30028333333333,6.62999999999999,10.0233333333333,7.0,10.3366666666666,26.3633333333333,27.32,4228.5186574074,2356.0,0.557169115447278,0.956666666666674,1.29746,965.99,23.361,33.6,3.332,103.44,240.12,-3.240749350215672,0.7744466728424242,1732.0,446.0,178.0,2356.0,18,1,4,0,0,1,10.081,18.049,3.3933333333333096,3.3366666666666003,0.956666666666674,0.956666666666699,24.863,25.05,25.278,24.424666666666667,24.7765,784.9296,5609.44332
2025-04-22 19:00:00,10.6999999999999,10.6666666666666,27.6,27.2033333333333,0,0.0,9.665,7.001,23.519,27.356,715.0,48.7233333333333,9.71766666666666,7.00766666666666,23.6426666666666,27.4013333333333,790,61.79,11.1999999999999,8.54999999999999,27.2999999999999,27.2199999999999,0,0.0,9.7,7.05,23.5166666666666,27.4833333333333,280.0,46.0266666666666,148.0,105.0,198.0,5.0,80.0,102.0,4.76486333333333,3.47364333333333,4.73269666666666,3.44837333333333,6.61666666666666,10.03,7.02333333333333,10.33,26.4466666666666,27.3433333333333,4280.93416666666,2423.0,0.565997958778856,0.896666666666675,1.29121999999999,966.35,20.943,34.9,3.5232,105.66,60.98,-3.392420318851216,0.95101136704322,1785.0,456.0,182.0,2423.0,19,1,4,0,0,0,7.923000000000002,15.735000000000003,3.4133333333333393,3.30666666666667,0.896666666666675,0.8966666666667003,23.361,24.863,25.05,23.055666666666667,24.080166666666667,730.9107,1277.10414
2025-04-22 20:00:00,10.6999999999999,10.6633333333333,27.6,27.2999999999999,0,0.0,9.65899999999999,6.993,23.4829999999999,27.306,699.0,48.88,9.75733333333333,7.01499999999999,23.6123333333333,27.4259999999999,786,63.5599999999999,11.1999999999999,8.54666666666666,27.2999999999999,27.2399999999999,0,0.0,9.72,7.02999999999999,23.5066666666666,27.4866666666666,275.0,46.1733333333333,146.0,102.0,195.0,5.0,79.0,101.0,4.87268666666666,3.57287999999999,4.8427,3.54652666666666,6.62999999999999,10.1133333333333,7.02666666666666,10.3599999999999,26.3466666666666,27.3466666666666,4337.63407407407,2388.0,0.550530533286109,1.0,1.29980666666666,966.69,20.297,40.7,3.2884,96.51099,0.26782,-3.267190226774928,0.372884140272007,1760.0,448.0,180.0,2388.0,20,1,4,0,0,0,8.437000000000001,15.553,3.4833333333333094,3.33333333333324,1.0,1.0,20.943,23.361,24.863,21.533666666666665,23.298666666666666,826.0879000000001,5.43594254
2025-04-22 21:00:00,10.6999999999999,10.6366666666666,27.6,27.2999999999999,0,0.0,9.67966666666667,6.99933333333333,23.3809999999999,27.2329999999999,702.0,48.8933333333333,9.69933333333333,6.99999999999999,23.5236666666666,27.238,772,62.6666666666666,11.1999999999999,8.55666666666666,27.2999999999999,27.18,0,0.0,9.69666666666666,7.04666666666666,23.4133333333333,27.3399999999999,272.0,45.9133333333333,146.0,104.0,195.0,2.0,78.0,101.0,4.85531,3.55569,4.82410666666666,3.52886999999999,6.62999999999999,10.0233333333333,7.05333333333333,10.3533333333333,26.0733333333333,27.1933333333333,4306.45824074074,2372.0,0.550800650418474,1.11999999999999,1.29962,967.66,18.95,48.1,2.2304,106.869995,0.0,-2.1344162739281014,0.6472644973972226,1746.0,447.0,179.0,2372.0,21,1,4,0,0,0,8.57,14.798,3.3933333333333096,3.2999999999999696,1.11999999999999,1.120000000000001,20.297,20.943,23.361,20.063333333333333,22.244,911.495,0.0
2025-04-22 22:00:00,10.6999999999999,10.6466666666666,27.6,27.2999999999999,0,0.0,9.71399999999999,6.99466666666666,23.516,27.4216666666666,711.0,49.4566666666666,9.70666666666667,7.00833333333333,23.6419999999999,27.3916666666666,775,62.32,11.1999999999999,8.53,27.2999999999999,27.1733333333333,0,0.0,9.70666666666666,7.05999999999999,23.53,27.5433333333333,280.0,46.7499999999999,146.0,103.0,195.0,3.0,79.0,100.0,4.83043333333333,3.54500999999999,4.79840333333333,3.51818999999999,6.63999999999999,10.0633333333333,7.03333333333333,10.47,26.2766666666666,27.3666666666666,4335.26398148148,2392.0,0.551754174651802,1.09,1.28542333333333,968.73,18.332,51.3,2.6128,222.76001,0.0,1.7739057612019848,1.9183279673649152,1766.0,447.0,179.0,2392.0,22,1,4,0,0,0,8.592,14.436,3.4233333333333107,3.436666666666671,1.09,1.0899999999999999,18.95,20.297,20.943,19.193,21.124333333333333,940.4316,0.0
2025-04-22 23:00:00,10.6999999999999,10.5633333333333,27.6,27.2999999999999,0,0.0,9.71033333333333,7.01666666666666,23.4673333333333,27.3686666666666,713.0,49.1366666666666,9.72299999999999,6.99033333333333,23.5913333333333,27.3656666666666,783,62.1633333333333,11.1999999999999,8.53333333333333,27.2999999999999,27.2,0,0.0,9.67333333333333,7.03666666666666,23.4733333333333,27.52,284.0,47.1466666666666,146.0,103.0,196.0,4.0,78.0,101.0,4.80960333333333,3.53392,4.77585,3.50688333333333,6.64999999999999,10.0533333333333,7.06666666666666,10.3933333333333,26.1866666666666,27.3533333333333,4333.0762037037,2408.0,0.555725283100666,1.16666666666666,1.27568333333333,968.61,16.75,61.6,2.8837,227.15002,0.0,2.114146873327764,1.9611498382322647,1780.0,449.0,179.0,2408.0,23,1,4,0,0,0,9.07,13.677999999999999,3.403333333333311,3.3266666666666405,1.16666666666666,1.1666666666666998,18.332,18.95,20.297,18.010666666666665,19.772166666666667,1031.8,0.0
2025-04-23 00:00:00,10.6999999999999,10.5799999999999,27.4066666666666,27.2999999999999,0,0.0,9.69933333333333,6.99266666666666,23.3886666666666,27.2909999999999,710.0,49.0833333333333,9.72866666666666,7.00766666666666,23.5079999999999,27.2876666666666,782,63.0499999999999,11.1999999999999,8.54333333333333,27.2733333333333,27.1566666666666,0,0.0,9.70333333333333,7.04666666666666,23.3833333333333,27.43,283.0,46.9933333333333,147.0,104.0,196.0,3.0,79.0,101.0,4.78837333333333,3.52414,4.75297999999999,3.49674,6.66333333333333,10.0699999999999,7.04333333333333,10.3933333333333,26.1433333333333,27.2666666666666,4351.67231481481,2405.0,0.552661098082323,1.12333333333334,1.26423333333333,969.08,15.974,66.6,3.2113,254.78998,0.0,3.098810176251508,0.842510048343697,1775.0,450.0,180.0,2405.0,0,2,4,0,0,0,9.293999999999999,13.302,3.4066666666665704,3.3499999999999703,1.12333333333334,1.1233333333333029,16.75,18.332,18.95,17.018666666666665,18.541,1063.8683999999998,0.0
2025-04-23 01:00:00,10.6999999999999,10.6499999999999,27.3733333333333,27.2999999999999,0,0.0,9.70566666666667,7.005,23.4903333333333,27.388,726.0,49.0133333333333,9.77233333333333,6.99899999999999,23.6013333333333,27.4526666666666,805,62.82,11.1999999999999,8.62666666666666,27.2,27.2266666666666,0,0.0,9.70999999999999,7.04333333333333,23.5,27.59,294.0,47.8833333333333,149.0,105.0,199.0,3.0,80.0,102.0,4.76343666666666,3.51221999999999,4.72999333333333,3.48445,6.63666666666666,10.1233333333333,7.02666666666666,10.4233333333333,26.1833333333333,27.38,4367.80717592592,2463.0,0.56389851950776,1.19666666666666,1.25121666666666,968.5,16.559,64.1,2.861,237.25,0.0,2.406212616091127,1.547727962583831,1825.0,456.0,182.0,2463.0,1,2,4,0,0,0,9.379,13.687,3.4866666666666397,3.39666666666664,1.19666666666666,1.1966666666666974,15.974,16.75,18.332,16.427666666666667,17.810333333333332,1061.4319,0.0
2025-04-23 02:00:00,10.6999999999999,10.6766666666666,27.2999999999999,27.2999999999999,0,0.0,9.66866666666667,6.99966666666666,23.4226666666666,27.293,704.0,49.0166666666666,9.73199999999999,7.00299999999999,23.5606666666666,27.3503333333333,782,63.02,11.1533333333333,8.55666666666666,27.2,27.2,0,0.0,9.66666666666666,7.02333333333333,23.43,27.48,280.0,46.9466666666666,146.0,103.0,195.0,3.0,78.0,101.0,4.77638333333333,3.49790666666666,4.74349666666666,3.47157,6.68999999999999,10.07,7.04333333333333,10.3899999999999,26.2066666666666,27.2799999999999,4347.75254629629,2392.0,0.550169305757215,1.07333333333332,1.27847666666666,967.95,16.895,62.3,2.9788,236.77002,0.0,2.491699732919498,1.6323853347077406,1766.0,447.0,179.0,2392.0,2,2,4,0,0,0,9.354999999999999,13.878999999999998,3.3800000000000106,3.346666666666569,1.07333333333332,1.0733333333333022,16.559,15.974,16.75,16.476,17.243333333333332,1052.5584999999999,0.0
2025-04-23 03:00:00,10.6999999999999,10.6799999999999,27.2999999999999,27.2999999999999,0,0.0,9.67533333333332,7.00633333333333,23.4286666666666,27.308,704.0,48.7866666666666,9.78466666666666,7.00933333333333,23.5526666666666,27.4033333333333,789,64.2266666666666,11.1,8.56666666666666,27.1866666666666,27.2,0,0.0,9.68333333333332,7.03999999999999,23.4366666666666,27.4833333333333,282.0,47.2466666666666,145.0,103.0,195.0,3.0,79.0,100.0,4.76335666666666,3.49543333333333,4.73154999999999,3.46779,6.63666666666666,10.15,7.05,10.42,26.2466666666666,27.2866666666666,4382.66583333333,2400.0,0.547611908201229,1.03999999999999,1.26792333333333,967.48,16.401,65.0,3.0812,214.35999,0.0,1.739000575000091,2.5435546858971505,1775.0,446.0,179.0,2400.0,3,2,4,0,0,0,9.401,13.601,3.5133333333333407,3.37,1.03999999999999,1.0400000000000027,16.895,16.559,15.974,16.618333333333332,16.8185,1066.065,0.0
2025-04-23 04:00:00,10.6999999999999,10.5433333333333,27.2433333333333,27.2666666666666,0,0.0,9.66233333333332,6.99166666666666,23.1506666666666,26.9833333333333,698.0,47.9633333333333,9.77899999999999,6.98433333333333,23.2653333333333,27.1086666666666,785,62.0666666666666,11.1,8.55666666666666,27.1,27.0233333333333,0,0.0,9.66333333333333,7.02,23.1566666666666,27.1633333333333,278.0,46.5633333333333,147.0,103.0,196.0,3.0,78.0,101.0,4.75001333333333,3.47762666666666,4.71768,3.44965666666666,6.65666666666666,10.1299999999999,7.04666666666666,10.36,26.0133333333333,27.0066666666666,4282.39268518518,2389.0,0.557865701635601,0.993333333333332,1.27238666666666,967.4,15.899,68.6,2.0964,266.74,0.0,2.093007522907109,0.1192160603872103,1761.0,449.0,179.0,2389.0,4,2,4,0,0,0,9.618999999999998,13.386999999999999,3.4733333333332395,3.3133333333333397,0.993333333333332,0.9933333333333003,16.401,16.895,16.559,16.398333333333333,16.413,1090.6714,0.0
2025-04-23 05:00:00,10.6999999999999,10.6433333333333,27.2,27.0466666666666,0,0.0,9.63333333333333,6.98433333333333,22.8643333333333,26.7029999999999,688.0,47.54,9.59766666666666,6.99033333333333,22.9973333333333,26.5946666666666,747,59.9666666666666,11.1,8.56666666666666,27.1,26.6333333333333,0,0.0,9.59,6.99666666666666,22.8666666666666,26.8066666666666,259.0,45.1299999999999,146.0,104.0,195.0,0.0,79.0,101.0,4.74532,3.46077666666666,4.71249666666666,3.43244333333333,6.65333333333333,9.88333333333333,7.05999999999999,10.3466666666666,25.82,26.6366666666666,4174.18884259259,2319.0,0.55555704052902,0.81666666666667,1.28454333333333,967.26,15.54,70.5,2.5154,250.62,0.0,2.372873780089485,0.8346898728053654,1694.0,445.0,180.0,2319.0,5,2,4,0,0,0,9.639999999999999,13.18,3.2299999999999995,3.2866666666666102,0.81666666666667,0.8166666666665989,15.899,16.401,16.895,15.946666666666665,16.211333333333332,1095.57,0.0
2025-04-23 06:00:00,10.6999999999999,10.6433333333333,27.1133333333333,26.76,0,0.0,9.63333333333333,7.00133333333333,22.9226666666666,26.7086666666666,698.0,47.1733333333333,9.685,7.01,23.039,26.7476666666666,771,60.2099999999999,11.1,8.55666666666666,26.9066666666666,26.51,0,0.0,9.64999999999999,7.02666666666666,22.9199999999999,26.8766666666666,267.0,45.14,148.0,102.0,199.0,1.0,80.0,102.0,4.73106333333333,3.44928,4.69816,3.42179,6.67666666666666,10.03,7.05999999999999,10.3233333333333,25.8266666666666,26.6933333333333,4171.08949074074,2368.0,0.567717380616417,0.866666666666656,1.28178333333333,967.27,14.928,72.6,2.3046,266.24,0.0,2.299639332462149,0.1511294167031801,1736.0,450.0,182.0,2368.0,6,2,4,0,0,0,9.448,12.736,3.3533333333333397,3.2633333333333105,0.866666666666656,0.8666666666666991,15.54,15.899,16.401,15.455666666666666,16.037,1083.7728,0.0
2025-04-23 07:00:00,10.6999999999999,10.5899999999999,27.0433333333333,26.7,0,0.0,9.69566666666666,7.01466666666666,23.1053333333333,26.98,700.0,47.7633333333333,9.72366666666666,7.00333333333333,23.2453333333333,27.0223333333333,777,60.6699999999999,11.1,8.50666666666666,26.8999999999999,26.6766666666666,0,0.0,9.73333333333333,7.04999999999999,23.1466666666666,27.1166666666666,275.0,46.2966666666666,147.0,104.0,196.0,2.0,78.0,101.0,4.72031333333333,3.43766666666666,4.68781333333333,3.41028999999999,6.66999999999999,10.0766666666666,7.05999999999999,10.43,25.99,26.98,4231.43569444444,2380.0,0.562456851967468,0.990000000000005,1.28264666666666,968.3,15.534,72.3,2.6946,256.04004,52.64,2.615013780665086,0.6500554491208363,1752.0,449.0,179.0,2380.0,7,2,4,0,0,0,9.994,13.318,3.4066666666666103,3.37000000000001,0.990000000000005,0.990000000000002,14.928,15.54,15.899,15.333999999999998,15.866166666666667,1123.1082,817.7097600000001
2025-04-23 08:00:00,10.6999999999999,10.6633333333333,27.0,26.7,0,0.0,9.66199999999999,6.98866666666666,23.392,27.1979999999999,695.0,47.3066666666666,9.50433333333333,6.97733333333333,23.5096666666666,26.9973333333333,736,58.0666666666666,11.1,8.52,26.7999999999999,26.8799999999999,0,0.0,9.58333333333333,6.97666666666666,23.3833333333333,27.2066666666666,261.0,45.0633333333333,145.0,103.0,193.0,1.0,79.0,101.0,4.76888,3.42256,4.73539333333333,3.39488,6.61333333333333,9.82333333333333,7.02,10.3866666666666,26.0133333333333,27.0966666666666,4114.0249537037,2314.0,0.562466204274427,1.08333333333333,1.34631999999999,967.28,17.95,49.9,3.4964,276.28,261.17,3.475418800780262,-0.3824619186050901,1692.0,442.0,180.0,2314.0,8,2,4,0,0,1,7.93,13.942,3.210000000000001,3.3666666666665996,1.08333333333333,1.0833333333333002,15.534,14.928,15.54,16.137333333333334,16.042,895.7049999999999,4688.0015
2025-04-23 09:00:00,10.6999999999999,10.6266666666666,27.0,26.7666666666666,0,0.0,9.70933333333333,7.003,23.5386666666666,27.4066666666666,704.0,48.1,9.60233333333333,7.00633333333333,23.6683333333333,27.2613333333333,752,59.6733333333333,11.1,8.52999999999999,26.7999999999999,26.94,0,0.0,9.67333333333333,7.10666666666666,23.5333333333333,27.3733333333333,259.0,44.9033333333333,145.0,102.0,195.0,3.0,78.0,100.0,4.72917999999999,3.40988,4.69610333333333,3.38261,6.66999999999999,9.89666666666666,7.05333333333333,10.4866666666666,26.1033333333333,27.28,4175.28273148148,2338.0,0.559962079303412,1.17666666666667,1.31929999999999,967.0,20.354,44.4,3.2336,288.91,484.18,3.05907876054504,-1.047953289408562,1715.0,445.0,178.0,2338.0,9,2,4,0,0,1,9.233999999999998,15.905999999999999,3.2266666666666692,3.4333333333332705,1.17666666666667,1.1766666666667014,17.95,15.534,14.928,17.946,16.700833333333332,903.7176,9854.99972
