time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-23 10:00:00,10.6999999999999,10.57,27.0,26.8199999999999,0,0.0,9.78233333333333,7.00233333333333,23.913,27.9013333333333,735.0,49.4966666666666,9.69933333333333,7.00333333333333,24.0423333333333,27.791,787,61.5866666666666,11.1,8.55333333333333,26.7999999999999,27.4333333333333,0,0.0,9.74999999999999,7.02666666666666,23.9233333333333,28.0,291.0,47.9333333333333,146.0,103.0,194.0,6.0,78.0,101.0,4.67974666666666,3.38643,4.64755666666666,3.35916666666666,6.65666666666666,10.0133333333333,7.01333333333333,10.5066666666666,26.3766666666666,27.7666666666666,4348.66412037037,2441.0,0.561321806521149,1.39000000000001,1.29331666666666,967.08,22.796,39.6,5.0409,282.43,689.22,4.92273983863457,-1.0850369998852984,1813.0,449.0,179.0,2441.0,10,2,4,0,0,1,10.716,17.964,3.35666666666664,3.49333333333327,1.39000000000001,1.3900000000000006,20.354,17.95,15.534,20.366666666666667,17.850333333333335,902.7216,15711.45912
2025-04-23 11:00:00,10.6999999999999,10.5833333333333,27.0,26.9133333333333,0,0.0,9.75366666666667,6.99599999999999,23.8516666666666,27.8163333333333,727.0,49.21,9.44566666666666,7.00066666666666,23.9716666666666,27.4189999999999,742,59.8166666666666,11.1,8.49666666666666,26.7999999999999,27.5266666666666,0,0.0,9.57999999999999,7.0,23.8666666666666,27.74,268.0,45.5466666666666,147.0,103.0,196.0,5.0,79.0,101.0,4.77138333333333,3.47902333333333,4.73656999999999,3.45210333333333,6.64,9.65999999999999,7.01,10.43,26.3866666666666,27.5733333333333,4227.15129629629,2368.0,0.560188134755141,1.18666666666666,1.29235999999999,966.74,24.693,33.9,5.163,291.18,848.18,4.814239221960781,-1.8653872825058229,1737.0,451.0,180.0,2368.0,11,2,4,0,0,1,11.473000000000003,19.405,3.01999999999999,3.42,1.18666666666666,1.1866666666666994,22.796,20.354,17.95,22.614333333333335,19.375833333333333,837.0927,20944.10874
2025-04-23 12:00:00,10.6999999999999,10.6099999999999,27.0,27.1,0,0.0,9.728,7.009,23.713,27.6416666666666,731.0,48.4166666666666,9.40066666666666,7.01633333333333,23.8306666666666,27.2293333333333,740,59.1366666666666,11.1,8.58999999999999,26.7999999999999,27.3366666666666,0,0.0,9.55666666666666,7.02666666666666,23.7433333333333,27.52,264.0,44.8133333333333,148.0,105.0,198.0,4.0,80.0,102.0,4.86688666666666,3.57642,4.83159,3.55026999999999,6.63666666666666,9.62,7.04666666666666,10.41,26.3833333333333,27.42,4166.80509259259,2372.0,0.569261087881635,1.03666666666666,1.29046666666666,965.63,26.393,27.5,4.4834,294.27,955.44,4.087150921386461,-1.842843700862828,1735.0,455.0,182.0,2372.0,12,2,4,0,0,1,11.893,20.593,2.9833333333333396,3.3633333333333404,1.03666666666666,1.0366666666667008,24.693,22.796,20.354,24.627333333333336,21.286666666666665,725.8075,25216.927920000002
2025-04-23 13:00:00,10.6999999999999,10.6533333333333,27.08,27.2,0,0.0,9.72733333333333,7.01166666666666,23.6176666666666,27.5176666666666,712.0,48.23,9.385,6.99233333333333,23.7176666666666,27.0963333333333,722,58.7533333333333,11.1,8.52,26.8266666666666,27.2533333333333,0,0.0,9.52666666666666,6.98666666666666,23.6233333333333,27.4066666666666,256.0,44.4433333333333,146.0,102.0,195.0,5.0,78.0,101.0,4.86816333333333,3.56150666666666,4.83488,3.53591666666666,6.60666666666666,9.61,7.02666666666666,10.3833333333333,26.35,27.2933333333333,4141.0987037037,2317.0,0.559513347973987,0.943333333333328,1.30665666666666,964.94,27.512,23.2,3.6751,296.26,918.98,3.295813266760993,-1.6260304181171483,1690.0,448.0,179.0,2317.0,13,2,4,0,0,1,12.152000000000001,21.368000000000002,3.003333333333339,3.3566666666666407,0.943333333333328,0.9433333333332996,26.393,24.693,22.796,26.199333333333332,23.283,638.2784,25282.97776
2025-04-23 14:00:00,10.6999999999999,10.5733333333333,27.1,27.2966666666666,0,0.0,9.70666666666666,7.007,23.492,27.4273333333333,717.0,48.5233333333333,9.72733333333333,7.00866666666666,23.6316666666666,27.413,783,61.7966666666666,11.1,8.54666666666666,26.8999999999999,27.2333333333333,0,0.0,9.65999999999999,7.04333333333333,23.5166666666666,27.4666666666666,274.0,46.1633333333333,147.0,103.0,195.0,5.0,78.0,100.0,4.81878666666666,3.53233999999999,4.78676333333333,3.50625333333333,6.62999999999999,10.0666666666666,7.02,10.4033333333333,26.4466666666666,27.3799999999999,4279.38449074074,2402.0,0.561295673524354,0.93333333333333,1.28644666666666,963.89,27.84,21.2,2.0809,296.2,752.8,1.8671049414553105,-0.9187295290743424,1774.0,450.0,178.0,2402.0,14,2,4,0,0,1,12.08,21.536,3.4366666666666106,3.383333333333301,0.93333333333333,0.933333333333298,27.512,26.393,24.693,27.248333333333335,24.93133333333334,590.208,20957.951999999997
2025-04-23 15:00:00,10.6999999999999,10.58,27.1666666666666,27.3933333333333,0,0.0,9.71233333333333,7.00366666666666,23.5576666666666,27.495,713.0,48.8466666666666,9.77166666666666,7.00833333333333,23.6859999999999,27.5346666666666,790,62.6233333333333,11.1,8.56999999999999,26.8999999999999,27.2833333333333,0,0.0,9.69333333333333,7.05333333333333,23.58,27.6066666666666,281.0,47.0066666666666,145.0,102.0,195.0,7.0,79.0,101.0,4.79973333333333,3.52235666666666,4.76821666666666,3.49685,6.63999999999999,10.0966666666666,7.01,10.3933333333333,26.41,27.4566666666666,4333.89662037037,2413.0,0.556773779203295,1.04666666666666,1.27737666666666,962.78,29.04,19.3,1.4017,320.47,876.08,0.8921570363189069,-1.081119194421533,1784.0,449.0,180.0,2413.0,15,2,4,0,0,1,12.899999999999999,22.584,3.45666666666661,3.383333333333301,1.04666666666666,1.0466666666665994,27.84,27.512,26.393,28.130666666666666,26.379,560.472,25441.3632
2025-04-23 16:00:00,10.6999999999999,10.5733333333333,27.2266666666666,27.4599999999999,0,0.0,9.62,6.975,23.4736666666666,27.3106666666666,700.0,48.01,9.80799999999999,6.99499999999999,23.5833333333333,27.5239999999999,804,63.4299999999999,11.1,8.56666666666666,27.1,27.2666666666666,0,0.0,9.69333333333333,7.01666666666666,23.48,27.56,282.0,47.0366666666666,146.0,103.0,196.0,6.0,78.0,101.0,4.75936,3.51090666666666,4.72700333333333,3.48660333333333,6.63333333333333,10.1699999999999,7.0,10.2566666666666,26.44,27.39,4333.89662037037,2416.0,0.557465996914695,0.950000000000002,1.24845333333333,962.38,29.193,17.5,1.123,328.47,724.56,0.5872671613521538,-0.9572075434290012,1786.0,451.0,179.0,2416.0,16,2,4,0,0,1,12.693000000000001,22.593,3.5366666666665703,3.2566666666666,0.950000000000002,0.9499999999999993,29.04,27.84,27.512,28.691000000000003,27.445166666666665,510.8775,21152.08008
2025-04-23 17:00:00,10.6999999999999,10.58,27.2999999999999,27.4533333333333,0,0.0,9.57166666666666,6.989,23.4906666666666,27.263,698.0,47.2466666666666,9.58066666666666,6.975,23.6069999999999,27.24,770,60.4266666666666,11.1,8.47666666666666,27.1,27.2066666666666,0,0.0,9.53666666666666,6.95,23.51,27.4266666666666,269.0,45.4233333333333,149.0,104.0,198.0,5.0,79.0,102.0,4.79698,3.49051333333333,4.76531333333333,3.46675333333333,6.59666666666666,9.87,6.98666666666666,10.18,26.3866666666666,27.2466666666666,4186.76856481481,2374.0,0.567024415906544,0.860000000000006,1.30646666666666,962.4,28.64,17.9,0.21536,350.86,369.04,0.0342093703648475,-0.212625606593469,1737.0,456.0,181.0,2374.0,17,2,4,0,0,1,12.220000000000002,22.072000000000003,3.2733333333333396,3.1933333333333396,0.860000000000006,0.8599999999999994,29.193,29.04,27.84,28.957666666666668,28.102999999999998,512.656,10569.305600000002
2025-04-23 18:00:00,10.6999999999999,10.6666666666666,27.3599999999999,27.3999999999999,0,0.0,9.55399999999999,6.99733333333333,23.437,27.1156666666666,675.0,46.71,9.39666666666666,6.99866666666666,23.5626666666666,26.8926666666666,721,58.1233333333333,11.1,8.56666666666666,27.1933333333333,26.8999999999999,0,0.0,9.41,7.01333333333333,23.44,27.1133333333333,242.0,42.6866666666666,146.0,103.0,195.0,3.0,80.0,101.0,4.80777666666666,3.47722,4.77770666666666,3.45317333333333,6.62333333333333,9.65333333333333,7.03333333333333,10.1966666666666,26.37,27.0333333333333,4034.26222222222,2266.0,0.561688823180116,0.663333333333334,1.33055666666666,962.53,27.365,26.3,1.0865,178.83,196.64,-0.0221851708075008,1.0862734776271774,1638.0,447.0,181.0,2266.0,18,2,4,0,0,1,12.624999999999998,21.468999999999998,3.0300000000000002,3.16333333333327,0.663333333333334,0.6633333333332985,28.64,29.193,29.04,28.399333333333335,28.264999999999997,719.6995,5381.053599999999
2025-04-23 19:00:00,10.6999999999999,10.7333333333333,27.3999999999999,27.25,0,0.0,9.55633333333333,7.0,22.878,26.5956666666666,668.0,46.6766666666666,9.38833333333333,7.00866666666666,23.0016666666666,26.3273333333333,702,57.4533333333333,11.1,8.58666666666666,27.2,26.5799999999999,0,0.0,9.40666666666666,7.01999999999999,22.8833333333333,26.4533333333333,234.0,41.5466666666666,144.0,103.0,193.0,1.0,79.0,101.0,4.80663333333333,3.46324333333333,4.77724333333333,3.43785333333333,6.64333333333333,9.63333333333333,7.00333333333333,10.1733333333333,25.9666666666666,26.4499999999999,3983.85217592592,2225.0,0.558504658743485,0.483333333333323,1.34339,962.66,24.365,26.5,1.0835,177.47,60.88,-0.0478283790170454,1.0824438535834555,1604.0,441.0,180.0,2225.0,19,2,4,0,0,0,9.665,18.485,2.9899999999999993,3.1699999999999697,0.483333333333323,0.48333333333329875,27.365,28.64,29.193,26.790000000000003,27.740499999999997,645.6725,1483.3412
2025-04-23 20:00:00,10.6999999999999,10.6133333333333,27.3999999999999,26.7866666666666,0,0.0,9.50333333333333,6.99033333333333,22.746,26.3349999999999,649.0,46.1566666666666,9.54566666666667,7.01433333333333,22.86,26.3499999999999,721,59.3866666666666,11.1,8.56333333333333,27.2,26.3099999999999,0,0.0,9.46,7.01333333333333,22.7233333333333,26.32,235.0,41.8166666666666,145.0,103.0,194.0,1.0,78.0,100.0,4.81936,3.45684333333333,4.78864333333333,3.43114666666666,6.65666666666666,9.82333333333333,7.04,10.1266666666666,25.8466666666666,26.3133333333333,4029.88666666666,2226.0,0.552372854158016,0.466666666666665,1.36251666666666,963.15,22.976,25.1,0.3838,189.85,0.67212,0.0656564222336909,0.3781423993940263,1605.0,443.0,178.0,2226.0,20,2,4,0,0,0,7.995999999999999,16.983999999999998,3.1666666666666705,3.0866666666665994,0.466666666666665,0.46666666666670054,24.365,27.365,28.64,24.902,26.929833333333335,576.6976,15.442629120000001
2025-04-23 21:00:00,10.6999999999999,10.5633333333333,27.3999999999999,26.6,0,0.0,9.458,7.00366666666666,22.7656666666666,26.3239999999999,647.0,45.9466666666666,9.621,6.99033333333333,22.8926666666666,26.5143333333333,746,59.72,11.1,8.48333333333333,27.2,26.3566666666666,0,0.0,9.50333333333333,7.00666666666666,22.7633333333333,26.4233333333333,240.0,42.6699999999999,146.0,103.0,194.0,0.0,78.0,101.0,4.78283999999999,3.44738666666666,4.75219,3.42153666666666,6.63666666666666,10.0033333333333,7.06,10.1099999999999,25.8566666666666,26.3933333333333,4056.59578703703,2255.0,0.555884815343425,0.536666666666668,1.33545333333333,964.21,22.25,26.6,0.591,349.25,0.0,0.1102357052811622,-0.5806281850557762,1633.0,443.0,179.0,2255.0,21,2,4,0,0,0,7.5699999999999985,16.378,3.3666666666666405,3.0499999999999003,0.536666666666668,0.5366666666666973,22.976,24.365,27.365,23.197,25.798166666666663,591.85,0.0
2025-04-23 22:00:00,10.6999999999999,10.5933333333333,27.3999999999999,26.52,0,0.0,9.48433333333333,6.999,22.727,26.3129999999999,647.0,46.15,9.66966666666666,6.99966666666666,22.8646666666666,26.5026666666666,748,61.2366666666666,11.1,8.5,27.2,26.28,0,0.0,9.52666666666666,7.01666666666666,22.7766666666666,26.4166666666666,242.0,43.0933333333333,145.0,101.0,194.0,0.0,79.0,101.0,4.77549999999999,3.43296,4.74526,3.40685333333333,6.65333333333333,9.99333333333333,7.05,10.1133333333333,25.73,26.3866666666666,4115.21,2257.0,0.548453177359114,0.656666666666666,1.34253999999999,964.73,21.55,28.4,0.49069,213.12,0.0,0.2681102419990385,0.4109666339682785,1637.0,440.0,180.0,2257.0,22,2,4,0,0,0,7.230000000000002,15.822000000000001,3.3400000000000007,3.0633333333332997,0.656666666666666,0.6566666666665988,22.25,22.976,24.365,22.25866666666667,24.52433333333333,612.02,0.0
2025-04-23 23:00:00,10.6999999999999,10.4766666666666,27.3833333333333,26.5,0,0.0,9.511,6.98033333333333,22.717,26.361,669.0,46.6133333333333,9.56933333333333,6.98433333333333,22.836,26.3973333333333,745,60.1166666666666,11.1,8.50666666666666,27.1733333333333,26.3166666666666,0,0.0,9.5,7.01,22.7533333333333,26.3966666666666,244.0,42.3499999999999,148.0,102.0,198.0,1.0,80.0,103.0,4.7475,3.41876,4.71748333333333,3.39189,6.62333333333333,9.91,7.02,10.1433333333333,25.7466666666666,26.35,4076.92388888888,2290.0,0.561698001338972,0.603333333333335,1.32874,964.73,20.426,30.4,0.19083,239.68,0.0,0.1647281551718486,0.096336513294178,1658.0,449.0,183.0,2290.0,23,2,4,0,0,0,6.506,14.858,3.2866666666666697,3.123333333333301,0.603333333333335,0.6033333333334028,21.55,22.25,22.976,21.408666666666665,23.15533333333333,620.9504,0.0
2025-04-24 00:00:00,10.6999999999999,10.54,27.2999999999999,26.4233333333333,0,0.0,9.48466666666666,7.00066666666666,22.8476666666666,26.461,656.0,46.1266666666666,9.36066666666666,7.00199999999999,22.979,26.2823333333333,700,57.1033333333333,11.1,8.51666666666666,27.1,26.17,0,0.0,9.34666666666667,7.00666666666666,22.8466666666666,26.4266666666666,235.0,41.3666666666666,146.0,92.0,194.0,0.0,77.0,100.0,4.73506999999999,3.41355999999999,4.70182333333333,3.38708666666666,6.66999999999999,9.63333333333333,7.02999999999999,10.1233333333333,25.63,26.3566666666666,3954.31717592592,2200.0,0.556353954961859,0.72666666666667,1.32151,964.45,19.687,31.7,0.11266,210.52,0.0,0.0572131527073619,0.0970511759706397,1591.0,432.0,177.0,2200.0,0,3,4,0,0,0,6.027000000000001,14.223,2.963333333333339,3.0933333333333097,0.72666666666667,0.7266666666666026,20.426,21.55,22.25,20.554333333333336,21.875666666666664,624.0779,0.0
2025-04-24 01:00:00,10.6533333333333,10.5166666666666,27.28,26.3999999999999,0,0.0,9.50366666666666,7.001,22.722,26.3049999999999,653.0,46.1666666666666,9.442,6.99933333333333,22.8396666666666,26.2386666666666,713,58.6533333333333,11.1,8.50666666666666,27.1,26.1699999999999,0,0.0,9.41666666666666,7.02,22.7366666666666,26.2966666666666,236.0,41.58,146.0,94.0,195.0,0.0,80.0,101.0,4.73839333333333,3.40147333333333,4.70445666666666,3.37489333333333,6.63666666666666,9.72666666666666,7.02666666666666,10.1399999999999,25.5433333333333,26.24,4003.63333333333,2218.0,0.553996786252487,0.696666666666676,1.33691999999999,964.09,19.908,31.6,0.56612,349.3,0.0,0.105109584302083,-0.5562767563792714,1602.0,435.0,181.0,2218.0,1,3,4,0,0,0,6.228,14.436,3.09,3.113333333333239,0.696666666666676,0.6966666666666974,19.687,20.426,21.55,20.007,21.132833333333334,629.0928,0.0
2025-04-24 02:00:00,10.6,10.4633333333333,27.2,26.3999999999999,0,0.0,9.43433333333333,6.989,22.8876666666666,26.3976666666666,636.0,45.3966666666666,9.17233333333333,7.00566666666666,23.0053333333333,26.0813333333333,666,56.5333333333333,11.1,8.49666666666666,26.9533333333333,26.0666666666666,0,0.0,9.22999999999999,7.00666666666666,22.9066666666666,26.24,222.0,39.7833333333333,144.0,90.0,193.0,1.0,78.0,100.0,4.75943999999999,3.38798333333333,4.72571333333333,3.36098666666666,6.65666666666666,9.41333333333333,7.02333333333333,10.0599999999999,25.5533333333333,26.2466666666666,3875.46601851851,2130.0,0.549611321534497,0.693333333333324,1.37145666666666,964.03,19.553,32.5,1.0977,284.66,0.0,1.0619640181115468,-0.2778087727851264,1524.0,428.0,178.0,2130.0,2,3,4,0,0,0,6.053000000000001,14.153,2.7566666666666704,3.0366666666665694,0.693333333333324,0.6933333333332996,19.908,19.687,20.426,19.715999999999998,20.562333333333335,635.4725000000001,0.0
2025-04-24 03:00:00,10.6,10.4533333333333,27.1933333333333,26.3999999999999,0,0.0,9.45666666666666,6.99999999999999,22.8776666666666,26.4063333333333,642.0,45.9266666666666,9.29466666666666,7.00766666666666,22.9916666666666,26.1939999999999,687,57.3966666666666,11.1,8.51666666666666,26.8999999999999,26.1366666666666,0,0.0,9.28666666666666,7.00333333333333,22.8933333333333,26.32,229.0,40.21,146.0,93.0,194.0,0.0,78.0,101.0,4.73719666666666,3.37796,4.70325,3.35071,6.66666666666666,9.60333333333333,7.04666666666666,10.1033333333333,25.62,26.32,3925.23796296296,2170.0,0.552832725168585,0.699999999999995,1.35923666666666,964.24,19.321,33.2,1.7538,308.89,0.0,1.3650750299778731,-1.1010833767389776,1558.0,433.0,179.0,2170.0,3,3,4,0,0,0,5.961000000000002,13.977000000000002,2.93666666666667,3.05666666666664,0.699999999999995,0.6999999999999993,19.553,19.908,19.687,19.594,20.074166666666667,641.4572000000001,0.0
2025-04-24 04:00:00,10.5533333333333,10.3633333333333,27.1,26.3999999999999,0,0.0,9.38133333333333,6.99633333333333,22.9399999999999,26.3793333333333,634.0,45.41,9.33866666666666,7.00866666666666,23.0593333333333,26.298,695,58.41,11.1,8.52666666666666,26.8399999999999,26.1333333333333,0,0.0,9.31333333333333,7.02999999999999,22.96,26.34,227.0,40.0866666666666,145.0,89.0,194.0,0.0,79.0,101.0,4.74216666666666,3.36646666666666,4.70898666666666,3.33841333333333,6.68666666666666,9.59666666666666,7.04666666666666,10.0066666666666,25.5433333333333,26.3533333333333,3935.44759259259,2164.0,0.549873921348397,0.809999999999995,1.3757,964.42,19.079,33.6,1.3676,267.77,0.0,1.3665642886550209,0.0532147063582712,1556.0,428.0,180.0,2164.0,4,3,4,0,0,0,5.7989999999999995,13.767,2.91,2.9599999999999405,0.809999999999995,0.8099999999999987,19.321,19.553,19.908,19.317666666666668,19.662333333333336,641.0544000000001,0.0
2025-04-24 05:00:00,10.5,10.4633333333333,27.0633333333333,26.3999999999999,0,0.0,9.43066666666666,7.0,22.8943333333333,26.4086666666666,650.0,45.6066666666666,9.56033333333333,6.99466666666666,23.0183333333333,26.5253333333333,743,59.6233333333333,11.1,8.51,26.7999999999999,26.2766666666666,0,0.0,9.46,7.03666666666666,22.91,26.5,241.0,41.97,148.0,95.0,197.0,0.0,79.0,103.0,4.71255333333333,3.36312333333333,4.67969666666666,3.33473666666666,6.63666666666666,9.92,7.04333333333333,10.0466666666666,25.6433333333333,26.46,4025.51111111111,2256.0,0.560425729237971,0.81666666666668,1.34943,964.71,18.966,33.6,1.6387,287.94,0.0,1.5590257449496594,-0.5047538178004797,1634.0,440.0,182.0,2256.0,5,3,4,0,0,0,5.686,13.654,3.2833333333333403,3.003333333333269,0.81666666666668,0.816666666666702,19.079,19.321,19.553,19.122000000000003,19.419,637.2576,0.0
2025-04-24 06:00:00,10.5366666666666,10.5466666666666,27.0,26.3999999999999,0,0.0,9.504,6.99266666666666,22.9056666666666,26.4996666666666,654.0,46.2699999999999,9.66166666666666,6.99966666666666,23.0183333333333,26.6679999999999,752,60.4633333333333,11.1,8.53,26.74,26.3233333333333,0,0.0,9.52666666666666,7.02,22.8933333333333,26.6566666666666,249.0,43.2666666666666,145.0,97.0,194.0,0.0,79.0,100.0,4.68635333333333,3.36036,4.65311666666666,3.33348666666666,6.64333333333333,10.0033333333333,7.06666666666666,10.1366666666666,25.74,26.57,4102.08333333333,2270.0,0.553377348908075,0.829999999999998,1.32599333333333,965.49,18.65,34.6,1.3562,245.43,0.0,1.2334014449748547,0.563914280306804,1655.0,436.0,179.0,2270.0,6,3,4,0,0,0,5.569999999999997,13.418,3.35999999999997,3.069999999999939,0.829999999999998,0.8300000000000018,18.966,19.079,19.321,18.898333333333333,19.246166666666667,645.29,0.0
2025-04-24 07:00:00,10.6,10.4799999999999,26.9366666666666,26.3533333333333,0,0.0,9.488,7.0,22.8736666666666,26.4606666666666,650.0,45.54,9.65099999999999,6.977,22.9966666666666,26.6346666666666,747,59.8533333333333,11.1,8.52,26.7,26.3333333333333,0,0.0,9.52333333333333,6.97,22.91,26.6366666666666,245.0,42.9066666666666,145.0,100.0,194.0,1.0,78.0,100.0,4.68244999999999,3.34231333333333,4.6508,3.31461999999999,6.65333333333333,9.98666666666666,7.02333333333333,10.1166666666666,25.7766666666666,26.5066666666666,4055.59305555555,2260.0,0.557255121271139,0.730000000000004,1.34013666666666,967.82,18.613,39.9,4.0456,111.100006,21.76,-3.774356667975804,1.4564034821801928,1642.0,440.0,178.0,2260.0,7,3,4,0,0,0,6.593,13.805,3.3333333333333295,3.0933333333332698,0.730000000000004,0.7300000000000004,18.65,18.966,19.079,18.743,19.030333333333335,742.6587,405.01888
2025-04-24 08:00:00,10.6,10.4533333333333,26.8999999999999,26.3499999999999,0,0.0,9.48333333333333,7.0,22.978,26.5843333333333,655.0,45.1666666666666,9.371,6.98766666666666,23.1276666666666,26.41,703,56.2866666666666,11.1,8.47333333333333,26.7,26.3999999999999,0,0.0,9.40666666666666,7.04333333333333,23.01,26.4933333333333,232.0,40.7566666666666,146.0,104.0,194.0,0.0,79.0,101.0,4.69287,3.3315,4.66015666666666,3.30403,6.63666666666666,9.62666666666666,7.04333333333333,10.1533333333333,25.9033333333333,26.4833333333333,3889.04847222222,2214.0,0.569290924454564,0.580000000000005,1.36136999999999,967.08,20.356,33.6,4.2437,117.91,185.07,-3.750089567875541,1.986408297131041,1590.0,444.0,180.0,2214.0,8,3,4,0,0,1,7.0760000000000005,15.044000000000002,2.99,3.10999999999997,0.580000000000005,0.5799999999999983,18.613,18.65,18.966,19.206333333333333,19.164166666666667,683.9616000000001,3767.28492
2025-04-24 09:00:00,10.6,10.4366666666666,26.8999999999999,26.4233333333333,0,0.0,9.58033333333333,6.99999999999999,23.4316666666666,27.1243333333333,676.0,46.21,9.453,6.99833333333333,23.5579999999999,26.9553333333333,728,57.83,11.1,8.46,26.7,26.5566666666666,0,0.0,9.48333333333333,7.01666666666666,23.4366666666666,27.1033333333333,246.0,43.04,146.0,103.0,195.0,3.0,79.0,101.0,4.68003333333333,3.33081,4.64578,3.30372,6.67999999999999,9.71333333333333,7.04333333333333,10.2433333333333,26.2166666666666,27.0266666666666,4022.22944444444,2277.0,0.566103955890687,0.809999999999988,1.34922333333333,967.96,22.015,25.2,10.802,126.69,387.48,-8.661907082677413,6.454035147956885,1650.0,447.0,180.0,2277.0,9,3,4,0,0,1,7.0550000000000015,16.031,3.0333333333333394,3.19999999999997,0.809999999999988,0.8099999999999987,20.356,18.613,18.65,20.328,19.613166666666668,554.778,8530.3722
2025-04-24 10:00:00,10.6,10.45,26.8999999999999,26.5266666666666,0,0.0,9.61066666666666,7.00366666666666,23.625,27.3849999999999,701.0,47.1966666666666,9.51566666666666,6.99266666666666,23.7456666666666,27.2699999999999,757,58.53,11.1,8.49333333333333,26.7,27.0966666666666,0,0.0,9.53333333333333,7.00333333333333,23.6433333333333,27.3799999999999,257.0,43.7866666666666,147.0,105.0,197.0,4.0,79.0,102.0,4.94107,3.59910666666666,4.90642666666666,3.57282666666666,6.59666666666666,9.78333333333333,7.01666666666666,10.2533333333333,26.3933333333333,27.3066666666666,4088.77435185185,2349.0,0.574499788411192,0.91333333333333,1.34196333333333,968.58,21.954,20.6,12.19,127.29001,468.04,-9.698109569418344,7.385307764714775,1715.0,453.0,181.0,2349.0,10,3,4,0,0,1,6.074,15.602,3.18666666666667,3.2366666666666397,0.91333333333333,0.913333333333302,22.015,20.356,18.613,21.441666666666666,20.092333333333332,452.2524,10275.35016
2025-04-24 11:00:00,10.6,10.5166666666666,26.8999999999999,26.6,0,0.0,9.584,6.98666666666666,23.4193333333333,27.1696666666666,687.0,46.8566666666666,9.38533333333333,7.00966666666666,23.5293333333333,26.891,721,58.8933333333333,11.1,8.5,26.7,26.8666666666666,0,0.0,9.44666666666666,7.01,23.4233333333333,27.0899999999999,244.0,42.7266666666666,147.0,103.0,196.0,3.0,78.0,101.0,4.89308,3.58951333333333,4.85767,3.56418333333333,6.64333333333333,9.61333333333333,7.01999999999999,10.2299999999999,26.1533333333333,27.0333333333333,4060.42439814814,2280.0,0.561517658360994,0.879999999999999,1.30356666666666,968.98,22.498,19.2,11.768,121.28,603.74,-10.057404984564116,6.110190584299714,1652.0,449.0,179.0,2280.0,11,3,4,0,0,1,6.338000000000001,16.034000000000002,2.9699999999999998,3.2099999999999094,0.879999999999999,0.879999999999999,21.954,22.015,20.356,22.155666666666665,20.681,431.96160000000003,13582.94252
2025-04-24 12:00:00,10.6,10.5066666666666,26.8999999999999,26.7066666666666,0,0.0,9.57733333333333,6.98733333333333,23.206,26.9613333333333,681.0,46.7799999999999,9.64566666666666,6.99433333333333,23.3239999999999,27.0099999999999,758,61.4633333333333,11.1,8.49,26.7,26.8866666666666,0,0.0,9.57333333333333,7.03666666666666,23.23,27.0799999999999,258.0,44.36,146.0,102.0,195.0,2.0,79.0,101.0,4.87432666666666,3.57722,4.83866333333333,3.55136666666666,6.63666666666666,10.0,7.02666666666666,10.2133333333333,25.99,26.97,4173.27726851851,2322.0,0.55639725103247,0.980000000000004,1.29710666666666,968.72,23.355,19.1,12.084,120.869995,796.93,-10.372104701918882,6.200201613853554,1697.0,445.0,180.0,2322.0,12,3,4,0,0,1,7.175000000000001,16.883,3.3633333333333404,3.186666666666639,0.980000000000004,0.9800000000000004,22.498,21.954,22.015,22.602333333333334,21.465166666666665,446.08050000000003,18612.30015
2025-04-24 13:00:00,10.6,10.5166666666666,26.9933333333333,26.8233333333333,0,0.0,9.56933333333333,6.99999999999999,23.2809999999999,27.0176666666666,676.0,46.3233333333333,9.69199999999999,7.00299999999999,23.4093333333333,27.1086666666666,766,61.97,11.1,8.49666666666666,26.7,26.7499999999999,0,0.0,9.58666666666666,7.03999999999999,23.3133333333333,27.13,257.0,44.3466666666666,145.0,103.0,194.0,3.0,79.0,100.0,4.87184666666666,3.56451333333333,4.83897,3.53928999999999,6.61333333333333,10.0266666666666,7.02,10.2366666666666,26.2066666666666,27.0366666666666,4174.28,2323.0,0.556503157430742,0.830000000000005,1.30733333333333,968.2,23.26,19.4,11.358,122.44,806.45,-9.585625467007048,6.092614250571418,1699.0,445.0,179.0,2323.0,13,3,4,0,0,1,7.140000000000004,16.812000000000005,3.41333333333327,3.216666666666601,0.830000000000005,0.8300000000000018,23.355,22.498,21.954,23.037666666666667,22.23966666666667,451.24399999999997,18758.027000000002
2025-04-24 14:00:00,10.6,10.4633333333333,27.0,26.8999999999999,0,0.0,9.56899999999999,6.99633333333333,23.3966666666666,27.118,680.0,46.5966666666666,9.71033333333332,7.00399999999999,23.5183333333333,27.261,775,61.1133333333333,11.1,8.50999999999999,26.7,27.0333333333333,0,0.0,9.59666666666666,7.00333333333333,23.3966666666666,27.2466666666666,263.0,44.82,146.0,103.0,195.0,3.0,77.0,100.0,4.85685999999999,3.54583666666666,4.82563333333333,3.51925,6.63666666666666,10.0633333333333,7.00333333333333,10.1733333333333,26.3666666666666,27.1633333333333,4171.27180555555,2342.0,0.561459456293589,0.796666666666659,1.31102333333333,967.99,22.903,20.3,10.998,122.119995,645.46,-9.31460678101513,5.847572531834638,1718.0,447.0,177.0,2342.0,14,3,4,0,0,1,6.962999999999997,16.526999999999997,3.426666666666641,3.1699999999999697,0.796666666666659,0.7966666666666988,23.26,23.355,22.498,23.172666666666668,22.66416666666667,464.9309,14782.97038
2025-04-24 15:00:00,10.6,10.55,27.0,27.0066666666666,0,0.0,9.58433333333333,7.00833333333333,23.3663333333333,27.125,685.0,47.01,9.71766666666666,7.00833333333333,23.4896666666666,27.2723333333333,780,61.9166666666666,11.1,8.51,26.7,27.1,0,0.0,9.60333333333333,7.01999999999999,23.3766666666666,27.2866666666666,265.0,45.1033333333333,147.0,103.0,195.0,4.0,79.0,101.0,4.82871,3.54062333333333,4.79799,3.51483333333333,6.63333333333333,10.0533333333333,7.03666666666666,10.19,26.3566666666666,27.1799999999999,4212.29263888888,2359.0,0.560027567463179,0.823333333333327,1.28808666666666,967.66,22.97,21.0,10.794,117.91,666.32,-9.538484528983808,5.052499271680953,1730.0,449.0,180.0,2359.0,15,3,4,0,0,1,7.169999999999998,16.65,3.4199999999999706,3.1533333333333395,0.823333333333327,0.8233333333332986,22.903,23.26,23.355,23.04433333333333,22.823333333333334,482.37,15305.3704
2025-04-24 16:00:00,10.6,10.5133333333333,27.0933333333333,27.1,0,0.0,9.59533333333333,7.01066666666666,23.3906666666666,27.1496666666666,696.0,47.3033333333333,9.73833333333333,6.99633333333333,23.5176666666666,27.321,797,62.1566666666666,11.1,8.51333333333333,26.7566666666666,27.1,0,0.0,9.63999999999999,7.01333333333333,23.4,27.3299999999999,271.0,45.2266666666666,148.0,105.0,199.0,3.0,80.0,103.0,4.83042333333333,3.53162666666666,4.80003333333333,3.50675333333333,6.65333333333333,10.0766666666666,7.01333333333333,10.2733333333333,26.4,27.2,4230.25064814814,2402.0,0.567815053949937,0.799999999999997,1.29879666666666,967.57,22.534,22.1,9.3829,115.48999,616.84,-8.46957305602007,4.037962934294819,1764.0,455.0,183.0,2402.0,16,3,4,0,0,1,6.953999999999997,16.302,3.4233333333332707,3.2599999999999696,0.799999999999997,0.8000000000000007,22.97,22.903,23.26,22.802333333333333,22.919999999999998,498.0014,13899.87256
2025-04-24 17:00:00,10.6699999999999,10.53,27.1,27.1733333333333,0,0.0,9.58366666666666,7.00666666666666,23.1666666666666,26.8873333333333,675.0,46.3333333333333,9.55599999999999,6.98733333333333,23.2783333333333,26.8579999999999,743,59.35,11.1,8.50333333333333,26.7999999999999,26.9333333333333,0,0.0,9.54666666666666,6.95666666666666,23.1933333333333,26.9366666666666,252.0,43.2866666666666,145.0,103.0,194.0,3.0,78.0,100.0,4.84856333333333,3.51649666666666,4.81679666666666,3.49080666666666,6.60666666666666,9.85666666666666,7.02666666666666,10.22,26.1533333333333,26.8366666666666,4073.91569444444,2293.0,0.562849153488114,0.683333333333326,1.33206666666666,967.64,22.188,25.5,7.8874,118.75,333.6,-6.915094612967398,3.793750815974777,1670.0,445.0,178.0,2293.0,17,3,4,0,0,1,7.2879999999999985,16.227999999999998,3.25,3.1933333333333405,0.683333333333326,0.683333333333298,22.534,22.97,22.903,22.564000000000004,22.868333333333336,565.794,7401.9168
2025-04-24 18:00:00,10.6999999999999,10.5133333333333,27.1,26.8766666666666,0,0.0,9.50366666666666,6.99333333333333,22.7673333333333,26.3503333333333,652.0,45.2899999999999,9.14633333333333,6.978,22.8786666666666,25.9123333333333,665,54.84,11.1,8.47,26.7999999999999,26.24,0,0.0,9.27,7.00666666666666,22.7466666666666,26.1066666666666,224.0,39.57,146.0,100.0,194.0,0.0,80.0,101.0,4.87782333333333,3.50198999999999,4.84419666666666,3.47694333333333,6.59666666666666,9.37,7.01333333333333,10.1466666666666,25.73,26.1133333333333,3820.40694444444,2162.0,0.565908300199258,0.383333333333329,1.37583333333333,968.0,20.682,30.0,7.579,119.57001,198.04,-6.591860651259644,3.740135579678199,1541.0,440.0,181.0,2162.0,18,3,4,0,0,1,6.681999999999999,15.081999999999997,2.7733333333333396,3.1333333333332707,0.383333333333329,0.3833333333333009,22.188,22.534,22.97,21.801333333333332,22.422833333333333,620.4599999999999,4095.8632799999996
2025-04-24 19:00:00,10.63,10.5333333333333,27.1,26.5866666666666,0,0.0,9.457,6.98833333333333,22.7913333333333,26.3336666666666,642.0,45.5933333333333,9.16499999999999,7.026,22.906,25.9533333333333,663,55.3533333333333,11.1,8.5,26.7999999999999,26.0033333333333,0,0.0,9.25333333333333,7.02333333333333,22.79,26.1933333333333,224.0,39.52,145.0,94.0,193.0,1.0,77.0,100.0,4.85017333333333,3.48647,4.81653666666666,3.46033666666666,6.66666666666666,9.41,7.02,10.09,25.7166666666666,26.15,3841.37314814814,2139.0,0.556832132028405,0.433333333333344,1.36370333333333,968.42,18.542,34.1,6.2865,114.51999,41.5,-5.719561632347783,2.608964734099558,1529.0,433.0,177.0,2139.0,19,3,4,0,0,0,5.362,13.270000000000001,2.7433333333333403,3.0700000000000003,0.433333333333344,0.4333333333333975,20.682,22.188,22.534,20.470666666666663,21.636499999999998,632.2822000000001,769.493
2025-04-24 20:00:00,10.6,10.5533333333333,27.1,26.4733333333333,0,0.0,9.43133333333333,6.998,22.705,26.2063333333333,636.0,45.5399999999999,9.45233333333333,7.01133333333333,22.8256666666666,26.2146666666666,709,58.3566666666666,11.1,8.47,26.7999999999999,26.0366666666666,0,0.0,9.41333333333333,7.03,22.7199999999999,26.1866666666666,231.0,40.77,145.0,97.0,194.0,0.0,78.0,101.0,4.84714333333333,3.47977333333333,4.81759333333333,3.45355666666666,6.63,9.78333333333333,7.02666666666666,10.06,25.6999999999999,26.2033333333333,3956.23148148148,2191.0,0.553809859270302,0.503333333333344,1.36736999999999,968.93,17.887,33.5,5.1901,106.76999,0.43591,-4.969368956966585,1.4975013120317575,1576.0,436.0,179.0,2191.0,20,3,4,0,0,0,4.587,12.567,3.1533333333333298,3.0333333333333403,0.503333333333344,0.5033333333334014,18.542,20.682,22.188,19.037000000000003,20.8005,599.2145,7.797122170000001
2025-04-24 21:00:00,10.6,10.4466666666666,27.1,26.2966666666666,0,0.0,9.38566666666666,6.98533333333333,22.6399999999999,26.0546666666666,635.0,45.1066666666666,9.61366666666667,7.01199999999999,22.7559999999999,26.3003333333333,742,59.4133333333333,11.1,8.48333333333333,26.7999999999999,26.0299999999999,0,0.0,9.44333333333333,7.01999999999999,22.6666666666666,26.1666666666666,235.0,41.3233333333333,147.0,95.0,196.0,0.0,81.0,102.0,4.85866333333333,3.46059,4.8292,3.43436333333333,6.63666666666666,9.95666666666666,7.02999999999999,9.97,25.5866666666666,26.1733333333333,3988.41004629629,2233.0,0.559872223286971,0.586666666666658,1.39807333333333,969.82,17.159,35.0,3.17,99.552,0.0,-3.126049227217464,0.5260382391167953,1612.0,438.0,183.0,2233.0,21,3,4,0,0,0,4.158999999999999,11.959,3.3200000000000003,2.940000000000011,0.586666666666658,0.5866666666667015,17.887,18.542,20.682,17.862666666666666,19.832,600.5649999999999,0.0
2025-04-24 22:00:00,10.6,10.4966666666666,27.1,26.2,0,0.0,9.40299999999999,7.002,22.56,26.0303333333333,629.0,45.35,9.45199999999999,6.99366666666666,22.6829999999999,26.0856666666666,709,58.7966666666666,11.1,8.49333333333333,26.7999999999999,25.9733333333333,0,0.0,9.36333333333333,6.98999999999999,22.5833333333333,26.0533333333333,229.0,40.2766666666666,145.0,93.0,194.0,0.0,78.0,101.0,4.83007666666666,3.44545666666666,4.80076333333333,3.41956333333333,6.62666666666666,9.71999999999999,7.05333333333333,9.99333333333333,25.4466666666666,26.0233333333333,3949.57699074074,2178.0,0.551451460525021,0.57666666666666,1.38462,970.11,16.384,37.0,2.144,76.58499,0.0,-2.0855012449852524,-0.4974138690918883,1567.0,432.0,179.0,2178.0,22,3,4,0,0,0,3.7840000000000007,11.344,3.09333333333333,2.9400000000000004,0.57666666666666,0.5766666666667,17.159,17.887,18.542,17.14333333333333,18.807,606.208,0.0
2025-04-24 23:00:00,10.6,10.41,27.1,26.2,0,0.0,9.42,6.99666666666666,22.687,26.1659999999999,632.0,45.7566666666666,9.38233333333333,7.00633333333333,22.8349999999999,26.1203333333333,697,58.6833333333333,11.1,8.49333333333333,26.7999999999999,25.96,0,0.0,9.36666666666667,7.02333333333333,22.7433333333333,26.1233333333333,228.0,40.5933333333333,145.0,83.0,193.0,1.0,78.0,100.0,4.79774666666666,3.441,4.76821,3.41345,6.65666666666666,9.68333333333333,7.04666666666666,10.0666666666666,25.2799999999999,26.17,3966.25879629629,2157.0,0.543837432397052,0.890000000000014,1.35674666666666,970.17,15.011,40.6,1.6402,52.246002,0.0,-1.2968189672412975,-1.0042492749328795,1557.0,422.0,178.0,2157.0,23,3,4,0,0,0,3.1310000000000002,10.258999999999999,3.02666666666667,3.019999999999941,0.890000000000014,0.8900000000001,16.384,17.159,17.887,16.184666666666665,17.610833333333332,609.4466,0.0
2025-04-25 00:00:00,10.6,10.4166666666666,27.07,26.2,0,0.0,9.389,6.981,22.6576666666666,26.1196666666666,628.0,45.3966666666666,9.51466666666667,7.01433333333333,22.7689999999999,26.2243333333333,717,59.6033333333333,11.1,8.52333333333333,26.7233333333333,26.0199999999999,0,0.0,9.40666666666666,7.01666666666666,22.6866666666666,26.1933333333333,231.0,41.0399999999999,145.0,84.0,193.0,0.0,79.0,101.0,4.80104666666666,3.42718666666666,4.77119333333333,3.40036,6.67333333333333,9.82666666666667,7.06,10.0133333333333,25.2933333333333,26.1666666666666,3993.78833333333,2178.0,0.545346878256359,0.873333333333331,1.37385999999999,970.32,14.232,42.6,1.4286,39.934998,0.0,-0.917044225685254,-1.0954121818463285,1576.0,422.0,180.0,2178.0,0,4,4,0,0,0,2.751999999999999,9.639999999999999,3.1533333333333395,2.9533333333333003,0.873333333333331,0.8733333333332993,15.011,16.384,17.159,15.208999999999998,16.535833333333333,606.2832,0.0
2025-04-25 01:00:00,10.6,10.39,27.0,26.2,0,0.0,9.39933333333333,7.00033333333333,22.644,26.0776666666666,629.0,45.0233333333333,9.31666666666666,6.98566666666666,22.7433333333333,25.9743333333333,685,56.42,11.1,8.51333333333333,26.7,25.9433333333333,0,0.0,9.32,7.00666666666666,22.6233333333333,26.0033333333333,224.0,39.6433333333333,146.0,80.0,194.0,0.0,79.0,101.0,4.78447333333333,3.41458333333333,4.7539,3.38683666666666,6.66999999999999,9.6,7.07333333333333,9.99333333333333,25.0766666666666,26.02,3858.32842592592,2138.0,0.554125974770258,0.943333333333338,1.36989,970.09,13.55,44.3,0.60237,13.355011,0.0,-0.1391378335872081,-0.5860804383057485,1538.0,420.0,180.0,2138.0,1,4,4,0,0,0,2.41,9.094000000000001,2.9300000000000095,2.920000000000001,0.943333333333338,0.9433333333333991,14.232,15.011,16.384,14.264333333333333,15.703833333333334,600.265,0.0
2025-04-25 02:00:00,10.5666666666666,10.4266666666666,26.8999999999999,26.1566666666666,0,0.0,9.30933333333333,6.99966666666666,22.7236666666666,26.0566666666666,611.0,44.4466666666666,9.14433333333333,6.981,22.8543333333333,25.8456666666666,658,56.3699999999999,11.1,8.48666666666666,26.6166666666666,25.7466666666666,0,0.0,9.20666666666666,6.97999999999999,22.7499999999999,25.9033333333333,216.0,38.3033333333333,144.0,75.0,193.0,0.0,78.0,100.0,4.80203666666666,3.4013,4.77214,3.37380666666666,6.64666666666666,9.40666666666666,7.05666666666666,9.93,24.9299999999999,25.9933333333333,3804.54555555555,2075.0,0.545400224468333,1.06333333333333,1.40073666666666,969.66,12.815,46.2,0.50326,261.47,0.0,0.497693106455296,0.0746471659668163,1485.0,412.0,178.0,2075.0,2,4,4,0,0,0,2.0549999999999997,8.511,2.759999999999999,2.8733333333333393,1.06333333333333,1.0633333333334,13.55,14.232,15.011,13.532333333333334,14.8585,592.053,0.0
2025-04-25 03:00:00,10.5,10.4366666666666,26.7999999999999,26.1,0,0.0,9.27633333333333,6.99666666666666,22.7653333333333,26.0336666666666,615.0,44.3166666666666,9.14633333333333,7.005,22.8753333333333,25.8553333333333,666,55.91,11.1,8.48666666666666,26.5666666666666,25.8599999999999,0,0.0,9.18999999999999,6.99666666666666,22.8,25.8966666666666,217.0,38.0166666666666,147.0,74.0,196.0,0.0,80.0,103.0,4.79550999999999,3.38753,4.76642,3.35867666666666,6.66,9.45333333333333,7.05999999999999,9.86,24.84,25.9633333333333,3780.5711574074,2098.0,0.554942603286097,1.12333333333332,1.40797999999999,969.74,12.133,48.2,1.3808,224.61,0.0,0.9697045155699112,0.982996333911436,1498.0,417.0,183.0,2098.0,3,4,4,0,0,0,1.7729999999999997,7.988999999999999,2.7933333333333294,2.8000000000000096,1.12333333333332,1.1233333333332993,12.815,13.55,14.232,12.832666666666666,14.020833333333334,584.8106,0.0
2025-04-25 04:00:00,10.5,10.3766666666666,26.6733333333333,26.04,0,0.0,9.31966666666666,7.005,22.6419999999999,25.9903333333333,615.0,44.78,9.55266666666666,7.00499999999999,22.755,26.2376666666666,721,60.0766666666666,11.1,8.49,26.4966666666666,25.7866666666666,0,0.0,9.39,7.02666666666666,22.6599999999999,26.0833333333333,227.0,40.2566666666666,145.0,75.0,194.0,0.0,78.0,101.0,4.77699999999999,3.38394333333333,4.74764333333333,3.35581333333333,6.67666666666666,9.91,7.05999999999999,9.91333333333333,24.8699999999999,26.1266666666666,3968.44657407407,2156.0,0.543285630726436,1.25666666666666,1.39305666666666,969.8,11.655,49.6,0.85178,272.57,0.0,0.8509232667783027,-0.0381937489039967,1563.0,414.0,179.0,2156.0,4,4,4,0,0,0,1.5749999999999993,7.622999999999999,3.2333333333333405,2.8533333333333406,1.25666666666666,1.2566666666666997,12.133,12.815,13.55,12.200999999999999,13.232666666666665,578.088,0.0
2025-04-25 05:00:00,10.5,10.4133333333333,26.5199999999999,25.8499999999999,0,0.0,9.26766666666666,7.00366666666666,22.4009999999999,25.698,600.0,43.73,9.32299999999999,7.00199999999999,22.5183333333333,25.7333333333333,682,56.9333333333333,11.0333333333333,8.5,26.3999999999999,25.66,0,0.0,9.25,7.01999999999999,22.4133333333333,25.7066666666666,220.0,39.3266666666666,145.0,73.0,193.0,0.0,79.0,101.0,4.73517666666666,3.36972333333333,4.70589666666666,3.34109,6.66999999999999,9.64333333333333,7.06666666666666,9.91,24.4866666666666,25.7133333333333,3828.33763888888,2093.0,0.546712489185634,1.22666666666667,1.36545333333333,970.02,11.256,50.6,0.89412,258.9,0.0,0.8773933967287462,0.1721377407101448,1502.0,411.0,180.0,2093.0,5,4,4,0,0,0,1.3760000000000012,7.304,2.9733333333333407,2.84333333333334,1.22666666666667,1.2266666666666985,11.655,12.133,12.815,11.681333333333333,12.606833333333332,569.5536000000001,0.0
2025-04-25 06:00:00,10.5,10.3633333333333,26.3433333333333,25.7999999999999,0,0.0,9.26033333333333,6.99466666666666,22.5626666666666,25.869,605.0,43.5666666666666,9.224,6.99166666666666,22.697,25.7796666666666,665,55.4399999999999,11.0,8.47666666666666,26.3099999999999,25.6,0,0.0,9.22333333333333,6.99,22.5933333333333,25.8366666666666,217.0,38.6666666666666,145.0,71.0,194.0,1.0,79.0,100.0,4.72471333333333,3.35499333333333,4.69414999999999,3.32686333333333,6.66333333333333,9.51333333333333,7.06333333333333,9.87666666666667,24.5099999999999,25.8366666666666,3764.98324074074,2077.0,0.551662482192447,1.32666666666667,1.36972,970.25,10.984,51.6,0.5037,256.87,0.0,0.4905318512033269,0.1144211211054898,1487.0,411.0,179.0,2077.0,6,4,4,0,0,0,1.3040000000000003,7.112,2.8499999999999996,2.8133333333333406,1.32666666666667,1.3266666666667,11.256,11.655,12.133,11.298333333333332,12.0655,566.7744,0.0
2025-04-25 07:00:00,10.5,10.3466666666666,26.2333333333333,25.7999999999999,0,0.0,9.29333333333334,7.0,22.6316666666666,25.966,612.0,43.7566666666666,9.32066666666666,7.00066666666666,22.7503333333333,25.9896666666666,688,56.5399999999999,11.0,8.48333333333333,26.25,25.7299999999999,0,0.0,9.28,7.00666666666666,22.66,25.99,222.0,39.52,146.0,77.0,194.0,0.0,78.0,101.0,4.71702,3.35051666666666,4.68482333333333,3.32192333333333,6.69333333333333,9.68333333333333,7.05333333333333,9.90666666666667,24.9633333333333,25.98,3823.5974537037,2118.0,0.553928604055432,1.01666666666666,1.36650333333333,970.69,12.866,51.4,0.65039,228.41,47.36,0.4864357579028956,0.4317260769671383,1522.0,417.0,179.0,2118.0,7,4,4,0,0,0,3.145999999999999,8.978,2.99,2.8533333333333397,1.01666666666666,1.0166666666667012,10.984,11.256,11.655,11.702,11.951500000000001,661.3123999999999,609.33376
2025-04-25 08:00:00,10.5,10.3766666666666,26.1466666666666,25.7999999999999,0,0.0,9.32266666666666,6.99633333333333,22.7843333333333,26.1196666666666,615.0,43.94,9.37133333333333,7.00199999999999,22.9009999999999,26.1636666666666,693,57.8433333333333,11.0,8.35666666666666,26.2,25.7766666666666,0,0.0,9.30333333333333,7.02666666666666,22.7766666666666,26.0799999999999,222.0,39.33,144.0,83.0,193.0,0.0,79.0,102.0,4.74001,3.34193333333333,4.71026666666666,3.31331333333333,6.67333333333333,9.71,7.05666666666666,9.93333333333333,25.36,26.1333333333333,3859.05768518518,2131.0,0.55220734537886,0.773333333333326,1.39807666666666,970.55,15.995,51.4,0.2189,94.823,224.45,-0.2181249163675755,0.018404642339317,1530.0,420.0,181.0,2131.0,8,4,4,0,0,1,6.274999999999999,12.107,3.0366666666666706,2.8766666666666696,0.773333333333326,0.7733333333333015,12.866,10.984,11.256,13.281666666666666,12.481499999999999,822.1429999999999,3590.0777499999995
2025-04-25 09:00:00,10.3999999999999,10.3633333333333,26.1,25.8233333333333,0,0.0,9.38933333333333,7.01466666666666,22.7336666666666,26.1739999999999,636.0,44.63,9.567,6.99299999999999,22.8656666666666,26.3796666666666,742,59.0966666666666,11.0,8.41,26.2,26.0433333333333,0,0.0,9.44,6.99999999999999,22.74,26.2833333333333,237.0,41.1899999999999,148.0,96.0,197.0,0.0,79.0,102.0,4.70134333333333,3.33531666666666,4.67094666666666,3.30859666666666,6.67666666666666,9.91666666666666,7.04333333333333,10.0233333333333,25.68,26.2733333333333,3963.06828703703,2237.0,0.564461633759149,0.593333333333326,1.36602666666666,970.96,18.237,48.1,0.80767,68.95599,440.1,-0.7538023538340156,-0.2900221375245302,1615.0,441.0,181.0,2237.0,9,4,4,0,0,1,7.856999999999999,14.084999999999997,3.240000000000001,2.9799999999999693,0.593333333333326,0.5933333333333017,15.995,12.866,10.984,15.699333333333334,13.498833333333332,877.1996999999999,8026.1037
2025-04-25 10:00:00,10.47,10.3933333333333,26.1,25.8999999999999,0,0.0,9.46466666666666,7.00733333333333,22.7113333333333,26.2389999999999,642.0,45.0599999999999,9.54033333333333,6.98199999999999,22.81,26.322,725,58.2566666666666,11.0,8.45333333333333,26.2,26.14,0,0.0,9.46333333333333,7.03666666666666,22.6899999999999,26.2766666666666,233.0,41.4366666666666,145.0,104.0,194.0,0.0,80.0,100.0,4.68570333333333,3.32529666666666,4.65396333333333,3.29829666666666,6.66,9.86,7.05333333333333,10.11,25.8266666666666,26.2666666666666,3958.60157407407,2223.0,0.561561945147249,0.43999999999999,1.36040666666666,970.62,19.757,44.9,2.1344,75.03699,610.5,-2.062028296989124,-0.5510922449246911,1600.0,443.0,180.0,2223.0,10,4,4,0,0,1,8.737000000000002,15.349000000000002,3.1999999999999993,3.0566666666666693,0.43999999999999,0.4400000000000013,18.237,15.995,12.866,17.996333333333332,14.849166666666667,887.0893,12061.648500000001
2025-04-25 11:00:00,10.5,10.4166666666666,26.1,26.0733333333333,0,0.0,9.512,7.00366666666666,22.9513333333333,26.5733333333333,660.0,45.7133333333333,9.31666666666666,6.99466666666666,23.0953333333333,26.3349999999999,698,56.4133333333333,11.0,8.45,26.2,26.2399999999999,0,0.0,9.34666666666666,7.01333333333333,22.9466666666666,26.4633333333333,232.0,40.9666666666666,146.0,103.0,194.0,2.0,77.0,101.0,4.85366666666666,3.48422,4.81901,3.45780333333333,6.61666666666666,9.58333333333333,7.05666666666666,10.1533333333333,25.9166666666666,26.4333333333333,3913.20518518518,2213.0,0.56552107422787,0.516666666666662,1.36944666666666,970.32,21.474,41.6,2.2787,101.48999,800.94,-2.233033759889124,0.4539095914336276,1590.0,445.0,178.0,2213.0,11,4,4,0,0,1,9.794,16.802,2.9666666666666703,3.09666666666664,0.516666666666662,0.5166666666667012,19.757,18.237,15.995,19.822666666666667,16.55216666666667,893.3184,17199.385560000002
2025-04-25 12:00:00,10.5,10.36,26.1633333333333,26.1433333333333,0,0.0,9.558,6.99266666666666,23.2226666666666,26.8929999999999,669.0,46.1433333333333,9.26799999999999,6.99833333333333,23.3369999999999,26.5326666666666,689,56.6,11.0,8.48,26.2,26.3933333333333,0,0.0,9.33333333333334,7.0,23.2166666666666,26.7299999999999,231.0,41.2533333333333,144.0,103.0,193.0,2.0,79.0,101.0,4.95963666666666,3.58059666666666,4.92449,3.55368999999999,6.65333333333333,9.46,7.02,10.2033333333333,26.1166666666666,26.7533333333333,3937.90884259259,2211.0,0.561465510853305,0.636666666666659,1.37903999999999,969.44,23.053,38.2,3.134,97.76099,869.48,-3.1052926012906927,0.4232184546652969,1589.0,442.0,180.0,2211.0,12,4,4,0,0,1,10.693000000000001,18.109,2.806666666666671,3.1833333333333,0.636666666666659,0.6366666666666987,21.474,19.757,18.237,21.428,18.563666666666666,880.6246000000001,20044.122440000003
2025-04-25 13:00:00,10.5,10.3866666666666,26.2,26.2366666666666,0,0.0,9.58366666666666,7.0,23.268,26.921,669.0,46.0,8.85266666666667,7.01266666666666,23.3779999999999,26.088,623,53.0166666666666,11.0,8.47333333333333,26.2,26.4299999999999,0,0.0,9.15666666666666,7.04333333333333,23.2966666666666,26.4433333333333,215.0,38.5399999999999,145.0,103.0,193.0,3.0,79.0,100.0,4.95423333333333,3.57053666666666,4.91909333333333,3.54422333333333,6.63999999999999,8.98666666666666,7.06,10.2033333333333,25.9966666666666,26.5433333333333,3761.79273148148,2130.0,0.566219393794499,0.54666666666667,1.38369666666666,968.57,23.832,35.9,3.2425,99.71802,731.22,-3.195971516115064,0.5473319999608816,1507.0,444.0,179.0,2130.0,13,4,4,0,0,1,11.012000000000002,18.704,2.3466666666666693,3.1433333333333,0.54666666666667,0.5466666666667024,23.053,21.474,19.757,22.786333333333335,20.391333333333336,855.5688,17426.43504
