time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-25 14:00:00,10.4366666666666,10.46,26.2599999999999,26.3299999999999,0,0.0,9.64799999999999,7.00366666666666,23.6293333333333,27.4043333333333,706.0,47.7,9.22866666666666,6.99866666666666,23.7456666666666,26.8973333333333,705,56.35,11.0,8.47333333333333,26.2,26.6466666666666,0,0.0,9.37666666666667,7.05666666666666,23.6433333333333,27.1599999999999,239.0,42.0866666666666,148.0,105.0,198.0,4.0,79.0,102.0,4.91811333333333,3.57039666666666,4.88362666666666,3.54586666666666,6.64333333333333,9.46999999999999,7.02333333333333,10.29,26.36,27.1466666666666,3996.43189814814,2286.0,0.572010247706029,0.786666666666665,1.34771666666666,967.62,24.766,33.9,3.4515,104.92999,730.29,-3.3349820450989163,0.8892395677587952,1650.0,455.0,181.0,2286.0,14,4,4,0,0,1,11.546,19.477999999999998,2.82666666666666,3.2666666666666693,0.786666666666665,0.7866666666666013,23.832,23.053,21.474,23.883666666666667,21.853166666666667,839.5673999999999,18086.362139999997
2025-04-25 15:00:00,10.3999999999999,10.4399999999999,26.3099999999999,26.4299999999999,0,0.0,9.63666666666666,6.98833333333333,23.7226666666666,27.5513333333333,702.0,47.8866666666666,9.566,7.025,23.8576666666666,27.4056666666666,753,60.2033333333333,11.0,8.50666666666666,26.2599999999999,27.17,0,0.0,9.57333333333333,7.04,23.7433333333333,27.5266666666666,258.0,44.0833333333333,146.0,103.0,194.0,9.0,78.0,101.0,4.89341,3.56611333333333,4.85970666666666,3.54135666666666,6.64666666666666,9.83,7.02666666666666,10.3033333333333,26.3166666666666,27.4666666666666,4161.51796296296,2344.0,0.563256009192158,1.14999999999998,1.32729666666666,966.82,24.797,33.0,3.5587,96.574005,453.54,-3.535300871894593,0.4074229193127602,1713.0,452.0,179.0,2344.0,15,4,4,0,0,1,11.397,19.437,3.18333333333334,3.2766666666666406,1.14999999999998,1.1500000000000021,24.766,23.832,23.053,24.465,22.9465,818.301,11246.43138
2025-04-25 16:00:00,10.45,10.4466666666666,26.3999999999999,26.5333333333333,0,0.0,9.65066666666666,7.00166666666666,23.6906666666666,27.4669999999999,692.0,47.7366666666666,9.62833333333333,7.00533333333333,23.8199999999999,27.4356666666666,762,60.9066666666666,11.0,8.45666666666666,26.2999999999999,27.2866666666666,0,0.0,9.62999999999999,7.0,23.6766666666666,27.5833333333333,262.0,44.58,145.0,102.0,195.0,6.0,79.0,101.0,4.89714666666666,3.55769999999999,4.86497666666666,3.53182333333333,6.62999999999999,9.92,7.02666666666666,10.2999999999999,26.35,27.4333333333333,4190.23254629629,2344.0,0.559396160977232,1.08333333333332,1.33944666666666,966.37,25.114,32.1,4.6922,92.08301,380.94,-4.68909946863147,0.1705491520942181,1716.0,448.0,180.0,2344.0,16,4,4,0,0,1,11.533999999999999,19.682000000000002,3.29000000000001,3.2733333333332393,1.08333333333332,1.0833333333333002,24.797,24.766,23.832,24.89233333333333,23.839333333333332,806.1594,9566.927160000001
2025-04-25 17:00:00,10.5,10.3899999999999,26.5266666666666,26.63,0,0.0,9.61399999999999,6.98166666666666,23.7049999999999,27.4619999999999,689.0,47.0466666666666,9.32833333333333,6.98433333333333,23.8416666666666,27.1246666666666,712,58.23,11.0,8.48333333333333,26.3433333333333,27.1866666666666,0,0.0,9.43,6.98,23.73,27.3966666666666,243.0,42.5433333333333,145.0,102.0,193.0,7.0,78.0,100.0,4.90548333333333,3.53883333333333,4.87268333333333,3.51352999999999,6.62666666666666,9.55333333333333,7.0,10.2766666666666,26.3533333333333,27.3,4042.46638888888,2269.0,0.561290999533494,0.946666666666669,1.36665,966.09,24.013,38.7,5.8658,92.871,222.12,-5.858437462784062,0.2938028840025951,1644.0,447.0,178.0,2269.0,17,4,4,0,0,1,11.753000000000002,19.109,2.9266666666666694,3.2766666666666,0.946666666666669,0.946666666666701,25.114,24.797,24.766,24.641333333333336,24.2625,929.3031000000001,5333.76756
2025-04-25 18:00:00,10.5,10.4066666666666,26.6,26.7166666666666,0,0.0,9.62499999999999,6.992,23.7156666666666,27.4776666666666,696.0,47.19,9.154,7.004,23.838,26.9056666666666,688,55.77,11.0,8.48333333333333,26.3999999999999,27.0266666666666,0,0.0,9.34666666666666,7.05333333333333,23.7099999999999,27.1633333333333,229.0,40.5966666666666,146.0,104.0,195.0,4.0,79.0,102.0,4.91091333333333,3.52843999999999,4.87686999999999,3.50360333333333,6.62333333333333,9.35666666666666,7.02,10.2966666666666,26.4666666666666,27.1866666666666,3925.87606481481,2243.0,0.571337444934294,0.720000000000006,1.38247333333333,965.91,22.368,46.6,5.8693,87.604004,116.52,-5.864168788273781,-0.2453709694230705,1613.0,449.0,181.0,2243.0,18,4,4,0,0,1,11.687999999999999,18.095999999999997,2.73333333333333,3.2766666666666,0.720000000000006,0.7199999999999989,24.013,25.114,24.797,23.831666666666667,24.14833333333333,1042.3488,2606.31936
2025-04-25 19:00:00,10.5,10.44,26.6866666666666,26.7999999999999,0,0.0,9.64366666666666,7.01,23.744,27.538,690.0,48.0366666666666,9.45733333333333,7.00366666666666,23.8756666666666,27.2953333333333,729,59.3166666666666,11.0,8.50333333333333,26.3999999999999,27.1733333333333,0,0.0,9.52333333333333,7.03333333333333,23.7599999999999,27.4466666666666,244.0,43.0433333333333,145.0,102.0,192.0,7.0,78.0,100.0,4.88818,3.52414,4.85382333333333,3.49833666666666,6.61999999999999,9.73666666666666,7.06,10.3033333333333,26.36,27.3966666666666,4112.93106481481,2287.0,0.556051138217404,1.03666666666666,1.36403999999999,966.04,21.14,49.2,5.1947,89.765015,44.48,-5.194656311726403,-0.0213047656885397,1663.0,446.0,178.0,2287.0,19,4,4,0,0,0,10.98,17.076,3.116666666666669,3.243333333333301,1.03666666666666,1.0366666666666013,22.368,24.013,25.114,22.507,23.69966666666667,1040.0880000000002,940.3072
2025-04-25 20:00:00,10.5,10.3799999999999,26.7,26.8866666666666,0,0.0,9.62233333333333,6.99599999999999,23.7886666666666,27.5336666666666,705.0,48.0433333333333,9.70599999999999,7.00133333333333,23.9066666666666,27.6256666666666,790,61.9366666666666,11.0,8.45666666666666,26.4599999999999,27.3233333333333,0,0.0,9.65666666666666,7.02333333333333,23.7933333333333,27.61,266.0,44.79,147.0,105.0,197.0,7.0,80.0,102.0,4.86821999999999,3.51431666666666,4.83581,3.48883333333333,6.62666666666666,10.0466666666666,7.01999999999999,10.2333333333333,26.4599999999999,27.4999999999999,4232.52958333333,2399.0,0.566800527383594,1.03999999999999,1.35390333333333,966.41,20.36,47.6,3.5606,77.32501,0.64001,-3.4738296569940164,-0.781268119270736,1761.0,456.0,182.0,2399.0,20,4,4,0,0,0,9.879999999999999,16.168,3.4199999999999395,3.2133333333333107,1.03999999999999,1.0399999999999991,21.14,22.368,24.013,21.28933333333333,22.965333333333334,969.136,13.0306036
2025-04-25 21:00:00,10.5,10.4033333333333,26.7,26.8999999999999,0,0.0,9.59333333333333,7.00833333333333,23.5233333333333,27.233,678.0,47.9833333333333,9.23066666666666,6.99033333333333,23.6416666666666,26.7936666666666,692,58.1533333333333,11.0,8.44333333333333,26.5,27.08,0,0.0,9.34333333333333,7.00333333333333,23.5233333333333,27.0233333333333,235.0,41.2933333333333,145.0,103.0,193.0,5.0,78.0,100.0,4.86560666666666,3.49512333333333,4.83111666666666,3.46941999999999,6.60333333333333,9.37333333333333,7.01333333333333,10.2233333333333,26.1666666666666,27.0299999999999,4031.80097222222,2229.0,0.55285467099122,0.863333333333329,1.37048333333333,966.84,18.896,50.8,3.162,77.619995,0.0,-3.088474510087801,-0.6779153343433924,1605.0,446.0,178.0,2229.0,21,4,4,0,0,0,9.056000000000001,14.96,2.7699999999999996,3.2099999999999707,0.863333333333329,0.8633333333333013,20.36,21.14,22.368,20.132,21.981833333333338,959.9168,0.0
2025-04-25 22:00:00,10.5,10.3533333333333,26.7533333333333,27.04,0,0.0,9.58066666666667,7.0,23.2949999999999,26.9743333333333,676.0,47.5066666666666,9.14333333333333,7.00199999999999,23.4033333333333,26.439,672,56.61,11.0,8.49,26.5,26.5866666666666,0,0.0,9.28666666666666,7.06999999999999,23.2999999999999,26.6366666666666,226.0,39.83,146.0,103.0,194.0,3.0,80.0,101.0,4.86976,3.48055333333333,4.83198666666666,3.45422333333333,6.60666666666666,9.39333333333333,7.02999999999999,10.2333333333333,26.0433333333333,26.7033333333333,3936.54148148148,2201.0,0.559120235453907,0.660000000000003,1.38920666666666,966.99,17.816,54.1,2.3815,74.323,0.0,-2.2929089021596534,-0.6435145813398575,1574.0,446.0,181.0,2201.0,22,4,4,0,0,0,8.636,14.143999999999998,2.7866666666666706,3.203333333333311,0.660000000000003,0.6600000000000001,18.896,20.36,21.14,19.024,20.7655,963.8456,0.0
2025-04-25 23:00:00,10.5,10.3799999999999,26.7999999999999,27.1,0,0.0,9.59166666666667,6.99433333333333,23.278,26.9876666666666,673.0,47.4466666666666,9.36933333333333,7.02533333333333,23.3946666666666,26.6899999999999,703,57.7833333333333,11.0,8.46333333333333,26.5,26.61,0,0.0,9.42,7.03666666666666,23.2833333333333,26.8366666666666,237.0,41.8199999999999,144.0,103.0,193.0,2.0,77.0,100.0,4.84084333333333,3.47659666666666,4.80565333333333,3.44954666666666,6.64333333333333,9.62666666666666,7.05333333333333,10.2233333333333,26.0466666666666,26.8133333333333,4021.40902777777,2232.0,0.555029340358694,0.766666666666672,1.36424666666666,966.86,17.145,56.6,1.7679,73.140015,0.0,-1.6919092497497286,-0.5127509147834948,1613.0,442.0,177.0,2232.0,23,4,4,0,0,0,8.465,13.672999999999998,2.98333333333333,3.1699999999999706,0.766666666666672,0.7666666666667012,17.816,18.896,20.36,17.952333333333332,19.620833333333334,970.407,0.0
2025-04-26 00:00:00,10.5,10.49,26.7999999999999,27.1,0,0.0,9.62466666666666,6.96866666666666,23.502,27.2773333333333,691.0,47.9433333333333,9.70599999999999,7.012,23.6233333333333,27.3286666666666,774,61.93,11.0,8.50666666666666,26.5,26.8966666666666,0,0.0,9.66333333333332,7.05666666666666,23.5033333333333,27.3333333333333,260.0,44.53,146.0,103.0,195.0,3.0,79.0,101.0,4.79831666666666,3.47213666666666,4.76562666666666,3.44531,6.67,10.0733333333333,7.02666666666666,10.29,26.3033333333333,27.2733333333333,4222.50226851851,2352.0,0.557015686536317,0.969999999999991,1.32617999999999,967.02,16.843,57.7,0.78941,34.41501,0.0,-0.4461612243265049,-0.6512359864192657,1725.0,447.0,180.0,2352.0,0,5,4,0,1,0,8.383000000000001,13.459000000000001,3.4033333333333005,3.263333333333339,0.969999999999991,0.9700000000000024,17.145,17.816,18.896,17.268,18.7,971.8411000000001,0.0
2025-04-26 01:00:00,10.5,10.3833333333333,26.7999999999999,27.1,0,0.0,9.61366666666667,7.004,23.385,27.1623333333333,689.0,48.0333333333333,9.61699999999999,6.99966666666666,23.4966666666666,27.1139999999999,760,60.3066666666666,11.0,8.50666666666666,26.5,27.0933333333333,0,0.0,9.59999999999999,6.99,23.3733333333333,27.2466666666666,260.0,44.4666666666666,146.0,104.0,195.0,4.0,79.0,101.0,4.78644333333333,3.46309666666666,4.75555,3.43626333333333,6.66333333333333,9.91666666666666,7.04666666666666,10.26,26.1633333333333,27.1266666666666,4178.83787037036,2338.0,0.55948569255997,0.963333333333338,1.32334666666666,967.03,16.601,58.9,0.50912,321.13,0.0,0.3195010482322148,-0.3963864964633835,1709.0,449.0,180.0,2338.0,1,5,4,0,1,0,8.380999999999998,13.312999999999999,3.2533333333333303,3.21333333333334,0.963333333333338,0.9633333333333027,16.843,17.145,17.816,16.863,17.9435,977.7988999999999,0.0
2025-04-26 02:00:00,10.5333333333333,10.2966666666666,26.7999999999999,27.0666666666666,0,0.0,9.588,7.00066666666666,23.0549999999999,26.742,683.0,47.6033333333333,9.27799999999999,6.99999999999999,23.1733333333333,26.3549999999999,699,57.3699999999999,11.0,8.45999999999999,26.5,26.6033333333333,0,0.0,9.35,7.00999999999999,23.0666666666666,26.5533333333333,236.0,41.0633333333333,147.0,105.0,196.0,0.0,79.0,102.0,4.80221,3.44886999999999,4.77194666666666,3.42285666666666,6.64333333333333,9.48999999999999,7.03666666666666,10.2133333333333,25.8999999999999,26.5466666666666,3993.69717592592,2247.0,0.562636549797754,0.646666666666678,1.35334,966.73,16.282,59.7,0.70858,346.49,0.0,0.1655349669142659,-0.6889729973871929,1618.0,448.0,181.0,2247.0,2,5,4,0,1,0,8.222000000000001,13.058,2.8466666666666596,3.176666666666639,0.646666666666678,0.6466666666667003,16.601,16.843,17.145,16.575333333333333,17.263833333333334,972.0354000000001,0.0
2025-04-26 03:00:00,10.52,10.2633333333333,26.7999999999999,26.8766666666666,0,0.0,9.60266666666667,6.99266666666666,23.0663333333333,26.797,676.0,47.72,9.45899999999999,7.01233333333333,23.1836666666666,26.6063333333333,720,58.8466666666666,11.0,8.5,26.5,26.5066666666666,0,0.0,9.48999999999999,7.04333333333333,23.1066666666666,26.7199999999999,241.0,42.5566666666666,146.0,103.0,194.0,1.0,80.0,100.0,4.78744333333333,3.44249,4.75763999999999,3.41655333333333,6.64,9.79333333333333,7.06666666666666,10.2633333333333,25.9333333333333,26.6533333333333,4078.10893518518,2261.0,0.554423639960301,0.719999999999977,1.34495333333333,966.78,15.953,60.8,0.61543,344.23,0.0,0.1672593458989315,-0.5922654777289165,1637.0,444.0,180.0,2261.0,3,5,4,0,1,0,8.113,12.817,3.1533333333333298,3.1966666666666397,0.719999999999977,0.7199999999999989,16.282,16.601,16.843,16.278666666666666,16.773333333333333,969.9423999999999,0.0
2025-04-26 04:00:00,10.5,10.3633333333333,26.7999999999999,26.7999999999999,0,0.0,9.59533333333333,7.00366666666666,23.135,26.841,674.0,47.59,9.72433333333333,6.99766666666666,23.2589999999999,27.0016666666666,768,61.5099999999999,11.0,8.48333333333333,26.5,26.6733333333333,0,0.0,9.66333333333332,7.0,23.1533333333333,26.9699999999999,256.0,44.3833333333333,145.0,103.0,194.0,2.0,78.0,100.0,4.77432666666666,3.4331,4.74425,3.40608666666666,6.66,10.09,7.04999999999999,10.27,25.99,26.9066666666666,4197.34282407407,2320.0,0.552730643466509,0.916666666666657,1.34122666666666,966.83,15.881,61.1,0.074262,302.38,0.0,0.0627153664613843,-0.0397696800793553,1698.0,444.0,178.0,2320.0,4,5,4,0,1,0,8.101,12.769,3.4299999999999997,3.2200000000000095,0.916666666666657,0.9166666666666003,15.953,16.282,16.601,16.038666666666668,16.450833333333332,970.3291,0.0
2025-04-26 05:00:00,10.54,10.3966666666666,26.7433333333333,26.7833333333333,0,0.0,9.61366666666666,6.98799999999999,23.0176666666666,26.749,677.0,47.3466666666666,9.50966666666666,6.99866666666666,23.1336666666666,26.5776666666666,725,58.9233333333333,11.0,8.50666666666666,26.5,26.5666666666666,0,0.0,9.5,6.99333333333333,23.0166666666666,26.6866666666666,244.0,42.8433333333333,145.0,100.0,194.0,1.0,79.0,101.0,4.78408666666666,3.41674666666666,4.74855999999999,3.39029666666666,6.66333333333333,9.78333333333333,7.04,10.28,25.7866666666666,26.6333333333333,4077.83546296296,2266.0,0.555686962012322,0.846666666666656,1.36734,966.95,15.101,64.5,0.28477,160.15,0.0,-0.0966961778503838,0.2678503352417669,1646.0,440.0,180.0,2266.0,5,5,4,0,1,0,8.001000000000001,12.261000000000001,3.119999999999999,3.2399999999999993,0.846666666666656,0.8466666666666995,15.881,15.953,16.282,15.645000000000001,16.110166666666668,974.0145000000001,0.0
2025-04-26 06:00:00,10.6,10.5,26.7,26.6733333333333,0,0.0,9.57333333333333,7.008,22.9103333333333,26.5826666666666,665.0,46.5133333333333,9.28266666666667,6.98466666666666,23.0253333333333,26.2016666666666,688,56.41,11.0,8.45666666666666,26.5,26.3533333333333,0,0.0,9.34,7.0,22.8999999999999,26.4,231.0,40.6666666666666,145.0,100.0,193.0,0.0,79.0,101.0,4.78643666666666,3.40423999999999,4.75041666666666,3.37694,6.62666666666666,9.49666666666666,7.06,10.2266666666666,25.6733333333333,26.3833333333333,3926.78763888888,2202.0,0.560763708786419,0.710000000000008,1.38219666666666,967.15,14.674,66.2,0.46895,149.1,0.0,-0.2408251701526789,0.402389537539103,1584.0,438.0,180.0,2202.0,6,5,4,0,1,0,7.914,11.969999999999999,2.870000000000001,3.1666666666666012,0.710000000000008,0.7100000000000009,15.101,15.881,15.953,15.218666666666666,15.748666666666665,971.4188,0.0
2025-04-26 07:00:00,10.5166666666666,10.48,26.7,26.6,0,0.0,9.61599999999999,6.99466666666666,23.0136666666666,26.7343333333333,684.0,46.5666666666666,9.11733333333333,7.00266666666666,23.1363333333333,26.1066666666666,669,55.0366666666666,11.0,8.46333333333333,26.5,26.2266666666666,0,0.0,9.30333333333333,7.01666666666666,23.0233333333333,26.4333333333333,230.0,40.2933333333333,147.0,102.0,196.0,1.0,79.0,102.0,4.77730333333333,3.38894,4.74242666666666,3.36157666666666,6.67333333333333,9.33,7.04666666666666,10.2666666666666,25.7599999999999,26.4266666666666,3880.47967592592,2210.0,0.569517220695833,0.666666666666664,1.38836333333333,967.68,16.15,64.9,0.3026,121.22,58.0,-0.2587784915486917,0.1568453133242549,1583.0,446.0,181.0,2210.0,7,5,4,0,1,0,9.129999999999999,13.341999999999999,2.65666666666667,3.2199999999999402,0.666666666666664,0.6666666666666998,14.674,15.101,15.881,15.308333333333332,15.673499999999999,1048.135,936.6999999999999
2025-04-26 08:00:00,10.5,10.3833333333333,26.7,26.6,0,0.0,9.60966666666666,7.00366666666666,23.187,26.8916666666666,677.0,46.3766666666666,9.10999999999999,6.97733333333333,23.3166666666666,26.3109999999999,666,55.0733333333333,11.0,8.48333333333333,26.5,26.4199999999999,0,0.0,9.28666666666666,7.02666666666666,23.1933333333333,26.55,226.0,40.08,146.0,103.0,193.0,1.0,79.0,101.0,4.77352666666666,3.37958666666666,4.74101333333333,3.35220999999999,6.63333333333333,9.29666666666666,7.06,10.2666666666666,25.9066666666666,26.5933333333333,3870.45236111111,2192.0,0.566342069476016,0.686666666666678,1.39393999999999,968.3,17.674,59.8,0.55118,92.22699,180.94,-0.5507637060997838,0.0214180401351542,1569.0,443.0,180.0,2192.0,8,5,4,0,1,1,9.633999999999999,14.458,2.6633333333333296,3.2066666666666004,0.686666666666678,0.686666666666703,16.15,14.674,15.101,16.166,15.905499999999998,1056.9052,3197.93356
2025-04-26 09:00:00,10.5,10.3966666666666,26.7,26.6066666666666,0,0.0,9.65166666666666,7.0,23.546,27.3186666666666,691.0,47.37,9.176,7.00333333333333,23.6676666666666,26.7406666666666,680,55.6366666666666,11.0,8.49,26.5,26.55,0,0.0,9.34333333333333,7.02666666666666,23.5433333333333,27.0399999999999,235.0,41.7766666666666,145.0,103.0,194.0,3.0,78.0,100.0,4.74272333333333,3.37678666666666,4.71007666666666,3.34986666666666,6.67333333333333,9.39,7.03333333333333,10.3166666666666,26.2166666666666,27.0266666666666,3959.42199074074,2229.0,0.562960958749181,0.810000000000002,1.36593666666666,968.38,19.209,56.3,1.2501,91.33899,357.58,-1.2497586464717971,0.0292119079996791,1606.0,445.0,178.0,2229.0,9,5,4,0,1,1,10.469,15.713,2.7166666666666703,3.283333333333271,0.810000000000002,0.8099999999999987,17.674,16.15,14.674,17.677666666666667,16.448166666666665,1081.4667,6868.75422
2025-04-26 10:00:00,10.5,10.3733333333333,26.7,26.7,0,0.0,9.76533333333332,7.00366666666666,23.8546666666666,27.783,721.0,49.0266666666666,9.57166666666666,7.00766666666666,23.961,27.5123333333333,753,59.6999999999999,11.0,8.50666666666666,26.5,27.1966666666666,0,0.0,9.68333333333333,7.08666666666666,23.8199999999999,27.6499999999999,263.0,45.3266666666666,144.0,103.0,193.0,9.0,79.0,101.0,4.72665,3.37391,4.69540666666666,3.34762,6.63666666666666,9.88333333333333,7.04333333333333,10.4733333333333,26.36,27.5733333333333,4212.93074074074,2366.0,0.561604295347138,1.21333333333333,1.35274,968.28,20.467,52.7,1.6577,84.005005,517.14,-1.648634076039502,-0.1731328198851312,1737.0,449.0,180.0,2366.0,10,5,4,0,1,1,11.007,16.683,3.2466666666666697,3.4299999999999704,1.21333333333333,1.2133333333332992,19.209,17.674,16.15,19.116666666666664,17.2125,1078.6109,10584.30438
2025-04-26 11:00:00,10.5,10.2666666666666,26.7,26.7399999999999,0,0.0,9.74333333333333,7.00733333333333,23.934,27.838,718.0,48.7066666666666,9.66733333333333,6.99599999999999,24.0713333333333,27.7486666666666,777,60.9499999999999,11.0,8.51666666666666,26.5,27.4766666666666,0,0.0,9.70666666666666,7.02333333333333,23.9633333333333,27.8533333333333,271.0,46.1,146.0,103.0,194.0,10.0,78.0,100.0,4.72154666666666,3.36268333333333,4.68978,3.33686,6.64666666666666,9.99333333333333,7.00333333333333,10.4133333333333,26.3366666666666,27.6866666666666,4259.51217592592,2397.0,0.56274049726808,1.35000000000001,1.35886333333333,968.17,21.949,48.6,1.1253,96.24402,613.04,-1.1186243775422662,0.1223911433404284,1766.0,453.0,178.0,2397.0,11,5,4,0,1,1,11.669000000000002,17.837000000000003,3.3466666666666702,3.40999999999997,1.35000000000001,1.3500000000000014,20.467,19.209,17.674,20.541666666666668,18.35383333333333,1066.7214000000001,13455.61496
2025-04-26 12:00:00,10.5366666666666,10.3433333333333,26.7,26.8066666666666,0,0.0,9.77633333333333,6.99266666666666,23.9816666666666,27.9146666666666,729.0,49.2266666666666,9.519,6.99433333333333,24.087,27.5913333333333,750,59.5566666666666,11.0,8.47333333333333,26.5,27.5533333333333,0,0.0,9.64333333333333,6.97,23.9933333333333,27.84,270.0,45.4533333333333,145.0,103.0,194.0,13.0,79.0,101.0,4.71582,3.35322333333333,4.68218,3.32729,6.62999999999999,9.72,7.01666666666666,10.4666666666666,26.3633333333333,27.6733333333333,4217.94439814814,2384.0,0.565204226268766,1.31,1.36259666666666,967.33,22.151,47.0,1.1673,96.28,477.42,-1.1602952654589862,0.1276878496704393,1749.0,455.0,180.0,2384.0,12,5,4,0,1,1,11.551,17.911,3.0900000000000105,3.449999999999939,1.31,1.3099999999999987,21.949,20.467,19.209,21.522333333333332,19.6,1041.097,10575.33042
2025-04-26 13:00:00,10.6,10.4466666666666,26.7666666666666,26.8999999999999,0,0.0,9.758,6.99633333333333,24.0073333333333,27.921,733.0,48.7433333333333,9.281,6.99533333333333,24.1186666666666,27.3336666666666,720,57.6433333333333,11.0,8.48,26.5,27.4033333333333,0,0.0,9.51333333333333,7.06333333333333,24.01,27.5833333333333,251.0,43.13,148.0,104.0,196.0,10.0,79.0,102.0,4.7231,3.34152999999999,4.68825666666666,3.31525,6.63999999999999,9.49,7.04333333333333,10.4366666666666,26.4199999999999,27.5866666666666,4088.86550925925,2343.0,0.573019580784514,1.16666666666669,1.38157,966.88,22.302,46.3,1.2539,106.95999,365.78,-1.1993662435925672,0.3657674448753673,1704.0,458.0,181.0,2343.0,13,5,4,0,1,1,11.562,18.006,2.8500000000000103,3.3933333333332696,1.16666666666669,1.1666666666666998,22.151,21.949,20.467,22.134,20.625333333333334,1032.5826,8157.6255599999995
2025-04-26 14:00:00,10.5133333333333,10.3333333333333,26.7999999999999,27.0466666666666,0,0.0,9.80566666666666,7.00733333333333,24.0716666666666,28.0646666666666,737.0,49.5566666666666,9.637,7.008,24.1809999999999,27.836,774,61.2166666666666,11.0,8.51,26.5,27.5366666666666,0,0.0,9.72,7.05666666666666,24.0633333333333,28.0133333333333,280.0,47.1466666666666,145.0,103.0,194.0,13.0,79.0,100.0,4.67329333333333,3.34731,4.63948999999999,3.32146,6.63666666666666,9.92666666666666,7.01999999999999,10.5133333333333,26.3666666666666,27.87,4318.67333333333,2425.0,0.561515033166049,1.50333333333333,1.32598333333333,966.66,23.097,44.0,0.42632,54.505005,454.86,-0.3470953522121859,-0.2475349649497998,1791.0,455.0,179.0,2425.0,14,5,4,0,1,1,11.897000000000002,18.617,3.290000000000001,3.49333333333331,1.50333333333333,1.5033333333334014,22.302,22.151,21.949,22.516666666666666,21.52916666666667,1016.268,10505.90142
2025-04-26 15:00:00,10.5166666666666,10.3166666666666,26.8499999999999,27.15,0,0.0,9.80199999999999,7.0,24.0739999999999,28.0796666666666,740.0,49.8666666666666,9.73233333333332,7.019,24.202,27.985,798,62.9866666666666,11.0,8.53,26.57,27.7,0,0.0,9.78333333333333,7.02333333333333,24.0733333333333,28.1333333333333,291.0,48.2333333333333,146.0,103.0,195.0,14.0,79.0,101.0,4.66289666666666,3.34171333333333,4.63044666666666,3.31574666666666,6.64,10.0399999999999,7.01333333333333,10.5033333333333,26.3733333333333,27.9266666666666,4405.27287037037,2467.0,0.560010712751282,1.55333333333333,1.32118333333333,966.09,23.951,41.4,0.74761,331.32,568.58,0.3587909625011744,-0.6558885250768463,1829.0,458.0,180.0,2467.0,15,5,4,0,1,1,12.231,19.262999999999998,3.3999999999999,3.48999999999997,1.55333333333333,1.553333333333299,23.097,22.302,22.151,23.11666666666667,22.3195,991.5714,13618.059580000001
2025-04-26 16:00:00,10.6,10.4,26.8999999999999,27.2,0,0.0,9.80566666666666,6.99633333333333,24.0756666666666,28.1063333333333,741.0,49.8999999999999,9.86066666666666,6.99333333333333,24.1826666666666,28.1549999999999,818,63.7266666666666,11.0,8.51666666666666,26.6,27.7899999999999,0,0.0,9.82333333333333,7.04999999999999,24.0666666666666,28.1866666666666,299.0,48.7633333333333,146.0,102.0,194.0,14.0,78.0,100.0,4.63918333333333,3.33389333333333,4.60753999999999,3.30859666666666,6.60999999999999,10.1999999999999,7.01333333333333,10.4933333333333,26.3666666666666,28.0,4440.91541666666,2492.0,0.561145567116089,1.63333333333333,1.30529,965.54,23.75,41.4,0.87765,334.23,362.94,0.3815667927160101,-0.7903646659589594,1858.0,456.0,178.0,2492.0,16,5,4,0,1,1,12.03,19.062,3.58999999999991,3.4799999999999702,1.63333333333333,1.6333333333334004,23.951,23.097,22.302,23.599333333333334,22.86666666666667,983.25,8619.825
2025-04-26 17:00:00,10.6033333333333,10.4066666666666,26.9266666666666,27.2699999999999,0,0.0,9.76533333333332,7.00733333333333,24.0619999999999,28.0476666666666,734.0,49.3099999999999,9.63566666666667,6.98866666666666,24.194,27.86,780,61.6033333333333,11.01,8.52999999999999,26.6,27.7999999999999,0,0.0,9.70999999999999,6.94666666666667,24.0866666666666,28.0766666666666,288.0,47.7233333333333,145.0,103.0,195.0,13.0,78.0,101.0,4.74540333333333,3.43041999999999,4.71352999999999,3.40547999999999,6.60666666666666,9.9,6.99999999999999,10.46,26.3366666666666,27.8533333333333,4338.27217592592,2437.0,0.561744376833587,1.51666666666665,1.31498333333333,965.29,24.035,40.8,1.4231,296.38,420.94,1.274908203354247,-0.6323153351137758,1802.0,456.0,179.0,2437.0,17,5,4,0,1,1,12.195,19.299,3.29333333333334,3.4600000000000106,1.51666666666665,1.5166666666667012,23.75,23.951,23.097,23.912000000000003,23.214333333333332,980.6279999999999,10117.2929
2025-04-26 18:00:00,10.6999999999999,10.5033333333333,27.0,27.2999999999999,0,0.0,9.76166666666666,6.99566666666666,24.0953333333333,28.057,743.0,49.7233333333333,9.42666666666666,6.99599999999999,24.2103333333333,27.6423333333333,753,59.6499999999999,11.1,8.51,26.66,27.7466666666666,0,0.0,9.58333333333333,6.96666666666666,24.1266666666666,27.9599999999999,273.0,45.61,148.0,104.0,197.0,12.0,80.0,102.0,4.90757,3.58385333333333,4.87414333333333,3.55815666666666,6.63666666666666,9.66999999999999,6.99666666666666,10.4533333333333,26.3033333333333,27.76,4238.3636574074,2412.0,0.569087552405876,1.45666666666667,1.32371666666666,965.46,22.378,50.1,0.94861,285.71,54.74,0.9131742020635776,-0.2568536719331616,1769.0,461.0,182.0,2412.0,18,5,4,0,1,1,12.398,18.386,3.0333333333333297,3.4566666666666395,1.45666666666667,1.4566666666667025,24.035,23.75,23.951,23.387666666666664,23.252166666666668,1121.1378,1224.97172
2025-04-26 19:00:00,10.63,10.4833333333333,27.0,27.3333333333333,0,0.0,9.78733333333333,7.004,24.0429999999999,28.035,740.0,50.2233333333333,9.65766666666667,7.01433333333333,24.1479999999999,27.8559999999999,786,61.9433333333333,11.1,8.47333333333333,26.7,27.6233333333333,0,0.0,9.72,7.09666666666666,24.0166666666666,28.02,281.0,46.6699999999999,146.0,103.0,196.0,10.0,79.0,101.0,4.88018999999999,3.57869,4.84784,3.55363333333333,6.65333333333333,9.99999999999999,7.06666666666666,10.4966666666666,26.3833333333333,27.8533333333333,4343.74162037037,2442.0,0.56218813488998,1.47,1.30149999999999,965.69,21.266,50.4,1.3419,182.09,8.3,0.0489381435272829,1.3410073333535888,1807.0,455.0,180.0,2442.0,19,5,4,0,1,0,11.345999999999998,17.298,3.3466666666666596,3.42999999999994,1.47,1.4699999999999989,22.378,24.035,23.75,22.55966666666667,23.0795,1071.8064,176.5078
2025-04-26 20:00:00,10.6,10.5466666666666,27.0,27.3999999999999,0,0.0,9.73233333333333,6.989,23.9839999999999,27.9009999999999,722.0,49.6999999999999,9.81666666666666,7.00099999999999,24.1039999999999,27.9606666666666,804,63.2766666666666,11.1,8.50333333333333,26.7,27.7366666666666,0,0.0,9.75999999999999,6.98,23.9799999999999,28.1066666666666,292.0,47.9166666666666,146.0,103.0,194.0,11.0,79.0,100.0,4.88270333333333,3.56420666666666,4.85199333333333,3.53934333333333,6.65999999999999,10.1499999999999,7.02,10.4233333333333,26.2933333333333,27.8199999999999,4399.98574074074,2451.0,0.557047259791204,1.52666666666666,1.31849666666666,966.52,20.657,52.1,0.9817,148.78,0.11597,-0.5088401985803738,0.8395335266138487,1818.0,454.0,179.0,2451.0,20,5,4,0,1,0,11.077,16.825,3.4899999999999105,3.4033333333333005,1.52666666666666,1.5266666666665998,21.266,22.378,24.035,21.433666666666667,22.672833333333333,1076.2297,2.39559229
2025-04-26 21:00:00,10.6666666666666,10.4333333333333,27.0,27.3999999999999,0,0.0,9.75433333333333,7.00433333333333,24.0713333333333,28.044,728.0,50.2266666666666,9.87433333333333,7.00666666666666,24.2006666666666,28.148,819,64.4533333333333,11.1,8.51333333333333,26.7,27.7566666666666,0,0.0,9.80333333333333,7.06333333333333,24.07,28.1833333333333,294.0,48.46,145.0,103.0,194.0,11.0,78.0,100.0,4.85560333333333,3.55210999999999,4.82528,3.52578,6.62333333333333,10.2533333333333,7.02333333333333,10.4333333333333,26.4366666666666,27.98,4461.42583333333,2472.0,0.554082952927418,1.54333333333333,1.30349333333333,967.26,20.055,54.6,1.3286,120.69,0.0,-1.1425180976041347,0.6781079240408778,1841.0,453.0,178.0,2472.0,21,5,4,0,1,0,10.975,16.423,3.6299999999999697,3.40999999999997,1.54333333333333,1.5433333333334005,20.657,21.266,22.378,20.659333333333333,22.0235,1095.003,0.0
2025-04-26 22:00:00,10.6999999999999,10.4233333333333,27.0,27.3999999999999,0,0.0,9.76166666666666,6.99599999999999,23.9926666666666,27.9559999999999,731.0,50.1699999999999,9.81733333333333,7.007,24.1053333333333,28.011,813,64.26,11.1,8.54666666666666,26.7,27.78,0,0.0,9.77666666666666,7.00666666666666,23.9866666666666,28.09,297.0,48.2966666666666,147.0,103.0,196.0,12.0,79.0,101.0,4.84169999999999,3.53882666666666,4.81086333333333,3.51243333333333,6.62999999999999,10.1566666666666,7.01,10.4466666666666,26.3399999999999,27.8666666666666,4450.12231481481,2479.0,0.557063339977692,1.52666666666667,1.30287333333333,967.53,19.791,55.2,1.5398,281.59,0.0,1.5084039852057352,-0.3093565215337413,1841.0,458.0,180.0,2479.0,22,5,4,0,1,0,10.831000000000001,16.207,3.5266666666666104,3.4366666666666,1.52666666666667,1.5266666666666993,20.055,20.657,21.266,20.167666666666666,21.36366666666667,1092.4632000000001,0.0
2025-04-26 23:00:00,10.6999999999999,10.4866666666666,27.0,27.4366666666666,0,0.0,9.74699999999999,6.98799999999999,23.9706666666666,27.9469999999999,733.0,50.0366666666666,9.85433333333333,6.989,24.092,28.0426666666666,821,63.9933333333333,11.1,8.5,26.7,27.7,0,0.0,9.79333333333333,7.06999999999999,23.9766666666666,28.0733333333333,303.0,48.8333333333333,146.0,103.0,195.0,10.0,78.0,101.0,4.80443333333333,3.53442,4.77132666666666,3.50759333333333,6.64666666666666,10.2133333333333,7.02666666666666,10.4533333333333,26.3766666666666,27.86,4453.85976851851,2490.0,0.559065648541567,1.48333333333334,1.27001333333333,967.5,19.405,55.3,3.0841,280.94,0.0,3.028050984936157,-0.585303376572497,1857.0,454.0,179.0,2490.0,23,5,4,0,1,0,10.465,15.829,3.566666666666639,3.426666666666639,1.48333333333334,1.4833333333333982,19.791,20.055,20.657,19.750333333333334,20.592000000000002,1073.0965,0.0
2025-04-27 00:00:00,10.6999999999999,10.5466666666666,27.0,27.5,0,0.0,9.72499999999999,6.99966666666666,23.7806666666666,27.728,733.0,49.5699999999999,9.81066666666666,6.991,23.899,27.7956666666666,818,63.3099999999999,11.1,8.53666666666666,26.7,27.59,0,0.0,9.74333333333333,7.02666666666666,23.7699999999999,27.8633333333333,297.0,48.14,149.0,105.0,199.0,8.0,80.0,102.0,4.80478,3.52714,4.77002333333333,3.50017333333333,6.66666666666666,10.1633333333333,7.03999999999999,10.41,26.3533333333333,27.66,4403.44972222222,2491.0,0.565692844732403,1.30666666666666,1.27763999999999,967.27,18.948,54.2,3.1353,272.88,0.0,3.1313399800468464,-0.1575310107890322,1848.0,461.0,182.0,2491.0,0,6,4,0,1,0,9.788,15.284,3.4966666666666404,3.37000000000001,1.30666666666666,1.3066666666667004,19.405,19.791,20.055,19.381333333333334,20.020333333333337,1026.9816,0.0
2025-04-27 01:00:00,10.6999999999999,10.5566666666666,27.0,27.5,0,0.0,9.70299999999999,6.99266666666666,23.7489999999999,27.6883333333333,719.0,49.6,9.903,7.01166666666666,23.8683333333333,27.8863333333333,824,64.44,11.1,8.55999999999999,26.7,27.5,0,0.0,9.78666666666667,7.07333333333333,23.7766666666666,27.8433333333333,298.0,48.5233333333333,146.0,103.0,195.0,5.0,79.0,100.0,4.785,3.52200333333333,4.75218666666666,3.49505333333333,6.68333333333333,10.2833333333333,7.03999999999999,10.3733333333333,26.4533333333333,27.6733333333333,4445.65560185185,2469.0,0.555373654893899,1.22,1.26299666666666,966.88,18.468,54.7,3.2518,277.97,0.0,3.2203902259909585,-0.4508769592049476,1841.0,449.0,179.0,2469.0,1,6,4,0,1,0,9.408000000000001,14.844000000000001,3.5999999999999694,3.333333333333309,1.22,1.2199999999999989,18.948,19.405,19.791,18.94033333333333,19.554,1010.1996,0.0
2025-04-27 02:00:00,10.7333333333333,10.5333333333333,27.0,27.4866666666666,0,0.0,9.62233333333333,7.00766666666666,23.4403333333333,27.224,693.0,48.1333333333333,9.58066666666666,6.97366666666666,23.5726666666666,27.1733333333333,757,60.9666666666666,11.1,8.52666666666666,26.7,27.26,0,0.0,9.56,6.97,23.4533333333333,27.3499999999999,267.0,45.3533333333333,146.0,104.0,196.0,4.0,78.0,101.0,4.80833,3.49313333333333,4.77565,3.46666333333333,6.63333333333333,9.89999999999999,7.02666666666666,10.2933333333333,26.15,27.18,4223.86962962962,2346.0,0.555414869706977,1.03,1.31519666666666,967.03,17.104,59.4,3.1023,286.02,0.0,2.981823488015556,-0.8561506738412017,1717.0,450.0,179.0,2346.0,2,6,4,0,1,0,8.983999999999998,13.855999999999998,3.2666666666666595,3.266666666666639,1.03,1.0300000000000011,18.468,18.948,19.405,18.173333333333332,18.961833333333335,1015.9775999999999,0.0
2025-04-27 03:00:00,10.7833333333333,10.53,26.9533333333333,27.2866666666666,0,0.0,9.61466666666666,6.98799999999999,23.1326666666666,26.8863333333333,681.0,47.9966666666666,9.42666666666666,6.988,23.2466666666666,26.647,718,59.1833333333333,11.1,8.55999999999999,26.7,26.7366666666666,0,0.0,9.49333333333333,6.99333333333333,23.1666666666666,26.8333333333333,245.0,43.1866666666666,145.0,103.0,193.0,1.0,79.0,100.0,4.81928,3.47915666666666,4.78641333333333,3.45199333333333,6.67333333333333,9.72666666666666,7.02666666666666,10.2866666666666,25.9133333333333,26.76,4112.11064814814,2265.0,0.550812026670542,0.846666666666674,1.34012333333333,966.99,15.751,64.0,2.7037,266.57,0.0,2.69885669549078,0.1617597824077135,1644.0,442.0,179.0,2265.0,3,6,4,0,1,0,8.550999999999998,12.870999999999999,3.0533333333333292,3.2599999999999394,0.846666666666674,0.8466666666667031,17.104,18.468,18.948,17.107666666666667,18.2445,1008.064,0.0
2025-04-27 04:00:00,10.6999999999999,10.5733333333333,26.8999999999999,27.0633333333333,0,0.0,9.62233333333333,7.00799999999999,23.101,26.8863333333333,684.0,48.3366666666666,9.64466666666666,7.01233333333333,23.2196666666666,26.8703333333333,754,62.0966666666666,11.1,8.50666666666666,26.7,26.6333333333333,0,0.0,9.62333333333333,7.09333333333333,23.1366666666666,26.8933333333333,254.0,44.3533333333333,146.0,103.0,195.0,1.0,78.0,101.0,4.80075999999999,3.47500333333333,4.76900999999999,3.44711,6.68999999999999,9.96,7.05999999999999,10.3,25.9733333333333,26.8533333333333,4232.98537037037,2316.0,0.547131586187683,0.879999999999988,1.32575666666666,967.13,15.508,64.6,3.3023,265.9,0.0,3.293848697472856,0.2361060104198322,1692.0,445.0,179.0,2316.0,4,6,4,0,1,0,8.427999999999997,12.675999999999998,3.270000000000011,3.240000000000011,0.879999999999988,0.879999999999999,15.751,17.104,18.468,16.121,17.530666666666665,1001.8167999999998,0.0
2025-04-27 05:00:00,10.6999999999999,10.5099999999999,26.8599999999999,26.8699999999999,0,0.0,9.59266666666666,7.00866666666666,23.0319999999999,26.7653333333333,678.0,47.3733333333333,9.67899999999999,6.98899999999999,23.1693333333333,26.8323333333333,761,61.2133333333333,11.1,8.50666666666666,26.6833333333333,26.6666666666666,0,0.0,9.61333333333333,6.98333333333333,23.0633333333333,26.8366666666666,255.0,44.3733333333333,146.0,104.0,195.0,1.0,79.0,101.0,4.79926333333333,3.46497,4.76680666666666,3.43708666666666,6.66,10.03,7.04666666666666,10.2666666666666,25.9066666666666,26.7566666666666,4183.03111111111,2320.0,0.554621741597268,0.850000000000015,1.33429333333333,967.43,15.397,65.3,3.2083,271.14,0.0,3.2076649687668146,-0.0638305424243654,1694.0,446.0,180.0,2320.0,5,6,4,0,1,0,8.457,12.620999999999999,3.369999999999999,3.2199999999999402,0.850000000000015,0.8500000000000014,15.508,15.751,17.104,15.552,16.862666666666666,1005.4241,0.0
2025-04-27 06:00:00,10.6999999999999,10.43,26.7999999999999,26.7999999999999,0,0.0,9.61433333333332,7.00333333333333,22.998,26.7539999999999,692.0,47.3133333333333,9.67733333333333,6.98666666666666,23.1253333333333,26.8229999999999,773,60.7833333333333,11.1,8.51333333333333,26.6,26.5633333333333,0,0.0,9.63666666666666,7.09333333333333,23.0133333333333,26.8133333333333,258.0,44.1666666666666,148.0,105.0,198.0,0.0,80.0,103.0,4.77075666666666,3.46514,4.73727666666666,3.43704,6.64999999999999,10.0533333333333,7.07666666666666,10.2533333333333,25.8733333333333,26.7566666666666,4163.97921296296,2357.0,0.566045092795463,0.883333333333315,1.30561666666666,968.21,15.107,67.0,3.451,264.18,0.0,3.433211381931708,0.3499437197244343,1723.0,451.0,183.0,2357.0,6,6,4,0,1,0,8.507,12.466999999999999,3.403333333333311,3.17666666666664,0.883333333333315,0.8833333333333009,15.397,15.508,15.751,15.337333333333333,16.2225,1012.169,0.0
2025-04-27 07:00:00,10.6999999999999,10.45,26.7999999999999,26.7999999999999,0,0.0,9.65533333333332,7.008,23.4723333333333,27.3313333333333,704.0,47.9866666666666,9.832,7.00866666666666,23.5913333333333,27.4969999999999,803,63.1633333333333,11.1,8.54333333333333,26.6,26.8433333333333,0,0.0,9.74333333333333,7.09666666666666,23.48,27.4666666666666,280.0,46.5533333333333,146.0,103.0,195.0,5.0,78.0,101.0,4.73476666666666,3.46087333333333,4.70212666666666,3.43318666666666,6.67333333333333,10.23,7.06333333333333,10.3499999999999,26.1899999999999,27.36,4312.74810185185,2415.0,0.559967784569431,1.17,1.27389333333333,968.73,15.741,69.0,3.421,262.75,54.88,3.3936489328543047,0.4317266734136746,1787.0,449.0,179.0,2415.0,7,6,4,0,1,0,9.541,13.261,3.55666666666667,3.2866666666665703,1.17,1.1700000000001012,15.107,15.397,15.508,15.415,15.768,1086.129,863.86608
2025-04-27 08:00:00,10.6999999999999,10.5866666666666,26.7066666666666,26.7999999999999,0,0.0,9.68099999999999,7.008,23.942,27.7916666666666,708.0,48.0866666666666,9.73833333333333,7.00499999999999,24.0733333333333,27.8423333333333,790,62.0266666666666,11.1,8.44,26.6,27.4199999999999,0,0.0,9.69333333333333,6.97333333333333,23.95,27.9466666666666,283.0,47.08,145.0,102.0,194.0,6.0,78.0,100.0,4.75586666666666,3.43823,4.72444,3.41117,6.63666666666666,10.0666666666666,7.02666666666666,10.3533333333333,26.32,27.72,4298.80101851851,2406.0,0.559690943971435,1.4,1.31763666666666,967.93,18.316,54.3,3.5475,258.9,200.56,3.4811357255124893,0.6829716762506586,1781.0,447.0,178.0,2406.0,8,6,4,0,1,1,9.175999999999998,14.659999999999998,3.429999999999941,3.3266666666666396,1.4,1.3999999999999986,15.741,15.107,15.397,16.388,15.969999999999999,994.5587999999999,3673.45696
2025-04-27 09:00:00,10.6999999999999,10.6099999999999,26.7,26.7999999999999,0,0.0,9.74699999999999,7.0,24.128,28.0703333333333,731.0,49.3066666666666,9.62466666666667,7.00533333333333,24.2443333333333,27.8933333333333,779,60.9966666666666,11.1,8.47333333333333,26.6,27.5666666666666,0,0.0,9.70999999999999,7.07666666666666,24.1199999999999,28.0033333333333,274.0,46.1999999999999,147.0,103.0,195.0,6.0,79.0,101.0,4.75142666666666,3.42721666666666,4.71846666666666,3.40103999999999,6.64333333333333,9.91,7.06666666666666,10.44,26.3333333333333,27.8933333333333,4279.93143518518,2415.0,0.564261375812322,1.55999999999999,1.32421,968.1,21.224,46.5,3.4747,288.51,482.82,3.2949477252903656,-1.1031135832741092,1784.0,451.0,180.0,2415.0,9,6,4,0,1,1,10.524000000000001,16.944,3.26666666666667,3.3733333333333393,1.55999999999999,1.5599999999999987,18.316,15.741,15.107,18.427,16.882166666666667,986.916,10247.37168
2025-04-27 10:00:00,10.6999999999999,10.5366666666666,26.71,26.8966666666666,0,0.0,9.79099999999999,6.99166666666666,24.2956666666666,28.3086666666666,745.0,49.6533333333333,9.51833333333333,6.99666666666666,24.4229999999999,27.983,769,61.43,11.1,8.53333333333333,26.6,27.7633333333333,0,0.0,9.67333333333332,7.00666666666666,24.3066666666666,28.2166666666666,280.0,46.7133333333333,146.0,102.0,196.0,10.0,79.0,101.0,4.71228333333333,3.42263666666666,4.67745666666666,3.39729999999999,6.62999999999999,9.79333333333333,7.02666666666666,10.4666666666666,26.3666666666666,28.0533333333333,4315.30050925925,2428.0,0.562649112104773,1.68666666666667,1.28964666666666,968.33,23.35,42.1,5.1746,284.21,621.78,5.0162702847227685,-1.270243122637297,1794.0,454.0,180.0,2428.0,10,6,4,0,1,1,11.770000000000001,18.718,3.1633333333333393,3.439999999999939,1.68666666666667,1.6866666666666994,21.224,18.316,15.741,20.963333333333335,18.18916666666667,983.0350000000001,14518.563
2025-04-27 11:00:00,10.6999999999999,10.6066666666666,26.7999999999999,27.0533333333333,0,0.0,9.80933333333333,7.00033333333333,24.352,28.4173333333333,763.0,49.97,9.42299999999999,7.00599999999999,24.4866666666666,27.9173333333333,762,59.7433333333333,11.1,8.51999999999999,26.6,27.8999999999999,0,0.0,9.61333333333333,6.95666666666666,24.3599999999999,28.2733333333333,282.0,46.4933333333333,148.0,104.0,198.0,14.0,79.0,102.0,4.70523666666666,3.41230666666666,4.66936666666666,3.38668,6.63666666666666,9.61666666666666,6.99333333333333,10.52,26.3999999999999,28.08,4271.81842592592,2452.0,0.573994434107653,1.68000000000001,1.29293,968.49,25.382,38.4,6.5205,299.13,733.32,5.695770589209325,-3.17413258152492,1807.0,464.0,181.0,2452.0,11,6,4,0,1,1,13.062000000000001,20.454,2.9800000000000004,3.52666666666667,1.68000000000001,1.6800000000000992,23.35,21.224,18.316,23.31866666666667,19.853333333333335,974.6688,18613.128240000002
2025-04-27 12:00:00,10.6999999999999,10.6533333333333,26.8166666666666,27.1633333333333,0,0.0,9.83499999999999,7.00433333333333,24.4809999999999,28.5953333333333,763.0,50.6733333333333,9.69433333333333,7.00166666666666,24.6063333333333,28.3896666666666,805,63.1666666666666,11.1,8.56333333333333,26.63,28.09,0,0.0,9.77333333333333,7.06333333333333,24.4966666666666,28.58,296.0,48.33,147.0,103.0,196.0,15.0,79.0,101.0,4.68774999999999,3.41205666666666,4.65502999999999,3.38694333333333,6.62333333333333,9.98333333333333,7.01666666666666,10.5266666666666,26.57,28.3666666666666,4434.89902777777,2505.0,0.564838113406878,1.79666666666667,1.27569333333333,967.41,27.55,33.8,4.5791,287.47,930.98,4.367885666075463,-1.374675095465295,1864.0,461.0,180.0,2505.0,12,6,4,0,1,1,14.31,22.254,3.3600000000000003,3.5099999999999394,1.79666666666667,1.7966666666665994,25.382,23.35,21.224,25.427333333333337,21.927166666666665,931.1899999999999,25648.499
2025-04-27 13:00:00,10.6999999999999,10.6033333333333,26.8999999999999,27.2499999999999,0,0.0,9.84966666666666,6.99633333333333,24.5003333333333,28.6196666666666,762.0,50.4966666666666,9.786,7.00633333333333,24.6356666666666,28.524,821,63.9766666666666,11.1,8.53999999999999,26.7,28.2733333333333,0,0.0,9.81333333333333,7.06999999999999,24.5166666666666,28.7233333333333,309.0,49.4633333333333,146.0,102.0,195.0,15.0,79.0,101.0,4.68071666666666,3.40505,4.64671333333333,3.38104,6.64333333333333,10.08,7.02,10.53,26.5999999999999,28.4199999999999,4483.2124537037,2530.0,0.564327483055124,1.81999999999999,1.27566666666666,966.53,28.527,30.8,3.1423,267.36,851.34,3.1389649419230614,0.1447355636253698,1892.0,458.0,180.0,2530.0,13,6,4,0,1,1,14.687000000000001,22.991,3.43666666666667,3.51,1.81999999999999,1.8200000000000003,27.55,25.382,23.35,27.153000000000002,24.058166666666665,878.6316,24286.176180000002
2025-04-27 14:00:00,10.7066666666666,10.5566666666666,26.98,27.3299999999999,0,0.0,9.77999999999999,6.992,24.3476666666666,28.415,746.0,50.06,9.74599999999999,6.99799999999999,24.4733333333333,28.311,810,63.1366666666666,11.1,8.53999999999999,26.7333333333333,28.25,0,0.0,9.76666666666666,7.03666666666666,24.31,28.55,298.0,49.0533333333333,146.0,102.0,195.0,15.0,77.0,100.0,4.66808666666666,3.39442666666666,4.6349,3.37033333333333,6.63333333333333,10.0066666666666,7.00666666666666,10.4933333333333,26.51,28.2533333333333,4437.08680555555,2489.0,0.560953641223243,1.74333333333333,1.27366,965.81,29.318,28.6,3.4504,272.97,846.74,3.445765425845907,-0.1787758094513216,1854.0,458.0,177.0,2489.0,14,6,4,0,1,1,15.038,23.606,3.37333333333327,3.4866666666666406,1.74333333333333,1.7433333333332968,28.527,27.55,25.382,28.465,25.891833333333334,838.4948,24824.72332
2025-04-27 15:00:00,10.8,10.5633333333333,27.01,27.3999999999999,0,0.0,9.72866666666666,6.98,24.0106666666666,28.0036666666666,733.0,49.4166666666666,9.47166666666666,6.997,24.1366666666666,27.6433333333333,753,60.9666666666666,11.1,8.52,26.7999999999999,27.82,0,0.0,9.60666666666666,6.98999999999999,24.0266666666666,27.9333333333333,274.0,46.0566666666666,146.0,102.0,195.0,11.0,79.0,100.0,4.66468,3.38782333333333,4.63071333333333,3.36346666666666,6.60666666666666,9.72999999999999,6.97333333333333,10.4266666666666,26.3399999999999,27.7466666666666,4278.19944444444,2393.0,0.559347461724227,1.40666666666667,1.27685666666666,967.2,22.74,46.9,10.753,312.49,56.2,7.929210997604644,-7.26323770473372,1760.0,454.0,179.0,2393.0,15,6,4,0,1,1,12.119999999999997,18.491999999999997,3.1233333333333295,3.45333333333327,1.40666666666667,1.4066666666666983,29.318,28.527,27.55,26.861666666666668,26.144500000000004,1066.5059999999999,1277.988
2025-04-27 16:00:00,10.7666666666666,10.6033333333333,27.1,27.4766666666666,0,0.0,9.758,6.99933333333333,23.9973333333333,28.0073333333333,740.0,49.7733333333333,9.67966666666666,7.00833333333333,24.1253333333333,27.881,791,62.3466666666666,11.1,8.57666666666666,26.7999999999999,27.7,0,0.0,9.74,7.07333333333333,24.0066666666666,27.9766666666666,283.0,47.1633333333333,146.0,103.0,197.0,11.0,79.0,101.0,4.64892,3.38018333333333,4.61476333333333,3.35486333333333,6.65666666666666,9.98999999999999,7.03333333333333,10.44,26.3566666666666,27.8366666666666,4355.95671296296,2451.0,0.562677767826762,1.47999999999999,1.26873666666666,966.85,22.091,55.5,5.3776,259.82,85.92,5.292942391197065,0.9504433720475408,1814.0,457.0,180.0,2451.0,16,6,4,0,1,1,13.191,18.531,3.3333333333333295,3.40666666666667,1.47999999999999,1.4799999999999969,22.74,29.318,28.527,24.716333333333335,25.93466666666667,1226.0505,1898.0587200000002
2025-04-27 17:00:00,10.6999999999999,10.6599999999999,27.1,27.5,0,0.0,9.703,6.99566666666666,23.9686666666666,27.9166666666666,738.0,48.9633333333333,9.75033333333333,6.99133333333333,24.1053333333333,27.9169999999999,812,62.5566666666666,11.1,8.54999999999999,26.8833333333333,27.7166666666666,0,0.0,9.72333333333333,6.99333333333333,23.9633333333333,28.06,296.0,47.7699999999999,149.0,104.0,198.0,10.0,78.0,102.0,4.64202333333333,3.36974,4.60949666666666,3.34510333333333,6.62333333333333,10.0699999999999,7.01333333333333,10.3833333333333,26.3866666666666,27.7999999999999,4356.13902777777,2487.0,0.570918417465823,1.41333333333332,1.27228333333333,966.97,20.473,60.0,6.5423,252.23,33.8,6.230162443792666,1.9966885620835813,1846.0,461.0,180.0,2487.0,17,6,4,0,1,1,12.472999999999999,17.273,3.4466666666665704,3.369999999999971,1.41333333333332,1.413333333333302,22.091,22.74,29.318,21.768,25.116500000000002,1228.3799999999999,691.9873999999999
