time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-27 18:00:00,10.7333333333333,10.5766666666666,27.1166666666666,27.5866666666666,0,0.0,9.76533333333333,7.01233333333333,24.0849999999999,28.076,733.0,49.6833333333333,9.71633333333333,6.98633333333333,24.211,27.979,793,61.6733333333333,11.1,8.53333333333333,26.8999999999999,27.7666666666666,0,0.0,9.72333333333333,7.01333333333333,24.09,28.1633333333333,289.0,47.3933333333333,146.0,103.0,195.0,11.0,80.0,100.0,4.64878333333333,3.35968333333333,4.61585333333333,3.33545333333333,6.61333333333333,10.0466666666666,7.01666666666666,10.4433333333333,26.3366666666666,27.9266666666666,4341.37152777777,2450.0,0.564337786877706,1.58999999999999,1.28909999999999,968.25,21.268,56.4,4.803,271.18,86.56,4.801981441469814,-0.0989102410242953,1815.0,455.0,180.0,2450.0,18,6,4,0,1,1,12.548,17.78,3.4333333333332696,3.426666666666639,1.58999999999999,1.5899999999999999,20.473,22.091,22.74,21.277333333333335,24.0695,1199.5152,1840.95808
2025-04-27 19:00:00,10.8,10.5666666666666,27.2,27.6,0,0.0,9.77999999999999,7.0,24.0883333333333,28.1,742.0,50.1466666666666,9.73599999999999,6.99233333333333,24.1963333333333,28.0216666666666,802,62.5833333333333,11.1,8.53333333333333,26.8999999999999,27.7999999999999,0,0.0,9.76333333333333,7.03666666666666,24.0733333333333,28.1733333333333,294.0,47.71,146.0,103.0,196.0,12.0,78.0,101.0,4.62745666666666,3.35322,4.59265333333333,3.32847,6.62999999999999,10.09,7.02666666666666,10.4799999999999,26.3766666666666,27.9666666666666,4387.58833333333,2474.0,0.563863291641232,1.58999999999999,1.27423666666666,968.86,20.05,54.7,4.611,247.26,55.02,4.252579829495435,1.7823820560610948,1838.0,457.0,179.0,2474.0,19,6,4,0,1,0,10.990000000000002,16.426000000000002,3.4600000000000097,3.453333333333239,1.58999999999999,1.5899999999999999,21.268,20.473,22.091,20.596999999999998,22.656666666666666,1096.7350000000001,1103.151
2025-04-27 20:00:00,10.8,10.5999999999999,27.2,27.6,0,0.0,9.77633333333332,6.98799999999999,24.1183333333333,28.1246666666666,738.0,50.1966666666666,9.723,6.98666666666666,24.2426666666666,28.0199999999999,793,63.0366666666666,11.1,8.53999999999999,26.8999999999999,27.8266666666666,0,0.0,9.74666666666666,6.99666666666666,24.1133333333333,28.2033333333333,292.0,47.9333333333333,146.0,103.0,195.0,12.0,79.0,101.0,4.64558666666666,3.34348666666666,4.61203,3.31801,6.61333333333333,10.02,7.01333333333333,10.4699999999999,26.4033333333333,27.98,4407.46064814814,2459.0,0.557917630196694,1.57666666666666,1.3021,969.85,19.278,54.2,4.0015,257.79,1.124,3.9109820535523774,0.8462987810408461,1823.0,456.0,180.0,2459.0,20,6,4,0,1,0,10.117999999999999,15.613999999999997,3.40666666666667,3.4566666666665693,1.57666666666666,1.5766666666667,20.05,21.268,20.473,20.198666666666668,20.983333333333334,1044.8676,21.668472
2025-04-27 21:00:00,10.8,10.5333333333333,27.2,27.6,0,0.0,9.77266666666666,6.99166666666666,23.9883333333333,27.9776666666666,732.0,49.7166666666666,9.69433333333333,7.02066666666666,24.113,27.8306666666666,786,62.7066666666666,11.1,8.50666666666666,26.8999999999999,27.6766666666666,0,0.0,9.73666666666666,7.0,23.9966666666666,27.9933333333333,282.0,46.8799999999999,146.0,103.0,194.0,11.0,78.0,101.0,4.66164333333333,3.33866,4.62942,3.31243333333333,6.64666666666666,9.98666666666666,7.01333333333333,10.4666666666666,26.29,27.7933333333333,4356.5036574074,2433.0,0.558475371841624,1.50333333333332,1.32298333333333,971.23,19.479,55.8,4.7097,282.48,0.0,4.598416850333015,-1.017760561514051,1800.0,454.0,179.0,2433.0,21,6,4,0,1,0,10.639,15.942999999999998,3.339999999999999,3.453333333333269,1.50333333333332,1.5033333333333019,19.278,20.05,21.268,19.602333333333334,20.439833333333336,1086.9281999999998,0.0
2025-04-27 22:00:00,10.8,10.5166666666666,27.2,27.6,0,0.0,9.73599999999999,6.99966666666666,23.894,27.8303333333333,737.0,49.5366666666666,9.79833333333333,6.99766666666666,24.0056666666666,27.879,820,63.94,11.1,8.51333333333333,26.8999999999999,27.7,0,0.0,9.74333333333333,7.02333333333333,23.9033333333333,27.9599999999999,294.0,47.4833333333333,148.0,105.0,198.0,10.0,80.0,102.0,4.64051666666666,3.33400333333333,4.60782,3.30698333333333,6.61333333333333,10.17,7.05333333333333,10.4399999999999,26.3133333333333,27.7533333333333,4401.80888888889,2494.0,0.566585252325559,1.43999999999999,1.30651333333333,972.06,18.186,60.0,4.3804,270.49,0.0,4.380239812721544,-0.0374612206039369,1851.0,461.0,182.0,2494.0,22,6,4,0,1,0,10.186,14.986,3.55666666666667,3.38666666666657,1.43999999999999,1.4399999999999977,19.479,19.278,20.05,18.980999999999998,19.788999999999998,1091.16,0.0
2025-04-27 23:00:00,10.8,10.5666666666666,27.19,27.6,0,0.0,9.73966666666666,7.002,23.7706666666666,27.737,730.0,49.6633333333333,9.74233333333333,6.99399999999999,23.8936666666666,27.7106666666666,795,62.6699999999999,11.1,8.54999999999999,26.8999999999999,27.5766666666666,0,0.0,9.67333333333333,7.00333333333333,23.7533333333333,27.8533333333333,291.0,47.9366666666666,146.0,103.0,196.0,5.0,79.0,101.0,4.63419333333333,3.36022666666666,4.60294333333333,3.33401,6.60999999999999,10.0633333333333,7.02333333333333,10.4,26.4133333333333,27.6566666666666,4382.93930555555,2446.0,0.558072980134494,1.24333333333334,1.27396666666666,972.44,16.714,61.7,3.8414,275.24,0.0,3.825346337854071,-0.3508266743941307,1816.0,450.0,180.0,2446.0,23,6,4,0,1,0,9.053999999999998,13.649999999999999,3.453333333333311,3.3766666666666705,1.24333333333334,1.2433333333333003,18.186,19.479,19.278,18.12633333333333,19.162499999999998,1031.2538,0.0
2025-04-28 00:00:00,10.8,10.5699999999999,27.1,27.5733333333333,0,0.0,9.66999999999999,6.99633333333333,23.3406666666666,27.2243333333333,703.0,48.6433333333333,9.485,6.99333333333333,23.467,26.9636666666666,736,60.2666666666666,11.1,8.54,26.8999999999999,27.1899999999999,0,0.0,9.54,6.97333333333333,23.3433333333333,27.1899999999999,258.0,44.5033333333333,146.0,103.0,195.0,3.0,78.0,100.0,4.88556333333333,3.59003333333333,4.84872333333333,3.56380333333333,6.62999999999999,9.79999999999999,7.03333333333333,10.3566666666666,26.1133333333333,27.0533333333333,4195.42851851851,2322.0,0.553459554787013,0.93999999999999,1.29553,972.18,16.297,61.3,3.5397,259.01,0.0,3.4747835690166715,0.6748001470744955,1697.0,447.0,178.0,2322.0,0,0,4,0,0,0,8.557,13.201,3.17,3.32333333333327,0.93999999999999,0.9399999999999977,16.714,18.186,19.479,17.065666666666665,18.334,999.0061,0.0
2025-04-28 01:00:00,10.79,10.5933333333333,27.1,27.3166666666666,0,0.0,9.65899999999999,7.00033333333333,23.091,26.9546666666666,694.0,48.0299999999999,9.63666666666666,6.99933333333333,23.221,26.8723333333333,755,60.4733333333333,11.1,8.52333333333333,26.8999999999999,26.7399999999999,0,0.0,9.65,7.03666666666666,23.11,26.9399999999999,257.0,44.8766666666666,146.0,104.0,194.0,1.0,79.0,101.0,4.88272,3.57842,4.84919,3.55058,6.63666666666666,9.97666666666666,7.05333333333333,10.3166666666666,25.9533333333333,26.8866666666666,4194.51694444444,2331.0,0.555725493751399,0.93333333333333,1.30429999999999,971.87,15.711,64.5,3.103,262.15,0.0,3.0739218771682952,0.4238080851826044,1706.0,445.0,180.0,2331.0,1,0,4,0,0,0,8.611,12.871,3.34,3.2633333333332706,0.93333333333333,0.933333333333298,16.297,16.714,18.186,16.240666666666666,17.610833333333332,1013.3595,0.0
2025-04-28 02:00:00,10.6999999999999,10.5899999999999,27.0033333333333,27.0799999999999,0,0.0,9.604,6.981,22.9986666666666,26.747,682.0,47.2799999999999,9.44499999999999,7.00466666666666,23.1013333333333,26.5146666666666,724,58.6166666666666,11.1,8.54666666666666,26.8633333333333,26.5566666666666,0,0.0,9.46333333333333,6.97999999999999,23.0133333333333,26.6766666666666,247.0,43.2166666666666,146.0,99.0,195.0,0.0,78.0,101.0,4.89792666666666,3.56083333333333,4.86426999999999,3.53381333333333,6.64333333333333,9.72666666666666,7.02333333333333,10.27,25.7333333333333,26.5966666666666,4077.83546296296,2272.0,0.557158330843775,0.863333333333322,1.33709333333333,972.01,15.238,67.5,3.5385,254.71,0.0,3.413249337200942,0.9331190771264576,1653.0,440.0,179.0,2272.0,2,0,4,0,0,0,8.738,12.638,3.0833333333333295,3.2466666666666697,0.863333333333322,0.8633333333333013,15.711,16.297,16.714,15.748666666666665,16.9375,1028.565,0.0
2025-04-28 03:00:00,10.6999999999999,10.5333333333333,26.99,26.76,0,0.0,9.56966666666666,6.995,22.8806666666666,26.5846666666666,672.0,47.36,9.47133333333333,6.99633333333333,22.9993333333333,26.406,717,59.3333333333333,11.1,8.54333333333333,26.7999999999999,26.3633333333333,0,0.0,9.44999999999999,7.02,22.9033333333333,26.5133333333333,239.0,42.3999999999999,146.0,96.0,195.0,0.0,80.0,101.0,4.89507666666666,3.55189999999999,4.86420666666666,3.52446,6.66333333333333,9.78,7.04,10.2033333333333,25.6166666666666,26.47,4077.28851851851,2246.0,0.55085628348324,0.853333333333328,1.34317666666666,971.8,15.238,66.6,3.3318,267.25,0.0,3.3279630540905587,0.1598535286074133,1628.0,437.0,181.0,2246.0,3,0,4,0,0,0,8.557999999999998,12.565999999999999,3.116666666666669,3.1633333333332994,0.853333333333328,0.8533333333333992,15.238,15.711,16.297,15.395666666666665,16.230666666666664,1014.8507999999999,0.0
2025-04-28 04:00:00,10.6999999999999,10.48,26.8999999999999,26.69,0,0.0,9.59266666666666,7.00333333333333,22.8826666666666,26.616,684.0,47.0599999999999,9.75066666666666,7.00166666666666,23.0083333333333,26.766,785,61.6633333333333,11.1,8.48,26.7666666666666,26.5066666666666,0,0.0,9.63999999999999,7.02,22.8733333333333,26.7466666666666,260.0,44.5066666666666,148.0,100.0,197.0,0.0,79.0,103.0,4.86787333333333,3.54546333333333,4.83755666666666,3.51643333333333,6.67999999999999,10.1499999999999,7.04,10.2333333333333,25.7366666666666,26.6533333333333,4190.41486111111,2356.0,0.562235501278098,0.91666666666665,1.32240999999999,972.43,14.392,68.5,3.6222,275.4,0.0,3.6061245481852766,-0.3408791325023199,1729.0,445.0,182.0,2356.0,4,0,4,0,0,0,8.091999999999999,11.872,3.469999999999911,3.1933333333333005,0.91666666666665,0.9166666666666998,15.238,15.238,15.711,14.956000000000001,15.598333333333334,985.852,0.0
2025-04-28 05:00:00,10.6999999999999,10.5366666666666,26.8266666666666,26.6,0,0.0,9.562,6.99966666666666,22.957,26.6773333333333,672.0,46.7733333333333,9.65899999999999,7.00466666666666,23.0926666666666,26.7643333333333,758,60.9633333333333,11.1,8.48,26.7,26.4399999999999,0,0.0,9.58666666666666,7.03666666666666,22.9833333333333,26.77,252.0,43.7233333333333,146.0,92.0,196.0,1.0,80.0,101.0,4.84124666666666,3.53333333333333,4.80909,3.50508333333333,6.67333333333333,10.0,7.05333333333333,10.2066666666666,25.72,26.7033333333333,4142.01027777777,2298.0,0.554803065634326,0.983333333333323,1.30791333333333,972.37,13.602,71.5,3.2915,260.98,0.0,3.25079623959457,0.5160388150496059,1682.0,435.0,181.0,2298.0,5,0,4,0,0,0,7.902,11.322,3.3266666666666698,3.1533333333332694,0.983333333333323,0.9833333333333023,14.392,15.238,15.238,14.410666666666666,15.079666666666666,972.543,0.0
2025-04-28 06:00:00,10.6999999999999,10.5633333333333,26.7566666666666,26.5533333333333,0,0.0,9.56166666666666,6.98833333333333,22.9246666666666,26.6283333333333,670.0,46.6166666666666,9.62733333333333,6.98266666666666,23.042,26.6863333333333,748,59.98,11.1,8.48333333333333,26.6366666666666,26.4299999999999,0,0.0,9.53666666666666,6.99333333333333,22.9399999999999,26.71,249.0,43.4933333333333,146.0,95.0,194.0,0.0,78.0,101.0,4.84438666666666,3.51573333333333,4.81175666666666,3.4873233333333298,6.66666666666666,9.99666666666666,7.05,10.1766666666666,25.6833333333333,26.6133333333333,4104.54458333333,2281.0,0.555725477867165,0.930000000000003,1.32865333333333,972.95,13.35,72.7,3.3778,261.71,0.08,3.3425052627758656,0.4870230059408301,1667.0,435.0,179.0,2281.0,6,0,4,0,0,0,7.890000000000001,11.166,3.330000000000001,3.1266666666666003,0.930000000000003,0.9299999999999997,13.602,14.392,15.238,13.781333333333334,14.588500000000002,970.545,1.068
2025-04-28 07:00:00,10.6999999999999,10.52,26.7,26.5,0,0.0,9.59933333333333,7.008,22.9619999999999,26.7063333333333,679.0,46.8533333333333,9.61699999999999,7.00133333333333,23.078,26.7056666666666,747,59.9633333333333,11.1,8.48333333333333,26.6,26.4266666666666,0,0.0,9.61,7.02666666666666,22.9733333333333,26.7599999999999,250.0,43.7433333333333,145.0,103.0,195.0,1.0,78.0,100.0,4.82433,3.50963666666666,4.79011333333333,3.48198666666666,6.69666666666666,9.93,7.05999999999999,10.2566666666666,25.8933333333333,26.6833333333333,4117.39777777777,2298.0,0.558119502663224,0.789999999999999,1.31469333333333,973.33,14.85,69.9,3.2289,275.69,65.6,3.2129908524933417,-0.3201327721338587,1676.0,444.0,178.0,2298.0,7,0,4,0,0,0,8.830000000000002,12.442,3.2333333333333396,3.1966666666666104,0.789999999999999,0.7900000000000027,13.35,13.602,14.392,13.934,14.445,1038.015,974.1599999999999
2025-04-28 08:00:00,10.6999999999999,10.49,26.61,26.5,0,0.0,9.64433333333332,7.00733333333333,23.5629999999999,27.3066666666666,689.0,47.3733333333333,9.51566666666666,6.97299999999999,23.691,27.1683333333333,742,58.9399999999999,11.1,8.46333333333333,26.6,26.79,0,0.0,9.53333333333333,6.99333333333333,23.5533333333333,27.2566666666666,251.0,43.5566666666666,146.0,104.0,194.0,4.0,79.0,101.0,4.84812666666666,3.49720666666666,4.81596,3.46924,6.62666666666666,9.80333333333333,7.03333333333333,10.28,26.3566666666666,27.2333333333333,4098.52819444444,2310.0,0.56361695965181,0.876666666666661,1.35092,973.25,18.565,58.1,2.917,272.25,224.51,2.9147510987141887,-0.1145208825692032,1682.0,448.0,180.0,2310.0,8,0,4,0,0,1,10.185000000000002,15.213000000000001,3.1766666666666694,3.2466666666666697,0.876666666666661,0.8766666666666971,14.85,13.35,13.602,15.588333333333333,14.999500000000003,1078.6265,4168.02815
2025-04-28 09:00:00,10.6999999999999,10.4933333333333,26.6,26.5033333333333,0,0.0,9.72866666666666,6.99633333333333,23.895,27.7986666666666,719.0,48.4299999999999,9.467,7.01233333333333,24.0223333333333,27.4536666666666,743,58.9533333333333,11.1,8.49,26.55,27.2399999999999,0,0.0,9.60666666666666,7.03666666666666,23.92,27.6399999999999,256.0,44.2533333333333,146.0,103.0,195.0,5.0,78.0,101.0,4.83455,3.48406333333333,4.80314,3.45774666666666,6.65,9.71333333333333,7.02333333333333,10.4133333333333,26.3499999999999,27.6066666666666,4146.84162037037,2346.0,0.565731757990426,1.25666666666668,1.35048666666666,973.54,21.043,50.1,3.1782,278.29,428.54,3.1449908893819223,-0.4582439805438872,1718.0,449.0,179.0,2346.0,9,0,4,0,0,1,11.062999999999999,17.051,3.063333333333329,3.3899999999999704,1.25666666666668,1.2566666666667032,18.565,14.85,13.35,18.152666666666665,15.967,1054.2543,9017.76722
2025-04-28 10:00:00,10.6999999999999,10.4733333333333,26.6,26.6033333333333,0,0.0,9.71033333333333,6.99633333333333,23.9613333333333,27.8703333333333,733.0,48.91,9.44633333333333,6.994,24.0689999999999,27.4813333333333,748,58.85,11.1,8.45333333333333,26.5,27.4266666666666,0,0.0,9.55333333333333,6.99,23.9533333333333,27.7566666666666,267.0,44.9433333333333,148.0,104.0,197.0,6.0,80.0,102.0,4.79674666666666,3.47381,4.76276333333333,3.44747,6.64,9.66666666666666,7.01999999999999,10.3733333333333,26.3733333333333,27.6266666666666,4176.01199074074,2385.0,0.571119049774794,1.25333333333333,1.32293666666666,973.32,23.413,40.2,4.1838,292.74,635.5,3.858586747049014,-1.6172478954995448,1748.0,455.0,182.0,2385.0,10,0,4,0,0,1,11.453000000000001,18.629,3.026666666666661,3.3533333333333095,1.25333333333333,1.2533333333333019,21.043,18.565,14.85,21.007,17.470499999999998,941.2026000000001,14878.9615
2025-04-28 11:00:00,10.6999999999999,10.5599999999999,26.6,26.7,0,0.0,9.497,6.99433333333333,23.663,27.2916666666666,671.0,46.4333333333333,9.407,6.99899999999999,23.7923333333333,27.14,725,58.1266666666666,11.1,8.49666666666666,26.5,27.3066666666666,0,0.0,9.40999999999999,6.98666666666666,23.6866666666666,27.1966666666666,240.0,41.8799999999999,145.0,103.0,193.0,3.0,78.0,101.0,4.84656666666666,3.45545999999999,4.81350333333333,3.42969999999999,6.62333333333333,9.71333333333333,7.01999999999999,10.1333333333333,26.0833333333333,27.1966666666666,4004.72722222222,2259.0,0.564083363147635,1.11333333333332,1.39110666666666,972.77,25.158,28.3,4.1851,286.64,702.3,4.009840118816774,-1.1984340747523354,1636.0,444.0,179.0,2259.0,11,0,4,0,0,1,10.818000000000001,19.422,3.089999999999999,3.113333333333311,1.11333333333332,1.1133333333333013,23.413,21.043,18.565,23.204666666666668,19.3965,711.9714,17668.4634
2025-04-28 12:00:00,10.6999999999999,10.41,26.6966666666666,26.7933333333333,0,0.0,9.30433333333333,7.0,23.1789999999999,26.511,617.0,43.7699999999999,9.53633333333333,7.00066666666666,23.2923333333333,26.735,729,59.3799999999999,11.1,8.49666666666666,26.5533333333333,26.58,0,0.0,9.34,7.01,23.2166666666666,26.5666666666666,228.0,40.1033333333333,145.0,100.0,193.0,1.0,79.0,101.0,4.87769333333333,3.44059666666666,4.84600333333333,3.41511333333333,6.66333333333333,9.88,7.02666666666666,9.89333333333333,25.8133333333333,26.6466666666666,3917.58074074074,2193.0,0.559784250824488,0.833333333333328,1.43709666666666,971.68,26.462,22.2,3.6208,272.5,864.25,3.617353800703591,-0.1579370777724077,1574.0,439.0,180.0,2193.0,12,0,4,0,0,1,10.902000000000001,20.238,3.2166666666666703,2.8666666666666707,0.833333333333328,0.8333333333333002,25.158,23.413,21.043,25.011,21.581833333333332,587.4564,22869.7835
2025-04-28 13:00:00,10.6999999999999,10.4799999999999,26.7199999999999,26.7166666666666,0,0.0,9.21633333333333,6.992,23.343,26.5436666666666,598.0,43.1366666666666,9.41466666666666,7.003,23.4516666666666,26.741,703,57.5533333333333,11.1,8.45666666666666,26.6,26.4199999999999,0,0.0,9.26333333333333,7.02333333333333,23.34,26.55,218.0,38.68,143.0,90.0,191.0,1.0,78.0,100.0,4.90085333333333,3.43329666666666,4.87018333333333,3.40769666666666,6.63,9.76666666666666,6.99333333333333,9.81333333333333,25.7,26.6666666666666,3811.38236111111,2122.0,0.556753376846028,0.966666666666665,1.46755666666666,970.25,27.807,18.5,3.9066,255.66,982.61,3.78488228818253,0.9675689249878664,1519.0,425.0,178.0,2122.0,13,0,4,0,0,1,11.506999999999998,21.286999999999995,3.1366666666666605,2.820000000000001,0.966666666666665,0.9666666666666011,26.462,25.158,23.413,26.47566666666667,23.741333333333333,514.4295,27323.43627
2025-04-28 14:00:00,10.6999999999999,10.5033333333333,26.7999999999999,26.65,0,0.0,9.20533333333333,6.99999999999999,23.1263333333333,26.3269999999999,594.0,42.9999999999999,9.64366666666666,6.991,23.251,26.813,745,59.1133333333333,11.1,8.48333333333333,26.6,26.4699999999999,0,0.0,9.38666666666666,7.03999999999999,23.1366666666666,26.5133333333333,226.0,40.0299999999999,145.0,95.0,192.0,0.0,78.0,101.0,4.87351333333333,3.43130333333333,4.84646333333333,3.40654333333333,6.62666666666666,10.0333333333333,7.03999999999999,9.80666666666666,25.75,26.6066666666666,3887.22532407407,2176.0,0.559782317357257,0.856666666666669,1.44220999999999,969.22,28.906,14.7,4.1946,259.1,969.26,4.118924016276503,0.7931797451653977,1565.0,432.0,179.0,2176.0,14,0,4,0,0,1,11.846,22.082,3.4066666666666396,2.7666666666666693,0.856666666666669,0.8566666666666016,27.807,26.462,25.158,27.724999999999998,25.464833333333335,424.91819999999996,28017.429559999997
2025-04-28 15:00:00,10.6999999999999,10.4533333333333,26.8699999999999,26.5533333333333,0,0.0,9.18333333333333,6.99566666666666,23.0426666666666,26.2486666666666,601.0,42.7533333333333,9.64366666666666,6.98833333333333,23.1613333333333,26.7426666666666,754,60.4866666666666,11.1,8.46666666666666,26.67,26.4466666666666,0,0.0,9.38,7.02999999999999,23.06,26.44,226.0,39.58,146.0,102.0,195.0,2.0,80.0,102.0,4.85028666666666,3.41323,4.82424666666666,3.38776,6.64333333333333,10.0,7.01,9.79999999999999,25.8166666666666,26.5033333333333,3905.73027777777,2208.0,0.565323215625702,0.686666666666671,1.43705666666666,968.04,28.996,13.3,4.7073,268.84,838.56,4.706335287822756,0.0952966347480254,1581.0,445.0,182.0,2208.0,15,0,4,0,0,1,11.655999999999999,22.059999999999995,3.35666666666667,2.7899999999999903,0.686666666666671,0.6866666666666994,28.906,27.807,26.462,28.569666666666667,26.790333333333333,385.6468,24314.885759999997
2025-04-28 16:00:00,10.6999999999999,10.3933333333333,26.9066666666666,26.5,0,0.0,9.21399999999999,6.97233333333333,23.0263333333333,26.2659999999999,599.0,42.4766666666666,9.40599999999999,6.98266666666666,23.1653333333333,26.4553333333333,707,57.69,11.1,8.44666666666666,26.7,26.31,0,0.0,9.26333333333332,6.99666666666666,23.0466666666666,26.3233333333333,218.0,38.58,145.0,103.0,192.0,1.0,78.0,101.0,4.85962666666666,3.39434333333333,4.83213,3.36944333333333,6.64,9.72666666666666,6.97666666666666,9.79666666666666,25.8799999999999,26.3866666666666,3794.33592592592,2144.0,0.565052763344037,0.506666666666664,1.46528333333333,967.63,28.789,13.9,4.8877,265.45,692.08,4.872296343391812,0.3877365499546991,1524.0,441.0,179.0,2144.0,16,0,4,0,0,1,11.569000000000003,21.901,3.08666666666666,2.8199999999999994,0.506666666666664,0.5066666666666997,28.996,28.906,27.807,28.897000000000002,27.686333333333334,400.1671,19924.29112
2025-04-28 17:00:00,10.6999999999999,10.4466666666666,27.0,26.5,0,0.0,9.203,6.994,23.092,26.2736666666666,591.0,42.24,9.38233333333333,7.01633333333333,23.21,26.4683333333333,695,56.8,11.1,8.48666666666666,26.7233333333333,26.2766666666666,0,0.0,9.22999999999999,7.01666666666666,23.0966666666666,26.3299999999999,215.0,38.33,143.0,100.0,191.0,1.0,79.0,100.0,4.85445999999999,3.38498666666666,4.82604,3.35945,6.65666666666666,9.70666666666666,7.04,9.79333333333333,25.8899999999999,26.3899999999999,3756.68791666666,2115.0,0.562995928039892,0.499999999999992,1.46947333333333,967.5,27.889,18.3,4.443,255.3,400.1,4.29757062558322,1.1274465477902922,1501.0,435.0,179.0,2115.0,17,0,4,0,0,1,11.549,21.353,3.05,2.7533333333333294,0.499999999999992,0.5,28.789,28.996,28.906,28.558000000000003,28.141499999999997,510.3687,11158.3889
2025-04-28 18:00:00,10.6266666666666,10.4833333333333,27.0,26.4733333333333,0,0.0,9.15533333333333,6.994,22.9086666666666,26.0616666666666,579.0,42.2466666666666,9.44499999999999,6.981,23.0426666666666,26.35,702,56.6733333333333,11.1,8.46333333333333,26.7999999999999,26.27,0,0.0,9.27333333333333,6.99666666666666,22.9433333333333,26.18,214.0,38.1366666666666,144.0,103.0,191.0,1.0,78.0,101.0,4.86955666666666,3.38493666666666,4.84194666666666,3.35993,6.61999999999999,9.78333333333333,7.00333333333333,9.75333333333333,25.9099999999999,26.2266666666666,3748.11912037037,2113.0,0.563749425282728,0.31666666666668,1.48461999999999,967.38,25.934,26.9,3.7071,235.39,229.1,3.051081384166362,2.1055860935125583,1495.0,439.0,179.0,2113.0,18,0,4,0,0,1,11.314000000000002,20.086,3.1633333333333393,2.75,0.31666666666668,0.3166666666666984,27.889,28.789,28.996,27.537333333333333,28.053500000000003,697.6246,5941.4794
2025-04-28 19:00:00,10.6,10.4533333333333,27.0366666666666,26.3,0,0.0,9.16633333333333,7.00566666666666,22.7066666666666,25.8486666666666,584.0,42.57,9.433,7.00199999999999,22.817,26.1119999999999,703,57.0866666666666,11.1,8.49666666666666,26.7999999999999,25.9099999999999,0,0.0,9.26333333333333,7.0,22.7199999999999,25.9366666666666,217.0,37.9966666666666,145.0,99.0,193.0,0.0,79.0,101.0,4.83379333333333,3.37945666666666,4.80346999999999,3.35415,6.66666666666666,9.77333333333333,7.00666666666666,9.75999999999999,25.6766666666666,26.0,3764.43629629629,2121.0,0.563430971613673,0.323333333333334,1.45433666666666,967.52,22.436,30.3,2.4514,221.22,75.06,1.6153550856048735,1.843906154718963,1504.0,437.0,180.0,2121.0,19,0,4,0,0,0,8.495999999999999,16.86,3.10666666666667,2.7533333333333294,0.323333333333334,0.32333333333340164,25.934,27.889,28.789,25.419666666666668,27.15833333333333,679.8108,1684.04616
2025-04-28 20:00:00,10.6,10.4399999999999,27.1,26.07,0,0.0,9.09133333333333,7.00833333333333,22.6913333333333,25.7006666666666,560.0,41.8466666666666,9.37966666666667,6.97833333333333,22.8136666666666,26.023,685,57.3966666666666,11.1,8.47333333333333,26.7999999999999,25.7366666666666,0,0.0,9.21999999999999,7.01666666666666,22.7099999999999,25.7733333333333,208.0,36.9633333333333,143.0,87.0,190.0,1.0,79.0,100.0,4.84558666666666,3.36585,4.81836,3.34035999999999,6.63,9.72999999999999,7.04,9.66666666666666,25.4533333333333,25.8766666666666,3724.87398148148,2053.0,0.551159585587769,0.423333333333332,1.47973666666666,967.82,20.471,30.2,1.2702,214.11,1.6121,0.7123072141681953,1.0516779319943652,1453.0,421.0,179.0,2053.0,20,0,4,0,0,0,6.511000000000001,14.887,3.09999999999999,2.6266666666666607,0.423333333333332,0.42333333333330003,22.436,25.934,27.889,22.947000000000003,25.752499999999998,618.2242,33.001299100000004
2025-04-28 21:00:00,10.6,10.5199999999999,27.0866666666666,25.8833333333333,0,0.0,8.989,6.99233333333333,22.665,25.5756666666666,552.0,41.0933333333333,9.083,6.98399999999999,22.8056666666666,25.6546666666666,646,54.0833333333333,11.1,8.45666666666666,26.7999999999999,25.62,0,0.0,8.98666666666666,6.99999999999999,22.7033333333333,25.5099999999999,191.0,34.6966666666666,145.0,82.0,193.0,0.0,79.0,103.0,4.86947,3.35293333333333,4.84105333333333,3.32585666666666,6.61666666666666,9.40333333333333,7.02,9.6,25.0866666666666,25.64,3551.6749074074,1991.0,0.560580585753372,0.553333333333338,1.51653666666666,968.32,19.743,30.9,1.1695,174.13,0.0,-0.1196067502769359,1.163367730035603,1389.0,420.0,182.0,1991.0,21,0,4,0,0,0,5.923,14.215,2.7866666666666706,2.58,0.553333333333338,0.5533333333334021,20.471,22.436,25.934,20.883333333333333,24.210333333333335,610.0586999999999,0.0
2025-04-28 22:00:00,10.5366666666666,10.4533333333333,26.9299999999999,25.7266666666666,0,0.0,8.96699999999999,6.98466666666666,22.7396666666666,25.625,542.0,40.9333333333333,9.37533333333333,6.99533333333333,22.8659999999999,26.0406666666666,682,56.35,11.1,8.48666666666666,26.7733333333333,25.6633333333333,0,0.0,9.16333333333333,7.01333333333333,22.7733333333333,25.7166666666666,201.0,36.15,144.0,81.0,191.0,0.0,79.0,100.0,4.85615,3.35139333333333,4.82942666666666,3.32456999999999,6.67333333333333,9.74666666666666,7.03333333333333,9.56,25.1399999999999,25.8533333333333,3649.03101851851,2020.0,0.553571616615116,0.713333333333334,1.50475666666666,968.51,18.865,32.1,1.1568,93.502014,0.0,-1.1546398517089165,0.0706615372434815,1425.0,416.0,179.0,2020.0,22,0,4,0,0,0,5.284999999999997,13.432999999999998,3.0733333333333306,2.526666666666671,0.713333333333334,0.7133333333333987,19.743,20.471,22.436,19.692999999999998,22.55633333333333,605.5665,0.0
2025-04-28 23:00:00,10.5,10.4466666666666,26.8999999999999,25.7,0,0.0,9.01766666666666,6.99099999999999,22.7189999999999,25.646,550.0,41.36,9.46466666666666,7.00299999999999,22.8523333333333,26.1423333333333,703,58.0966666666666,11.1,8.48333333333333,26.7,25.6733333333333,0,0.0,9.21666666666666,7.03,22.7533333333333,25.79,207.0,36.7033333333333,144.0,79.0,192.0,0.0,78.0,101.0,4.82745666666666,3.34698,4.79807333333333,3.31949666666666,6.65,9.87,7.02,9.62333333333333,25.0666666666666,25.9233333333333,3723.59777777777,2054.0,0.551617044208737,0.856666666666658,1.48047666666666,968.57,17.772,33.5,0.66449,40.734985,0.0,-0.4336203928985822,-0.5035080088364824,1460.0,415.0,179.0,2054.0,23,0,4,0,0,0,4.471999999999998,12.451999999999998,3.219999999999999,2.60333333333333,0.856666666666658,0.8566666666667011,18.865,19.743,20.471,18.793333333333333,20.870166666666666,595.362,0.0
2025-04-29 00:00:00,10.5,10.4733333333333,26.8099999999999,25.7,0,0.0,9.00433333333333,6.99633333333333,22.737,25.6853333333333,548.0,41.3566666666666,9.46466666666666,7.008,22.854,26.1926666666666,699,58.2399999999999,11.1,8.46333333333333,26.67,25.7033333333333,0,0.0,9.19333333333333,6.99666666666666,22.7766666666666,25.8566666666666,208.0,37.2066666666666,143.0,78.0,190.0,0.0,79.0,101.0,4.82237333333333,3.34218666666666,4.79458666666666,3.31549333333333,6.68666666666666,9.85333333333333,7.04,9.61333333333333,25.0833333333333,25.9433333333333,3741.1911574074,2046.0,0.546884645535687,0.859999999999999,1.48018666666666,968.58,16.95,34.8,0.46018,355.22,0.0,0.0383467978418778,-0.4585794974650242,1455.0,411.0,180.0,2046.0,0,1,4,0,0,0,3.9099999999999984,11.734,3.1666666666666696,2.5733333333333297,0.859999999999999,0.8599999999999994,17.772,18.865,19.743,17.862333333333332,19.372833333333332,589.8599999999999,0.0
2025-04-29 01:00:00,10.5,10.3966666666666,26.7433333333333,25.7,0,0.0,9.02266666666666,6.99599999999999,22.6113333333333,25.5686666666666,552.0,41.1266666666666,9.44233333333333,6.98966666666666,22.7209999999999,26.0383333333333,699,57.4966666666666,11.1,8.44333333333333,26.6,25.7,0,0.0,9.15666666666666,7.00333333333333,22.6199999999999,25.7199999999999,209.0,37.1233333333333,144.0,78.0,192.0,0.0,78.0,100.0,4.80388,3.33613333333333,4.77403333333333,3.30807666666666,6.67,9.80666666666666,7.04,9.62333333333333,24.89,25.8,3712.29425925925,2052.0,0.55275790567568,0.909999999999996,1.46774666666666,968.29,16.729,35.2,0.58946,306.65,0.0,0.4729219101663427,-0.3518635509464111,1460.0,414.0,178.0,2052.0,1,1,4,0,0,0,3.769,11.545,3.1366666666666596,2.5833333333333295,0.909999999999996,0.9100000000000001,16.95,17.772,18.865,17.150333333333332,18.421666666666663,588.8608,0.0
2025-04-29 02:00:00,10.5,10.3699999999999,26.66,25.6033333333333,0,0.0,8.95,6.97033333333333,22.599,25.4633333333333,536.0,40.3233333333333,9.21266666666666,6.98666666666666,22.7433333333333,25.709,654,54.7766666666666,11.0,8.45,26.5299999999999,25.5,0,0.0,9.01,7.02333333333333,22.5966666666666,25.4566666666666,190.0,34.75,144.0,73.0,191.0,0.0,78.0,101.0,4.85467,3.32253,4.82549999999999,3.29414,6.65999999999999,9.57666666666666,7.03333333333333,9.54,24.6133333333333,25.6066666666666,3551.03680555555,1967.0,0.553922729531457,0.993333333333339,1.53213999999999,967.72,16.213,36.3,1.0003,327.05,0.0,0.5440701216721263,-0.839397279423562,1380.0,408.0,179.0,1967.0,2,1,4,0,0,0,3.4730000000000008,11.117,2.9166666666666705,2.5066666666666695,0.993333333333339,0.9933333333333003,16.729,16.95,17.772,16.630666666666666,17.712,588.5319,0.0
2025-04-29 03:00:00,10.5,10.3766666666666,26.5266666666666,25.55,0,0.0,8.93533333333333,7.013,22.588,25.3936666666666,534.0,40.03,9.34533333333332,7.01766666666666,22.6956666666666,25.8543333333333,684,56.8733333333333,11.0,8.45666666666666,26.4733333333333,25.4833333333333,0,0.0,9.07333333333333,7.05666666666666,22.58,25.46,195.0,35.3333333333333,145.0,73.0,193.0,1.0,81.0,103.0,5.02634666666666,3.50969666666666,4.99676,3.48125666666666,6.68,9.75666666666666,7.09333333333333,9.54333333333333,24.5966666666666,25.6133333333333,3616.30550925925,2009.0,0.555539346677463,1.01666666666666,1.51665,967.5,16.076,36.6,1.1711,277.76,0.0,1.1603754718314767,-0.15812645057636,1413.0,412.0,184.0,2009.0,3,1,4,0,0,0,3.396000000000001,11.004000000000001,3.076666666666661,2.4499999999999993,1.01666666666666,1.0166666666667012,16.213,16.729,16.95,16.339333333333332,17.100833333333334,588.3816,0.0
2025-04-29 04:00:00,10.5,10.3433333333333,26.3733333333333,25.5,0,0.0,8.88866666666666,6.99266666666666,22.6576666666666,25.5,530.0,40.3433333333333,9.46033333333333,6.99666666666666,22.8019999999999,26.101,699,57.0033333333333,11.0,8.43666666666667,26.3999999999999,25.5833333333333,0,0.0,9.10999999999999,7.02999999999999,22.6466666666666,25.69,202.0,36.33,144.0,73.0,191.0,0.0,78.0,101.0,5.07968,3.58991666666666,5.05081999999999,3.56101666666666,6.66666666666666,9.84333333333333,7.05333333333333,9.50333333333333,24.73,25.8099999999999,3655.68550925925,2018.0,0.552016850160861,1.07999999999999,1.48976333333333,967.62,15.838,37.5,1.423,288.25,0.0,1.351421856585271,-0.4456320966263762,1431.0,408.0,179.0,2018.0,4,1,4,0,0,0,3.337999999999999,10.838,3.1766666666666703,2.45,1.07999999999999,1.0799999999998988,16.076,16.213,16.729,16.042333333333335,16.59633333333333,593.925,0.0
2025-04-29 05:00:00,10.5,10.32,26.2833333333333,25.5,0,0.0,8.91233333333333,7.00733333333333,22.632,25.4486666666666,529.0,40.0966666666666,9.43766666666666,7.001,22.7726666666666,26.0306666666666,689,57.2833333333333,11.0,8.42333333333333,26.3199999999999,25.5733333333333,0,0.0,9.11666666666666,7.01333333333333,22.6566666666666,25.6233333333333,199.0,36.08,143.0,72.0,190.0,0.0,79.0,100.0,5.07403,3.58098666666666,5.04414,3.55131999999999,6.69333333333333,9.85666666666666,7.05666666666666,9.51333333333333,24.7099999999999,25.7466666666666,3649.76027777777,2001.0,0.548255186014119,1.03666666666666,1.49304333333333,967.67,15.562,38.2,1.5403,277.32,0.0,1.5277465985067114,-0.196250912739721,1417.0,405.0,179.0,2001.0,5,1,4,0,0,0,3.202,10.617999999999999,3.1633333333333304,2.4566666666666697,1.03666666666666,1.0366666666666973,15.838,16.076,16.213,15.825333333333333,16.227999999999998,594.4684,0.0
2025-04-29 06:00:00,10.5,10.3166666666666,26.1866666666666,25.5,0,0.0,8.95666666666666,6.99633333333333,22.7719999999999,25.632,544.0,40.1933333333333,9.46366666666666,6.99733333333333,22.8716666666666,26.1979999999999,706,57.37,11.0,8.41,26.2566666666666,25.6933333333333,0,0.0,9.12999999999999,7.01333333333333,22.7466666666666,25.85,208.0,37.0833333333333,145.0,74.0,192.0,0.0,79.0,101.0,5.03741333333333,3.56379666666666,5.00895333333333,3.53490666666666,6.64999999999999,9.89666666666666,7.04666666666666,9.58,24.93,25.9466666666666,3682.21231481481,2049.0,0.556458950440245,1.01666666666665,1.47361666666666,967.98,15.618,38.6,1.5066,290.93,0.08,1.4071908539241371,-0.5381983469244934,1458.0,411.0,180.0,2049.0,6,1,4,0,0,0,3.338000000000001,10.706,3.2466666666666697,2.5333333333333403,1.01666666666665,1.0166666666666018,15.562,15.838,16.076,15.672666666666666,16.006,602.8548000000001,1.24944
2025-04-29 07:00:00,10.5,10.3533333333333,26.1,25.5,0,0.0,8.97233333333333,7.0,22.797,25.6776666666666,540.0,40.0633333333333,9.40766666666666,7.00133333333333,22.922,26.1596666666666,693,56.9133333333333,11.0,8.37666666666667,26.2,25.65,0,0.0,9.12666666666666,7.04333333333333,22.7933333333333,25.7933333333333,203.0,36.4833333333333,143.0,77.0,192.0,0.0,78.0,101.0,5.03199,3.55493999999999,5.00076666666666,3.52604999999999,6.65,9.8,7.08333333333333,9.58666666666666,24.9999999999999,25.9466666666666,3649.76027777777,2027.0,0.555378941554532,0.946666666666669,1.47705,968.44,16.32,42.3,1.7033,278.17,25.76,1.6860128260165366,-0.2420571017502532,1436.0,412.0,179.0,2027.0,7,1,4,0,0,0,4.779999999999999,11.704,3.1500000000000004,2.5033333333333303,0.946666666666669,0.946666666666701,15.618,15.562,15.838,15.833333333333334,15.937833333333336,690.336,420.4032
2025-04-29 08:00:00,10.5,10.33,26.05,25.56,0,0.0,8.97733333333333,7.00366666666666,22.802,25.7043333333333,555.0,39.9966666666666,9.40966666666666,7.01266666666666,22.9336666666666,26.1543333333333,703,56.1033333333333,11.0,8.39666666666667,26.1466666666666,25.6666666666666,0,0.0,9.13999999999999,7.03333333333333,22.8166666666666,25.7733333333333,207.0,36.6733333333333,146.0,83.0,194.0,0.0,80.0,103.0,5.04559666666666,3.54606333333333,5.01563,3.51752333333333,6.70333333333333,9.79333333333333,7.04666666666666,9.56999999999999,25.2266666666666,25.9133333333333,3630.98185185185,2071.0,0.570369141047554,0.686666666666678,1.49953333333333,968.15,17.304,39.7,1.9256,270.69,76.608,1.9254603683887488,-0.0231890009327962,1465.0,423.0,183.0,2071.0,8,1,4,0,0,1,5.244,12.479999999999999,3.09,2.52333333333333,0.686666666666678,0.6866666666666994,16.32,15.618,15.562,16.414,16.119666666666667,686.9688,1325.624832
2025-04-29 09:00:00,10.5,10.34,26.0,25.6,0,0.0,9.06466666666666,6.989,23.0476666666666,26.052,564.0,41.3833333333333,9.46066666666666,6.99933333333333,23.1759999999999,26.4826666666666,710,56.9466666666666,11.0,8.43333333333333,26.1,25.8366666666666,0,0.0,9.20333333333333,6.99999999999999,23.0433333333333,26.17,212.0,37.8166666666666,144.0,91.0,191.0,0.0,79.0,101.0,5.04362666666666,3.54032999999999,5.01516333333333,3.51150333333333,6.65999999999999,9.83999999999999,7.03333333333333,9.67999999999999,25.65,26.2866666666666,3723.23314814814,2092.0,0.561877249357997,0.636666666666673,1.50329666666666,968.74,19.25,33.0,2.1885,275.2,206.26,2.179493006371051,-0.1983494017628407,1486.0,426.0,180.0,2092.0,9,1,4,0,0,1,5.85,13.889999999999999,3.179999999999999,2.646666666666661,0.636666666666673,0.6366666666666028,17.304,16.32,15.618,17.624666666666666,16.648666666666667,635.25,3970.5049999999997
2025-04-29 10:00:00,10.5,10.4033333333333,26.0,25.6733333333333,0,0.0,9.15899999999999,7.00366666666666,23.0343333333333,26.1946666666666,583.0,42.5066666666666,9.62766666666666,7.001,23.15,26.7086666666666,739,59.3866666666666,11.0,8.40333333333333,26.1,26.2033333333333,0,0.0,9.31,7.00666666666666,23.0566666666666,26.42,224.0,39.8866666666666,144.0,103.0,192.0,1.0,78.0,100.0,4.97359666666666,3.54082333333333,4.94348999999999,3.51345333333333,6.65999999999999,10.0233333333333,7.05666666666666,9.78666666666666,25.8299999999999,26.4399999999999,3877.28916666666,2164.0,0.558121900889947,0.609999999999999,1.43277333333333,968.95,19.927,33.8,2.1659,268.2,180.1,2.1648312590961383,0.068032563087318,1546.0,440.0,178.0,2164.0,10,1,4,0,0,1,6.686999999999999,14.630999999999998,3.3633333333333093,2.7299999999999995,0.609999999999999,0.6099999999999994,19.25,17.304,16.32,18.826999999999998,17.330166666666667,673.5325999999999,3588.8527
2025-04-29 11:00:00,10.5,10.4066666666666,26.0,25.7433333333333,0,0.0,9.20666666666666,6.98166666666666,23.373,26.6323333333333,605.0,43.4766666666666,9.37099999999999,6.986,23.5286666666666,26.7899999999999,706,58.0433333333333,11.0,8.38,26.1,26.4166666666666,0,0.0,9.20999999999999,7.04,23.3633333333333,26.6266666666666,218.0,38.85,144.0,102.0,192.0,1.0,79.0,100.0,4.93436333333333,3.53128666666666,4.90522,3.50366333333333,6.63666666666666,9.62999999999999,7.03999999999999,9.82,25.96,26.7333333333333,3838.72958333333,2147.0,0.559299620718703,0.773333333333337,1.40307666666666,968.44,21.727,31.0,2.7187,292.66003,355.72,2.508835597891828,-1.0474128282347672,1529.0,439.0,179.0,2147.0,11,1,4,0,0,1,7.927,16.207,2.9933333333333305,2.78000000000001,0.773333333333337,0.7733333333332979,19.927,19.25,17.304,20.301333333333332,18.35766666666667,673.537,7728.728440000001
2025-04-29 12:00:00,10.5,10.3133333333333,26.0633333333333,25.8266666666666,0,0.0,9.20666666666666,7.0,23.4283333333333,26.6699999999999,603.0,43.1733333333333,9.11099999999999,7.02733333333333,23.5456666666666,26.5306666666666,663,55.7066666666666,11.0,8.35666666666667,26.1,26.4366666666666,0,0.0,9.11666666666666,7.01666666666666,23.4133333333333,26.56,214.0,37.68,145.0,103.0,194.0,0.0,78.0,101.0,4.91931666666666,3.52149666666666,4.88931666666666,3.49428666666666,6.65333333333333,9.38,7.04333333333333,9.85,25.9,26.6499999999999,3734.53666666666,2101.0,0.562586523450923,0.749999999999989,1.39781999999999,967.66,22.095,30.8,3.3731,282.71997,338.56,3.2903169041980767,-0.7427100914545219,1480.0,442.0,179.0,2101.0,12,1,4,0,0,1,8.254999999999999,16.558999999999997,2.726666666666671,2.8066666666666693,0.749999999999989,0.7499999999999005,21.727,19.927,19.25,21.249666666666666,19.437166666666666,680.526,7480.4832
2025-04-29 13:00:00,10.5,10.36,26.1,25.9533333333333,0,0.0,9.23599999999999,7.00366666666666,23.5726666666666,26.8593333333333,613.0,43.1466666666666,9.04666666666666,7.00466666666666,23.7096666666666,26.614,658,55.1633333333333,11.0,8.37,26.1,26.5,0,0.0,9.10666666666666,7.04333333333333,23.5866666666666,26.68,213.0,37.6366666666666,145.0,103.0,193.0,3.0,78.0,101.0,4.93554,3.51311666666666,4.90480666666666,3.48673,6.63999999999999,9.32666666666666,7.04,9.85666666666667,26.0033333333333,26.7833333333333,3717.7637037037,2107.0,0.566738547127395,0.780000000000001,1.42242333333333,967.03,24.05,30.1,4.1867,288.02002,469.68,3.981336014163472,-1.2951526675743363,1484.0,444.0,179.0,2107.0,13,1,4,0,0,1,10.07,18.458,2.686666666666671,2.816666666666669,0.780000000000001,0.7800000000000011,22.095,21.727,19.927,22.624,20.7255,723.9050000000001,11295.804
2025-04-29 14:00:00,10.4466666666666,10.3633333333333,26.1566666666666,26.1333333333333,0,0.0,9.26166666666666,7.0,23.8076666666666,27.0919999999999,627.0,43.5999999999999,9.11133333333333,7.00166666666666,23.937,26.8893333333333,679,56.0133333333333,11.0,8.43,26.1533333333333,26.6633333333333,0,0.0,9.14999999999999,6.99666666666666,23.79,26.9266666666666,220.0,38.2066666666666,147.0,104.0,195.0,3.0,81.0,102.0,4.93597666666666,3.50900999999999,4.90638333333333,3.48313333333333,6.63666666666666,9.38333333333333,7.03333333333333,9.87999999999999,26.1566666666666,27.0366666666666,3768.99416666666,2158.0,0.572566553454911,0.880000000000013,1.42696666666666,966.27,25.339,30.0,4.4302,278.82996,478.74,4.377694376949257,-0.6800470439806798,1526.0,449.0,183.0,2158.0,14,1,4,0,0,1,11.338999999999999,19.738999999999997,2.7466666666666697,2.8466666666666605,0.880000000000013,0.8800000000000026,24.05,22.095,21.727,23.828,22.064666666666668,760.17,12130.79286
2025-04-29 15:00:00,10.3999999999999,10.37,26.2,26.2366666666666,0,0.0,9.29099999999999,7.00366666666666,23.7229999999999,27.0226666666666,619.0,43.62,9.14933333333333,6.99733333333333,23.8193333333333,26.8403333333333,674,56.3666666666666,11.0,8.38,26.2,26.7766666666666,0,0.0,9.18666666666666,6.99999999999999,23.6966666666666,26.8866666666666,218.0,38.72,144.0,102.0,192.0,2.0,77.0,101.0,4.94373333333333,3.49515666666666,4.91765333333333,3.46816666666666,6.63666666666666,9.43,7.02333333333333,9.91333333333333,26.0766666666666,26.9733333333333,3793.24203703703,2129.0,0.561261311356497,0.896666666666664,1.44857666666666,965.03,26.866,27.3,4.235,262.94,500.98,4.202890171397728,0.5205182102178375,1511.0,440.0,178.0,2129.0,15,1,4,0,0,1,12.325999999999999,21.049999999999997,2.79333333333334,2.8900000000000006,0.896666666666664,0.8966666666667003,25.339,24.05,22.095,25.418333333333333,23.334,733.4418000000001,13459.32868
2025-04-29 16:00:00,10.3999999999999,10.3966666666666,26.2499999999999,26.3266666666666,0,0.0,9.351,7.002,23.7703333333333,27.1463333333333,630.0,44.4066666666666,8.877,6.99266666666666,23.8923333333333,26.5753333333333,634,53.8966666666666,11.0,8.39666666666667,26.2,26.7,0,0.0,9.09333333333333,7.00333333333333,23.75,26.8133333333333,211.0,37.5033333333333,144.0,102.0,191.0,4.0,79.0,100.0,4.94823666666666,3.48300333333333,4.92204333333333,3.45730333333333,6.66333333333333,9.06666666666666,6.99333333333333,9.99666666666666,26.1999999999999,26.8933333333333,3713.93509259259,2095.0,0.564091710751342,0.693333333333331,1.46523333333333,964.19,26.481,33.0,2.7214,280.27002,240.1,2.677798984982867,-0.4851912571602334,1475.0,441.0,179.0,2095.0,16,1,4,0,0,1,13.081000000000001,21.121000000000002,2.403333333333329,3.003333333333331,0.693333333333331,0.6933333333333991,26.866,25.339,24.05,26.22866666666667,24.426333333333332,873.873,6358.0881
2025-04-29 17:00:00,10.3999999999999,10.34,26.2999999999999,26.3999999999999,0,0.0,9.39266666666666,7.008,23.9026666666666,27.2999999999999,636.0,44.4333333333333,8.78433333333333,6.99466666666666,24.0326666666666,26.578,615,53.1,11.0,8.37333333333333,26.2599999999999,26.7399999999999,0,0.0,9.07333333333333,7.13333333333333,23.9066666666666,26.7366666666666,204.0,36.6299999999999,143.0,103.0,191.0,4.0,79.0,101.0,4.94725666666666,3.47651,4.92029666666666,3.45043333333333,6.65,8.96333333333333,7.05333333333333,10.0366666666666,26.26,27.0,3668.99449074074,2076.0,0.56582259941766,0.739999999999998,1.47074666666666,963.99,24.562,38.6,2.535,251.90002,127.3,2.4095576545882444,0.7875639080196603,1455.0,441.0,180.0,2076.0,17,1,4,0,0,1,12.282000000000002,19.65,2.313333333333329,2.9833333333332694,0.739999999999998,0.7399999999999984,26.481,26.866,25.339,25.96966666666667,24.898833333333332,948.0932,3126.7426
2025-04-29 18:00:00,10.3,10.36,26.2999999999999,26.49,0,0.0,9.356,6.99133333333333,23.724,27.0966666666666,628.0,44.1133333333333,8.76166666666666,7.00666666666666,23.8406666666666,26.3803333333333,609,51.8633333333333,11.0,8.45,26.2999999999999,26.74,0,0.0,9.05333333333333,6.97999999999999,23.7333333333333,26.7399999999999,213.0,37.42,144.0,102.0,191.0,3.0,77.0,100.0,4.95036333333333,3.46075333333333,4.92500666666666,3.43465999999999,6.63,8.97333333333333,7.01666666666666,10.0266666666666,26.2233333333333,26.81,3648.02828703703,2067.0,0.566607448561983,0.586666666666662,1.48960999999999,963.84,23.65,41.2,3.6187,239.01001,111.62,3.102156877929975,1.86322634017227,1450.0,440.0,177.0,2067.0,18,1,4,0,0,1,11.889999999999999,18.945999999999998,2.3433333333333293,3.0099999999999394,0.586666666666662,0.586666666666698,24.562,26.481,26.866,24.89766666666667,25.157999999999998,974.38,2639.813
2025-04-29 19:00:00,10.3,10.3666666666666,26.3733333333333,26.52,0,0.0,9.37399999999999,7.01833333333333,23.3323333333333,26.7043333333333,634.0,44.2933333333333,8.975,7.03666666666666,23.4543333333333,26.2073333333333,642,54.5666666666666,11.0,8.43666666666667,26.2999999999999,26.3466666666666,0,0.0,9.2,7.04,23.3466666666666,26.37,211.0,37.0533333333333,146.0,105.0,194.0,2.0,81.0,102.0,4.95472,3.4626,4.9306,3.43614666666666,6.67333333333333,9.25,7.04333333333333,10.0233333333333,25.9866666666666,26.5,3716.85212962962,2117.0,0.569567990914653,0.513333333333342,1.49212,963.74,21.55,42.3,3.5907,235.83997,31.6,2.971205458743662,2.016200538620072,1487.0,447.0,183.0,2117.0,19,1,4,0,0,0,10.01,16.934,2.5766666666666698,2.9799999999999693,0.513333333333342,0.5133333333333994,23.65,24.562,26.481,23.254,24.741333333333333,911.5649999999999,680.98
2025-04-29 20:00:00,10.3,10.2666666666666,26.3999999999999,26.6,0,0.0,9.31166666666667,7.0,23.3426666666666,26.6456666666666,614.0,43.91,9.475,7.00333333333333,23.4516666666666,26.7863333333333,715,58.2766666666666,11.0,8.44666666666666,26.2999999999999,26.54,0,0.0,9.37333333333333,7.01333333333333,23.3366666666666,26.5999999999999,222.0,39.19,143.0,103.0,191.0,3.0,78.0,101.0,4.95671333333333,3.45529333333333,4.93385666666666,3.42776,6.63333333333333,9.75666666666666,7.02,9.96333333333333,26.0133333333333,26.7099999999999,3866.25912037036,2170.0,0.561266053940048,0.696666666666661,1.50141999999999,964.33,20.427,42.1,3.3359,274.11,0.81592,3.3273210295453475,-0.2390890552603596,1551.0,440.0,179.0,2170.0,20,1,4,0,0,0,8.847,15.795,3.1233333333333304,2.94333333333333,0.696666666666661,0.6966666666666015,21.55,23.65,24.562,21.875666666666664,23.922666666666668,859.9767,16.66679784
2025-04-29 21:00:00,10.3,10.1833333333333,26.3999999999999,26.5933333333333,0,0.0,9.322,7.01033333333333,23.0256666666666,26.3203333333333,607.0,43.6766666666666,9.404,6.99666666666666,23.14,26.3876666666666,695,57.6766666666666,11.0,8.44,26.2999999999999,26.3866666666666,0,0.0,9.36,7.00333333333333,23.0333333333333,26.2733333333333,218.0,38.4733333333333,143.0,103.0,190.0,0.0,79.0,101.0,4.95522333333333,3.4458,4.93155666666666,3.41758999999999,6.65,9.72666666666666,7.02666666666666,10.0,25.8066666666666,26.3499999999999,3823.87092592592,2136.0,0.558596260537424,0.543333333333318,1.50942333333333,965.36,19.15,45.0,3.4282,273.32,0.0,3.422446322203036,-0.1985356684299155,1520.0,436.0,180.0,2136.0,21,1,4,0,0,0,8.149999999999999,14.749999999999998,3.076666666666659,2.97333333333334,0.543333333333318,0.5433333333332975,20.427,21.55,23.65,20.375666666666664,22.636666666666667,861.7499999999999,0.0
2025-04-29 22:00:00,10.3866666666666,10.1899999999999,26.3999999999999,26.4466666666666,0,0.0,9.23233333333332,7.00766666666666,22.9853333333333,26.1713333333333,591.0,43.1733333333333,9.39066666666666,7.01633333333333,23.106,26.3116666666666,690,58.1166666666666,11.0,8.42,26.2999999999999,26.1066666666666,0,0.0,9.29666666666667,6.99999999999999,23.0,26.1766666666666,215.0,37.9566666666666,143.0,99.0,190.0,0.0,79.0,100.0,4.94513333333333,3.43871333333333,4.92198666666666,3.41044333333333,6.69333333333333,9.71666666666666,7.03333333333333,9.88666666666666,25.7466666666666,26.2633333333333,3808.00953703703,2107.0,0.553307437785313,0.516666666666662,1.50642,965.71,17.45,48.8,2.691,264.72998,0.0,2.67962485978729,0.2471671717885406,1496.0,432.0,179.0,2107.0,22,1,4,0,0,0,7.209999999999999,13.354,3.02333333333333,2.85333333333333,0.516666666666662,0.5166666666667012,19.15,20.427,21.55,19.009,21.1315,851.56,0.0
