time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-04-29 23:00:00,10.3999999999999,10.1533333333333,26.3999999999999,26.3533333333333,0,0.0,9.26166666666666,6.99733333333333,22.9089999999999,26.121,596.0,43.23,9.493,7.00599999999999,23.0206666666666,26.3443333333333,710,58.01,11.0,8.47333333333333,26.2999999999999,26.12,0,0.0,9.30333333333333,6.99666666666666,22.9233333333333,26.1866666666666,221.0,38.8566666666666,144.0,100.0,191.0,0.0,78.0,101.0,4.91497666666666,3.42675,4.89166666666666,3.39941333333333,6.64,9.82666666666666,7.03333333333333,9.92,25.6766666666666,26.2433333333333,3831.25467592592,2141.0,0.558824766584479,0.56666666666667,1.48822666666666,965.52,16.45,50.8,2.7192,270.46997,0.0,2.719108524724035,-0.0223040528397775,1527.0,435.0,179.0,2141.0,23,1,4,0,0,0,6.609999999999999,12.514,3.186666666666661,2.8866666666666703,0.56666666666667,0.566666666666702,17.45,19.15,20.427,17.683333333333334,19.779500000000002,835.66,0.0
2025-05-01 00:00:00,9.40333333333333,9.9,26.8999999999999,26.3999999999999,0,0.0,9.25766666666666,7.00933333333333,22.9119999999999,26.0696666666666,596.0,42.0066666666666,7.33866666666666,7.01499999999999,23.0243333333333,23.9253333333333,390,40.37,11.0,8.41,26.5,25.1066666666666,0,0.0,10.0133333333333,7.73666666666666,22.8999999999999,25.3333333333333,0.0,0.0,144.0,73.0,139.0,0.0,79.0,75.0,4.97295,3.47585,4.94338666666666,3.44741666666666,6.65333333333333,7.29333333333333,7.01666666666666,9.93666666666666,24.74,25.13,2252.77300925925,1496.0,0.664070456211611,0.390000000000004,1.49709999999999,965.57,19.349,47.1,3.3362,287.14,0.0,3.1880310275809807,-0.9832032379833564,986.0,356.0,154.0,1496.0,0,3,5,1,0,0,8.769,15.116999999999999,0.6400000000000006,2.92,0.390000000000004,0.39000000000000057,16.45,17.45,19.15,17.749666666666666,19.06266666666667,911.3379,0.0
2025-05-01 01:00:00,9.3,9.77333333333333,26.8999999999999,26.3033333333333,0,0.0,9.27633333333333,6.99966666666666,22.8606666666666,26.0513333333333,595.0,41.9599999999999,7.29833333333333,7.00266666666666,22.9543333333333,23.8656666666666,387,40.31,11.0,8.45333333333333,26.4366666666666,25.0633333333333,0,0.0,10.1,7.75333333333333,22.9533333333333,25.2999999999999,1.0,0.0,143.0,72.0,137.0,1.0,79.0,75.0,4.97462,3.46338333333333,4.94400666666666,3.43590666666666,6.65666666666666,7.25999999999999,7.01333333333333,9.97999999999999,24.6566666666666,25.0799999999999,2249.85597222222,1490.0,0.66226461533371,0.423333333333314,1.51123666666666,966.01,18.49,50.6,3.0896,278.64,0.0,3.054538430542259,-0.4641369801474889,983.0,353.0,154.0,1490.0,1,3,5,1,0,0,8.61,14.538,0.60333333333333,2.9666666666666597,0.423333333333314,0.42333333333330003,19.349,16.45,17.45,18.096333333333334,18.552666666666667,935.5939999999999,0.0
2025-05-01 02:00:00,9.27666666666666,9.77666666666666,26.8999999999999,26.2066666666666,0,0.0,9.23599999999999,6.989,22.7316666666666,25.8603333333333,583.0,41.5,7.29099999999999,6.98533333333333,22.8393333333333,23.7093333333333,385,40.0633333333333,11.0,8.45,26.3966666666666,24.7333333333333,0,0.0,10.1366666666666,7.8,23.02,25.0599999999999,0.0,0.0,143.0,69.0,138.0,0.0,78.0,75.0,4.97527999999999,3.45174666666666,4.94527,3.42462333333333,6.65666666666666,7.23333333333333,6.99666666666666,9.93666666666666,24.3399999999999,24.8866666666666,2230.53060185185,1471.0,0.659484339187605,0.546666666666674,1.52353333333333,966.33,18.146,52.7,2.9638,271.95996,0.0,2.962066093402277,-0.1013651730949607,968.0,350.0,153.0,1471.0,2,3,5,1,0,0,8.686000000000002,14.362000000000002,0.5766666666666698,2.9400000000000004,0.546666666666674,0.5466666666666988,18.49,19.349,16.45,18.661666666666665,18.1725,956.2942,0.0
2025-05-01 03:00:00,9.19999999999999,9.68333333333332,26.8699999999999,26.1,0,0.0,9.17366666666666,7.00533333333333,22.8576666666666,25.89,578.0,41.3099999999999,7.28733333333333,7.011,22.9833333333333,23.8013333333333,382,40.29,11.0,8.47,26.2999999999999,24.7999999999999,0,0.0,10.1999999999999,7.81,23.1066666666666,25.0933333333333,1.0,0.0,144.0,63.0,139.0,0.0,78.0,75.0,4.96951,3.44336333333333,4.93976,3.41503,6.72,7.24333333333333,7.02666666666666,9.84666666666666,24.2966666666666,24.9733333333333,2231.53333333333,1460.0,0.654258656230394,0.676666666666655,1.52614666666666,966.49,17.492,54.7,2.9545,259.92004,0.0,2.90889568737366,0.5171035969502874,961.0,346.0,153.0,1460.0,3,3,5,1,0,0,8.432000000000002,13.868000000000002,0.5233333333333299,2.8200000000000003,0.676666666666655,0.6766666666667014,18.146,18.49,19.349,18.042666666666666,17.89616666666667,956.8124000000001,0.0
2025-05-01 04:00:00,9.15333333333333,9.65999999999999,26.7999999999999,26.0133333333333,0,0.0,9.19499999999999,6.995,22.7456666666666,25.823,576.0,41.5266666666666,7.26166666666666,6.99633333333333,22.8766666666666,23.6653333333333,379,41.3766666666666,10.9599999999999,8.43333333333333,26.2366666666666,24.7666666666666,0,0.0,10.2033333333333,7.93999999999999,23.2199999999999,24.9933333333333,0.0,0.0,144.0,64.0,138.0,0.0,80.0,76.0,4.97776,3.43146333333333,4.94784,3.40408333333333,6.65333333333333,7.22666666666666,7.01666666666666,9.87666666666666,24.1466666666666,24.8766666666666,2267.17587962962,1457.0,0.642649744596797,0.729999999999989,1.54629666666666,966.74,17.023,55.9,3.0339,259.81,0.0,2.986044778643272,0.5367362387031989,955.0,346.0,156.0,1457.0,4,3,5,1,0,0,8.203,13.495,0.5733333333333306,2.8599999999999994,0.729999999999989,0.7300000000000004,17.492,18.146,18.49,17.55366666666667,17.825,951.5857,0.0
2025-05-01 05:00:00,9.09999999999999,9.58666666666666,26.7433333333333,25.8999999999999,0,0.0,9.18466666666666,6.99766666666666,22.8556666666666,25.925,585.0,41.2666666666666,7.25433333333333,6.99866666666666,22.973,23.7723333333333,381,39.5933333333333,10.8999999999999,8.43666666666667,26.1533333333333,24.7999999999999,0,0.0,10.3,7.99999999999999,23.3099999999999,24.98,1.0,0.0,145.0,62.0,140.0,0.0,79.0,76.0,4.97615333333333,3.42031333333333,4.94763666666666,3.39221666666666,6.69,7.23,7.02,9.87666666666667,24.18,24.9666666666666,2211.29638888888,1469.0,0.664316193605385,0.786666666666658,1.55584,967.08,16.601,56.7,2.5666,267.20996,0.0,2.5635575883945685,0.1249321855432986,967.0,347.0,155.0,1469.0,5,3,5,1,0,0,7.940999999999999,13.136999999999999,0.54,2.856666666666671,0.786666666666658,0.7866666666666013,17.023,17.492,18.146,17.038666666666668,17.850166666666667,941.2767,0.0
2025-05-01 06:00:00,9.05999999999999,9.55333333333333,26.7,25.8999999999999,0,0.0,9.16466666666666,6.99433333333333,22.6833333333333,25.7296666666666,569.0,40.9199999999999,7.22499999999999,7.00366666666666,22.808,23.585,373,39.78,10.8999999999999,8.42666666666667,26.04,24.66,0,0.0,10.3,8.01333333333333,23.3999999999999,24.9599999999999,0.0,0.0,143.0,61.0,137.0,0.0,79.0,75.0,4.97495,3.40891666666666,4.94632666666666,3.37992,6.68666666666666,7.23333333333332,7.04666666666666,9.88666666666666,23.9733333333333,24.7866666666666,2206.92083333333,1437.0,0.65113346083627,0.813333333333332,1.56603333333333,968.15,16.075,58.3,2.753,273.83997,0.24,2.746819493780899,-0.1843682960414963,942.0,341.0,154.0,1437.0,6,3,5,1,0,0,7.734999999999999,12.738999999999999,0.5466666666666598,2.84,0.813333333333332,0.8133333333333006,16.601,17.023,17.492,16.566333333333333,17.3045,937.1724999999999,3.8579999999999997
2025-05-01 07:00:00,8.9,9.53666666666666,26.6133333333333,25.8266666666666,0,0.0,9.19166666666666,7.00066666666666,22.825,25.8879999999999,576.0,41.2966666666666,7.23233333333333,7.006,22.9713333333333,23.7256666666666,379,39.4533333333333,10.8999999999999,8.42666666666667,25.8999999999999,24.7099999999999,0,0.0,10.3399999999999,8.06999999999999,23.58,24.8999999999999,0.0,0.0,143.0,64.0,138.0,0.0,79.0,76.0,4.95816333333333,3.39894,4.92912666666666,3.37028333333333,6.67333333333333,7.25333333333333,7.02666666666666,9.89,24.2566666666666,24.9333333333333,2208.28819444444,1455.0,0.658881392229715,0.676666666666669,1.55922333333333,968.98,17.628,59.1,2.8724,269.02002,78.48,2.871979860518654,0.0491267826674052,955.0,345.0,155.0,1455.0,7,3,5,1,0,0,9.448,14.356000000000002,0.5800000000000001,2.8633333333333404,0.676666666666669,0.6766666666667014,16.075,16.601,17.023,16.768,17.160833333333333,1041.8148,1383.4454400000002
2025-05-01 08:00:00,8.9,9.46999999999999,26.6,25.7999999999999,0,0.0,9.27066666666666,7.00766666666666,22.9856666666666,26.1729999999999,594.0,42.3133333333333,7.23966666666666,6.982,23.132,23.9039999999999,377,40.89,10.8999999999999,8.42,25.8333333333333,24.7766666666666,0,0.0,10.3999999999999,7.88666666666666,23.6966666666666,24.9933333333333,1.0,0.0,143.0,70.0,138.0,1.0,78.0,75.0,4.94467333333333,3.39052333333333,4.9159,3.36222333333333,6.7,7.23333333333333,7.02,9.98333333333333,24.7433333333333,25.1833333333333,2275.38004629629,1477.0,0.64912233119217,0.440000000000001,1.55414999999999,968.75,20.067,49.1,2.9479,273.26,287.42,2.943129592052026,-0.1676383440256894,972.0,352.0,153.0,1477.0,8,3,5,1,0,1,9.887,15.995000000000001,0.5333333333333297,2.963333333333331,0.440000000000001,0.4400000000000013,17.628,16.075,16.601,17.923333333333336,17.480999999999998,985.2897,5767.65714
2025-05-01 09:00:00,8.87,9.27333333333333,26.6,25.4266666666666,0,0.0,8.99633333333333,8.33733333333333,23.0986666666666,24.3763333333333,231.0,14.3799999999999,7.17733333333333,7.28666666666666,23.2199999999999,23.5626666666666,155,13.8433333333333,10.9266666666666,8.41333333333333,25.74,24.48,0,0.0,10.3999999999999,7.93,23.8533333333333,24.9366666666666,1.0,0.0,63.0,60.0,62.0,0.0,38.0,34.0,4.13992333333333,3.49538,4.11373333333333,3.46541,6.99999999999999,7.23666666666666,8.24999999999999,9.60999999999999,24.5299999999999,23.96,771.829768518518,644.0,0.834380878099739,-0.569999999999986,0.644543333333331,969.04,22.894,42.9,3.5925,279.12,511.12,3.547085551411748,-0.5694210577121419,387.0,185.0,72.0,644.0,9,3,5,1,0,1,11.473999999999998,18.325999999999997,0.2366666666666699,1.3600000000000012,-0.569999999999986,-0.5699999999999008,20.067,17.628,16.075,20.19633333333333,18.381333333333334,982.1525999999999,11701.581279999999
2025-05-02 18:00:00,12.7066666666666,22.6333333333333,19.1833333333333,20.2899999999999,0,0.0,27.3519999999999,27.446,18.7443333333333,22.997,0.0,1.10666666666666,12.7499999999999,12.7863333333333,19.5513333333333,21.0533333333333,0,0.0,12.2866666666666,24.1233333333333,18.5733333333333,18.81,0,0.0,27.12,27.3033333333333,18.8199999999999,21.4066666666666,0.0,0.0,383.0,1.0,141.0,1.0,8.0,2.0,4.52757333333333,3.91470333333333,4.58545333333333,3.88026666666666,27.28,26.9866666666666,27.8533333333333,28.4366666666666,22.8466666666666,28.3566666666666,30.2642592592592,536.0,17.7106598052953,5.51000000000001,0.61287,953.73,32.25,27.2,7.9095,283.20996,229.96,7.700208245743816,-1.8074797985534847,0.0,526.0,10.0,536.0,18,4,5,1,0,1,17.69,26.426,-0.2933333333334005,0.5833333333333002,5.51000000000001,5.510000000000002,35.357,36.082,35.802,34.562999999999995,35.40716666666666,877.1999999999999,7416.21
2025-05-02 19:00:00,13.0133333333333,16.4366666666666,18.6133333333333,19.0233333333333,0,0.0,21.939,15.6526666666666,25.4653333333333,32.5333333333333,1423.0,86.9533333333333,23.6036666666666,19.8106666666666,25.6826666666666,29.5579999999999,834,63.3999999999999,12.4166666666666,22.6033333333333,19.1033333333333,18.7433333333333,0,0.0,22.6066666666666,18.6,25.4766666666666,32.6266666666666,526.0,91.0166666666666,151.0,44.0,204.0,20.0,141.0,159.0,4.33113333333333,3.48722333333333,4.28255666666666,3.46072,19.82,23.9366666666666,16.89,22.0799999999999,26.8433333333333,31.17,6600.79902777777,3502.0,0.53054183065758,4.32666666666666,0.843909999999999,954.04,28.235,33.8,4.6757,297.31,63.18,4.154533244237966,-2.145232857412352,2783.0,419.0,300.0,3502.0,19,4,5,1,0,0,14.995,22.939,4.1166666666666,5.189999999999898,4.32666666666666,4.3266666666667,32.25,35.357,36.082,31.947333333333333,34.09466666666666,954.3429999999998,1783.8872999999999
2025-05-02 20:00:00,13.5966666666666,14.0433333333333,18.96,19.3233333333333,0,0.0,11.5509999999999,7.18066666666666,25.3093333333333,30.181,1162.0,68.6866666666666,10.9253333333333,7.53266666666666,25.4196666666666,29.1316666666666,936,67.99,12.6533333333333,11.6766666666666,19.3399999999999,20.8733333333333,0,0.0,10.8,7.89999999999999,25.3333333333333,30.4033333333333,432.0,65.8133333333333,151.0,63.0,201.0,25.0,139.0,159.0,4.64190666666666,3.45587666666666,4.60360333333333,3.43062333333333,7.20999999999999,10.77,7.41333333333333,11.5133333333333,26.9066666666666,29.7433333333333,5537.53902777777,3268.0,0.590153854195309,2.83666666666665,1.18603,954.54,26.98,33.1,4.0771,264.82996,2.1321,4.060512947740292,0.3673948982136891,2530.0,440.0,298.0,3268.0,20,4,5,1,0,0,13.6,21.628,3.5600000000000094,4.0999999999999694,2.83666666666665,2.8366666666667015,28.235,32.25,35.357,29.155,32.451,893.038,57.524058
2025-05-02 21:00:00,14.18,13.5966666666666,19.2933333333333,19.6499999999999,0,0.0,9.80866666666666,7.00033333333333,23.8773333333333,27.6246666666666,702.0,47.5033333333333,8.49033333333333,7.00533333333333,24.0036666666666,26.1636666666666,468,44.16,12.6,9.18333333333333,19.7033333333333,24.4233333333333,0,0.0,8.99,7.55666666666666,23.89,26.1033333333333,177.0,33.2633333333333,143.0,62.0,190.0,5.0,79.0,101.0,5.02747999999999,3.46036666666666,4.99269666666666,3.43525666666666,6.68999999999999,8.37666666666666,7.21,10.2999999999999,26.3066666666666,27.0666666666666,3416.39731481481,1927.0,0.564044466269712,0.75999999999999,1.56711333333333,955.43,25.887,34.4,2.6876,226.53003,0.0,1.9504855295142909,1.8489997185384743,1347.0,400.0,180.0,1927.0,21,4,5,1,0,0,12.767000000000001,20.639,1.68666666666667,3.0899999999998995,0.75999999999999,0.759999999999998,26.98,28.235,32.25,27.034000000000002,30.7985,890.5128,0.0
2025-05-02 22:00:00,12.9733333333333,13.5333333333333,19.7299999999999,20.03,0,0.0,9.67199999999999,6.992,23.6836666666666,27.228,660.0,46.3799999999999,8.851,7.02033333333333,23.7836666666666,26.3489999999999,525,48.21,12.4266666666666,8.92666666666667,19.9666666666666,25.6033333333333,0,0.0,9.26666666666667,7.58333333333333,23.6833333333333,26.1066666666666,184.0,33.6833333333333,142.0,63.0,188.0,3.0,78.0,101.0,5.13883666666666,3.55447666666666,5.11143333333333,3.52803666666666,6.65333333333333,9.04333333333333,7.18333333333333,10.3633333333333,26.2166666666666,26.9766666666666,3507.91935185185,1944.0,0.554174655974844,0.760000000000012,1.58435999999999,957.54,23.365,43.4,1.7881,311.04004,0.0,1.348676074258666,-1.1740419314156687,1369.0,396.0,179.0,1944.0,22,4,5,1,0,0,12.044999999999998,18.836999999999996,2.3899999999999997,3.1799999999999695,0.760000000000012,0.759999999999998,25.887,26.98,28.235,25.410666666666668,28.679000000000002,1014.0409999999999,0.0
2025-05-02 23:00:00,12.4233333333333,13.2866666666666,20.0366666666666,20.4,0,0.0,9.54633333333333,6.99966666666666,23.662,27.1079999999999,641.0,45.71,9.06933333333333,6.99366666666666,23.7956666666666,26.609,571,50.3433333333333,12.34,8.83333333333333,20.2099999999999,26.0433333333333,0,0.0,9.31666666666667,6.97333333333333,23.6866666666666,26.8366666666666,214.0,37.6266666666666,142.0,62.0,187.0,4.0,79.0,101.0,5.09192,3.49884,5.06615333333333,3.47151333333333,6.61666666666666,9.29666666666666,7.05333333333333,10.21,26.1966666666666,27.1499999999999,3655.77666666666,2001.0,0.547352910872564,0.953333333333326,1.59308,958.47,23.791,39.3,3.0011,287.68,0.0,2.859350696618657,-0.9114355730090848,1426.0,395.0,180.0,2001.0,23,4,5,1,0,0,11.651,18.935,2.6799999999999997,3.1566666666666707,0.953333333333326,0.9533333333332976,23.365,25.887,26.98,24.347666666666665,26.75133333333333,934.9862999999999,0.0
2025-05-03 00:00:00,12.2233333333333,12.6999999999999,20.3133333333333,20.7033333333333,0,0.0,9.53,6.99999999999999,23.7086666666666,27.0976666666666,643.0,45.1833333333333,8.76133333333333,6.98933333333333,23.8229999999999,26.3093333333333,519,48.2533333333333,12.2633333333333,8.76333333333333,20.53,26.1966666666666,0,0.0,9.18333333333333,7.00333333333333,23.7133333333333,26.6133333333333,200.0,35.7033333333333,143.0,64.0,189.0,4.0,80.0,102.0,5.07893999999999,3.44861333333333,5.05271333333333,3.42207,6.62,8.93,7.06,10.2166666666666,26.1266666666666,26.9666666666666,3531.62027777777,1944.0,0.550455554984873,0.840000000000003,1.63032666666666,959.67,23.392,39.1,3.5305,300.92004,0.0,3.028763822197148,-1.814116853829908,1362.0,400.0,182.0,1944.0,0,5,5,1,1,0,11.212,18.52,2.3099999999999996,3.1566666666665997,0.840000000000003,0.8399999999999999,23.791,23.365,25.887,23.516000000000002,25.274999999999995,914.6272,0.0
2025-05-03 01:00:00,11.77,12.2433333333333,20.6766666666666,21.0633333333333,0,0.0,9.59866666666666,6.99266666666666,23.7973333333333,27.2446666666666,644.0,45.7633333333333,8.66099999999999,7.02333333333333,23.9199999999999,26.2416666666666,487,46.4899999999999,12.1666666666666,8.71333333333333,20.7966666666666,26.1566666666666,0,0.0,9.18666666666666,7.07999999999999,23.7866666666666,26.5933333333333,192.0,35.1666666666666,141.0,62.0,187.0,3.0,78.0,101.0,5.06631333333333,3.42531,5.04106,3.39809,6.65999999999999,8.87,7.08333333333333,10.3333333333333,26.1233333333333,27.0266666666666,3484.58305555555,1895.0,0.543824029959267,0.903333333333328,1.64100333333333,960.44,22.456,40.8,3.3069,275.16003,0.0,3.293498398547765,-0.2974153808452148,1323.0,393.0,179.0,1895.0,1,5,5,1,1,0,10.616,17.72,2.210000000000009,3.24999999999997,0.903333333333328,0.9033333333333005,23.392,23.791,23.365,23.212999999999997,24.311833333333336,916.2047999999999,0.0
2025-05-03 02:00:00,11.45,11.91,20.9199999999999,21.3733333333333,0,0.0,9.67733333333333,7.01466666666666,24.1063333333333,27.5956666666666,670.0,46.6899999999999,8.64133333333333,7.00633333333333,24.2426666666666,26.544,500,47.2633333333333,12.1,8.66333333333333,21.04,26.4833333333333,0,0.0,9.22999999999999,6.99666666666666,24.1466666666666,26.9966666666666,206.0,36.0133333333333,144.0,64.0,188.0,5.0,80.0,103.0,5.07484666666666,3.39706666666666,5.05045,3.36938666666666,6.66333333333333,8.87999999999999,7.04666666666666,10.3633333333333,26.29,27.3733333333333,3554.22731481481,1960.0,0.551456006156466,1.08333333333332,1.67777999999999,961.47,22.145,39.5,2.2405,283.58997,0.0,2.177770814490644,-0.5264546794860464,1376.0,401.0,183.0,1960.0,2,5,5,1,1,0,10.045,17.305,2.2166666666666597,3.31666666666664,1.08333333333332,1.0833333333333002,22.456,23.392,23.791,22.66433333333333,23.506,874.7275,0.0
2025-05-03 03:00:00,11.2099999999999,11.7633333333333,21.16,21.6366666666666,0,0.0,9.68799999999999,7.001,24.1803333333333,27.6836666666666,664.0,46.7866666666666,8.99666666666666,7.012,24.3106666666666,26.9799999999999,551,49.82,12.0266666666666,8.56333333333333,21.2766666666666,26.7799999999999,0,0.0,9.37666666666666,7.04999999999999,24.21,27.2033333333333,211.0,37.74,141.0,63.0,187.0,10.0,78.0,101.0,5.05057999999999,3.38531666666666,5.02681333333333,3.35742,6.66999999999999,9.20666666666666,7.06333333333333,10.3799999999999,26.2433333333333,27.5699999999999,3674.00814814814,2006.0,0.545997700361962,1.32666666666666,1.66526333333332,962.4,21.65,39.3,2.2679,116.140015,0.0,-2.0359394286714965,0.999160173736314,1426.0,401.0,179.0,2006.0,3,5,5,1,1,0,9.509999999999998,16.793999999999997,2.5366666666666697,3.3166666666665696,1.32666666666666,1.3266666666666005,22.145,22.456,23.392,22.08366666666667,22.79983333333333,850.8449999999999,0.0
2025-05-03 04:00:00,11.1899999999999,11.4999999999999,21.4066666666666,21.92,0,0.0,9.669,6.96833333333333,24.0926666666666,27.6149999999999,666.0,46.76,8.84233333333333,6.98899999999999,24.2213333333333,26.7576666666666,533,49.5799999999999,11.9466666666666,8.59,21.5766666666666,26.8766666666666,0,0.0,9.31666666666667,7.02666666666666,24.0933333333333,27.04,203.0,36.49,141.0,62.0,187.0,7.0,79.0,102.0,5.03636,3.36317333333333,5.01326333333333,3.33596333333333,6.61,9.06,7.03666666666666,10.3866666666666,26.2533333333333,27.4266666666666,3632.53152777777,1980.0,0.545074415695788,1.17333333333333,1.67318666666666,963.58,20.35,50.1,6.7701,118.850006,0.0,-5.929835040229996,3.26669717079201,1402.0,397.0,181.0,1980.0,4,5,5,1,1,0,10.370000000000001,16.358,2.45,3.3499999999999392,1.17333333333333,1.1733333333333,21.65,22.145,22.456,21.381666666666664,22.29733333333333,1019.5350000000001,0.0
2025-05-03 05:00:00,10.9833333333333,11.2033333333333,21.7033333333333,22.2199999999999,0,0.0,9.55366666666666,7.00366666666666,23.435,26.7733333333333,620.0,44.1033333333333,8.259,6.94333333333333,23.5673333333333,25.4466666666666,416,41.7966666666666,11.8866666666666,8.49666666666666,21.8266666666666,26.1966666666666,0,0.0,8.96333333333333,7.08666666666667,23.4399999999999,25.8933333333333,171.0,32.5833333333333,141.0,61.0,184.0,1.0,79.0,101.0,5.05639666666666,3.33403333333333,5.03187999999999,3.30690333333333,6.60333333333333,8.36666666666666,7.07666666666666,10.2299999999999,25.8266666666666,26.3633333333333,3240.19004629629,1774.0,0.547498749966155,0.536666666666668,1.72236333333333,965.19,20.379,33.2,10.038,122.5,0.0,-8.465963333069746,5.393413468585419,1207.0,387.0,180.0,1774.0,5,5,5,1,1,0,7.019000000000002,15.035000000000002,1.76333333333333,3.153333333333239,0.536666666666668,0.5366666666667008,20.35,21.65,22.145,20.793000000000003,21.72866666666667,676.5828000000001,0.0
2025-05-03 06:00:00,10.7333333333333,11.1766666666666,21.9099999999999,22.4466666666666,0,0.0,9.57233333333333,6.98899999999999,23.2829999999999,26.6236666666666,624.0,43.9166666666666,7.80899999999999,6.92633333333333,23.3913333333333,24.8169999999999,335,37.6933333333333,11.8,8.53666666666666,22.03,25.6966666666666,0,0.0,8.72999999999999,6.98333333333333,23.2766666666666,25.63,181.0,32.4566666666666,140.0,46.0,185.0,0.0,79.0,101.0,5.17786666666666,3.43345666666666,5.15388,3.40456,6.57,7.87,7.03333333333333,10.2733333333333,25.3833333333333,25.9866666666666,3119.40648148148,1691.0,0.54209030148482,0.603333333333335,1.74441,966.89,18.906,30.9,10.643,120.84,0.56,-9.138103366584804,5.456053139551657,1140.0,371.0,180.0,1691.0,6,5,5,1,1,0,5.086,13.377999999999998,1.2999999999999998,3.23999999999997,0.603333333333335,0.6033333333332997,20.379,20.35,21.65,19.878333333333334,20.981,584.1954,10.58736
2025-05-03 07:00:00,10.43,11.0433333333333,22.0966666666666,22.6433333333333,0,0.0,9.45666666666666,7.01466666666666,22.994,26.1556666666666,598.0,42.3866666666666,7.377,6.56399999999999,23.1129999999999,24.459,325,36.72,11.7366666666666,8.22999999999999,22.2233333333333,25.2166666666666,0,0.0,8.51,7.11,23.0,24.9433333333333,162.0,30.6033333333333,140.0,36.0,184.0,1.0,78.0,102.0,5.33692666666666,3.56941666666666,5.31405666666666,3.54111333333333,6.20666666666666,7.5,7.09333333333333,10.1466666666666,24.8233333333333,25.5466666666666,3000.26375,1626.0,0.5419523533556,0.72333333333335,1.76751,968.12,18.026,30.6,11.049,121.07001,58.72,-9.46388099626656,5.702223907257998,1085.0,361.0,180.0,1626.0,7,5,5,1,1,0,4.145999999999999,12.474,1.29333333333334,3.0533333333332706,0.72333333333335,0.7233333333333007,18.906,20.379,20.35,19.103666666666665,20.24266666666667,551.5956,1058.4867199999999
2025-05-03 08:00:00,10.1466666666666,10.92,22.2866666666666,22.8333333333333,0,0.0,9.36766666666667,7.00066666666666,22.9633333333333,26.1023333333333,596.0,42.7033333333333,8.40833333333333,7.04,23.094,25.051,426,42.0933333333333,11.6866666666666,8.27,22.4333333333333,25.2933333333333,0,0.0,8.94,7.06999999999999,22.9833333333333,25.45,189.0,33.56,143.0,39.0,188.0,0.0,80.0,103.0,5.28330333333333,3.55625333333333,5.26242666666666,3.52850666666666,6.71,8.68,7.05333333333333,10.03,25.0299999999999,25.8099999999999,3236.72606481481,1764.0,0.544995147774708,0.779999999999994,1.72705,969.81,18.863,34.7,10.547,112.04999,284.5,-9.775557205280723,3.959506323556526,1211.0,370.0,183.0,1764.0,8,5,5,1,1,1,5.803000000000001,13.639000000000001,1.9699999999999998,2.9766666666666692,0.779999999999994,0.7799999999999976,18.026,18.906,20.379,18.598333333333333,19.695666666666668,654.5461,5366.5235
2025-05-03 09:00:00,9.97333333333333,10.7333333333333,22.5133333333333,23.1033333333333,0,0.0,9.38733333333333,6.98166666666666,23.015,26.1739999999999,591.0,42.5933333333333,8.81466666666666,7.00033333333333,23.1423333333333,25.5783333333333,499,45.3366666666666,11.6,8.39,22.6666666666666,25.5466666666666,0,0.0,9.12333333333333,7.52666666666666,23.0233333333333,25.2333333333333,165.0,30.5566666666666,140.0,38.0,184.0,0.0,79.0,101.0,5.28256999999999,3.54381999999999,5.26323333333333,3.51551666666666,6.7,9.08,7.15333333333333,10.1033333333333,25.1533333333333,26.0599999999999,3240.2812037037,1797.0,0.554581496799103,0.906666666666655,1.73874999999999,970.39,19.932,31.4,10.336,108.08002,478.62,-9.825649787186457,3.207725402767948,1255.0,362.0,180.0,1797.0,9,5,5,1,1,1,6.212,14.443999999999999,2.38,2.94999999999997,0.906666666666655,0.9066666666665988,18.863,18.026,18.906,18.94033333333333,19.409333333333333,625.8648,9539.85384
2025-05-03 10:00:00,10.1,10.4933333333333,22.7333333333333,23.2699999999999,0,0.0,9.374,7.00333333333333,22.8113333333333,25.9596666666666,583.0,42.51,8.899,7.01399999999999,22.9453333333333,25.487,513,46.3533333333333,11.5466666666666,8.34333333333333,22.8399999999999,25.5266666666666,0,0.0,9.15666666666666,6.98,22.8666666666666,25.6433333333333,194.0,35.27,140.0,42.0,185.0,0.0,77.0,101.0,5.25761666666666,3.52615666666666,5.23855666666666,3.49798666666666,6.66666666666666,9.18666666666667,7.04333333333333,10.0666666666666,25.13,25.9933333333333,3394.70185185185,1835.0,0.540548207200872,0.863333333333315,1.73145999999999,970.64,21.031,31.0,9.0297,108.51999,667.1,-8.562077956774454,2.8681532651023,1290.0,367.0,178.0,1835.0,10,5,5,1,1,1,7.230999999999998,15.511,2.5200000000000093,3.0233333333332704,0.863333333333315,0.8633333333333013,19.932,18.863,18.026,19.941999999999997,19.52283333333333,651.961,14029.7801
2025-05-03 11:00:00,10.1,10.3233333333333,22.8799999999999,23.4399999999999,0,0.0,9.356,7.008,22.8463333333333,25.9336666666666,581.0,42.66,8.88866666666666,6.98166666666666,22.9666666666666,25.4809999999999,514,48.0066666666666,11.3999999999999,8.37666666666667,22.9933333333333,25.4633333333333,0,0.0,9.17666666666666,7.14333333333333,22.8566666666666,25.4633333333333,180.0,33.4966666666666,141.0,39.0,185.0,0.0,80.0,102.0,5.25043666666666,3.50572333333333,5.23209666666666,3.47748333333333,6.66999999999999,9.17666666666667,7.07333333333333,10.06,25.0266666666666,25.9466666666666,3395.52226851851,1822.0,0.536589029879915,0.920000000000001,1.74471333333333,970.37,22.301,30.3,8.5161,110.140015,827.38,-7.995374663464727,2.932224957404584,1275.0,365.0,182.0,1822.0,11,5,5,1,1,1,8.360999999999997,16.724999999999998,2.5066666666666793,2.986666666666671,0.920000000000001,0.9200000000000017,21.031,19.932,18.863,21.087999999999997,19.843166666666665,675.7203,18451.40138
2025-05-03 12:00:00,10.1,10.3266666666666,23.0466666666666,23.5966666666666,0,0.0,9.31266666666666,7.004,22.8643333333333,25.9183333333333,577.0,42.5033333333333,8.95366666666666,7.02266666666666,22.975,25.5713333333333,525,48.2666666666666,11.3733333333333,8.35666666666666,23.15,25.4233333333333,0,0.0,9.21333333333333,6.92333333333333,22.8633333333333,25.7033333333333,194.0,34.8433333333333,141.0,42.0,185.0,0.0,78.0,101.0,5.2153,3.49215999999999,5.19670666666666,3.46462333333333,6.66,9.23666666666666,7.04666666666666,10.0233333333333,25.1333333333333,26.04,3435.17574074074,1843.0,0.536508213580533,0.906666666666669,1.72314,969.53,23.5,29.3,8.2064,109.51999,908.98,-7.734736925363044,2.742051359005781,1296.0,368.0,179.0,1843.0,12,5,5,1,1,1,9.36,17.844,2.576666666666659,2.97666666666664,0.906666666666669,0.9066666666666983,22.301,21.031,19.932,22.27733333333333,20.608833333333333,688.5500000000001,21361.03
2025-05-03 13:00:00,10.1,10.3766666666666,23.1999999999999,23.7499999999999,0,0.0,9.30833333333333,7.01066666666666,22.801,25.8239999999999,580.0,42.2799999999999,8.88933333333333,7.00833333333333,22.9229999999999,25.4193333333333,518,47.55,11.3,8.42,23.2933333333333,25.5333333333333,0,0.0,9.15999999999999,7.02999999999999,22.7766666666666,25.4633333333333,178.0,33.0866666666666,142.0,42.0,188.0,0.0,81.0,103.0,5.20192,3.47426999999999,5.18357666666666,3.44711,6.67333333333333,9.16,7.03999999999999,9.99,25.0766666666666,25.9,3361.42939814814,1832.0,0.545006240800199,0.823333333333327,1.72765,968.4,24.5,28.5,8.2315,106.83002,942.4,-7.878927803863969,2.383293710707789,1276.0,372.0,184.0,1832.0,13,5,5,1,1,1,10.2,18.78,2.48666666666667,2.95000000000001,0.823333333333327,0.8233333333333981,23.5,22.301,21.031,23.433666666666667,21.687833333333334,698.25,23088.8
2025-05-03 14:00:00,9.96666666666666,10.39,23.3499999999999,23.9266666666666,0,0.0,9.37199999999999,6.98699999999999,22.8473333333333,25.9709999999999,588.0,42.96,9.15466666666666,7.01133333333333,22.9759999999999,25.7839999999999,559,51.2333333333333,11.3,8.42666666666667,23.4933333333333,25.4633333333333,0,0.0,9.30333333333333,7.06333333333333,22.8466666666666,25.6666666666666,202.0,35.7866666666666,141.0,44.0,186.0,1.0,78.0,102.0,5.18281,3.46941666666666,5.16486666666666,3.44213,6.68999999999999,9.43666666666666,7.03333333333333,10.0733333333333,25.2266666666666,26.1633333333333,3554.59194444444,1901.0,0.534801189478617,0.936666666666656,1.71339333333333,967.06,24.905,28.4,8.606,101.140015,898.24,-8.443845477760103,1.6627415757447863,1349.0,372.0,180.0,1901.0,14,5,5,1,1,1,10.585000000000003,19.177,2.7466666666666706,3.0399999999999707,0.936666666666656,0.9366666666666994,24.5,23.5,22.301,24.301666666666666,22.69483333333333,707.302,22370.6672
2025-05-03 15:00:00,9.90666666666666,10.35,23.5766666666666,24.1566666666666,0,0.0,9.38133333333333,7.00733333333333,23.0083333333333,26.1546666666666,588.0,43.2133333333333,9.36066666666666,6.99866666666666,23.1283333333333,26.161,596,52.7233333333333,11.2199999999999,8.38,23.6766666666666,25.8633333333333,0,0.0,9.38,7.06333333333333,23.0133333333333,25.9466666666666,196.0,35.84,140.0,50.0,184.0,0.0,78.0,101.0,5.18509333333333,3.45303333333333,5.16674333333333,3.42620666666666,6.65333333333333,9.65333333333333,7.04666666666666,10.0466666666666,25.66,26.4066666666666,3603.72578703703,1933.0,0.536389313236094,0.746666666666666,1.73206,966.06,24.781,29.8,9.2045,102.5,800.54,-8.986316597535426,1.992218426493267,1380.0,374.0,179.0,1933.0,15,5,5,1,1,1,10.740999999999998,19.165,3.000000000000001,2.9999999999999396,0.746666666666666,0.7466666666665986,24.905,24.5,23.5,24.72866666666667,23.503,738.4738,19838.181739999996
2025-05-03 16:00:00,10.1,10.2933333333333,23.7499999999999,24.31,0,0.0,9.41933333333333,7.011,22.9426666666666,26.0986666666666,588.0,43.4966666666666,9.27166666666666,7.00166666666666,23.0639999999999,26.0023333333333,578,52.2233333333333,11.1999999999999,8.38666666666667,23.83,25.8633333333333,0,0.0,9.33666666666667,7.15999999999999,22.9633333333333,25.7266666666666,193.0,34.8433333333333,140.0,55.0,184.0,0.0,80.0,101.0,5.17801,3.43574999999999,5.15764333333333,3.40829333333333,6.66666666666666,9.58999999999999,7.09,10.1366666666666,25.6366666666666,26.2933333333333,3570.54449074074,1919.0,0.537453042519542,0.656666666666673,1.74226,965.3,24.672,31.4,9.1433,102.399994,693.62,-8.930007848098418,1.963388581738385,1359.0,379.0,181.0,1919.0,16,5,5,1,1,1,10.952000000000002,19.184,2.9233333333333293,3.0466666666665994,0.656666666666673,0.6566666666667018,24.781,24.905,24.5,24.786,24.10983333333333,774.7008,17112.99264
2025-05-03 17:00:00,10.1,10.28,23.8966666666666,24.45,0,0.0,9.39666666666666,6.989,22.9836666666666,26.1006666666666,588.0,42.7433333333333,9.04633333333333,6.98733333333333,23.108,25.7816666666666,541,48.9466666666666,11.1999999999999,8.37333333333333,23.9566666666666,25.7766666666666,0,0.0,9.19333333333333,6.91,22.9933333333333,25.8266666666666,198.0,35.2966666666666,140.0,49.0,184.0,0.0,78.0,101.0,5.18561666666666,3.41965,5.16501,3.39308666666666,6.62,9.24999999999999,7.01666666666666,10.0633333333333,25.4899999999999,26.2266666666666,3472.73259259259,1879.0,0.541072469561274,0.736666666666675,1.76596666666666,964.59,24.102,32.9,9.1561,106.609985,509.9,-8.774041333932,2.617320362594687,1327.0,373.0,179.0,1879.0,17,5,5,1,1,1,10.682000000000002,18.734,2.6299999999999892,3.04666666666664,0.736666666666675,0.7366666666667001,24.672,24.781,24.905,24.518333333333334,24.41,792.9558,12289.6098
2025-05-03 18:00:00,10.1,10.2866666666666,24.04,24.5766666666666,0,0.0,9.41066666666666,7.00366666666666,23.0486666666666,26.225,592.0,43.3533333333333,9.05099999999999,7.01466666666666,23.1703333333333,25.8863333333333,540,48.76,11.1999999999999,8.38666666666666,24.0766666666666,25.7933333333333,0,0.0,9.22666666666666,7.1,23.1033333333333,25.8066666666666,195.0,35.1033333333333,141.0,50.0,185.0,0.0,79.0,102.0,5.16308666666666,3.41795,5.14264666666666,3.39078333333333,6.68333333333333,9.36666666666666,7.06999999999999,10.0866666666666,25.5933333333333,26.32,3479.0224537037,1884.0,0.541531428747845,0.726666666666673,1.74513666666666,964.44,23.347,35.6,8.0553,117.08002,310.1,-7.172210402940815,3.667050044101875,1327.0,376.0,181.0,1884.0,18,5,5,1,1,1,10.467,18.195,2.68333333333333,3.0166666666666107,0.726666666666673,0.7266666666666985,24.102,24.672,24.781,24.040333333333336,24.384500000000003,831.1532000000001,7239.904700000001
2025-05-03 19:00:00,10.1,10.2933333333333,24.15,24.7,0,0.0,9.45166666666666,7.02,22.9739999999999,26.1809999999999,610.0,44.2133333333333,9.31433333333333,7.003,23.089,26.0556666666666,593,51.1666666666666,11.1999999999999,8.39666666666666,24.18,25.8666666666666,0,0.0,9.39999999999999,7.56666666666666,22.9866666666666,25.3933333333333,178.0,31.76,142.0,52.0,187.0,0.0,80.0,103.0,5.15325,3.40976666666666,5.13243,3.38206333333333,6.72333333333333,9.64,7.13333333333333,10.1733333333333,25.6566666666666,26.3066666666666,3476.92583333333,1945.0,0.559402211388364,0.650000000000002,1.74348333333333,964.44,20.935,38.1,8.7399,117.82001,105.94,-7.729725229750994,4.078872378801639,1381.0,381.0,183.0,1945.0,19,5,5,1,1,0,8.555,15.982999999999999,2.9166666666666705,3.03999999999997,0.650000000000002,0.6500000000000021,23.347,24.102,24.672,22.794666666666668,23.790333333333333,797.6235,2217.8538999999996
2025-05-03 20:00:00,10.1,10.3366666666666,24.2633333333333,24.8066666666666,0,0.0,9.36433333333333,7.02,22.9339999999999,26.0216666666666,578.0,43.4599999999999,9.384,6.98699999999999,23.0636666666666,26.1163333333333,595,53.4133333333333,11.1033333333333,8.33666666666667,24.2866666666666,25.8,0,0.0,9.31666666666667,7.02666666666666,22.9433333333333,25.8399999999999,193.0,35.6733333333333,140.0,49.0,184.0,0.0,78.0,101.0,5.14475333333333,3.40061,5.12542333333333,3.37329333333333,6.66333333333333,9.70666666666666,7.05666666666666,10.01,25.5466666666666,26.3066666666666,3624.78314814814,1918.0,0.529135101772882,0.760000000000001,1.74414333333333,964.62,19.435,37.3,7.0401,115.26999,2.7483,-6.366406531159464,3.0053079526082063,1366.0,373.0,179.0,1918.0,20,5,5,1,1,0,6.894999999999998,14.418999999999999,3.0433333333333294,2.9533333333333394,0.760000000000001,0.7600000000000016,20.935,23.347,24.102,21.239,22.878666666666664,724.9254999999999,53.4132105
2025-05-03 21:00:00,10.1,10.2933333333333,24.3633333333333,24.96,0,0.0,9.37533333333332,7.00433333333333,22.8916666666666,26.029,588.0,43.8366666666666,9.48933333333333,7.01166666666666,23.0003333333333,26.1909999999999,617,54.32,11.1,8.34666666666666,24.3899999999999,25.8399999999999,0,0.0,9.38,7.04999999999999,22.9033333333333,25.8866666666666,202.0,36.1833333333333,141.0,51.0,185.0,1.0,79.0,102.0,5.11776333333333,3.39003666666666,5.09828,3.36372333333333,6.67999999999999,9.80333333333333,7.04666666666666,10.0833333333333,25.5633333333333,26.3766666666666,3673.82583333333,1966.0,0.53513696326105,0.813333333333332,1.72772666666666,965.49,18.635,38.9,6.1367,106.399994,0.0,-5.88702224900208,1.732644201720162,1407.0,378.0,181.0,1966.0,21,5,5,1,1,0,6.415000000000001,13.747000000000002,3.1233333333333393,3.0366666666666404,0.813333333333332,0.8133333333333006,19.435,20.935,23.347,19.668333333333333,21.854333333333333,724.9015,0.0
2025-05-03 22:00:00,10.1566666666666,10.2866666666666,24.48,25.2199999999999,0,0.0,9.40166666666666,7.00433333333333,23.033,26.1949999999999,590.0,43.8033333333333,9.37566666666666,6.981,23.1769999999999,26.2396666666666,600,54.0033333333333,11.1,8.34,24.5066666666666,25.8933333333333,0,0.0,9.37,7.02666666666666,23.04,25.9799999999999,209.0,36.8166666666666,140.0,44.0,184.0,0.0,78.0,101.0,5.11664,3.37141666666666,5.09699,3.34367666666666,6.63666666666666,9.72,7.04666666666666,10.1033333333333,25.4999999999999,26.4666666666666,3681.57421296296,1946.0,0.528578235133237,0.966666666666661,1.74522333333333,965.95,17.993,40.6,4.9343,97.79401,0.0,-4.888717052416919,0.6691502607098363,1399.0,368.0,179.0,1946.0,22,5,5,1,1,0,6.1129999999999995,13.240999999999998,3.083333333333341,3.05666666666664,0.966666666666661,0.9666666666667005,18.635,19.435,20.935,18.687666666666665,20.74116666666667,730.5158,0.0
2025-05-03 23:00:00,10.1999999999999,10.3966666666666,24.6,25.3533333333333,0,0.0,9.37666666666666,6.99933333333333,22.7946666666666,25.9126666666666,583.0,42.9166666666666,9.133,6.988,22.9233333333333,25.678,552,50.1966666666666,11.1,8.36,24.6,25.7333333333333,0,0.0,9.29,7.01333333333333,22.8266666666666,25.6333333333333,185.0,34.4599999999999,140.0,41.0,184.0,0.0,79.0,101.0,5.10362666666666,3.34992666666666,5.08273,3.32186666666666,6.65666666666666,9.42333333333333,7.06999999999999,10.08,25.0166666666666,26.0433333333333,3488.77629629629,1865.0,0.534571391688224,1.02666666666667,1.7537,965.71,17.222,42.9,3.8124,91.267,0.0,-3.811467908102773,0.0842979566933471,1320.0,365.0,180.0,1865.0,23,5,5,1,1,0,5.802000000000001,12.654,2.76666666666667,3.0100000000000104,1.02666666666667,1.0266666666666993,17.993,18.635,19.435,17.95,19.5945,738.8238,0.0
2025-05-04 00:00:00,10.1866666666666,10.4166666666666,24.7,25.4666666666666,0,0.0,9.35699999999999,7.002,22.855,25.9253333333333,585.0,42.6,8.94966666666666,6.99366666666666,22.979,25.5336666666666,527,47.66,11.09,8.36333333333333,24.6966666666666,25.6133333333333,0,0.0,9.20999999999999,6.99333333333333,22.8566666666666,25.5599999999999,180.0,33.3566666666666,142.0,37.0,187.0,0.0,80.0,103.0,5.09998333333333,3.33667666666666,5.07950666666666,3.30752666666666,6.68,9.23666666666666,7.03333333333333,10.09,24.93,26.01,3380.5724537037,1841.0,0.544582323027281,1.07999999999999,1.76330666666666,965.8,17.05,43.1,2.2544,94.38202,0.0,-2.2478098891049023,0.1722499998322378,1292.0,366.0,183.0,1841.0,0,6,5,1,1,0,5.670000000000002,12.498000000000001,2.5566666666666595,3.05666666666667,1.07999999999999,1.0800000000000018,17.222,17.993,18.635,17.421666666666667,18.544999999999998,734.855,0.0
2025-05-04 01:00:00,10.1,10.3899999999999,24.7,25.5766666666666,0,0.0,9.33866666666666,6.99966666666666,22.9163333333333,26.007,579.0,42.7099999999999,8.98933333333333,7.01266666666666,23.0533333333333,25.6566666666666,525,49.55,11.0,8.31333333333333,24.7033333333333,25.5566666666666,0,0.0,9.20999999999999,7.03666666666666,22.9533333333333,25.6599999999999,181.0,33.8833333333333,140.0,35.0,184.0,0.0,79.0,102.0,5.09055,3.331,5.06896333333333,3.30185333333333,6.67999999999999,9.27,7.05999999999999,10.04,24.8866666666666,26.0966666666666,3449.66976851851,1825.0,0.529036146200091,1.20999999999998,1.75955,964.99,17.078,42.3,2.7777,76.866,0.0,-2.7050389740289367,-0.6311746501440605,1285.0,359.0,181.0,1825.0,1,6,5,1,1,0,5.5379999999999985,12.461999999999998,2.5900000000000096,2.9800000000000093,1.20999999999998,1.2100000000000009,17.05,17.222,17.993,17.116666666666667,17.902166666666666,722.3993999999999,0.0
2025-05-04 02:00:00,10.1,10.3366666666666,24.7633333333333,25.6,0,0.0,9.304,7.01633333333333,23.0036666666666,25.9883333333333,563.0,42.27,8.96699999999999,6.99933333333333,23.1286666666666,25.6943333333333,521,49.4099999999999,11.0,8.38666666666667,24.7999999999999,25.5666666666666,0,0.0,9.18333333333333,7.01666666666666,23.0233333333333,25.6333333333333,177.0,33.3666666666666,140.0,33.0,183.0,0.0,78.0,101.0,5.35875666666666,3.58217333333333,5.33870333333333,3.55339333333333,6.68333333333333,9.26,7.08666666666666,10.0133333333333,24.8633333333333,26.1066666666666,3419.67898148148,1796.0,0.52519549633923,1.24333333333333,1.77658333333333,964.36,16.337,43.4,1.8516,78.811005,0.0,-1.8164056102783064,-0.3592954479943959,1261.0,356.0,179.0,1796.0,2,6,5,1,1,0,5.0169999999999995,11.809,2.5766666666666698,2.92666666666664,1.24333333333333,1.2433333333333003,17.078,17.05,17.222,16.82166666666667,17.385833333333334,709.0258,0.0
2025-05-04 03:00:00,10.0266666666666,10.33,24.7999999999999,25.6,0,0.0,9.286,6.99033333333333,22.7983333333333,25.7936666666666,562.0,42.2966666666666,9.08099999999999,7.02099999999999,22.927,25.5923333333333,535,50.3266666666666,11.0,8.33,24.7999999999999,25.5666666666666,0,0.0,9.21999999999999,7.00999999999999,22.8166666666666,25.5,180.0,33.9833333333333,139.0,33.0,183.0,0.0,80.0,101.0,5.33076666666666,3.56871,5.3132,3.53977666666666,6.71333333333333,9.36333333333333,7.06666666666666,9.96666666666666,24.6233333333333,25.9333333333333,3462.34064814814,1813.0,0.523634207099088,1.30999999999998,1.76205666666666,963.79,15.193,45.2,1.8713,64.41998,0.0,-1.6878810632095542,-0.8079735184141773,1277.0,355.0,181.0,1813.0,3,6,5,1,1,0,4.2330000000000005,10.809000000000001,2.6499999999999995,2.8999999999999995,1.30999999999998,1.3100000000000023,16.337,17.078,17.05,16.20266666666667,16.812166666666666,686.7236,0.0
2025-05-04 04:00:00,9.9,10.2566666666666,24.7999999999999,25.61,0,0.0,9.29033333333333,6.988,22.9413333333333,25.966,573.0,42.4333333333333,9.39133333333333,7.002,23.0639999999999,26.1273333333333,598,53.1833333333333,11.0,8.34333333333333,24.7999999999999,25.6633333333333,0,0.0,9.32333333333334,7.03333333333333,22.9633333333333,25.8333333333333,194.0,35.3799999999999,141.0,33.0,185.0,1.0,78.0,102.0,5.2935,3.56549666666666,5.27438333333333,3.53661999999999,6.68666666666666,9.74666666666666,7.07999999999999,9.97999999999999,24.8133333333333,26.2999999999999,3582.3949537037,1905.0,0.531767162643664,1.48666666666667,1.72800333333333,963.77,14.508,46.5,0.91075,104.100006,0.0,-0.8833109146861579,0.2218724644842238,1365.0,360.0,180.0,1905.0,4,6,5,1,1,0,3.808,10.227999999999998,3.0600000000000005,2.8999999999999995,1.48666666666667,1.4866666666666006,15.193,16.337,17.078,15.345999999999998,16.231333333333332,674.622,0.0
2025-05-04 05:00:00,9.98666666666667,10.2966666666666,24.7999999999999,25.7,0,0.0,9.27633333333333,7.00799999999999,23.0733333333333,26.077,573.0,42.36,9.46766666666666,6.99833333333333,23.1699999999999,26.338,616,52.9533333333333,11.0,8.36333333333333,24.7999999999999,25.8566666666666,0,0.0,9.35,7.04333333333333,23.07,25.9833333333333,199.0,35.8233333333333,141.0,33.0,186.0,0.0,79.0,101.0,5.26120666666666,3.55048,5.24126333333333,3.52113333333333,6.68333333333333,9.79,7.07666666666666,9.94666666666666,24.9466666666666,26.4833333333333,3586.22356481481,1928.0,0.537612885854638,1.53666666666667,1.71072666666666,963.5,14.045,47.4,1.1442,85.36798,0.0,-1.1404629321313695,-0.092400976371028,1388.0,360.0,180.0,1928.0,5,6,5,1,1,0,3.5250000000000004,9.837,3.106666666666669,2.87,1.53666666666667,1.5366666666666973,14.508,15.193,16.337,14.581999999999999,15.701833333333333,665.733,0.0
2025-05-04 06:00:00,10.1,10.2033333333333,24.7999999999999,25.7,0,0.0,9.31666666666666,7.01333333333333,22.9993333333333,26.076,588.0,42.74,9.42666666666666,6.998,23.1176666666666,26.2453333333333,622,52.6366666666666,11.0,8.35666666666667,24.7999999999999,25.9766666666666,0,0.0,9.35333333333333,7.01333333333333,22.9933333333333,25.9666666666666,203.0,36.2,143.0,35.0,188.0,0.0,80.0,103.0,5.24757666666666,3.53615666666666,5.22645666666666,3.50659333333333,6.65333333333333,9.79333333333333,7.08,9.98666666666666,24.9833333333333,26.42,3598.25634259259,1962.0,0.545264098273318,1.43666666666667,1.71142,963.74,13.599,49.4,1.1227,103.73999,0.72,-1.0905723458129135,0.2666594242627079,1413.0,366.0,183.0,1962.0,6,6,5,1,1,0,3.478999999999999,9.551,3.1399999999999997,2.906666666666659,1.43666666666667,1.436666666666703,14.045,14.508,15.193,14.050666666666666,15.126666666666667,671.7906,9.79128
2025-05-04 07:00:00,10.1,10.33,24.7999999999999,25.7,0,0.0,9.29833333333333,7.00066666666666,22.8729999999999,25.9226666666666,574.0,42.5233333333333,9.17433333333333,6.992,23.008,25.8519999999999,566,50.8099999999999,10.8999999999999,8.35666666666667,24.8599999999999,25.71,0,0.0,9.22666666666666,6.99333333333333,22.89,25.72,189.0,34.5533333333333,141.0,36.0,186.0,0.0,78.0,101.0,5.21887,3.52833333333333,5.19567666666666,3.49859333333333,6.67666666666666,9.51333333333333,7.06333333333333,9.93,24.9333333333333,26.13,3497.34509259259,1871.0,0.534977232862377,1.19666666666665,1.69053666666666,964.26,15.452,47.1,0.50807,67.19,62.96,-0.4683366413713866,-0.1969667871722774,1329.0,363.0,179.0,1871.0,7,6,5,1,1,0,4.872,11.22,2.8366666666666704,2.86666666666667,1.19666666666665,1.1966666666666974,13.599,14.045,14.508,14.365333333333332,14.855666666666666,727.7892,972.85792
2025-05-04 08:00:00,10.1,10.3433333333333,24.7999999999999,25.7,0,0.0,9.30199999999999,6.99266666666666,22.9643333333333,25.9913333333333,572.0,42.1233333333333,9.06433333333333,6.98466666666666,23.0819999999999,25.8023333333333,549,50.3666666666666,10.8999999999999,8.33666666666667,24.8999999999999,25.6766666666666,0,0.0,9.19333333333333,7.0,22.9699999999999,25.71,196.0,35.04,141.0,41.0,186.0,0.0,79.0,102.0,5.22171333333333,3.50345333333333,5.19797,3.47446333333333,6.68999999999999,9.34666666666666,7.07999999999999,9.93333333333333,25.13,26.1533333333333,3487.59125,1866.0,0.535039764192549,1.02333333333332,1.71826,964.12,16.844,43.3,1.0216,104.92999,285.42,-0.9871121707295534,0.2632035759589701,1317.0,368.0,181.0,1866.0,8,6,5,1,1,1,5.504000000000001,12.308000000000002,2.6566666666666707,2.8533333333333397,1.02333333333332,1.0233333333333015,15.452,13.599,14.045,15.298333333333332,14.940166666666665,729.3452,4807.61448
2025-05-04 09:00:00,10.1,10.2933333333333,24.7999999999999,25.7133333333333,0,0.0,9.30199999999999,7.00066666666666,22.8286666666666,25.9073333333333,573.0,42.45,9.37966666666666,7.04033333333333,22.9633333333333,26.019,593,51.6833333333333,10.8999999999999,8.33666666666666,24.8999999999999,25.6899999999999,0,0.0,9.32,7.09666666666666,22.8466666666666,25.7066666666666,191.0,35.0266666666666,140.0,48.0,184.0,0.0,78.0,101.0,5.19549333333333,3.49203,5.17348666666666,3.46407333333333,6.71666666666666,9.69999999999999,7.11333333333333,9.98666666666666,25.4233333333333,26.2266666666666,3532.16722222222,1908.0,0.540178275817758,0.803333333333334,1.70346333333333,964.13,18.416,34.6,2.245,93.70801,469.52,-2.240300287472412,0.1451882293818311,1357.0,372.0,179.0,1908.0,9,6,5,1,1,1,5.3359999999999985,13.184,2.9833333333333307,2.8733333333333295,0.803333333333334,0.803333333333299,16.844,15.452,13.599,16.904,15.477333333333334,637.1936000000001,8646.68032
2025-05-04 10:00:00,10.1,10.33,24.8933333333333,25.7999999999999,0,0.0,9.32766666666666,7.00333333333333,22.9216666666666,26.059,589.0,42.8133333333333,9.50266666666666,6.98699999999999,23.0393333333333,26.3193333333333,634,54.0266666666666,10.8999999999999,8.35333333333333,24.9299999999999,25.7999999999999,0,0.0,9.38666666666666,7.03666666666666,22.9133333333333,26.0366666666666,218.0,38.3433333333333,142.0,53.0,188.0,0.0,80.0,102.0,5.13032333333333,3.48615333333333,5.10704666666666,3.45777,6.64999999999999,9.83666666666666,7.08666666666666,10.0033333333333,25.6333333333333,26.46,3696.8886574074,2006.0,0.542618451865085,0.826666666666671,1.64416999999999,963.73,19.861,29.9,3.0525,96.96301,617.56,-3.0299866626512544,0.3700500968186792,1441.0,383.0,182.0,2006.0,10,6,5,1,1,1,5.841000000000001,14.253000000000002,3.186666666666671,2.9166666666666403,0.826666666666671,0.8266666666667,18.416,16.844,15.452,18.373666666666665,16.369500000000002,593.8439,12265.35916
