time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-04 11:00:00,10.1833333333333,10.2299999999999,24.9233333333333,25.7999999999999,0,0.0,9.31666666666666,6.98866666666666,22.9783333333333,26.1163333333333,591.0,42.9433333333333,9.52733333333333,6.99866666666666,23.1083333333333,26.379,638,53.95,10.8999999999999,8.36333333333333,25.0,25.9599999999999,0,0.0,9.38666666666666,7.12333333333333,23.0166666666666,25.9966666666666,210.0,37.4899999999999,142.0,54.0,187.0,1.0,78.0,101.0,5.11885333333333,3.47399666666666,5.09598333333333,3.44668666666666,6.7,9.85666666666666,7.09333333333333,9.97333333333333,25.6833333333333,26.5133333333333,3675.01087962962,2002.0,0.544760292029873,0.830000000000005,1.64485666666666,963.06,21.342,27.6,3.3726,107.640015,773.52,-3.214017859637502,1.0220175917914358,1439.0,384.0,179.0,2002.0,11,6,5,1,1,1,6.861999999999998,15.549999999999999,3.15666666666666,2.879999999999999,0.830000000000005,0.8299999999999983,19.861,18.416,16.844,19.873,17.58566666666667,589.0392,16508.46384
2025-05-04 12:00:00,10.1999999999999,10.3066666666666,25.0,25.7999999999999,0,0.0,9.35333333333333,7.01233333333333,23.0146666666666,26.1816666666666,600.0,43.13,9.46333333333333,6.99599999999999,23.1273333333333,26.3463333333333,634,53.1633333333333,10.8999999999999,8.39333333333333,25.01,26.02,0,0.0,9.36666666666666,6.94999999999999,23.0033333333333,26.1666666666666,221.0,38.01,144.0,58.0,190.0,0.0,80.0,103.0,5.11047,3.46079666666666,5.08719333333333,3.43326333333333,6.61666666666666,9.79666666666666,7.03333333333333,10.02,25.7333333333333,26.5299999999999,3672.82310185185,2030.0,0.552708350962088,0.796666666666656,1.64967333333333,962.23,22.652,25.7,3.4737,113.28,827.32,-3.1908866192077694,1.3728926663657333,1455.0,392.0,183.0,2030.0,12,6,5,1,1,1,7.792000000000002,16.708000000000002,3.1799999999999997,2.98666666666667,0.796666666666656,0.7966666666666029,21.342,19.861,18.416,21.285,19.0945,582.1564,18740.452640000003
2025-05-04 13:00:00,10.1999999999999,10.3466666666666,25.07,25.8799999999999,0,0.0,9.35699999999999,6.99499999999999,23.1463333333333,26.305,591.0,43.1899999999999,9.24599999999999,7.005,23.2766666666666,26.2316666666666,583,51.7233333333333,10.8999999999999,8.42333333333333,25.1,25.9366666666666,0,0.0,9.29,7.08666666666666,23.16,26.0433333333333,205.0,36.62,141.0,49.0,186.0,0.0,79.0,101.0,5.11784333333333,3.44507666666666,5.09395666666666,3.41742333333333,6.69333333333333,9.55,7.05666666666666,10.0133333333333,25.7,26.5133333333333,3597.07129629629,1935.0,0.537937627756325,0.813333333333329,1.67276666666666,961.42,23.719,25.2,3.5233,108.91998,795.04,-3.332944366188641,1.142420562617549,1379.0,376.0,180.0,1935.0,13,6,5,1,1,1,8.759000000000002,17.735000000000003,2.856666666666671,2.9566666666666395,0.813333333333329,0.8133333333333006,22.652,21.342,19.861,22.570999999999998,20.472333333333335,597.7188,18857.55376
2025-05-04 14:00:00,10.1999999999999,10.4366666666666,25.1166666666666,25.8999999999999,0,0.0,9.38266666666666,6.99533333333333,22.9823333333333,26.1556666666666,594.0,43.4533333333333,9.43533333333333,7.00899999999999,23.114,26.2833333333333,617,53.1966666666666,10.8999999999999,8.4,25.1,26.0199999999999,0,0.0,9.33666666666666,6.98999999999999,22.9899999999999,26.0933333333333,210.0,37.4133333333333,141.0,59.0,185.0,1.0,78.0,101.0,5.10140666666666,3.43708333333333,5.07844333333333,3.41012,6.68666666666666,9.74666666666666,7.04,10.0333333333333,25.72,26.4966666666666,3666.25976851851,1986.0,0.541696476898174,0.77666666666666,1.66432333333333,960.41,23.852,26.2,3.5447,113.73001,562.38,-3.245002485449609,1.426484125192377,1421.0,386.0,179.0,1986.0,14,6,5,1,1,1,9.092,17.948,3.0600000000000005,2.9933333333332994,0.77666666666666,0.7766666666665998,23.719,22.652,21.342,23.407666666666668,21.640333333333334,624.9224,13413.88776
2025-05-04 15:00:00,10.1999999999999,10.4266666666666,25.2,25.8999999999999,0,0.0,9.41933333333333,7.01133333333333,23.1619999999999,26.3813333333333,604.0,43.8633333333333,9.55,7.00866666666666,23.2989999999999,26.5923333333333,638,54.82,10.8999999999999,8.34333333333333,25.17,26.0866666666666,0,0.0,9.43333333333333,7.01666666666666,23.1833333333333,26.3399999999999,212.0,37.7066666666666,142.0,58.0,188.0,1.0,78.0,102.0,5.08449999999999,3.42961333333333,5.06110666666666,3.40169666666666,6.69333333333333,9.87333333333333,7.03333333333333,10.0933333333333,25.7866666666666,26.7433333333333,3729.88763888888,2023.0,0.542375587647095,0.956666666666656,1.65488666666666,960.12,23.748,27.0,2.1458,104.16,368.58,-2.0806028078099006,0.5249281818816343,1454.0,389.0,180.0,2023.0,15,6,5,1,1,1,9.148000000000001,17.908,3.1799999999999997,3.0599999999999703,0.956666666666656,0.956666666666699,23.852,23.719,22.652,23.773,22.529,641.196,8753.03784
2025-05-04 16:00:00,10.1999999999999,10.3999999999999,25.2,26.04,0,0.0,9.47433333333333,7.00366666666666,23.2336666666666,26.5373333333333,616.0,44.1366666666666,9.63733333333333,6.98533333333333,23.36,26.8256666666666,664,56.28,10.8999999999999,8.34333333333333,25.2,26.2599999999999,0,0.0,9.52666666666666,7.01666666666666,23.2533333333333,26.53,221.0,39.01,142.0,63.0,187.0,1.0,79.0,101.0,5.04526333333333,3.41554666666666,5.02179999999999,3.38759666666666,6.64,9.97333333333333,7.04666666666666,10.1466666666666,25.89,26.9233333333333,3812.93203703703,2074.0,0.543938360257705,1.03333333333333,1.62971666666666,959.86,23.766,27.7,1.6188,95.287994,367.74,-1.6119104390785428,0.1491917437046028,1501.0,393.0,180.0,2074.0,16,6,5,1,1,1,9.306,17.982,3.3333333333333295,3.099999999999941,1.03333333333333,1.0333333333332995,23.748,23.852,23.719,23.788666666666668,23.179833333333335,658.3181999999999,8739.70884
2025-05-04 17:00:00,10.27,10.3899999999999,25.2766666666666,26.1,0,0.0,9.49266666666666,6.995,23.37,26.6549999999999,630.0,44.2466666666666,9.26233333333333,6.97733333333333,23.483,26.5199999999999,610,52.4299999999999,10.8999999999999,8.37,25.2,26.3833333333333,0,0.0,9.38,6.98666666666666,23.3333333333333,26.4833333333333,215.0,37.46,144.0,64.0,190.0,0.0,80.0,103.0,5.05140666666666,3.39456,5.02737333333333,3.36651666666666,6.63333333333333,9.56,7.04666666666666,10.2,25.9733333333333,26.8566666666666,3668.26523148148,2036.0,0.55503074928356,0.88333333333334,1.65684666666666,959.87,23.752,28.6,0.8041,32.96399,311.64,-0.4375203215766167,-0.6746501153987109,1455.0,398.0,183.0,2036.0,17,6,5,1,1,1,9.471999999999998,18.04,2.9266666666666703,3.1533333333333395,0.88333333333334,0.8833333333333009,23.766,23.748,23.852,23.75533333333333,23.581500000000002,679.3072,7402.07328
2025-05-04 18:00:00,10.2733333333333,10.5066666666666,25.2999999999999,26.1,0,0.0,9.49633333333333,7.00466666666666,23.242,26.5766666666666,624.0,44.5866666666666,9.07266666666666,6.99233333333333,23.3666666666666,26.1543333333333,562,51.28,10.8999999999999,8.36666666666667,25.2366666666666,26.2466666666666,0,0.0,9.32,7.02666666666666,23.2233333333333,26.2999999999999,206.0,36.7566666666666,142.0,64.0,187.0,0.0,79.0,102.0,5.02686,3.39226666666666,5.00344666666666,3.36360999999999,6.68333333333333,9.37,7.04333333333333,10.22,25.8366666666666,26.6433333333333,3626.87976851851,1966.0,0.542063736731768,0.806666666666696,1.63459333333333,960.31,22.508,38.2,1.382,296.71,128.12,1.2345308620994095,-0.6211743318297115,1392.0,393.0,181.0,1966.0,18,6,5,1,1,1,10.148,17.564,2.686666666666669,3.1766666666666703,0.806666666666696,0.8066666666667004,23.752,23.766,23.748,23.342,23.5575,859.8056,2883.72496
2025-05-04 19:00:00,10.1999999999999,10.4666666666666,25.2999999999999,26.1,0,0.0,9.544,6.991,23.5236666666666,26.911,634.0,45.3966666666666,9.47166666666666,7.02933333333333,23.652,26.895,635,54.6633333333333,10.8999999999999,8.35333333333333,25.2999999999999,26.3733333333333,0,0.0,9.50333333333333,7.03333333333333,23.53,26.7733333333333,219.0,38.7733333333333,142.0,63.0,188.0,2.0,79.0,101.0,5.01762666666666,3.3885,4.99286666666666,3.36085,6.66666666666666,9.79333333333333,7.05333333333333,10.2699999999999,25.9999999999999,27.1733333333333,3796.70601851851,2063.0,0.543365746501749,1.17333333333334,1.62912666666666,960.96,20.521,39.8,2.1983,249.28,54.42,2.0561152482595,0.7777615160669598,1488.0,395.0,180.0,2063.0,19,6,5,1,1,0,8.481,15.705,3.1266666666666696,3.21666666666657,1.17333333333334,1.1733333333333995,22.508,23.752,23.766,22.26033333333333,23.0245,816.7357999999999,1116.7528200000002
2025-05-04 20:00:00,10.1999999999999,10.4199999999999,25.3999999999999,26.2,0,0.0,9.49633333333333,6.99766666666666,23.615,26.9653333333333,626.0,45.0233333333333,9.55633333333333,6.99999999999999,23.737,27.076,650,55.2999999999999,10.8999999999999,8.36666666666667,25.2999999999999,26.6966666666666,0,0.0,9.51666666666667,7.02666666666666,23.6266666666666,26.8633333333333,220.0,38.9,141.0,63.0,186.0,3.0,78.0,101.0,5.00456666666666,3.37714333333333,4.98093,3.34941,6.64,9.87333333333333,7.08333333333333,10.1866666666666,26.0399999999999,27.2866666666666,3807.37143518518,2068.0,0.543156882695742,1.24666666666666,1.62742333333333,962.06,20.153,37.1,3.6522,280.05,1.7561,3.596160064043074,-0.6373363584338417,1496.0,393.0,179.0,2068.0,20,6,5,1,1,0,7.572999999999999,15.120999999999999,3.23333333333333,3.1033333333332696,1.24666666666666,1.2466666666667017,20.521,22.508,23.752,21.060666666666666,22.407999999999998,747.6763,35.3906833
2025-05-04 21:00:00,10.27,10.34,25.3999999999999,26.2,0,0.0,9.49266666666666,7.00366666666666,23.6023333333333,26.9333333333333,625.0,45.1099999999999,9.53099999999999,6.99766666666666,23.7166666666666,27.0526666666666,651,55.0833333333333,10.8999999999999,8.38666666666667,25.2999999999999,26.75,0,0.0,9.47666666666666,7.03333333333333,23.6066666666666,26.8333333333333,217.0,38.45,142.0,63.0,187.0,3.0,80.0,102.0,5.01059,3.35976999999999,4.98749,3.33138666666666,6.65666666666666,9.85,7.06666666666666,10.1999999999999,25.9966666666666,27.2333333333333,3791.51004629629,2070.0,0.54595661747542,1.23666666666667,1.65082,963.11,18.819,39.9,4.0149,269.48,0.0,4.014734650388651,0.0364375763287282,1493.0,395.0,182.0,2070.0,21,6,5,1,1,0,6.7989999999999995,14.011,3.1933333333333396,3.1333333333332396,1.23666666666667,1.2366666666667,20.153,20.521,22.508,19.831,21.5865,750.8780999999999,0.0
2025-05-04 22:00:00,10.3,10.3633333333333,25.3999999999999,26.2,0,0.0,9.533,6.99266666666666,23.4963333333333,26.8733333333333,630.0,45.1566666666666,9.45733333333333,6.98633333333333,23.6206666666666,26.848,632,54.0566666666666,10.8999999999999,8.36666666666666,25.2999999999999,26.6966666666666,0,0.0,9.5,7.02,23.5066666666666,26.7233333333333,218.0,38.2933333333333,142.0,63.0,188.0,2.0,78.0,101.0,5.00219333333333,3.34651,4.97738666666666,3.31816666666666,6.66666666666666,9.79666666666666,7.06,10.2499999999999,25.9133333333333,27.12,3760.42537037036,2054.0,0.546214802235976,1.20666666666668,1.65568333333333,964.18,18.151,41.9,4.6972,263.71,0.0,4.668923290803367,0.5146291330597712,1480.0,395.0,179.0,2054.0,22,6,5,1,1,0,6.530999999999999,13.502999999999998,3.13,3.189999999999901,1.20666666666668,1.2066666666667025,18.819,20.153,20.521,19.040999999999997,20.650666666666666,760.5269,0.0
2025-05-04 23:00:00,10.3,10.4066666666666,25.3999999999999,26.2199999999999,0,0.0,9.544,7.00433333333333,23.4389999999999,26.8236666666666,645.0,45.47,9.43166666666666,6.99966666666666,23.554,26.78,638,54.6966666666666,10.8999999999999,8.36666666666666,25.3166666666666,26.6,0,0.0,9.47333333333333,7.02333333333333,23.4333333333333,26.6866666666666,221.0,38.6933333333333,144.0,65.0,190.0,1.0,80.0,103.0,4.95881333333333,3.33915,4.93438,3.31065333333333,6.67333333333333,9.72333333333333,7.04666666666666,10.2566666666666,25.9333333333333,27.0633333333333,3797.43527777777,2087.0,0.549581453622902,1.12999999999999,1.61966333333333,965.67,18.056,43.3,5.4554,302.42,0.0,4.605125912516792,-2.924757167675015,1504.0,400.0,183.0,2087.0,23,6,5,1,1,0,6.716000000000001,13.520000000000001,3.049999999999999,3.2099999999999405,1.12999999999999,1.129999999999999,18.151,18.819,20.153,18.342,19.701333333333334,781.8248,0.0
2025-05-05 00:00:00,10.3,10.58,25.3999999999999,26.2999999999999,0,0.0,9.51466666666666,6.99233333333333,23.379,26.7753333333333,630.0,44.7166666666666,9.56599999999999,7.01966666666666,23.5063333333333,26.8699999999999,652,54.6533333333333,10.8999999999999,8.4,25.3999999999999,26.6,0,0.0,9.52,7.01333333333333,23.4133333333333,26.6866666666666,221.0,39.03,142.0,63.0,187.0,1.0,79.0,102.0,4.96080333333333,3.33108666666666,4.93680333333333,3.30284666666666,6.69666666666666,9.91999999999999,7.03999999999999,10.2066666666666,25.9333333333333,27.0766666666666,3784.85555555555,2077.0,0.548765988427563,1.14333333333334,1.62971666666666,965.52,18.956,42.0,1.2442,155.48,0.0,-0.516356504285618,1.1319936397709736,1503.0,393.0,181.0,2077.0,0,0,5,1,0,0,7.356,14.315999999999999,3.223333333333329,3.1666666666666092,1.14333333333334,1.143333333333299,18.056,18.151,18.819,18.387666666666664,19.109333333333332,796.1519999999999,0.0
2025-05-05 01:00:00,10.3,10.4666666666666,25.3999999999999,26.2999999999999,0,0.0,9.48533333333333,6.992,23.3276666666666,26.665,625.0,44.5233333333333,9.48066666666666,6.99966666666666,23.456,26.745,641,54.4199999999999,10.8999999999999,8.4,25.3999999999999,26.58,0,0.0,9.46333333333333,6.99,23.3266666666666,26.6,220.0,38.4033333333333,142.0,64.0,189.0,2.0,78.0,101.0,5.02588,3.39597333333333,5.00167666666666,3.36846333333333,6.63666666666666,9.78333333333333,7.03999999999999,10.1733333333333,25.8966666666666,26.9733333333333,3756.04981481481,2062.0,0.548981004423037,1.07666666666666,1.62990666666666,965.27,19.119,42.4,2.795,272.35,0.0,2.792649385597588,-0.1146054497893262,1486.0,397.0,179.0,2062.0,1,0,5,1,0,0,7.599,14.511,3.14666666666667,3.1333333333333098,1.07666666666666,1.0766666666667,18.956,18.056,18.151,18.710333333333335,18.875666666666664,810.6456,0.0
2025-05-05 02:00:00,10.3,10.4133333333333,25.3999999999999,26.2999999999999,0,0.0,9.434,7.00333333333333,23.3003333333333,26.526,605.0,43.7899999999999,9.13333333333333,6.99566666666666,23.4206666666666,26.2619999999999,566,51.57,10.8999999999999,8.38,25.3999999999999,26.1966666666666,0,0.0,9.23999999999999,7.01333333333333,23.3266666666666,26.2933333333333,200.0,36.2933333333333,141.0,56.0,185.0,0.0,79.0,101.0,5.24374666666666,3.58605333333333,5.22032333333333,3.55773999999999,6.64333333333333,9.41333333333333,7.07999999999999,10.1066666666666,25.6266666666666,26.6633333333333,3600.35296296296,1933.0,0.536891804743835,1.03666666666667,1.65769333333333,964.73,18.948,43.8,2.8881,259.85,0.0,2.842900567226295,0.508957733868355,1371.0,382.0,180.0,1933.0,2,0,5,1,0,0,7.708,14.452,2.7700000000000005,3.0266666666666096,1.03666666666667,1.0366666666666973,19.119,18.956,18.056,19.007666666666665,18.674833333333336,829.9223999999999,0.0
2025-05-05 03:00:00,10.2433333333333,10.41,25.6,26.2999999999999,0,0.0,9.44866666666666,7.00333333333333,23.4109999999999,26.6856666666666,613.0,43.83,9.08333333333333,6.98266666666666,23.5549999999999,26.3353333333333,561,49.7833333333333,10.8999999999999,8.39666666666667,25.3999999999999,26.2066666666666,0,0.0,9.28,7.02999999999999,23.4166666666666,26.3566666666666,199.0,36.0366666666666,142.0,54.0,187.0,0.0,78.0,102.0,5.23430333333333,3.57086,5.21061,3.54149666666666,6.65666666666666,9.33333333333333,7.07333333333333,10.1266666666666,25.6966666666666,26.7766666666666,3545.56736111111,1936.0,0.546033907361245,1.08,1.66344333333333,964.47,18.313,45.1,4.245,270.57,0.0,4.244789937483664,-0.0422301626498957,1373.0,383.0,180.0,1936.0,3,0,5,1,0,0,7.332999999999998,13.920999999999998,2.6766666666666703,3.0533333333332697,1.08,1.0799999999999983,18.948,19.119,18.956,18.793333333333333,18.5905,825.9163,0.0
2025-05-05 04:00:00,10.1999999999999,10.51,25.6,26.2999999999999,0,0.0,9.42299999999999,7.00033333333333,23.1649999999999,26.4,617.0,43.6966666666666,9.46533333333333,7.02199999999999,23.2793333333333,26.5086666666666,634,54.0833333333333,10.8999999999999,8.41,25.3999999999999,26.1133333333333,0,0.0,9.43333333333333,7.03,23.1766666666666,26.2933333333333,216.0,37.7966666666666,144.0,57.0,190.0,0.0,80.0,103.0,5.21874666666666,3.56685,5.19552,3.53809333333333,6.68333333333333,9.83333333333333,7.07666666666666,10.1233333333333,25.6733333333333,26.7333333333333,3707.64523148148,2041.0,0.550484167867503,1.05999999999999,1.65189666666666,964.19,16.247,49.2,3.7874,284.85,0.0,3.6609012263788334,-0.9706703718039102,1467.0,391.0,183.0,2041.0,4,0,5,1,0,0,6.087,12.183,3.1500000000000004,3.0466666666666393,1.05999999999999,1.0599999999999987,18.313,18.948,19.119,17.836,18.273166666666665,799.3524,0.0
2025-05-05 05:00:00,10.1999999999999,10.3866666666666,25.5266666666666,26.2999999999999,0,0.0,9.40433333333333,6.97933333333333,23.1203333333333,26.3679999999999,610.0,43.8199999999999,9.62666666666666,7.01133333333333,23.2543333333333,26.6493333333333,659,55.0666666666666,10.8999999999999,8.36,25.3999999999999,26.25,0,0.0,9.44666666666666,6.99,23.15,26.3666666666666,218.0,38.6133333333333,142.0,60.0,188.0,1.0,79.0,101.0,5.17894666666666,3.55647,5.15504666666666,3.52801,6.68333333333333,9.94,7.07666666666666,10.0566666666666,25.7066666666666,26.78,3760.24305555555,2058.0,0.547305046401034,1.07333333333334,1.62247666666666,963.93,15.329,51.2,3.2634,286.47,0.0,3.1294971943255097,-0.9252172019092394,1487.0,391.0,180.0,2058.0,5,0,5,1,0,0,5.569000000000001,11.425,3.2566666666666695,2.979999999999939,1.07333333333334,1.0733333333334016,16.247,18.313,18.948,16.629666666666665,17.81866666666667,784.8448000000001,0.0
2025-05-05 06:00:00,10.2733333333333,10.3633333333333,25.3999999999999,26.2999999999999,0,0.0,9.42166666666666,7.008,23.2663333333333,26.5396666666666,609.0,43.7099999999999,9.58466666666666,6.99166666666666,23.3936666666666,26.7629999999999,648,54.0166666666666,10.8999999999999,8.36666666666667,25.3999999999999,26.2699999999999,0,0.0,9.46,7.01666666666666,23.2833333333333,26.5099999999999,217.0,38.32,142.0,57.0,187.0,0.0,79.0,102.0,5.17607666666666,3.54252666666666,5.15200333333333,3.51378666666666,6.68999999999999,9.91999999999999,7.07666666666666,10.1233333333333,25.7866666666666,26.9066666666666,3720.49842592592,2041.0,0.548582411909515,1.12000000000001,1.63354999999999,964.54,14.129,56.2,3.7906,282.25,0.96,3.7042922321574303,-0.8042806840762247,1474.0,386.0,181.0,2041.0,6,0,5,1,0,0,5.369,10.625,3.2299999999999995,3.0466666666666393,1.12000000000001,1.1199999999999974,15.329,16.247,18.313,15.235,17.014166666666664,794.0498,13.563839999999999
2025-05-05 07:00:00,10.3,10.39,25.3999999999999,26.2999999999999,0,0.0,9.46533333333333,6.99966666666666,23.18,26.4879999999999,614.0,43.72,9.58633333333333,6.98699999999999,23.302,26.687,652,54.3499999999999,10.8999999999999,8.36,25.3999999999999,26.2999999999999,0,0.0,9.50666666666666,7.01666666666666,23.1633333333333,26.47,219.0,38.8566666666666,141.0,63.0,187.0,1.0,77.0,101.0,5.15399333333333,3.52724666666666,5.12921,3.49851,6.65666666666666,9.93333333333333,7.05333333333333,10.18,25.8166666666666,26.8466666666666,3744.56398148148,2055.0,0.54879553672013,1.02999999999999,1.62674666666666,964.7,15.726,58.3,3.8876,275.99,75.84,3.8663741855928047,-0.4056900503852395,1485.0,392.0,178.0,2055.0,7,0,5,1,0,0,7.386000000000001,12.39,3.27666666666667,3.1266666666666696,1.02999999999999,1.0300000000000011,14.129,15.329,16.247,15.061333333333332,16.448666666666668,916.8258,1192.65984
2025-05-05 08:00:00,10.3,10.4233333333333,25.3999999999999,26.2999999999999,0,0.0,9.45766666666666,6.993,23.447,26.7333333333333,619.0,43.61,9.511,7.00833333333333,23.574,26.8449999999999,640,54.6766666666666,10.8999999999999,8.35333333333333,25.3999999999999,26.3733333333333,0,0.0,9.45333333333333,7.0,23.43,26.62,216.0,37.7933333333333,142.0,64.0,187.0,1.0,80.0,101.0,5.16866,3.51155666666666,5.14584666666666,3.48348666666666,6.66333333333333,9.88666666666666,7.07333333333333,10.1466666666666,25.9566666666666,27.0666666666666,3721.41,2050.0,0.550866472654182,1.11,1.65710333333333,964.9,17.329,52.9,3.6078,292.81,115.57,3.3256538168750147,-1.3986591901906076,1475.0,394.0,181.0,2050.0,8,0,5,1,0,1,7.909000000000001,13.561,3.223333333333329,3.073333333333271,1.11,1.1099999999999994,15.726,14.129,15.329,15.728,16.178833333333333,916.7041,2002.71253
2025-05-05 09:00:00,10.3,10.4366666666666,25.5266666666666,26.2999999999999,0,0.0,9.43133333333333,6.985,23.4453333333333,26.704,614.0,43.7466666666666,9.60099999999999,7.00233333333333,23.5686666666666,26.9496666666666,657,55.07,10.8999999999999,8.39333333333333,25.3999999999999,26.58,0,0.0,9.46,7.01999999999999,23.4466666666666,26.6733333333333,218.0,38.5399999999999,142.0,59.0,188.0,2.0,78.0,102.0,5.13155333333333,3.49776666666666,5.10913666666666,3.47048,6.65333333333333,9.89666666666667,7.04666666666666,10.1133333333333,25.8133333333333,27.0866666666666,3756.32328703703,2060.0,0.548408601333383,1.27333333333332,1.63378666666666,965.52,19.043,47.4,4.308,289.01,274.08,4.073049170906284,-1.4032585119569487,1489.0,391.0,180.0,2060.0,9,0,5,1,0,1,8.523,14.834999999999999,3.2433333333333403,3.06666666666664,1.27333333333332,1.273333333333298,17.329,15.726,14.129,17.366,16.3005,902.6382,5219.305439999999
2025-05-05 10:00:00,10.3,10.46,25.6,26.2999999999999,0,0.0,9.445,7.019,23.6496666666666,26.973,634.0,44.2466666666666,9.41266666666666,6.987,23.7923333333333,27.0156666666666,645,53.0833333333333,10.8999999999999,8.33666666666667,25.4933333333333,26.6966666666666,0,0.0,9.37333333333333,7.00666666666666,23.6833333333333,26.8933333333333,224.0,38.8866666666666,144.0,57.0,191.0,1.0,80.0,102.0,5.07686,3.48312666666666,5.05177666666666,3.45539999999999,6.63666666666666,9.71,7.06666666666666,10.0933333333333,25.8233333333333,27.26,3725.1474537037,2078.0,0.557830267345246,1.43666666666666,1.59373333333333,965.38,22.055,41.1,5.8039,284.72998,635.72,5.613153907143924,-1.4757230176137026,1503.0,393.0,182.0,2078.0,10,0,5,1,0,1,10.275,17.343,3.0733333333333412,3.0266666666666397,1.43666666666666,1.436666666666703,19.043,17.329,15.726,19.475666666666665,17.2685,906.4605,14020.804600000001
2025-05-05 11:00:00,10.3,10.54,25.6466666666666,26.3166666666666,0,0.0,9.461,7.00366666666666,23.4439999999999,26.7873333333333,626.0,44.2733333333333,9.04966666666666,6.998,23.5646666666666,26.4016666666666,569,50.0033333333333,10.8999999999999,8.30333333333333,25.6,26.5266666666666,0,0.0,9.24333333333333,7.01,23.4399999999999,26.4966666666666,206.0,37.1166666666666,143.0,62.0,188.0,0.0,79.0,102.0,5.08032666666666,3.46306,5.05464666666666,3.43695666666666,6.63333333333333,9.34333333333333,7.04666666666666,10.1733333333333,25.7666666666666,26.8833333333333,3593.24268518518,1975.0,0.549642808191847,1.11666666666666,1.61726666666666,964.7,24.697,34.0,5.4657,290.64,880.78,5.11487680803044,-1.9266322245494432,1401.0,393.0,181.0,1975.0,11,0,5,1,0,1,11.497,19.416999999999998,2.71,3.1266666666666403,1.11666666666666,1.1166666666666991,22.055,19.043,17.329,21.93166666666667,18.829833333333333,839.698,21752.623659999997
2025-05-05 12:00:00,10.2566666666666,10.4666666666666,25.7199999999999,26.3999999999999,0,0.0,9.47666666666666,7.00733333333333,23.401,26.7323333333333,622.0,44.0566666666666,8.95566666666666,7.00466666666666,23.5306666666666,26.2099999999999,540,48.4133333333333,10.8999999999999,8.38,25.6333333333333,26.2733333333333,0,0.0,9.18999999999999,7.04666666666666,23.41,26.3366666666666,200.0,36.1566666666666,142.0,59.0,187.0,1.0,77.0,101.0,5.07977666666666,3.45439333333333,5.05497666666666,3.42781666666666,6.64666666666666,9.19333333333333,7.05333333333333,10.1399999999999,25.7699999999999,26.7533333333333,3517.58203703703,1929.0,0.548388063075525,0.983333333333341,1.62538333333333,963.7,26.96,27.3,5.2166,294.92004,982.14,4.730917302529014,-2.198030262901672,1362.0,389.0,178.0,1929.0,12,0,5,1,0,1,12.42,21.144,2.5466666666666695,3.086666666666569,0.983333333333341,0.9833333333333982,24.697,22.055,19.043,24.570666666666664,20.968333333333334,736.008,26478.4944
2025-05-05 13:00:00,10.1999999999999,10.47,25.74,26.4433333333333,0,0.0,9.46033333333333,7.00766666666666,23.359,26.6546666666666,614.0,43.7466666666666,8.92333333333333,7.00666666666666,23.4833333333333,26.128,535,47.83,10.8999999999999,8.4,25.7,26.2266666666666,0,0.0,9.17333333333332,7.03333333333333,23.3433333333333,26.2866666666666,207.0,36.75,141.0,62.0,187.0,0.0,79.0,101.0,5.07559666666666,3.44668666666666,5.05134666666666,3.42119333333333,6.66333333333333,9.15666666666666,7.06,10.1266666666666,25.7433333333333,26.6999999999999,3509.37787037037,1926.0,0.548815223422131,0.956666666666667,1.62891,962.26,28.523,22.3,4.2991,294.40002,1019.1,3.915119506238588,-1.775978620893314,1356.0,390.0,180.0,1926.0,13,0,5,1,0,1,12.982999999999999,22.307,2.4933333333333287,3.0666666666666,0.956666666666667,0.9566666666665995,26.96,24.697,22.055,26.72666666666667,23.101166666666668,636.0629,29067.7893
2025-05-05 14:00:00,10.1433333333333,10.4533333333333,25.7499999999999,26.52,0,0.0,9.50033333333333,7.009,23.5796666666666,26.9356666666666,630.0,44.4533333333333,9.27966666666666,7.00666666666666,23.7006666666666,26.744,599,51.7166666666666,10.8999999999999,8.4,25.7533333333333,26.37,0,0.0,9.36,7.03999999999999,23.5933333333333,26.6966666666666,213.0,37.8133333333333,142.0,60.0,188.0,3.0,78.0,101.0,5.05153999999999,3.44247666666666,5.02906666666666,3.4169,6.65999999999999,9.58,7.04,10.1899999999999,25.9533333333333,27.1333333333333,3664.07199074074,2014.0,0.549661689259779,1.17999999999999,1.60906333333333,961.37,29.921,18.9,4.5843,296.59998,989.92,4.099071984456666,-2.0526605555333512,1442.0,393.0,179.0,2014.0,14,0,5,1,0,1,13.701,23.433,2.9200000000000097,3.1499999999999,1.17999999999999,1.1799999999999997,28.523,26.96,24.697,28.468,25.199833333333334,565.5069,29619.39632
2025-05-05 15:00:00,10.1366666666666,10.3766666666666,25.8266666666666,26.6,0,0.0,9.49566666666666,6.98533333333333,23.729,27.163,642.0,45.1533333333333,9.598,6.99733333333333,23.8646666666666,27.3383333333333,677,56.1933333333333,10.8999999999999,8.4,25.8166666666666,26.8266666666666,0,0.0,9.54,7.03666666666666,23.7599999999999,27.1399999999999,226.0,40.0566666666666,143.0,62.0,189.0,4.0,78.0,101.0,5.01193,3.44304666666666,4.98989,3.41797666666666,6.64999999999999,9.94666666666666,7.04,10.19,26.16,27.5,3866.98837962963,2122.0,0.54874744676715,1.33999999999999,1.56888333333333,960.6,30.65,16.6,4.82,291.42004,896.26,4.487073625920508,-1.7602756248862232,1545.0,398.0,179.0,2122.0,15,0,5,1,0,1,13.969999999999999,23.977999999999998,3.2966666666666704,3.1499999999999995,1.33999999999999,1.3399999999999999,29.921,28.523,26.96,29.697999999999997,27.13433333333333,508.79,27470.369
2025-05-05 16:00:00,10.2366666666666,10.4033333333333,25.9199999999999,26.6866666666666,0,0.0,9.51533333333333,6.99633333333333,23.8816666666666,27.301,654.0,45.0666666666666,9.60866666666667,6.99133333333333,24.0146666666666,27.4523333333333,683,55.8,10.8999999999999,8.38,25.8999999999999,27.0566666666666,0,0.0,9.55999999999999,7.0,23.8966666666666,27.2466666666666,228.0,40.4833333333333,145.0,63.0,191.0,4.0,81.0,103.0,5.02098,3.42643333333333,4.99879,3.4021,6.63333333333333,9.93666666666667,7.01666666666666,10.1899999999999,26.2366666666666,27.6133333333333,3865.52986111111,2152.0,0.556715399265193,1.37666666666666,1.59454666666666,959.95,30.85,16.4,5.2613,282.20996,747.1,5.142284889884671,-1.1127370764308198,1565.0,403.0,184.0,2152.0,16,0,5,1,0,1,14.130000000000003,24.162000000000003,3.303333333333339,3.1733333333332396,1.37666666666666,1.3766666666667007,30.65,29.921,28.523,30.473666666666663,28.600166666666667,505.94,23048.035000000003
2025-05-05 17:00:00,10.3,10.3533333333333,26.02,26.7333333333333,0,0.0,9.49566666666666,6.99866666666666,23.9836666666666,27.3189999999999,632.0,44.8266666666666,9.32499999999999,7.00433333333333,24.1076666666666,27.2153333333333,619,53.1733333333333,10.9333333333333,8.34666666666667,25.9733333333333,27.1,0,0.0,9.35666666666667,7.08333333333333,23.98,27.11,210.0,38.0266666666666,142.0,63.0,187.0,5.0,78.0,101.0,5.02637333333333,3.41131999999999,5.00325666666666,3.38704999999999,6.63333333333333,9.58,7.03333333333333,10.1533333333333,26.3566666666666,27.5333333333333,3719.95148148148,2037.0,0.54758778713661,1.17666666666666,1.61505333333333,959.8,30.35,19.1,5.5053,270.83997,550.96,5.504708403628452,-0.080706139929369,1461.0,397.0,179.0,2037.0,17,0,5,1,0,1,14.170000000000002,23.878,2.94666666666667,3.119999999999971,1.17666666666666,1.1766666666666978,30.85,30.65,29.921,30.616666666666664,29.542333333333335,579.6850000000001,16721.636000000002
2025-05-05 18:00:00,10.3,10.4166666666666,26.1,26.7999999999999,0,0.0,9.54499999999999,6.99433333333333,24.019,27.4573333333333,649.0,45.3566666666666,9.148,6.99666666666666,24.1516666666666,27.0666666666666,587,50.5999999999999,11.0,8.35,26.0333333333333,27.1,0,0.0,9.31666666666666,7.04999999999999,24.0366666666666,27.1266666666666,210.0,37.5366666666666,142.0,62.0,188.0,8.0,79.0,101.0,5.02773,3.39774666666666,5.00527333333333,3.37315333333333,6.62666666666666,9.36666666666666,7.02666666666666,10.2566666666666,26.2866666666666,27.5133333333333,3650.67185185185,2026.0,0.554966341050972,1.22666666666665,1.62998333333333,959.68,28.721,26.7,4.1771,254.12,306.4,4.017688834632146,1.1429526840915991,1446.0,400.0,180.0,2026.0,18,0,5,1,0,1,14.061,22.857,2.74,3.22999999999994,1.22666666666665,1.2266666666666985,30.35,30.85,30.65,29.97366666666667,29.835833333333337,766.8507,8800.114399999999
2025-05-05 19:00:00,10.2599999999999,10.43,26.2,26.8899999999999,0,0.0,9.56533333333333,7.00033333333333,23.8416666666666,27.2823333333333,643.0,45.4533333333333,9.515,7.01266666666666,23.9566666666666,27.2976666666666,648,54.8,11.0,8.36,26.1,27.0066666666666,0,0.0,9.50999999999999,7.02333333333333,23.8533333333333,27.1666666666666,223.0,39.61,142.0,62.0,187.0,7.0,78.0,101.0,5.00621999999999,3.39686999999999,4.98368,3.37176,6.64666666666666,9.81666666666666,7.02666666666666,10.2499999999999,26.2499999999999,27.5533333333333,3824.8736574074,2091.0,0.546684724069377,1.30333333333333,1.60934999999999,960.16,24.65,31.6,2.3042,258.36,93.48,2.256813279107688,0.4648994119626367,1514.0,398.0,179.0,2091.0,19,0,5,1,0,0,10.969999999999997,19.177999999999997,3.169999999999999,3.2233333333332403,1.30333333333333,1.3033333333333985,28.721,30.35,30.85,27.906999999999996,29.19033333333333,778.9399999999999,2304.282
2025-05-05 20:00:00,10.2333333333333,10.5,26.2433333333333,26.9733333333333,0,0.0,9.51133333333333,6.98233333333333,23.5289999999999,26.8989999999999,628.0,44.8999999999999,9.43266666666667,6.98066666666666,23.6539999999999,26.86,629,53.37,11.0,8.34333333333333,26.1,26.8533333333333,0,0.0,9.44333333333333,7.0,23.54,26.7266666666666,215.0,38.0566666666666,141.0,63.0,187.0,4.0,78.0,101.0,5.03386999999999,3.38002666666666,5.01394999999999,3.35505666666666,6.63666666666666,9.71333333333333,7.02,10.1833333333333,26.1766666666666,27.1266666666666,3728.15564814814,2046.0,0.548796829610987,0.950000000000006,1.65384333333333,961.16,22.121,31.4,1.5672,294.75,3.3679,1.4232419820186677,-0.6561235406686566,1472.0,395.0,179.0,2046.0,20,0,5,1,0,0,8.401,16.633,3.0766666666666698,3.1633333333333002,0.950000000000006,0.9500000000000028,24.65,28.721,30.35,25.163999999999998,27.890333333333334,694.5994,74.5013159
2025-05-05 21:00:00,10.3,10.4,26.2999999999999,26.86,0,0.0,9.49066666666666,7.01233333333333,23.1706666666666,26.4536666666666,621.0,43.7933333333333,8.84999999999999,6.98533333333333,23.2986666666666,25.839,527,47.0833333333333,11.0,8.32,26.1833333333333,26.1566666666666,0,0.0,9.17666666666666,7.02333333333333,23.19,26.0233333333333,193.0,35.07,144.0,61.0,189.0,1.0,80.0,103.0,5.04359333333333,3.35862333333333,5.02222333333333,3.33275,6.63333333333333,9.08666666666666,7.05666666666666,10.1533333333333,25.77,26.4333333333333,3444.29148148148,1919.0,0.55715377467838,0.66333333333333,1.68496999999999,962.09,20.621,32.5,2.7194,261.24,0.0,2.687678049092275,0.4141534310222989,1341.0,395.0,183.0,1919.0,21,0,5,1,0,0,7.120999999999999,15.220999999999998,2.4533333333333305,3.09666666666664,0.66333333333333,0.663333333333302,22.121,24.65,28.721,22.464,26.218833333333336,670.1825,0.0
2025-05-05 22:00:00,10.2266666666666,10.3899999999999,26.2999999999999,26.6466666666666,0,0.0,9.442,7.0,23.0943333333333,26.3559999999999,611.0,44.1299999999999,8.73433333333333,7.00866666666666,23.2086666666666,25.599,495,47.49,11.0,8.31333333333333,26.2,25.8966666666666,0,0.0,9.12999999999999,7.00333333333333,23.1,25.87,186.0,34.5033333333333,141.0,53.0,187.0,0.0,79.0,102.0,5.00708,3.34969999999999,4.98330666666666,3.32326,6.61666666666666,8.94666666666666,7.04,10.0933333333333,25.54,26.2533333333333,3449.12282407407,1854.0,0.537527972926771,0.713333333333331,1.65738,963.13,19.421,32.2,3.2218,275.15002,0.0,3.2087938508687417,-0.2892010764622975,1292.0,381.0,181.0,1854.0,22,0,5,1,0,0,5.861000000000001,13.997,2.33,3.0533333333333,0.713333333333331,0.7133333333332992,20.621,22.121,24.65,20.721,24.313999999999997,625.3562000000001,0.0
2025-05-05 23:00:00,10.16,10.4866666666666,26.3133333333333,26.5,0,0.0,9.38233333333333,6.98666666666666,23.2533333333333,26.4696666666666,604.0,43.6299999999999,9.02699999999999,7.02366666666666,23.3653333333333,26.1096666666666,548,49.6733333333333,11.0,8.32666666666667,26.2,25.9666666666666,0,0.0,9.18333333333333,7.05333333333333,23.2666666666666,26.17,193.0,35.5566666666666,142.0,47.0,187.0,0.0,78.0,101.0,4.98059666666666,3.34449666666666,4.95791666666666,3.31739666666666,6.68333333333333,9.34999999999999,7.04999999999999,10.02,25.6633333333333,26.55,3523.96305555555,1900.0,0.539165697836881,0.886666666666663,1.6361,963.85,18.715,31.8,4.1714,279.52002,0.0,4.1139509420689935,-0.6899171009981152,1345.0,376.0,179.0,1900.0,23,0,5,1,0,0,5.074999999999999,13.258999999999999,2.6666666666666607,2.9700000000000095,0.886666666666663,0.8866666666667022,19.421,20.621,22.121,19.585666666666665,22.37483333333333,595.1370000000001,0.0
2025-05-06 00:00:00,10.1,10.4266666666666,26.3999999999999,26.4233333333333,0,0.0,9.41166666666666,7.012,23.0196666666666,26.252,602.0,43.34,9.50166666666666,7.013,23.1453333333333,26.4293333333333,634,53.7233333333333,11.0,8.36333333333333,26.2,26.0466666666666,0,0.0,9.37333333333333,7.01666666666666,23.0433333333333,26.22,214.0,37.8399999999999,141.0,53.0,187.0,0.0,78.0,101.0,4.96270666666666,3.34250666666666,4.93882999999999,3.31574333333333,6.65333333333333,9.84333333333333,7.07999999999999,10.0666666666666,25.6133333333333,26.6033333333333,3689.23143518518,2010.0,0.544828925838073,0.990000000000005,1.6202,964.34,18.121,31.2,4.0944,277.72998,0.0,4.057194006328386,-0.5507160384563253,1450.0,381.0,179.0,2010.0,0,1,5,1,0,0,4.360999999999999,12.616999999999997,3.1900000000000004,2.9866666666666104,0.990000000000005,0.9899999999999984,18.715,19.421,20.621,18.75233333333333,20.608166666666666,565.3752,0.0
2025-05-06 01:00:00,10.1566666666666,10.33,26.3999999999999,26.3366666666666,0,0.0,9.393,6.99566666666666,22.968,26.196,608.0,43.4733333333333,9.449,6.99733333333333,23.0866666666666,26.3416666666666,634,53.79,11.0,8.3,26.2,26.1033333333333,0,0.0,9.34333333333333,7.03666666666666,22.9699999999999,26.1366666666666,213.0,37.5166666666666,144.0,53.0,190.0,0.0,80.0,102.0,5.02077999999999,3.41440333333333,4.99681666666666,3.38632,6.67,9.75666666666666,7.07999999999999,10.0366666666666,25.5466666666666,26.5233333333333,3685.85861111111,2024.0,0.549125784124926,0.976666666666677,1.60637666666666,964.62,17.815,30.5,2.4614,298.07996,0.0,2.1716724335953312,-1.1585891425186627,1455.0,387.0,182.0,2024.0,1,1,5,1,0,0,3.915000000000001,12.255,3.0866666666666607,2.9566666666666093,0.976666666666677,0.9766666666667021,18.121,18.715,19.421,18.217,19.468999999999998,543.3575000000001,0.0
2025-05-06 02:00:00,10.1999999999999,10.28,26.3999999999999,26.2066666666666,0,0.0,9.297,6.99233333333333,22.9156666666666,26.0896666666666,587.0,42.6633333333333,9.08966666666666,6.98533333333333,23.041,25.9039999999999,561,50.3966666666666,11.0,8.38,26.2,25.8733333333333,0,0.0,9.15666666666666,6.97,22.9133333333333,25.86,195.0,35.6833333333333,141.0,47.0,186.0,0.0,78.0,100.0,5.22233333333333,3.59166333333333,5.19848333333333,3.56398999999999,6.64666666666666,9.39666666666666,7.03999999999999,9.94333333333333,25.3033333333333,26.27,3520.77254629629,1895.0,0.538234144660512,0.966666666666661,1.63067,964.95,17.35,29.1,1.672,282.75,0.0,1.6307723598902335,-0.3690061113559487,1343.0,374.0,178.0,1895.0,2,1,5,1,0,0,3.17,11.678,2.749999999999999,2.9033333333333395,0.966666666666661,0.9666666666667005,17.815,18.121,18.715,17.761999999999997,18.673833333333334,504.88500000000005,0.0
2025-05-06 03:00:00,10.1999999999999,10.34,26.3999999999999,26.2,0,0.0,9.30433333333333,7.00733333333333,22.9633333333333,26.0609999999999,591.0,42.8366666666666,9.15766666666666,7.007,23.0696666666666,25.9453333333333,575,51.9566666666666,10.9466666666666,8.35666666666667,26.2,25.8066666666666,0,0.0,9.19666666666666,7.05666666666666,22.96,25.8133333333333,193.0,35.3066666666666,144.0,44.0,190.0,1.0,79.0,103.0,5.22815,3.57901333333333,5.20478333333333,3.55055333333333,6.67999999999999,9.48999999999999,7.07999999999999,9.97333333333333,25.22,26.2633333333333,3557.87361111111,1920.0,0.539648174686112,1.04333333333332,1.64913666666666,965.23,16.631,28.3,1.0746,299.2,0.0,0.9380420642341374,-0.5242539897104822,1359.0,379.0,182.0,1920.0,3,1,5,1,0,0,2.2910000000000004,10.895,2.8099999999999996,2.893333333333339,1.04333333333332,1.043333333333301,17.35,17.815,18.121,17.265333333333334,18.00883333333333,470.6573,0.0
2025-05-06 04:00:00,10.1066666666666,10.3766666666666,26.3999999999999,26.2,0,0.0,9.33,6.99633333333333,23.0733333333333,26.2533333333333,596.0,43.41,9.568,6.99733333333333,23.1993333333333,26.5783333333333,645,54.34,11.0,8.38666666666666,26.2,26.02,0,0.0,9.37333333333333,7.02666666666666,23.0833333333333,26.2599999999999,214.0,38.02,142.0,49.0,187.0,0.0,79.0,101.0,5.18659333333333,3.57555,5.16463,3.5478,6.65666666666666,9.88333333333333,7.03666666666666,9.98333333333333,25.5733333333333,26.6799999999999,3712.93236111111,2013.0,0.542159081884702,1.10666666666664,1.61104333333333,965.47,15.89,27.2,0.62006,279.90002,0.0,0.6108268515628529,-0.1066065711380511,1455.0,378.0,180.0,2013.0,4,1,5,1,0,0,1.3300000000000018,10.066,3.2266666666666692,2.9466666666666708,1.10666666666664,1.1066666666666016,16.631,17.35,17.815,16.623666666666665,17.420333333333332,432.208,0.0
2025-05-06 05:00:00,10.1733333333333,10.3533333333333,26.3999999999999,26.2,0,0.0,9.33733333333333,7.0,22.9556666666666,26.145,595.0,42.9833333333333,9.54733333333333,7.01066666666666,23.091,26.4413333333333,645,54.0266666666666,10.9533333333333,8.33666666666667,26.2,26.0866666666666,0,0.0,9.35333333333333,7.00666666666666,22.96,26.1833333333333,214.0,38.1366666666666,142.0,52.0,188.0,0.0,78.0,102.0,5.15674666666666,3.56184333333333,5.13417666666666,3.5339,6.67999999999999,9.88,7.08666666666666,9.97666666666666,25.5266666666666,26.5766666666666,3695.88592592592,2016.0,0.545471380990995,1.04999999999999,1.59490333333333,965.42,15.369,25.8,0.93092,263.36,0.0,0.9246756514011504,0.1076428637014919,1454.0,382.0,180.0,2016.0,5,1,5,1,0,0,0.5289999999999999,9.433,3.200000000000011,2.8899999999999997,1.04999999999999,1.0500000000000007,15.89,16.631,17.35,15.963333333333333,16.862666666666666,396.5202,0.0
2025-05-06 06:00:00,10.1999999999999,10.3,26.3999999999999,26.2,0,0.0,9.30666666666666,6.99633333333333,23.177,26.3496666666666,595.0,42.8466666666666,9.434,6.98333333333333,23.3056666666666,26.5623333333333,628,52.8033333333333,10.8999999999999,8.36333333333333,26.2,26.0766666666666,0,0.0,9.30333333333333,6.99666666666666,23.1833333333333,26.3566666666666,211.0,37.6033333333333,142.0,43.0,188.0,0.0,80.0,101.0,5.14629666666666,3.54448666666666,5.12269666666666,3.51603,6.65,9.77999999999999,7.05333333333333,9.95666666666666,25.53,26.7399999999999,3644.10851851851,1988.0,0.545538089740588,1.20999999999997,1.60180999999999,966.14,15.062,26.5,1.1569,231.66998,0.96,0.9075319761481052,0.7174979597662388,1434.0,373.0,181.0,1988.0,6,1,5,1,0,0,0.3620000000000001,9.181999999999999,3.12999999999999,2.9033333333333298,1.20999999999997,1.2099999999998978,15.369,15.89,16.631,15.440333333333333,16.352833333333333,399.143,14.45952
2025-05-06 07:00:00,10.1999999999999,10.3399999999999,26.3999999999999,26.2,0,0.0,9.34599999999999,7.022,23.2053333333333,26.4113333333333,598.0,43.4133333333333,9.23533333333333,7.007,23.3319999999999,26.3443333333333,597,51.35,10.8999999999999,8.36,26.2,26.2133333333333,0,0.0,9.24333333333332,7.03666666666666,23.1766666666666,26.2766666666666,207.0,36.9766666666666,142.0,48.0,189.0,0.0,77.0,102.0,5.11963666666666,3.53237,5.09467,3.50447666666666,6.64666666666666,9.52,7.08666666666666,10.03,25.5866666666666,26.63,3602.72305555555,1960.0,0.544032935581211,1.04333333333333,1.58726666666666,966.71,16.706,32.0,1.0485,329.32996,79.36,0.5348327525231601,-0.901834894439387,1402.0,379.0,179.0,1960.0,7,1,5,1,0,0,3.106,11.266,2.8733333333333393,2.9433333333333396,1.04333333333333,1.0433333333334005,15.062,15.369,15.89,15.712333333333332,16.168000000000003,534.592,1325.78816
2025-05-06 08:00:00,10.1999999999999,10.3999999999999,26.3999999999999,26.2299999999999,0,0.0,9.38633333333333,7.00166666666666,23.0856666666666,26.2876666666666,602.0,43.2466666666666,9.41533333333333,7.024,23.195,26.4013333333333,619,53.26,10.8999999999999,8.38,26.2,26.1066666666666,0,0.0,9.34333333333333,7.00333333333333,23.0933333333333,26.2433333333333,209.0,37.3933333333333,143.0,58.0,187.0,0.0,79.0,101.0,5.14209666666666,3.51513666666666,5.12029333333333,3.48697999999999,6.69333333333333,9.75333333333333,7.08,10.04,25.7166666666666,26.6233333333333,3661.79305555555,1998.0,0.545634329872546,0.906666666666659,1.62696,966.99,18.584,30.5,0.96554,359.12,222.4,0.0148290467783602,-0.9654261188571838,1430.0,388.0,180.0,1998.0,8,1,5,1,0,1,4.683999999999999,13.024,3.0600000000000005,2.959999999999999,0.906666666666659,0.9066666666666983,16.706,15.062,15.369,16.783999999999995,16.37366666666667,566.812,4133.0816
2025-05-06 09:00:00,10.1999999999999,10.3766666666666,26.3999999999999,26.2999999999999,0,0.0,9.40099999999999,6.99933333333333,23.04,26.2713333333333,614.0,43.26,9.549,7.00033333333333,23.1576666666666,26.502,653,54.5433333333333,10.9033333333333,8.31666666666667,26.2,26.14,0,0.0,9.40333333333333,7.01,23.09,26.2699999999999,218.0,38.3133333333333,144.0,64.0,190.0,1.0,80.0,103.0,5.12460333333333,3.49850333333333,5.10224666666666,3.47130333333333,6.63,9.91,7.03666666666666,10.0466666666666,25.8999999999999,26.6566666666666,3722.41273148148,2067.0,0.555285012464847,0.756666666666678,1.6261,967.51,21.279,25.8,0.45248,266.86,465.44,0.4518006794949104,0.0247850036904817,1485.0,399.0,183.0,2067.0,9,1,5,1,0,1,6.439,15.343,3.2800000000000002,3.0099999999999394,0.756666666666678,0.7566666666666997,18.584,16.706,15.062,18.856333333333332,17.14833333333333,548.9982,9904.09776
2025-05-06 10:00:00,10.2533333333333,10.3833333333333,26.3999999999999,26.28,0,0.0,9.44866666666666,7.01166666666666,22.6283333333333,25.912,604.0,43.68,9.55266666666666,6.99133333333333,22.7579999999999,26.1313333333333,643,54.5333333333333,11.0,8.36666666666667,26.2399999999999,25.9633333333333,0,0.0,9.46666666666666,7.02,22.6433333333333,25.8866666666666,215.0,38.4066666666666,142.0,64.0,188.0,0.0,78.0,101.0,5.09125666666666,3.49035666666666,5.06912,3.46354999999999,6.62666666666666,9.85999999999999,7.04999999999999,10.1333333333333,25.6766666666666,26.3033333333333,3736.1775,2035.0,0.544674336270158,0.626666666666661,1.60089999999999,967.27,23.257,21.2,0.56882,14.225006,547.12,-0.1397764027341573,-0.551378952843413,1462.0,394.0,179.0,2035.0,10,1,5,1,0,1,7.497000000000002,16.953000000000003,3.2333333333333307,3.083333333333311,0.626666666666661,0.6266666666667007,21.279,18.584,16.706,21.039999999999996,18.376166666666666,493.0484,12724.369840000001
2025-05-06 11:00:00,10.3,10.3766666666666,26.3999999999999,26.2,0,0.0,9.38633333333333,6.99666666666666,22.8496666666666,26.0716666666666,601.0,43.5633333333333,9.498,7.00233333333333,22.9733333333333,26.2589999999999,630,52.9799999999999,11.0,8.38333333333333,26.2999999999999,25.9566666666666,0,0.0,9.38666666666667,7.00333333333333,22.8533333333333,26.0433333333333,212.0,37.61,141.0,56.0,187.0,0.0,79.0,101.0,5.11029,3.47610333333333,5.08877,3.45036333333333,6.62666666666666,9.80999999999999,7.05333333333333,10.0466666666666,25.74,26.4333333333333,3668.72101851851,2007.0,0.547057132409172,0.693333333333331,1.63418666666666,966.31,24.494,17.3,1.7244,31.756989,683.64,-0.9075821498034744,-1.4662366798570086,1443.0,384.0,180.0,2007.0,11,1,5,1,0,1,7.954000000000001,17.878,3.18333333333333,2.9933333333332692,0.693333333333331,0.6933333333333032,23.257,21.279,18.584,23.009999999999994,19.897000000000002,423.7462,16745.07816
2025-05-06 12:00:00,10.3,10.45,26.4066666666666,26.2,0,0.0,9.35699999999999,6.99466666666666,22.9123333333333,26.1,591.0,42.86,9.20566666666666,6.99666666666666,23.0483333333333,25.9963333333333,580,50.1599999999999,11.0,8.32333333333333,26.2999999999999,25.9266666666666,0,0.0,9.22999999999999,7.01,22.9433333333333,25.9166666666666,198.0,35.9966666666666,142.0,58.0,186.0,1.0,78.0,101.0,5.13548333333333,3.46069666666666,5.11417999999999,3.43506666666666,6.63666666666666,9.45666666666666,7.01999999999999,10.0066666666666,25.6733333333333,26.3266666666666,3528.2474537037,1935.0,0.548430920843937,0.653333333333332,1.67478666666666,965.46,25.094,17.2,1.169,125.78,599.74,-0.9483722432767974,0.6834845193434415,1369.0,387.0,179.0,1935.0,12,1,5,1,0,1,8.534000000000002,18.470000000000002,2.8200000000000003,2.9866666666666104,0.653333333333332,0.6533333333333005,24.494,23.257,21.279,24.281666666666666,21.569,431.6168,15049.87556
2025-05-06 13:00:00,10.3,10.4533333333333,26.6,26.2,0,0.0,9.35699999999999,6.99166666666666,23.0993333333333,26.2329999999999,591.0,42.8966666666666,9.00966666666666,6.99533333333333,23.2186666666666,25.9016666666666,541,48.1733333333333,11.0,8.32,26.3133333333333,25.8633333333333,0,0.0,9.20999999999999,6.99333333333333,23.11,25.94,188.0,34.5666666666666,141.0,56.0,185.0,0.0,78.0,101.0,5.15307333333333,3.43648,5.1334,3.41181666666666,6.62333333333333,9.27333333333333,7.02666666666666,10.0533333333333,25.7633333333333,26.3266666666666,3435.81384259259,1881.0,0.547468543458873,0.563333333333325,1.71659333333333,964.47,25.435,16.7,1.5564,154.23999,522.06,-0.6764155013842841,1.4017285862416615,1320.0,382.0,179.0,1881.0,13,1,5,1,0,1,8.774999999999999,18.771,2.6499999999999995,3.0266666666666406,0.563333333333325,0.5633333333333006,25.094,24.494,23.257,25.007666666666665,23.023833333333332,424.76449999999994,13278.596099999999
2025-05-06 14:00:00,10.1999999999999,10.4833333333333,26.6,26.21,0,0.0,9.43399999999999,7.00066666666666,23.0783333333333,26.291,609.0,43.5466666666666,9.19533333333333,7.03466666666666,23.199,26.0806666666666,577,50.6166666666666,11.0,8.31666666666666,26.3999999999999,26.0033333333333,0,0.0,9.35,7.05333333333333,23.1366666666666,25.9933333333333,197.0,35.7699999999999,142.0,63.0,188.0,0.0,80.0,103.0,5.14022333333333,3.43487333333333,5.12180999999999,3.41015,6.69333333333333,9.50333333333333,7.05333333333333,10.15,25.8533333333333,26.4466666666666,3553.31574074074,1959.0,0.551316050397372,0.59333333333333,1.70534999999999,963.93,27.969,15.0,0.71246,182.54999,840.85,0.0316980794676219,0.7117545105990297,1383.0,393.0,183.0,1959.0,14,1,5,1,0,1,10.969000000000001,21.169000000000004,2.8100000000000005,3.0966666666666702,0.59333333333333,0.5933333333333017,25.435,25.094,24.494,26.165999999999997,24.588000000000005,419.535,23517.733650000002
