time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-06 15:00:00,10.1999999999999,10.5099999999999,26.6,26.2999999999999,0,0.0,9.44499999999999,7.007,23.4786666666666,26.7453333333333,614.0,43.7566666666666,9.548,7.01199999999999,23.6106666666666,26.9306666666666,646,54.94,11.0,8.32333333333333,26.3999999999999,26.37,0,0.0,9.47666666666666,7.00333333333333,23.4933333333333,26.6966666666666,217.0,38.06,142.0,63.0,187.0,5.0,78.0,101.0,5.09238666666666,3.43102666666666,5.07454666666666,3.40663333333333,6.64333333333333,9.85,7.05333333333333,10.1433333333333,26.1966666666666,27.1233333333333,3739.9149537037,2053.0,0.548942964055072,0.926666666666665,1.66135999999999,962.5,28.825,14.3,0.87455,69.770996,836.76,-0.8206061007310492,-0.30239598202189,1477.0,397.0,179.0,2053.0,15,1,5,1,0,1,11.684999999999999,21.968999999999998,3.2066666666666697,3.0899999999999705,0.926666666666665,0.9266666666666978,27.969,25.435,25.094,27.409666666666666,25.84566666666667,412.1975,24119.607
2025-05-06 16:00:00,10.2833333333333,10.3899999999999,26.6,26.4033333333333,0,0.0,9.49266666666666,7.00766666666666,23.5703333333333,26.9043333333333,621.0,44.3833333333333,9.59533333333333,6.99933333333333,23.6906666666666,27.0759999999999,656,54.2233333333333,11.0,8.38,26.3999999999999,26.7466666666666,0,0.0,9.53333333333333,7.04333333333333,23.5733333333333,26.8166666666666,218.0,39.01,141.0,62.0,186.0,4.0,79.0,101.0,5.08641,3.42471333333333,5.06988666666666,3.40099333333333,6.65999999999999,9.90333333333333,7.02333333333333,10.1966666666666,26.2733333333333,27.2566666666666,3763.43356481481,2068.0,0.549498208055058,0.983333333333334,1.66169666666666,961.77,28.797,14.6,1.7169,87.65201,624.64,-1.7154585438127967,-0.0703391388892346,1495.0,393.0,180.0,2068.0,16,1,5,1,0,1,11.716999999999999,21.964999999999996,3.2433333333333403,3.17333333333327,0.983333333333334,0.9833333333332988,28.825,27.969,25.435,28.53033333333333,26.769000000000002,420.4362,17987.75808
2025-05-06 17:00:00,10.3,10.5099999999999,26.6966666666666,26.51,0,0.0,9.44499999999999,6.99666666666666,23.498,26.7596666666666,613.0,44.2966666666666,9.42833333333333,6.99466666666666,23.6139999999999,26.8013333333333,621,53.45,11.0,8.34333333333333,26.3999999999999,26.7533333333333,0,0.0,9.44,6.98666666666666,23.5,26.6233333333333,210.0,37.6666666666666,140.0,62.0,185.0,3.0,77.0,101.0,5.08654333333333,3.40562,5.06901999999999,3.38160666666666,6.61,9.74333333333333,7.0,10.1166666666666,26.1933333333333,27.07,3703.17851851851,2012.0,0.543317042356606,0.876666666666679,1.68092333333333,961.36,28.53,16.0,2.7264,96.349,475.34,-2.709678296172666,0.3014970833205406,1444.0,390.0,178.0,2012.0,17,1,5,1,0,1,11.73,21.81,3.13333333333333,3.1166666666665996,0.876666666666679,0.8766666666667007,28.797,28.825,27.969,28.71733333333333,27.441666666666666,456.48,13561.4502
2025-05-06 18:00:00,10.3,10.4833333333333,26.7166666666666,26.6,0,0.0,9.456,6.997,23.0756666666666,26.3016666666666,602.0,44.1566666666666,9.41433333333333,6.98866666666666,23.1893333333333,26.3523333333333,613,52.8266666666666,11.0,8.37333333333333,26.54,26.25,0,0.0,9.45333333333333,8.01,23.0866666666666,25.09,135.0,22.9533333333333,142.0,61.0,186.0,1.0,79.0,101.0,5.07727666666666,3.40262333333333,5.06064333333333,3.37856333333333,6.73666666666666,9.79333333333333,7.19999999999999,10.1666666666666,25.8433333333333,26.4266666666666,3279.93467592592,1920.0,0.585377511964619,0.583333333333335,1.67465333333333,961.11,26.56,24.9,4.0655,94.041016,248.14,-4.055392591699128,0.2864981277283123,1350.0,390.0,180.0,1920.0,18,1,5,1,0,1,11.54,20.552,3.0566666666666693,2.96666666666661,0.583333333333335,0.5833333333332966,28.53,28.797,28.825,27.96233333333333,27.686000000000003,661.3439999999999,6590.598399999999
2025-05-06 19:00:00,10.3,10.5166666666666,26.7999999999999,26.6,0,0.0,9.83033333333333,7.00033333333333,22.9619999999999,26.673,676.0,47.3733333333333,9.67733333333333,6.99899999999999,23.0849999999999,26.5603333333333,664,56.2733333333333,11.0,8.37666666666666,26.6,26.3366666666666,0,0.0,9.74666666666667,10.02,23.0033333333333,23.19,0.0,0.0,141.0,62.0,187.0,0.0,79.0,101.0,5.05715333333333,3.40899999999999,5.03626666666666,3.38336999999999,6.85333333333333,10.01,7.59333333333333,10.5933333333333,25.76,26.3733333333333,2834.44842592592,1910.0,0.673852444281487,0.613333333333308,1.64815333333333,960.96,23.743,25.3,4.5929,96.759,68.02,-4.560979262200542,0.5405539563971375,1340.0,390.0,180.0,1910.0,19,1,5,1,0,0,8.802999999999997,17.767,3.15666666666667,2.99999999999997,0.613333333333308,0.6133333333332978,26.56,28.53,28.797,26.277666666666665,27.404,600.6979,1614.9988599999997
2025-05-06 20:00:00,10.3566666666666,10.5366666666666,26.7999999999999,26.6,0,0.0,9.87599999999999,6.998,22.9413333333333,26.7053333333333,694.0,47.7333333333333,9.887,7.00033333333333,23.066,26.8093333333333,713,58.4433333333333,11.0,8.40666666666667,26.6,26.4133333333333,0,0.0,9.83,10.16,22.96,23.16,1.0,0.0,144.0,64.0,190.0,1.0,80.0,103.0,5.04143,3.40398333333333,5.02335999999999,3.37835666666666,7.01333333333333,10.2766666666666,7.54,10.58,25.8266666666666,26.4666666666666,2903.63689814814,1990.0,0.685347400451193,0.640000000000004,1.63744666666666,961.1,21.904,22.2,3.9816,104.31,3.1001,-3.858061332779434,0.9841246427725384,1408.0,399.0,183.0,1990.0,20,1,5,1,0,0,6.344000000000001,15.680000000000001,3.2633333333332697,3.04,0.640000000000004,0.6400000000000006,23.743,26.56,28.53,24.069,26.393166666666662,486.2688,67.9045904
2025-05-06 21:00:00,10.4266666666666,10.5033333333333,26.7999999999999,26.6,0,0.0,9.86066666666666,6.991,22.8423333333333,26.5696666666666,676.0,47.4966666666666,9.89633333333333,6.99533333333333,22.9596666666666,26.6653333333333,701,57.4066666666666,11.0,8.39,26.6,26.54,0,0.0,9.82333333333334,10.1333333333333,22.8733333333333,23.0333333333333,0.0,0.0,141.0,63.0,186.0,0.0,78.0,101.0,5.03926999999999,3.39309999999999,5.02112,3.36581666666666,7.02333333333333,10.2499999999999,7.53999999999999,10.5733333333333,25.6966666666666,26.34,2868.81476851851,1946.0,0.678328911770393,0.643333333333334,1.64616999999999,961.38,20.204,23.7,2.9263,94.01099,0.0,-2.919132472368492,0.2046882965970808,1377.0,390.0,179.0,1946.0,21,1,5,1,0,0,4.944000000000001,14.100000000000001,3.2266666666665706,3.03333333333331,0.643333333333334,0.6433333333333984,21.904,23.743,26.56,21.95033333333333,24.956333333333333,478.8348,0.0
2025-05-06 22:00:00,10.5,10.5366666666666,26.7999999999999,26.6,0,0.0,9.87999999999999,6.98799999999999,22.9516666666666,26.7513333333333,694.0,47.7433333333333,9.85766666666666,6.99033333333333,23.0726666666666,26.7826666666666,706,57.7766666666666,11.0,8.38666666666666,26.6,26.42,0,0.0,9.84333333333333,10.1466666666666,22.9733333333333,23.12,0.0,0.0,143.0,55.0,189.0,0.0,78.0,101.0,4.98946333333333,3.38231666666666,4.97007333333333,3.35563333333333,6.98333333333333,10.2133333333333,7.58666666666666,10.6033333333333,25.6133333333333,26.4766666666666,2885.67888888888,1966.0,0.681295485637695,0.863333333333329,1.60714666666666,961.48,18.404,26.8,1.8512,86.688995,0.0,-1.848109868989408,-0.1069175015792681,1400.0,387.0,179.0,1966.0,22,1,5,1,0,0,3.7639999999999993,12.547999999999998,3.2299999999999693,3.01666666666664,0.863333333333329,0.8633333333332978,20.204,21.904,23.743,20.170666666666666,23.224166666666665,493.22720000000004,0.0
2025-05-06 23:00:00,10.5,10.6133333333333,26.8966666666666,26.6,0,0.0,9.88433333333333,7.01933333333333,22.952,26.7933333333333,691.0,47.9833333333333,9.82033333333333,7.01233333333333,23.0819999999999,26.7846666666666,696,58.1999999999999,11.0,8.38666666666666,26.6,26.4733333333333,0,0.0,9.81,10.1366666666666,22.9633333333333,23.1466666666666,1.0,0.0,142.0,52.0,187.0,0.0,79.0,101.0,4.96784,3.37940666666666,4.94575666666666,3.35375666666666,6.92333333333333,10.1499999999999,7.61666666666666,10.6233333333333,25.5899999999999,26.5133333333333,2903.81921296296,1949.0,0.671185034970308,0.923333333333335,1.58843333333333,961.73,17.304,29.3,1.2462,52.99301,0.0,-0.9951680685389732,-0.7501032964601673,1388.0,381.0,180.0,1949.0,23,1,5,1,0,0,3.163999999999998,11.647999999999998,3.2266666666665706,3.0066666666666393,0.923333333333335,0.9233333333333995,18.404,20.204,21.904,18.63733333333333,21.353166666666667,507.00719999999995,0.0
2025-05-07 00:00:00,10.5,10.6266666666666,26.8999999999999,26.6,0,0.0,9.92466666666666,7.0,23.1366666666666,27.0416666666666,707.0,48.58,9.79333333333333,6.99899999999999,23.2696666666666,26.9549999999999,699,58.3166666666666,11.0,8.41666666666666,26.6,26.63,0,0.0,9.80666666666667,10.1233333333333,23.1399999999999,23.3433333333333,0.0,0.0,142.0,48.0,189.0,0.0,78.0,102.0,4.94302666666666,3.37295999999999,4.92010333333333,3.34631,6.85999999999999,10.1533333333333,7.66,10.6066666666666,25.7066666666666,26.7133333333333,2923.32689814814,1965.0,0.672179358813677,1.00666666666667,1.57006666666666,961.82,16.496,30.7,0.35074,282.40002,0.0,0.3425580086125678,-0.0753163882258829,1406.0,379.0,180.0,1965.0,0,2,5,1,0,0,2.6359999999999992,10.951999999999998,3.293333333333311,2.9466666666665997,1.00666666666667,1.0066666666666997,17.304,18.404,20.204,17.40133333333333,19.675833333333333,506.42719999999997,0.0
2025-05-07 01:00:00,10.5,10.6433333333333,26.8999999999999,26.6,0,0.0,9.88266666666666,7.00833333333333,23.0019999999999,26.8323333333333,707.0,48.1766666666666,9.7,7.00599999999999,23.1236666666666,26.7019999999999,691,56.5966666666666,11.0,8.39333333333333,26.6,26.56,0,0.0,9.75333333333333,10.0466666666666,22.99,23.1933333333333,0.0,0.0,145.0,47.0,192.0,0.0,80.0,102.0,4.93286666666666,3.36455666666666,4.90994,3.33697,6.86333333333333,9.98333333333333,7.63999999999999,10.6033333333333,25.4566666666666,26.48,2865.25962962962,1964.0,0.685452717684041,1.02333333333333,1.56830999999999,961.36,15.904,31.9,0.54302,323.99,0.0,0.3192558173177876,-0.4392566943243454,1398.0,384.0,182.0,1964.0,1,2,5,1,0,0,2.2840000000000007,10.456,3.120000000000001,2.96333333333331,1.02333333333333,1.023333333333401,16.496,17.304,18.404,16.567999999999998,18.369333333333334,507.33759999999995,0.0
2025-05-07 02:00:00,10.5,10.6333333333333,26.8899999999999,26.6,0,0.0,9.79833333333333,6.99299999999999,22.8753333333333,26.5623333333333,674.0,46.9533333333333,9.50666666666666,6.99633333333333,23.0036666666666,26.2849999999999,635,53.7533333333333,11.0,8.38,26.6,26.3333333333333,0,0.0,9.62666666666666,9.87,22.9166666666666,23.0666666666666,0.0,0.0,142.0,41.0,188.0,1.0,79.0,102.0,4.97553,3.34681666666666,4.95219333333333,3.31933666666666,6.82666666666666,9.80666666666666,7.63999999999999,10.47,25.1199999999999,26.1666666666666,2754.04759259259,1862.0,0.676095796241182,1.04666666666666,1.62871333333333,960.65,15.298,33.2,0.29034,263.14,0.0,0.2882614476157554,0.0346792938000338,1309.0,372.0,181.0,1862.0,2,2,5,1,0,0,1.9380000000000006,9.953999999999999,2.9799999999999995,2.8300000000000107,1.04666666666666,1.0466666666666988,15.904,16.496,17.304,15.89933333333333,17.268333333333334,507.89360000000005,0.0
2025-05-07 03:00:00,10.5,10.6866666666666,26.7999999999999,26.6,0,0.0,9.75433333333333,7.00533333333333,22.9079999999999,26.5276666666666,659.0,46.4466666666666,9.21799999999999,6.992,23.0303333333333,26.026,585,51.3566666666666,11.0,8.36666666666667,26.6,26.1233333333333,0,0.0,9.45666666666667,9.76333333333333,22.9266666666666,23.0966666666666,1.0,0.0,142.0,37.0,187.0,0.0,78.0,101.0,4.95685333333333,3.33102666666666,4.93371333333333,3.30259999999999,6.81999999999999,9.48666666666666,7.61999999999999,10.4133333333333,24.9333333333333,26.0733333333333,2674.64949074074,1790.0,0.669246570885915,1.14,1.62582666666666,960.46,14.818,35.2,0.48333,300.59998,0.0,0.4160225297942029,-0.2460348422553837,1245.0,366.0,179.0,1790.0,3,2,5,1,0,0,1.8580000000000005,9.633999999999999,2.6666666666666696,2.79333333333331,1.14,1.139999999999997,15.298,15.904,16.496,15.339999999999998,16.370666666666665,521.5936,0.0
2025-05-07 04:00:00,10.4666666666666,10.7533333333333,26.7999999999999,26.6,0,0.0,9.73233333333332,7.0,23.11,26.7076666666666,658.0,46.0899999999999,9.02933333333333,6.98566666666666,23.231,26.008,552,49.96,11.0,8.38333333333333,26.54,26.1033333333333,0,0.0,9.34666666666666,9.67333333333333,23.16,23.3099999999999,0.0,0.0,141.0,33.0,186.0,0.0,79.0,101.0,5.12406333333333,3.48869333333333,5.10022999999999,3.46029333333333,6.80666666666666,9.29,7.57333333333333,10.4366666666666,24.8966666666666,26.1666666666666,2626.70069444444,1750.0,0.666235023922331,1.27,1.63537,960.47,14.55,36.6,1.2264,309.37,0.0,0.9480879114407552,-0.7779371903822998,1210.0,360.0,180.0,1750.0,4,2,5,1,0,0,1.870000000000001,9.478000000000002,2.4833333333333387,2.8633333333332702,1.27,1.2699999999999996,14.818,15.298,15.904,14.888666666666666,15.728333333333333,532.5300000000001,0.0
2025-05-07 05:00:00,10.3833333333333,10.6733333333333,26.72,26.56,0,0.0,9.71266666666666,6.98733333333333,22.9009999999999,26.5343333333333,662.0,46.1166666666666,9.09299999999999,7.00899999999999,23.0476666666666,25.8296666666666,555,49.3133333333333,11.0,8.37333333333333,26.3999999999999,25.9966666666666,0,0.0,9.36666666666667,9.71666666666666,22.8733333333333,23.1466666666666,0.0,0.0,142.0,32.0,188.0,0.0,78.0,102.0,5.19627333333333,3.57338,5.17282333333333,3.54545666666666,6.85333333333333,9.37666666666666,7.57333333333333,10.44,24.6833333333333,25.9533333333333,2609.74541666666,1759.0,0.674012104309663,1.27000000000001,1.62289333333333,960.08,13.982,39.8,0.62509,235.77002,0.0,0.5168158802093286,0.3516231705440597,1217.0,362.0,180.0,1759.0,5,2,5,1,0,0,1.9419999999999984,9.165999999999999,2.52333333333333,2.86666666666667,1.27000000000001,1.2699999999999996,14.55,14.818,15.298,14.449999999999998,15.174666666666667,556.4835999999999,0.0
2025-05-07 06:00:00,10.3,10.6866666666666,26.6933333333333,26.5,0,0.0,9.77133333333333,6.989,22.9413333333333,26.616,670.0,46.5333333333333,9.56866666666666,7.03733333333333,23.0699999999999,26.4209999999999,643,54.4166666666666,11.0,8.36,26.3999999999999,26.16,0,0.0,9.68666666666666,9.91333333333333,22.95,23.1233333333333,0.0,0.0,142.0,37.0,188.0,0.0,78.0,101.0,5.18438666666666,3.56753999999999,5.15952666666666,3.53899333333333,6.89666666666666,9.88666666666666,7.63333333333333,10.4799999999999,24.9466666666666,26.26,2760.70208333333,1859.0,0.673379431711589,1.31333333333333,1.61684666666666,960.78,14.11,44.4,1.7635,290.77002,1.28,1.6488925298849637,-0.6253684313183424,1313.0,367.0,179.0,1859.0,6,2,5,1,0,0,2.9899999999999984,9.661999999999999,2.9899999999999993,2.846666666666569,1.31333333333333,1.3133333333334,13.982,14.55,14.818,14.213999999999999,14.777000000000001,626.4839999999999,18.0608
2025-05-07 07:00:00,10.3066666666666,10.6166666666666,26.6,26.5,0,0.0,9.85633333333333,7.019,23.0266666666666,26.8026666666666,698.0,47.4333333333333,9.66833333333333,6.99099999999999,23.1543333333333,26.6616666666666,679,56.0733333333333,11.0,8.37,26.3433333333333,26.3466666666666,0,0.0,9.76,9.99,23.0533333333333,23.2333333333333,0.0,0.0,145.0,43.0,191.0,0.0,81.0,103.0,5.1538,3.56028666666666,5.1301,3.53192333333333,6.88333333333333,9.96999999999999,7.63666666666666,10.5566666666666,25.2866666666666,26.4666666666666,2830.61981481481,1940.0,0.685362262302582,1.18,1.59351333333333,961.41,16.28,44.9,0.96214,259.88,86.16,0.9471709349201906,0.1690579771629019,1377.0,379.0,184.0,1940.0,7,2,5,1,0,0,5.260000000000002,11.872000000000002,3.08666666666666,2.9199999999999395,1.18,1.1799999999999997,14.11,13.982,14.55,14.790666666666665,14.839666666666668,730.972,1402.6848
2025-05-07 08:00:00,10.3999999999999,10.4899999999999,26.6,26.5,0,0.0,9.83366666666666,7.00066666666666,23.1513333333333,26.916,684.0,47.2766666666666,9.65066666666666,7.00566666666666,23.2816666666666,26.7659999999999,664,54.3833333333333,11.0,8.37,26.2999999999999,26.4966666666666,0,0.0,9.75333333333333,9.98,23.18,23.3466666666666,1.0,0.0,142.0,49.0,188.0,0.0,78.0,101.0,5.16587,3.55175666666666,5.14208,3.52444,6.85333333333333,9.99,7.63999999999999,10.5333333333333,25.62,26.5766666666666,2780.11861111111,1907.0,0.685941956713078,0.956666666666667,1.61411333333333,962.23,18.886,35.0,0.76305,24.050995,299.92,-0.3109806958240388,-0.6968043551276044,1349.0,379.0,179.0,1907.0,8,2,5,1,0,1,5.885999999999999,13.686,3.1366666666666703,2.8933333333333096,0.956666666666667,0.9566666666665995,16.28,14.11,13.982,16.42533333333333,15.437666666666667,661.01,5664.28912
2025-05-07 09:00:00,10.3999999999999,10.56,26.6,26.5733333333333,0,0.0,9.91633333333333,7.01133333333333,23.0936666666666,26.9369999999999,700.0,47.9133333333333,9.80133333333333,7.007,23.2043333333333,26.8683333333333,695,56.6266666666666,11.0,8.41,26.2999999999999,26.5666666666666,0,0.0,9.84333333333333,10.1166666666666,23.0966666666666,23.2599999999999,0.0,0.0,142.0,62.0,188.0,1.0,79.0,102.0,5.14144666666666,3.54146999999999,5.11833,3.51448333333333,6.90333333333333,10.15,7.63666666666666,10.6333333333333,25.9033333333333,26.6266666666666,2858.87861111111,1969.0,0.688731585995791,0.723333333333322,1.59997666666666,962.56,21.286,31.5,1.1876,4.6694946,515.78,-0.09667998367255,-1.1836582026738445,1395.0,393.0,181.0,1969.0,9,2,5,1,0,1,7.586000000000002,15.806000000000003,3.2466666666666706,2.9966666666666413,0.723333333333322,0.7233333333333007,18.886,16.28,14.11,18.817333333333334,16.515666666666668,670.509,10978.89308
2025-05-07 10:00:00,10.4133333333333,10.6133333333333,26.6,26.6533333333333,0,0.0,10.0303333333333,6.99466666666666,23.4986666666666,27.5556666666666,736.0,50.1766666666666,9.89566666666666,7.01533333333333,23.6153333333333,27.4673333333333,730,59.5266666666666,11.0,8.36333333333333,26.2999999999999,26.9266666666666,0,0.0,9.95,10.1833333333333,23.5266666666666,23.67,0.0,0.0,143.0,63.0,190.0,5.0,78.0,101.0,5.06694,3.54556666666666,5.04174666666666,3.51873666666666,6.83666666666666,10.2066666666666,7.68999999999999,10.7333333333333,26.0966666666666,27.1833333333333,3000.08143518518,2046.0,0.681981487570422,1.08666666666668,1.52137333333333,962.1,24.029,29.0,0.52234,34.89099,709.38,-0.2987873044500265,-0.4284451216894495,1466.0,401.0,179.0,2046.0,10,2,5,1,0,1,9.829,18.349,3.3699999999999397,3.043333333333311,1.08666666666668,1.0866666666667015,21.286,18.886,16.28,21.400333333333332,18.0955,696.841,17045.69202
2025-05-07 11:00:00,10.5,10.61,26.66,26.7066666666666,0,0.0,10.1543333333333,6.99266666666666,24.0216666666666,28.2163333333333,773.0,51.5866666666666,9.97266666666666,6.99999999999999,24.1483333333333,28.1466666666666,765,61.2566666666666,11.0,8.37666666666666,26.2999999999999,27.5366666666666,0,0.0,10.04,10.2633333333333,24.0533333333333,24.1899999999999,0.0,0.0,144.0,62.0,191.0,9.0,78.0,101.0,5.02737666666666,3.54461333333333,5.00267333333333,3.51816333333333,6.79333333333333,10.3233333333333,7.73666666666666,10.8799999999999,26.4,27.8,3085.95171296296,2123.0,0.687956325136925,1.4,1.48276333333333,961.31,25.907,28.1,1.5007,104.34,860.08,-1.453942776295378,0.3716865524315996,1538.0,406.0,179.0,2123.0,11,2,5,1,0,1,11.527,20.155,3.52999999999997,3.1433333333332394,1.4,1.4000000000000021,24.029,21.286,18.886,23.740666666666666,20.083000000000002,727.9867,22282.09256
2025-05-07 12:00:00,10.53,10.6499999999999,26.7233333333333,26.7999999999999,0,0.0,10.2616666666666,6.99266666666666,24.3183333333333,28.6943333333333,807.0,53.0633333333333,9.816,6.98366666666666,24.4499999999999,28.2503333333333,745,59.7466666666666,11.0,8.42,26.3899999999999,28.02,0,0.0,10.0299999999999,10.2566666666666,24.3499999999999,24.5066666666666,1.0,0.0,145.0,62.0,192.0,14.0,78.0,101.0,5.02193666666666,3.53577333333333,4.99540333333333,3.50968666666666,6.70666666666666,10.0599999999999,7.80666666666666,10.9766666666666,26.3699999999999,28.0666666666666,3085.04013888888,2145.0,0.695290791507349,1.69666666666667,1.48616333333333,960.41,27.186,28.1,2.4879,101.56,957.96,-2.4374339181403286,0.498560231766519,1553.0,413.0,179.0,2145.0,12,2,5,1,0,1,12.806,21.433999999999997,3.3533333333332394,3.1699999999999404,1.69666666666667,1.6966666666666974,25.907,24.029,21.286,25.707333333333334,22.262333333333334,763.9266,26043.100560000003
2025-05-07 13:00:00,10.6,10.6933333333333,26.7999999999999,26.8999999999999,0,0.0,10.2493333333333,7.011,24.4866666666666,28.8256666666666,818.0,52.8333333333333,9.64466666666666,7.018,24.6116666666666,28.2096666666666,716,57.54,11.0,8.37666666666667,26.3999999999999,28.09,0,0.0,9.94333333333333,10.1699999999999,24.5166666666666,24.65,0.0,0.0,145.0,72.0,194.0,14.0,80.0,103.0,5.00221333333333,3.52549666666666,4.97378333333333,3.50025333333333,6.70666666666666,9.86666666666666,7.84333333333333,11.0166666666666,26.5066666666666,28.08,3018.40407407407,2142.0,0.70964653751903,1.57333333333333,1.47671666666666,959.43,28.586,27.8,2.9896,97.82501,992.96,-2.96176235547236,0.4070281436299138,1534.0,425.0,183.0,2142.0,13,2,5,1,0,1,14.145999999999997,22.81,3.16,3.17333333333327,1.57333333333333,1.573333333333398,27.186,25.907,24.029,27.22633333333333,24.313333333333333,794.6908,28384.75456
2025-05-07 14:00:00,10.6,10.6833333333333,26.8666666666666,27.0966666666666,0,0.0,10.301,6.98133333333333,24.444,28.9329999999999,818.0,53.75,9.454,6.98533333333333,24.5703333333333,28.0343333333333,674,56.24,11.0,8.42,26.58,28.1533333333333,0,0.0,9.90333333333333,10.12,24.4333333333333,24.6466666666666,0.0,0.0,144.0,100.0,191.0,13.0,79.0,100.0,4.99177,3.52021,4.96292333333333,3.49518666666666,6.67333333333333,9.59666666666666,7.81333333333333,11.0599999999999,26.3766666666666,27.7966666666666,3007.92097222222,2119.0,0.704473295531599,1.41999999999998,1.47155999999999,958.23,29.68,27.1,3.7556,90.32199,959.58,-3.755540695493666,0.0211055559260609,1492.0,448.0,179.0,2119.0,14,2,5,1,0,1,15.099999999999998,23.848,2.9233333333333302,3.2466666666665693,1.41999999999998,1.4199999999999982,28.586,27.186,25.907,28.483999999999998,26.112333333333336,804.3280000000001,28480.3344
2025-05-07 15:00:00,10.5133333333333,10.73,26.8999999999999,27.2,0,0.0,10.308,7.012,24.6273333333333,29.0783333333333,818.0,53.5433333333333,9.61533333333333,7.01033333333333,24.7513333333333,28.3546666666666,697,57.9866666666666,11.0,8.46333333333333,26.61,28.1833333333333,0,0.0,9.97,10.1933333333333,24.67,24.8299999999999,1.0,0.0,143.0,100.0,190.0,15.0,77.0,100.0,5.00492666666666,3.51348333333333,4.97826333333333,3.48882,6.70999999999999,9.85,7.80666666666666,11.0399999999999,26.6066666666666,28.0266666666666,3050.03569444444,2141.0,0.701958998020833,1.42,1.49144333333333,957.28,30.174,27.1,4.4691,88.93399,862.34,-4.468326509753982,-0.0831445261565064,1516.0,448.0,177.0,2141.0,15,2,5,1,0,1,15.593999999999998,24.342,3.1400000000000095,3.2333333333332392,1.42,1.4199999999999982,29.68,28.586,27.186,29.479999999999993,27.593666666666664,817.7154,26020.24716
2025-05-07 16:00:00,10.5,10.7399999999999,26.9433333333333,27.2999999999999,0,0.0,10.3446666666666,6.99599999999999,24.7586666666666,29.3056666666666,837.0,54.36,9.62966666666666,6.99166666666666,24.9026666666666,28.555,718,58.31,11.0,8.45666666666666,26.7,28.5533333333333,0,0.0,9.98333333333333,10.2033333333333,24.78,24.9399999999999,0.0,0.0,145.0,101.0,192.0,17.0,79.0,101.0,4.94704333333333,3.50805,4.91792666666666,3.48365666666666,6.63333333333333,9.82333333333333,7.86333333333333,11.0833333333333,26.6666666666666,28.2266666666666,3081.21152777777,2190.0,0.710759381579837,1.56,1.43899333333333,956.39,29.991,27.6,5.3324,87.208984,635.94,-5.326074625669543,-0.2596513851282829,1555.0,455.0,180.0,2190.0,16,2,5,1,0,1,15.511,24.198999999999998,3.1900000000000004,3.2199999999999704,1.56,1.5599999999999987,30.174,29.68,28.586,29.948333333333327,28.587333333333333,827.7516,19072.47654
2025-05-07 17:00:00,10.5,10.7066666666666,27.0,27.3933333333333,0,0.0,10.3116666666666,6.99599999999999,24.7156666666666,29.2406666666666,835.0,53.9166666666666,9.67566666666666,6.99933333333333,24.8466666666666,28.5753333333333,726,58.1233333333333,11.0,8.45666666666666,26.7033333333333,28.6,0,0.0,9.95333333333333,10.2033333333333,24.7066666666666,24.8833333333333,1.0,0.0,145.0,101.0,192.0,15.0,78.0,101.0,4.94791666666666,3.49577666666666,4.91833,3.47146333333333,6.62666666666666,9.83,7.86333333333333,11.0266666666666,26.7433333333333,28.1833333333333,3063.98277777777,2194.0,0.716061466112824,1.44,1.45213999999999,955.8,29.727,28.5,5.8131,83.401,473.44,-5.774586884095073,-0.668040364077768,1562.0,453.0,179.0,2194.0,17,2,5,1,0,1,15.427,24.006999999999998,3.2033333333333402,3.16333333333327,1.44,1.4400000000000013,29.991,30.174,29.68,29.964,29.224,847.2195,14073.95088
2025-05-07 18:00:00,10.51,10.7366666666666,27.0366666666666,27.4866666666666,0,0.0,10.2456666666666,7.004,24.5063333333333,28.9126666666666,821.0,53.1833333333333,9.46866666666666,7.00366666666666,24.6213333333333,28.0953333333333,685,55.3933333333333,11.0,8.44666666666666,26.7999999999999,28.3499999999999,0,0.0,9.84333333333333,10.08,24.5433333333333,24.6766666666666,0.0,0.0,146.0,102.0,194.0,15.0,79.0,102.0,4.96117333333333,3.48021666666666,4.93166333333333,3.45524333333333,6.64999999999999,9.63333333333333,7.81333333333333,10.9766666666666,26.55,27.8466666666666,2969.27023148148,2144.0,0.722062942358155,1.29666666666666,1.48095666666666,955.0,28.664,34.4,4.9861,60.033997,301.72,-4.3195677806912585,-2.490487381621115,1506.0,457.0,181.0,2144.0,18,2,5,1,0,1,15.544000000000002,23.416,2.9833333333333396,3.163333333333271,1.29666666666666,1.2966666666665994,29.727,29.991,30.174,29.460666666666665,29.470333333333333,986.0416,8648.502080000002
2025-05-07 19:00:00,10.5,10.7199999999999,27.1,27.5666666666666,0,0.0,10.2529999999999,7.00033333333333,24.3733333333333,28.8153333333333,812.0,53.73,9.71666666666666,7.01133333333333,24.5133333333333,28.2586666666666,721,58.4666666666666,11.0,8.47999999999999,26.7999999999999,28.2,0,0.0,9.96666666666667,10.2,24.4033333333333,24.5666666666666,0.0,0.0,144.0,102.0,192.0,13.0,79.0,101.0,4.95553999999999,3.48083333333333,4.92585333333333,3.45638999999999,6.66333333333333,9.97,7.85,10.9766666666666,26.48,27.8199999999999,3068.26717592592,2164.0,0.705284082487686,1.33999999999998,1.47470666666666,954.68,25.416,41.4,4.7757,42.11499,99.96,-3.2026833502194623,-3.542616243431828,1533.0,451.0,180.0,2164.0,19,2,5,1,0,0,13.696,20.728,3.30666666666667,3.126666666666601,1.33999999999998,1.3399999999999004,28.664,29.727,29.991,27.935666666666663,28.941999999999997,1052.2223999999999,2540.58336
2025-05-07 20:00:00,10.5066666666666,10.6766666666666,27.1766666666666,27.64,0,0.0,10.3006666666666,7.00366666666666,24.316,28.802,817.0,54.3166666666666,9.81833333333333,6.99799999999999,24.4433333333333,28.3569999999999,744,60.9566666666666,11.04,8.48666666666666,26.8899999999999,28.2633333333333,0,0.0,10.04,10.27,24.3199999999999,24.5099999999999,1.0,0.0,144.0,101.0,191.0,14.0,78.0,101.0,4.93987,3.47659333333333,4.91102666666666,3.45127999999999,6.67666666666666,10.0766666666666,7.87666666666666,11.01,26.42,27.8533333333333,3152.40546296296,2191.0,0.69502480748167,1.43333333333331,1.46327666666666,955.32,23.238,44.1,4.8143,71.138,4.1362,-4.555771998060627,-1.5564144665501802,1562.0,450.0,179.0,2191.0,20,2,5,1,0,0,12.058,18.766,3.399999999999941,3.13333333333334,1.43333333333331,1.433333333333298,25.416,28.664,29.727,25.772666666666666,27.86833333333333,1024.7958,96.11701559999999
2025-05-07 21:00:00,10.6,10.7866666666666,27.2,27.7,0,0.0,10.2493333333333,7.00766666666666,24.3279999999999,28.7346666666666,804.0,53.85,9.81999999999999,6.99633333333333,24.4373333333333,28.3229999999999,740,60.5033333333333,11.1,8.53333333333333,26.8999999999999,28.2,0,0.0,10.0099999999999,10.2533333333333,24.2999999999999,24.5033333333333,0.0,0.0,143.0,101.0,190.0,13.0,78.0,100.0,4.9475,3.46128333333333,4.9191,3.43585333333333,6.64333333333333,10.08,7.81999999999999,10.9733333333333,26.4266666666666,27.8266666666666,3127.24601851851,2169.0,0.69358150499062,1.39999999999999,1.48621666666666,956.66,22.461,46.6,4.2686,87.300995,0.0,-4.263864811555849,-0.2010045491420711,1544.0,447.0,178.0,2169.0,21,2,5,1,0,0,11.780999999999999,18.189,3.43666666666667,3.153333333333311,1.39999999999999,1.4000000000000021,23.238,25.416,28.664,23.705,26.582833333333337,1046.6825999999999,0.0
2025-05-07 22:00:00,10.6,10.7099999999999,27.2733333333333,27.7899999999999,0,0.0,10.2456666666666,6.97199999999999,24.1816666666666,28.6003333333333,806.0,53.7933333333333,9.81666666666666,6.99633333333333,24.2983333333333,28.164,738,60.8966666666666,11.1,8.5,26.9399999999999,28.1966666666666,0,0.0,10.02,10.2433333333333,24.19,24.3433333333333,0.0,0.0,144.0,101.0,191.0,13.0,79.0,101.0,4.92548,3.45131333333333,4.89746999999999,3.42547333333333,6.67333333333333,10.0733333333333,7.85333333333333,10.9933333333333,26.3,27.6533333333333,3136.45291666666,2173.0,0.692820857744423,1.35333333333333,1.47416666666666,957.96,21.289,50.3,3.9373,71.083984,0.0,-3.7246652339230346,-1.276401263398414,1544.0,449.0,180.0,2173.0,22,2,5,1,0,0,11.349,17.313000000000002,3.39999999999997,3.1399999999999704,1.35333333333333,1.3533333333332997,22.461,23.238,25.416,22.329333333333334,25.132499999999997,1070.8367,0.0
2025-05-07 23:00:00,10.6,10.7533333333333,27.2999999999999,27.7999999999999,0,0.0,10.2699999999999,7.00766666666666,23.9639999999999,28.4199999999999,806.0,53.6899999999999,9.77133333333333,6.99833333333333,24.107,27.9253333333333,732,60.4899999999999,11.1,8.47,27.0,27.9833333333333,0,0.0,10.0066666666666,10.25,23.9933333333333,24.1433333333333,0.0,0.0,144.0,102.0,193.0,8.0,78.0,101.0,4.89997666666666,3.44678999999999,4.87043999999999,3.42103,6.63666666666666,10.0099999999999,7.88666666666666,11.0166666666666,26.3066666666666,27.4933333333333,3122.50583333333,2164.0,0.693033132844427,1.18666666666665,1.45318666666667,957.88,20.169,52.8,3.0645,69.68701,0.0,-2.873919522946637,-1.0638359016437526,1538.0,447.0,179.0,2164.0,23,2,5,1,0,0,10.729,16.393,3.3733333333332407,3.1299999999999404,1.18666666666665,1.1866666666666994,21.289,22.461,23.238,21.30633333333333,23.5395,1064.9232,0.0
2025-05-08 00:00:00,10.6,10.74,27.2999999999999,27.8733333333333,0,0.0,10.2433333333333,6.98399999999999,23.8956666666666,28.3253333333333,814.0,53.1,9.53299999999999,6.986,24.0296666666666,27.6126666666666,698,57.0699999999999,11.1,8.47333333333333,27.0,27.8466666666666,0,0.0,9.87666666666666,10.1066666666666,23.9166666666666,24.0766666666666,1.0,0.0,147.0,104.0,194.0,7.0,79.0,102.0,4.87637333333333,3.43427999999999,4.84518666666666,3.40842666666666,6.63333333333333,9.71666666666666,7.82666666666666,10.9566666666666,26.34,27.3366666666666,3012.84347222222,2146.0,0.71228393369442,0.996666666666659,1.44209333333333,957.9,19.548,53.3,2.7269,65.91101,0.0,-2.489421438385397,-1.1129979838738169,1513.0,452.0,181.0,2146.0,0,3,5,1,0,0,10.207999999999998,15.811999999999998,3.0833333333333295,3.1299999999999395,0.996666666666659,0.9966666666665986,20.169,21.289,22.461,20.335333333333335,22.020166666666668,1041.9083999999998,0.0
2025-05-08 01:00:00,10.6,10.75,27.3533333333333,28.0333333333333,0,0.0,10.2286666666666,7.004,23.9096666666666,28.2756666666666,789.0,52.7566666666666,9.508,6.99099999999999,24.0243333333333,27.5439999999999,673,55.8633333333333,11.1,8.50333333333333,27.0,27.7199999999999,0,0.0,9.85,10.0766666666666,23.9133333333333,24.09,0.0,0.0,144.0,101.0,192.0,6.0,79.0,100.0,4.88659666666666,3.42386666666666,4.85497,3.39804,6.63333333333333,9.68999999999999,7.82,10.91,26.35,27.28,2970.45527777777,2084.0,0.701575955575085,0.929999999999996,1.46272999999999,957.52,19.156,54.2,1.9734,53.43799,0.0,-1.5850597960284911,-1.175539451917339,1462.0,443.0,179.0,2084.0,1,3,5,1,0,0,9.995999999999999,15.491999999999999,3.0566666666666604,3.09,0.929999999999996,0.9299999999999997,19.548,20.169,21.289,19.62433333333333,20.97683333333333,1038.2552,0.0
2025-05-08 02:00:00,10.6,10.75,27.3999999999999,28.1,0,0.0,10.1513333333333,7.004,23.7666666666666,27.976,768.0,51.3433333333333,9.27366666666666,7.00333333333333,23.879,27.0883333333333,624,53.78,11.1,8.47333333333333,27.0,27.5066666666666,0,0.0,9.72,9.93333333333333,23.74,23.9433333333333,1.0,0.0,143.0,102.0,190.0,3.0,78.0,101.0,4.92130666666666,3.40203,4.89063333333333,3.37642666666666,6.66333333333333,9.38333333333333,7.78666666666667,10.8066666666666,26.2266666666666,26.9733333333333,2874.8311574074,2010.0,0.699171495627126,0.746666666666662,1.51927666666666,957.22,18.85,55.6,1.7407,50.747986,0.0,-1.3479465612372703,-1.1013975476859466,1393.0,438.0,179.0,2010.0,2,3,5,1,0,0,9.970000000000002,15.298000000000002,2.719999999999999,3.0199999999999294,0.746666666666662,0.7466666666667017,19.156,19.548,20.169,19.18466666666666,20.2455,1048.0600000000002,0.0
2025-05-08 03:00:00,10.51,10.7633333333333,27.3999999999999,27.9999999999999,0,0.0,10.1293333333333,6.99966666666666,23.7266666666666,27.9256666666666,759.0,51.5433333333333,9.399,7.03533333333333,23.8523333333333,27.144,637,55.0599999999999,11.1,8.47,27.0,27.22,0,0.0,9.78333333333333,10.0166666666666,23.7066666666666,23.8733333333333,0.0,0.0,143.0,101.0,190.0,3.0,78.0,101.0,4.91539333333333,3.40864666666666,4.88568666666666,3.38253,6.68333333333333,9.58,7.79,10.8333333333333,26.1399999999999,26.9933333333333,2915.30504629629,2012.0,0.690150762286819,0.853333333333338,1.50674666666666,956.65,18.644,57.0,2.3949,27.479004,0.0,-1.1050632304713282,-2.124707336707875,1396.0,437.0,179.0,2012.0,3,3,5,1,0,0,10.043999999999999,15.203999999999999,2.89666666666667,3.0433333333333,0.853333333333338,0.8533333333333992,18.85,19.156,19.548,18.88333333333333,19.609333333333332,1062.7079999999999,0.0
2025-05-08 04:00:00,10.5,10.6666666666666,27.3999999999999,27.8999999999999,0,0.0,10.1553333333333,6.99633333333333,23.9189999999999,28.2109999999999,778.0,52.2333333333333,9.83633333333333,7.00933333333333,24.043,27.9166666666666,735,61.1666666666666,11.1,8.48333333333333,27.0,27.66,0,0.0,9.97999999999999,10.2566666666666,23.9033333333333,24.1,1.0,0.0,144.0,102.0,191.0,6.0,79.0,101.0,4.87885333333333,3.40072,4.85060333333333,3.37454666666666,6.68666666666666,10.1499999999999,7.83,10.8766666666666,26.2666666666666,27.3933333333333,3101.17499999999,2137.0,0.689093649987504,1.12666666666666,1.47813333333333,957.48,18.677,57.7,0.82565,234.45,0.0,0.6717558163303249,0.4800437956336679,1514.0,443.0,180.0,2137.0,4,3,5,1,0,0,10.217,15.293,3.4633333333332406,3.0466666666665994,1.12666666666666,1.1266666666666971,18.644,18.85,19.156,18.723666666666663,19.174,1077.6629,0.0
2025-05-08 05:00:00,10.5266666666666,10.65,27.3999999999999,27.8999999999999,0,0.0,10.2249999999999,7.01166666666666,23.9273333333333,28.3089999999999,808.0,52.8933333333333,9.82566666666667,6.99966666666666,24.0509999999999,27.9593333333333,752,60.2566666666666,11.1,8.48,27.0,27.7999999999999,0,0.0,10.0133333333333,10.2499999999999,23.9433333333333,24.1033333333333,0.0,0.0,147.0,103.0,195.0,7.0,79.0,102.0,4.83152666666666,3.39300333333333,4.80213333333333,3.36541999999999,6.68666666666666,10.0766666666666,7.87,10.9166666666666,26.3266666666666,27.4633333333333,3094.33819444444,2193.0,0.70871374174203,1.13666666666666,1.43852333333333,957.6,18.402,59.3,0.44879,38.097992,0.0,-0.2769071530140531,-0.3531782732695371,1560.0,452.0,181.0,2193.0,5,3,5,1,0,0,10.262,15.146,3.38999999999994,3.0466666666666002,1.13666666666666,1.1366666666666987,18.677,18.644,18.85,18.57433333333333,18.8795,1091.2386,0.0
2025-05-08 06:00:00,10.6,10.6066666666666,27.3999999999999,27.8999999999999,0,0.0,10.2286666666666,6.99233333333333,23.965,28.3716666666666,799.0,53.1166666666666,9.71899999999999,6.99233333333333,24.0876666666666,27.856,721,59.1833333333333,11.1,8.51333333333333,27.0,27.8899999999999,0,0.0,9.95333333333333,10.1899999999999,23.9766666666666,24.1366666666666,0.0,0.0,144.0,102.0,192.0,7.0,79.0,101.0,4.84027666666666,3.38299666666666,4.80835666666666,3.35733666666666,6.64666666666666,9.95666666666667,7.87333333333333,10.9266666666666,26.24,27.4466666666666,3071.09305555555,2145.0,0.698448389937169,1.20666666666666,1.45728,958.75,18.294,61.1,0.91871,142.45001,0.88,-0.5599109240593462,0.7283734078197867,1520.0,445.0,180.0,2145.0,6,3,5,1,0,0,10.514000000000001,15.182,3.3100000000000103,3.0533333333332697,1.20666666666666,1.206666666666603,18.402,18.677,18.644,18.457666666666665,18.6705,1117.7634,16.09872
2025-05-08 07:00:00,10.6,10.6166666666666,27.3999999999999,27.8999999999999,0,0.0,10.2909999999999,6.98399999999999,24.124,28.575,809.0,53.6233333333333,9.72766666666666,7.00733333333333,24.2486666666666,28.0306666666666,723,58.6266666666666,11.1,8.52999999999999,27.0,27.9299999999999,0,0.0,9.97666666666666,10.1966666666666,24.1466666666666,24.2933333333333,0.0,0.0,144.0,102.0,192.0,8.0,78.0,100.0,4.82135,3.37576,4.78891666666666,3.35025,6.65666666666666,9.92666666666667,7.87333333333333,11.0066666666666,26.2266666666666,27.5866666666666,3069.72569444444,2156.0,0.702342884871409,1.35999999999999,1.44558999999999,959.01,19.088,61.7,0.21856,22.263,32.42,-0.0828033369455386,-0.2022673502834394,1532.0,446.0,178.0,2156.0,7,3,5,1,0,0,11.428,16.024,3.2700000000000093,3.13333333333327,1.35999999999999,1.3599999999999994,18.294,18.402,18.677,18.594666666666665,18.659166666666668,1177.7296000000001,618.8329600000001
2025-05-08 08:00:00,10.6,10.6999999999999,27.3999999999999,27.8999999999999,0,0.0,10.2139999999999,6.98066666666666,24.1596666666666,28.4616666666666,784.0,52.2299999999999,9.31666666666666,6.99066666666666,24.2936666666666,27.5223333333333,633,53.2699999999999,11.1,8.42,27.0,27.8866666666666,0,0.0,9.75666666666666,9.99666666666666,24.18,24.3333333333333,0.0,0.0,143.0,101.0,189.0,7.0,78.0,100.0,4.87574999999999,3.35377,4.84439333333333,3.32656,6.65999999999999,9.42666666666666,7.82333333333333,10.9333333333333,26.28,27.42,2885.13194444444,2035.0,0.705340358495062,1.13999999999999,1.52197999999999,958.08,18.134,90.8,0.5072,348.11,13.884,0.1045001405922552,-0.4963180035181062,1417.0,440.0,178.0,2035.0,8,3,5,1,0,1,16.294,17.398,2.76666666666667,3.10999999999997,1.13999999999999,1.1400000000000006,19.088,18.294,18.402,18.50533333333333,18.539833333333334,1646.5672,251.772456
2025-05-08 09:00:00,10.53,10.6499999999999,27.3999999999999,27.8999999999999,0,0.0,10.2506666666666,7.012,24.1746666666666,28.5369999999999,798.0,52.6433333333333,9.63,7.01233333333333,24.2999999999999,27.8889999999999,691,57.3366666666666,11.1,8.43333333333333,27.0,27.8133333333333,0,0.0,9.94333333333333,10.1833333333333,24.1799999999999,24.3599999999999,1.0,0.0,144.0,102.0,191.0,9.0,78.0,101.0,4.85319666666666,3.35351666666666,4.82413666666666,3.32675999999999,6.72,9.85666666666666,7.82666666666667,10.9766666666666,26.2399999999999,27.5333333333333,3007.6475,2115.0,0.703207407118021,1.29333333333334,1.49967999999999,958.43,17.55,93.4,1.8592,335.8,16.96,0.7621289045182515,-1.69581371998749,1490.0,446.0,179.0,2115.0,9,3,5,1,0,1,16.23,17.022,3.1366666666666605,3.149999999999931,1.29333333333334,1.2933333333334005,18.134,19.088,18.294,18.25733333333333,18.3575,1639.17,297.648
2025-05-08 10:00:00,10.5,10.65,27.3999999999999,27.8999999999999,0,0.0,10.3716666666666,7.004,24.5779999999999,29.18,844.0,54.9399999999999,10.0376666666666,6.983,24.7143333333333,28.887,799,62.5833333333333,11.1,8.49999999999999,27.0,28.3666666666666,0,0.0,10.23,10.4166666666666,24.5833333333333,24.7299999999999,0.0,0.0,144.0,101.0,193.0,13.0,79.0,101.0,4.77133666666666,3.35483333333333,4.74065333333333,3.32741333333333,6.69666666666666,10.35,7.89666666666666,11.1233333333333,26.5299999999999,28.2133333333333,3213.93671296296,2274.0,0.707543490457712,1.68333333333333,1.41650333333333,958.76,17.108,96.5,2.001,330.15,13.88,0.9959598108651382,-1.7355301942465529,1643.0,451.0,180.0,2274.0,10,3,5,1,0,1,16.408,16.828,3.6533333333333395,3.226666666666639,1.68333333333333,1.6833333333333975,17.55,18.134,19.088,17.59733333333333,18.096,1650.922,237.45904000000002
2025-05-08 11:00:00,10.5933333333333,10.6766666666666,27.3999999999999,28.0133333333333,0,0.0,10.3753333333333,6.99566666666666,24.8166666666666,29.4083333333333,862.0,55.1433333333333,9.84233333333332,6.99399999999999,24.9306666666666,28.8813333333333,775,60.4599999999999,11.1,8.47333333333333,27.0,28.7499999999999,0,0.0,10.0933333333333,10.3066666666666,24.8166666666666,24.9733333333333,0.0,0.0,147.0,103.0,195.0,16.0,79.0,102.0,4.76154333333333,3.33948,4.72825666666666,3.31391333333333,6.64999999999999,10.0333333333333,7.91,11.1033333333333,26.6733333333333,28.3333333333333,3161.43004629629,2279.0,0.720876301745127,1.65999999999999,1.42206333333333,959.36,17.176,96.5,2.6315,305.76,10.92,2.1353885648457824,-1.5378257141580995,1637.0,461.0,181.0,2279.0,11,3,5,1,0,1,16.476,16.895999999999997,3.3833333333333098,3.1933333333332996,1.65999999999999,1.6600000000000001,17.108,17.55,18.134,17.277999999999995,17.891666666666666,1657.484,187.56192
2025-05-08 12:00:00,10.6,10.7766666666666,27.3999999999999,28.1,0,0.0,10.3936666666666,7.004,24.8946666666666,29.522,854.0,55.2433333333333,9.81866666666666,6.99433333333333,25.0136666666666,28.9459999999999,762,60.9133333333333,11.1,8.49666666666666,27.0,28.8266666666666,0,0.0,10.0599999999999,10.3066666666666,24.9233333333333,25.1,1.0,0.0,145.0,102.0,193.0,19.0,79.0,101.0,4.77004666666666,3.33759666666666,4.73691666666666,3.31060666666666,6.63999999999999,10.0233333333333,7.89666666666667,11.12,26.6533333333333,28.4199999999999,3176.56217592592,2256.0,0.710201744860355,1.76666666666666,1.43244999999999,959.51,17.468,94.6,3.2328,289.14,31.76,3.0540915941654507,-1.0599624401118828,1617.0,459.0,180.0,2256.0,12,3,5,1,0,1,16.387999999999998,17.036,3.3833333333333098,3.223333333333329,1.76666666666666,1.7666666666665982,17.176,17.108,17.55,17.250666666666664,17.754,1652.4728,554.78368
2025-05-08 13:00:00,10.6,10.71,27.3999999999999,28.1,0,0.0,10.3533333333333,6.992,24.7739999999999,29.3093333333333,837.0,54.7133333333333,9.731,6.99999999999999,24.894,28.6766666666666,732,59.51,11.1,8.46333333333333,27.0,28.7833333333333,0,0.0,10.0133333333333,10.2466666666666,24.7933333333333,24.9199999999999,0.0,0.0,143.0,102.0,191.0,15.0,78.0,101.0,4.78864666666666,3.32819666666666,4.7548,3.30102,6.60333333333333,9.9,7.90666666666666,11.0733333333333,26.6566666666666,28.22,3123.69087962963,2199.0,0.703974908125586,1.56333333333334,1.46044999999999,959.65,17.437,93.8,2.6753,269.21,35.6,2.675045701070912,0.0368861380742442,1569.0,451.0,179.0,2199.0,13,3,5,1,0,1,16.197,16.941000000000003,3.2966666666666704,3.1666666666666403,1.56333333333334,1.5633333333334,17.468,17.176,17.108,17.36033333333333,17.478833333333334,1635.5906,620.7572
2025-05-08 14:00:00,10.6,10.6533333333333,27.3999999999999,28.1733333333333,0,0.0,10.3936666666666,7.004,24.748,29.3676666666666,847.0,55.19,9.86666666666666,6.99899999999999,24.8739999999999,28.8313333333333,761,60.6566666666666,11.1,8.46333333333333,27.0,28.7699999999999,0,0.0,10.0866666666666,10.3233333333333,24.7766666666666,24.91,0.0,0.0,144.0,101.0,192.0,16.0,78.0,100.0,4.76503666666666,3.32998333333333,4.73191333333333,3.30436333333333,6.65999999999999,10.1166666666666,7.90666666666666,11.0966666666666,26.66,28.3066666666666,3168.08453703703,2239.0,0.706736191482451,1.64666666666666,1.43505333333333,959.74,17.592,93.5,2.065,255.45,60.416,1.9987729182892944,0.5187791641086767,1608.0,453.0,178.0,2239.0,14,3,5,1,0,1,16.291999999999998,17.072,3.4566666666666093,3.18999999999994,1.64666666666666,1.6466666666666008,17.437,17.468,17.176,17.498999999999995,17.3885,1644.8519999999999,1062.838272
2025-05-08 15:00:00,10.6,10.7333333333333,27.3999999999999,28.2,0,0.0,10.3496666666666,6.98766666666666,24.6873333333333,29.2603333333333,842.0,54.9933333333333,9.84233333333333,6.99166666666666,24.8059999999999,28.7499999999999,760,61.7233333333333,11.1,8.49666666666666,27.0,28.7066666666666,0,0.0,10.05,10.29,24.7233333333333,24.8399999999999,0.0,0.0,145.0,101.0,192.0,15.0,79.0,101.0,4.89272666666666,3.47735333333333,4.86026,3.45035666666666,6.64,10.0766666666666,7.92,11.0666666666666,26.6866666666666,28.21,3191.87662037037,2235.0,0.700215035172838,1.52333333333334,1.41537333333333,959.83,17.794,92.2,0.93385,177.37,49.7,-0.0428506799988634,0.9328663579118044,1602.0,453.0,180.0,2235.0,15,3,5,1,0,1,16.234,17.17,3.436666666666601,3.1466666666666008,1.52333333333334,1.523333333333401,17.592,17.437,17.468,17.607666666666663,17.429166666666664,1640.6068,884.3618000000001
2025-05-08 16:00:00,10.6366666666666,10.8366666666666,27.3999999999999,28.2,0,0.0,10.3863333333333,7.0,24.8523333333333,29.467,852.0,55.3933333333333,9.889,7.00966666666666,24.976,28.989,777,61.36,11.1,8.51,27.0,28.8099999999999,0,0.0,10.09,10.35,24.8766666666666,25.03,1.0,0.0,145.0,102.0,193.0,16.0,78.0,100.0,5.01421333333333,3.58978666666666,4.98220666666666,3.56293333333333,6.65333333333333,10.1333333333333,7.9,11.1199999999999,26.68,28.4333333333333,3192.87935185185,2264.0,0.709077841819138,1.75333333333333,1.42442666666666,959.74,18.074,90.5,2.349,145.44,77.02,-1.3325147614987516,1.934478071829176,1630.0,456.0,178.0,2264.0,16,3,5,1,0,1,16.174000000000003,17.314,3.479999999999971,3.2199999999998994,1.75333333333333,1.7533333333333019,17.794,17.592,17.437,17.819999999999997,17.590166666666665,1635.6970000000001,1392.0594800000001
2025-05-08 17:00:00,10.6999999999999,10.8266666666666,27.3999999999999,28.2,0,0.0,10.324,7.004,24.4433333333333,28.978,840.0,54.0266666666666,9.64666666666666,6.98499999999999,24.5693333333333,28.2613333333333,727,57.6066666666666,11.1,8.48333333333333,27.0966666666666,28.6466666666666,0,0.0,9.95,10.19,24.4666666666666,24.6366666666666,0.0,0.0,146.0,103.0,194.0,14.0,79.0,103.0,5.03865,3.56599,5.00516333333333,3.53874666666666,6.62666666666666,9.75333333333333,7.84666666666667,11.04,26.4633333333333,27.8866666666666,3052.86157407407,2206.0,0.722600729340004,1.42333333333332,1.47266,959.83,18.067,87.2,2.5563,120.08,55.86,-2.2120339482288776,1.2812398299627443,1567.0,457.0,182.0,2206.0,17,3,5,1,0,1,15.507000000000001,17.043,3.1266666666666705,3.193333333333329,1.42333333333332,1.4233333333333,18.074,17.794,17.592,17.978333333333335,17.738666666666667,1575.4424000000001,1009.22262
2025-05-08 18:00:00,10.6933333333333,10.8066666666666,27.3999999999999,28.2333333333333,0,0.0,10.1956666666666,6.99633333333333,24.2323333333333,28.5646666666666,788.0,52.2966666666666,9.412,7.01233333333333,24.3459999999999,27.7163333333333,649,54.1266666666666,11.1,8.52,27.1,27.9366666666666,0,0.0,9.78666666666666,10.0166666666666,24.2066666666666,24.4066666666666,1.0,0.0,144.0,102.0,191.0,11.0,79.0,100.0,5.05816666666666,3.55541,5.02425666666666,3.52913333333333,6.64999999999999,9.54999999999999,7.82,10.9166666666666,26.2,27.52,2910.38254629629,2065.0,0.709528719043441,1.32,1.50275666666666,959.45,18.684,77.9,1.4717,104.34,223.5,-1.4258463276297115,0.3645039642923871,1438.0,448.0,179.0,2065.0,18,3,5,1,0,1,14.264000000000003,16.916,2.9000000000000004,3.0966666666666,1.32,1.3200000000000003,18.067,18.074,17.794,18.275,17.941333333333333,1455.4836000000003,4175.874
2025-05-08 19:00:00,10.6,10.7933333333333,27.3999999999999,28.2999999999999,0,0.0,10.3093333333333,7.00833333333333,24.3309999999999,28.7946666666666,818.0,53.66,9.73899999999999,7.01799999999999,24.4753333333333,28.2259999999999,723,57.7966666666666,11.1,8.51333333333333,27.1,28.0666666666666,0,0.0,10.0,10.2166666666666,24.3299999999999,24.5633333333333,0.0,0.0,144.0,102.0,191.0,10.0,79.0,101.0,5.04951333333333,3.55973333333333,5.01596,3.53242,6.66999999999999,9.91666666666666,7.88,11.0333333333333,26.4033333333333,27.7999999999999,3048.03023148148,2168.0,0.711279034442599,1.39666666666666,1.48978,959.47,17.502,83.6,1.9059,34.989014,87.82,-1.09287995834243,-1.5614314607607496,1541.0,447.0,180.0,2168.0,19,3,5,1,0,0,14.221999999999998,16.189999999999998,3.2466666666666706,3.1533333333332996,1.39666666666666,1.3966666666666008,18.684,18.067,18.074,18.08433333333333,17.952166666666667,1463.1671999999999,1537.0256399999998
