time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-08 20:00:00,10.6,10.7299999999999,27.3999999999999,28.2999999999999,0,0.0,10.2726666666666,6.99966666666666,24.2286666666666,28.6436666666666,802.0,53.2933333333333,9.76166666666667,6.98999999999999,24.33,28.1143333333333,720,59.4499999999999,11.1,8.46666666666666,27.1,28.1766666666666,0,0.0,10.0,10.2266666666666,24.2066666666666,24.3566666666666,1.0,0.0,143.0,102.0,190.0,11.0,77.0,100.0,5.05611666666666,3.54292666666666,5.02558,3.51573333333333,6.65333333333333,9.99666666666666,7.85333333333333,11.01,26.2499999999999,27.64,3083.21699074073,2146.0,0.696026262972956,1.39000000000002,1.51319,961.25,15.934,89.2,1.3599,336.65,3.86,0.5389920779377649,-1.248525350131238,1523.0,446.0,177.0,2146.0,20,3,5,1,0,0,13.774000000000001,15.07,3.343333333333331,3.15666666666667,1.39000000000002,1.3900000000001,17.502,18.684,18.067,17.37333333333333,17.675833333333333,1421.3128,61.50523999999999
2025-05-08 21:00:00,10.6,10.74,27.3999999999999,28.2999999999999,0,0.0,10.2579999999999,7.00733333333333,24.3126666666666,28.6719999999999,798.0,53.2566666666666,9.686,7.00799999999999,24.4283333333333,28.1066666666666,709,57.5833333333333,11.1,8.46,27.1,28.0666666666666,0,0.0,9.95999999999999,10.2266666666666,24.2833333333333,24.4833333333333,0.0,0.0,143.0,102.0,191.0,11.0,79.0,101.0,5.05091666666666,3.52485,5.02056666666666,3.49804333333333,6.66999999999999,9.90333333333333,7.86,10.97,26.3399999999999,27.68,3031.16611111111,2134.0,0.704019483517436,1.34,1.52606666666666,962.23,15.951,91.0,2.1955,268.65,0.0,2.19489059554362,0.0517254636921921,1507.0,447.0,180.0,2134.0,21,3,5,1,0,0,14.151,15.231000000000002,3.2333333333333405,3.1100000000000003,1.34,1.3400000000000993,15.934,17.502,18.684,16.46233333333333,17.368666666666666,1451.541,0.0
2025-05-08 22:00:00,10.6,10.7433333333333,27.3999999999999,28.2999999999999,0,0.0,10.269,6.98733333333333,24.3043333333333,28.7129999999999,819.0,53.4133333333333,9.35766666666666,6.98266666666666,24.4289999999999,27.7216666666666,657,54.5433333333333,11.1,8.47,27.1,28.0733333333333,0,0.0,9.81666666666667,10.0833333333333,24.2833333333333,24.4799999999999,0.0,0.0,146.0,103.0,193.0,11.0,80.0,102.0,5.02182333333333,3.50756,4.98973333333333,3.48035,6.64333333333333,9.47666666666666,7.81333333333333,11.0199999999999,26.2266666666666,27.5933333333333,2952.3149537037,2111.0,0.715032113139464,1.36666666666666,1.51426333333333,963.47,16.025,94.1,2.8857,265.58,0.0,2.877117672788835,0.2223924165212377,1476.0,453.0,182.0,2111.0,22,3,5,1,0,0,14.844999999999997,15.552999999999997,2.8333333333333295,3.20666666666657,1.36666666666666,1.3666666666667027,15.951,15.934,17.502,15.969999999999999,17.027166666666666,1507.9524999999999,0.0
2025-05-08 23:00:00,10.6,10.77,27.3299999999999,28.2999999999999,0,0.0,10.3203333333333,6.99566666666666,24.3523333333333,28.8426666666666,822.0,54.6099999999999,9.52566666666667,6.98733333333333,24.4763333333333,27.968,679,57.2366666666666,11.1,8.50333333333333,27.1,27.9733333333333,0,0.0,9.91666666666666,10.1933333333333,24.3333333333333,24.53,1.0,0.0,144.0,102.0,191.0,11.0,78.0,101.0,4.98733,3.50415,4.95617333333333,3.47665,6.66333333333333,9.72333333333333,7.84666666666666,11.08,26.2899999999999,27.7066666666666,3058.69564814814,2129.0,0.696048330695791,1.41666666666666,1.48318,963.42,16.517,94.3,4.2522,265.43,0.0,4.238681124590163,0.3388025443279175,1502.0,448.0,179.0,2129.0,23,3,5,1,0,0,15.376999999999999,16.061,3.0599999999999987,3.2333333333333405,1.41666666666666,1.4166666666666998,16.025,15.951,15.934,16.16433333333333,16.768833333333333,1557.5530999999999,0.0
2025-05-09 00:00:00,10.5266666666666,10.79,27.2999999999999,28.2999999999999,0,0.0,10.3129999999999,7.004,24.3883333333333,28.8676666666666,819.0,54.2366666666666,9.49133333333333,6.99566666666666,24.5153333333333,27.971,675,57.3733333333333,11.1,8.48333333333333,27.0933333333333,28.1566666666666,0,0.0,9.86666666666667,10.1699999999999,24.3766666666666,24.5566666666666,0.0,0.0,144.0,102.0,192.0,9.0,78.0,101.0,4.97053666666666,3.49151666666666,4.93837,3.46402333333333,6.68666666666666,9.62999999999999,7.83333333333333,11.06,26.3133333333333,27.7433333333333,3052.22347222222,2120.0,0.694575616528005,1.43,1.47901999999999,963.53,16.715,93.6,3.8197,263.6,0.0,3.7958953208177295,0.4257778803484993,1494.0,447.0,179.0,2120.0,0,4,5,1,0,0,15.434999999999999,16.203,2.94333333333333,3.22666666666667,1.43,1.4299999999999997,16.517,16.025,15.951,16.418999999999997,16.44066666666667,1564.524,0.0
2025-05-09 01:00:00,10.5,10.6899999999999,27.2999999999999,28.29,0,0.0,10.2909999999999,7.0,24.1223333333333,28.5453333333333,803.0,53.4433333333333,9.306,6.98333333333333,24.229,27.4943333333333,635,54.9766666666666,11.1,8.45666666666666,27.0,28.0,0,0.0,9.73,10.03,24.1166666666666,24.31,1.0,0.0,143.0,102.0,190.0,3.0,78.0,100.0,4.96674333333333,3.47991333333333,4.93383666666666,3.45142333333333,6.67666666666666,9.40999999999999,7.81333333333333,11.02,26.2199999999999,27.4066666666666,2964.98583333333,2055.0,0.693089314929273,1.18666666666666,1.48682999999999,964.17,17.85,80.4,7.867,293.63,0.0,7.207375506998807,-3.153320044193688,1439.0,438.0,178.0,2055.0,1,4,5,1,0,0,13.930000000000003,16.282000000000004,2.73333333333333,3.2066666666666697,1.18666666666666,1.1866666666666994,16.715,16.517,16.025,17.02733333333333,16.498666666666665,1435.1400000000003,0.0
2025-05-09 02:00:00,10.5,10.6499999999999,27.2999999999999,28.2,0,0.0,10.151,6.98833333333333,23.6803333333333,27.8916666666666,771.0,51.4433333333333,9.13866666666666,7.007,23.7929999999999,26.8006666666666,595,52.0233333333333,11.1,8.46333333333333,27.0,27.3066666666666,0,0.0,9.58666666666666,9.81666666666666,23.6733333333333,23.8133333333333,0.0,0.0,145.0,100.0,192.0,0.0,80.0,102.0,4.99035666666666,3.46371666666666,4.95750333333333,3.43634999999999,6.67333333333333,9.20666666666666,7.79,10.8533333333333,25.8099999999999,26.7999999999999,2829.52592592592,1985.0,0.70153094616033,0.989999999999991,1.52663999999999,964.09,17.55,66.1,10.283,297.51,0.0,9.120303548226184,-4.749752855487625,1366.0,437.0,182.0,1985.0,2,4,5,1,0,0,10.77,14.838,2.5333333333333297,3.0633333333332997,0.989999999999991,0.990000000000002,17.85,16.715,16.517,17.371666666666666,16.768,1160.0549999999998,0.0
2025-05-09 03:00:00,10.4199999999999,10.6199999999999,27.2999999999999,27.9433333333333,0,0.0,10.0743333333333,7.00433333333333,23.5866666666666,27.7479999999999,746.0,50.9966666666666,9.387,7.00666666666666,23.7093333333333,27.0246666666666,632,55.4233333333333,11.1,8.43333333333333,27.0,27.1266666666666,0,0.0,9.71666666666666,9.93333333333333,23.5966666666666,23.76,1.0,0.0,142.0,94.0,189.0,1.0,77.0,100.0,4.97845333333333,3.45872333333333,4.94797333333333,3.43043333333333,6.69333333333333,9.60666666666666,7.78333333333333,10.78,25.68,26.8166666666666,2910.29138888888,1982.0,0.681031462198945,1.13666666666667,1.51972999999999,964.01,16.35,74.4,6.632,284.7,0.0,6.414919736409615,-1.68292268848643,1379.0,426.0,177.0,1982.0,3,4,5,1,0,0,11.230000000000002,14.302000000000001,2.9133333333333304,2.9966666666666697,1.13666666666667,1.1366666666665992,17.55,17.85,16.715,17.25,16.834500000000002,1216.4400000000003,0.0
2025-05-09 04:00:00,10.3999999999999,10.6466666666666,27.2999999999999,27.73,0,0.0,10.085,6.98999999999999,23.449,27.6349999999999,766.0,51.3166666666666,9.73899999999999,7.00366666666666,23.5796666666666,27.331,717,59.3566666666666,11.1,8.47333333333333,27.0,27.2,0,0.0,9.85333333333333,10.1799999999999,23.4266666666666,23.6166666666666,0.0,0.0,146.0,104.0,194.0,1.0,81.0,102.0,4.95706666666666,3.45481333333333,4.92703333333333,3.42678,6.71999999999999,10.0699999999999,7.80666666666666,10.7999999999999,25.9533333333333,26.8766666666666,3026.60824074074,2111.0,0.697480424319253,0.923333333333328,1.50225333333333,963.93,15.001,83.6,3.4213,271.18,0.0,3.420574454653482,-0.0704562997327548,1483.0,445.0,183.0,2111.0,4,4,5,1,0,0,11.720999999999998,13.688999999999998,3.349999999999911,2.993333333333239,0.923333333333328,0.9233333333333,16.35,17.55,17.85,16.30033333333333,16.663833333333333,1254.0836,0.0
2025-05-09 05:00:00,10.41,10.5766666666666,27.23,27.6166666666666,0,0.0,10.1149999999999,6.99266666666666,23.5003333333333,27.7316666666666,760.0,51.3433333333333,9.786,7.005,23.6406666666666,27.48,722,58.4366666666666,11.1,8.45333333333333,27.0,27.2499999999999,0,0.0,9.9,10.2233333333333,23.51,23.7166666666666,0.0,0.0,144.0,102.0,191.0,2.0,77.0,101.0,4.92662333333333,3.44343333333333,4.89651333333333,3.41494666666666,6.70666666666666,10.12,7.82,10.8566666666666,25.9733333333333,26.9666666666666,3002.17805555555,2099.0,0.699159064238639,0.993333333333321,1.48319,964.67,13.766,85.2,3.5526,282.5,0.0,3.468389194894276,-0.7689233724765028,1482.0,439.0,178.0,2099.0,5,4,5,1,0,0,10.806000000000001,12.582,3.4133333333333393,3.0366666666665996,0.993333333333321,0.9933333333333003,15.001,16.35,17.55,15.039,16.205333333333332,1172.8632,0.0
2025-05-09 06:00:00,10.5,10.5433333333333,27.2,27.6,0,0.0,10.1223333333333,6.99266666666666,23.4599999999999,27.7093333333333,764.0,50.9066666666666,9.76233333333332,7.004,23.602,27.363,710,58.1333333333333,11.1,8.45333333333333,27.0,27.2533333333333,0,0.0,9.87,10.2066666666666,23.4399999999999,23.6833333333333,1.0,0.0,144.0,103.0,191.0,1.0,79.0,101.0,4.93032666666666,3.43078333333333,4.8996,3.40267666666666,6.73333333333333,10.0733333333333,7.82666666666667,10.86,26.0066666666666,26.9133333333333,2981.94111111111,2094.0,0.702227147342875,0.906666666666666,1.49954333333333,965.13,12.847,84.4,3.6376,268.5,1.68,3.636353485331087,0.0952212671647205,1475.0,439.0,180.0,2094.0,6,4,5,1,0,0,9.727,11.599,3.3399999999999705,3.0333333333333297,0.906666666666666,0.9066666666666983,13.766,15.001,16.35,13.871333333333332,15.560666666666668,1084.2868,21.58296
2025-05-09 07:00:00,10.5,10.5633333333333,27.1,27.6,0,0.0,10.181,6.98866666666666,23.5156666666666,27.805,771.0,51.6866666666666,9.78233333333332,6.98966666666666,23.6399999999999,27.439,717,59.1333333333333,11.1,8.47333333333333,26.9699999999999,27.2966666666666,0,0.0,9.94333333333333,10.2133333333333,23.5233333333333,23.6966666666666,0.0,0.0,143.0,102.0,190.0,1.0,79.0,101.0,4.91178333333333,3.42206,4.88116666666666,3.39287,6.72333333333333,10.06,7.84,10.88,25.98,26.9933333333333,3030.61916666666,2104.0,0.694247572621986,1.01333333333332,1.48972333333333,965.6,14.647,79.3,3.0645,272.92,98.8,3.060521163740899,-0.1561103977768674,1488.0,436.0,180.0,2104.0,7,4,5,1,0,0,10.507,12.991,3.3366666666666704,3.040000000000001,1.01333333333332,1.0133333333333,12.847,13.766,15.001,13.753333333333332,15.026833333333334,1161.5071,1447.1236
2025-05-09 08:00:00,10.5,10.5666666666666,27.1,27.5866666666666,0,0.0,10.0496666666666,6.99133333333333,23.4486666666666,27.573,747.0,49.78,9.68833333333333,6.98566666666666,23.5776666666666,27.2173333333333,690,56.3866666666666,11.1,8.42666666666667,26.8999999999999,27.2033333333333,0,0.0,9.81666666666666,10.1433333333333,23.43,23.63,1.0,0.0,143.0,97.0,191.0,1.0,77.0,100.0,4.94330999999999,3.40761999999999,4.91326333333333,3.37838666666666,6.7,9.95,7.79999999999999,10.7933333333333,25.7266666666666,26.8,2903.36342592592,2047.0,0.705044357079472,1.07333333333333,1.53569,966.3,18.589,64.2,3.2865,287.05,311.15,3.142055858209724,-0.9636219351436316,1438.0,432.0,177.0,2047.0,8,4,5,1,0,1,11.428999999999998,15.724999999999998,3.249999999999999,2.993333333333309,1.07333333333333,1.0733333333334016,14.647,12.847,13.766,15.360999999999999,15.199999999999998,1193.4138,5783.967349999999
2025-05-09 09:00:00,10.5,10.6233333333333,27.1,27.5,0,0.0,9.99233333333333,6.992,23.4249999999999,27.4546666666666,726.0,48.9866666666666,9.63766666666666,6.998,23.5523333333333,27.1253333333333,678,55.1366666666666,11.1,8.45333333333333,26.8999999999999,27.0866666666666,0,0.0,9.80666666666667,10.0866666666666,23.4366666666666,23.5966666666666,0.0,0.0,143.0,86.0,190.0,0.0,79.0,101.0,4.94997333333333,3.39512333333333,4.91954666666666,3.36592,6.71999999999999,9.86333333333333,7.80666666666667,10.7166666666666,25.3233333333333,26.7,2847.48393518518,2003.0,0.703428024737823,1.37666666666667,1.55485,966.54,20.789,51.2,5.2212,296.14,529.74,4.687176820291129,-2.300283220676431,1404.0,419.0,180.0,2003.0,9,4,5,1,0,1,11.029000000000002,16.885,3.1433333333333398,2.909999999999929,1.37666666666667,1.3766666666667007,18.589,14.647,12.847,18.00833333333333,15.939833333333334,1064.3968000000002,11012.764860000001
2025-05-09 10:00:00,10.5,10.7166666666666,27.1,27.5,0,0.0,10.0226666666666,7.004,23.6086666666666,27.6963333333333,754.0,49.6499999999999,9.82,6.99133333333333,23.7353333333333,27.5476666666666,730,57.7799999999999,11.1,8.41333333333333,26.8999999999999,27.12,0,0.0,9.89333333333333,10.1799999999999,23.63,23.7933333333333,0.0,0.0,146.0,78.0,193.0,0.0,80.0,103.0,4.9032,3.39246333333333,4.87367999999999,3.36420666666666,6.74666666666666,10.1666666666666,7.80666666666666,10.7333333333333,25.03,27.0133333333333,2937.91208333333,2084.0,0.70934729865555,1.98333333333332,1.51073666666666,966.81,23.269,34.1,10.16,291.64,728.1,9.443915680667056,-3.7467394647147407,1484.0,417.0,183.0,2084.0,10,4,5,1,0,1,10.088999999999997,17.997,3.4199999999999404,2.92666666666664,1.98333333333332,1.9833333333332988,20.789,18.589,14.647,20.88233333333333,17.317833333333333,793.4729,16942.1589
2025-05-09 11:00:00,10.5,10.6933333333333,27.1,27.5,0,0.0,9.98533333333333,6.989,23.6153333333333,27.6896666666666,736.0,49.6333333333333,9.81533333333333,7.01866666666666,23.7419999999999,27.5873333333333,724,58.0966666666666,11.1,8.44666666666666,26.8999999999999,27.3366666666666,0,0.0,9.88,10.1633333333333,23.6233333333333,23.81,1.0,0.0,143.0,78.0,191.0,0.0,78.0,100.0,4.88156333333333,3.37626,4.85393333333333,3.34787333333333,6.77666666666666,10.1399999999999,7.76,10.6933333333333,25.1899999999999,27.0366666666666,2946.11625,2051.0,0.696170763797932,1.84666666666667,1.50530333333333,966.44,24.414,24.4,12.011,297.07,881.16,10.69520942718789,-5.465950631737471,1461.0,412.0,178.0,2051.0,11,4,5,1,0,1,9.294000000000002,18.366,3.363333333333239,2.9333333333333,1.84666666666667,1.846666666666703,23.269,20.789,18.589,22.823999999999998,19.092499999999998,595.7016,21512.64024
2025-05-09 12:00:00,10.5833333333333,10.7066666666666,27.1,27.5,0,0.0,9.94199999999999,7.00366666666666,23.5879999999999,27.6016666666666,728.0,49.2033333333333,9.78366666666666,6.99399999999999,23.7066666666666,27.5049999999999,714,58.0933333333333,11.1,8.48666666666666,26.8999999999999,27.2066666666666,0,0.0,9.85,10.1133333333333,23.6133333333333,23.78,0.0,0.0,143.0,83.0,190.0,0.0,78.0,100.0,4.87184333333333,3.36285333333333,4.84461333333333,3.33477333333333,6.76333333333333,10.1299999999999,7.73666666666666,10.6566666666666,25.3833333333333,26.9433333333333,2934.26578703703,2036.0,0.693870340237961,1.56,1.50898999999999,965.78,25.611,21.3,13.259,293.56,989.19,12.153756312188548,-5.299744192311271,1442.0,416.0,178.0,2036.0,12,4,5,1,0,1,9.871,19.315,3.3666666666665694,2.9199999999999404,1.56,1.5599999999999987,24.414,23.269,20.789,24.43133333333333,21.219833333333334,545.5143,25334.14509
2025-05-09 13:00:00,10.6,10.7099999999999,27.1,27.4699999999999,0,0.0,9.90766666666666,7.012,23.4853333333333,27.4206666666666,716.0,48.7799999999999,9.69566666666666,6.99899999999999,23.6053333333333,27.2616666666666,692,57.1333333333333,11.1,8.50333333333333,26.8999999999999,27.1033333333333,0,0.0,9.79666666666667,10.0333333333333,23.5166666666666,23.6633333333333,1.0,0.0,143.0,82.0,189.0,1.0,78.0,101.0,4.90019999999999,3.35548,4.87302333333333,3.32740666666666,6.77999999999999,10.0299999999999,7.73666666666667,10.6133333333333,25.1233333333333,26.79,2896.43546296296,2003.0,0.691539661633266,1.66666666666667,1.54471999999999,965.33,25.769,19.3,15.427,302.47998,1028.9,13.01389531289214,-8.284374314641026,1409.0,415.0,179.0,2003.0,13,4,5,1,0,1,9.628999999999998,19.312999999999995,3.2499999999999103,2.8766666666666296,1.66666666666667,1.6666666666666998,25.611,24.414,23.269,25.264666666666667,23.0735,497.3417,26513.7241
2025-05-09 14:00:00,10.6,10.6533333333333,27.1,27.3999999999999,0,0.0,9.987,7.01399999999999,23.6449999999999,27.7103333333333,738.0,49.6866666666666,9.86133333333332,7.01099999999999,23.7543333333333,27.645,730,58.6399999999999,11.1,8.39666666666666,26.8999999999999,27.2466666666666,0,0.0,9.90333333333333,10.1366666666666,23.6266666666666,23.8233333333333,0.0,0.0,144.0,89.0,191.0,0.0,79.0,101.0,4.86511,3.35461666666666,4.83925999999999,3.32729333333333,6.79333333333333,10.1933333333333,7.76,10.7,25.6099999999999,27.08,2962.43342592592,2072.0,0.699425000361783,1.47,1.51049333333333,964.7,26.501,18.1,15.094,305.82,1003.0,12.239114513083846,-8.833623941261049,1468.0,424.0,180.0,2072.0,14,4,5,1,0,1,10.120999999999999,19.949,3.3999999999999693,2.9399999999999995,1.47,1.4700000000000983,25.769,25.611,24.414,25.960333333333335,24.392166666666668,479.66810000000004,26580.503
2025-05-09 15:00:00,10.6,10.6833333333333,27.1,27.3999999999999,0,0.0,10.022,6.98833333333333,23.3943333333333,27.511,752.0,50.1666666666666,9.82666666666666,7.004,23.517,27.3746666666666,738,59.1033333333333,11.1,8.46333333333333,26.8999999999999,27.2166666666666,0,0.0,9.89,10.1599999999999,23.41,23.5633333333333,1.0,0.0,146.0,94.0,196.0,1.0,80.0,102.0,4.83871666666666,3.34061,4.8113,3.31368999999999,6.76666666666666,10.15,7.74666666666666,10.7133333333333,25.6666666666666,26.85,2988.23097222222,2110.0,0.70610338344458,1.18333333333333,1.49810666666666,964.3,27.121,20.5,14.076,313.45,907.44,10.218821248516669,-9.680365090783727,1491.0,437.0,182.0,2110.0,15,4,5,1,0,1,11.220999999999998,20.760999999999996,3.38333333333334,2.9666666666666393,1.18333333333333,1.183333333333401,26.501,25.769,25.611,26.463666666666665,25.4475,555.9805,24610.68024
2025-05-09 16:00:00,10.6,10.6699999999999,27.1,27.3933333333333,0,0.0,9.95599999999999,6.99933333333333,23.1856666666666,27.2153333333333,726.0,49.4833333333333,9.74633333333333,7.00499999999999,23.306,27.0756666666666,702,58.2866666666666,11.1,8.48666666666666,26.8999999999999,26.9766666666666,0,0.0,9.78666666666666,10.0666666666666,23.2099999999999,23.38,0.0,0.0,144.0,95.0,193.0,0.0,79.0,101.0,4.85094333333333,3.33329666666666,4.82310333333333,3.30638,6.73666666666666,10.0499999999999,7.77666666666666,10.6699999999999,25.6733333333333,26.5599999999999,2947.21013888888,2040.0,0.692180029201816,0.886666666666656,1.51764666666666,963.86,26.95,21.9,13.0,310.26,755.72,9.920555947252572,-8.40134332695859,1428.0,432.0,180.0,2040.0,16,4,5,1,0,1,11.33,20.701999999999998,3.3133333333332393,2.8933333333332403,0.886666666666656,0.8866666666665992,27.121,26.501,25.769,26.857333333333333,26.060999999999996,590.2049999999999,20366.654
2025-05-09 17:00:00,10.6,10.6466666666666,27.1966666666666,27.2566666666666,0,0.0,9.853,6.997,23.1176666666666,27.0183333333333,700.0,47.8666666666666,9.60633333333333,6.997,23.247,26.8209999999999,671,55.48,11.1,8.45666666666666,26.97,26.7966666666666,0,0.0,9.73333333333333,9.96,23.1699999999999,23.3266666666666,1.0,0.0,143.0,85.0,189.0,1.0,77.0,100.0,5.13536999999999,3.58800333333333,5.10873666666666,3.56101666666666,6.72,9.91,7.70999999999999,10.5333333333333,25.1999999999999,26.3566666666666,2826.24425925925,1967.0,0.695976645881109,1.15666666666666,1.54736666666666,963.51,26.25,22.5,11.601,308.82,562.96,9.03856174016987,-7.272386311874349,1372.0,418.0,177.0,1967.0,17,4,5,1,0,1,10.75,20.05,3.1900000000000004,2.8233333333333093,1.15666666666666,1.1566666666667018,26.95,27.121,26.501,26.773666666666667,26.367,590.625,14777.7
2025-05-09 18:00:00,10.6,10.6333333333333,27.2,27.18,0,0.0,9.76533333333333,6.99399999999999,23.075,26.8813333333333,682.0,46.9333333333333,9.69633333333333,6.99333333333333,23.1906666666666,26.869,681,55.6133333333333,11.1,8.45333333333333,27.0,26.6499999999999,0,0.0,9.71999999999999,9.95333333333333,23.0966666666666,23.2666666666666,0.0,0.0,142.0,90.0,189.0,0.0,78.0,100.0,5.15695666666666,3.59103,5.13194,3.56333666666666,6.77666666666666,10.0233333333333,7.67999999999999,10.4433333333333,25.5799999999999,26.3066666666666,2804.36648148148,1962.0,0.699623252865125,0.726666666666677,1.56592666666666,963.6,24.65,23.5,11.374,307.08997,344.6,9.072920510595416,-6.859299483796945,1363.0,421.0,178.0,1962.0,18,4,5,1,0,1,9.349999999999998,18.529999999999998,3.2466666666666395,2.7633333333333097,0.726666666666677,0.7266666666667021,26.25,26.95,27.121,25.95,26.206833333333332,579.275,8494.39
2025-05-09 19:00:00,10.6,10.7366666666666,27.2766666666666,26.8399999999999,0,0.0,9.74699999999999,7.00366666666666,22.917,26.6083333333333,664.0,46.3066666666666,9.63333333333333,7.00866666666666,23.0366666666666,26.556,661,55.1266666666666,11.1,8.44666666666666,27.0,26.4333333333333,0,0.0,9.68333333333333,9.91,22.9266666666666,23.0866666666666,1.0,0.0,142.0,90.0,188.0,0.0,80.0,101.0,5.17100333333333,3.56914666666666,5.14681666666666,3.54229666666666,6.79666666666666,9.95,7.65,10.41,25.4499999999999,26.0599999999999,2773.9199074074,1927.0,0.694684801408355,0.610000000000003,1.60185666666666,965.41,20.85,30.7,12.554,346.11,127.28,3.013695875711096,-12.1869008845039,1326.0,420.0,181.0,1927.0,19,4,5,1,0,0,6.990000000000002,15.306000000000001,3.1533333333333395,2.76,0.610000000000003,0.6099999999999994,24.65,26.25,26.95,23.916666666666668,25.387,640.095,2653.788
2025-05-09 20:00:00,10.6,10.6933333333333,27.2999999999999,26.7999999999999,0,0.0,9.692,6.99266666666666,23.0763333333333,26.684,660.0,46.34,9.69933333333333,6.99666666666666,23.198,26.7903333333333,679,56.4366666666666,11.1,8.44333333333333,27.0,26.46,0,0.0,9.68333333333333,9.90333333333333,23.11,23.2233333333333,0.0,0.0,143.0,83.0,189.0,0.0,78.0,101.0,5.17242,3.55386999999999,5.14771666666666,3.52689333333333,6.81333333333333,9.99,7.63666666666666,10.3233333333333,25.3999999999999,26.2233333333333,2810.65634259259,1933.0,0.687739717840058,0.823333333333341,1.61855,966.92,17.65,34.6,2.9655,278.65002,4.688,2.9317687953122884,-0.4460067049194804,1339.0,415.0,179.0,1933.0,20,4,5,1,0,0,4.569999999999997,12.417999999999997,3.1766666666666703,2.686666666666641,0.823333333333341,0.8233333333334016,20.85,24.65,26.25,21.049999999999997,23.911833333333334,610.6899999999999,82.74319999999999
2025-05-09 21:00:00,10.6,10.6966666666666,27.2999999999999,26.65,0,0.0,9.62966666666666,7.0,22.8423333333333,26.3689999999999,650.0,45.4733333333333,9.45833333333333,7.001,22.952,26.2746666666666,637,53.67,11.1,8.42666666666666,27.0,26.2633333333333,0,0.0,9.49333333333333,9.78333333333333,22.8533333333333,23.0266666666666,1.0,0.0,144.0,88.0,190.0,0.0,79.0,102.0,5.16839,3.53662,5.14411333333333,3.50804666666666,6.76,9.75,7.62333333333333,10.2933333333333,25.4299999999999,25.8466666666666,2711.29476851851,1891.0,0.69745275281642,0.416666666666667,1.63176999999999,968.26,16.05,39.1,2.8617,260.32,0.0,2.820955753340842,0.4811813875174347,1288.0,422.0,181.0,1891.0,21,4,5,1,0,0,3.870000000000001,11.178,2.99,2.669999999999969,0.416666666666667,0.4166666666666998,17.65,20.85,24.65,18.183333333333334,22.066666666666666,627.5550000000001,0.0
2025-05-09 22:00:00,10.5466666666666,10.6733333333333,27.2566666666666,26.5433333333333,0,0.0,9.66266666666666,6.98533333333333,22.7156666666666,26.2663333333333,643.0,45.9333333333333,9.56499999999999,6.99366666666666,22.8366666666666,26.2496666666666,641,55.5233333333333,11.0966666666666,8.42333333333333,27.0,26.1066666666666,0,0.0,9.60666666666666,9.85,22.74,22.8833333333333,0.0,0.0,141.0,80.0,187.0,1.0,79.0,101.0,5.15091,3.53200666666666,5.12634666666666,3.50437333333333,6.79666666666666,9.9,7.62999999999999,10.3133333333333,24.9866666666666,25.73,2774.55800925925,1873.0,0.675062476167166,0.743333333333353,1.61890333333333,969.52,15.15,41.1,2.8215,302.86,0.0,2.370056803793296,-1.5309124719568736,1284.0,409.0,180.0,1873.0,22,4,5,1,0,0,3.370000000000001,10.438,3.1033333333333406,2.6833333333333105,0.743333333333353,0.7433333333333998,16.05,17.65,20.85,16.28333333333333,20.099999999999998,622.6650000000001,0.0
2025-05-09 23:00:00,10.5,10.6499999999999,27.1933333333333,26.4233333333333,0,0.0,9.72133333333332,7.00366666666666,22.783,26.4516666666666,663.0,46.6566666666666,9.737,7.00266666666666,22.9006666666666,26.5699999999999,685,56.9466666666666,11.0,8.45333333333333,26.8999999999999,26.1999999999999,0,0.0,9.72666666666666,9.96666666666666,22.8066666666666,22.9466666666666,1.0,0.0,143.0,81.0,189.0,0.0,78.0,101.0,5.10911333333333,3.53450666666666,5.08463333333333,3.50647333333333,6.86666666666666,10.0866666666666,7.63999999999999,10.4366666666666,25.0866666666666,25.96,2833.26337962962,1941.0,0.685075737735943,0.873333333333338,1.57460666666666,970.19,14.45,42.7,3.8314,281.21997,0.0,3.7581719724381992,-0.7454994202412082,1349.0,413.0,179.0,1941.0,23,4,5,1,0,0,2.99,9.866,3.2199999999999402,2.79666666666661,0.873333333333338,0.8733333333334024,15.15,16.05,17.65,15.216666666666667,18.133333333333333,617.015,0.0
2025-05-10 00:00:00,10.5,10.6133333333333,27.1,26.3999999999999,0,0.0,9.80566666666666,6.97933333333333,22.843,26.6126666666666,680.0,47.05,9.69199999999999,7.00233333333333,22.9706666666666,26.5836666666666,674,56.68,11.0,8.43,26.8166666666666,26.2433333333333,0,0.0,9.75,9.96666666666666,22.84,23.0066666666666,0.0,0.0,142.0,77.0,188.0,0.0,79.0,100.0,5.09458666666666,3.51803333333333,5.06976666666666,3.48899333333333,6.81666666666666,10.03,7.66333333333333,10.52,25.0433333333333,26.0233333333333,2836.72736111111,1940.0,0.683886659886879,0.98,1.57655333333333,970.41,13.899,43.8,5.2205,283.84998,0.0,5.068718316421164,-1.2496859120501425,1354.0,407.0,179.0,1940.0,0,5,5,1,1,0,2.658999999999999,9.402999999999999,3.213333333333339,2.856666666666669,0.98,0.9800000000000004,14.45,15.15,16.05,14.499666666666664,16.3415,608.7761999999999,0.0
2025-05-10 01:00:00,10.5,10.6099999999999,27.0366666666666,26.3999999999999,0,0.0,9.78366666666666,6.99666666666666,22.7596666666666,26.4996666666666,673.0,46.9366666666666,9.44566666666666,6.99399999999999,22.876,26.2006666666666,629,54.0999999999999,11.0,8.45,26.79,26.21,0,0.0,9.62,9.81666666666666,22.7499999999999,22.93,0.0,0.0,143.0,76.0,189.0,0.0,78.0,101.0,5.10325,3.50629666666666,5.07578333333333,3.47768333333333,6.76666666666666,9.68999999999999,7.65999999999999,10.4799999999999,24.84,25.8466666666666,2763.07217592592,1889.0,0.683659303748365,1.00666666666663,1.59695333333333,970.71,13.95,40.9,5.2435,286.89,0.0,5.017317991596571,-1.5234212881541829,1302.0,408.0,179.0,1889.0,1,5,5,1,1,0,2.129999999999999,9.222,2.9233333333333302,2.819999999999909,1.00666666666663,1.0066666666666002,13.899,14.45,15.15,14.099666666666664,15.1915,570.555,0.0
2025-05-10 02:00:00,10.5,10.6199999999999,26.9399999999999,26.3999999999999,0,0.0,9.64033333333333,7.00366666666666,22.7236666666666,26.2873333333333,655.0,45.38,9.27999999999999,7.007,22.8553333333333,25.9373333333333,600,52.0566666666666,11.0,8.45333333333333,26.7,26.0466666666666,0,0.0,9.41333333333333,9.67666666666666,22.71,22.9133333333333,0.0,0.0,144.0,73.0,190.0,0.0,80.0,102.0,5.11631333333333,3.48828,5.08986666666666,3.45970666666666,6.8,9.57333333333333,7.61666666666666,10.3466666666666,24.5866666666666,25.6199999999999,2664.62217592592,1844.0,0.69203056878382,1.03333333333333,1.62803333333333,970.37,12.85,42.5,4.3778,292.33997,0.0,4.049223264827584,-1.6640083508140926,1255.0,407.0,182.0,1844.0,2,5,5,1,1,0,1.3499999999999996,8.249999999999998,2.7733333333333308,2.72999999999994,1.03333333333333,1.033333333333303,13.95,13.899,14.45,13.566333333333331,14.391499999999999,546.125,0.0
2025-05-10 03:00:00,10.4233333333333,10.6233333333333,26.8433333333333,26.3033333333333,0,0.0,9.68833333333333,6.99966666666666,22.5623333333333,26.1549999999999,648.0,46.0466666666666,9.51466666666666,7.003,22.676,26.044,633,54.4133333333333,11.0,8.44,26.6266666666666,25.8999999999999,0,0.0,9.59,9.79333333333333,22.5533333333333,22.7533333333333,1.0,0.0,142.0,73.0,189.0,0.0,79.0,101.0,5.08774,3.48206666666666,5.06113333333333,3.45330333333333,6.81,9.82999999999999,7.65,10.38,24.4133333333333,25.5833333333333,2747.30194444444,1866.0,0.679211836825362,1.17,1.60567333333333,970.59,11.772,46.9,4.3228,276.78003,0.0,4.292569434422718,-0.5103405634082306,1282.0,404.0,180.0,1866.0,3,5,5,1,1,0,1.1519999999999992,7.524,3.01999999999999,2.7300000000000004,1.17,1.1700000000000017,12.85,13.95,13.899,12.857333333333331,13.6785,552.1068,0.0
2025-05-10 04:00:00,10.3999999999999,10.5733333333333,26.75,26.26,0,0.0,9.68466666666666,6.98433333333333,22.6626666666666,26.2859999999999,654.0,46.19,9.479,6.98599999999999,22.782,26.1336666666666,632,54.4766666666666,11.0,8.44666666666666,26.4333333333333,25.9366666666666,0,0.0,9.57,9.78333333333333,22.6666666666666,22.8533333333333,0.0,0.0,143.0,70.0,189.0,0.0,78.0,101.0,5.04941333333333,3.47738666666666,5.02365333333333,3.44779999999999,6.84,9.75999999999999,7.64666666666666,10.3866666666666,24.4166666666666,25.6633333333333,2752.9537037037,1867.0,0.678180674628933,1.24666666666666,1.57202666666666,971.08,11.795,47.5,4.3185,272.06,0.0,4.315709093287355,-0.1552329607938897,1286.0,402.0,179.0,1867.0,4,5,5,1,1,0,1.295,7.595,2.9199999999999893,2.739999999999939,1.24666666666666,1.2466666666666981,11.772,12.85,13.95,12.138999999999998,13.119333333333335,560.2625,0.0
2025-05-10 05:00:00,10.3999999999999,10.5299999999999,26.6433333333333,26.2,0,0.0,9.69566666666666,6.99599999999999,22.7333333333333,26.3693333333333,656.0,46.61,9.39133333333333,6.99666666666666,22.8556666666666,26.1143333333333,616,53.5366666666666,11.0,8.43666666666667,26.3299999999999,26.0,0,0.0,9.51666666666666,9.75,22.7433333333333,22.9133333333333,1.0,0.0,142.0,70.0,188.0,1.0,78.0,101.0,5.02649,3.46653,4.99725333333333,3.43729,6.81333333333333,9.68,7.67666666666666,10.3833333333333,24.4499999999999,25.75,2738.73314814814,1853.0,0.676590196913834,1.30000000000002,1.55995999999999,971.42,11.15,48.3,4.443,286.02002,0.0,4.270457541001384,-1.2261490082793405,1273.0,401.0,179.0,1853.0,5,5,5,1,1,0,0.8100000000000005,7.014,2.86666666666667,2.7066666666666412,1.30000000000002,1.3000000000001002,11.795,11.772,12.85,11.572333333333333,12.569333333333333,538.545,0.0
2025-05-10 06:00:00,10.3999999999999,10.4766666666666,26.4399999999999,26.2,0,0.0,9.73966666666666,7.011,22.8626666666666,26.5636666666666,672.0,46.9266666666666,9.5,7.00166666666666,22.9933333333333,26.4096666666666,645,54.7666666666666,11.0,8.39666666666666,26.2333333333333,26.0733333333333,0,0.0,9.61666666666666,9.80666666666666,22.8633333333333,23.0333333333333,0.0,0.0,143.0,69.0,190.0,0.0,80.0,101.0,4.99727,3.45373,4.96887,3.42419333333333,6.79666666666666,9.81666666666666,7.71999999999999,10.4833333333333,24.66,25.9399999999999,2781.03018518518,1900.0,0.68320006381861,1.27999999999999,1.54353999999999,972.06,10.553,49.2,4.3899,278.96997,2.0,4.336212382250662,-0.6844590462664935,1317.0,402.0,181.0,1900.0,6,5,5,1,1,0,0.3930000000000007,6.489000000000001,3.0199999999999996,2.7633333333333105,1.27999999999999,1.279999999999898,11.15,11.795,11.772,11.165999999999999,12.011666666666665,519.2076000000001,21.106
2025-05-10 07:00:00,10.3999999999999,10.51,26.3066666666666,26.2,0,0.0,9.78733333333333,6.98533333333333,22.8813333333333,26.6789999999999,685.0,47.2633333333333,9.627,7.00499999999999,23.0026666666666,26.56,668,55.3133333333333,11.0,8.40333333333333,26.2,26.2566666666666,0,0.0,9.70333333333333,9.89666666666666,22.8833333333333,23.0466666666666,1.0,0.0,144.0,80.0,191.0,0.0,77.0,101.0,4.99665666666666,3.44413,4.96710666666666,3.41462666666666,6.77333333333333,9.95666666666666,7.71333333333332,10.4966666666666,25.0799999999999,26.08,2805.18689814814,1947.0,0.694071400834403,1.0,1.55252666666666,972.75,12.708,50.2,4.3612,280.14,107.6,4.29308028455657,-0.7678066881394555,1354.0,415.0,178.0,1947.0,7,5,5,1,1,0,2.748000000000001,8.724,3.18333333333333,2.783333333333281,1.0,1.0000000000000995,10.553,11.15,11.795,11.47033333333333,11.804666666666668,637.9416,1367.3808
2025-05-10 08:00:00,10.3999999999999,10.5633333333333,26.2433333333333,26.2,0,0.0,9.73966666666666,6.99266666666666,22.852,26.591,678.0,46.5033333333333,9.63699999999999,6.99666666666666,22.9909999999999,26.5623333333333,680,56.0533333333333,11.0,8.42,26.2,26.2999999999999,0,0.0,9.66666666666666,9.89,22.8366666666666,23.0366666666666,0.0,0.0,144.0,85.0,191.0,0.0,81.0,102.0,5.01357666666666,3.43577666666666,4.98675,3.40743,6.85999999999999,9.96333333333333,7.67999999999999,10.4133333333333,25.2866666666666,26.0333333333333,2804.6399537037,1961.0,0.699198482646721,0.746666666666666,1.57779999999999,973.1,16.041,49.3,4.3633,285.29004,280.75,4.208853466321055,-1.1506256511295203,1358.0,420.0,183.0,1961.0,8,5,5,1,1,1,5.901,11.985,3.1033333333333397,2.7333333333333103,0.746666666666666,0.7466666666666981,12.708,10.553,11.15,13.100666666666667,12.336500000000001,790.8213,4503.51075
2025-05-10 09:00:00,10.3999999999999,10.54,26.2,26.2999999999999,0,0.0,9.70666666666666,6.99233333333333,23.1019999999999,26.7456666666666,664.0,46.0066666666666,9.49833333333333,7.01299999999999,23.229,26.6073333333333,637,53.5566666666666,11.0,8.39,26.2,26.2333333333333,0,0.0,9.57333333333333,9.81,23.1033333333333,23.2633333333333,0.0,0.0,143.0,79.0,188.0,0.0,78.0,100.0,5.02654,3.42004333333333,4.99869666666666,3.39204333333333,6.80666666666666,9.8,7.68,10.4233333333333,25.0733333333333,26.1633333333333,2722.78060185185,1889.0,0.693776060662115,1.08999999999999,1.60649666666666,973.93,19.273,37.3,5.3119,292.57996,531.78,4.904714038923999,-2.0396229569167508,1301.0,410.0,178.0,1889.0,9,5,5,1,1,1,6.732999999999999,14.256999999999998,2.9933333333333403,2.7433333333333003,1.08999999999999,1.0899999999999999,16.041,12.708,10.553,16.00733333333333,13.586666666666666,718.8829,10248.995939999999
2025-05-10 10:00:00,10.3999999999999,10.5133333333333,26.2,26.3499999999999,0,0.0,9.73599999999999,7.01533333333333,23.0169999999999,26.7063333333333,667.0,46.1933333333333,9.32766666666666,6.98799999999999,23.1596666666666,26.3406666666666,617,52.5666666666666,11.0,8.34,26.1033333333333,26.3799999999999,0,0.0,9.50999999999999,9.73666666666666,23.0333333333333,23.1866666666666,1.0,0.0,142.0,76.0,189.0,0.0,78.0,101.0,5.01905666666666,3.40431,4.99036333333333,3.37588333333333,6.74999999999999,9.58333333333333,7.64333333333333,10.45,24.8766666666666,26.0466666666666,2700.81166666666,1871.0,0.692754708923922,1.16999999999999,1.61474666666666,973.96,21.111,27.5,7.0739,291.88,612.22,6.564341479233282,-2.6361870483744885,1285.0,407.0,179.0,1871.0,10,5,5,1,1,1,6.611000000000001,15.311000000000002,2.83333333333334,2.8066666666666693,1.16999999999999,1.1699999999999982,19.273,16.041,12.708,18.808333333333334,15.139333333333333,580.5525,12924.576420000001
2025-05-10 11:00:00,10.3999999999999,10.5366666666666,26.2,26.3999999999999,0,0.0,9.63266666666666,6.98833333333333,22.9593333333333,26.4909999999999,642.0,44.8833333333333,9.00933333333333,6.999,23.0763333333333,25.872,545,48.7266666666666,11.0,8.35,26.1,26.0366666666666,0,0.0,9.31333333333333,9.55,22.9733333333333,23.1233333333333,0.0,0.0,141.0,74.0,187.0,0.0,79.0,101.0,5.03255333333333,3.38178,5.00456,3.35338,6.70999999999999,9.29999999999999,7.59333333333333,10.2633333333333,24.77,25.7633333333333,2559.97347222222,1769.0,0.691022785663631,0.993333333333343,1.65077333333333,973.18,22.803,19.5,6.5041,288.47998,725.9,6.168712625225138,-2.061625901415674,1187.0,402.0,180.0,1769.0,11,5,5,1,1,1,6.702999999999999,16.363,2.59,2.6699999999999697,0.993333333333343,0.9933333333333003,21.111,19.273,16.041,21.06233333333333,17.081500000000002,444.6585,16552.6977
2025-05-10 12:00:00,10.3633333333333,10.5,26.2,26.3999999999999,0,0.0,9.58766666666666,7.008,23.0413333333333,26.4613333333333,630.0,44.2566666666666,8.97866666666666,6.99333333333333,23.1593333333333,25.894,539,48.24,11.0,8.31,26.1,25.99,0,0.0,9.28333333333333,9.50999999999999,23.05,23.2133333333333,0.0,0.0,142.0,73.0,187.0,1.0,78.0,101.0,5.02966666666666,3.37078666666666,5.00268666666666,3.34233999999999,6.78333333333333,9.22333333333333,7.54666666666666,10.2566666666666,24.73,25.8133333333333,2529.52689814814,1751.0,0.692224305375798,1.08333333333332,1.65887999999999,972.0,24.598,15.9,5.9571,304.42004,994.74,4.914106166568344,-3.3672839193770048,1169.0,403.0,179.0,1751.0,12,5,5,1,1,1,7.777999999999999,17.869999999999997,2.4399999999999995,2.7099999999999405,1.08333333333332,1.0833333333333002,22.803,21.111,19.273,22.837333333333333,19.422333333333334,391.1082,24468.61452
2025-05-10 13:00:00,10.3,10.5,26.2733333333333,26.3999999999999,0,0.0,9.57999999999999,6.99266666666666,23.1886666666666,26.634,634.0,44.2866666666666,8.94833333333333,7.00766666666666,23.3106666666666,26.0179999999999,535,47.93,11.0,8.33,26.1,25.9833333333333,0,0.0,9.27,9.51,23.2,23.3733333333333,0.0,0.0,141.0,70.0,187.0,0.0,79.0,101.0,5.03298666666666,3.36300333333333,5.00704666666666,3.33492333333333,6.80666666666666,9.17666666666666,7.55333333333333,10.24,24.6533333333333,25.94,2521.86967592592,1747.0,0.692740000277204,1.28666666666666,1.66998333333333,970.99,25.259,15.6,6.7673,290.62,966.96,6.333764178229064,-2.383229033177951,1169.0,398.0,180.0,1747.0,13,5,5,1,1,1,8.378999999999998,18.506999999999998,2.37,2.68666666666667,1.28666666666666,1.2866666666667008,24.598,22.803,21.111,24.22,21.514166666666668,394.0404,24424.44264
2025-05-10 14:00:00,10.2533333333333,10.5,26.2999999999999,26.3999999999999,0,0.0,9.58466666666666,6.992,23.1103333333333,26.5519999999999,639.0,44.05,8.86433333333333,7.002,23.254,25.825,525,46.9399999999999,11.0,8.35,26.1,26.0233333333333,0,0.0,9.22666666666666,9.47666666666666,23.14,23.2833333333333,1.0,0.0,144.0,73.0,189.0,0.0,79.0,102.0,5.02863999999999,3.35235,5.00241333333333,3.32525666666666,6.74999999999999,9.09,7.57333333333333,10.2499999999999,24.7,25.7933333333333,2488.32375,1752.0,0.704088445082758,1.09333333333333,1.67628999999999,969.97,25.864,15.3,7.7036,283.15002,956.02,7.501594093482033,-1.7525806733601397,1165.0,406.0,181.0,1752.0,14,5,5,1,1,1,8.924,19.088,2.3400000000000096,2.676666666666571,1.09333333333333,1.0933333333333017,25.259,24.598,22.803,25.240333333333336,23.151333333333337,395.71920000000006,24726.50128
2025-05-10 15:00:00,10.1999999999999,10.45,26.3299999999999,26.3999999999999,0,0.0,9.65166666666666,6.99633333333333,23.0233333333333,26.5443333333333,639.0,44.8199999999999,8.85699999999999,7.01633333333333,23.1453333333333,25.7303333333333,509,48.3066666666666,11.0,8.34666666666667,26.1466666666666,25.9866666666666,0,0.0,9.25,9.5,23.0433333333333,23.1866666666666,0.0,0.0,141.0,77.0,187.0,0.0,78.0,100.0,5.00865333333333,3.34790666666666,4.98119333333333,3.32154666666666,6.73999999999999,9.05,7.59666666666666,10.2966666666666,24.9266666666666,25.7766666666666,2546.75564814814,1731.0,0.679688293322793,0.84999999999999,1.66074666666666,968.79,25.855,15.0,8.6784,285.54004,829.32,8.361147756011482,-2.325045109700916,1148.0,405.0,178.0,1731.0,15,5,5,1,1,1,8.855,19.055,2.3100000000000103,2.69999999999994,0.84999999999999,0.8500000000000014,25.864,25.259,24.598,25.659333333333336,24.248333333333335,387.825,21442.068600000002
2025-05-10 16:00:00,10.1999999999999,10.4199999999999,26.3999999999999,26.4099999999999,0,0.0,9.68466666666666,6.99566666666666,23.1623333333333,26.7686666666666,653.0,45.9166666666666,9.41566666666666,7.04133333333333,23.283,26.5166666666666,615,54.0433333333333,11.0,8.38,26.2,26.1366666666666,0,0.0,9.54666666666666,9.76,23.1899999999999,23.3166666666666,1.0,0.0,141.0,80.0,187.0,0.0,78.0,100.0,4.97702666666666,3.35521,4.95321333333333,3.32677666666666,6.85666666666666,9.72333333333333,7.60999999999999,10.3666666666666,25.3333333333333,26.1533333333333,2733.62833333333,1855.0,0.678585299025654,0.819999999999986,1.62181666666666,968.44,25.636,15.5,9.3176,285.42004,657.92,8.982189352040834,-2.4774874780882894,1269.0,408.0,178.0,1855.0,16,5,5,1,1,1,8.736,18.875999999999998,2.866666666666669,2.75666666666661,0.819999999999986,0.8200000000000003,25.855,25.864,25.259,25.785,25.002499999999998,397.358,16866.43712
2025-05-10 17:00:00,10.1999999999999,10.3833333333333,26.3999999999999,26.5,0,0.0,9.703,6.99966666666666,23.0216666666666,26.6713333333333,665.0,45.9833333333333,9.68999999999999,7.00933333333333,23.1536666666666,26.7703333333333,676,56.5399999999999,11.0,8.37,26.2,26.4799999999999,0,0.0,9.67999999999999,9.9,23.0666666666666,23.1933333333333,0.0,0.0,143.0,86.0,188.0,0.0,79.0,101.0,4.95898999999999,3.35090666666666,4.93655666666666,3.32318,6.84666666666666,10.0266666666666,7.59333333333333,10.3833333333333,25.4,26.2066666666666,2803.72837962962,1938.0,0.691222450106243,0.806666666666664,1.60808333333333,968.1,25.137,20.3,9.2092,293.13,512.14,8.468927151577894,-3.617545789795444,1341.0,417.0,180.0,1938.0,17,5,5,1,1,1,9.197,18.761,3.17999999999994,2.7899999999999707,0.806666666666664,0.8066666666666009,25.636,25.855,25.864,25.542666666666666,25.391499999999997,510.28110000000004,12873.66318
2025-05-10 18:00:00,10.2866666666666,10.4,26.4333333333333,26.5,0,0.0,9.67366666666666,6.98466666666666,22.8993333333333,26.4643333333333,649.0,45.5566666666666,9.68466666666666,7.009,23.0123333333333,26.5943333333333,668,55.3233333333333,11.0,8.35333333333333,26.2,26.2533333333333,0,0.0,9.60999999999999,9.83666666666667,22.92,23.0733333333333,0.0,0.0,141.0,91.0,188.0,1.0,79.0,101.0,4.97299333333333,3.33997999999999,4.95009666666666,3.31246333333333,6.87333333333333,10.0366666666666,7.59666666666666,10.3533333333333,25.5733333333333,26.0166666666666,2758.78777777777,1918.0,0.695232890130085,0.443333333333331,1.63301333333333,967.8,23.602,25.2,6.8034,280.3,347.98,6.693763467077057,-1.216462990322574,1317.0,421.0,180.0,1918.0,18,5,5,1,1,1,8.642000000000001,17.618,3.163333333333269,2.75666666666664,0.443333333333331,0.44333333333330316,25.137,25.636,25.855,24.791666666666668,25.2255,594.7704,8213.02396
2025-05-10 19:00:00,10.3,10.37,26.6,26.5,0,0.0,9.65266666666666,7.00666666666666,22.8013333333333,26.3413333333333,651.0,45.5466666666666,9.67766666666666,6.99866666666666,22.9013333333333,26.4803333333333,674,55.5366666666666,11.0,8.38666666666667,26.2,26.2066666666666,0,0.0,9.65333333333333,9.87666666666666,22.7766666666666,22.9699999999999,1.0,0.0,144.0,87.0,191.0,0.0,79.0,102.0,4.96582333333333,3.32977333333333,4.94267333333333,3.30061,6.85333333333333,10.02,7.62666666666666,10.34,25.4,25.8733333333333,2764.34837962962,1929.0,0.697813638184941,0.473333333333329,1.63605,967.52,20.04,28.9,3.6265,252.78003,129.84,3.463942998251317,1.0735926391633246,1326.0,422.0,181.0,1929.0,19,5,5,1,1,0,5.82,14.352,3.1666666666666696,2.71333333333334,0.473333333333329,0.47333333333330074,23.602,25.137,25.636,22.926333333333332,24.355666666666668,579.156,2601.9936
2025-05-10 20:00:00,10.3766666666666,10.3566666666666,26.6,26.4133333333333,0,0.0,9.62466666666667,6.997,22.741,26.226,637.0,45.5333333333333,9.75766666666667,7.00166666666666,22.8683333333333,26.5073333333333,677,57.29,11.0,8.32,26.2,26.09,0,0.0,9.68666666666666,9.91333333333333,22.76,22.91,0.0,0.0,142.0,78.0,187.0,0.0,79.0,101.0,5.03073666666666,3.39403,5.00752333333333,3.36560666666666,6.89666666666666,10.0866666666666,7.59333333333333,10.3,25.0266666666666,25.84,2811.93254629629,1901.0,0.676047511347268,0.813333333333321,1.63670666666666,968.0,17.482,26.5,2.7305,230.98999,5.168,2.121696805184953,1.718730030245578,1314.0,407.0,180.0,1901.0,20,5,5,1,1,0,2.782,11.601999999999999,3.18999999999994,2.7066666666666706,0.813333333333321,0.8133333333334001,20.04,23.602,25.137,20.374666666666666,22.95866666666667,463.27299999999997,90.346976
2025-05-10 21:00:00,10.3999999999999,10.3766666666666,26.4733333333333,26.2733333333333,0,0.0,9.56233333333333,7.00366666666666,22.677,26.1313333333333,625.0,45.2833333333333,9.76666666666667,6.99266666666666,22.7886666666666,26.4743333333333,681,56.4333333333333,10.9966666666666,8.31,26.2,26.0666666666666,0,0.0,9.60666666666666,9.85666666666666,22.6899999999999,22.85,1.0,0.0,142.0,79.0,188.0,0.0,78.0,101.0,5.18845666666666,3.56699333333333,5.16517333333333,3.53882999999999,6.91333333333333,10.1433333333333,7.57999999999999,10.1833333333333,24.9666666666666,25.7733333333333,2781.66828703703,1895.0,0.681245858404815,0.806666666666657,1.62146333333333,968.32,15.65,29.3,2.3353,224.21997,0.0,1.6286730956983273,1.6736337823276717,1307.0,409.0,179.0,1895.0,21,5,5,1,1,0,1.5099999999999998,9.994,3.2299999999999702,2.6033333333333095,0.806666666666657,0.8066666666667004,17.482,20.04,23.602,17.723999999999997,21.257833333333334,458.545,0.0
2025-05-10 22:00:00,10.3999999999999,10.3233333333333,26.3999999999999,26.2,0,0.0,9.50366666666666,6.98833333333333,22.7859999999999,26.1906666666666,620.0,44.9866666666666,9.77699999999999,7.00199999999999,22.9303333333333,26.5936666666666,680,57.8333333333333,10.8999999999999,8.32,26.2,26.0566666666666,0,0.0,9.59333333333333,9.83,22.76,22.9566666666666,0.0,0.0,141.0,72.0,187.0,0.0,78.0,100.0,5.17815333333333,3.55097,5.15816,3.52348,7.01,10.14,7.51333333333333,10.1733333333333,24.81,25.8733333333333,2811.84138888888,1878.0,0.667889734969048,1.06333333333332,1.62718333333333,968.7,14.465,32.2,2.7325,259.91003,0.0,2.690238783322141,0.4787186425338031,1300.0,400.0,178.0,1878.0,22,5,5,1,1,0,0.9050000000000011,9.041,3.130000000000001,2.65999999999997,1.06333333333332,1.0633333333333006,15.65,17.482,20.04,15.865666666666664,19.396,465.773,0.0
2025-05-10 23:00:00,10.3999999999999,10.3666666666666,26.3466666666666,26.1866666666666,0,0.0,9.55866666666667,7.01933333333333,22.6166666666666,26.0079999999999,621.0,44.8233333333333,9.71299999999999,7.005,22.7246666666666,26.3233333333333,667,56.0466666666666,10.8999999999999,8.32,26.1166666666666,25.9933333333333,0,0.0,9.62999999999999,9.84,22.62,22.7566666666666,0.0,0.0,142.0,70.0,188.0,0.0,79.0,101.0,5.1734,3.54245666666666,5.15140333333333,3.51420333333333,6.94333333333333,10.0733333333333,7.56666666666666,10.2466666666666,24.3933333333333,25.6333333333333,2758.51430555555,1868.0,0.677176114779579,1.23999999999999,1.63094333333333,968.51,13.666,34.5,3.1825,258.22998,0.0,3.1155855737121225,0.6491785446831281,1288.0,400.0,180.0,1868.0,23,5,5,1,1,0,0.5660000000000007,8.426,3.1299999999999706,2.67999999999994,1.23999999999999,1.240000000000002,14.465,15.65,17.482,14.593666666666666,17.484166666666667,471.47700000000003,0.0
2025-05-11 00:00:00,10.3999999999999,10.5666666666666,26.2999999999999,26.1,0,0.0,9.61,7.0,22.6749999999999,26.1996666666666,639.0,45.23,9.77666666666666,7.00333333333333,22.7856666666666,26.499,690,57.46,10.8999999999999,8.30333333333333,26.1,26.0066666666666,0,0.0,9.69333333333333,9.92,22.6833333333333,22.86,1.0,0.0,142.0,69.0,189.0,0.0,79.0,101.0,5.12981333333333,3.52659333333333,5.10828666666666,3.49758333333333,7.00666666666666,10.15,7.55,10.2833333333333,24.4866666666666,25.78,2808.28625,1910.0,0.680130097136643,1.29333333333333,1.60321999999999,968.05,13.244,36.2,3.4912,257.47998,0.0,3.4081803822087493,0.7568248954199545,1330.0,400.0,180.0,1910.0,0,6,5,1,1,0,0.484,8.14,3.1433333333333406,2.7333333333332996,1.29333333333333,1.2933333333334005,13.666,14.465,15.65,13.791666666666666,15.757833333333332,479.43280000000004,0.0
2025-05-11 01:00:00,10.3999999999999,10.5266666666666,26.21,26.1,0,0.0,9.588,6.989,22.6363333333333,26.115,641.0,45.1499999999999,9.40299999999999,6.97966666666666,22.7576666666666,26.0139999999999,626,53.7133333333333,10.8999999999999,8.33,26.0133333333333,25.9199999999999,0,0.0,9.47333333333333,9.75999999999999,22.6433333333333,22.8033333333333,0.0,0.0,145.0,66.0,190.0,1.0,80.0,103.0,5.13681333333333,3.50912333333333,5.11315333333333,3.47983333333333,6.92333333333333,9.71333333333333,7.54,10.2666666666666,24.1733333333333,25.58,2703.63754629629,1852.0,0.685003062831794,1.40666666666666,1.62768999999999,967.36,12.666,37.3,3.2575,266.62,0.0,3.251833477561703,0.1920554196292312,1267.0,402.0,183.0,1852.0,1,6,5,1,1,0,0.12599999999999945,7.6499999999999995,2.789999999999999,2.7266666666666,1.40666666666666,1.4066666666666983,13.244,13.666,14.465,13.191999999999998,14.528833333333333,472.4418,0.0
