time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-13 07:00:00,10.8833333333333,10.87,27.1,27.7999999999999,0,0.0,10.4046666666666,6.99166666666666,23.952,28.7789999999999,867.0,56.1033333333333,9.69533333333333,6.99666666666666,24.0976666666666,27.9833333333333,737,59.9366666666666,11.1,8.50333333333333,26.7999999999999,28.0633333333333,0,0.0,9.97999999999999,10.2366666666666,23.9833333333333,24.1466666666666,0.0,0.0,147.0,103.0,197.0,6.0,79.0,100.0,4.65376666666666,3.40268666666666,4.61320333333333,3.37522666666666,6.65666666666666,9.79333333333333,7.94,11.0733333333333,26.4033333333333,27.6233333333333,3173.37166666666,2236.0,0.704613337128805,1.22,1.25108,960.1,20.494,58.5,1.4103,259.11,60.54,1.3849028960909415,0.2664395961544059,1604.0,453.0,179.0,2236.0,7,1,5,1,0,0,12.193999999999999,17.174,3.1366666666666694,3.1333333333333,1.22,1.2199999999999989,18.994,19.019,19.026,19.502333333333336,19.608833333333333,1198.899,1240.70676
2025-05-13 08:00:00,10.8,10.8899999999999,27.1,27.7999999999999,0,0.0,10.4376666666666,7.00733333333333,24.0936666666666,28.8973333333333,871.0,56.3566666666666,9.88533333333333,6.99266666666666,24.2106666666666,28.3456666666666,780,60.9833333333333,11.1,8.49666666666666,26.7999999999999,28.1899999999999,0,0.0,10.0799999999999,10.3633333333333,24.1266666666666,24.2966666666666,0.0,0.0,146.0,102.0,197.0,10.0,79.0,101.0,4.67429666666666,3.39180666666666,4.63697999999999,3.36500333333333,6.63,10.09,7.97666666666666,11.1366666666666,26.3066666666666,27.7999999999999,3208.92305555555,2286.0,0.712388536721778,1.49333333333334,1.28249,960.36,20.913,58.0,1.5887,248.08002,91.268,1.473846729346337,0.5930796813203985,1651.0,455.0,180.0,2286.0,8,1,5,1,0,1,12.513,17.553,3.46,3.159999999999939,1.49333333333334,1.4933333333333003,20.494,18.994,19.019,20.133666666666667,19.721333333333334,1212.954,1908.687684
2025-05-13 09:00:00,10.8,10.9033333333333,27.1,27.7999999999999,0,0.0,10.4743333333333,7.004,24.0996666666666,28.9523333333333,886.0,57.05,9.86933333333333,7.01666666666666,24.2163333333333,28.3436666666666,785,61.4633333333333,11.1,8.50333333333333,26.7999999999999,28.2999999999999,0,0.0,10.1499999999999,10.3599999999999,24.1533333333333,24.2966666666666,0.0,0.0,149.0,104.0,200.0,12.0,79.0,102.0,4.67664666666666,3.38531666666666,4.63921,3.35846,6.68999999999999,10.0766666666666,7.97666666666666,11.18,26.28,27.8166666666666,3241.01046296296,2317.0,0.714900499852683,1.53666666666665,1.29133,960.78,22.265,52.9,1.2642,268.41003,160.16,1.2637132673099236,0.0350773149610575,1671.0,465.0,181.0,2317.0,9,1,5,1,0,1,12.845,18.497,3.3866666666666108,3.2033333333333394,1.53666666666665,1.5366666666665978,20.913,20.494,18.994,21.224,20.1185,1177.8185,3565.9624
2025-05-13 10:00:00,10.8,10.8666666666666,27.1,27.7999999999999,0,0.0,10.5293333333333,7.008,24.303,29.2353333333333,894.0,57.7233333333333,9.77633333333333,6.97866666666666,24.4203333333333,28.4579999999999,763,61.21,11.1,8.51333333333333,26.7999999999999,28.4966666666666,0,0.0,10.0933333333333,10.3633333333333,24.2699999999999,24.47,0.0,0.0,146.0,102.0,198.0,14.0,79.0,100.0,4.6442,3.37326333333333,4.60497333333333,3.34743999999999,6.62999999999999,9.85666666666667,7.92666666666666,11.2199999999999,26.3766666666666,28.02,3252.49629629629,2296.0,0.70591932806027,1.64333333333333,1.27093666666666,961.44,24.63,46.3,2.3499,277.31,395.92,2.3308006015084564,-0.2989959297512541,1657.0,460.0,179.0,2296.0,10,1,5,1,0,1,13.889999999999999,20.334,3.226666666666679,3.2933333333332397,1.64333333333333,1.6433333333333984,22.265,20.913,20.494,22.602666666666664,21.0525,1140.369,9751.5096
2025-05-13 11:00:00,10.8,10.84,27.1,27.8733333333333,0,0.0,10.5036666666666,6.99599999999999,24.4456666666666,29.3773333333333,899.0,58.0999999999999,9.72,7.01333333333333,24.5666666666666,28.5296666666666,753,61.6866666666666,11.1,8.51666666666666,26.7999999999999,28.5233333333333,0,0.0,10.0533333333333,10.3266666666666,24.4433333333333,24.6133333333333,1.0,0.0,147.0,103.0,199.0,13.0,78.0,101.0,4.62247,3.37135333333333,4.57989,3.34406,6.64666666666666,9.82,7.95666666666666,11.1966666666666,26.41,28.1533333333333,3275.83259259259,2294.0,0.700279985365326,1.74333333333332,1.25111666666666,961.73,25.965,44.1,5.1366,299.53003,467.94,4.4693427476200025,-2.5317256889909063,1653.0,462.0,179.0,2294.0,11,1,5,1,0,1,14.785,21.493,3.17333333333334,3.23999999999994,1.74333333333332,1.7433333333333003,24.63,22.265,20.913,24.286666666666665,22.210166666666666,1145.0565000000001,12150.0621
2025-05-13 12:00:00,10.8,10.7933333333333,27.1,27.8999999999999,0,0.0,10.533,7.0,24.408,29.3936666666666,900.0,58.2866666666666,9.83,7.00366666666666,24.543,28.6473333333333,777,62.0833333333333,11.1,8.50666666666666,26.8499999999999,28.7,0,0.0,10.16,10.4033333333333,24.4133333333333,24.6,0.0,0.0,146.0,101.0,196.0,12.0,78.0,100.0,4.62574666666666,3.36219666666666,4.58446666666666,3.33596333333333,6.65333333333333,9.94333333333333,7.95333333333333,11.2533333333333,26.4033333333333,28.1866666666666,3291.78513888888,2310.0,0.701746894932431,1.78333333333335,1.26354999999999,961.57,27.145,40.5,9.9075,296.26,566.62,8.88500175245151,-4.383525990448056,1677.0,455.0,178.0,2310.0,12,1,5,1,0,1,15.245,22.384999999999998,3.29,3.2999999999999705,1.78333333333335,1.7833333333332995,25.965,24.63,22.265,25.91333333333333,23.56866666666666,1099.3725,15380.8999
2025-05-13 13:00:00,10.8,10.8266666666666,27.0733333333333,27.79,0,0.0,10.4926666666666,7.00433333333333,24.2846666666666,29.156,881.0,57.32,9.74199999999999,6.99233333333333,24.4119999999999,28.3743333333333,752,61.2733333333333,11.1,8.5,26.8999999999999,28.5199999999999,0,0.0,10.07,10.32,24.2799999999999,24.4733333333333,1.0,0.0,146.0,102.0,196.0,9.0,79.0,100.0,4.63084333333333,3.35049333333333,4.59014666666666,3.32421,6.63666666666666,9.83333333333333,7.92666666666666,11.1699999999999,26.3266666666666,27.96,3243.19824074074,2266.0,0.698693028238215,1.63333333333334,1.28035,962.14,23.514,52.1,10.715,301.89,319.44,9.097719737643724,-5.660628991135863,1634.0,453.0,179.0,2266.0,13,1,5,1,0,1,13.934,19.682,3.1966666666666708,3.243333333333241,1.63333333333334,1.6333333333334004,27.145,25.965,24.63,25.54133333333333,24.072,1225.0794,7511.3121599999995
2025-05-13 14:00:00,10.7533333333333,10.79,26.9633333333333,27.6033333333333,0,0.0,10.544,7.004,24.386,29.3886666666666,909.0,58.7599999999999,9.80066666666667,6.99566666666666,24.5186666666666,28.6306666666666,782,62.7466666666666,11.1,8.51666666666666,26.8266666666666,28.4933333333333,0,0.0,10.1599999999999,10.3866666666666,24.3633333333333,24.5533333333333,1.0,0.0,148.0,102.0,199.0,12.0,78.0,101.0,4.57381666666666,3.3596,4.52789333333333,3.33281,6.66999999999999,9.96666666666666,7.97999999999999,11.2566666666666,26.36,28.1733333333333,3322.86981481481,2332.0,0.701802998601666,1.81333333333333,1.21421666666666,962.26,21.938,59.3,9.7907,286.95996,254.91,9.364891104721131,-2.8559798820571136,1692.0,461.0,179.0,2332.0,14,1,5,1,0,1,13.797999999999998,18.682,3.2966666666666695,3.2766666666666104,1.81333333333333,1.8133333333333006,23.514,27.145,25.965,24.198999999999998,24.242833333333333,1300.9234,5592.21558
2025-05-13 15:00:00,10.6999999999999,10.61,26.78,27.4666666666666,0,0.0,10.613,7.01466666666666,24.6796666666666,29.688,936.0,58.96,10.0743333333333,8.91466666666667,24.9853333333333,26.9439999999999,399,28.2833333333333,10.5666666666666,7.89666666666666,25.7033333333333,28.9399999999999,478,35.61,10.3199999999999,10.3566666666666,24.6666666666666,24.8533333333333,0.0,0.0,148.0,103.0,252.0,15.0,82.0,94.0,4.83853,3.55206666666666,4.77276999999999,3.52593,6.97333333333333,10.13,7.84999999999999,11.3166666666666,26.5266666666666,28.8533333333333,3359.6974074074,2507.0,0.74619815298622,2.32666666666667,1.28646333333333,962.76,18.85,77.5,4.8715,272.36,80.12,4.8673680976465015,-0.200599232334225,1813.0,518.0,176.0,2507.0,15,1,5,1,0,1,14.350000000000001,17.05,3.1566666666666707,3.466666666666611,2.32666666666667,2.3266666666667,21.938,23.514,27.145,21.434,23.673666666666666,1460.875,1510.2620000000002
2025-05-13 16:00:00,10.79,9.77333333333333,26.5766666666666,27.1833333333333,0,0.0,10.6913333333333,8.326,24.5213333333333,27.9406666666666,615.0,41.0566666666666,10.2799999999999,9.729,25.095,25.1699999999999,0,0.0,10.0466666666666,7.01333333333333,24.53,29.0833333333333,917,63.9566666666666,10.36,10.4266666666666,24.7,25.1933333333333,1.0,0.0,146.0,103.0,287.0,12.0,67.0,79.0,4.82882333333333,3.46975333333333,4.75385666666666,3.44521333333333,6.78666666666667,9.90666666666666,8.78,11.4566666666666,26.3266666666666,28.6366666666666,2871.82296296296,2227.0,0.775465628877876,2.30999999999999,1.35907,962.75,18.342,82.7,4.0298,240.78003,83.12,3.517015947328109,1.967202802519293,1533.0,548.0,146.0,2227.0,16,1,5,1,0,1,14.882,16.958,3.1199999999999894,2.6766666666666,2.30999999999999,2.3099999999999987,18.85,21.938,23.514,19.709999999999997,22.625666666666664,1516.8834,1524.58704
2025-05-13 17:00:00,10.81,9.93333333333333,26.3133333333333,26.1366666666666,0,0.0,10.5856666666666,6.936,24.7643333333333,29.695,930.0,58.86,10.3863333333333,9.088,24.8776666666666,25.2139999999999,0,0.0,9.88666666666666,6.93333333333333,24.8733333333333,29.28,897,61.9233333333333,10.1066666666666,10.3733333333333,24.7,25.62,0.0,0.0,145.0,101.0,291.0,15.0,83.0,78.0,4.81899333333333,3.42792666666666,4.73964333333333,3.40311333333333,6.71333333333333,9.59333333333333,7.84,11.22,26.5033333333333,29.1899999999999,3303.0886574074,2540.0,0.768977240227528,2.68666666666666,1.39106666666666,962.54,18.079,86.0,3.6505,266.72998,39.2,3.6445562570131234,0.2082304960050179,1827.0,552.0,161.0,2540.0,17,1,5,1,0,1,15.279,16.959,2.88,3.380000000000001,2.68666666666666,2.6866666666666,18.342,18.85,21.938,18.423666666666666,21.311333333333334,1554.794,708.6968
2025-05-13 18:00:00,10.8999999999999,9.64666666666666,26.12,26.17,0,0.0,10.2676666666666,7.00599999999999,24.4213333333333,28.7919999999999,816.0,53.8366666666666,10.4633333333333,8.76899999999999,24.599,25.2946666666666,0,0.0,9.72,7.01333333333333,24.5433333333333,28.5833333333333,823,57.6133333333333,9.87,10.1633333333333,24.7,26.6433333333333,0.0,0.0,145.0,103.0,292.0,13.0,84.0,78.0,4.86917999999999,3.40019333333333,4.79308333333333,3.37573333333333,6.78666666666666,9.60999999999999,7.85333333333333,10.97,26.37,28.5066666666666,3047.84791666666,2354.0,0.772348248456731,2.13666666666666,1.46898666666666,962.43,18.204,85.8,3.328,258.68,26.28,3.263257755923173,0.653247899657744,1639.0,553.0,162.0,2354.0,18,1,5,1,0,1,15.364,17.068,2.8233333333333306,3.1166666666666707,2.13666666666666,2.136666666666599,18.079,18.342,18.85,18.208333333333332,19.821166666666667,1561.9032,478.40112000000005
2025-05-13 19:00:00,11.0133333333333,9.54,25.9399999999999,26.2999999999999,0,0.0,10.3373333333333,7.001,24.5606666666666,29.0413333333333,836.0,55.2799999999999,10.6613333333333,8.571,24.3716666666666,25.4266666666666,0,0.0,10.0466666666666,7.02,24.68,29.2666666666666,919,62.8366666666666,10.1633333333333,10.3533333333333,24.7,27.2799999999999,1.0,0.0,145.0,102.0,292.0,15.0,82.0,79.0,4.83199666666666,3.40330666666666,4.75957666666666,3.37816666666666,6.79,10.1599999999999,7.93333333333333,11.0966666666666,26.4999999999999,28.92,3230.16273148148,2471.0,0.764976939371317,2.42,1.42868999999999,962.23,18.068,85.9,2.9918,263.68,18.38,2.973617605958047,0.3293411203241042,1756.0,554.0,161.0,2471.0,19,1,5,1,0,0,15.248000000000003,16.94,3.3699999999999006,3.16333333333327,2.42,2.420000000000101,18.204,18.079,18.342,18.117,18.913500000000003,1552.0412000000001,332.08984
2025-05-13 20:00:00,11.1399999999999,9.57666666666666,25.7366666666666,26.3399999999999,0,0.0,10.319,6.99966666666666,24.5896666666666,29.0823333333333,852.0,55.6233333333333,10.8483333333333,8.57466666666666,24.2066666666666,25.5513333333333,0,0.0,10.2066666666666,7.00666666666666,24.7166666666666,29.4833333333333,972,66.3233333333333,10.2166666666666,10.4266666666666,24.7,27.6599999999999,0.0,0.0,147.0,104.0,296.0,15.0,86.0,80.0,4.81854666666666,3.39326666666666,4.74976666666666,3.36833333333333,6.77333333333333,10.35,7.95666666666666,11.0733333333333,26.51,29.0233333333333,3334.90259259259,2552.0,0.76523974213473,2.51333333333334,1.42528,962.53,16.559,91.2,3.1445,266.86,5.956,3.139779076802833,0.172242848534123,1824.0,562.0,166.0,2552.0,20,1,5,1,0,0,14.799000000000001,15.855,3.5766666666666698,3.1166666666666405,2.51333333333334,2.5133333333333,18.068,18.204,18.079,17.610333333333333,18.017,1510.1808,98.62540400000002
2025-05-13 21:00:00,11.24,9.49333333333333,25.7,26.48,0,0.0,10.3116666666666,7.00033333333333,24.5956666666666,29.0706666666666,837.0,55.3566666666666,10.94,8.528,24.1699999999999,25.808,0,0.0,10.1566666666666,6.99666666666666,24.7199999999999,29.4299999999999,946,65.2533333333333,10.1933333333333,10.3666666666666,24.7566666666666,28.2366666666666,1.0,0.0,145.0,103.0,292.0,15.0,82.0,79.0,4.82926333333333,3.37704666666666,4.76260666666666,3.35277,6.73333333333333,10.2899999999999,7.91333333333333,10.9999999999999,26.5566666666666,28.9699999999999,3298.34847222222,2500.0,0.757955086023902,2.41333333333333,1.45221666666666,963.35,16.088,91.8,3.1283,262.77002,0.0,3.103426839536869,0.3937038755742686,1784.0,555.0,161.0,2500.0,21,1,5,1,0,0,14.448,15.432000000000002,3.55666666666657,3.08666666666657,2.41333333333333,2.4133333333332985,16.559,18.068,18.204,16.905,17.55666666666667,1476.8784,0.0
2025-05-13 22:00:00,11.3133333333333,9.46666666666666,25.7,26.57,0,0.0,10.3649999999999,7.00366666666666,24.556,29.0746666666666,840.0,55.7333333333333,10.8703333333333,8.476,24.2066666666666,26.1026666666666,0,0.0,10.2299999999999,7.00666666666666,24.6566666666666,29.4199999999999,951,65.2066666666666,10.1966666666666,10.4533333333333,24.7999999999999,28.5633333333333,0.0,0.0,144.0,102.0,291.0,15.0,84.0,78.0,4.80722666666666,3.36718,4.74321666666666,3.34323333333333,6.78333333333333,10.3499999999999,7.91,11.04,26.5666666666666,28.95,3307.37305555555,2505.0,0.757398684068079,2.38333333333333,1.44004666666666,963.79,15.786,92.2,2.3633,250.83002,0.0,2.2322515872071707,0.776041069410034,1791.0,552.0,162.0,2505.0,22,1,5,1,0,0,14.226,15.161999999999999,3.5666666666665705,3.129999999999999,2.38333333333333,2.3833333333334004,16.088,16.559,18.068,16.144333333333332,17.130666666666666,1455.4692,0.0
2025-05-13 23:00:00,11.3999999999999,9.58333333333333,25.7,26.6,0,0.0,10.4009999999999,7.00366666666666,24.5793333333333,29.1633333333333,848.0,55.9899999999999,10.7603333333333,8.528,24.3386666666666,26.4119999999999,0,0.0,10.2133333333333,6.99,24.6833333333333,29.4466666666666,953,66.16,10.2033333333333,10.4433333333333,24.8499999999999,28.6333333333333,1.0,0.0,145.0,103.0,291.0,16.0,82.0,79.0,4.78575333333333,3.3651,4.72259,3.34163,6.76,10.3133333333333,7.94666666666666,11.0833333333333,26.4999999999999,29.03,3340.46319444444,2518.0,0.753787679561238,2.53000000000001,1.42065333333333,963.95,16.286,89.8,2.2152,258.74,0.0,2.1725600931972067,0.4325432711844491,1802.0,555.0,161.0,2518.0,23,1,5,1,0,0,14.246,15.470000000000002,3.553333333333301,3.13666666666664,2.53000000000001,2.5300000000001006,15.786,16.088,16.559,16.05333333333333,16.831833333333336,1462.4828,0.0
2025-05-14 00:00:00,11.5,9.54,25.7466666666666,26.6966666666666,0,0.0,10.4046666666666,7.00366666666666,24.521,29.114,857.0,56.12,10.5806666666666,8.44,24.5073333333333,26.7016666666666,0,0.0,10.2233333333333,6.98999999999999,24.6366666666666,29.4766666666666,968,66.0633333333333,10.2199999999999,10.5433333333333,24.8999999999999,28.7,0.0,0.0,145.0,102.0,292.0,14.0,83.0,78.0,4.77359333333333,3.36131666666666,4.70795333333333,3.33845333333333,6.75333333333333,10.3833333333333,7.94,11.0866666666666,26.4833333333333,28.9733333333333,3341.37476851851,2539.0,0.759866873935164,2.49,1.41227666666666,963.75,15.616,91.5,2.7277,267.33997,0.0,2.7247608861816355,0.1265914812879119,1825.0,553.0,161.0,2539.0,0,2,5,1,0,0,13.916,14.936,3.6299999999999706,3.1466666666666,2.49,2.490000000000002,16.286,15.786,16.088,15.896,16.400499999999997,1428.864,0.0
2025-05-14 01:00:00,11.58,9.53333333333333,25.7999999999999,26.7,0,0.0,10.3096666666666,7.00033333333333,24.4583333333333,28.9506666666666,836.0,54.66,10.4303333333333,8.44,24.6723333333333,27.008,0,0.0,10.0333333333333,6.97333333333333,24.5533333333333,29.1333333333333,922,62.6033333333333,10.0899999999999,10.32,25.04,28.6866666666666,0.0,0.0,145.0,103.0,292.0,14.0,84.0,79.0,4.76468,3.34630333333333,4.69666,3.32317333333333,6.72,10.0733333333333,7.88666666666666,11.01,26.3899999999999,28.78,3206.82643518518,2475.0,0.771791068217596,2.39,1.41837666666666,963.21,15.414,91.7,3.2248,258.45,0.0,3.1594989292325466,0.6456791433664202,1758.0,554.0,163.0,2475.0,1,2,5,1,0,0,13.754,14.75,3.3533333333333006,3.12333333333334,2.39,2.3900000000001,15.616,16.286,15.786,15.771999999999998,15.958166666666665,1413.4638,0.0
2025-05-14 02:00:00,11.6,9.60666666666666,25.7999999999999,26.7,0,0.0,10.2506666666666,7.00733333333333,24.2713333333333,28.6246666666666,820.0,53.15,10.2506666666666,8.36666666666667,24.8226666666666,27.3756666666666,0,0.0,9.81666666666666,7.01333333333333,24.3499999999999,28.5666666666666,852,58.9399999999999,9.96333333333333,10.1999999999999,25.1,28.4699999999999,0.0,0.0,146.0,104.0,295.0,12.0,83.0,80.0,4.82691333333333,3.32101,4.76170333333333,3.29665333333333,6.74,9.75999999999999,7.84666666666666,10.9066666666666,26.3199999999999,28.3933333333333,3065.35013888888,2392.0,0.780334999794522,2.07333333333333,1.50590333333333,963.08,14.97,92.7,3.5412,270.58997,0.0,3.5410122710658296,-0.0364628051747865,1672.0,557.0,163.0,2392.0,2,2,5,1,0,0,13.510000000000002,14.386,3.019999999999989,3.059999999999941,2.07333333333333,2.073333333333398,15.414,15.616,16.286,15.333333333333334,15.693333333333333,1387.719,0.0
2025-05-14 03:00:00,11.6666666666666,9.51666666666666,25.8266666666666,26.7066666666666,0,0.0,10.3019999999999,7.02199999999999,24.2879999999999,28.698,815.0,54.0366666666666,10.1443333333333,8.30433333333333,24.9799999999999,27.5966666666666,0,0.0,10.0133333333333,7.01,24.3833333333333,28.86,889,62.84,10.1166666666666,10.3466666666666,25.1966666666666,28.2999999999999,1.0,0.0,145.0,102.0,290.0,12.0,84.0,78.0,4.82806,3.35761,4.76523333333333,3.33432666666666,6.77333333333333,10.08,7.92666666666667,10.9766666666666,26.3033333333333,28.5433333333333,3196.25217592592,2416.0,0.755885289088651,2.24000000000001,1.47044999999999,963.22,14.682,92.9,3.8596,266.32,0.0,3.8516418270776978,0.2477244354228572,1705.0,549.0,162.0,2416.0,3,2,5,1,0,0,13.262000000000002,14.114,3.30666666666667,3.0499999999999305,2.24000000000001,2.240000000000002,14.97,15.414,15.616,15.021999999999998,15.459000000000001,1363.9578000000001,0.0
2025-05-14 04:00:00,11.6999999999999,9.57666666666666,25.8999999999999,26.7999999999999,0,0.0,10.3456666666666,6.99933333333333,24.2996666666666,28.7933333333333,834.0,54.6899999999999,10.024,8.30066666666667,25.1113333333333,27.6069999999999,0,0.0,10.2399999999999,7.01,24.4099999999999,29.1966666666666,945,65.27,10.2233333333333,10.4566666666666,25.2,28.3866666666666,0.0,0.0,144.0,103.0,292.0,13.0,83.0,79.0,5.03614,3.58261,4.97514333333333,3.55824666666666,6.75999999999999,10.3199999999999,7.96333333333333,11.0233333333333,26.2999999999999,28.7,3280.57277777777,2493.0,0.759928271333376,2.4,1.45353,963.34,14.333,93.0,3.7632,275.57996,0.0,3.745367964239852,-0.3659139959687582,1779.0,552.0,162.0,2493.0,4,2,5,1,0,0,12.933,13.773,3.559999999999911,3.0599999999999694,2.4,2.400000000000098,14.682,14.97,15.414,14.661666666666667,15.216833333333335,1332.969,0.0
2025-05-14 05:00:00,11.6999999999999,9.58,25.8999999999999,26.7999999999999,0,0.0,10.3666666666666,6.99833333333333,24.3323333333333,28.849,831.0,54.7733333333333,9.92899999999999,8.319,25.2176666666666,27.9303333333333,0,0.0,10.2133333333333,6.98,24.4566666666666,29.2166666666666,943,64.5433333333333,10.2333333333333,10.4599999999999,25.2799999999999,28.5,0.0,0.0,144.0,102.0,290.0,13.0,83.0,78.0,5.02395666666666,3.57708666666666,4.96029333333333,3.55314999999999,6.75666666666666,10.2599999999999,7.94666666666666,11.04,26.3,28.7366666666666,3262.97939814814,2484.0,0.761267448213051,2.43666666666667,1.44687,963.92,14.119,92.9,4.2657,278.45,0.0,4.219393586157456,-0.6268287286758,1774.0,549.0,161.0,2484.0,5,2,5,1,0,0,12.699000000000002,13.551,3.5033333333332406,3.093333333333339,2.43666666666667,2.4366666666666,14.333,14.682,14.97,14.378,14.85566666666667,1311.6551,0.0
2025-05-14 06:00:00,11.7433333333333,9.65333333333332,25.8999999999999,26.7999999999999,0,0.0,10.3596666666666,6.99966666666666,24.3796666666666,28.8863333333333,835.0,54.7266666666666,9.83,8.275,25.3093333333333,28.0293333333333,0,0.0,10.0799999999999,6.99666666666666,24.4666666666666,29.09,913,62.8,10.1899999999999,10.4,25.2999999999999,28.5,0.0,0.0,145.0,103.0,291.0,12.0,82.0,79.0,5.02221,3.56649333333333,4.95745,3.54240333333333,6.75999999999999,10.1266666666666,7.92,11.0333333333333,26.3466666666666,28.7,3214.02787037037,2460.0,0.765394731849826,2.35333333333335,1.45571666666666,964.48,14.081,92.5,3.7682,267.49,2.88,3.764584763847338,0.1650236219711728,1748.0,551.0,161.0,2460.0,6,2,5,1,0,0,12.581,13.480999999999998,3.3666666666666094,3.1133333333332995,2.35333333333335,2.3533333333333992,14.119,14.333,14.682,14.177666666666665,14.599833333333331,1302.4925,40.553279999999994
2025-05-14 07:00:00,11.8,9.66333333333333,25.8999999999999,26.7999999999999,0,0.0,10.2676666666666,7.017,24.3423333333333,28.7653333333333,834.0,53.9499999999999,9.83,8.22,25.4009999999999,28.1613333333333,0,0.0,9.84,6.99999999999999,24.4499999999999,28.6866666666666,866,59.9933333333333,9.95333333333333,10.2666666666666,25.3766666666666,28.4466666666666,1.0,0.0,147.0,104.0,296.0,11.0,85.0,80.0,4.99524,3.54924666666666,4.92762666666666,3.52462666666666,6.76,9.76999999999999,7.86666666666667,10.92,26.2766666666666,28.5333333333333,3116.0336574074,2424.0,0.777912008183123,2.25666666666667,1.44599333333333,965.42,16.181,85.1,4.2895,267.83997,63.52,4.2864521082399385,0.1616742829437815,1701.0,558.0,165.0,2424.0,7,2,5,1,0,0,13.201,14.989,3.009999999999991,3.05333333333333,2.25666666666667,2.2566666666666997,14.081,14.119,14.333,14.793666666666667,14.72766666666667,1377.0031,1027.8171200000002
2025-05-14 08:00:00,11.8,9.71333333333333,25.8999999999999,26.7999999999999,0,0.0,10.2909999999999,7.00733333333333,24.499,28.9009999999999,822.0,53.72,9.72,8.264,25.5,28.1503333333333,0,0.0,9.79333333333333,6.99,24.6066666666666,28.8366666666666,851,59.2133333333333,10.0033333333333,10.2566666666666,25.4066666666666,28.3999999999999,0.0,0.0,144.0,102.0,291.0,13.0,83.0,79.0,5.00592666666666,3.53312666666666,4.94136333333333,3.50877666666666,6.73999999999999,9.76666666666667,7.89,10.9733333333333,26.35,28.6333333333333,3088.41296296296,2385.0,0.772241286577128,2.28333333333333,1.4728,965.92,18.507,74.0,4.2208,264.58997,242.92,4.201998341194726,0.3979479621719015,1673.0,550.0,162.0,2385.0,8,2,5,1,0,1,13.307000000000002,16.427,3.026666666666679,3.083333333333301,2.28333333333333,2.2833333333332995,16.181,14.081,14.119,16.256333333333334,15.317166666666667,1369.518,4495.72044
2025-05-14 09:00:00,11.8,9.73666666666667,25.9533333333333,26.8499999999999,0,0.0,10.3189999999999,6.992,24.7356666666666,29.2006666666666,833.0,54.6999999999999,9.72,8.28233333333333,25.6026666666666,28.2053333333333,0,0.0,10.0533333333333,7.03666666666666,24.8399999999999,29.3733333333333,911,62.6566666666666,10.1233333333333,10.34,25.5,28.49,0.0,0.0,145.0,102.0,291.0,16.0,83.0,78.0,4.98437333333333,3.52185,4.91666666666666,3.4984,6.75666666666666,10.1066666666666,7.90333333333333,11.03,26.4466666666666,29.0266666666666,3209.37884259259,2459.0,0.766191877183803,2.58,1.46252333333333,966.17,21.25,63.1,4.7254,271.97998,425.28,4.722578749146747,-0.1632639522599732,1744.0,554.0,161.0,2459.0,9,2,5,1,0,1,13.870000000000001,18.298000000000002,3.34999999999994,3.1266666666666696,2.58,2.5799999999999983,18.507,16.181,14.081,18.646,16.411833333333334,1340.875,9037.199999999999
2025-05-14 10:00:00,11.8,9.79666666666667,26.0,26.8999999999999,0,0.0,10.4226666666666,7.01,25.1296666666666,29.7493333333333,867.0,56.3633333333333,9.70533333333333,8.22,25.742,28.1466666666666,0,0.0,10.0433333333333,7.01333333333333,25.25,29.7799999999999,917,63.0966666666666,10.2066666666666,10.3933333333333,25.59,28.91,0.0,0.0,144.0,102.0,290.0,19.0,83.0,78.0,4.94067333333333,3.52282,4.87073333333333,3.49977999999999,6.76666666666666,10.0033333333333,7.90666666666667,11.1133333333333,26.7866666666666,29.4399999999999,3266.89916666666,2500.0,0.765251656833608,2.65333333333331,1.41785333333333,966.46,23.351,54.6,6.274,273.29004,467.0,6.263659244399,-0.3600678686788686,1784.0,555.0,161.0,2500.0,10,2,5,1,0,1,14.270999999999999,19.718999999999998,3.2366666666666397,3.2066666666666297,2.65333333333331,2.653333333333297,21.25,18.507,16.181,21.035999999999998,17.914833333333334,1274.9646,10904.917
2025-05-14 11:00:00,11.8,9.82666666666667,26.1,27.02,0,0.0,10.4683333333333,7.0,25.319,30.077,898.0,57.8466666666666,9.61,8.22,25.874,28.1943333333333,0,0.0,10.24,7.00333333333333,25.4099999999999,30.2999999999999,988,67.76,10.2966666666666,10.5499999999999,25.7033333333333,29.3466666666666,1.0,0.0,146.0,103.0,296.0,24.0,83.0,79.0,4.89143,3.52685666666666,4.82168666666666,3.50273666666666,6.76333333333333,10.3133333333333,7.91666666666667,11.1833333333333,26.7866666666666,29.7733333333333,3434.99342592592,2618.0,0.76215575268366,2.98666666666666,1.36457333333333,966.69,24.806,47.8,6.2587,275.02002,446.44,6.23469277691572,-0.5476601751770503,1887.0,569.0,162.0,2618.0,11,2,5,1,0,1,14.366,20.63,3.5499999999999705,3.26666666666663,2.98666666666666,2.9866666666667,23.351,21.25,18.507,23.135666666666665,19.696,1185.7268,11074.39064
2025-05-14 12:00:00,11.8,9.86666666666666,26.1766666666666,27.1266666666666,0,0.0,10.478,6.97999999999999,25.412,30.1686666666666,898.0,57.6766666666666,9.61,8.231,26.0239999999999,28.363,0,0.0,10.3366666666666,7.00666666666666,25.53,30.52,1017,68.3066666666666,10.29,10.5833333333333,25.8333333333333,29.6033333333333,0.0,0.0,145.0,101.0,294.0,25.0,82.0,79.0,4.89136333333333,3.52328666666666,4.82008,3.50075,6.75999999999999,10.4066666666666,7.94333333333333,11.1299999999999,26.89,29.8966666666666,3445.29421296296,2641.0,0.766552821545168,3.00666666666665,1.36807666666666,966.2,26.95,42.2,7.0428,271.58997,685.22,7.040088434591307,-0.1954141067930178,1915.0,565.0,161.0,2641.0,12,2,5,1,0,1,15.39,22.326,3.6466666666666105,3.1866666666665697,3.00666666666665,3.0066666666666,24.806,23.351,21.25,25.035666666666668,21.840833333333336,1137.29,18466.679
2025-05-14 13:00:00,11.8,9.87,26.2699999999999,27.2,0,0.0,10.489,6.99166666666666,25.4543333333333,30.2163333333333,913.0,57.9,9.61,8.22,26.2029999999999,28.7099999999999,0,0.0,10.2766666666666,6.99666666666666,25.5866666666666,30.4566666666666,1012,68.3466666666666,10.2733333333333,10.5566666666666,26.02,29.7,0.0,0.0,148.0,104.0,297.0,26.0,85.0,80.0,4.89883666666666,3.51391,4.82776666666666,3.49365,6.75333333333333,10.31,7.92,11.1866666666666,26.8566666666666,29.9233333333333,3452.49564814814,2665.0,0.771905390070355,3.06666666666665,1.38492666666666,965.2,29.093,36.8,6.4001,271.11,859.18,6.398898997604671,-0.1239823715450477,1925.0,575.0,165.0,2665.0,13,2,5,1,0,1,16.453,24.037,3.55666666666667,3.2666666666666,3.06666666666665,3.0666666666666984,26.95,24.806,23.351,26.94966666666667,23.992833333333333,1070.6224,24996.12374
2025-05-14 14:00:00,11.8,9.84,26.3666666666666,27.2899999999999,0,0.0,10.5136666666666,7.0,25.4016666666666,30.2273333333333,915.0,58.6433333333333,9.61,8.20166666666666,26.3423333333333,28.9633333333333,0,0.0,10.42,7.00333333333333,25.5133333333333,30.6533333333333,1047,70.5233333333333,10.34,10.6366666666666,26.2066666666666,29.7366666666666,1.0,0.0,147.0,102.0,294.0,26.0,83.0,78.0,4.85450999999999,3.51201666666666,4.78210666666666,3.49073666666666,6.75333333333333,10.5066666666666,7.96666666666666,11.1966666666666,26.84,30.01,3532.34953703703,2693.0,0.762382083585904,3.17,1.34249333333333,964.56,28.977,36.0,6.0239,262.28003,473.9,5.969302018963461,0.8091999854169255,1963.0,569.0,161.0,2693.0,14,2,5,1,0,1,16.177,23.857,3.75333333333327,3.22999999999994,3.17,3.1700000000000017,29.093,26.95,24.806,28.34,25.73783333333333,1043.172,13732.200299999999
2025-05-14 15:00:00,11.8,9.9,26.54,27.3833333333333,0,0.0,10.5126666666666,6.994,25.4136666666666,30.2676666666666,911.0,58.7233333333333,9.55866666666666,8.22,26.5073333333333,29.143,0,0.0,10.41,7.01666666666666,25.5299999999999,30.6833333333333,1047,70.64,10.3233333333333,10.6299999999999,26.3499999999999,29.8633333333333,0.0,0.0,145.0,101.0,294.0,26.0,82.0,79.0,4.82110666666666,3.5066,4.74889666666666,3.48626666666666,6.76666666666666,10.5333333333333,7.94,11.1699999999999,26.93,30.04,3537.72782407407,2685.0,0.758961721625021,3.10999999999999,1.31450666666666,963.68,29.83,33.8,5.2334,252.28998,410.72,4.985380260362465,1.5919984986137006,1958.0,566.0,161.0,2685.0,15,2,5,1,0,1,16.589999999999996,24.534,3.766666666666639,3.2299999999999,3.10999999999999,3.1099999999999994,28.977,29.093,26.95,29.299999999999997,27.167833333333334,1008.2539999999999,12251.7776
2025-05-14 16:00:00,11.8,9.87666666666666,26.68,27.4733333333333,0,0.0,10.4963333333333,7.01966666666666,25.2359999999999,30.0513333333333,900.0,57.7833333333333,9.5,8.20166666666666,26.6686666666666,29.468,0,0.0,10.3466666666666,7.02,25.3699999999999,30.4533333333333,1027,69.9366666666666,10.32,10.6,26.4866666666666,29.8833333333333,0.0,0.0,146.0,102.0,292.0,26.0,84.0,78.0,4.82557,3.50209666666666,4.75287666666666,3.48187666666666,6.75333333333333,10.51,7.93333333333333,11.1633333333333,26.8233333333333,29.8266666666666,3492.78722222222,2655.0,0.760137915962371,3.00333333333333,1.32347333333333,963.34,29.993,33.5,4.3274,236.08997,377.16,3.591372593481163,2.4142149147895644,1927.0,566.0,162.0,2655.0,16,2,5,1,0,1,16.692999999999998,24.673,3.7566666666666695,3.2299999999999702,3.00333333333333,3.003333333333302,29.83,28.977,29.093,29.599999999999998,28.274833333333333,1004.7655,11312.159880000001
2025-05-14 17:00:00,11.8,9.94999999999999,26.7899999999999,27.5633333333333,0,0.0,10.4806666666666,7.001,25.3299999999999,30.14,911.0,57.98,9.5,8.22,26.8263333333333,29.6369999999999,0,0.0,10.41,6.99333333333333,25.4399999999999,30.6299999999999,1054,71.07,10.3433333333333,10.6233333333333,26.64,29.8033333333333,0.0,0.0,146.0,102.0,295.0,25.0,82.0,78.0,4.82097333333333,3.49753333333333,4.75030666666666,3.47808,6.75,10.57,7.94333333333333,11.1633333333333,26.8799999999999,29.94,3529.15902777777,2693.0,0.763071309284612,3.06000000000001,1.32343999999999,963.6,29.992,35.0,3.8933,236.25,330.82,3.2371606415774994,2.163001588215217,1965.0,568.0,160.0,2693.0,17,2,5,1,0,1,16.992,24.792,3.8200000000000003,3.2199999999999704,3.06000000000001,3.0600000000001017,29.993,29.83,28.977,29.938333333333333,29.139166666666664,1049.72,9921.95344
2025-05-14 18:00:00,11.8,9.87666666666666,26.9099999999999,27.65,0,0.0,10.6056666666666,7.00366666666666,25.8019999999999,30.7103333333333,936.0,59.7433333333333,9.5,8.22,26.9919999999999,29.504,0,0.0,10.33,6.98333333333333,25.8999999999999,30.9799999999999,1042,69.66,10.36,10.6933333333333,26.7666666666666,30.1999999999999,0.0,0.0,146.0,102.0,293.0,29.0,83.0,79.0,4.83803333333333,3.48084333333333,4.76779,3.46058666666666,6.75,10.4066666666666,7.96666666666666,11.2666666666666,27.1233333333333,30.3733333333333,3538.82171296296,2710.0,0.765791616478748,3.25,1.35718999999999,963.62,26.964,41.8,3.3505,252.03003,78.82,3.187057076243556,1.033691173787356,1978.0,570.0,162.0,2710.0,18,2,5,1,0,1,15.323999999999998,22.308,3.6566666666666006,3.2999999999999403,3.25,3.25,29.992,29.993,29.83,28.982999999999993,29.141499999999997,1127.0952,2125.30248
2025-05-14 19:00:00,11.8,9.92666666666667,27.0133333333333,27.7066666666666,0,0.0,10.61,6.99266666666666,25.5563333333333,30.5226666666666,955.0,60.1733333333333,9.5,8.20166666666666,27.1406666666666,29.6956666666666,0,0.0,10.1766666666666,7.02333333333333,25.6466666666666,30.4633333333333,999,67.4866666666666,10.2933333333333,10.6266666666666,26.8933333333333,30.2633333333333,1.0,0.0,148.0,103.0,299.0,26.0,84.0,80.0,4.79149333333333,3.47432333333333,4.72299,3.45372333333333,6.75333333333333,10.11,7.93333333333333,11.3033333333333,26.9633333333333,30.0466666666666,3491.14638888888,2695.0,0.771952734086789,3.08333333333332,1.31717,964.42,25.592,44.0,1.7774,330.68,93.48,0.8703693743613674,-1.5497122030150636,1955.0,576.0,164.0,2695.0,19,2,5,1,0,0,14.392,21.112,3.356666666666669,3.369999999999971,3.08333333333332,3.0833333333333,26.964,29.992,29.993,27.516000000000002,28.557999999999996,1126.048,2392.34016
2025-05-14 20:00:00,11.81,10.0033333333333,27.1,27.7999999999999,0,0.0,10.5593333333333,7.0,25.3643333333333,30.2499999999999,918.0,59.2366666666666,9.5,8.198,27.2653333333333,29.9303333333333,0,0.0,10.3166666666666,6.99,25.4866666666666,30.5433333333333,1023,69.9333333333333,10.34,10.6733333333333,27.0733333333333,30.1066666666666,0.0,0.0,146.0,102.0,292.0,26.0,83.0,78.0,4.82031666666666,3.46238,4.75112333333333,3.44236999999999,6.73666666666666,10.3933333333333,7.93666666666666,11.2533333333333,26.8266666666666,29.9233333333333,3532.44069444444,2668.0,0.75528515006523,3.09666666666668,1.35793666666666,964.91,23.468,45.7,2.3497,263.43,6.0559,2.3342690745487733,0.2688456389923631,1941.0,566.0,161.0,2668.0,20,2,5,1,0,0,12.608,19.124000000000002,3.6566666666666405,3.31666666666664,3.09666666666668,3.0966666666666995,25.592,26.964,29.992,25.341333333333328,27.639833333333332,1072.4876000000002,142.1198612
2025-05-14 21:00:00,11.8,9.95333333333333,27.1433333333333,27.8533333333333,0,0.0,10.5096666666666,7.00366666666666,25.143,29.8926666666666,892.0,57.81,9.5,8.22,27.3863333333333,29.7543333333333,0,0.0,10.2966666666666,7.0,25.2966666666666,30.25,1005,68.6333333333333,10.31,10.6366666666666,27.1666666666666,29.9266666666666,0.0,0.0,145.0,103.0,293.0,22.0,84.0,79.0,4.84892,3.44832,4.78016666666666,3.42699666666666,6.73333333333333,10.3966666666666,7.94666666666666,11.1866666666666,26.7799999999999,29.6666666666666,3457.87393518518,2623.0,0.758558596746392,2.88666666666669,1.40059999999999,965.39,22.648,49.8,2.8001,256.44,0.0,2.7220469993215795,0.6565212437418807,1897.0,563.0,163.0,2623.0,21,2,5,1,0,0,12.607999999999999,18.631999999999998,3.663333333333271,3.23999999999994,2.88666666666669,2.8866666666666987,23.468,25.592,26.964,23.902666666666665,26.44283333333333,1127.8704,0.0
2025-05-14 22:00:00,11.8,9.83,27.2,27.8999999999999,0,0.0,10.4926666666666,7.00366666666666,25.1136666666666,29.867,890.0,58.4566666666666,9.5,8.22,27.5,29.6699999999999,0,0.0,10.31,7.00333333333333,25.2633333333333,30.27,1009,69.9833333333333,10.31,10.6133333333333,27.2,29.7999999999999,0.0,0.0,145.0,102.0,292.0,23.0,82.0,78.0,4.80807666666666,3.44782666666666,4.74014333333333,3.42611666666666,6.72666666666666,10.3966666666666,7.95333333333333,11.1833333333333,26.7666666666666,29.6733333333333,3512.47722222222,2621.0,0.746197009739406,2.90666666666668,1.36025,965.73,21.53,54.3,3.2574,263.90002,0.0,3.2389565400465576,0.3461434553615486,1899.0,562.0,160.0,2621.0,22,2,5,1,0,0,12.39,17.874000000000002,3.6699999999999404,3.2299999999999702,2.90666666666668,2.9066666666666983,22.648,23.468,25.592,22.548666666666662,25.03233333333333,1169.079,0.0
2025-05-14 23:00:00,11.8,9.87,27.2,27.9666666666666,0,0.0,10.5333333333333,7.00766666666666,25.0843333333333,29.89,905.0,58.5366666666666,9.5,8.22,27.5953333333333,29.6699999999999,0,0.0,10.3266666666666,6.99333333333333,25.21,30.1933333333333,1007,68.9533333333333,10.32,10.64,27.2999999999999,29.7533333333333,0.0,0.0,146.0,102.0,293.0,22.0,83.0,79.0,4.79556333333333,3.43997333333333,4.72694,3.41879333333333,6.74666666666666,10.36,7.96666666666666,11.1866666666666,26.7533333333333,29.6266666666666,3486.49736111111,2637.0,0.756346478105354,2.87333333333333,1.35558999999999,965.84,20.931,56.6,2.8949,261.92004,0.0,2.866161978384935,0.4068925210182118,1912.0,563.0,162.0,2637.0,23,2,5,1,0,0,12.251000000000001,17.459000000000003,3.6133333333333395,3.2199999999999402,2.87333333333333,2.873333333333303,21.53,22.648,23.468,21.703,23.522166666666664,1184.6946,0.0
2025-05-15 00:00:00,11.8366666666666,9.91333333333333,27.2799999999999,28.1,0,0.0,10.5056666666666,7.002,24.9656666666666,29.7439999999999,909.0,58.0533333333333,9.5,8.22,27.676,29.5856666666666,0,0.0,10.1633333333333,6.98333333333333,25.0566666666666,29.8199999999999,977,65.8966666666666,10.2533333333333,10.5133333333333,27.2999999999999,29.6733333333333,1.0,0.0,148.0,105.0,298.0,19.0,85.0,79.0,4.78549,3.42442666666666,4.71699,3.40284333333333,6.72666666666666,10.1433333333333,7.92666666666666,11.1733333333333,26.7866666666666,29.4333333333333,3389.68819444444,2621.0,0.773227462129321,2.64666666666667,1.36106333333333,965.8,20.663,57.1,2.8659,273.22998,0.0,2.861347285469513,-0.1614760723334863,1887.0,570.0,164.0,2621.0,0,3,5,1,0,0,12.083,17.231,3.4166666666666403,3.2466666666666404,2.64666666666667,2.6466666666667003,20.931,21.53,22.648,21.041333333333334,22.471999999999998,1179.8573000000001,0.0
2025-05-15 01:00:00,11.8333333333333,9.9,27.2999999999999,28.1166666666666,0,0.0,10.4946666666666,6.99566666666666,24.9586666666666,29.7623333333333,895.0,57.9699999999999,9.5,8.22,27.72,29.528,0,0.0,10.1933333333333,7.01,25.0666666666666,29.85,968,66.3233333333333,10.28,10.5166666666666,27.3799999999999,29.6,0.0,0.0,146.0,102.0,294.0,19.0,82.0,79.0,4.7665,3.41432,4.69916,3.39232333333333,6.76666666666666,10.2033333333333,7.95333333333333,11.1866666666666,26.7833333333333,29.44,3399.0774074074,2585.0,0.760500480032218,2.65666666666668,1.35217999999999,965.72,20.323,56.9,2.8033,272.93,0.0,2.7996353296771748,-0.1432930941231187,1863.0,561.0,161.0,2585.0,1,3,5,1,0,0,11.703,16.875,3.436666666666639,3.2333333333332703,2.65666666666668,2.656666666666702,20.663,20.931,21.53,20.639,21.593833333333333,1156.3787,0.0
2025-05-15 02:00:00,11.8,9.84666666666667,27.2999999999999,28.2,0,0.0,10.4816666666666,7.00433333333333,24.8806666666666,29.6163333333333,883.0,57.36,9.5,8.22,27.8226666666666,29.44,0,0.0,10.3066666666666,7.01,24.9866666666666,29.9233333333333,988,68.0733333333333,10.3233333333333,10.5533333333333,27.3999999999999,29.5666666666666,0.0,0.0,145.0,103.0,293.0,17.0,83.0,79.0,4.77954,3.40865999999999,4.71256666666666,3.38719,6.73333333333333,10.4033333333333,7.98333333333333,11.19,26.7666666666666,29.4233333333333,3430.25324074074,2591.0,0.755337818568896,2.65666666666667,1.37088,965.62,20.112,56.5,2.2958,277.45996,0.0,2.2763679696965693,-0.2980713111648253,1871.0,558.0,162.0,2591.0,2,3,5,1,0,0,11.411999999999999,16.631999999999998,3.6699999999999706,3.2066666666666697,2.65666666666667,2.6566666666666983,20.323,20.663,20.931,20.366,21.0345,1136.328,0.0
2025-05-15 03:00:00,11.8166666666666,9.84,27.3633333333333,28.2,0,0.0,10.4963333333333,6.99999999999999,24.908,29.6616666666666,885.0,57.4066666666666,9.5,8.22,27.852,29.44,0,0.0,10.2666666666666,6.97666666666666,25.0266666666666,29.9,979,68.1766666666666,10.3,10.5566666666666,27.3999999999999,29.5,1.0,0.0,145.0,102.0,292.0,19.0,83.0,78.0,4.79112333333333,3.40060333333333,4.72440666666666,3.37935999999999,6.74333333333333,10.31,7.95333333333333,11.1933333333333,26.7666666666666,29.3933333333333,3434.35532407407,2584.0,0.752397395192841,2.62666666666666,1.39052,965.63,19.884,56.6,1.6254,272.01,0.0,1.62439992500349,-0.0570091540777084,1865.0,558.0,161.0,2584.0,3,3,5,1,0,0,11.204,16.412,3.566666666666671,3.23999999999997,2.62666666666666,2.626666666666697,20.112,20.323,20.663,20.106333333333335,20.573833333333333,1125.4344,0.0
2025-05-15 04:00:00,11.8999999999999,9.87333333333333,27.3999999999999,28.2266666666666,0,0.0,10.4596666666666,7.00366666666666,24.6889999999999,29.4043333333333,883.0,56.9233333333333,9.5,8.22,27.94,29.275,0,0.0,10.2633333333333,7.01666666666666,24.8066666666666,29.6466666666666,981,67.1833333333333,10.2499999999999,10.5233333333333,27.3999999999999,29.4833333333333,0.0,0.0,147.0,104.0,294.0,18.0,83.0,79.0,4.77828,3.39846,4.71293,3.37625333333333,6.76999999999999,10.3366666666666,7.93333333333333,11.1399999999999,26.51,29.2066666666666,3393.97259259259,2589.0,0.762822895403027,2.69666666666666,1.37982,965.93,19.612,56.3,0.51496,1.8583069,0.0,-0.0166990651385961,-0.5146891710765799,1864.0,563.0,162.0,2589.0,4,3,5,1,0,0,10.871999999999998,16.116,3.5666666666666105,3.2066666666665693,2.69666666666666,2.696666666666598,19.884,20.112,20.323,19.86933333333333,20.254166666666666,1104.1555999999998,0.0
2025-05-15 05:00:00,11.8999999999999,9.82333333333333,27.3999999999999,28.2999999999999,0,0.0,10.51,7.00733333333333,24.7219999999999,29.5153333333333,886.0,57.8166666666666,9.5,8.22,27.94,29.22,0,0.0,10.4,7.00333333333333,24.8466666666666,29.8933333333333,1009,69.3066666666666,10.3366666666666,10.6299999999999,27.3999999999999,29.3999999999999,0.0,0.0,144.0,102.0,292.0,18.0,83.0,79.0,4.75378,3.39444666666666,4.68853333333333,3.37230333333333,6.76666666666666,10.4833333333333,7.97333333333333,11.2133333333333,26.6366666666666,29.3399999999999,3476.47004629629,2613.0,0.751624482651243,2.70333333333334,1.35933333333333,966.17,19.446,56.4,1.031,260.7,0.0,1.017448243615418,0.166613539557566,1895.0,556.0,162.0,2613.0,5,3,5,1,0,0,10.726,15.958000000000002,3.71666666666664,3.239999999999969,2.70333333333334,2.703333333333301,19.612,19.884,20.112,19.647333333333332,20.006666666666664,1096.7544,0.0
2025-05-15 06:00:00,11.8999999999999,9.84333333333333,27.3999999999999,28.2999999999999,0,0.0,10.5293333333333,7.0,24.6976666666666,29.516,911.0,57.5966666666666,9.5,8.22,27.9759999999999,29.3006666666666,0,0.0,10.3233333333333,6.99333333333333,24.8233333333333,29.8166666666666,1019,68.5666666666666,10.33,10.59,27.3999999999999,29.3999999999999,0.0,0.0,149.0,104.0,298.0,19.0,84.0,79.0,4.73373666666666,3.38136333333333,4.66627666666666,3.35921666666666,6.74999999999999,10.4033333333333,7.94666666666666,11.2299999999999,26.5033333333333,29.3133333333333,3450.21671296296,2663.0,0.771835574848015,2.81,1.35237333333333,966.91,19.317,57.9,0.70435,314.53003,1.92,0.5021191332857444,-0.4939486800148096,1930.0,570.0,163.0,2663.0,6,3,5,1,0,0,10.897,15.949,3.6533333333333102,3.283333333333239,2.81,2.8100000000000023,19.446,19.612,19.884,19.458333333333332,19.782333333333334,1118.4542999999999,37.08864
2025-05-15 07:00:00,11.8999999999999,9.92666666666666,27.3999999999999,28.2999999999999,0,0.0,10.5403333333333,7.013,24.9766666666666,29.7813333333333,899.0,57.7666666666666,9.5,8.22,28.0599999999999,29.3556666666666,0,0.0,10.3366666666666,6.98666666666666,25.09,30.1633333333333,1018,69.1833333333333,10.34,10.6399999999999,27.4466666666666,29.4499999999999,0.0,0.0,145.0,103.0,292.0,20.0,83.0,79.0,4.73717666666666,3.37462333333333,4.66855,3.35318999999999,6.76,10.43,7.96,11.2099999999999,26.8233333333333,29.5466666666666,3471.72986111111,2639.0,0.760139787821913,2.72333333333334,1.36255333333333,967.58,20.95,54.8,0.58334,358.22998,79.28,0.0180180678343281,-0.5830616646903803,1917.0,560.0,162.0,2639.0,7,3,5,1,0,0,11.909999999999998,17.333999999999996,3.67,3.2499999999998996,2.72333333333334,2.7233333333333007,19.317,19.446,19.612,19.904333333333334,19.886833333333332,1148.06,1660.916
2025-05-15 08:00:00,11.8999999999999,9.92333333333333,27.5533333333333,28.3933333333333,0,0.0,10.5403333333333,7.01333333333333,25.277,30.0556666666666,904.0,57.6,9.5,8.22,28.0893333333333,29.5583333333333,0,0.0,10.2333333333333,7.00666666666666,25.39,30.2833333333333,988,65.9933333333333,10.2999999999999,10.6333333333333,27.5,29.5933333333333,1.0,0.0,145.0,102.0,293.0,25.0,98.0,79.0,4.77645333333333,3.36409666666666,4.70917666666666,3.34275,6.76,10.28,7.93333333333333,11.2166666666666,26.8866666666666,29.7533333333333,3379.93435185185,2635.0,0.779600940638475,2.86666666666666,1.41235666666666,968.68,21.156,62.6,1.738,83.207,92.672,-1.7257991817240503,-0.2055752523058123,1893.0,565.0,177.0,2635.0,8,3,5,1,0,1,13.675999999999998,18.163999999999998,3.5199999999999996,3.2833333333332693,2.86666666666666,2.866666666666699,20.95,19.317,19.446,20.47433333333333,20.06083333333333,1324.3655999999999,1960.568832
2025-05-15 09:00:00,11.8999999999999,9.88,27.6,28.3999999999999,0,0.0,10.625,7.01266666666666,25.557,30.4266666666666,919.0,58.44,9.5,8.19433333333333,28.1699999999999,29.6993333333333,0,0.0,10.0366666666666,6.98,25.6366666666666,30.2533333333333,936,63.0733333333333,10.26,10.53,27.5533333333333,29.8433333333333,0.0,0.0,145.0,102.0,291.0,28.0,103.0,78.0,4.77225333333333,3.35363333333333,4.70451333333333,3.33242333333333,6.68666666666666,9.88333333333333,7.90666666666666,11.3199999999999,27.0266666666666,29.8966666666666,3323.05212962963,2602.0,0.783015101327948,2.86999999999999,1.41862,968.85,23.14,61.3,4.7315,109.97,211.1,-4.447002349045151,1.61594008477632,1855.0,566.0,181.0,2602.0,9,3,5,1,0,1,15.4,20.044,3.196666666666669,3.4133333333332407,2.86999999999999,2.870000000000001,21.156,20.95,19.317,21.748666666666665,20.6035,1418.482,4884.854
2025-05-15 10:00:00,11.8999999999999,10.0066666666666,27.68,28.4966666666666,0,0.0,10.6553333333333,6.99533333333333,25.394,30.3533333333333,933.0,59.0366666666666,9.5,8.209,28.2543333333333,29.9743333333333,0,0.0,10.2833333333333,7.01666666666666,25.5233333333333,30.47,1003,67.1233333333333,10.3833333333333,10.6733333333333,27.63,29.9133333333333,0.0,0.0,145.0,102.0,293.0,26.0,135.0,78.0,4.73686666666666,3.36674333333333,4.6692,3.34623666666666,6.77333333333333,10.3533333333333,7.97333333333333,11.3299999999999,26.9399999999999,29.9533333333333,3450.12555555555,2715.0,0.78692788313984,3.01333333333333,1.37012333333333,968.88,25.008,54.4,6.6263,97.89801,524.82,-6.563444484471852,0.91052083405929,1936.0,566.0,213.0,2715.0,10,3,5,1,0,1,15.887999999999998,21.36,3.57999999999997,3.3566666666665705,3.01333333333333,3.013333333333403,23.14,21.156,20.95,23.10133333333333,21.50283333333333,1360.4352,13124.69856
2025-05-15 11:00:00,11.8999999999999,10.0066666666666,27.7299999999999,28.5666666666666,0,0.0,10.6703333333333,7.00966666666666,25.496,30.4523333333333,938.0,59.0933333333333,9.5,8.20166666666666,28.3459999999999,30.11,0,0.0,10.3466666666666,7.00333333333333,25.6,30.7366666666666,1041,69.5933333333333,10.4666666666666,10.6999999999999,27.7,30.12,0.0,0.0,147.0,103.0,294.0,27.0,131.0,79.0,4.71760333333333,3.35273,4.64848333333333,3.33212,6.74666666666666,10.42,7.95666666666666,11.3866666666666,27.0733333333333,30.14,3519.22287037037,2760.0,0.784264055350814,3.06666666666667,1.36487333333333,968.33,26.406,48.4,7.0923,105.44,687.94,-6.836337305466785,1.8881767755915069,1979.0,571.0,210.0,2760.0,11,3,5,1,0,1,16.086,22.278,3.67333333333334,3.4299999999999393,3.06666666666667,3.066666666666702,25.008,23.14,21.156,24.851333333333333,22.662833333333335,1278.0503999999999,18165.74364
2025-05-15 12:00:00,11.8999999999999,9.98333333333333,27.7999999999999,28.66,0,0.0,10.671,6.99266666666666,25.5729999999999,30.5583333333333,961.0,59.6666666666666,9.5,8.22,28.4413333333333,30.209,0,0.0,10.3566666666666,6.98666666666666,25.65,30.7933333333333,1062,70.71,10.4833333333333,10.7033333333333,27.7999999999999,30.2566666666666,1.0,0.0,147.0,103.0,297.0,30.0,136.0,80.0,4.70953333333333,3.35249,4.63926333333333,3.33338333333333,6.71999999999999,10.41,7.94,11.4266666666666,27.0333333333333,30.2,3565.43967592592,2817.0,0.790084886029782,3.16666666666668,1.35704333333333,967.71,27.23,45.3,6.0644,103.98999,765.39,-5.8845176278837865,1.4660830969372007,2024.0,577.0,216.0,2817.0,12,3,5,1,0,1,16.29,22.854,3.69000000000001,3.4866666666665997,3.16666666666668,3.1666666666667,26.406,25.008,23.14,26.21466666666667,23.981666666666666,1233.519,20841.5697
