time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-15 13:00:00,11.9199999999999,10.0999999999999,27.8966666666666,28.7299999999999,0,0.0,10.6686666666666,7.00533333333333,25.6589999999999,30.6266666666666,941.0,59.6633333333333,9.5,8.22,28.5366666666666,30.2823333333333,0,0.0,10.2733333333333,7.01,25.7599999999999,30.7166666666666,1012,68.7866666666666,10.44,10.6666666666666,27.8933333333333,30.2999999999999,0.0,0.0,146.0,102.0,293.0,29.0,137.0,78.0,4.70524666666666,3.34688666666666,4.63769,3.32697666666666,6.74666666666666,10.2799999999999,7.94333333333333,11.3633333333333,27.0766666666666,30.2166666666666,3512.75069444444,2738.0,0.779446148663569,3.13999999999999,1.35836,966.79,28.446,41.9,5.7457,105.20001,879.07,-5.544695009362541,1.5064613314486792,1953.0,570.0,215.0,2738.0,13,3,5,1,0,1,16.826,23.798,3.53333333333324,3.4199999999999697,3.13999999999999,3.1400000000000006,27.23,26.406,25.008,27.360666666666663,25.230999999999998,1191.8874,25006.025220000003
2025-05-15 14:00:00,12.0533333333333,10.03,27.9599999999999,28.7999999999999,0,0.0,10.6833333333333,7.01233333333333,25.8203333333333,30.8643333333333,958.0,60.6233333333333,9.5,8.20166666666666,28.6356666666666,30.4106666666666,0,0.0,10.3133333333333,7.00333333333333,25.9233333333333,30.9666666666666,1028,69.1066666666666,10.4766666666666,10.6899999999999,28.0533333333333,30.3733333333333,0.0,0.0,145.0,101.0,292.0,30.0,134.0,79.0,4.67565333333333,3.35415666666666,4.60731666666666,3.33337,6.76,10.31,7.98666666666666,11.3666666666666,27.2466666666666,30.4399999999999,3547.75513888888,2767.0,0.779929812424029,3.19333333333332,1.32149666666666,965.57,29.146,40.0,6.1206,109.53,847.42,-5.768460955804036,2.0461189020593067,1986.0,568.0,213.0,2767.0,14,3,5,1,0,1,17.146,24.346,3.5500000000000007,3.3799999999999395,3.19333333333332,3.1933333333332996,28.446,27.23,26.406,28.274,26.56266666666666,1165.8400000000001,24698.90332
2025-05-15 15:00:00,12.1,9.97333333333333,28.09,28.8933333333333,0,0.0,10.7066666666666,6.98833333333333,25.6566666666666,30.748,966.0,60.67,9.5,8.22,28.7273333333333,30.5239999999999,0,0.0,10.46,7.00333333333333,25.7666666666666,31.0199999999999,1074,72.41,10.54,10.7499999999999,28.1666666666666,30.5566666666666,0.0,0.0,147.0,102.0,295.0,30.0,135.0,78.0,4.67291333333333,3.35785666666666,4.60213666666666,3.33904999999999,6.73999999999999,10.5,7.99,11.4066666666666,27.1066666666666,30.4133333333333,3639.36833333333,2827.0,0.776783150555888,3.30666666666665,1.31505666666666,964.74,29.568,38.4,5.5069,108.0,758.68,-5.237373129585782,1.7017256863233974,2040.0,574.0,213.0,2827.0,15,3,5,1,0,1,17.248,24.64,3.7600000000000096,3.4166666666666003,3.30666666666665,3.306666666666697,29.146,28.446,27.23,29.05333333333333,27.634,1135.4112,22432.65024
2025-05-15 16:00:00,12.1,10.0,28.1766666666666,29.0333333333333,0,0.0,10.6316666666666,6.98833333333333,25.387,30.3766666666666,940.0,59.3666666666666,9.5,8.22,28.83,30.2823333333333,0,0.833333333333333,10.4799999999999,6.99,25.4966666666666,30.78,1071,71.4866666666666,10.4866666666666,10.74,28.2533333333333,30.4733333333333,0.0,0.0,146.0,102.0,294.0,27.0,137.0,79.0,4.67675,3.35243,4.60814333333333,3.33187666666666,6.71999999999999,10.57,7.96666666666666,11.3266666666666,26.9399999999999,30.0933333333333,3601.26453703703,2796.0,0.77639395030403,3.15333333333334,1.32432,964.12,29.812,36.4,5.0351,107.95001,615.04,-4.790020377158206,1.551752814210161,2011.0,569.0,216.0,2796.0,16,3,5,1,0,1,17.092,24.724,3.8500000000000103,3.359999999999941,3.15333333333334,3.1533333333334035,29.568,29.146,28.446,29.508666666666667,28.43466666666667,1085.1568,18335.57248
2025-05-15 17:00:00,12.1,10.08,28.2366666666666,29.11,0,0.0,10.5616666666666,7.00366666666666,25.2016666666666,30.055,922.0,57.6466666666666,9.5,8.22,28.9326666666666,30.033,0,0.0,10.1966666666666,7.01333333333333,25.32,30.0333333333333,976,65.9466666666666,10.29,10.6133333333333,28.3266666666666,30.3199999999999,1.0,0.0,147.0,104.0,296.0,25.0,137.0,80.0,4.73232333333333,3.34125333333333,4.66269333333333,3.32186999999999,6.75333333333333,10.08,7.89333333333333,11.2433333333333,26.8166666666666,29.6466666666666,3379.93435185185,2688.0,0.795281718571621,2.83,1.39107,963.69,29.567,36.2,5.1999,104.26001,457.0,-5.039680109726149,1.2808529976662568,1899.0,572.0,217.0,2688.0,17,3,5,1,0,1,16.807000000000002,24.463,3.3266666666666698,3.3499999999999703,2.83,2.830000000000002,29.812,29.568,29.146,29.649,28.9615,1070.3254000000002,13512.119
2025-05-15 18:00:00,12.1,10.0499999999999,28.2999999999999,29.2,0,0.0,10.5336666666666,7.00366666666666,25.0806666666666,29.8459999999999,897.0,57.3533333333333,9.5,8.22,29.0319999999999,29.7873333333333,0,0.0,10.1699999999999,6.99333333333333,25.2,29.8933333333333,951,64.7266666666666,10.2466666666666,10.5666666666666,28.3999999999999,30.09,0.0,0.0,146.0,102.0,293.0,23.0,135.0,79.0,4.74548333333333,3.33351666666666,4.67768666666666,3.31436999999999,6.73666666666666,10.05,7.9,11.2066666666666,26.7766666666666,29.5,3338.54888888888,2626.0,0.786569281264581,2.72333333333333,1.41196666666666,963.6,28.473,42.2,4.9094,105.06,280.64,-4.740783034060748,1.2756114549351498,1848.0,564.0,214.0,2626.0,18,3,5,1,0,1,16.913,23.849,3.3133333333333406,3.306666666666599,2.72333333333333,2.7233333333334,29.567,29.812,29.568,29.284000000000002,29.168666666666667,1201.5606,7990.662719999999
2025-05-15 19:00:00,12.1,10.0033333333333,28.3733333333333,29.2433333333333,0,0.0,10.563,7.011,25.0843333333333,29.8973333333333,898.0,57.9699999999999,9.5,8.22,29.0599999999999,29.7799999999999,0,0.0,10.1466666666666,7.02999999999999,25.2233333333333,29.9233333333333,953,65.2066666666666,10.2866666666666,10.5466666666666,28.4166666666666,29.8999999999999,1.0,0.0,145.0,102.0,292.0,22.0,135.0,78.0,4.72871666666666,3.33675666666666,4.66230333333333,3.31778666666666,6.75333333333333,10.1433333333333,7.9,11.2233333333333,26.7599999999999,29.5333333333333,3368.53967592592,2626.0,0.779566296566829,2.77333333333336,1.39196,963.83,25.581,50.5,5.5319,118.94,103.54,-4.8411146028280365,2.676850203557372,1852.0,561.0,213.0,2626.0,19,3,5,1,0,0,15.681,21.621,3.3899999999999704,3.3233333333333004,2.77333333333336,2.773333333333401,28.473,29.567,29.812,27.873666666666665,28.691166666666664,1291.8405,2648.65674
2025-05-15 20:00:00,12.1,9.86333333333333,28.3999999999999,29.3466666666666,0,0.0,10.6783333333333,6.98666666666666,25.2163333333333,30.154,926.0,59.6966666666666,9.5,8.22,29.1699999999999,29.8569999999999,0,0.0,10.3666666666666,6.99,25.3266666666666,30.4133333333333,1030,69.9833333333333,10.4766666666666,10.7133333333333,28.5,29.9199999999999,0.0,0.0,145.0,102.0,291.0,23.0,135.0,78.0,4.72825333333333,3.34327,4.66453666666666,3.32487333333333,6.74999999999999,10.4633333333333,7.96,11.3766666666666,26.8133333333333,29.8399999999999,3546.38777777777,2730.0,0.769797374417599,3.02666666666666,1.38498333333333,964.35,23.318,55.6,3.2039,173.65002,6.636,-0.3543555590185528,3.1842436068543263,1956.0,561.0,213.0,2730.0,20,3,5,1,0,0,14.438000000000002,19.766000000000002,3.713333333333309,3.4166666666665995,3.02666666666666,3.0266666666666,25.581,28.473,29.567,25.790666666666667,27.71983333333333,1296.4808,154.738248
2025-05-15 21:00:00,12.1,9.90333333333333,28.4066666666666,29.3999999999999,0,0.0,10.6479999999999,6.98399999999999,25.198,30.1466666666666,927.0,59.6,9.5,8.209,29.1699999999999,30.0,0,0.0,10.28,6.99666666666666,25.3333333333333,30.3166666666666,1010,69.0033333333333,10.4366666666666,10.6599999999999,28.5,30.1,0.0,0.0,145.0,103.0,293.0,24.0,134.0,79.0,4.72569333333333,3.34038333333333,4.66279333333333,3.32058666666666,6.71,10.34,7.95,11.3966666666666,26.7733333333333,29.7566666666666,3516.94393518518,2715.0,0.771977048834314,2.98333333333332,1.38531,964.95,21.255,66.4,2.2868,217.88,0.0,1.4041174285490534,1.8049677245991944,1937.0,565.0,213.0,2715.0,21,3,5,1,0,0,14.535,18.567,3.63,3.4466666666666006,2.98333333333332,2.9833333333332988,23.318,25.581,28.473,23.384666666666664,26.334333333333333,1411.332,0.0
2025-05-15 22:00:00,12.1,10.02,28.5,29.4666666666666,0,0.0,10.615,6.99233333333333,25.2163333333333,30.1393333333333,924.0,59.1933333333333,9.5,8.242,29.2323333333333,30.0,0,0.0,10.1866666666666,6.97,25.3533333333333,30.22,985,67.4133333333333,10.3833333333333,10.6066666666666,28.5,30.1,0.0,0.0,146.0,102.0,293.0,24.0,136.0,79.0,4.72170666666666,3.32947999999999,4.65606333333333,3.31003666666666,6.73333333333333,10.1433333333333,7.92,11.3199999999999,26.7599999999999,29.7333333333333,3462.34064814814,2689.0,0.776642240975978,2.97333333333335,1.39222666666666,965.5,20.149,71.6,1.7275,232.54999,0.0,1.3714349150315583,1.0504392052053189,1909.0,565.0,215.0,2689.0,22,3,5,1,0,0,14.469,17.877,3.409999999999971,3.399999999999901,2.97333333333335,2.9733333333334,21.255,23.318,25.581,21.573999999999998,24.72383333333333,1442.6684,0.0
2025-05-15 23:00:00,12.1,9.94666666666666,28.5,29.5,0,0.0,10.6696666666666,7.00733333333333,25.1906666666666,30.165,946.0,59.8666666666666,9.5,8.25299999999999,29.2799999999999,30.0,0,0.0,10.2966666666666,7.01666666666666,25.3233333333333,30.2666666666666,1016,68.34,10.4533333333333,10.6633333333333,28.5,30.1,0.0,0.0,148.0,104.0,297.0,24.0,137.0,80.0,4.70674,3.34093333333333,4.64256333333333,3.32072333333333,6.79666666666666,10.3266666666666,7.98666666666666,11.3833333333333,26.8066666666666,29.7999999999999,3506.0962037037,2752.0,0.784918564725318,2.99333333333332,1.36580666666666,965.65,19.85,72.4,1.815,257.62,0.0,1.7727961237139211,0.3891258199411792,1962.0,573.0,217.0,2752.0,23,3,5,1,0,0,14.330000000000002,17.642000000000003,3.5299999999999407,3.3966666666666407,2.99333333333332,2.9933333333333003,20.149,21.255,23.318,20.418,23.104333333333333,1437.1400000000003,0.0
2025-05-16 00:00:00,12.1,10.01,28.5,29.5,0,0.0,10.673,6.98633333333333,25.1466666666666,30.1686666666666,936.0,60.17,9.5,8.23833333333333,29.2799999999999,30.0,0,0.0,10.45,6.98,25.2733333333333,30.4566666666666,1047,71.99,10.5166666666666,10.7766666666666,28.5,30.1,0.0,0.0,145.0,102.0,293.0,23.0,134.0,78.0,4.69856666666666,3.34264666666666,4.63305666666666,3.32261333333333,6.73999999999999,10.5033333333333,7.99333333333333,11.39,26.7866666666666,29.8466666666666,3614.20888888888,2758.0,0.763099224419175,3.06000000000001,1.35591999999999,965.12,19.395,73.7,2.0434,252.02002,0.0,1.9436094031738995,0.6307662387081284,1983.0,563.0,212.0,2758.0,0,4,5,1,0,0,14.135,17.290999999999997,3.7633333333333097,3.396666666666671,3.06000000000001,3.0599999999999987,19.85,20.149,21.255,19.798,21.591333333333335,1429.4115,0.0
2025-05-16 01:00:00,12.1,9.93666666666666,28.5,29.5,0,0.0,10.637,6.989,25.0699999999999,30.0149999999999,922.0,59.0199999999999,9.5,8.22,29.2799999999999,29.8716666666666,0,0.0,10.3366666666666,6.98,25.19,30.2166666666666,1017,69.04,10.4299999999999,10.7099999999999,28.5,30.1,1.0,0.0,146.0,103.0,293.0,20.0,136.0,79.0,4.71268999999999,3.33871333333333,4.64613666666666,3.3177,6.71666666666666,10.3366666666666,7.94,11.3266666666666,26.8333333333333,29.6733333333333,3502.08527777777,2717.0,0.77582348358006,2.84000000000001,1.37397666666666,964.53,19.092,74.5,2.2469,263.83997,0.0,2.233926541598377,0.241105405875345,1940.0,562.0,215.0,2717.0,1,4,5,1,0,0,13.991999999999999,17.052,3.6199999999999406,3.3866666666666,2.84000000000001,2.84,19.395,19.85,20.149,19.445666666666664,20.509833333333333,1422.3539999999998,0.0
2025-05-16 02:00:00,12.1,10.0099999999999,28.5,29.5833333333333,0,0.0,10.5,6.97733333333333,24.8559999999999,29.5736666666666,880.0,56.8966666666666,9.5,8.20533333333333,29.2799999999999,29.6236666666666,0,0.0,10.2466666666666,6.98,24.9433333333333,29.7599999999999,962,66.2566666666666,10.3066666666666,10.5633333333333,28.5,29.9966666666666,0.0,0.0,144.0,102.0,290.0,18.0,134.0,78.0,4.75492,3.32761999999999,4.68849666666666,3.30745666666666,6.72333333333333,10.2233333333333,7.89333333333333,11.1833333333333,26.7066666666666,29.3199999999999,3367.90157407407,2608.0,0.774369423404841,2.61333333333332,1.4273,964.04,18.311,77.0,1.8937,261.77002,0.0,1.8741976640195643,0.2710771222062239,1842.0,554.0,212.0,2608.0,2,4,5,1,0,0,13.711,16.471,3.4999999999999707,3.28999999999997,2.61333333333332,2.6133333333333013,19.092,19.395,19.85,18.932666666666666,19.67533333333333,1409.947,0.0
2025-05-16 03:00:00,12.1,9.94333333333333,28.5,29.5099999999999,0,0.0,10.4926666666666,7.017,24.6036666666666,29.3136666666666,872.0,56.8633333333333,9.5,8.22,29.2799999999999,29.2566666666666,0,0.0,10.1466666666666,7.01,24.7166666666666,29.4366666666666,945,65.1233333333333,10.2933333333333,10.5066666666666,28.5,29.5766666666666,0.0,0.0,145.0,103.0,292.0,17.0,136.0,79.0,4.75181333333333,3.32092,4.68719666666666,3.29885999999999,6.77333333333333,10.1433333333333,7.91333333333333,11.2233333333333,26.46,29.0599999999999,3335.99648148148,2589.0,0.776079955231323,2.59999999999999,1.43089333333333,963.96,18.05,78.2,2.0573,262.29004,0.0,2.0387017884471024,0.2760041807338896,1817.0,557.0,215.0,2589.0,3,4,5,1,0,0,13.690000000000001,16.306,3.369999999999971,3.3099999999999703,2.59999999999999,2.5999999999998984,18.311,19.092,19.395,18.484333333333332,19.141166666666667,1411.5100000000002,0.0
2025-05-16 04:00:00,12.1,9.91666666666666,28.5,29.3466666666666,0,0.0,10.4963333333333,7.007,24.567,29.3,893.0,57.19,9.5,8.22,29.2799999999999,29.1833333333333,0,0.0,10.1166666666666,6.98,24.6866666666666,29.3566666666666,953,64.6933333333333,10.26,10.5066666666666,28.4599999999999,29.5,0.0,0.0,147.0,104.0,296.0,15.0,137.0,80.0,4.73005666666666,3.32106,4.66997,3.29951333333333,6.75,10.0799999999999,7.93666666666666,11.1666666666666,26.6133333333333,29.0266666666666,3333.17060185185,2625.0,0.78753844718947,2.41333333333332,1.40899666666666,963.77,17.653,79.3,2.1259,258.07,0.0,2.0799824365655635,0.4394586141820207,1846.0,562.0,217.0,2625.0,4,4,5,1,0,0,13.512999999999998,15.997,3.3299999999999006,3.22999999999994,2.41333333333332,2.4133333333332985,18.05,18.311,19.092,18.004666666666665,18.725166666666667,1399.8828999999998,0.0
2025-05-16 05:00:00,12.1,9.83666666666667,28.4633333333333,29.2899999999999,0,0.0,10.4853333333333,6.99199999999999,24.3899999999999,29.162,880.0,56.91,9.5,8.22366666666666,29.2726666666666,29.1393333333333,0,0.0,10.0066666666666,6.99333333333333,24.5,29.0233333333333,906,62.6766666666666,10.2299999999999,10.4233333333333,28.3999999999999,29.3733333333333,0.0,0.0,146.0,103.0,294.0,15.0,135.0,79.0,4.7665,3.39449666666666,4.70225,3.37342666666666,6.76666666666666,9.94,7.93333333333333,11.2233333333333,26.43,28.8199999999999,3270.36314814814,2558.0,0.782176132778549,2.38999999999999,1.37200333333333,963.87,17.267,80.8,2.0807,259.97998,0.0,2.048963119586927,0.3620257236338449,1786.0,558.0,214.0,2558.0,5,4,5,1,0,0,13.427,15.730999999999998,3.173333333333339,3.2899999999999707,2.38999999999999,2.389999999999901,17.653,18.05,18.311,17.656666666666666,18.294666666666668,1395.1735999999999,0.0
2025-05-16 06:00:00,12.1,9.96666666666666,28.3999999999999,29.18,0,0.0,10.5036666666666,6.99666666666666,24.3323333333333,29.0823333333333,875.0,56.5966666666666,9.5,8.22,29.1699999999999,29.0,0,0.0,9.97,7.0,24.4666666666666,28.9466666666666,890,61.9666666666666,10.2166666666666,10.4,28.3799999999999,29.2033333333333,0.0,0.0,145.0,102.0,292.0,14.0,136.0,78.0,4.96798333333333,3.58398333333333,4.90439999999999,3.56260333333333,6.73333333333333,9.88666666666666,7.92,11.1666666666666,26.3999999999999,28.7466666666666,3242.37782407407,2532.0,0.780908375698955,2.34666666666667,1.38399999999999,964.1,17.434,79.8,1.8399,263.82,3.44,1.829207609355859,0.1980695127338481,1765.0,553.0,214.0,2532.0,6,4,5,1,0,0,13.394,15.818000000000001,3.1533333333333298,3.2466666666666004,2.34666666666667,2.3466666666666995,17.267,17.653,18.05,17.451333333333334,17.967833333333335,1391.2332000000001,59.97296
2025-05-16 07:00:00,12.1,9.98333333333333,28.3999999999999,29.1,0,0.0,10.4826666666666,6.99633333333333,24.5753333333333,29.293,870.0,56.1966666666666,9.5,8.22,29.1699999999999,29.044,0,0.0,9.78333333333333,6.98333333333333,24.7066666666666,28.9299999999999,855,59.55,10.1166666666666,10.33,28.2999999999999,29.2,1.0,0.0,145.0,103.0,291.0,15.0,134.0,79.0,4.989,3.57367666666666,4.92168333333333,3.55136,6.73333333333333,9.58333333333333,7.87666666666666,11.1733333333333,26.5666666666666,28.84,3165.34981481481,2493.0,0.787590675865267,2.27333333333334,1.41532333333333,964.44,19.434,72.8,1.6644,252.58002,81.44,1.588063941681825,0.4982773094673143,1726.0,554.0,213.0,2493.0,7,4,5,1,0,0,13.994,17.258000000000003,2.8500000000000005,3.29666666666664,2.27333333333334,2.273333333333401,17.434,17.267,17.653,18.044999999999998,18.024833333333333,1414.7952,1582.70496
2025-05-16 08:00:00,12.1,10.05,28.3999999999999,29.1,0,0.0,10.4606666666666,7.00366666666666,24.8226666666666,29.4576666666666,868.0,55.69,9.5,8.22,29.1699999999999,29.1393333333333,0,0.0,9.58999999999999,7.01666666666666,24.94,28.82,797,56.74,9.99666666666667,10.2399999999999,28.2999999999999,29.2,0.0,0.0,144.0,102.0,291.0,19.0,134.0,78.0,5.03334666666666,3.56875333333333,4.96732333333333,3.54682,6.75666666666666,9.35666666666666,7.84333333333333,11.15,26.6433333333333,28.9066666666666,3074.64819444444,2433.0,0.791310044640608,2.26333333333334,1.46459333333333,964.31,21.35,70.9,1.5871,269.18,308.21,1.5869374640915157,0.022713323464216,1665.0,556.0,212.0,2433.0,8,4,5,1,0,1,15.530000000000003,19.022000000000002,2.6000000000000005,3.30666666666667,2.26333333333334,2.2633333333333,19.434,17.434,17.267,19.406000000000002,18.531333333333333,1513.7150000000001,6580.2835
2025-05-16 09:00:00,12.1,9.95,28.3999999999999,29.1,0,0.0,10.6023333333333,7.00133333333333,25.3729999999999,30.2196666666666,914.0,58.4233333333333,9.5,8.22,29.1699999999999,29.405,0,0.0,9.85,6.98333333333333,25.4966666666666,29.8166666666666,891,61.1233333333333,10.1999999999999,10.4666666666666,28.2999999999999,29.3433333333333,0.0,0.0,145.0,102.0,292.0,25.0,136.0,79.0,5.01258,3.57432666666666,4.94644,3.55382333333333,6.73333333333333,9.66999999999999,7.90666666666666,11.2733333333333,26.9,29.6466666666666,3269.26925925925,2584.0,0.790390694398011,2.74666666666665,1.43825333333333,964.46,23.321,64.8,1.9899,281.74,451.04,1.9482732814288064,-0.4048866889274475,1805.0,564.0,215.0,2584.0,9,4,5,1,0,1,16.281,20.505000000000003,2.9366666666666594,3.3666666666666396,2.74666666666665,2.746666666666602,21.35,19.434,17.434,21.368333333333336,19.409833333333335,1511.2008,10518.703840000002
2025-05-16 10:00:00,12.12,9.99666666666667,28.3999999999999,29.1966666666666,0,0.0,10.6919999999999,7.00366666666666,25.78,30.7443333333333,960.0,59.9366666666666,9.5,8.22,29.1699999999999,29.7763333333333,0,0.0,9.84333333333333,7.04999999999999,25.9133333333333,30.1566666666666,895,61.5399999999999,10.2266666666666,10.4999999999999,28.3533333333333,29.7433333333333,1.0,0.0,148.0,103.0,297.0,29.0,137.0,80.0,4.97473,3.58869333333333,4.90781,3.56905999999999,6.75999999999999,9.59666666666666,7.91333333333333,11.3899999999999,27.1299999999999,30.0333333333333,3322.04939814814,2650.0,0.797700359746975,2.90333333333335,1.38603666666666,964.09,25.465,57.1,2.0994,283.45,637.64,2.041820322265344,-0.4883135586733683,1856.0,577.0,217.0,2650.0,10,4,5,1,0,1,16.884999999999998,22.033,2.8366666666666704,3.476666666666569,2.90333333333335,2.9033333333334,23.321,21.35,19.434,23.378666666666664,20.711833333333335,1454.0515,16237.5026
2025-05-16 11:00:00,12.1,10.1233333333333,28.49,29.2333333333333,0,0.0,10.7983333333333,7.00366666666666,26.4186666666666,31.5436666666666,986.0,62.0633333333333,9.5,8.23833333333333,29.1699999999999,30.033,0,0.0,10.3966666666666,7.03333333333333,26.5633333333333,31.61,1054,71.1433333333333,10.53,10.8199999999999,28.4333333333333,30.4633333333333,0.0,0.0,145.0,102.0,293.0,28.0,134.0,78.0,4.96877,3.59420666666666,4.90211333333333,3.57498333333333,6.77666666666666,10.4033333333333,8.00666666666666,11.5299999999999,27.7066666666666,31.04,3642.83231481481,2820.0,0.774122923125369,3.33333333333333,1.37456333333333,963.66,27.5,50.3,2.0032,293.49,818.48,1.8371941254139617,-0.7984534961689558,2040.0,568.0,212.0,2820.0,11,4,5,1,0,1,17.56,23.524,3.6266666666666403,3.5233333333332393,3.33333333333333,3.3333333333333997,25.465,23.321,21.35,25.42866666666667,22.417333333333335,1383.25,22508.2
2025-05-16 12:00:00,12.1666666666666,10.0566666666666,28.54,29.3233333333333,0,0.0,10.767,7.00733333333333,26.8093333333333,31.946,1001.0,62.1466666666666,9.5,8.27133333333333,29.2653333333333,30.187,0,0.0,10.2799999999999,6.98333333333333,26.9266666666666,31.8633333333333,1041,69.2933333333333,10.4866666666666,10.7566666666666,28.5233333333333,31.14,1.0,0.0,146.0,101.0,293.0,29.0,135.0,79.0,4.96187333333333,3.58424666666666,4.89376666666666,3.56529999999999,6.73,10.1166666666666,7.93333333333333,11.48,28.0366666666666,31.3666666666666,3594.51888888888,2826.0,0.786197009211865,3.33000000000001,1.37762666666666,962.85,29.479,44.6,1.9352,287.96997,927.46,1.840797747782877,-0.5970449662776569,2043.0,569.0,214.0,2826.0,12,4,5,1,0,1,18.399,25.047,3.386666666666599,3.5466666666666704,3.33000000000001,3.3299999999999983,27.5,25.465,23.321,27.481333333333335,24.424833333333336,1314.7634,27340.59334
2025-05-16 13:00:00,12.1999999999999,10.1033333333333,28.62,29.4099999999999,0,0.0,10.786,7.008,26.923,32.0416666666666,993.0,62.2499999999999,9.51833333333333,8.22,29.3349999999999,30.4469999999999,0,0.0,10.2199999999999,7.00666666666666,27.0333333333333,31.8299999999999,1008,68.9566666666666,10.4566666666666,10.7166666666666,28.6133333333333,31.2999999999999,0.0,0.0,145.0,101.0,291.0,27.0,134.0,78.0,4.97416999999999,3.58599333333333,4.90769333333333,3.56748666666666,6.75,10.01,7.95666666666666,11.49,28.1933333333333,31.4133333333333,3588.13787037037,2777.0,0.773939045913348,3.21999999999999,1.38817666666666,961.68,30.879,39.8,2.0712,281.41003,910.34,2.03026595974742,-0.4097433009713374,2001.0,564.0,212.0,2777.0,13,4,5,1,0,1,18.839,26.063,3.26,3.5333333333333403,3.21999999999999,3.219999999999999,29.479,27.5,25.465,29.286,26.332333333333334,1228.9841999999999,28110.388860000003
2025-05-16 14:00:00,12.1999999999999,10.03,28.71,29.5,0,0.0,10.8229999999999,6.99733333333333,27.0553333333333,32.2426666666666,1014.0,63.1766666666666,9.61,8.22366666666666,29.4083333333333,30.7799999999999,0,0.0,10.37,7.02999999999999,27.1566666666666,32.2333333333333,1066,71.8566666666666,10.5566666666666,10.7933333333333,28.7033333333333,31.5133333333333,0.0,0.0,145.0,101.0,293.0,28.0,135.0,79.0,4.96702666666666,3.59570333333333,4.89970666666666,3.57710666666666,6.72666666666666,10.2733333333333,7.96,11.5566666666666,28.3133333333333,31.6999999999999,3692.78657407407,2861.0,0.774753683325813,3.38666666666666,1.37132333333333,960.72,31.894,36.2,2.3073,256.64,860.74,2.2448585361491906,0.5331448608756474,2080.0,567.0,214.0,2861.0,14,4,5,1,0,1,19.134,26.79,3.5466666666666393,3.596666666666599,3.38666666666666,3.386666666666599,30.879,29.479,27.5,30.750666666666664,28.08966666666667,1154.5628,27452.44156
2025-05-16 15:00:00,12.1999999999999,10.0766666666666,28.8233333333333,29.5833333333333,0,0.0,10.8706666666666,7.01333333333333,27.2139999999999,32.5,1039.0,64.6166666666666,9.61,8.27133333333333,29.5,30.989,0,0.0,10.46,7.01333333333333,27.3433333333333,32.56,1106,75.2633333333333,10.62,10.8599999999999,28.8299999999999,31.8066666666666,0.0,0.0,147.0,101.0,293.0,28.0,134.0,79.0,4.95355666666666,3.60303333333333,4.88512,3.58536999999999,6.74333333333333,10.3666666666666,7.98666666666666,11.5966666666666,28.54,31.9466666666666,3825.32944444444,2927.0,0.765162855254442,3.40666666666665,1.35052333333333,959.72,32.779,33.4,2.1803,244.71997,868.56,1.971495823926748,0.9310812565181372,2145.0,569.0,213.0,2927.0,15,4,5,1,0,1,19.459000000000003,27.451,3.62333333333327,3.60999999999994,3.40666666666665,3.4066666666666023,31.894,30.879,29.479,31.850666666666665,29.666,1094.8186,28470.52824
2025-05-16 16:00:00,12.1999999999999,10.0366666666666,29.0,29.6766666666666,0,0.0,10.8823333333333,7.00733333333333,27.3019999999999,32.6136666666666,1063.0,64.8866666666666,9.61,8.22,29.6063333333333,31.2236666666666,0,0.0,10.3533333333333,6.99333333333333,27.4166666666666,32.5033333333333,1097,72.4366666666666,10.5666666666666,10.79,28.9199999999999,31.9166666666666,0.0,0.0,147.0,103.0,298.0,28.0,137.0,79.0,4.94281,3.60546666666666,4.87708333333333,3.58722333333333,6.71666666666666,10.2166666666666,7.97333333333333,11.6066666666666,28.5566666666666,31.9933333333333,3755.41171296296,2952.0,0.786065610279229,3.43666666666666,1.33734333333333,959.24,32.654,33.0,1.2037,267.41003,482.76,1.2024704151189007,0.0543929293546339,2160.0,576.0,216.0,2952.0,16,4,5,1,0,1,19.254000000000005,27.294000000000004,3.4999999999999396,3.63333333333327,3.43666666666666,3.4366666666666994,32.779,31.894,30.879,32.44233333333333,30.864166666666666,1077.582,15764.04504
2025-05-16 17:00:00,12.2199999999999,10.1299999999999,29.1466666666666,29.7633333333333,0,0.0,10.9486666666666,6.98833333333333,27.1496666666666,32.5293333333333,1051.0,65.0566666666666,9.61,8.22733333333333,29.709,31.5479999999999,0,0.0,10.3866666666666,7.0,27.2833333333333,32.3899999999999,1081,72.0599999999999,10.6099999999999,10.8466666666666,29.1166666666666,32.1,0.0,0.0,146.0,100.0,293.0,31.0,134.0,79.0,4.93711666666666,3.59035666666666,4.87245,3.57289333333333,6.71999999999999,10.22,7.98,11.6499999999999,28.3333333333333,31.85,3749.7599537037,2915.0,0.777383095448764,3.51666666666667,1.34676,958.76,32.954,32.8,0.58894,272.7,467.88,0.5882862029601026,-0.0277428730809366,2132.0,570.0,213.0,2915.0,17,4,5,1,0,1,19.514,27.578000000000003,3.5000000000000107,3.6699999999999005,3.51666666666667,3.5166666666667012,32.654,32.779,31.894,32.79566666666667,31.77316666666667,1080.8912,15418.51752
2025-05-16 18:00:00,12.3,10.1466666666666,29.2366666666666,29.8466666666666,0,0.0,10.8973333333333,7.0,26.8396666666666,32.1353333333333,1025.0,63.81,9.61,8.32633333333334,29.8116666666666,31.8606666666666,0,0.0,10.2766666666666,7.00666666666666,26.9566666666666,31.8766666666666,1028,69.3333333333333,10.5433333333333,10.77,29.2233333333333,31.9099999999999,0.0,0.0,145.0,101.0,291.0,30.0,135.0,78.0,4.9556,3.59237666666666,4.88774,3.57447333333333,6.72333333333333,10.0333333333333,7.97666666666666,11.63,27.9866666666666,31.46,3641.10032407407,2833.0,0.778061505547894,3.47333333333333,1.36322333333333,958.43,32.446,41.6,0.27804,6.6679688,292.32,-0.0322847499889802,-0.2761592593380657,2053.0,567.0,213.0,2833.0,18,4,5,1,0,1,20.766,27.773999999999997,3.3099999999999694,3.6533333333333404,3.47333333333333,3.4733333333334,32.954,32.654,32.779,32.684666666666665,32.26766666666666,1349.7536,9484.61472
2025-05-16 19:00:00,12.3,10.0866666666666,29.2999999999999,29.8999999999999,0,0.0,10.8863333333333,6.99666666666666,26.2953333333333,31.5513333333333,1012.0,62.8,9.61,8.231,29.8996666666666,31.584,0,0.0,10.4233333333333,6.99666666666666,26.4066666666666,31.55,1068,72.0366666666666,10.6033333333333,10.8266666666666,29.2999999999999,31.6433333333333,1.0,0.0,146.0,102.0,293.0,31.0,134.0,79.0,4.96059333333333,3.59477999999999,4.89352,3.57618,6.74666666666666,10.3733333333333,7.98,11.61,27.5,31.0066666666666,3687.40828703703,2866.0,0.777239669953373,3.50666666666666,1.36581333333333,958.34,28.847,45.2,1.029,99.23999,121.08,-1.0156481430204882,0.1652266612234052,2081.0,572.0,213.0,2866.0,19,4,5,1,0,0,17.887,24.463,3.6266666666666394,3.629999999999999,3.50666666666666,3.5066666666666,32.446,32.954,32.654,31.415666666666667,31.929000000000002,1303.8844000000001,3492.79476
2025-05-16 20:00:00,12.3,10.1233333333333,29.2999999999999,30.0533333333333,0,0.0,10.7213333333333,6.97799999999999,25.6203333333333,30.6916666666666,959.0,60.3099999999999,9.61,8.30433333333334,29.94,30.8936666666666,0,0.0,10.4833333333333,6.98666666666666,25.6966666666666,30.9399999999999,1064,71.4866666666666,10.55,10.7733333333333,29.3499999999999,31.3,0.0,0.0,145.0,101.0,293.0,28.0,134.0,78.0,4.97381333333333,3.59120666666666,4.90712,3.57318666666666,6.69999999999999,10.5,7.96,11.4466666666666,27.0,30.3233333333333,3604.27273148148,2802.0,0.777410648069431,3.32333333333332,1.38260666666666,958.72,26.657,45.5,1.9899,144.68,7.0801,-1.1504457108722497,1.623630708115501,2023.0,567.0,212.0,2802.0,20,4,5,1,0,0,15.757,22.297,3.8000000000000096,3.4866666666665997,3.32333333333332,3.3233333333332986,28.847,32.446,32.954,29.316666666666663,31.056166666666666,1212.8935,188.7342257
2025-05-16 21:00:00,12.3,9.99333333333333,29.2999999999999,30.1,0,0.0,10.7459999999999,7.011,25.6513333333333,30.7013333333333,973.0,60.82,9.61,8.25666666666666,30.0479999999999,30.5039999999999,0,0.0,10.4833333333333,7.02333333333333,25.7066666666666,30.9333333333333,1077,71.7266666666666,10.5633333333333,10.8166666666666,29.3999999999999,30.8999999999999,0.0,0.0,148.0,104.0,296.0,27.0,138.0,80.0,4.97500666666666,3.59248666666666,4.9104,3.57313,6.72333333333333,10.5233333333333,7.96666666666666,11.4699999999999,27.0233333333333,30.3133333333333,3624.78314814814,2843.0,0.784322781199324,3.28999999999999,1.38251999999999,959.58,25.036,49.4,0.72172,149.91003,0.0,-0.361841018894362,0.6244604354524712,2050.0,575.0,218.0,2843.0,21,4,5,1,0,0,14.916,20.988,3.7999999999999696,3.5033333333332397,3.28999999999999,3.289999999999999,26.657,28.847,32.446,26.846666666666664,29.765666666666664,1236.7784,0.0
2025-05-16 22:00:00,12.3,10.0266666666666,29.2999999999999,30.17,0,0.0,10.776,6.99666666666666,25.6733333333333,30.7946666666666,972.0,61.5,9.61,8.297,30.0599999999999,30.6443333333333,0,0.0,10.4833333333333,6.98666666666666,25.75,31.05,1080,72.5833333333333,10.5766666666666,10.8133333333333,29.3999999999999,30.8999999999999,1.0,0.0,146.0,102.0,293.0,28.0,134.0,79.0,4.94020333333333,3.57647666666666,4.87633333333333,3.55731333333333,6.71999999999999,10.5033333333333,7.97,11.4799999999999,27.0666666666666,30.4166666666666,3666.80671296296,2835.0,0.773152288059704,3.35,1.36372666666666,960.37,24.458,51.5,0.5766,247.66003,0.0,0.5333231610625394,0.2191665254418673,2053.0,569.0,213.0,2835.0,22,4,5,1,0,0,14.758,20.577999999999996,3.78333333333331,3.5099999999998994,3.35,3.3500000000000014,25.036,26.657,28.847,25.383666666666667,28.399666666666665,1259.587,0.0
2025-05-16 23:00:00,12.3,10.0766666666666,29.3333333333333,30.2599999999999,0,0.0,10.7483333333333,6.99633333333333,25.4693333333333,30.5636666666666,960.0,61.26,9.61,8.30433333333333,30.0599999999999,30.5269999999999,0,0.0,10.4033333333333,7.01333333333333,25.5633333333333,30.7866666666666,1050,71.27,10.5666666666666,10.7733333333333,29.3999999999999,30.8433333333333,0.0,0.0,145.0,101.0,293.0,26.0,134.0,78.0,4.93207333333333,3.58465999999999,4.86394333333333,3.56557,6.74999999999999,10.4233333333333,7.94666666666666,11.4766666666666,26.9333333333333,30.1866666666666,3624.32736111111,2787.0,0.768970272913092,3.25333333333335,1.34741333333333,960.69,23.724,54.1,1.631,260.17004,0.0,1.6070548993756606,0.278452061211055,2010.0,565.0,212.0,2787.0,23,4,5,1,0,0,14.544,20.052,3.67333333333331,3.5299999999999407,3.25333333333335,3.2533333333332983,24.458,25.036,26.657,24.405999999999995,26.861333333333334,1283.4684,0.0
2025-05-17 00:00:00,12.3,10.0766666666666,29.3999999999999,30.3799999999999,0,0.0,10.753,6.99466666666666,25.356,30.443,955.0,61.0033333333333,9.61,8.264,30.1699999999999,30.3666666666666,0,0.0,10.5,7.02333333333333,25.4533333333333,30.7966666666666,1069,72.4333333333333,10.6266666666666,10.8033333333333,29.3999999999999,30.7266666666666,0.0,0.0,146.0,102.0,292.0,26.0,135.0,78.0,4.92247333333333,3.59306333333333,4.85529666666666,3.57342666666666,6.72333333333333,10.5966666666666,7.99333333333333,11.4566666666666,26.8233333333333,30.12,3649.12217592592,2803.0,0.768129940535292,3.29666666666667,1.32941,961.0,23.293,55.2,1.9842,269.95996,0.0,1.9841995154949537,0.00138661804078,2024.0,566.0,213.0,2803.0,0,5,5,1,1,0,14.333,19.709,3.87333333333327,3.46333333333327,3.29666666666667,3.2966666666667024,23.724,24.458,25.036,23.825,25.33583333333333,1285.7736,0.0
2025-05-17 01:00:00,12.3,10.08,29.3999999999999,30.3999999999999,0,0.0,10.7163333333333,6.99233333333333,25.2493333333333,30.3276666666666,957.0,60.4733333333333,9.61,8.32633333333334,30.1699999999999,30.308,0,0.0,10.4699999999999,6.97333333333333,25.3699999999999,30.6133333333333,1062,71.3233333333333,10.5399999999999,10.7533333333333,29.3999999999999,30.6766666666666,0.0,0.0,146.0,102.0,294.0,25.0,134.0,79.0,4.92939666666666,3.58744,4.86206666666666,3.56794333333333,6.72999999999999,10.4933333333333,7.96666666666666,11.4233333333333,26.8066666666666,29.9866666666666,3604.27273148148,2799.0,0.77657830262182,3.17999999999999,1.34195666666666,961.1,23.045,55.5,2.4716,274.45996,0.0,2.4641157971174823,-0.1921975504424427,2019.0,567.0,213.0,2799.0,1,5,5,1,1,0,14.145000000000001,19.485,3.7633333333333105,3.4566666666666404,3.17999999999999,3.1799999999999997,23.293,23.724,24.458,23.354,24.36883333333333,1278.9975000000002,0.0
2025-05-17 02:00:00,12.3,10.1066666666666,29.3999999999999,30.3366666666666,0,0.0,10.6583333333333,7.01166666666666,25.143,30.1283333333333,934.0,59.1933333333333,9.61,8.30066666666667,30.1699999999999,30.1063333333333,0,0.0,10.35,6.99333333333333,25.2766666666666,30.2633333333333,1021,68.29,10.4033333333333,10.67,29.3999999999999,30.5033333333333,0.0,0.0,146.0,102.0,293.0,23.0,134.0,79.0,4.93180333333333,3.57326333333333,4.86643666666666,3.55373666666666,6.73333333333333,10.31,7.94,11.3466666666666,26.76,29.78,3486.31504629629,2732.0,0.783635432747924,3.01999999999999,1.35853999999999,960.81,22.679,55.9,2.2503,244.58997,0.0,2.032606408097501,0.9655885665028212,1955.0,564.0,213.0,2732.0,2,5,5,1,1,0,13.858999999999998,19.150999999999996,3.5766666666666707,3.4066666666665997,3.01999999999999,3.0199999999999996,23.045,23.293,23.724,23.005666666666666,23.70583333333333,1267.7560999999998,0.0
2025-05-17 03:00:00,12.3,10.1,29.3999999999999,30.1833333333333,0,0.0,10.6223333333333,7.00366666666666,25.055,29.9889999999999,936.0,58.9166666666666,9.61,8.25666666666666,30.1699999999999,29.9779999999999,0,0.0,10.2366666666666,7.01333333333333,25.18,29.9833333333333,983,67.1533333333333,10.3333333333333,10.5999999999999,29.3999999999999,30.2633333333333,0.0,0.0,147.0,104.0,297.0,22.0,137.0,80.0,4.93665333333333,3.56224666666666,4.87181666666666,3.54261333333333,6.73333333333333,10.1499999999999,7.93,11.2966666666666,26.7466666666666,29.5666666666666,3447.66430555555,2706.0,0.784879199416126,2.82000000000001,1.37440666666666,961.93,22.47,57.0,2.4172,326.91003,0.0,1.3196831620881344,-2.025164731991218,1919.0,570.0,217.0,2706.0,3,5,5,1,1,0,13.87,19.03,3.416666666666571,3.3666666666665996,2.82000000000001,2.8200000000000003,22.679,23.045,23.293,22.73133333333333,23.278166666666664,1280.79,0.0
2025-05-17 04:00:00,12.3,10.1466666666666,29.3999999999999,30.1,0,0.0,10.6773333333333,7.01933333333333,25.0916666666666,30.0843333333333,928.0,59.45,9.61,8.286,30.1699999999999,29.9413333333333,0,0.0,10.4266666666666,7.01999999999999,25.22,30.38,1043,70.56,10.4933333333333,10.7266666666666,29.3999999999999,30.2299999999999,1.0,0.0,146.0,102.0,292.0,23.0,134.0,78.0,4.92809333333333,3.56331333333333,4.86508666666666,3.54310333333333,6.73666666666666,10.5366666666666,7.99,11.3666666666666,26.7833333333333,29.7799999999999,3555.41236111111,2747.0,0.772624866259262,2.99666666666665,1.36478,962.04,22.312,57.2,2.5727,247.91003,0.0,2.3838496114579795,0.9674948681784528,1972.0,563.0,212.0,2747.0,4,5,5,1,1,0,13.752000000000002,18.888,3.7999999999999394,3.3766666666665994,2.99666666666665,2.996666666666602,22.47,22.679,23.045,22.486999999999995,22.9205,1276.2464000000002,0.0
2025-05-17 05:00:00,12.3,10.0966666666666,29.3999999999999,30.1,0,0.0,10.696,6.98766666666666,25.1063333333333,30.165,946.0,59.7499999999999,9.61,8.31533333333333,30.1699999999999,30.0,0,0.0,10.4599999999999,6.98,25.2733333333333,30.4666666666666,1058,71.1666666666666,10.5166666666666,10.7466666666666,29.3999999999999,30.3133333333333,0.0,0.0,146.0,102.0,294.0,22.0,135.0,79.0,4.91517,3.56701666666666,4.84971333333333,3.54688,6.73999999999999,10.5366666666666,7.98666666666666,11.3766666666666,26.8333333333333,29.8333333333333,3580.20717592592,2782.0,0.777050003895517,2.99999999999999,1.34815333333333,962.7,22.379,57.0,2.4471,269.59998,0.0,2.4470403599356367,0.0170846962533675,2004.0,564.0,214.0,2782.0,5,5,5,1,1,0,13.779000000000002,18.939,3.796666666666609,3.3899999999999393,2.99999999999999,3.0,22.312,22.47,22.679,22.386999999999997,22.69633333333333,1275.603,0.0
2025-05-17 06:00:00,12.3,10.1233333333333,29.3999999999999,30.1,0,0.0,10.7213333333333,7.00566666666666,25.0476666666666,30.077,934.0,59.4033333333333,9.61,8.27133333333333,30.1699999999999,30.0293333333333,0,0.0,10.3866666666666,6.99,25.2066666666666,30.2266666666666,1021,68.5599999999999,10.4799999999999,10.7333333333333,29.3999999999999,30.3466666666666,0.0,0.0,145.0,102.0,291.0,23.0,133.0,78.0,4.93592,3.55685333333333,4.87146333333333,3.53780333333333,6.71666666666666,10.3666666666666,7.95333333333333,11.4199999999999,26.7299999999999,29.7,3499.44171296296,2727.0,0.779267158500851,2.97,1.37906666666666,963.51,22.309,58.1,2.6305,293.25,1.84,2.4168802782966776,-1.0383737142188136,1955.0,561.0,211.0,2727.0,6,5,5,1,1,0,13.929000000000002,18.957,3.64999999999994,3.466666666666571,2.97,2.9700000000000983,22.379,22.312,22.47,22.333333333333332,22.532333333333337,1296.1529,41.04856
2025-05-17 07:00:00,12.3,10.06,29.3999999999999,30.1,0,0.0,10.675,6.988,25.1576666666666,30.1613333333333,935.0,59.4033333333333,9.61,8.27499999999999,30.0929999999999,30.0,0,0.0,10.2733333333333,6.96333333333333,25.2933333333333,30.1533333333333,989,67.1833333333333,10.42,10.6933333333333,29.3999999999999,30.2999999999999,0.0,0.0,145.0,102.0,293.0,24.0,134.0,78.0,4.92986666666666,3.55160333333333,4.86405333333333,3.53225333333333,6.70666666666666,10.19,7.95,11.3999999999999,26.7833333333333,29.7066666666666,3461.7937037037,2700.0,0.779942489672716,2.92333333333332,1.37826333333333,964.64,23.099,58.9,1.8722,283.03003,48.48,1.8239946488400385,-0.4221094182826357,1924.0,564.0,212.0,2700.0,7,5,5,1,1,0,14.879,19.811,3.4833333333333396,3.4499999999999007,2.92333333333332,2.9233333333333,22.309,22.379,22.312,22.595666666666663,22.54133333333333,1360.5311,1119.83952
2025-05-17 08:00:00,12.3,10.1333333333333,29.3999999999999,30.1,0,0.0,10.6756666666666,6.99233333333333,25.3826666666666,30.33,947.0,59.4,9.61,8.30433333333334,30.0599999999999,30.1283333333333,0,0.0,10.1366666666666,6.99333333333333,25.4966666666666,30.16,970,65.8899999999999,10.34,10.5899999999999,29.3999999999999,30.2999999999999,0.0,0.0,147.0,103.0,296.0,26.0,136.0,80.0,4.94846,3.53897333333333,4.88334666666666,3.51898666666666,6.73666666666666,9.97333333333333,7.93333333333333,11.3899999999999,26.8866666666666,29.8133333333333,3426.33347222222,2705.0,0.789473652208643,2.92666666666665,1.40948666666666,964.95,25.132,51.3,2.4517,293.81,183.79,2.243033905512496,-0.9897635014089774,1917.0,572.0,216.0,2705.0,8,5,5,1,1,1,15.392000000000001,21.236,3.236666666666669,3.4566666666665693,2.92666666666665,2.9266666666667014,23.099,22.309,22.379,23.513333333333332,22.950166666666664,1289.2716,4619.01028
2025-05-17 09:00:00,12.3,9.96999999999999,29.3999999999999,30.1,0,0.0,10.7323333333333,7.01866666666666,25.6576666666666,30.6633333333333,952.0,60.4599999999999,9.61,8.33,30.0599999999999,30.2823333333333,0,0.0,10.1033333333333,7.02333333333333,25.7733333333333,30.4299999999999,958,66.2166666666666,10.3533333333333,10.6333333333333,29.3999999999999,30.3133333333333,0.0,0.0,146.0,102.0,292.0,28.0,134.0,79.0,4.93883666666666,3.54387333333333,4.87323666666666,3.52500333333333,6.75999999999999,9.98666666666666,7.96666666666666,11.4199999999999,27.0966666666666,30.1,3464.2549537037,2691.0,0.776790402543265,3.00333333333333,1.39496333333333,965.49,27.991,32.8,3.0952,341.18,289.8,0.9984995060408252,-2.929720426326756,1910.0,568.0,213.0,2691.0,9,5,5,1,1,1,14.550999999999998,22.615,3.2266666666666692,3.4533333333332408,3.00333333333333,3.0033333333334014,25.132,23.099,22.309,25.40733333333333,23.870333333333335,918.1048,8111.7918
2025-05-17 10:00:00,12.3,10.0566666666666,29.4966666666666,30.15,0,0.0,10.8606666666666,7.00033333333333,26.1183333333333,31.3476666666666,999.0,63.1299999999999,9.61,8.33,30.0783333333333,30.5649999999999,0,0.0,10.2666666666666,7.00666666666666,26.2233333333333,31.1733333333333,1020,70.7066666666666,10.57,10.7733333333333,29.3999999999999,30.5433333333333,1.0,0.0,145.0,102.0,292.0,30.0,133.0,78.0,4.91225,3.55415666666666,4.84518666666666,3.53548333333333,6.74999999999999,10.1699999999999,7.98,11.5633333333333,27.4166666666666,30.7466666666666,3660.06106481481,2800.0,0.765014558614111,3.33,1.35809333333333,965.93,28.27,33.3,2.4486,326.05,216.4,1.3674677293361506,-2.0311755141356524,2020.0,569.0,211.0,2800.0,10,5,5,1,1,1,14.93,22.934,3.4199999999999102,3.5833333333333,3.33,3.3299999999999983,27.991,25.132,23.099,27.130999999999997,24.863333333333333,941.3909999999998,6117.628
2025-05-17 11:00:00,12.3266666666666,10.08,29.5,30.2,0,0.0,10.9119999999999,7.004,26.5293333333333,31.8753333333333,1026.0,64.3433333333333,9.61,8.33,30.1699999999999,30.8753333333333,0,0.0,10.3933333333333,7.03666666666666,26.66,31.7799999999999,1069,72.3466666666666,10.6733333333333,10.8733333333333,29.4199999999999,31.1333333333333,0.0,0.0,146.0,101.0,292.0,30.0,133.0,78.0,4.89684666666666,3.55557333333333,4.82958999999999,3.53681333333333,6.76,10.3266666666666,8.0,11.6566666666666,27.8299999999999,31.28,3738.09180555555,2875.0,0.769108986496044,3.45000000000001,1.34127333333333,966.45,29.032,22.2,1.5529,335.93,277.22,0.6333540627297599,-1.4178720115806318,2095.0,569.0,211.0,2875.0,11,5,5,1,1,1,13.472000000000001,22.808,3.5666666666666007,3.6566666666666006,3.45000000000001,3.4500000000001023,28.27,27.991,25.132,28.430999999999997,25.972166666666666,644.5104,8048.251040000001
2025-05-17 12:00:00,12.3333333333333,10.0966666666666,29.56,30.2799999999999,0,0.0,10.8753333333333,6.99599999999999,26.3556666666666,31.6259999999999,1017.0,63.1233333333333,9.61,8.297,30.1883333333333,31.2823333333333,0,0.0,10.5533333333333,6.99333333333333,26.4599999999999,31.77,1107,73.2966666666666,10.6966666666666,10.9099999999999,29.5,31.3999999999999,0.0,0.0,146.0,102.0,293.0,32.0,134.0,79.0,4.90114999999999,3.55142999999999,4.83332666666666,3.53307333333333,6.72666666666666,10.5133333333333,7.99333333333333,11.5866666666666,27.5866666666666,31.1866666666666,3730.70805555555,2910.0,0.780012790244092,3.59999999999999,1.34972,966.56,29.659,21.1,1.9687,41.324005,420.42,-1.2999648265358128,-1.4784691879676473,2124.0,573.0,213.0,2910.0,12,5,5,1,1,1,13.878999999999998,23.346999999999998,3.7866666666666395,3.5933333333332707,3.59999999999999,3.6000000000000014,29.032,28.27,27.991,28.986999999999995,27.197166666666664,625.8049,12469.23678
2025-05-17 13:00:00,12.3899999999999,10.1566666666666,29.62,30.3433333333333,0,0.0,10.7366666666666,6.98,25.8856666666666,30.9903333333333,973.0,60.9333333333333,9.61,8.33,30.2799999999999,31.0769999999999,0,0.0,10.46,7.00666666666666,25.9833333333333,31.2766666666666,1077,72.1466666666666,10.5766666666666,10.8033333333333,29.5433333333333,31.3666666666666,0.0,0.0,146.0,101.0,293.0,30.0,133.0,78.0,4.89969999999999,3.54961666666666,4.83177666666666,3.53130666666666,6.72333333333333,10.4933333333333,7.93666666666666,11.4399999999999,27.2199999999999,30.6133333333333,3639.36833333333,2831.0,0.777882242385469,3.39333333333333,1.35008333333333,966.13,30.125,19.6,3.0337,75.06799,584.24,-2.931258848399346,-0.781701511883237,2050.0,570.0,211.0,2831.0,13,5,5,1,1,1,14.044999999999998,23.692999999999998,3.7699999999999703,3.5033333333332397,3.39333333333333,3.393333333333402,29.659,29.032,28.27,29.605333333333334,28.368166666666667,590.45,17600.23
2025-05-17 14:00:00,12.3999999999999,10.2366666666666,29.7233333333333,30.4133333333333,0,0.0,10.706,6.98833333333333,25.455,30.5153333333333,968.0,60.2566666666666,9.61,8.253,30.3313333333333,30.5836666666666,0,0.0,10.4533333333333,6.99666666666666,25.54,30.73,1072,71.0799999999999,10.5366666666666,10.7466666666666,29.6333333333333,31.0166666666666,1.0,0.0,148.0,104.0,297.0,27.0,135.0,80.0,4.90747666666666,3.54564333333333,4.84034666666666,3.52798,6.73666666666666,10.4466666666666,7.94666666666666,11.4266666666666,26.9633333333333,30.16,3591.69300925925,2832.0,0.788486096305893,3.19666666666667,1.36183333333333,965.61,30.479,19.0,4.4383,85.789,582.16,-4.42631835697699,-0.3259028884323053,2041.0,576.0,215.0,2832.0,14,5,5,1,1,1,14.279,23.999,3.7099999999999396,3.47999999999994,3.19666666666667,3.196666666666701,30.125,29.659,29.032,30.087666666666664,29.259333333333334,579.101,17743.654639999997
2025-05-17 15:00:00,12.3999999999999,10.1733333333333,29.7999999999999,30.4533333333333,0,0.0,10.6716666666666,7.01133333333333,25.0146666666666,30.0329999999999,939.0,59.5933333333333,9.61,8.33,30.3899999999999,30.165,0,0.0,10.4799999999999,6.98666666666666,25.0933333333333,30.38,1058,71.3366666666666,10.5266666666666,10.7499999999999,29.7399999999999,30.6399999999999,0.0,0.0,146.0,102.0,293.0,24.0,134.0,79.0,4.88686333333333,3.54472333333333,4.82146333333333,3.52728999999999,6.72999999999999,10.5266666666666,7.95333333333333,11.3799999999999,26.82,29.76,3580.57180555555,2775.0,0.77501587754625,2.94,1.34213999999999,964.97,31.335,17.7,4.2194,81.69,603.5,-4.175098743402753,-0.6098252559846599,1997.0,565.0,213.0,2775.0,15,5,5,1,1,1,14.875,24.750999999999998,3.79666666666661,3.42666666666657,2.94,2.9400000000000013,30.479,30.125,29.659,30.64633333333333,29.816666666666663,554.6295,18910.6725
2025-05-17 16:00:00,12.3999999999999,10.1166666666666,29.8366666666666,30.19,0,0.0,10.633,6.989,24.8276666666666,29.777,919.0,58.5166666666666,9.61,8.308,30.4816666666666,29.8129999999999,0,0.0,10.4433333333333,6.99666666666666,24.9399999999999,30.16,1033,70.5833333333333,10.4766666666666,10.7133333333333,29.7999999999999,30.3266666666666,0.0,0.0,145.0,101.0,293.0,22.0,134.0,78.0,4.89434333333333,3.54476666666666,4.83277666666666,3.52670999999999,6.73666666666666,10.52,7.97333333333333,11.33,26.7266666666666,29.5266666666666,3530.52638888888,2725.0,0.771839578533103,2.79999999999999,1.34957666666666,964.56,29.334,26.3,4.8942,94.35901,272.3,-4.880042952242163,0.371987129174645,1952.0,561.0,212.0,2725.0,16,5,5,1,1,1,14.594,23.438000000000002,3.7833333333333394,3.35666666666667,2.79999999999999,2.8000000000000007,31.335,30.479,30.125,30.382666666666665,29.994,771.4842,7987.6482000000005
2025-05-17 17:00:00,12.3999999999999,10.1433333333333,30.06,29.9466666666666,0,0.0,10.6123333333333,7.00733333333333,25.0843333333333,29.9829999999999,910.0,58.3233333333333,9.61,8.32266666666667,30.5183333333333,29.7909999999999,0,0.0,10.3233333333333,6.98666666666666,25.2299999999999,30.2599999999999,1011,68.8133333333333,10.4399999999999,10.6866666666666,29.8499999999999,30.2333333333333,1.0,0.0,145.0,101.0,290.0,24.0,132.0,79.0,4.92533,3.53255,4.86449666666666,3.51435,6.73333333333333,10.3633333333333,7.95333333333333,11.29,26.7833333333333,29.68,3476.83467592592,2693.0,0.774555091344059,2.89666666666667,1.39278,964.45,26.841,32.2,4.443,105.20999,164.54,-4.287365108540552,1.165654076503428,1922.0,560.0,211.0,2693.0,17,5,5,1,1,1,13.281000000000002,21.417,3.6299999999999697,3.3366666666666696,2.89666666666667,2.8966666666667003,29.334,31.335,30.479,29.169999999999998,29.628833333333333,864.2802000000001,4416.41814
