time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-17 18:00:00,12.3999999999999,10.1033333333333,30.1,29.8999999999999,0,0.0,10.6143333333333,6.99666666666666,25.0916666666666,29.9803333333333,915.0,58.33,9.61,8.32266666666667,30.6503333333333,29.9449999999999,0,0.0,10.2733333333333,6.99333333333333,25.2166666666666,30.1666666666666,993,67.3366666666666,10.41,10.6866666666666,29.8999999999999,30.2999999999999,0.0,0.0,145.0,102.0,291.0,23.0,134.0,78.0,4.94518333333333,3.53097666666666,4.88261333333333,3.51282,6.74,10.2833333333333,7.93,11.3433333333333,26.7633333333333,29.64,3436.63425925925,2681.0,0.780123748337965,2.87666666666667,1.41420666666666,964.62,25.275,31.6,3.1729,109.66,76.78,-2.9879378640188268,1.0674838316164836,1908.0,561.0,212.0,2681.0,18,5,5,1,1,1,11.594999999999997,19.802999999999997,3.5433333333332993,3.4133333333333002,2.87666666666667,2.8766666666667007,26.841,29.334,31.335,27.149999999999995,28.89816666666667,798.6899999999999,1940.6145
2025-05-17 19:00:00,12.3999999999999,10.0899999999999,30.1,29.8766666666666,0,0.0,10.5503333333333,7.0,24.7523333333333,29.5813333333333,899.0,57.58,9.61,8.33,30.72,29.6653333333333,0,0.0,10.2466666666666,7.00333333333333,24.85,29.7633333333333,987,67.4166666666666,10.33,10.6633333333333,29.8999999999999,30.15,0.0,0.0,146.0,102.0,292.0,19.0,134.0,79.0,4.93016,3.52544666666666,4.86537666666666,3.50688333333333,6.73333333333333,10.3,7.92,11.2499999999999,26.6333333333333,29.3333333333333,3418.31162037037,2658.0,0.777576855240602,2.69999999999999,1.40471333333333,964.56,24.35,29.7,2.2108,72.147,38.58,-2.1043416005823863,-0.6777780374564819,1886.0,559.0,213.0,2658.0,19,5,5,1,1,0,10.290000000000003,18.726,3.566666666666671,3.3299999999999006,2.69999999999999,2.6999999999999993,25.275,26.841,29.334,25.488666666666663,27.935666666666666,723.195,939.423
2025-05-17 20:00:00,12.3999999999999,10.1566666666666,30.1,29.6266666666666,0,0.0,10.547,7.00366666666666,24.307,29.0916666666666,893.0,56.8033333333333,9.61,8.33,30.72,29.2053333333333,0,0.0,10.3166666666666,6.98666666666666,24.43,29.3866666666666,998,67.1799999999999,10.3233333333333,10.67,29.8999999999999,29.7433333333333,0.0,0.0,146.0,104.0,296.0,17.0,136.0,80.0,4.9499,3.52306999999999,4.88932,3.50423333333333,6.72,10.3366666666666,7.92666666666666,11.2199999999999,26.4733333333333,28.9266666666666,3390.59976851851,2670.0,0.787471297789483,2.45333333333334,1.42683,965.16,23.651,26.4,1.1433,77.48102,4.4601,-1.116117190754937,-0.2478251530844023,1891.0,563.0,216.0,2670.0,20,5,5,1,1,0,8.931000000000001,17.763,3.6166666666666005,3.2933333333332397,2.45333333333334,2.4533333333332976,24.35,25.275,26.841,24.42533333333333,26.797666666666668,624.3864,105.4858251
2025-05-17 21:00:00,12.3999999999999,10.1099999999999,30.1,29.3033333333333,0,0.0,10.4989999999999,7.004,24.1293333333333,28.8186666666666,858.0,56.2333333333333,9.61,8.28966666666667,30.643,28.8789999999999,0,0.0,10.2933333333333,6.99333333333333,24.2433333333333,29.1166666666666,958,66.1933333333333,10.2866666666666,10.6066666666666,29.8999999999999,29.4266666666666,0.0,0.0,145.0,102.0,290.0,14.0,133.0,78.0,4.95581333333333,3.51375666666666,4.89368333333333,3.49613666666666,6.72666666666666,10.32,7.93333333333333,11.18,26.39,28.6899999999999,3348.02925925925,2578.0,0.770005218105643,2.29999999999999,1.44205666666666,965.89,23.354,26.1,1.717,136.96002,0.0,-1.1718671286706688,1.254916902723508,1816.0,551.0,211.0,2578.0,21,5,5,1,1,0,8.573999999999998,17.442,3.59333333333334,3.2466666666666697,2.29999999999999,2.2999999999998977,23.651,24.35,25.275,23.784999999999997,25.4675,609.5394,0.0
2025-05-17 22:00:00,12.3999999999999,10.1133333333333,30.1,29.11,0,0.0,10.5349999999999,7.00533333333333,24.3409999999999,29.0973333333333,880.0,57.0166666666666,9.61,8.33,30.5623333333333,28.9413333333333,0,0.0,10.26,7.0,24.4466666666666,29.3633333333333,978,66.8466666666666,10.32,10.6099999999999,29.8999999999999,29.3799999999999,0.0,0.0,145.0,103.0,293.0,16.0,134.0,79.0,4.91993333333333,3.51478333333333,4.86056333333333,3.49681666666666,6.73333333333333,10.34,7.95333333333333,11.2233333333333,26.43,28.9166666666666,3387.31810185185,2628.0,0.775835017845908,2.48666666666666,1.40515,966.41,22.635,27.1,1.8549,124.94,0.0,-1.520558435296698,1.0623351894990856,1858.0,557.0,213.0,2628.0,22,5,5,1,1,0,8.055,16.803,3.60666666666667,3.269999999999971,2.48666666666666,2.4866666666666006,23.354,23.651,24.35,23.213333333333335,24.351,613.4085000000001,0.0
2025-05-17 23:00:00,12.3999999999999,10.1166666666666,29.9999999999999,29.1,0,0.0,10.5,7.00166666666666,24.1566666666666,28.8896666666666,864.0,56.6033333333333,9.61,8.30433333333333,30.4889999999999,28.9486666666666,0,0.0,10.24,6.99666666666666,24.2666666666666,29.1166666666666,953,65.8033333333333,10.3366666666666,10.5599999999999,29.8133333333333,29.4233333333333,1.0,0.0,145.0,102.0,289.0,14.0,133.0,78.0,4.92091666666666,3.50990333333333,4.85657999999999,3.49096,6.73333333333333,10.2633333333333,7.92,11.17,26.37,28.7233333333333,3347.48231481481,2579.0,0.770429761073337,2.35333333333333,1.41101333333333,966.24,21.884,28.8,0.77778,185.91998,0.0,0.0802197626083954,0.7736320301584292,1818.0,550.0,211.0,2579.0,23,5,5,1,1,0,7.644,16.188,3.52999999999997,3.25,2.35333333333333,2.3533333333332997,22.635,23.354,23.651,22.62433333333333,23.524833333333333,630.2592000000001,0.0
2025-05-18 00:00:00,12.3999999999999,10.1833333333333,29.8999999999999,29.1,0,0.0,10.5296666666666,7.00733333333333,24.2033333333333,28.963,875.0,56.8899999999999,9.61,8.28233333333333,30.3899999999999,28.8459999999999,0,0.0,10.2633333333333,7.00333333333333,24.3166666666666,29.1566666666666,958,65.7733333333333,10.3366666666666,10.5733333333333,29.7999999999999,29.2999999999999,0.0,0.0,145.0,102.0,292.0,14.0,134.0,79.0,4.91238333333333,3.51263333333333,4.84992666666666,3.49240666666666,6.74999999999999,10.2699999999999,7.93333333333333,11.2366666666666,26.4399999999999,28.7766666666666,3354.50143518518,2599.0,0.77477981459159,2.33666666666666,1.39974999999999,966.15,21.249,30.0,1.3778,350.25,0.0,0.2333297464031865,-1.3578991381702192,1833.0,553.0,213.0,2599.0,0,6,5,1,1,0,7.248999999999999,15.649,3.51999999999991,3.3033333333332706,2.33666666666666,2.3366666666667015,21.884,22.635,23.354,21.922666666666668,22.85383333333333,637.4699999999999,0.0
2025-05-18 01:00:00,12.3999999999999,10.1166666666666,29.8399999999999,29.1,0,0.0,10.5086666666666,7.00366666666666,24.188,28.971,890.0,56.5599999999999,9.61,8.33,30.2909999999999,28.9633333333333,0,0.0,10.1166666666666,6.98,24.2933333333333,29.02,950,64.8266666666666,10.2366666666666,10.52,29.71,29.3533333333333,0.0,0.0,147.0,104.0,296.0,14.0,135.0,80.0,4.90219,3.50597999999999,4.83755333333333,3.48646333333333,6.71666666666666,10.0566666666666,7.89333333333333,11.2033333333333,26.3933333333333,28.73,3319.58814814814,2616.0,0.788049566166619,2.33666666666667,1.39621,966.27,19.752,31.5,1.0707,343.57,0.0,0.3028407643010465,-1.0269790462699606,1840.0,561.0,215.0,2616.0,1,6,5,1,1,0,6.052,14.271999999999998,3.3399999999999395,3.3099999999999694,2.33666666666667,2.3366666666667015,21.249,21.884,22.635,20.961666666666662,22.087500000000002,622.188,0.0
2025-05-18 02:00:00,12.3999999999999,10.0533333333333,29.7933333333333,29.0133333333333,0,0.0,10.4289999999999,7.01299999999999,24.039,28.6686666666666,850.0,55.1633333333333,9.61,8.33,30.1883333333333,28.7139999999999,0,0.0,9.93333333333333,7.0,24.1266666666666,28.5766666666666,882,61.6766666666666,10.1399999999999,10.3633333333333,29.6566666666666,29.0533333333333,0.0,0.0,145.0,103.0,292.0,12.0,134.0,78.0,4.92369666666666,3.48651333333333,4.86457,3.46658333333333,6.71999999999999,9.86333333333333,7.88666666666666,11.0933333333333,26.3366666666666,28.4133333333333,3195.24944444444,2496.0,0.781159669502415,2.07666666666666,1.43718333333333,965.96,19.336,32.7,1.634,251.90002,0.0,1.5531428826813376,0.5076447438675048,1732.0,552.0,212.0,2496.0,2,6,5,1,1,0,5.8759999999999994,13.952,3.1433333333333398,3.2066666666666404,2.07666666666666,2.0766666666667,19.752,21.249,21.884,20.11233333333333,21.36833333333333,632.2872,0.0
2025-05-18 03:00:00,12.3999999999999,10.0733333333333,29.7,28.7666666666666,0,0.0,10.3879999999999,6.99599999999999,23.8349999999999,28.4119999999999,835.0,54.8433333333333,9.61,8.28233333333333,30.1039999999999,28.4473333333333,0,0.0,9.94333333333333,7.01333333333333,23.93,28.3633333333333,871,61.9266666666666,10.1233333333333,10.3733333333333,29.5733333333333,28.77,1.0,0.0,145.0,103.0,290.0,9.0,135.0,79.0,4.92790666666666,3.48754666666666,4.86794999999999,3.46775,6.77333333333333,9.92,7.88666666666666,11.0833333333333,26.2033333333333,28.1866666666666,3193.33513888888,2468.0,0.772859688275228,1.98333333333333,1.44036,965.82,18.928,34.6,0.38053,244.53003,0.0,0.3435465940534528,0.163642349696746,1707.0,547.0,214.0,2468.0,3,6,5,1,1,0,5.847999999999999,13.696,3.14666666666667,3.1966666666666406,1.98333333333333,1.9833333333332988,19.336,19.752,21.249,19.338666666666665,20.630666666666666,654.9088,0.0
2025-05-18 04:00:00,12.3999999999999,10.0099999999999,29.6266666666666,28.7,0,0.0,10.4596666666666,7.015,23.828,28.4863333333333,848.0,55.7133333333333,9.61,8.33,30.0359999999999,28.3923333333333,0,0.0,10.34,7.00333333333333,23.9366666666666,28.8866666666666,966,68.0533333333333,10.3,10.58,29.4799999999999,28.7699999999999,0.0,0.0,144.0,102.0,291.0,9.0,132.0,78.0,4.90671666666666,3.49668666666666,4.84915333333333,3.47581,6.75333333333333,10.4566666666666,7.97333333333333,11.1633333333333,26.3166666666666,28.4399999999999,3384.67453703703,2570.0,0.759304911558732,2.12333333333332,1.41003,965.88,18.538,36.1,0.61079,153.71997,0.0,-0.270432586689994,0.5476592372599579,1814.0,546.0,210.0,2570.0,4,6,5,1,1,0,5.758000000000001,13.426,3.703333333333269,3.18999999999997,2.12333333333332,2.1233333333332993,18.928,19.336,19.752,18.933999999999997,19.94783333333333,669.2218,0.0
2025-05-18 05:00:00,12.3999999999999,9.86,29.5433333333333,28.5933333333333,0,0.0,10.4446666666666,6.99966666666666,23.7,28.4013333333333,858.0,55.5833333333333,9.61,8.33,29.9253333333333,28.3556666666666,0,0.0,10.25,7.0,23.8099999999999,28.7266666666666,965,66.04,10.2733333333333,10.54,29.3766666666666,28.7933333333333,0.0,0.0,146.0,104.0,294.0,8.0,136.0,80.0,4.89188333333333,3.50053333333333,4.83226,3.48076,6.76,10.3566666666666,7.94666666666666,11.12,26.2533333333333,28.2999999999999,3326.06032407407,2591.0,0.778999701612836,2.04666666666666,1.39134999999999,965.76,17.794,39.1,1.18,191.23999,0.0,0.2300043828728963,1.1573668320196748,1823.0,552.0,216.0,2591.0,5,6,5,1,1,0,5.614000000000001,12.922,3.5966666666666,3.173333333333339,2.04666666666666,2.046666666666603,18.538,18.928,19.336,18.419999999999998,19.266166666666667,695.7454,0.0
2025-05-18 06:00:00,12.3733333333333,9.97,29.4766666666666,28.5,0,0.0,10.4533333333333,7.027,23.772,28.4583333333333,847.0,55.77,9.61,8.319,29.819,28.3556666666666,0,0.0,10.3033333333333,7.01,23.8633333333333,28.8766666666666,972,66.0366666666666,10.3066666666666,10.5733333333333,29.2866666666666,28.7999999999999,0.0,0.0,145.0,102.0,290.0,9.0,133.0,78.0,4.88160999999999,3.49122,4.82018666666666,3.47125333333333,6.73333333333333,10.4199999999999,7.97666666666666,11.1533333333333,26.3366666666666,28.4,3331.07398148148,2576.0,0.773324163414207,2.06333333333332,1.39038999999999,966.0,17.316,45.0,0.23778,180.53003,3.76,0.0021996163929019,0.2377698258562765,1819.0,546.0,211.0,2576.0,6,6,5,1,1,0,6.315999999999999,12.916,3.6866666666665706,3.17666666666664,2.06333333333332,2.0633333333334,17.794,18.538,18.928,17.882666666666665,18.610666666666667,779.2199999999999,65.10816
2025-05-18 07:00:00,12.3366666666666,9.94666666666666,29.3999999999999,28.5,0,0.0,10.4633333333333,7.00566666666666,23.9496666666666,28.6823333333333,873.0,56.0233333333333,9.61,8.319,29.72,28.4919999999999,0,0.0,10.2733333333333,7.0,24.0766666666666,29.0066666666666,984,66.2066666666666,10.2866666666666,10.56,29.2,28.8533333333333,1.0,0.0,148.0,104.0,296.0,11.0,135.0,80.0,4.87452333333333,3.48460333333333,4.81143666666666,3.4647,6.72666666666666,10.3966666666666,7.94,11.1766666666666,26.3333333333333,28.56,3342.65097222222,2632.0,0.787398990164451,2.22666666666666,1.38992,966.58,19.577,44.2,0.15513,235.14001,95.34,0.127292109037487,0.0886681221002706,1858.0,559.0,215.0,2632.0,7,6,5,1,1,0,8.417000000000002,15.113000000000001,3.6699999999999404,3.2366666666665997,2.22666666666666,2.2266666666666985,17.316,17.794,18.538,18.229,18.581500000000002,865.3034000000001,1866.4711800000002
2025-05-18 08:00:00,12.3133333333333,10.0033333333333,29.3499999999999,28.5966666666666,0,0.0,10.4449999999999,7.00566666666666,23.892,28.5446666666666,847.0,55.6766666666666,9.61,8.33,29.6576666666666,28.5553333333333,0,0.0,10.26,6.98999999999999,23.9833333333333,28.9166666666666,959,66.2733333333333,10.28,10.5466666666666,29.14,28.9733333333333,0.0,0.0,144.0,103.0,291.0,12.0,134.0,78.0,4.91435333333333,3.47604333333333,4.85457333333333,3.45577999999999,6.73666666666666,10.3666666666666,7.94,11.1433333333333,26.2633333333333,28.4733333333333,3334.99375,2568.0,0.770016435563035,2.20999999999999,1.43831,965.83,21.445,35.8,0.91329,265.5,236.12,0.9104746317251284,0.0716559075372832,1806.0,550.0,212.0,2568.0,8,6,5,1,1,1,8.605,16.308999999999997,3.6299999999999395,3.2033333333333003,2.20999999999999,2.210000000000001,19.577,17.316,17.794,19.445999999999998,18.933,767.731,5063.5934
2025-05-18 09:00:00,12.3,9.97666666666666,29.2999999999999,28.6,0,0.0,10.4866666666666,7.01133333333333,24.1296666666666,28.8536666666666,867.0,56.4433333333333,9.61,8.33733333333333,29.61,28.5636666666666,0,0.0,10.24,7.00666666666666,24.2366666666666,29.1366666666666,965,65.9866666666666,10.2866666666666,10.56,29.1,28.9133333333333,0.0,0.0,145.0,102.0,292.0,14.0,134.0,79.0,4.87358666666666,3.47501666666666,4.81640666666666,3.45509333333333,6.74666666666666,10.3166666666666,7.96,11.2033333333333,26.37,28.7133333333333,3348.12041666666,2598.0,0.775957754406732,2.34333333333333,1.39857,965.73,23.349,36.7,1.9387,295.83,415.96,1.7450059593745744,-0.8446963310842668,1832.0,553.0,213.0,2598.0,9,6,5,1,1,1,10.689,18.285,3.5699999999999408,3.2433333333332994,2.34333333333333,2.343333333333298,21.445,19.577,17.316,21.456999999999997,19.669833333333333,856.9083,9712.250039999999
2025-05-18 10:00:00,12.3966666666666,10.0933333333333,29.2999999999999,28.6266666666666,0,0.0,10.5403333333333,6.98799999999999,24.5053333333333,29.3189999999999,885.0,57.22,9.61,8.32266666666667,29.61,28.9303333333333,0,0.0,10.4666666666666,7.0,24.63,29.83,1025,69.98,10.4033333333333,10.6666666666666,29.1,29.2566666666666,1.0,0.0,145.0,102.0,291.0,17.0,133.0,78.0,4.83557666666666,3.43348666666666,4.77245666666666,3.41377333333333,6.74666666666666,10.6133333333333,7.96,11.2399999999999,26.4933333333333,29.1933333333333,3478.56666666666,2677.0,0.769569841984725,2.69999999999999,1.40208999999999,965.46,23.853,40.8,1.5686,297.99,328.44,1.385120101394576,-0.7361713555366571,1911.0,555.0,211.0,2677.0,10,6,5,1,1,1,12.013000000000002,19.117,3.8666666666666396,3.2799999999999008,2.69999999999999,2.6999999999999993,23.349,21.445,19.577,22.88233333333333,20.555666666666667,973.2024,7834.279320000001
2025-05-18 11:00:00,12.3999999999999,10.1533333333333,29.2999999999999,28.7499999999999,0,0.0,10.5806666666666,7.01966666666666,24.9396666666666,29.7876666666666,903.0,58.0666666666666,9.61,8.32266666666667,29.61,29.286,0,0.0,10.45,6.99666666666666,25.0833333333333,30.2233333333333,1039,69.75,10.4166666666666,10.6866666666666,29.1,29.59,0.0,0.0,145.0,102.0,292.0,19.0,134.0,79.0,4.77173333333333,3.37154333333333,4.70566,3.35284666666666,6.73,10.5266666666666,7.96666666666666,11.2599999999999,26.7533333333333,29.6266666666666,3495.43078703703,2713.0,0.776156120745197,2.87333333333334,1.40018999999999,965.19,24.65,43.9,1.4115,289.53,343.1,1.330291579112734,-0.4718649855008828,1942.0,558.0,213.0,2713.0,11,6,5,1,1,1,13.429999999999998,20.162,3.7966666666665994,3.2933333333332406,2.87333333333334,2.873333333333303,23.853,23.349,21.445,23.950666666666663,21.698333333333334,1082.135,8457.415
2025-05-18 12:00:00,12.3999999999999,10.1,29.2999999999999,28.8766666666666,0,0.0,10.6363333333333,6.98666666666666,25.3683333333333,30.279,928.0,58.8033333333333,9.61,8.31533333333333,29.6503333333333,29.6363333333333,0,0.0,10.3133333333333,7.01,25.4933333333333,30.4666666666666,1016,68.6666666666666,10.3933333333333,10.7066666666666,29.1666666666666,29.9166666666666,0.0,0.0,145.0,101.0,292.0,25.0,134.0,79.0,4.84142333333333,3.43915333333333,4.77257333333333,3.42122666666666,6.74,10.3466666666666,7.92,11.3033333333333,26.82,29.9533333333333,3485.95041666666,2720.0,0.78027501108318,3.13333333333332,1.40227,964.35,26.22,43.5,1.3318,300.49,414.96,1.147635672111944,-0.6757393018732645,1944.0,563.0,213.0,2720.0,12,6,5,1,1,1,14.919999999999998,21.7,3.6066666666666,3.383333333333301,3.13333333333332,3.133333333333301,24.65,23.853,23.349,24.90766666666666,23.182333333333332,1140.57,10880.251199999999
2025-05-18 13:00:00,12.3999999999999,10.2533333333333,29.3099999999999,29.15,0,0.0,10.6356666666666,7.0,25.7946666666666,30.7376666666666,953.0,59.4433333333333,9.61,8.33,29.72,29.9706666666666,0,0.0,10.5433333333333,7.0,25.9033333333333,31.2066666666666,1094,72.6866666666666,10.5266666666666,10.76,29.2299999999999,30.3066666666666,0.0,0.0,148.0,103.0,296.0,27.0,135.0,79.0,4.96611333333333,3.57078333333333,4.89453,3.55221,6.75,10.62,7.92,11.3933333333333,27.1399999999999,30.4733333333333,3613.38847222222,2835.0,0.784582123343213,3.33333333333333,1.39533,963.27,28.092,41.2,2.1375,332.51,571.46,0.9866567338362208,-1.8961578888836343,2047.0,574.0,214.0,2835.0,13,6,5,1,1,1,16.332,23.388,3.869999999999999,3.4733333333333007,3.33333333333333,3.3333333333333997,26.22,24.65,23.853,26.320666666666664,24.6015,1157.3904,16053.45432
2025-05-18 14:00:00,12.3999999999999,10.2633333333333,29.3999999999999,29.3099999999999,0,0.0,10.7316666666666,7.01466666666666,26.192,31.2799999999999,973.0,61.6033333333333,9.61,8.33,29.7823333333333,30.2493333333333,0,0.0,10.6399999999999,6.98,26.3433333333333,31.8433333333333,1137,75.4366666666666,10.6266666666666,10.8533333333333,29.3233333333333,30.8033333333333,1.0,0.0,145.0,100.0,292.0,30.0,134.0,79.0,4.87621,3.53229666666666,4.80535333333333,3.51536,6.73333333333333,10.7433333333333,7.97666666666666,11.4599999999999,27.5233333333333,31.0333333333333,3747.66333333333,2891.0,0.771414009974215,3.50999999999999,1.34391333333333,961.93,29.233,39.6,3.1986,331.73,638.27,1.5149437291161554,-2.8170884717402176,2111.0,567.0,213.0,2891.0,14,6,5,1,1,1,17.153,24.401,4.0099999999999705,3.4833333333332392,3.50999999999999,3.509999999999998,28.092,26.22,24.65,27.84833333333333,25.8995,1157.6268,18658.54691
2025-05-18 15:00:00,12.4133333333333,10.2833333333333,29.4399999999999,29.4566666666666,0,0.0,10.7616666666666,7.012,26.1026666666666,31.3019999999999,990.0,62.47,9.61,8.33,29.8483333333333,30.6329999999999,0,0.0,10.4333333333333,7.0,26.2333333333333,31.4366666666666,1072,72.6133333333333,10.5366666666666,10.78,29.4033333333333,31.2,0.0,0.0,146.0,101.0,292.0,30.0,133.0,78.0,4.75775,3.47653666666666,4.68996,3.46021333333333,6.72999999999999,10.3833333333333,7.96,11.4466666666666,27.42,30.8733333333333,3694.15393518518,2842.0,0.769323652956419,3.45333333333333,1.28121333333333,960.98,30.346,36.2,3.968,306.75,610.4,3.1793751287581293,-2.3741520150643747,2062.0,569.0,211.0,2842.0,15,6,5,1,1,1,17.586,25.241999999999997,3.653333333333311,3.4866666666665997,3.45333333333333,3.4533333333332976,29.233,28.092,26.22,29.223666666666663,27.06566666666667,1098.5252,18523.1984
2025-05-18 16:00:00,12.4633333333333,10.2033333333333,29.5,29.58,0,0.0,10.8203333333333,7.002,26.011,31.3166666666666,1010.0,62.9766666666666,9.61,8.26033333333333,29.94,31.0073333333333,0,0.0,10.6733333333333,7.01,26.1766666666666,31.7333333333333,1145,76.74,10.6899999999999,10.9366666666666,29.5,31.2,0.0,0.0,147.0,101.0,296.0,29.0,133.0,79.0,4.74461333333333,3.48542333333333,4.67726666666666,3.46912333333333,6.73,10.7199999999999,8.02666666666666,11.5399999999999,27.4266666666666,30.9666666666666,3820.86273148148,2940.0,0.769459728499605,3.54,1.25919,959.85,32.215,29.9,3.3411,289.32,606.52,3.1529477002216324,-1.1053822911857771,2155.0,573.0,212.0,2940.0,16,6,5,1,1,1,18.195000000000004,26.607000000000003,3.989999999999899,3.5133333333332395,3.54,3.5400000000000027,30.346,29.233,28.092,30.598,28.459333333333333,963.2285,19539.041800000003
2025-05-18 17:00:00,12.5,10.2333333333333,29.5666666666666,29.7266666666666,0,0.0,10.7403333333333,6.99233333333333,25.9193333333333,31.1006666666666,987.0,61.9033333333333,9.61,8.319,30.0399999999999,31.0586666666666,0,0.0,10.48,6.98333333333333,26.0433333333333,31.3466666666666,1094,73.1233333333333,10.5899999999999,10.8433333333333,29.58,31.2999999999999,0.0,0.0,147.0,100.0,293.0,28.0,133.0,78.0,4.77951333333333,3.46601333333333,4.70815666666666,3.44989,6.70999999999999,10.4466666666666,7.94666666666666,11.4466666666666,27.3233333333333,30.7299999999999,3692.60425925925,2860.0,0.774521123629348,3.40666666666666,1.31349999999999,959.24,32.016,30.3,1.8255,266.66,407.58,1.822399180244151,0.1063554316687506,2081.0,568.0,211.0,2860.0,17,6,5,1,1,1,18.075999999999997,26.439999999999998,3.7366666666666095,3.4999999999999396,3.40666666666666,3.4066666666666023,32.215,30.346,29.233,31.525666666666666,29.686999999999998,970.0848,13049.081279999999
2025-05-18 18:00:00,12.5,10.3033333333333,29.6133333333333,29.8333333333333,0,0.0,10.621,6.99366666666666,25.4616666666666,30.4143333333333,952.0,59.25,9.61,8.25666666666666,30.1186666666666,30.4206666666666,0,0.0,10.0766666666666,6.98666666666666,25.54,30.2866666666666,974,65.2766666666666,10.3066666666666,10.6266666666666,29.68,30.8266666666666,1.0,0.0,148.0,103.0,297.0,26.0,136.0,80.0,4.81268666666666,3.45916666666666,4.74360666666666,3.44313333333333,6.72333333333333,9.95,7.88,11.36,26.9433333333333,29.8866666666666,3405.45842592592,2717.0,0.797836784415085,2.94333333333333,1.35352,958.84,31.414,37.5,1.0068,290.77,277.98,0.9413695598906991,-0.35702883876683,1927.0,574.0,216.0,2717.0,18,6,5,1,1,1,18.914,26.414,3.2266666666666692,3.4799999999999995,2.94333333333333,2.9433333333332996,32.016,32.215,30.346,31.881666666666664,30.552666666666667,1178.025,8732.463720000002
2025-05-18 19:00:00,12.5,10.3266666666666,29.7,29.9733333333333,0,0.0,10.6886666666666,7.00733333333333,25.3006666666666,30.338,949.0,60.05,9.61,8.23833333333333,30.1883333333333,30.33,0,0.0,10.4199999999999,7.02,25.3999999999999,30.59,1052,70.3,10.5733333333333,10.75,29.7533333333333,30.6,0.0,0.0,146.0,101.0,293.0,25.0,134.0,79.0,4.81994,3.46879333333333,4.75181,3.45269999999999,6.75,10.4633333333333,7.97,11.3866666666666,26.8399999999999,30.0133333333333,3564.71041666666,2779.0,0.779586467110173,3.17333333333333,1.35114666666666,958.69,27.797,43.8,1.1197,0.826416,116.22,-0.0161496347279194,-1.1195835293974965,2001.0,565.0,213.0,2779.0,19,6,5,1,1,0,16.557000000000002,23.301000000000002,3.713333333333299,3.4166666666665995,3.17333333333333,3.1733333333333995,31.414,32.016,32.215,30.408999999999995,30.503500000000003,1217.5086,3230.56734
2025-05-18 20:00:00,12.5,10.2833333333333,29.7,30.1466666666666,0,0.0,10.6443333333333,6.98799999999999,24.9689999999999,29.9486666666666,923.0,59.4266666666666,9.61,8.24933333333333,30.2799999999999,30.0146666666666,0,0.0,10.4199999999999,6.97,25.0799999999999,30.31,1045,70.0799999999999,10.4733333333333,10.7599999999999,29.7999999999999,30.5066666666666,1.0,0.0,145.0,102.0,292.0,22.0,132.0,78.0,4.81645,3.46677333333333,4.75205333333333,3.44982,6.72333333333333,10.48,7.90666666666667,11.3499999999999,26.6933333333333,29.6933333333333,3541.64759259259,2740.0,0.77365122541575,3.0,1.34967666666666,959.04,25.498,46.1,1.4182,326.76,6.9961,0.7773824465437739,-1.1861567231211971,1969.0,561.0,210.0,2740.0,20,6,5,1,1,0,14.718000000000002,21.186,3.7566666666666704,3.4433333333332303,3.0,3.0,27.797,31.414,32.016,28.236333333333334,29.881,1175.4578000000001,178.38655780000002
2025-05-18 21:00:00,12.5,10.2599999999999,29.7699999999999,30.0633333333333,0,0.0,10.5949999999999,7.005,24.8536666666666,29.7576666666666,908.0,58.7933333333333,9.61,8.22733333333333,30.2799999999999,29.7323333333333,0,0.0,10.4366666666666,6.99666666666666,24.9333333333333,30.17,1032,69.9699999999999,10.4566666666666,10.7433333333333,29.7999999999999,30.2566666666666,0.0,0.0,145.0,101.0,290.0,20.0,134.0,79.0,4.82925666666666,3.45639,4.76557333333333,3.43877,6.73333333333333,10.5133333333333,7.95333333333333,11.2766666666666,26.7266666666666,29.5266666666666,3521.31949074073,2709.0,0.769313891319227,2.79999999999999,1.37286666666666,959.37,23.81,50.4,1.6183,286.39,0.0,1.5525375277462852,-0.4566422176490616,1940.0,556.0,213.0,2709.0,21,6,5,1,1,0,13.889999999999999,19.842,3.77999999999997,3.32333333333327,2.79999999999999,2.8000000000000007,25.498,27.797,31.414,25.701666666666664,28.791666666666668,1200.024,0.0
2025-05-18 22:00:00,12.5,10.18,29.7999999999999,29.8566666666666,0,0.0,10.5929999999999,6.99599999999999,24.7446666666666,29.6409999999999,908.0,58.6866666666666,9.61,8.275,30.3643333333333,29.6186666666666,0,0.0,10.3799999999999,7.01,24.8566666666666,30.0033333333333,1025,69.8833333333333,10.4033333333333,10.7199999999999,29.7999999999999,30.16,0.0,0.0,146.0,102.0,293.0,18.0,134.0,78.0,4.81473333333333,3.44891333333333,4.75118,3.43177333333333,6.74999999999999,10.51,7.94,11.2833333333333,26.7566666666666,29.4066666666666,3516.03236111111,2704.0,0.769048666874471,2.65,1.36582,959.89,22.383,55.6,1.7012,256.23,0.0,1.6523058832868929,0.4049280282414665,1933.0,559.0,212.0,2704.0,22,6,5,1,1,0,13.503,18.831,3.7600000000000096,3.343333333333299,2.65,2.6499999999999986,23.81,25.498,27.797,23.897000000000002,27.153000000000002,1244.4948,0.0
2025-05-18 23:00:00,12.4866666666666,10.1599999999999,29.7999999999999,29.7133333333333,0,0.0,10.5989999999999,7.00566666666666,24.5256666666666,29.4423333333333,911.0,58.4666666666666,9.61,8.33,30.3899999999999,29.4343333333333,0,0.0,10.3799999999999,6.99666666666666,24.6033333333333,29.8,1027,69.3033333333333,10.3999999999999,10.7066666666666,29.7999999999999,29.9466666666666,1.0,0.0,146.0,102.0,292.0,18.0,134.0,79.0,4.78697666666666,3.44867666666666,4.72293333333333,3.43092666666666,6.74333333333333,10.4666666666666,7.98333333333333,11.3033333333333,26.5,29.24,3494.15458333333,2710.0,0.775581026931765,2.73999999999999,1.33829999999999,960.37,21.317,58.9,1.4054,262.53,0.0,1.3934724669196303,0.1827119151476436,1939.0,558.0,213.0,2710.0,23,6,5,1,1,0,13.097,18.029,3.7233333333332697,3.319999999999971,2.73999999999999,2.7399999999999984,22.383,23.81,25.498,22.50333333333333,25.369833333333332,1255.5713,0.0
2025-05-19 00:00:00,12.4833333333333,10.2,29.7999999999999,29.5566666666666,0,0.0,10.5996666666666,7.00133333333333,24.418,29.3269999999999,916.0,58.32,9.61,8.286,30.3899999999999,29.286,0,0.0,10.3799999999999,6.99666666666666,24.4833333333333,29.6433333333333,1035,69.96,10.4099999999999,10.7233333333333,29.7999999999999,29.7633333333333,0.0,0.0,148.0,104.0,297.0,17.0,136.0,80.0,4.79741333333333,3.44646,4.73313333333333,3.42835666666666,6.75,10.4599999999999,7.94,11.3033333333333,26.4966666666666,29.1466666666666,3508.10166666666,2733.0,0.779053818755727,2.65,1.35095333333333,960.86,20.569,61.3,1.5148,281.77,0.0,1.482950312748373,-0.308994190753649,1951.0,566.0,216.0,2733.0,0,0,5,1,0,0,12.828999999999999,17.473,3.7099999999998996,3.3633333333333004,2.65,2.650000000000002,21.317,22.383,23.81,21.423,23.56233333333333,1260.8797,0.0
2025-05-19 01:00:00,12.4633333333333,10.0733333333333,29.7999999999999,29.4533333333333,0,0.0,10.5983333333333,6.99999999999999,24.2993333333333,29.2036666666666,900.0,57.6433333333333,9.61,8.33,30.3386666666666,29.1796666666666,0,0.0,10.3666666666666,6.97,24.42,29.5466666666666,1012,68.14,10.4033333333333,10.6933333333333,29.7999999999999,29.6866666666666,0.0,0.0,145.0,102.0,292.0,14.0,133.0,78.0,4.78733333333333,3.43850333333333,4.72520666666666,3.42058666666666,6.70666666666666,10.4199999999999,7.96,11.26,26.48,29.0466666666666,3439.82476851851,2676.0,0.77794660486514,2.56666666666666,1.34882999999999,960.41,20.196,61.4,2.3074,246.5,0.0,2.1160244156362347,0.920073601638114,1912.0,553.0,211.0,2676.0,1,0,5,1,0,0,12.476,17.108000000000004,3.7133333333332406,3.3,2.56666666666666,2.566666666666599,20.569,21.317,22.383,20.694,22.2955,1240.0344,0.0
2025-05-19 02:00:00,12.4566666666666,9.98,29.7266666666666,29.3033333333333,0,0.0,10.4666666666666,7.00166666666666,24.0443333333333,28.7799999999999,865.0,56.0599999999999,9.61,8.32266666666667,30.2799999999999,28.8863333333333,0,0.0,10.1333333333333,7.02666666666666,24.1533333333333,28.8466666666666,929,64.2433333333333,10.2233333333333,10.4933333333333,29.7999999999999,29.37,0.0,0.0,146.0,102.0,293.0,13.0,134.0,79.0,4.81094333333333,3.42509,4.74769333333333,3.40568333333333,6.74666666666666,10.1033333333333,7.91,11.1533333333333,26.2933333333333,28.54,3289.96199074074,2561.0,0.778428446045173,2.24666666666667,1.38585333333333,960.17,19.712,60.6,2.1109,280.1,0.0,2.0781877626080383,-0.3701816221075764,1794.0,554.0,213.0,2561.0,2,0,5,1,0,0,11.832,16.56,3.35666666666664,3.2433333333333003,2.24666666666667,2.246666666666698,20.196,20.569,21.317,20.158999999999995,21.331166666666668,1194.5472,0.0
2025-05-19 03:00:00,12.4033333333333,10.0699999999999,29.7,29.04,0,0.0,10.4303333333333,7.01533333333333,23.972,28.6646666666666,852.0,55.7433333333333,9.61,8.297,30.2653333333333,28.7323333333333,0,0.0,10.1099999999999,7.00333333333333,24.09,28.7533333333333,912,63.8799999999999,10.24,10.48,29.7033333333333,29.1566666666666,0.0,0.0,144.0,102.0,290.0,10.0,134.0,78.0,4.81781333333333,3.42356333333333,4.75530333333333,3.40493333333333,6.76333333333333,10.1333333333333,7.92333333333333,11.1533333333333,26.3266666666666,28.4466666666666,3271.36587962962,2522.0,0.770931804266886,2.11999999999999,1.39424999999999,959.89,18.922,62.1,2.3474,269.71,0.0,2.347369931836134,0.0118812083401886,1764.0,546.0,212.0,2522.0,3,0,5,1,0,0,11.342,15.89,3.369999999999971,3.2299999999999702,2.11999999999999,2.120000000000001,19.712,20.196,20.569,19.609999999999996,20.5165,1175.0562,0.0
2025-05-19 04:00:00,12.3999999999999,10.0266666666666,29.6533333333333,28.8166666666666,0,0.0,10.5036666666666,6.998,24.008,28.742,866.0,56.4366666666666,9.61,8.33,30.1699999999999,28.6883333333333,0,0.0,10.31,6.99333333333333,24.12,29.1366666666666,989,67.1099999999999,10.37,10.6066666666666,29.62,29.14,0.0,0.0,145.0,102.0,291.0,12.0,133.0,79.0,4.81847,3.41878333333333,4.75887333333333,3.39888666666666,6.71666666666666,10.43,7.96333333333333,11.2066666666666,26.3366666666666,28.6533333333333,3378.65814814814,2617.0,0.77456785660141,2.31666666666669,1.39968666666666,959.59,18.45,64.0,2.0689,259.62,0.0,2.0350412597276506,0.3727657189255711,1855.0,550.0,212.0,2617.0,4,0,5,1,0,0,11.25,15.569999999999999,3.71333333333334,3.2433333333332692,2.31666666666669,2.316666666666702,18.922,19.712,20.196,19.027999999999995,19.861,1180.8,0.0
2025-05-19 05:00:00,12.3999999999999,10.09,29.6,28.7999999999999,0,0.0,10.4889999999999,6.99033333333333,23.9489999999999,28.6726666666666,875.0,55.69,9.61,8.31166666666667,30.1259999999999,28.6589999999999,0,0.0,10.3233333333333,7.00666666666666,24.06,29.0233333333333,987,66.2933333333333,10.3266666666666,10.59,29.5333333333333,29.1566666666666,1.0,0.0,148.0,104.0,296.0,10.0,137.0,80.0,4.8289,3.42105666666666,4.76777333333333,3.40101333333333,6.73999999999999,10.39,7.96,11.21,26.3433333333333,28.5733333333333,3335.90532407407,2638.0,0.790789828764763,2.22999999999999,1.40784333333333,959.68,18.012,66.2,2.3578,265.27,0.0,2.349770152064666,0.1944249790176079,1863.0,558.0,217.0,2638.0,5,0,5,1,0,0,11.252,15.308,3.65000000000001,3.250000000000001,2.22999999999999,2.229999999999997,18.45,18.922,19.712,18.46133333333333,19.310166666666667,1192.3944000000001,0.0
2025-05-19 06:00:00,12.3999999999999,10.08,29.5666666666666,28.72,0,0.0,10.544,7.004,23.9873333333333,28.8046666666666,877.0,56.2133333333333,9.61,8.33,30.016,28.6479999999999,0,0.0,10.34,7.00666666666666,24.0833333333333,29.1366666666666,993,66.8733333333333,10.3833333333333,10.6866666666666,29.4433333333333,29.1266666666666,0.0,0.0,145.0,103.0,292.0,12.0,134.0,79.0,4.82172,3.42268666666666,4.76069666666666,3.40278999999999,6.76,10.4666666666666,7.95666666666666,11.2733333333333,26.3133333333333,28.68,3366.07842592592,2635.0,0.782810043790104,2.36666666666669,1.39903333333333,959.89,17.89,68.6,2.4261,264.11,4.16,2.4132919937408044,0.2489637783825851,1870.0,552.0,213.0,2635.0,6,0,5,1,0,0,11.61,15.378,3.7066666666665995,3.31666666666664,2.36666666666669,2.366666666666699,18.012,18.45,18.922,18.11733333333333,18.863666666666667,1227.254,74.42240000000001
2025-05-19 07:00:00,12.3999999999999,10.0033333333333,29.5,28.7599999999999,0,0.0,10.5806666666666,7.01166666666666,24.3423333333333,29.2,895.0,57.2233333333333,9.61,8.31533333333333,29.907,28.8863333333333,0,0.0,10.3833333333333,6.96666666666666,24.45,29.57,1008,68.1533333333333,10.4399999999999,10.7366666666666,29.3866666666666,29.2766666666666,0.0,0.0,145.0,102.0,291.0,16.0,133.0,78.0,4.81323,3.41750666666666,4.75282333333333,3.39715333333333,6.71999999999999,10.4733333333333,7.97333333333333,11.2866666666666,26.48,29.0533333333333,3428.70356481481,2668.0,0.778136677483257,2.57333333333333,1.39572333333333,960.16,20.431,63.8,2.2873,280.62,100.94,2.248121017012191,-0.4215366921966246,1903.0,554.0,211.0,2668.0,7,0,5,1,0,0,13.191,17.535,3.7533333333333108,3.3133333333332695,2.57333333333333,2.5733333333332986,17.89,18.012,18.45,18.777666666666665,18.902833333333334,1303.4978,2062.30514
2025-05-19 08:00:00,12.3999999999999,10.0966666666666,29.5,28.8433333333333,0,0.0,10.5486666666666,6.99599999999999,24.7793333333333,29.538,886.0,56.9933333333333,9.61,8.33,29.83,29.2053333333333,0,0.0,10.1566666666666,6.97333333333333,24.8833333333333,29.6333333333333,953,65.1799999999999,10.31,10.6233333333333,29.2999999999999,29.5033333333333,1.0,0.0,144.0,101.0,290.0,18.0,133.0,78.0,4.84685,3.40695333333333,4.78445666666666,3.38831666666666,6.71666666666666,10.1433333333333,7.92666666666666,11.2866666666666,26.6666666666666,29.26,3341.10129629629,2604.0,0.779383732808881,2.59333333333334,1.43989666666666,960.53,23.986,51.7,2.4255,275.05,321.23,2.41608484216453,-0.2135047668385845,1840.0,553.0,211.0,2604.0,8,0,5,1,0,1,14.326,20.122,3.426666666666641,3.35999999999994,2.59333333333334,2.593333333333401,20.431,17.89,18.012,20.769000000000002,19.615166666666667,1240.0762000000002,7705.02278
2025-05-19 09:00:00,12.3999999999999,10.1166666666666,29.5,29.02,0,0.0,10.5906666666666,7.00566666666666,25.2163333333333,30.0296666666666,908.0,57.75,9.61,8.33,29.83,29.5189999999999,0,0.0,9.95999999999999,6.96666666666666,25.3399999999999,29.7799999999999,906,62.0133333333333,10.2233333333333,10.5233333333333,29.2999999999999,29.68,0.0,0.0,145.0,102.0,290.0,24.0,135.0,79.0,4.83505666666666,3.40014999999999,4.76892666666666,3.38299666666666,6.72666666666666,9.75333333333333,7.88,11.3333333333333,26.8066666666666,29.5466666666666,3275.19449074074,2589.0,0.790487406875936,2.74,1.43490666666666,960.36,26.474,45.7,2.4654,278.45,530.58,2.438636788173709,-0.3622813483548578,1814.0,561.0,214.0,2589.0,9,0,5,1,0,1,15.614,22.13,3.02666666666667,3.4533333333333003,2.74,2.7399999999999984,23.986,20.431,17.89,23.63033333333333,20.873833333333334,1209.8618000000001,14046.574920000001
2025-05-19 10:00:00,12.3999999999999,10.1866666666666,29.5,29.1833333333333,0,0.0,10.6256666666666,7.00233333333333,25.6483333333333,30.555,930.0,59.0266666666666,9.61,8.33,29.8483333333333,29.934,0,0.0,9.94,7.00666666666666,25.7533333333333,30.19,910,62.6866666666666,10.26,10.5533333333333,29.2999999999999,29.95,0.0,0.0,145.0,101.0,292.0,27.0,132.0,79.0,4.81584666666666,3.41047333333333,4.74599666666666,3.39360333333333,6.74,9.69666666666666,7.86,11.3633333333333,27.0833333333333,29.9666666666666,3328.52157407407,2616.0,0.785934518308693,2.88333333333334,1.40537333333333,959.93,28.774,41.1,2.4043,276.40002,684.46,2.3893161144863693,-0.268005587732345,1840.0,565.0,211.0,2616.0,10,0,5,1,0,1,16.994,24.061999999999998,2.95666666666666,3.503333333333299,2.88333333333334,2.883333333333301,26.474,23.986,20.431,26.41133333333333,22.5945,1182.6114,19694.65204
2025-05-19 11:00:00,12.4333333333333,10.1633333333333,29.5,29.3499999999999,0,0.0,10.7103333333333,7.01466666666666,26.2553333333333,31.2703333333333,980.0,60.96,9.61,8.30066666666667,29.94,30.2493333333333,0,0.0,10.07,7.02333333333333,26.3866666666666,31.0433333333333,982,65.4466666666666,10.3766666666666,10.6933333333333,29.3999999999999,30.4166666666666,1.0,0.0,148.0,102.0,296.0,29.0,137.0,79.0,4.79643666666666,3.41008333333333,4.72629333333333,3.39365666666666,6.72333333333333,9.85,7.92666666666666,11.4666666666666,27.6166666666666,30.66,3456.8712037037,2754.0,0.796674170865653,3.04333333333333,1.38635333333333,959.6,30.953,37.0,2.4132,289.94,813.38,2.268529307058337,-0.8229878632260742,1963.0,575.0,216.0,2754.0,11,0,5,1,0,1,18.353,25.913,3.1266666666666696,3.5399999999999396,3.04333333333333,3.0433333333334005,28.774,26.474,23.986,28.733666666666664,24.751333333333335,1145.261,25176.55114
2025-05-19 12:00:00,12.5,10.2099999999999,29.5133333333333,29.5,0,0.0,10.6883333333333,6.99066666666666,26.3936666666666,31.4193333333333,966.0,60.8233333333333,9.61,8.319,29.9959999999999,30.5346666666666,0,0.0,10.07,6.98666666666666,26.5033333333333,31.2266666666666,972,65.75,10.34,10.6599999999999,29.4833333333333,30.8299999999999,0.0,0.0,145.0,101.0,291.0,28.0,133.0,79.0,4.79367666666666,3.41622666666666,4.72242,3.40055333333333,6.71666666666666,9.87999999999999,7.89333333333333,11.3899999999999,27.6666666666666,30.8033333333333,3461.42907407407,2715.0,0.784358119695477,3.13666666666666,1.37745,958.51,32.744,33.4,1.8277,311.97998,924.28,1.358673038565047,-1.2224953432534715,1938.0,565.0,212.0,2715.0,12,0,5,1,0,1,19.424,27.416,3.1633333333333304,3.4966666666665693,3.13666666666666,3.1366666666666987,30.953,28.774,26.474,30.823666666666668,27.227000000000004,1093.6496,30264.62432
2025-05-19 13:00:00,12.5,10.2766666666666,29.6,29.6433333333333,0,0.0,10.6783333333333,6.98833333333333,26.4266666666666,31.4583333333333,968.0,60.6299999999999,9.61,8.33,30.0599999999999,30.8863333333333,0,0.0,10.0433333333333,6.99333333333333,26.5233333333333,31.1999999999999,971,65.7133333333333,10.31,10.6366666666666,29.55,31.09,0.0,0.0,146.0,101.0,293.0,28.0,134.0,78.0,4.78976,3.41214333333333,4.72236,3.39681999999999,6.73,9.83666666666667,7.89333333333333,11.4066666666666,27.7333333333333,30.84,3455.13921296296,2719.0,0.786943689504283,3.10666666666666,1.37761666666666,957.2,34.152,30.3,1.8899,351.18,918.42,0.2897798481844827,-1.8675517796265189,1939.0,568.0,212.0,2719.0,13,0,5,1,0,1,20.212,28.576,3.106666666666669,3.5133333333332706,3.10666666666666,3.106666666666701,32.744,30.953,28.774,32.61633333333333,29.513833333333334,1034.8056000000001,31365.879839999998
2025-05-19 14:00:00,12.5,10.2866666666666,29.65,29.7666666666666,0,0.0,10.6846666666666,7.0,26.0476666666666,31.105,962.0,60.6333333333333,9.61,8.24566666666666,30.1626666666666,31.011,0,0.0,10.0733333333333,7.03999999999999,26.15,30.8633333333333,962,65.4333333333333,10.3433333333333,10.6633333333333,29.64,31.1733333333333,1.0,0.0,145.0,100.0,290.0,24.0,133.0,78.0,4.77386333333333,3.41394333333333,4.70595333333333,3.39837333333333,6.72999999999999,9.88999999999999,7.9,11.42,27.5533333333333,30.5199999999999,3447.57314814814,2695.0,0.781709302222524,2.96666666666666,1.35991999999999,955.97,35.451,27.3,2.2336,30.662994,926.86,-1.1391079751311557,-1.9213021576505345,1925.0,559.0,211.0,2695.0,14,0,5,1,0,1,20.911,29.634999999999998,3.16,3.5199999999999996,2.96666666666666,2.966666666666601,34.152,32.744,30.953,34.11566666666666,31.424666666666667,967.8123,32858.11386
2025-05-19 15:00:00,12.5,10.29,29.7066666666666,29.9233333333333,0,0.0,10.689,7.002,26.2516666666666,31.3276666666666,972.0,61.4633333333333,9.61,8.30433333333333,30.2506666666666,30.9083333333333,0,0.0,10.3966666666666,7.02,26.3866666666666,31.5,1058,71.5833333333333,10.5166666666666,10.7533333333333,29.7266666666666,31.1133333333333,0.0,0.0,146.0,100.0,294.0,27.0,134.0,79.0,4.75901,3.43007666666666,4.68927,3.41437666666666,6.75333333333333,10.3866666666666,7.95333333333333,11.4099999999999,27.7866666666666,30.9266666666666,3638.45675925925,2810.0,0.772305454187142,3.13999999999999,1.32893333333333,954.92,35.793,25.4,3.1033,58.455994,791.72,-2.6447520725121767,-1.623501575281818,2030.0,567.0,213.0,2810.0,15,0,5,1,0,1,20.873,29.825000000000003,3.633333333333269,3.456666666666571,3.13999999999999,3.139999999999997,35.451,34.152,32.744,35.132,32.97783333333333,909.1421999999999,28338.03396
2025-05-19 16:00:00,12.5,10.26,29.7999999999999,30.1333333333333,0,0.0,10.764,6.994,26.763,31.9793333333333,1014.0,63.71,9.61,8.30066666666667,30.3349999999999,31.0696666666666,0,0.0,10.5733333333333,7.00666666666666,26.8599999999999,32.2766666666666,1130,75.6066666666666,10.6166666666666,10.8899999999999,31.2366666666666,31.8166666666666,0.0,0.0,146.0,101.0,293.0,30.0,134.0,79.0,4.64136666666666,3.35766666666666,4.57234333333333,3.34253333333333,6.73,10.5366666666666,7.96666666666666,11.5166666666666,28.16,31.5466666666666,3809.92384259259,2927.0,0.768256826364335,3.38666666666666,1.2837,954.09,36.153,24.2,3.5884,68.40799,692.96,-3.3365941223091617,-1.3205128636147223,2144.0,570.0,213.0,2927.0,16,0,5,1,0,1,20.993,30.089,3.806666666666599,3.5499999999999403,3.38666666666666,3.386666666666599,35.793,35.451,34.152,35.799,34.20766666666666,874.9025999999999,25052.58288
2025-05-19 17:00:00,12.6,10.3333333333333,29.8833333333333,30.2566666666666,0,0.0,10.7383333333333,6.997,27.0699999999999,32.2506666666666,1029.0,63.2066666666666,9.61,8.33,30.4449999999999,31.3376666666666,0,0.0,10.27,6.97333333333333,27.2033333333333,32.22,1082,71.2033333333333,10.4933333333333,10.7733333333333,31.9766666666666,32.1166666666666,1.0,0.0,149.0,102.0,298.0,27.0,136.0,79.0,4.79447,3.48559,4.71843666666666,3.47070333333333,6.70999999999999,10.0866666666666,7.90666666666667,11.4533333333333,28.4733333333333,31.6999999999999,3675.74013888888,2903.0,0.789772913837572,3.22666666666665,1.30887999999999,953.77,35.995,24.5,3.4958,72.106995,517.1,-3.326714868244631,-1.0740511279264642,2112.0,576.0,215.0,2903.0,17,0,5,1,0,1,20.894999999999996,29.955,3.37666666666661,3.5466666666666296,3.22666666666665,3.226666666666599,36.153,35.793,35.451,35.980333333333334,35.047999999999995,881.8774999999999,18613.0145
2025-05-19 18:00:00,12.6,10.3,30.02,30.3766666666666,0,0.0,10.7153333333333,6.99033333333333,26.7523333333333,31.9263333333333,996.0,61.8366666666666,9.61,8.33,30.5513333333333,31.6023333333333,0,0.0,10.0733333333333,6.98999999999999,26.86,31.6,982,64.6366666666666,10.41,10.6733333333333,31.6233333333333,31.7099999999999,0.0,0.0,146.0,100.0,292.0,29.0,132.0,79.0,4.93318666666666,3.59082666666666,4.85943666666666,3.57555,6.73666666666666,9.77,7.88,11.45,28.0666666666666,31.2199999999999,3458.69435185185,2756.0,0.796832480593257,3.15333333333331,1.34235999999999,953.45,34.655,30.2,3.6302,82.369995,324.62,-3.598058730170657,-0.4820014670545305,1978.0,567.0,211.0,2756.0,18,0,5,1,0,1,20.695,29.070999999999998,3.0333333333333394,3.5699999999999994,3.15333333333331,3.1533333333333005,35.995,36.153,35.793,35.601,35.366499999999995,1046.581,11249.706100000001
2025-05-19 19:00:00,12.6,10.3766666666666,30.1033333333333,30.4866666666666,0,0.0,10.7523333333333,7.0,26.4353333333333,31.6283333333333,995.0,62.22,9.61,8.33,30.6503333333333,31.524,0,0.0,10.3166666666666,7.01666666666666,26.55,31.56,1033,69.32,10.5166666666666,10.7699999999999,31.2766666666666,31.4799999999999,1.0,0.0,145.0,100.0,292.0,30.0,131.0,78.0,4.92362333333333,3.59516333333333,4.85186666666666,3.57914666666666,6.74999999999999,10.1633333333333,7.92666666666666,11.5066666666666,27.7466666666666,31.0799999999999,3597.25361111111,2805.0,0.779761535671541,3.33333333333331,1.32846,953.66,30.655,33.5,6.0869,100.369995,115.5,-5.987475791985311,1.0956665781111834,2029.0,567.0,209.0,2805.0,19,0,5,1,0,0,17.355,25.335,3.41333333333331,3.5799999999999406,3.33333333333331,3.3333333333333,34.655,35.995,36.153,33.76833333333334,34.78366666666667,1026.9425,3540.6525
2025-05-19 20:00:00,12.6,10.31,30.2,30.59,0,0.0,10.805,6.97999999999999,26.5519999999999,31.7786666666666,1010.0,62.9033333333333,9.61,8.29333333333334,30.742,31.5649999999999,0,0.0,10.5366666666666,7.01333333333333,26.6133333333333,31.9899999999999,1114,73.24,10.6299999999999,10.8966666666666,31.6866666666666,31.8266666666666,0.0,0.0,146.0,101.0,293.0,32.0,132.0,79.0,4.94918666666666,3.59787999999999,4.88242,3.58267,6.73999999999999,10.48,7.98999999999999,11.5733333333333,27.7066666666666,31.3199999999999,3723.14199074074,2907.0,0.78079213933542,3.6133333333333,1.35130666666666,954.12,27.858,33.4,4.4016,106.75,8.8601,-4.214846101718472,1.2685246938190071,2124.0,572.0,211.0,2907.0,20,0,5,1,0,0,14.538000000000002,22.53,3.74000000000001,3.58333333333331,3.6133333333333,3.6133333333333013,30.655,34.655,35.995,31.055999999999997,33.518166666666666,930.4572,246.8246658
2025-05-19 21:00:00,12.6,10.3166666666666,30.2466666666666,30.6833333333333,0,0.0,10.8706666666666,6.99599999999999,26.478,31.7676666666666,1016.0,63.5633333333333,9.61,8.33,30.83,31.6699999999999,0,0.0,10.5733333333333,6.99333333333333,26.5733333333333,32.0733333333333,1126,75.0966666666666,10.6833333333333,10.9566666666666,31.7,31.8533333333333,0.0,0.0,145.0,101.0,292.0,31.0,132.0,78.0,4.95905999999999,3.59796666666666,4.89272333333333,3.58284666666666,6.71999999999999,10.5666666666666,7.99333333333333,11.6033333333333,27.6466666666666,31.3133333333333,3791.96583333333,2921.0,0.770312847843433,3.66666666666665,1.36109333333333,954.42,26.301,35.0,2.5837,97.31201,0.0,-2.5626887993933445,0.3288340120241512,2142.0,569.0,210.0,2921.0,21,0,5,1,0,0,13.300999999999998,21.101,3.8466666666666107,3.60999999999997,3.66666666666665,3.6666666666667,27.858,30.655,34.655,28.27133333333333,31.936166666666665,920.535,0.0
2025-05-19 22:00:00,12.6,10.3533333333333,30.2999999999999,30.7566666666666,0,0.0,10.8499999999999,6.99666666666666,26.0439999999999,31.3349999999999,1024.0,63.34,9.61,8.308,30.9216666666666,31.4176666666666,0,0.0,10.5233333333333,7.00333333333333,26.1533333333333,31.4999999999999,1119,73.8566666666666,10.6399999999999,10.8766666666666,31.2366666666666,31.37,0.0,0.0,148.0,103.0,297.0,32.0,135.0,80.0,4.92765333333333,3.59799,4.86383999999999,3.58127333333333,6.70333333333333,10.4833333333333,8.00666666666666,11.5566666666666,27.2266666666666,30.8266666666666,3751.94773148148,2938.0,0.783059949196017,3.59999999999999,1.32966333333333,955.1,25.6,36.4,1.3107,63.368988,0.0,-1.171650132186112,-0.5875120915762208,2143.0,580.0,215.0,2938.0,22,0,5,1,0,0,12.88,20.512,3.779999999999971,3.5499999999999385,3.59999999999999,3.6000000000000014,26.301,27.858,30.655,26.58633333333333,30.177333333333337,931.84,0.0
2025-05-19 23:00:00,12.5333333333333,10.3133333333333,30.2999999999999,30.8166666666666,0,0.0,10.8389999999999,7.00199999999999,25.8349999999999,31.1286666666666,1003.0,63.0233333333333,9.61,8.26766666666666,30.956,31.132,0,0.0,10.5666666666666,7.00333333333333,25.9199999999999,31.4033333333333,1111,74.1633333333333,10.7133333333333,10.9033333333333,31.0233333333333,31.1633333333333,1.0,0.0,146.0,101.0,293.0,29.0,131.0,79.0,4.92582666666666,3.59889,4.85843,3.58345333333333,6.75333333333333,10.5733333333333,7.98,11.5799999999999,27.12,30.72,3751.67425925925,2894.0,0.771388931983503,3.60000000000001,1.32693666666666,955.4,24.306,40.0,0.4911,52.457,0.0,-0.3893913466979986,-0.2992550569609793,2115.0,569.0,210.0,2894.0,23,0,5,1,0,0,12.306000000000001,19.506,3.81999999999997,3.5999999999999,3.60000000000001,3.599999999999998,25.6,26.301,27.858,25.40233333333333,28.229166666666668,972.24,0.0
