time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-20 00:00:00,12.5166666666666,10.3,30.3799999999999,30.8999999999999,0,0.0,10.797,6.99266666666666,25.6989999999999,30.909,988.0,62.31,9.61,8.33,31.0599999999999,30.9669999999999,0,0.0,10.5566666666666,7.0,25.7566666666666,31.2133333333333,1097,73.3933333333333,10.6699999999999,10.89,30.8799999999999,31.0066666666666,0.0,0.0,146.0,101.0,292.0,28.0,131.0,79.0,4.92095333333333,3.59040666666666,4.85183,3.57421,6.72333333333333,10.5666666666666,7.96333333333333,11.5166666666666,27.04,30.53,3711.10921296296,2862.0,0.771197999240493,3.49,1.33054666666666,955.65,23.398,42.8,0.68811,253.08002,0.0,0.6583231997037432,0.2002646669580667,2085.0,567.0,210.0,2862.0,0,1,5,1,0,0,11.957999999999998,18.822,3.8433333333332707,3.5533333333332697,3.49,3.490000000000002,24.306,25.6,26.301,24.43466666666667,26.352999999999998,1001.4343999999999,0.0
2025-05-20 01:00:00,12.5,10.2233333333333,30.3999999999999,30.9666666666666,0,0.0,10.7273333333333,6.98899999999999,25.3533333333333,30.4779999999999,957.0,60.6433333333333,9.61,8.297,31.0599999999999,30.6056666666666,0,0.0,10.33,6.94333333333333,25.4733333333333,30.5733333333333,1030,67.9533333333333,10.4733333333333,10.76,30.4,30.5066666666666,0.0,0.0,146.0,101.0,292.0,24.0,132.0,78.0,4.92613666666666,3.57579666666666,4.85459666666666,3.55974,6.69999999999999,10.1833333333333,7.89333333333333,11.4333333333333,26.8133333333333,30.04,3516.76162037037,2760.0,0.784812932447018,3.22666666666666,1.35033999999999,955.76,22.577,45.2,1.0122,280.42004,0.0,0.9955070724700512,-0.1830696825312925,1987.0,563.0,210.0,2760.0,1,1,5,1,0,0,11.617000000000003,18.193,3.4833333333333094,3.53999999999997,3.22666666666666,3.2266666666666985,23.398,24.306,25.6,23.426999999999996,25.006666666666664,1020.4804000000001,0.0
2025-05-20 02:00:00,12.5,10.3366666666666,30.3999999999999,30.5866666666666,0,0.0,10.5806666666666,7.00366666666666,25.0536666666666,29.9473333333333,911.0,58.3099999999999,9.61,8.275,31.0599999999999,30.0586666666666,0,0.0,9.84999999999999,7.00333333333333,25.1733333333333,29.52,883,61.74,10.2533333333333,10.44,29.5533333333333,29.6966666666666,0.0,0.0,145.0,102.0,290.0,20.0,133.0,78.0,4.96254999999999,3.55481333333333,4.89114333333333,3.53842,6.74,9.56,7.84,11.2733333333333,26.7333333333333,29.3866666666666,3283.03402777777,2562.0,0.780375706837911,2.65333333333335,1.40773666666666,955.66,22.086,46.9,1.1299,285.5,0.0,1.088806049080423,-0.3019526411308222,1794.0,557.0,211.0,2562.0,2,1,5,1,0,0,11.465999999999998,17.837999999999997,2.8200000000000003,3.4333333333333,2.65333333333335,2.6533333333333005,22.577,23.398,24.306,22.686999999999998,24.044666666666668,1035.8334,0.0
2025-05-20 03:00:00,12.5,10.2499999999999,30.3999999999999,30.2233333333333,0,0.0,10.5643333333333,7.00166666666666,24.9086666666666,29.7616666666666,905.0,57.74,9.61,8.22366666666666,31.0599999999999,29.8203333333333,0,0.0,9.69333333333333,6.98666666666666,25.02,29.1366666666666,844,58.7566666666666,10.1666666666666,10.34,29.27,29.4033333333333,1.0,0.0,145.0,102.0,293.0,18.0,132.0,79.0,4.95660666666666,3.54697,4.88898,3.53035,6.71333333333333,9.36333333333333,7.83333333333333,11.2533333333333,26.6033333333333,29.1399999999999,3185.86023148148,2519.0,0.790681265646302,2.53666666666666,1.40963666666666,955.6,21.398,49.4,0.83475,285.27002,0.0,0.8052794500112762,-0.2198466963352791,1750.0,558.0,211.0,2519.0,3,1,5,1,0,0,11.277999999999999,17.349999999999998,2.6499999999999995,3.4199999999999697,2.53666666666666,2.5366666666666013,22.086,22.577,23.398,22.02033333333333,23.227500000000003,1057.0611999999999,0.0
2025-05-20 04:00:00,12.5,10.3199999999999,30.3999999999999,29.9333333333333,0,0.0,10.6146666666666,6.98799999999999,24.8416666666666,29.7579999999999,926.0,58.3866666666666,9.61,8.308,31.0559999999999,29.6883333333333,0,0.0,9.85666666666666,7.01666666666666,24.9533333333333,29.3833333333333,902,62.6633333333333,10.2633333333333,10.4733333333333,29.2366666666666,29.46,0.0,0.0,148.0,103.0,296.0,18.0,134.0,80.0,4.93514,3.55475333333333,4.86950333333333,3.53724666666666,6.75666666666666,9.68,7.9,11.3266666666666,26.6399999999999,29.2466666666666,3310.38125,2607.0,0.787522585200722,2.60666666666667,1.38038666666666,955.49,20.862,51.9,0.92101,281.83997,0.0,0.9014150448229696,-0.1889717890765813,1828.0,565.0,214.0,2607.0,4,1,5,1,0,0,11.241999999999997,17.014,2.92333333333334,3.4266666666666,2.60666666666667,2.6066666666666976,21.398,22.086,22.577,21.448666666666664,22.437833333333334,1082.7377999999999,0.0
2025-05-20 05:00:00,12.5,10.24,30.3999999999999,29.7999999999999,0,0.0,10.62,7.006,24.8703333333333,29.8346666666666,916.0,58.7266666666666,9.61,8.33,30.94,29.6993333333333,0,0.0,10.1966666666666,7.04,24.9699999999999,29.81,962,65.5866666666666,10.3966666666666,10.6299999999999,29.5066666666666,29.7199999999999,0.0,0.0,145.0,102.0,291.0,18.0,131.0,79.0,4.92501666666666,3.55783666666666,4.85897333333333,3.53966666666666,6.73666666666666,10.1733333333333,7.94,11.34,26.6499999999999,29.4133333333333,3399.62435185185,2644.0,0.777732986457681,2.76333333333334,1.36717999999999,955.6,20.15,55.2,0.72989,243.72998,0.0,0.6545056065038742,0.3230508058417371,1878.0,556.0,210.0,2644.0,5,1,5,1,0,0,11.19,16.566,3.43666666666664,3.3999999999999995,2.76333333333334,2.7633333333333994,20.862,21.398,22.086,20.80333333333333,21.745166666666666,1112.28,0.0
2025-05-20 06:00:00,12.5,10.19,30.3699999999999,29.8199999999999,0,0.0,10.6883333333333,6.99633333333333,24.9949999999999,30.0516666666666,938.0,59.3333333333333,9.61,8.26033333333333,30.8813333333333,29.8496666666666,0,0.0,10.4533333333333,6.99999999999999,25.1233333333333,30.4166666666666,1056,70.0466666666666,10.54,10.7666666666666,29.9633333333333,30.1333333333333,1.0,0.0,146.0,102.0,293.0,20.0,133.0,78.0,4.91693,3.55839666666666,4.84933333333333,3.53976,6.75333333333333,10.5433333333333,7.96666666666666,11.4266666666666,26.7166666666666,29.7533333333333,3538.18361111111,2767.0,0.782039685931128,3.03666666666667,1.35853333333333,956.16,20.135,58.2,1.0684,278.66003,4.4,1.0562193500709751,-0.1608702723800967,1995.0,561.0,211.0,2767.0,6,1,5,1,0,0,11.775000000000002,16.791000000000004,3.789999999999969,3.4599999999999405,3.03666666666667,3.0366666666666973,20.15,20.862,21.398,20.38233333333333,21.201333333333334,1171.8570000000002,88.59400000000001
2025-05-20 07:00:00,12.5,10.25,30.2999999999999,29.8999999999999,0,0.0,10.709,7.007,25.2313333333333,30.2946666666666,943.0,59.5833333333333,9.61,8.31533333333333,30.83,30.0733333333333,0,0.0,10.4233333333333,7.00333333333333,25.31,30.5833333333333,1047,69.65,10.52,10.7533333333333,30.13,30.3299999999999,0.0,0.0,145.0,101.0,291.0,23.0,132.0,79.0,4.92822333333333,3.55669333333333,4.86284333333333,3.53868666666666,6.73,10.4666666666666,7.97333333333333,11.44,26.8266666666666,29.9399999999999,3534.17268518518,2761.0,0.781229511385725,3.11333333333332,1.37153,956.79,22.526,54.1,1.4068,297.84998,115.1,1.243855705201162,-0.6571980102210597,1990.0,560.0,211.0,2761.0,7,1,5,1,0,0,13.346,18.854,3.736666666666599,3.4666666666666694,3.11333333333332,3.1133333333332978,20.135,20.15,20.862,20.936999999999998,21.192833333333333,1218.6566,2592.7426
2025-05-20 08:00:00,12.5,10.1966666666666,30.2999999999999,30.1,0,0.0,10.7209999999999,6.98366666666666,25.4353333333333,30.4963333333333,954.0,60.2433333333333,9.61,8.33,30.83,30.286,0,0.0,10.29,6.97999999999999,25.5633333333333,30.52,1007,66.9233333333333,10.4633333333333,10.69,30.23,30.3866666666666,0.0,0.0,145.0,102.0,292.0,26.0,132.0,78.0,4.93076,3.54902666666666,4.86433333333333,3.53176333333333,6.68333333333333,10.15,7.92666666666666,11.4333333333333,26.9066666666666,30.04,3477.65509259259,2736.0,0.786737018811233,3.13333333333333,1.38173333333333,956.9,24.955,48.1,1.1722,283.8,318.27,1.1383636029100752,-0.2796089189736124,1961.0,565.0,210.0,2736.0,8,1,5,1,0,1,14.575,20.802999999999997,3.4666666666666703,3.50666666666664,3.13333333333333,3.1333333333334004,22.526,20.135,20.15,22.53866666666666,21.670999999999996,1200.3355,7942.427849999999
2025-05-20 09:00:00,12.5,10.2533333333333,30.2999999999999,30.17,0,0.0,10.7726666666666,7.02766666666666,26.0226666666666,31.1736666666666,993.0,62.0866666666666,9.61,8.34466666666667,30.83,30.4963333333333,0,0.0,10.2333333333333,7.01666666666666,26.1733333333333,31.0166666666666,1008,66.9633333333333,10.4766666666666,10.6966666666666,30.6866666666666,30.8966666666666,0.0,0.0,148.0,102.0,296.0,27.0,133.0,80.0,4.91767666666666,3.54782,4.85019666666666,3.53102666666666,6.74999999999999,10.0166666666666,7.96,11.5133333333333,27.3733333333333,30.61,3529.15902777777,2787.0,0.789706549935468,3.23666666666666,1.36985666666666,957.09,27.353,43.2,1.144,284.64,526.94,1.1068577028785047,-0.2891401486797014,2001.0,573.0,213.0,2787.0,9,1,5,1,0,1,15.993000000000002,22.809,3.2666666666666098,3.5533333333333,3.23666666666666,3.2366666666667,24.955,22.526,20.135,24.944666666666663,22.6635,1181.6496000000002,14413.389820000002
2025-05-20 10:00:00,12.5,10.32,30.3266666666666,30.2799999999999,0,0.0,10.9449999999999,7.00166666666666,26.7726666666666,32.1873333333333,1054.0,65.52,9.61,8.33,30.83,30.7579999999999,0,0.0,10.3266666666666,7.01,26.8933333333333,32.0333333333333,1073,72.4433333333333,10.6866666666666,10.8366666666666,31.8099999999999,31.99,1.0,0.0,146.0,101.0,294.0,30.0,133.0,78.0,4.87861666666666,3.55970666666666,4.81047999999999,3.54406666666666,6.72333333333333,10.1933333333333,7.96333333333333,11.7166666666666,27.9433333333333,31.5066666666666,3772.91393518518,2910.0,0.77128714038826,3.56333333333332,1.31891,957.22,29.556,39.2,1.1603,299.58,714.18,1.0090749621178772,-0.5727685490901233,2128.0,571.0,211.0,2910.0,10,1,5,1,0,1,17.396,24.692,3.4699999999999696,3.753333333333269,3.56333333333332,3.5633333333333006,27.353,24.955,22.526,27.288,24.1125,1158.5952000000002,21108.304079999998
2025-05-20 11:00:00,12.5,10.2066666666666,30.3999999999999,30.4133333333333,0,0.0,10.8973333333333,6.99633333333333,26.9033333333333,32.3036666666666,1046.0,65.0099999999999,9.61,8.28966666666667,30.8336666666666,31.1246666666666,0,0.0,10.35,7.01666666666666,27.0199999999999,32.1999999999999,1081,71.6766666666666,10.6499999999999,10.8666666666666,31.9766666666666,32.15,0.0,0.0,146.0,101.0,293.0,27.0,131.0,79.0,4.86491,3.56088,4.79573,3.54504666666666,6.73333333333333,10.2166666666666,7.96,11.6166666666666,28.1033333333333,31.64,3738.00064814814,2904.0,0.776885900605361,3.53666666666667,1.30403,957.07,31.558,35.4,1.301,298.81,861.46,1.1399655828500526,-0.626960501082277,2127.0,567.0,210.0,2904.0,11,1,5,1,0,1,18.638,26.39,3.4833333333332694,3.6566666666665997,3.53666666666667,3.536666666666701,29.556,27.353,24.955,29.489,26.013833333333334,1117.1532,27185.954680000003
2025-05-20 12:00:00,12.5,10.27,30.4733333333333,30.5433333333333,0,0.0,10.8413333333333,7.00033333333333,27.1533333333333,32.4843333333333,1040.0,64.8433333333333,9.61,8.32266666666667,30.94,31.4506666666666,0,0.0,10.3133333333333,6.98999999999999,27.2533333333333,32.4166666666666,1077,71.8166666666666,10.5533333333333,10.8233333333333,32.1633333333333,32.3199999999999,0.0,0.0,146.0,100.0,292.0,27.0,131.0,78.0,4.84398666666666,3.56178333333333,4.7716,3.54687333333333,6.70333333333333,10.1466666666666,7.94666666666666,11.5599999999999,28.36,31.88,3737.27138888888,2891.0,0.773559021856186,3.51999999999999,1.28220333333333,955.95,33.133,31.9,1.57,344.25,955.47,0.4261615062881666,-1.5110547212322265,2117.0,565.0,209.0,2891.0,12,1,5,1,0,1,19.513000000000005,27.685000000000002,3.443333333333271,3.613333333333239,3.51999999999999,3.5199999999999996,31.558,29.556,27.353,31.415666666666663,28.18016666666667,1056.9427,31657.587510000005
2025-05-20 13:00:00,12.58,10.3333333333333,30.5366666666666,30.67,0,0.0,10.8259999999999,6.99599999999999,27.302,32.604,1048.0,64.91,9.61,8.22,31.0239999999999,31.7726666666666,0,0.0,10.3566666666666,7.00333333333333,27.39,32.5599999999999,1090,72.5,10.6066666666666,10.79,32.2833333333333,32.4499999999999,0.0,0.0,147.0,100.0,295.0,27.0,132.0,79.0,4.86505333333333,3.57051,4.79420666666666,3.55537999999999,6.72666666666666,10.2066666666666,7.94333333333333,11.5499999999999,28.56,32.0099999999999,3757.78180555555,2918.0,0.776521935277346,3.44999999999998,1.29454333333333,955.04,34.895,28.5,1.0655,344.54,993.07,0.2840256148790007,-1.0269467854239602,2138.0,569.0,211.0,2918.0,13,1,5,1,0,1,20.595000000000002,29.175000000000004,3.479999999999939,3.6066666666665697,3.44999999999998,3.4499999999999,33.133,31.558,29.556,33.19533333333333,30.241666666666664,994.5075,34653.177650000005
2025-05-20 14:00:00,12.6,10.34,30.6133333333333,30.8099999999999,0,0.0,10.83,6.99733333333333,27.4423333333333,32.811,1053.0,65.16,9.61,8.28966666666667,31.1223333333333,32.0733333333333,0,0.0,10.3366666666666,7.00666666666666,27.5266666666666,32.75,1098,72.65,10.6166666666666,10.84,32.46,32.6566666666666,0.0,0.0,146.0,100.0,293.0,26.0,131.0,78.0,4.83931666666666,3.55978666666666,4.76618,3.54537333333333,6.71666666666666,10.2033333333333,7.94666666666666,11.5799999999999,28.7533333333333,32.1766666666666,3768.72069444444,2925.0,0.776125438086141,3.42333333333332,1.27952999999999,954.11,35.97,26.4,0.93689,12.632996,965.74,-0.2049027380291963,-0.9142088054969382,2151.0,565.0,209.0,2925.0,14,1,5,1,0,1,21.25,30.081999999999997,3.4866666666666397,3.6333333333332405,3.42333333333332,3.4233333333333,34.895,33.133,31.558,34.666,32.07750000000001,949.608,34737.667799999996
2025-05-20 15:00:00,12.6,10.4066666666666,30.7,30.98,0,0.0,10.8619999999999,6.99999999999999,27.5776666666666,33.0223333333333,1088.0,66.3666666666666,9.61,8.33,31.1699999999999,32.1466666666666,0,0.0,10.3933333333333,7.00666666666666,27.6833333333333,33.0166666666666,1146,73.6933333333333,10.6433333333333,10.8833333333333,32.8099999999999,32.9433333333333,1.0,0.0,149.0,102.0,299.0,29.0,115.0,80.0,4.75248666666666,3.51189333333333,4.67913,3.49842333333333,6.72666666666666,10.2666666666666,7.95333333333333,11.5866666666666,28.7766666666666,32.4566666666666,3830.25194444444,3009.0,0.785588009259907,3.68,1.24059333333333,953.33,36.469,24.5,1.0878,48.885986,877.18,-0.8195513287659049,-0.7152932681900759,2235.0,579.0,195.0,3009.0,15,1,5,1,0,1,21.369,30.429000000000002,3.5399999999999396,3.6333333333332707,3.68,3.6799999999999997,35.97,34.895,33.133,35.778,33.596833333333336,893.4905,31989.87742
2025-05-20 16:00:00,12.6133333333333,10.4133333333333,30.7866666666666,31.1566666666666,0,0.0,10.8749999999999,7.002,27.676,33.1616666666666,1088.0,66.92,9.61,8.32633333333334,31.2799999999999,32.3703333333333,0,0.0,10.4233333333333,7.01333333333333,27.7833333333333,33.1333333333333,1136,75.0533333333333,10.6699999999999,10.8766666666666,32.85,33.0333333333333,0.0,0.0,148.0,100.0,296.0,28.0,82.0,79.0,4.75941,3.54174,4.68501999999999,3.5279,6.70333333333333,10.3033333333333,7.95666666666666,11.61,28.9333333333333,32.5633333333333,3882.57629629629,2957.0,0.7616076992024,3.62999999999999,1.21767,952.8,36.682,22.4,1.3724,74.91,737.7,-1.32507701681815,-0.3572851235362487,2224.0,572.0,161.0,2957.0,16,1,5,1,0,1,21.162000000000003,30.474000000000004,3.5999999999999712,3.6533333333333395,3.62999999999999,3.6299999999999955,36.469,35.97,34.895,36.37366666666666,34.7845,821.6768,27060.311400000002
2025-05-20 17:00:00,12.6933333333333,10.3799999999999,30.8733333333333,31.2666666666666,0,0.0,10.8926666666666,7.0,27.603,33.1226666666666,1085.0,67.2066666666666,9.61,8.31533333333333,31.3679999999999,32.5863333333333,0,0.0,10.6066666666666,7.00333333333333,27.7166666666666,33.2533333333333,1178,78.17,10.6833333333333,10.93,32.8699999999999,33.0766666666666,1.0,0.0,147.0,100.0,295.0,30.0,83.0,78.0,4.79044333333333,3.57786666666666,4.71438333333333,3.56429666666666,6.72999999999999,10.56,7.95666666666666,11.5833333333333,28.84,32.5766666666666,3975.64800925925,2997.0,0.753839372353892,3.73666666666667,1.21257666666666,952.53,36.62,22.4,1.9049,79.336,555.92,-1.8720009680425,-0.3525001924083815,2264.0,572.0,161.0,2997.0,17,1,5,1,0,1,21.099999999999998,30.412,3.8300000000000107,3.6266666666666403,3.73666666666667,3.736666666666597,36.682,36.469,35.97,36.59033333333333,35.628166666666665,820.2879999999999,20357.790399999998
2025-05-20 18:00:00,12.6999999999999,10.4066666666666,31.02,31.3933333333333,0,0.0,10.8589999999999,6.98433333333333,27.563,33.0193333333333,1072.0,66.1833333333333,9.61,8.31166666666667,31.4779999999999,32.7323333333333,0,0.0,10.6099999999999,6.98333333333333,27.6633333333333,33.2366666666666,1178,76.6633333333333,10.7033333333333,10.8933333333333,32.9866666666666,33.0933333333333,0.0,0.0,147.0,100.0,293.0,28.0,82.0,78.0,4.81140666666666,3.57192999999999,4.73604666666666,3.55817666666666,6.70333333333333,10.52,7.95333333333333,11.5566666666666,28.86,32.5366666666666,3906.45953703703,2978.0,0.762327107644572,3.67666666666665,1.23947666666666,952.45,36.104,30.4,1.1745,77.30701,346.24,-1.1457969045802223,-0.2580691834651731,2250.0,568.0,160.0,2978.0,18,1,5,1,0,1,22.184,30.536,3.81666666666667,3.6033333333332696,3.67666666666665,3.6766666666665984,36.62,36.682,36.469,36.468666666666664,36.123333333333335,1097.5616,12500.64896
2025-05-20 19:00:00,12.6999999999999,10.5233333333333,31.1166666666666,31.5,0,0.0,10.7946666666666,7.00033333333333,26.8103333333333,32.1896666666666,1036.0,64.4166666666666,9.61,8.286,31.577,32.417,0,0.0,10.4433333333333,6.99,26.8866666666666,32.2433333333333,1114,73.4633333333333,10.6033333333333,10.7966666666666,32.1433333333333,32.21,0.0,0.0,146.0,100.0,295.0,30.0,83.0,79.0,4.80840333333333,3.56031,4.7311,3.54643666666666,6.69999999999999,10.2833333333333,7.94666666666666,11.51,28.0033333333333,31.6299999999999,3770.63499999999,2883.0,0.764592701229368,3.62666666666666,1.24809333333333,952.5,31.868,32.3,1.3074,112.48001,140.06,-1.2080545847024418,0.4998988701521646,2150.0,571.0,162.0,2883.0,19,1,5,1,0,0,18.327999999999996,26.451999999999998,3.583333333333309,3.5633333333333397,3.62666666666666,3.626666666666601,36.104,36.62,36.682,34.864,35.618833333333335,1029.3364,4463.43208
2025-05-20 20:00:00,12.6999999999999,10.47,31.2,31.5733333333333,0,0.0,10.7596666666666,7.002,25.8423333333333,31.1136666666666,998.0,63.3333333333333,9.61,8.28233333333333,31.6356666666666,31.269,0,0.0,10.58,7.00666666666666,25.9533333333333,31.4633333333333,1123,74.2066666666666,10.65,10.8633333333333,31.09,31.2499999999999,1.0,0.0,148.0,101.0,294.0,30.0,82.0,79.0,4.81345333333333,3.55216666666666,4.73907333333333,3.53782333333333,6.71999999999999,10.6299999999999,7.95333333333333,11.4633333333333,27.1066666666666,30.7066666666666,3761.33694444444,2856.0,0.759304481939156,3.59999999999999,1.26128666666666,953.01,29.256,32.1,1.8858,118.880005,9.1802,-1.651268954458236,0.9107977163137838,2122.0,573.0,161.0,2856.0,20,1,5,1,0,0,15.675999999999998,23.823999999999998,3.9099999999999095,3.5099999999999696,3.59999999999999,3.599999999999998,31.868,36.104,36.62,32.40933333333333,34.499833333333335,939.1176,268.57593119999996
2025-05-20 21:00:00,12.6999999999999,10.3966666666666,31.2,31.6,0,0.0,10.7573333333333,7.00166666666666,25.8533333333333,31.1063333333333,1008.0,63.2566666666666,9.61,8.30433333333333,31.72,31.11,0,0.0,10.5866666666666,6.98333333333333,25.9433333333333,31.4833333333333,1143,75.2666666666666,10.6633333333333,10.8866666666666,31.0633333333333,31.2266666666666,0.0,0.0,148.0,103.0,299.0,31.0,85.0,80.0,4.81440666666666,3.54144333333333,4.74269999999999,3.52738666666666,6.70333333333333,10.6133333333333,7.97666666666666,11.46,27.0566666666666,30.73,3788.22837962963,2897.0,0.764737420684028,3.67333333333333,1.27296333333333,953.84,27.711,34.6,1.5608,138.25,0.0,-1.039308104294102,1.1644463509963006,2151.0,581.0,165.0,2897.0,21,1,5,1,0,0,14.630999999999997,22.479,3.90999999999997,3.4833333333333405,3.67333333333333,3.6733333333333995,29.256,31.868,36.104,29.611666666666665,33.040166666666664,958.8006,0.0
2025-05-20 22:00:00,12.6999999999999,10.3533333333333,31.2066666666666,31.6,0,0.0,10.7813333333333,6.99966666666666,25.9083333333333,31.1943333333333,998.0,63.8266666666666,9.61,8.22,31.72,31.1613333333333,0,0.0,10.5833333333333,7.01,26.0166666666666,31.5466666666666,1122,75.2866666666666,10.6866666666666,10.9,31.1833333333333,31.3266666666666,0.0,0.0,147.0,101.0,293.0,30.0,81.0,78.0,4.80924999999999,3.52903666666666,4.74102,3.51331999999999,6.70666666666666,10.6033333333333,7.97333333333333,11.4933333333333,27.1866666666666,30.8099999999999,3804.36324074074,2850.0,0.749139821739283,3.62333333333332,1.28021333333333,954.71,26.359,37.1,0.71065,136.53998,0.0,-0.4888193620709261,0.5158285119732844,2120.0,571.0,159.0,2850.0,22,1,5,1,0,0,13.779000000000002,21.327,3.89666666666664,3.5199999999999703,3.62333333333332,3.6233333333332993,27.711,29.256,31.868,27.775333333333332,31.319666666666667,977.9189000000001,0.0
2025-05-20 23:00:00,12.6999999999999,10.3066666666666,31.2999999999999,31.6,0,0.0,10.797,6.99566666666666,25.7579999999999,31.0513333333333,1000.0,63.3266666666666,9.61,8.22733333333333,31.7493333333333,31.0733333333333,0,0.0,10.58,7.00333333333333,25.88,31.36,1119,73.7599999999999,10.6299999999999,10.9066666666666,31.0266666666666,31.1766666666666,1.0,0.0,147.0,101.0,294.0,28.0,83.0,79.0,4.80183666666666,3.51767333333333,4.73111333333333,3.50270333333333,6.72666666666666,10.5866666666666,7.98,11.5233333333333,27.0633333333333,30.6366666666666,3748.93953703703,2852.0,0.760748465485807,3.57333333333333,1.28416333333333,955.38,25.763,38.9,0.3871,283.45996,0.0,0.3764674552158569,-0.0901036356830111,2120.0,570.0,162.0,2852.0,23,1,5,1,0,0,13.543000000000001,20.875,3.85999999999994,3.5433333333332993,3.57333333333333,3.5733333333332986,26.359,27.711,29.256,26.611,29.510166666666667,1002.1807,0.0
2025-05-21 00:00:00,12.6899999999999,10.3833333333333,31.2999999999999,31.56,0,0.0,10.7636666666666,6.99233333333333,25.5949999999999,30.8423333333333,981.0,62.2566666666666,9.61,8.308,31.83,30.8423333333333,0,0.0,10.5833333333333,7.0,25.7166666666666,31.1966666666666,1113,73.3533333333333,10.6766666666666,10.9066666666666,30.7866666666666,30.9566666666666,0.0,0.0,145.0,101.0,293.0,27.0,83.0,78.0,4.79843,3.51315333333333,4.72768,3.49741666666666,6.71333333333333,10.6066666666666,7.96666666666666,11.5,26.98,30.4666666666666,3708.55680555555,2821.0,0.76067326130047,3.48666666666665,1.28527666666666,955.73,25.035,40.9,1.1554,281.18,0.0,1.1334738542274174,-0.2240227260410047,2094.0,566.0,161.0,2821.0,0,2,5,1,0,0,13.215,20.307,3.8933333333332696,3.5333333333333403,3.48666666666665,3.4866666666666006,25.763,26.359,27.711,25.718999999999998,27.665333333333333,1023.9314999999999,0.0
2025-05-21 01:00:00,12.6,10.35,31.2999999999999,31.3433333333333,0,0.0,10.736,7.00033333333333,25.4323333333333,30.6723333333333,980.0,61.9366666666666,9.61,8.33,31.8116666666666,30.7249999999999,0,0.0,10.5066666666666,6.99,25.5366666666666,30.9666666666666,1095,72.4466666666666,10.5933333333333,10.8466666666666,30.62,30.7266666666666,0.0,0.0,147.0,101.0,294.0,25.0,82.0,79.0,4.77577333333333,3.50025,4.70565333333333,3.48356666666666,6.72666666666666,10.4933333333333,7.95,11.4333333333333,26.8599999999999,30.2999999999999,3675.01087962962,2803.0,0.762718830449418,3.43999999999999,1.27552333333333,955.91,24.463,43.1,1.6395,256.86,0.0,1.5965737871137526,0.372709528052677,2075.0,567.0,161.0,2803.0,1,2,5,1,0,0,13.083000000000002,19.911,3.76666666666664,3.4833333333332996,3.43999999999999,3.4400000000000013,25.035,25.763,26.359,25.087,26.431166666666666,1054.3553000000002,0.0
2025-05-21 02:00:00,12.6,10.2533333333333,31.2999999999999,30.76,0,0.0,10.665,7.0,25.1906666666666,30.2713333333333,959.0,60.2133333333333,9.61,8.31533333333333,31.72,30.378,0,0.0,10.2333333333333,6.98,25.2666666666666,30.22,1006,66.3866666666666,10.4166666666666,10.6833333333333,30.1266666666666,30.2333333333333,1.0,0.0,149.0,103.0,297.0,23.0,84.0,80.0,4.80577666666666,3.47961666666666,4.73406,3.46306,6.69333333333333,10.0466666666666,7.90333333333333,11.38,26.72,29.7933333333333,3462.15833333333,2702.0,0.780438021561694,3.07333333333333,1.32616,956.08,23.85,45.3,1.1804,257.54004,0.0,1.1525980661537596,0.2546799126327271,1966.0,572.0,164.0,2702.0,2,2,5,1,0,0,12.91,19.474,3.3533333333332696,3.476666666666671,3.07333333333333,3.073333333333302,24.463,25.035,25.763,24.449333333333332,25.530166666666663,1080.405,0.0
2025-05-21 03:00:00,12.6,10.2333333333333,31.2966666666666,30.4766666666666,0,0.0,10.6243333333333,6.99033333333333,25.0876666666666,30.1063333333333,937.0,59.6,9.61,8.22,31.6283333333333,30.1173333333333,0,0.0,10.1899999999999,7.01999999999999,25.1933333333333,30.0133333333333,965,65.6866666666666,10.37,10.6166666666666,29.7633333333333,29.9533333333333,0.0,0.0,146.0,102.0,294.0,20.0,83.0,78.0,4.79126999999999,3.47119,4.72111666666666,3.45462,6.73666666666666,10.0366666666666,7.92,11.3233333333333,26.7633333333333,29.6233333333333,3426.24231481481,2625.0,0.766145461647501,2.86,1.32007999999999,955.99,23.584,46.4,1.446,285.47998,0.0,1.3935445735258405,-0.3859397901184641,1902.0,562.0,161.0,2625.0,3,2,5,1,0,0,12.863999999999999,19.296,3.2999999999999394,3.4033333333333005,2.86,2.8599999999999994,23.85,24.463,25.035,23.965666666666664,24.842333333333332,1094.2975999999999,0.0
2025-05-21 04:00:00,12.6,10.2099999999999,31.2,30.3999999999999,0,0.0,10.673,7.01666666666666,25.0916666666666,30.22,943.0,60.2266666666666,9.61,8.22,31.5476666666666,30.1466666666666,0,0.0,10.5033333333333,7.00333333333333,25.1833333333333,30.5933333333333,1069,70.9333333333333,10.53,10.7633333333333,30.1833333333333,30.2933333333333,1.0,0.0,146.0,101.0,293.0,21.0,83.0,79.0,4.76674666666666,3.47018333333333,4.70088,3.45339,6.71666666666666,10.5633333333333,7.97333333333333,11.4199999999999,26.68,29.8933333333333,3586.86166666666,2736.0,0.762783807757663,3.21333333333332,1.29656333333333,956.22,23.292,47.3,1.4426,301.94,0.0,1.2241940548108934,-0.7631799762609498,2013.0,561.0,162.0,2736.0,4,2,5,1,0,0,12.752,19.076,3.846666666666641,3.4466666666665704,3.21333333333332,3.213333333333299,23.584,23.85,24.463,23.575333333333333,24.331166666666665,1101.7116,0.0
2025-05-21 05:00:00,12.5666666666666,10.1899999999999,31.2,30.3999999999999,0,0.0,10.71,7.00733333333333,25.0293333333333,30.1803333333333,952.0,60.65,9.61,8.253,31.4853333333333,30.132,0,0.0,10.4966666666666,7.02,25.1266666666666,30.4599999999999,1065,70.3433333333333,10.5533333333333,10.84,30.1033333333333,30.21,0.0,0.0,146.0,102.0,294.0,21.0,82.0,78.0,4.75078999999999,3.47342666666666,4.68396999999999,3.45649666666666,6.71333333333332,10.5,7.98999999999999,11.44,26.6766666666666,29.8466666666666,3582.30379629629,2740.0,0.764870919890394,3.17,1.27736333333333,956.71,22.029,52.0,0.86435,243.63,0.0,0.7744095835267675,0.3839149898635091,2017.0,563.0,160.0,2740.0,5,2,5,1,0,0,12.429,18.189,3.7866666666666804,3.450000000000009,3.17,3.1700000000000017,23.292,23.584,23.85,22.968333333333334,23.70883333333333,1145.508,0.0
2025-05-21 06:00:00,12.5566666666666,10.2266666666666,31.1366666666666,30.3599999999999,0,0.0,10.6986666666666,7.0,25.059,30.2226666666666,963.0,60.2866666666666,9.61,8.275,31.3899999999999,30.11,0,0.0,10.5,6.98666666666666,25.2133333333333,30.5599999999999,1083,70.56,10.5333333333333,10.7533333333333,30.1466666666666,30.2933333333333,1.0,0.0,148.0,102.0,296.0,21.0,83.0,79.0,4.73055333333333,3.45626999999999,4.66296333333333,3.43890333333333,6.73999999999999,10.52,7.97333333333333,11.3966666666666,26.71,29.8866666666666,3578.29287037037,2776.0,0.775788930801706,3.17666666666666,1.27428333333333,957.25,22.271,55.1,0.72417,263.99,4.8,0.7201896984894444,0.0758220752135104,2047.0,567.0,162.0,2776.0,6,2,5,1,0,0,13.291,18.679000000000002,3.780000000000009,3.4233333333332707,3.17666666666666,3.1766666666665984,22.029,23.292,23.584,22.530666666666665,23.248166666666666,1227.1321,106.9008
2025-05-21 07:00:00,12.5166666666666,10.19,31.1,30.3133333333333,0,0.0,10.728,6.99266666666666,25.346,30.544,967.0,61.01,9.61,8.24566666666666,31.2873333333333,30.33,0,0.0,10.45,7.01,25.45,30.7499999999999,1057,70.5066666666666,10.5333333333333,10.76,30.3766666666666,30.5466666666666,0.0,0.0,146.0,101.0,293.0,24.0,82.0,78.0,4.72871333333333,3.44982666666666,4.66077666666666,3.43277999999999,6.73999999999999,10.43,7.97999999999999,11.4666666666666,26.8433333333333,30.1833333333333,3596.61550925925,2748.0,0.764051646033735,3.33999999999998,1.27888666666666,957.9,24.55,52.8,0.73836,244.5,115.2,0.6664328705525631,0.3178721734393728,2024.0,564.0,160.0,2748.0,7,2,5,1,0,0,15.11,20.774,3.6900000000000093,3.4866666666666095,3.33999999999998,3.34,22.271,22.029,23.292,22.95,23.26266666666667,1296.24,2828.1600000000003
2025-05-21 08:00:00,12.5,10.2466666666666,31.1,30.4333333333333,0,0.0,10.764,6.98633333333333,25.8166666666666,31.0386666666666,998.0,61.7333333333333,9.61,8.31533333333333,31.2799999999999,30.6949999999999,0,0.0,10.4733333333333,6.97333333333333,25.9533333333333,31.2899999999999,1100,71.2333333333333,10.5799999999999,10.79,30.3999999999999,30.7933333333333,0.0,0.0,148.0,103.0,297.0,31.0,84.0,80.0,4.75164333333333,3.43785333333333,4.68543,3.42141333333333,6.73666666666666,10.4466666666666,7.98,11.4699999999999,27.1133333333333,30.6,3636.26898148148,2841.0,0.781295337189969,3.48666666666667,1.31378999999999,958.49,26.544,47.6,1.1149,281.87,318.9,1.0910598917527798,-0.229325800136863,2098.0,579.0,164.0,2841.0,8,2,5,1,0,1,16.064,22.352,3.7099999999999396,3.489999999999899,3.48666666666667,3.4866666666667,24.55,22.271,22.029,24.455,23.71166666666667,1263.4944,8464.881599999999
2025-05-21 09:00:00,12.5,10.2866666666666,31.1,30.5466666666666,0,0.0,10.9256666666666,7.039,27.1489999999999,32.563,1052.0,65.9033333333333,9.61,8.33,31.2799999999999,30.9963333333333,0,0.0,10.6699999999999,7.04333333333333,27.3133333333333,32.86,1165,77.1066666666666,10.7833333333333,10.9966666666666,30.3999999999999,31.2133333333333,0.0,0.0,147.0,100.0,294.0,29.0,83.0,78.0,4.73160666666666,3.44135,4.66164999999999,3.42577,6.75999999999999,10.6399999999999,8.03333333333333,11.7066666666666,28.4399999999999,32.0966666666666,3910.92624999999,2948.0,0.75378562814883,3.65666666666667,1.29025666666666,958.88,28.958,42.1,0.37415,318.45996,527.68,0.2481150578282899,-0.280048461125685,2217.0,570.0,161.0,2948.0,9,2,5,1,0,1,17.378,24.325999999999997,3.8799999999999093,3.67333333333327,3.65666666666667,3.656666666666702,26.544,24.55,22.271,26.683999999999997,24.607333333333333,1219.1317999999999,15280.557439999997
2025-05-21 10:00:00,12.52,10.2933333333333,31.1,30.7,0,0.0,11.0733333333333,7.016,28.2436666666666,33.8366666666666,1138.0,70.11,9.61,8.38866666666666,31.2799999999999,31.231,0,0.0,10.7766666666666,7.01,28.3666666666666,34.1633333333333,1266,82.41,10.8933333333333,11.1699999999999,30.47,31.8333333333333,1.0,0.0,147.0,101.0,294.0,31.0,84.0,81.0,4.69088333333333,3.44297666666666,4.62146666666666,3.42724,6.72999999999999,10.7666666666666,8.05333333333333,11.8066666666666,29.4199999999999,33.4466666666666,4170.99833333333,3143.0,0.753536623326389,4.02666666666667,1.24790666666666,958.95,31.443,37.7,0.48928,45.549988,715.52,-0.3492782474601968,-0.3426362856603682,2405.0,573.0,165.0,3143.0,10,2,5,1,0,1,18.983000000000004,26.459000000000003,4.03666666666661,3.75333333333327,4.02666666666667,4.026666666666703,28.958,26.544,24.55,28.981666666666666,25.965833333333332,1185.4011,22498.09536
2025-05-21 11:00:00,12.6,10.32,31.1033333333333,30.8866666666666,0,0.0,11.106,6.99966666666666,28.5806666666666,34.065,1152.0,70.8833333333333,9.61,8.33733333333333,31.3533333333333,31.5266666666666,0,0.0,10.76,7.01,28.74,34.2533333333333,1261,83.7933333333333,10.9066666666666,11.1433333333333,30.5633333333333,32.7066666666666,0.0,0.0,146.0,100.0,294.0,30.0,91.0,87.0,4.68553666666666,3.44332,4.6158,3.42946,6.74666666666666,10.6966666666666,8.05333333333333,11.8533333333333,29.6299999999999,33.6566666666666,4229.97717592592,3161.0,0.747285356051139,4.02666666666667,1.24221666666666,958.73,33.683,34.0,0.82405,93.505005,857.22,-0.8225085829930523,0.0503788983877299,2413.0,570.0,178.0,3161.0,11,2,5,1,0,1,20.483,28.403,3.94999999999994,3.7999999999999705,4.02666666666667,4.026666666666703,31.443,28.958,26.544,31.361333333333334,27.90816666666667,1145.222,28873.741260000003
2025-05-21 12:00:00,12.6,10.37,31.2,31.1566666666666,0,0.0,11.1073333333333,7.025,29.5023333333333,35.0923333333333,1188.0,72.6133333333333,9.61,8.31166666666667,31.4339999999999,31.8569999999999,0,0.0,10.6233333333333,6.99,29.6366666666666,35.1133333333333,1254,82.3466666666666,10.8433333333333,11.0799999999999,30.6766666666666,33.2766666666666,0.0,0.0,147.0,100.0,295.0,26.0,86.0,84.0,4.67685666666666,3.43342999999999,4.60279333333333,3.41950333333333,6.69333333333333,10.4466666666666,8.00333333333333,11.8533333333333,30.7399999999999,34.5933333333333,4237.72555555555,3180.0,0.750402535112519,3.85333333333334,1.24342666666666,958.24,35.031,30.7,1.909,89.582,953.47,-1.9089491979420887,-0.013926940663844,2442.0,568.0,170.0,3180.0,12,2,5,1,0,1,21.171,29.487000000000002,3.75333333333327,3.8499999999999694,3.85333333333334,3.8533333333333992,33.683,31.443,28.958,33.385666666666665,30.034833333333335,1075.4516999999998,33401.00757
2025-05-21 13:00:00,12.6,10.4933333333333,31.2633333333333,31.3233333333333,0,0.0,11.0516666666666,7.00733333333333,29.8093333333333,35.5083333333333,1196.0,72.8133333333333,9.61,8.33,31.5403333333333,32.1356666666666,0,0.0,10.4933333333333,7.02999999999999,29.8899999999999,35.2833333333333,1212,80.3833333333333,10.7733333333333,10.98,30.8133333333333,33.6399999999999,0.0,0.0,148.0,100.0,295.0,26.0,85.0,80.0,4.66183333333333,3.43119666666666,4.58470666666666,3.41798,6.70666666666666,10.2599999999999,7.93666666666666,11.8066666666666,31.0066666666666,34.9,4189.50328703703,3142.0,0.749969575085864,3.89333333333333,1.23063666666666,957.53,36.68,27.5,3.2123,97.01001,995.31,-3.1882875596276423,0.3920379154158605,2408.0,569.0,165.0,3142.0,13,2,5,1,0,1,22.18,30.88,3.5533333333332404,3.869999999999939,3.89333333333333,3.8933333333333984,35.031,33.683,31.443,35.13133333333334,32.0565,1008.7,36507.970799999996
2025-05-21 14:00:00,12.6,10.3666666666666,31.3333333333333,31.4666666666666,0,0.0,11.115,7.01466666666666,29.5533333333333,35.202,1224.0,73.5466666666666,9.61,8.33,31.6466666666666,32.4316666666666,0,0.0,10.8033333333333,7.03333333333333,29.64,35.2866666666666,1315,84.9299999999999,10.9033333333333,11.1433333333333,30.9933333333333,34.3566666666666,1.0,0.0,149.0,101.0,300.0,29.0,90.0,86.0,4.64848666666666,3.44539333333333,4.57678666666666,3.43237999999999,6.73999999999999,10.6933333333333,8.01666666666666,11.8533333333333,30.7733333333333,34.76,4333.89662037036,3295.0,0.7602857863551,3.98666666666667,1.20309333333333,956.66,37.974,24.2,4.2627,95.237,969.2,-4.244906053674401,0.3890808212677881,2540.0,579.0,176.0,3295.0,14,2,5,1,0,1,22.813999999999997,31.909999999999997,3.953333333333309,3.8366666666666394,3.98666666666667,3.9866666666666966,36.68,35.031,33.683,36.56166666666666,33.961499999999994,918.9707999999999,36804.400799999996
2025-05-21 15:00:00,12.6,10.4166666666666,31.3999999999999,31.6333333333333,0,0.0,11.0103333333333,6.99633333333333,28.7466666666666,34.3233333333333,1156.0,70.6833333333333,9.643,8.33733333333333,31.764,33.0173333333333,0,0.0,10.6366666666666,6.98,28.8066666666666,34.4033333333333,1245,81.2,10.7833333333333,11.0199999999999,31.1966666666666,34.4466666666666,0.0,0.0,148.0,99.0,295.0,29.0,85.0,82.0,4.62727,3.43002666666666,4.55203333333333,3.41631333333333,6.67333333333333,10.4466666666666,7.96333333333333,11.74,29.94,33.8466666666666,4153.58726851851,3139.0,0.755732285629718,3.90666666666665,1.19724333333333,955.87,38.452,20.3,4.6431,92.97,882.7,-4.636863392286439,0.2405732555249902,2401.0,571.0,167.0,3139.0,15,2,5,1,0,1,22.511999999999997,32.07599999999999,3.7733333333332695,3.77666666666667,3.90666666666665,3.906666666666599,37.974,36.68,35.031,37.702,35.54383333333333,780.5756,33941.5804
2025-05-21 16:00:00,12.6399999999999,10.4633333333333,31.5,31.7599999999999,0,0.0,10.7353333333333,6.97366666666666,27.471,32.8156666666666,1044.0,64.71,9.72,8.33,31.8703333333333,33.0446666666666,0,0.0,10.2199999999999,7.0,27.5466666666666,32.5766666666666,1060,70.08,10.4066666666666,10.7199999999999,31.3366666666666,33.6466666666666,0.0,0.0,146.0,100.0,294.0,30.0,82.0,78.0,4.62277333333333,3.41315666666666,4.54254,3.39910666666666,6.68666666666666,9.93333333333333,7.86,11.4366666666666,28.7466666666666,32.1133333333333,3686.13208333333,2834.0,0.768827577507,3.36666666666664,1.20961666666666,955.21,38.55,20.8,5.5654,92.225006,740.86,-5.56120406340344,0.2160706485968745,2104.0,570.0,160.0,2834.0,16,2,5,1,0,1,22.709999999999997,32.214,3.2466666666666697,3.5766666666665996,3.36666666666664,3.3666666666667027,38.452,37.974,36.68,38.325333333333326,36.72833333333333,801.8399999999999,28560.153
2025-05-21 17:00:00,12.6999999999999,10.4766666666666,31.5533333333333,31.8699999999999,0,0.0,10.7359999999999,7.00733333333333,27.2506666666666,32.5236666666666,1036.0,64.1233333333333,9.643,8.26766666666666,31.956,32.3789999999999,0,0.0,10.2166666666666,7.02666666666666,27.39,32.28,1037,69.7,10.4166666666666,10.6899999999999,31.4533333333333,32.6733333333333,0.0,0.0,148.0,101.0,295.0,28.0,83.0,79.0,4.63183,3.40548333333333,4.55068666666666,3.39251333333333,6.73333333333333,9.90333333333333,7.87333333333333,11.4433333333333,28.6366666666666,31.8533333333333,3659.69643518518,2807.0,0.76700350690643,3.21666666666667,1.22634666666666,954.84,37.985,21.5,8.1383,98.619995,554.5,-8.046370871695823,1.2197715708791568,2073.0,572.0,162.0,2807.0,17,2,5,1,0,1,22.285,31.705,3.170000000000001,3.569999999999969,3.21666666666667,3.2166666666667005,38.55,38.452,37.974,38.32899999999999,37.44533333333333,816.6775,21062.6825
2025-05-21 18:00:00,12.6999999999999,10.52,31.6066666666666,32.0533333333333,0,0.0,10.7983333333333,7.01566666666666,28.0146666666666,33.3859999999999,1065.0,65.87,9.61,8.23833333333333,32.0709999999999,32.4633333333333,0,0.0,10.1599999999999,6.99666666666666,28.1266666666666,33.0733333333333,1059,70.6533333333333,10.4033333333333,10.6833333333333,31.56,32.7433333333333,0.0,0.0,147.0,100.0,295.0,29.0,83.0,79.0,4.64196999999999,3.39875333333333,4.56339666666666,3.38528,6.70333333333333,9.86,7.89333333333333,11.53,29.3066666666666,32.6566666666666,3733.53393518518,2857.0,0.765226739490795,3.34999999999999,1.24321666666666,954.89,36.252,25.4,8.3091,105.79001,346.82,-7.995559877591639,2.261009742094618,2124.0,571.0,162.0,2857.0,18,2,5,1,0,1,21.332000000000004,30.284000000000002,3.15666666666667,3.6366666666666694,3.34999999999999,3.3500000000000014,37.985,38.55,38.452,37.595666666666666,37.648833333333336,920.8008,12572.91864
2025-05-21 19:00:00,12.7333333333333,10.5533333333333,31.7,32.18,0,0.0,10.8936666666666,7.004,28.4969999999999,33.967,1123.0,67.9399999999999,9.61,8.31533333333333,32.1699999999999,32.8523333333333,0,0.0,10.26,7.00666666666666,28.6066666666666,33.6466666666666,1113,71.99,10.5733333333333,10.7633333333333,31.66,33.2733333333333,1.0,0.0,149.0,101.0,299.0,29.0,83.0,79.0,4.63728333333333,3.39824,4.55698666666666,3.38530999999999,6.73666666666666,9.94666666666666,7.90666666666666,11.5733333333333,29.7066666666666,33.2733333333333,3826.69680555555,2977.0,0.777955545283343,3.56666666666665,1.23904333333333,955.25,32.353,33.9,8.3681,111.33002,125.92,-7.794891635374467,3.0438071559757485,2237.0,578.0,162.0,2977.0,19,2,5,1,0,0,19.133000000000003,27.065,3.21,3.6666666666666403,3.56666666666665,3.5666666666666984,36.252,37.985,38.55,35.529999999999994,36.92766666666667,1096.7667,4073.88976
2025-05-21 20:00:00,12.8,10.4466666666666,31.7566666666666,32.2766666666666,0,0.0,10.8899999999999,6.98733333333333,28.3129999999999,33.7633333333333,1095.0,67.1566666666666,9.61,8.31533333333333,32.2689999999999,33.2653333333333,0,0.0,10.2533333333333,7.01666666666666,28.4299999999999,33.3966666666666,1077,71.1333333333333,10.52,10.78,31.7566666666666,33.5733333333333,0.0,0.0,147.0,101.0,294.0,30.0,82.0,79.0,4.66508666666666,3.39199333333333,4.59159,3.37775333333333,6.72666666666667,9.93333333333333,7.89333333333333,11.5866666666666,29.4866666666666,33.0266666666666,3781.84736111111,2905.0,0.768143111716308,3.54000000000001,1.27309333333333,956.05,30.222,36.6,8.262,115.06,9.6001,-7.484254361006495,3.499511488730287,2172.0,572.0,161.0,2905.0,20,2,5,1,0,0,17.542,25.15,3.20666666666666,3.6933333333332703,3.54000000000001,3.539999999999999,32.353,36.252,37.985,32.94233333333333,35.63566666666667,1106.1252000000002,290.1342222
2025-05-21 21:00:00,12.8,10.4666666666666,31.7999999999999,32.3633333333333,0,0.0,10.8899999999999,7.016,28.0886666666666,33.4883333333333,1074.0,66.9733333333333,9.61,8.27133333333333,32.3533333333333,33.3056666666666,0,0.0,10.48,7.03666666666666,28.2133333333333,33.56,1146,76.0633333333333,10.6466666666666,10.9166666666666,31.8299999999999,33.5066666666666,0.0,0.0,146.0,100.0,293.0,31.0,83.0,78.0,4.68509999999999,3.39537333333333,4.60974,3.38166333333333,6.74666666666666,10.3633333333333,7.94666666666666,11.5866666666666,29.2599999999999,32.9266666666666,3911.65550925925,2951.0,0.754412036799944,3.66666666666667,1.28972666666666,957.09,29.004,39.1,6.8218,109.869995,0.0,-6.4156726648373,2.318641735512292,2220.0,570.0,161.0,2951.0,21,2,5,1,0,0,16.824,24.132,3.6166666666666396,3.63999999999994,3.66666666666667,3.6666666666667,30.222,32.353,36.252,30.52633333333333,34.061,1134.0564000000002,0.0
2025-05-21 22:00:00,12.8,10.4866666666666,31.8799999999999,32.4299999999999,0,0.0,10.9376666666666,7.0,28.4449999999999,33.9156666666666,1103.0,68.4633333333333,9.61,8.33,32.4156666666666,33.4009999999999,0,0.0,10.5433333333333,6.99666666666666,28.5433333333333,33.9733333333333,1179,78.9166666666666,10.7333333333333,10.95,31.8999999999999,33.5366666666666,1.0,0.0,147.0,100.0,293.0,31.0,82.0,79.0,4.68278333333333,3.39490666666666,4.60676666666666,3.38212666666666,6.68666666666666,10.45,7.92666666666666,11.6833333333333,29.4933333333333,33.3933333333333,4030.43361111111,3015.0,0.748058469859977,3.9,1.28787666666666,958.12,29.303,39.0,6.8582,108.91998,0.0,-6.487667542416183,2.2237529312132587,2283.0,571.0,161.0,3015.0,22,2,5,1,0,0,17.103,24.423000000000002,3.763333333333339,3.75666666666664,3.9,3.900000000000002,29.004,30.222,32.353,29.509666666666664,32.51983333333333,1142.817,0.0
2025-05-21 23:00:00,12.7399999999999,10.5333333333333,31.8999999999999,32.5,0,0.0,10.9119999999999,6.98399999999999,27.5673333333333,33.0603333333333,1084.0,67.6233333333333,9.61,8.31166666666667,32.5,33.266,0,0.0,10.6133333333333,6.99333333333333,27.6766666666666,33.1566666666666,1177,78.3966666666666,10.7433333333333,10.94,32.0066666666666,33.5933333333333,0.0,0.0,146.0,101.0,293.0,33.0,83.0,79.0,4.67367,3.38888333333333,4.59749666666666,3.37467333333333,6.71666666666666,10.49,7.93333333333333,11.6066666666666,28.6533333333333,32.5066666666666,3993.24138888888,2996.0,0.750267691889678,3.85333333333331,1.28478666666666,958.36,28.908,40.9,6.7817,118.79001,0.0,-5.943418569570491,3.266072656400138,2261.0,573.0,162.0,2996.0,23,2,5,1,0,0,17.088,24.18,3.7733333333333405,3.67333333333327,3.85333333333331,3.853333333333296,29.303,29.004,30.222,29.07166666666667,31.007000000000005,1182.3372,0.0
2025-05-22 00:00:00,12.6999999999999,10.5066666666666,31.9866666666666,32.42,0,0.0,10.8129999999999,7.008,26.4969999999999,31.8173333333333,1024.0,64.1233333333333,9.61,8.29333333333333,32.5,31.9843333333333,0,0.0,10.5666666666666,6.99666666666666,26.58,32.0133333333333,1128,74.5833333333333,10.6666666666666,10.84,32.1,32.6199999999999,0.0,0.0,147.0,101.0,295.0,33.0,83.0,79.0,4.65788666666666,3.38463,4.58052666666666,3.36939666666666,6.72,10.5,7.95,11.5133333333333,27.6766666666666,31.3633333333333,3793.24203703703,2890.0,0.761881254025495,3.68666666666665,1.27325666666666,958.4,27.803,45.2,4.1913,104.97,0.0,-4.049052354548546,1.082668333389723,2152.0,576.0,162.0,2890.0,0,3,5,1,0,0,16.843000000000004,23.419,3.7800000000000002,3.5633333333332997,3.68666666666665,3.686666666666703,28.908,29.303,29.004,28.671333333333333,29.598833333333335,1256.6956,0.0
2025-05-22 01:00:00,12.6999999999999,10.54,32.1,31.9933333333333,0,0.0,10.7403333333333,6.98799999999999,26.184,31.4266666666666,1012.0,62.38,9.61,8.264,32.6026666666666,31.5769999999999,0,0.0,10.3833333333333,6.98,26.2766666666666,31.5699999999999,1102,72.25,10.5033333333333,10.7399999999999,32.1,32.1099999999999,0.0,0.0,149.0,103.0,298.0,32.0,84.0,79.0,4.65248,3.37333999999999,4.57653666666666,3.35832666666666,6.65333333333333,10.31,7.88666666666666,11.4233333333333,27.3999999999999,30.9733333333333,3681.75652777777,2859.0,0.776531521959608,3.57333333333332,1.27914,958.34,26.081,50.2,2.6797,75.71301,0.0,-2.596821680575168,-0.6612936180659548,2114.0,582.0,163.0,2859.0,1,3,5,1,0,0,16.121000000000002,22.097,3.6566666666666707,3.5366666666666404,3.57333333333332,3.5733333333334016,27.803,28.908,29.303,27.597333333333335,28.5535,1309.2662,0.0
2025-05-22 02:00:00,12.6999999999999,10.5366666666666,32.1,31.56,0,0.0,10.665,7.012,26.0586666666666,31.1503333333333,968.0,61.4266666666666,9.61,8.25666666666667,32.61,31.2433333333333,0,0.0,10.2733333333333,7.02666666666666,26.1566666666666,31.0966666666666,1009,70.26,10.3766666666666,10.6799999999999,32.1,31.6133333333333,0.0,0.0,146.0,101.0,293.0,31.0,82.0,79.0,4.65990666666666,3.36514,4.58539,3.35044333333333,6.71666666666666,10.1133333333333,7.92,11.3666666666666,27.2266666666666,30.6,3601.26453703703,2709.0,0.75223576944693,3.37333333333332,1.29476666666666,958.21,25.217,53.4,2.2594,58.58499,0.0,-1.9282042175693948,-1.177674341805746,1977.0,571.0,161.0,2709.0,2,3,5,1,0,0,15.896999999999998,21.488999999999997,3.39666666666664,3.4466666666665997,3.37333333333332,3.3733333333334024,26.081,27.803,28.908,26.367,27.719333333333328,1346.5877999999998,0.0
2025-05-22 03:00:00,12.6999999999999,10.4933333333333,32.1,31.3999999999999,0,0.0,10.7236666666666,6.98399999999999,26.055,31.2543333333333,992.0,62.4533333333333,9.61,8.33,32.5513333333333,31.1993333333333,0,0.0,10.5466666666666,7.01,26.1466666666666,31.6066666666666,1121,75.1933333333333,10.62,10.8266666666666,32.1,31.59,1.0,0.0,147.0,101.0,295.0,32.0,82.0,78.0,4.64460333333333,3.36587666666666,4.57048666666666,3.35121,6.72,10.5866666666666,7.94,11.4466666666666,27.3366666666666,30.8599999999999,3764.25398148148,2849.0,0.756856475151746,3.52333333333333,1.27872666666666,958.36,24.524,56.4,1.5178,66.632996,0.0,-1.393314880505614,-0.60198877378372,2114.0,575.0,160.0,2849.0,3,3,5,1,0,0,15.804,21.036,3.8666666666666005,3.5066666666665993,3.52333333333333,3.5233333333333015,25.217,26.081,27.803,25.274,26.97266666666667,1383.1536,0.0
2025-05-22 04:00:00,12.6933333333333,10.4266666666666,32.1,31.3266666666666,0,0.0,10.7239999999999,7.008,25.9596666666666,31.1903333333333,987.0,62.6499999999999,9.61,8.25299999999999,32.5,31.1296666666666,0,0.0,10.58,6.98666666666666,26.0566666666666,31.6066666666666,1128,74.3066666666666,10.6466666666666,10.87,32.1,31.6066666666666,0.0,0.0,147.0,101.0,293.0,31.0,84.0,79.0,4.60663666666666,3.36660333333333,4.53722333333333,3.35072333333333,6.72,10.6466666666666,7.97666666666666,11.4266666666666,27.2133333333333,30.8433333333333,3745.38439814814,2850.0,0.760936581411815,3.63,1.24003333333333,958.34,24.124,57.7,1.7874,80.27701,0.0,-1.7617253988477029,-0.301864835737625,2115.0,572.0,163.0,2850.0,4,3,5,1,0,0,15.664,20.74,3.926666666666601,3.44999999999994,3.63,3.6300000000000026,24.524,25.217,26.081,24.621666666666666,26.1095,1391.9548,0.0
