time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-22 05:00:00,12.6,10.4766666666666,32.0466666666666,31.2999999999999,0,0.0,10.8423333333333,7.008,26.3949999999999,31.7906666666666,1033.0,64.4799999999999,9.61,8.26033333333333,32.4523333333333,31.467,0,0.0,10.6833333333333,7.02,26.5133333333333,32.1366666666666,1156,76.3,10.7233333333333,10.95,31.9266666666666,31.8033333333333,0.0,0.0,147.0,101.0,295.0,32.0,82.0,78.0,4.58878333333333,3.36179,4.51786666666666,3.34570666666666,6.70999999999999,10.6399999999999,7.99333333333333,11.5799999999999,27.5933333333333,31.3533333333333,3849.94194444444,2924.0,0.759491972137242,3.75999999999998,1.22699333333333,958.81,23.924,59.8,1.6295,95.48001,0.0,-1.6220524965932752,0.1556147431817518,2189.0,575.0,160.0,2924.0,5,3,5,1,0,0,15.883999999999999,20.708,3.929999999999909,3.586666666666571,3.75999999999998,3.759999999999998,24.124,24.524,25.217,24.19066666666666,25.278833333333335,1430.6552,0.0
2025-05-22 06:00:00,12.6,10.3366666666666,31.8999999999999,31.3633333333333,0,0.0,10.8313333333333,6.99366666666666,26.37,31.7316666666666,1044.0,63.5766666666666,9.61,8.25666666666667,32.3899999999999,31.709,0,0.0,10.6433333333333,7.02333333333333,26.4899999999999,32.0333333333333,1161,74.7966666666666,10.6933333333333,10.9166666666666,31.6633333333333,31.8233333333333,0.0,0.0,149.0,103.0,299.0,33.0,84.0,80.0,4.60099333333333,3.35295333333333,4.52602,3.33738333333333,6.71666666666666,10.5933333333333,7.98,11.5466666666666,27.5499999999999,31.3066666666666,3784.12629629629,2953.0,0.780365074730788,3.75666666666667,1.24804,959.22,23.85,64.0,1.6771,103.95001,4.96,-1.627636336089187,0.4043072685992264,2205.0,584.0,164.0,2953.0,6,3,5,1,0,0,16.650000000000002,20.970000000000002,3.8766666666666403,3.566666666666599,3.75666666666667,3.7566666666666997,23.924,24.124,24.524,23.965999999999998,24.62,1526.4,118.296
2025-05-22 07:00:00,12.6,10.3899999999999,31.8999999999999,31.4933333333333,0,0.0,10.8643333333333,7.01433333333333,26.6226666666666,32.0026666666666,1038.0,64.5833333333333,9.61,8.286,32.3899999999999,31.555,0,0.0,10.6699999999999,7.00666666666666,26.7666666666666,32.3533333333333,1163,76.3533333333333,10.7299999999999,10.9533333333333,31.7733333333333,31.9766666666666,0.0,0.0,147.0,101.0,295.0,31.0,83.0,79.0,4.59703666666666,3.35475333333333,4.52233666666666,3.33866666666666,6.73999999999999,10.63,7.96333333333333,11.6033333333333,27.9333333333333,31.56,3854.22634259259,2937.0,0.762020633698536,3.62666666666666,1.24228333333333,960.01,25.571,61.5,1.2349,71.208984,79.04,-1.1690795581511304,-0.3977825998119549,2201.0,574.0,162.0,2937.0,7,3,5,1,0,0,17.871000000000002,22.491000000000003,3.8900000000000103,3.6399999999999695,3.62666666666666,3.626666666666697,23.85,23.924,24.124,24.448333333333334,24.535,1572.6165,2021.1318400000002
2025-05-22 08:00:00,12.6,10.5133333333333,31.8999999999999,31.59,0,0.0,11.087,7.016,29.184,34.7643333333333,1166.0,71.0533333333333,9.61,8.33,32.3899999999999,31.8756666666666,0,0.0,10.6766666666666,7.02,29.35,34.82,1236,81.0899999999999,10.8433333333333,11.0933333333333,34.3099999999999,34.6133333333333,0.0,0.0,147.0,101.0,294.0,29.0,84.0,81.0,4.62287999999999,3.35848666666666,4.54647,3.343,6.73333333333333,10.48,7.99666666666666,11.8566666666666,30.3199999999999,34.2666666666666,4160.69754629629,3138.0,0.754200459197841,3.94666666666666,1.26439333333333,961.68,25.154,66.4,5.2552,121.48001,159.87,-4.481752316782864,2.744270979879982,2402.0,571.0,165.0,3138.0,8,3,5,1,0,1,18.434,22.466,3.7466666666666706,3.85999999999994,3.94666666666666,3.946666666666701,25.571,23.85,23.924,24.85833333333333,24.5245,1670.2256000000002,4021.36998
2025-05-22 09:00:00,12.6,10.5333333333333,31.8999999999999,31.6966666666666,0,0.0,11.1413333333333,7.004,29.3813333333333,34.9216666666666,1192.0,72.8733333333333,9.61,8.32633333333334,32.3899999999999,32.2176666666666,0,0.0,10.7333333333333,7.04666666666666,29.4666666666666,34.8966666666666,1262,83.2733333333333,10.89,11.1733333333333,34.7133333333333,34.8466666666666,0.0,0.0,146.0,100.0,293.0,31.0,92.0,88.0,4.57991666666666,3.34869999999999,4.50339333333333,3.33386333333333,6.73999999999999,10.5633333333333,8.04,11.8599999999999,30.3666666666666,34.4066666666666,4270.17759259259,3204.0,0.750320081665438,4.04,1.23121666666666,962.2,25.624,65.4,5.1035,137.96002,325.32,-3.417553656042545,3.790255830161104,2454.0,570.0,180.0,3204.0,9,3,5,1,0,1,18.704,22.855999999999998,3.82333333333331,3.819999999999901,4.04,4.040000000000003,25.154,25.571,23.85,25.449666666666662,24.707833333333337,1675.8096,8335.999679999999
2025-05-22 10:00:00,12.6633333333333,10.36,31.8999999999999,31.8033333333333,0,0.0,11.0596666666666,7.004,28.1173333333333,33.4969999999999,1142.0,69.8133333333333,9.61,8.28966666666667,32.3899999999999,32.687,0,0.0,10.8366666666666,6.97666666666666,28.2066666666666,33.7433333333333,1271,81.8533333333333,10.9033333333333,11.1399999999999,34.1,34.02,0.0,0.0,147.0,100.0,295.0,36.0,96.0,93.0,4.55188333333333,3.34791333333333,4.47648333333333,3.33308,6.71666666666666,10.7733333333333,8.02,11.7466666666666,29.12,33.0733333333333,4147.66203703703,3180.0,0.766696990160677,3.95333333333333,1.20397,962.41,23.624,76.3,2.3208,209.76001,40.44,1.1519712649716372,2.01471458144315,2413.0,578.0,189.0,3180.0,10,3,5,1,0,1,18.884,21.727999999999998,4.05666666666664,3.726666666666601,3.95333333333333,3.953333333333301,25.624,25.154,25.571,24.80066666666666,24.6245,1802.5112,955.3545599999999
2025-05-22 11:00:00,12.6433333333333,10.3633333333333,31.8999999999999,31.8999999999999,0,0.0,11.0023333333333,6.99166666666666,27.588,33.1016666666666,1120.0,68.3533333333333,9.61,8.30066666666667,32.3899999999999,32.94,0,0.0,10.7233333333333,6.97666666666666,27.67,33.33,1239,79.8666666666666,10.8033333333333,11.09,33.9299999999999,33.5733333333333,1.0,0.0,148.0,101.0,297.0,33.0,88.0,84.0,4.52446,3.33872666666666,4.45099333333333,3.32402999999999,6.69333333333333,10.7066666666666,7.97333333333333,11.7099999999999,28.6333333333333,32.63,4053.40527777777,3111.0,0.767502824614064,3.99666666666667,1.18573333333333,962.91,22.129,86.5,2.2283,289.04004,22.14,2.1063915520341623,-0.7269357052168459,2360.0,579.0,172.0,3111.0,11,3,5,1,0,1,19.429000000000002,21.049,4.01333333333327,3.7366666666665695,3.99666666666667,3.9966666666667017,23.624,25.624,25.154,23.792333333333332,24.325333333333333,1914.1585,489.93606000000005
2025-05-22 12:00:00,12.6,10.4533333333333,31.8999999999999,32.08,0,0.0,11.0036666666666,7.0,27.5586666666666,33.0829999999999,1126.0,67.97,9.61,8.33,32.3899999999999,32.8446666666666,0,0.0,10.5633333333333,6.99,27.6466666666666,33.12,1202,76.7233333333333,10.75,10.9866666666666,33.7566666666666,33.3333333333333,0.0,0.0,150.0,103.0,300.0,34.0,88.0,84.0,4.5382,3.32623,4.46020666666666,3.31151333333333,6.68,10.4266666666666,7.96666666666666,11.6933333333333,28.5333333333333,32.52,3956.96074074074,3087.0,0.780144207198304,3.98666666666665,1.21197,963.13,21.35,93.2,2.194,296.2,21.508,1.9685848630654768,-0.9686638410250886,2328.0,587.0,172.0,3087.0,12,3,5,1,0,1,19.990000000000002,20.806,3.7466666666666004,3.72666666666664,3.98666666666665,3.9866666666667037,22.129,23.624,25.624,22.367666666666665,23.908666666666665,1989.8200000000002,459.1958
2025-05-22 13:00:00,12.6,10.4533333333333,31.8999999999999,32.1,0,0.0,10.9816666666666,7.009,27.4963333333333,33.0766666666666,1101.0,67.6933333333333,9.61,8.27866666666666,32.3899999999999,32.9326666666666,0,0.0,10.5033333333333,7.01999999999999,27.6,32.9666666666666,1142,75.1666666666666,10.7099999999999,10.9233333333333,33.59,33.2666666666666,0.0,0.0,147.0,101.0,294.0,33.0,83.0,80.0,4.55162,3.32361999999999,4.47651333333333,3.30859333333333,6.73333333333333,10.3833333333333,7.96666666666666,11.6899999999999,28.46,32.4333333333333,3906.82416666666,2981.0,0.763023845668338,3.97333333333331,1.228,963.39,21.182,94.6,1.5643,347.2,17.632,0.3465683148261335,-1.5254261349401923,2243.0,575.0,163.0,2981.0,13,3,5,1,0,1,20.101999999999997,20.75,3.649999999999971,3.7233333333332403,3.97333333333331,3.9733333333333007,21.35,22.129,23.624,21.55366666666667,23.17716666666667,2003.8171999999997,373.481024
2025-05-22 14:00:00,12.6,10.4533333333333,31.8999999999999,32.17,0,0.0,10.9889999999999,6.99266666666666,26.9473333333333,32.2816666666666,1085.0,66.7633333333333,9.61,8.275,32.3899999999999,32.4339999999999,0,0.0,10.7766666666666,7.00333333333333,27.0533333333333,32.6033333333333,1227,78.93,10.7866666666666,11.0866666666666,33.4399999999999,32.9766666666666,1.0,0.0,147.0,101.0,295.0,38.0,93.0,89.0,4.54057,3.32302,4.46765,3.30756333333333,6.70666666666666,10.7966666666666,8.00666666666666,11.68,27.8433333333333,31.84,3984.30796296296,3076.0,0.772028675642961,3.99666666666667,1.21754999999999,963.32,21.35,90.9,2.2359,338.96997,29.152,0.8023688373819983,-2.086972222814252,2313.0,581.0,182.0,3076.0,14,3,5,1,0,1,19.53,20.622,4.0899999999999395,3.673333333333339,3.99666666666667,3.996666666666698,21.182,21.35,22.129,21.293999999999997,22.543166666666664,1940.7150000000001,622.3952
2025-05-22 15:00:00,12.6433333333333,10.4033333333333,31.8166666666666,32.1933333333333,0,0.0,10.9046666666666,7.00366666666666,26.3716666666666,31.8459999999999,1046.0,64.9166666666666,9.61,8.264,32.3459999999999,31.893,0,0.0,10.7566666666666,7.01666666666666,26.4699999999999,32.1733333333333,1178,77.2,10.71,10.9933333333333,33.27,32.4933333333333,0.0,0.0,147.0,101.0,295.0,31.0,82.0,78.0,4.63758,3.40695666666666,4.56426666666666,3.39045,6.73333333333333,10.75,8.0,11.6099999999999,27.5133333333333,31.3733333333333,3886.49606481481,2958.0,0.761096872522098,3.86,1.23062333333333,963.48,20.997,90.0,2.7889,294.42004,27.78,2.539402540764546,-1.1529952063901077,2224.0,574.0,160.0,2958.0,15,3,5,1,0,1,18.997,20.197000000000003,4.01666666666667,3.6099999999999,3.86,3.8599999999999994,21.35,21.182,21.35,21.176333333333332,21.772000000000002,1889.73,583.29666
2025-05-22 16:00:00,12.6066666666666,10.4166666666666,31.7999999999999,31.8533333333333,0,0.0,10.8093333333333,6.99266666666666,26.1036666666666,31.45,1018.0,63.07,9.61,8.31166666666667,32.2799999999999,31.5146666666666,0,0.0,10.4433333333333,6.97333333333333,26.22,31.5399999999999,1099,72.6433333333333,10.6,10.7999999999999,33.0833333333333,32.1099999999999,0.0,0.0,147.0,101.0,294.0,32.0,82.0,79.0,4.82927333333333,3.56988,4.7508,3.55341333333333,6.69666666666666,10.3166666666666,7.92,11.52,27.3066666666666,30.9566666666666,3711.38268518518,2852.0,0.768446760121071,3.64999999999999,1.25939333333333,963.71,20.45,89.5,3.1071,277.61,20.62,3.079734036724362,-0.4114713514225104,2117.0,574.0,161.0,2852.0,16,3,5,1,0,1,18.349999999999998,19.61,3.6199999999999406,3.5999999999999996,3.64999999999999,3.6499999999999986,20.997,21.35,21.182,20.93233333333333,21.243,1830.2749999999999,421.67900000000003
2025-05-22 17:00:00,12.6633333333333,10.4899999999999,31.7999999999999,31.4966666666666,0,0.0,10.6883333333333,6.98466666666666,25.8263333333333,30.9743333333333,976.0,60.9033333333333,9.61,8.22,32.2799999999999,31.074,0,0.0,10.1566666666666,6.99999999999999,25.9199999999999,30.7999999999999,995,67.6366666666666,10.39,10.6166666666666,32.8433333333333,31.5033333333333,0.0,0.0,147.0,102.0,295.0,29.0,84.0,79.0,4.83864333333333,3.55415666666666,4.75892,3.53757333333333,6.71999999999999,9.92,7.9,11.3866666666666,27.0666666666666,30.3733333333333,3515.21194444444,2707.0,0.770081589042797,3.30666666666666,1.28448666666666,963.8,19.55,90.9,3.2997,264.07,11.24,3.282042839123405,0.3409030539006357,1971.0,573.0,163.0,2707.0,17,3,5,1,0,1,17.73,18.822000000000003,3.20000000000001,3.486666666666599,3.30666666666666,3.3066666666667004,20.45,20.997,21.35,20.332333333333327,20.813166666666667,1777.0950000000003,219.74200000000002
2025-05-22 18:00:00,12.6,10.4033333333333,31.7033333333333,31.2266666666666,0,0.0,10.7386666666666,7.00566666666666,25.8633333333333,31.0696666666666,1003.0,61.5733333333333,9.61,8.22,32.2176666666666,31.0079999999999,0,0.0,10.33,6.99333333333333,25.9766666666666,31.1,1058,69.44,10.4866666666666,10.7099999999999,32.65,31.3599999999999,0.0,0.0,149.0,103.0,298.0,31.0,84.0,79.0,4.82130333333333,3.54651666666666,4.74715333333333,3.52762333333333,6.73333333333333,10.2199999999999,7.93333333333333,11.4466666666666,27.04,30.5066666666666,3582.85074074074,2805.0,0.782896135779319,3.46666666666666,1.27478666666666,964.04,19.316,91.0,2.9124,258.08997,9.8,2.8497043945124614,0.6010479381017488,2061.0,581.0,163.0,2805.0,18,3,5,1,0,1,17.516,18.595999999999997,3.4866666666665695,3.5133333333332697,3.46666666666666,3.466666666666601,19.55,20.45,20.997,19.771999999999995,20.474166666666665,1757.7559999999999,189.2968
2025-05-22 19:00:00,12.6,10.36,31.7,31.2,0,0.0,10.7236666666666,6.99633333333333,25.894,31.055,975.0,61.42,9.61,8.22,32.1479999999999,30.968,0,0.0,10.26,7.00333333333333,25.9766666666666,31.01,1021,69.6333333333333,10.4133333333333,10.6733333333333,32.4633333333333,31.3133333333333,1.0,0.0,146.0,102.0,294.0,30.0,82.0,79.0,4.82320666666666,3.53669666666666,4.74855666666666,3.51999666666666,6.70999999999999,10.1166666666666,7.91333333333333,11.43,27.0399999999999,30.52,3583.94462962962,2730.0,0.761730518220121,3.48000000000001,1.28651,964.48,19.384,89.8,2.9741,256.20996,5.26,2.888373740528069,0.7089202670455192,1997.0,572.0,161.0,2730.0,19,3,5,1,0,0,17.344,18.568,3.4066666666666094,3.5166666666666693,3.48000000000001,3.4800000000001,19.316,19.55,20.45,19.416666666666664,20.1745,1740.6832,101.95984
2025-05-22 20:00:00,12.6,10.4366666666666,31.6133333333333,31.2,0,0.0,10.7126666666666,7.0,25.8006666666666,30.9779999999999,978.0,61.79,9.61,8.22,32.0599999999999,30.96,0,0.0,10.43,7.02333333333333,25.8866666666666,31.1866666666666,1069,72.1099999999999,10.5033333333333,10.7533333333333,32.2866666666666,31.2999999999999,0.0,0.0,146.0,101.0,292.0,28.0,83.0,78.0,4.82495999999999,3.53801333333333,4.75336,3.51999,6.72999999999999,10.45,7.92,11.4133333333333,27.06,30.5533333333333,3661.79305555555,2775.0,0.757825458156314,3.49333333333334,1.28694666666666,965.02,19.416,88.9,2.6228,255.66998,0.66,2.541194682885036,0.6491605530813009,2047.0,567.0,161.0,2775.0,20,3,5,1,0,0,17.196,18.528,3.7200000000000095,3.4933333333333003,3.49333333333334,3.4933333333333003,19.384,19.316,19.55,19.371999999999996,19.852166666666665,1726.0824000000002,12.81456
2025-05-22 21:00:00,12.6,10.3833333333333,31.58,31.0966666666666,0,0.0,10.698,7.00366666666666,25.7126666666666,30.8569999999999,972.0,61.5833333333333,9.61,8.20533333333333,31.952,30.852,0,0.0,10.5466666666666,7.0,25.8033333333333,31.2766666666666,1105,74.41,10.5533333333333,10.8099999999999,32.1333333333333,31.2999999999999,0.0,0.0,147.0,102.0,294.0,29.0,82.0,79.0,4.82715666666666,3.52831333333333,4.75657666666666,3.51011333333333,6.74333333333333,10.5833333333333,7.97,11.3966666666666,27.0499999999999,30.5199999999999,3719.0399074074,2810.0,0.755571349047149,3.46999999999999,1.29884333333333,965.35,19.132,87.7,2.9214,259.32,0.0,2.870794184500211,0.5414043869786871,2077.0,572.0,161.0,2810.0,21,3,5,1,0,0,16.672,18.148000000000003,3.8399999999999705,3.426666666666601,3.46999999999999,3.469999999999999,19.416,19.384,19.316,19.310666666666666,19.54133333333333,1677.8764,0.0
2025-05-22 22:00:00,12.5833333333333,10.4033333333333,31.5,30.8733333333333,0,0.0,10.6943333333333,6.989,25.4873333333333,30.6043333333333,960.0,61.3366666666666,9.61,8.22,31.8703333333333,30.6906666666666,0,0.0,10.4733333333333,7.02666666666666,25.5866666666666,30.9266666666666,1081,72.9266666666666,10.5266666666666,10.8033333333333,31.8666666666666,31.23,0.0,0.0,146.0,102.0,294.0,26.0,83.0,78.0,4.83485,3.51718333333333,4.76333666666666,3.49853333333333,6.73999999999999,10.5266666666666,7.94333333333333,11.3833333333333,26.9,30.2666666666666,3671.72921296296,2770.0,0.754412931710915,3.36666666666667,1.31766666666666,965.51,18.184,89.2,2.5883,263.04004,0.0,2.569227011955077,0.3136390457841387,2041.0,568.0,161.0,2770.0,22,3,5,1,0,0,16.024,17.32,3.7866666666666093,3.439999999999971,3.36666666666667,3.366666666666603,19.132,19.416,19.384,18.910666666666668,19.163666666666668,1622.0128000000002,0.0
2025-05-22 23:00:00,12.5,10.28,31.4066666666666,30.6933333333333,0,0.0,10.6833333333333,6.99966666666666,25.2823333333333,30.3933333333333,971.0,60.8733333333333,9.577,8.23833333333333,31.7566666666666,30.4046666666666,0,0.0,10.5033333333333,7.02333333333333,25.3999999999999,30.7266666666666,1095,71.0933333333333,10.5266666666666,10.8,30.4633333333333,30.5466666666666,0.0,0.0,149.0,104.0,298.0,24.0,84.0,80.0,4.81099,3.51209666666666,4.73905,3.49434333333333,6.71333333333333,10.5299999999999,7.95333333333333,11.3733333333333,26.8033333333333,30.08,3608.92175925925,2805.0,0.777240457708269,3.27666666666666,1.29889333333333,965.25,17.885,89.6,2.8593,251.76001,0.0,2.715631108278447,0.8949548445314848,2066.0,575.0,164.0,2805.0,23,3,5,1,0,0,15.805,17.053,3.8166666666665696,3.4199999999999697,3.27666666666666,3.2766666666666993,18.184,19.132,19.416,18.400333333333332,18.886166666666668,1602.496,0.0
2025-05-23 00:00:00,12.5,10.3,31.3299999999999,30.5566666666666,0,0.0,10.6623333333333,6.99633333333333,25.1686666666666,30.253,946.0,60.3533333333333,9.5,8.22,31.632,30.2836666666666,0,0.0,10.4766666666666,7.00666666666666,25.3033333333333,30.5833333333333,1068,70.9166666666666,10.5,10.7733333333333,30.1733333333333,30.31,1.0,0.0,147.0,103.0,295.0,21.0,83.0,79.0,4.80601333333333,3.50546333333333,4.73403333333333,3.48790333333333,6.73666666666666,10.5333333333333,7.94,11.3433333333333,26.79,29.9266666666666,3589.86986111111,2743.0,0.764094551090775,3.13666666666664,1.30055,964.86,17.751,89.8,3.2064,265.07,0.0,3.1945377161298,0.2755535160802753,2015.0,566.0,162.0,2743.0,0,4,5,1,0,0,15.711,16.935000000000002,3.7966666666666393,3.4033333333332996,3.13666666666664,3.136666666666599,17.885,18.184,19.132,17.939999999999998,18.625333333333334,1594.0398,0.0
2025-05-23 01:00:00,12.5,10.3433333333333,31.23,30.3899999999999,0,0.0,10.6113333333333,7.00366666666666,25.0226666666666,30.0256666666666,927.0,58.7833333333333,9.5,8.25666666666666,31.5073333333333,30.0183333333333,0,0.0,10.4366666666666,6.97666666666666,25.1099999999999,30.3666666666666,1046,69.5,10.4533333333333,10.7366666666666,29.9866666666666,30.1166666666666,0.0,0.0,146.0,102.0,292.0,19.0,82.0,78.0,4.82050666666666,3.49299666666666,4.74894333333333,3.47375333333333,6.72333333333333,10.4633333333333,7.92,11.2766666666666,26.7966666666666,29.72,3508.19282407407,2692.0,0.767346646833902,2.92333333333333,1.32751,964.63,17.35,90.4,2.9476,270.72998,0.0,2.947360773472833,-0.0375530424016724,1973.0,559.0,160.0,2692.0,1,4,5,1,0,0,15.430000000000003,16.582,3.739999999999969,3.3566666666666,2.92333333333333,2.9233333333333995,17.751,17.885,18.184,17.662000000000003,18.286333333333335,1568.4400000000003,0.0
2025-05-23 02:00:00,12.5,10.34,31.15,30.1433333333333,0,0.0,10.5276666666666,6.99633333333333,24.8093333333333,29.6496666666666,894.0,57.5833333333333,9.5,8.22,31.3496666666666,29.742,0,0.0,10.2533333333333,7.00333333333333,24.9066666666666,29.7966666666666,974,65.7033333333333,10.33,10.6133333333333,29.5399999999999,29.6966666666666,0.0,0.0,145.0,102.0,291.0,16.0,84.0,78.0,4.85926666666666,3.47073,4.79251333333333,3.45188666666666,6.71999999999999,10.2033333333333,7.91333333333333,11.2266666666666,26.6966666666666,29.3466666666666,3371.54787037037,2584.0,0.766413558208248,2.65,1.38853666666666,964.67,17.152,90.6,2.4021,281.18,0.0,2.356515098874571,-0.4657477845102107,1868.0,554.0,162.0,2584.0,2,4,5,1,0,0,15.272,16.4,3.4833333333333094,3.3133333333332704,2.65,2.6499999999999986,17.35,17.751,17.885,17.417666666666666,17.909000000000002,1553.9712,0.0
2025-05-23 03:00:00,12.5,10.22,30.9933333333333,29.81,0,0.0,10.5029999999999,6.99933333333333,24.5903333333333,29.3866666666666,884.0,57.2666666666666,9.5,8.22733333333333,31.2066666666666,29.4779999999999,0,0.0,10.1033333333333,7.02666666666666,24.71,29.3166666666666,920,63.2799999999999,10.2466666666666,10.4366666666666,29.1433333333333,29.28,1.0,0.0,145.0,103.0,292.0,15.0,82.0,79.0,4.84605666666666,3.46017666666666,4.78118,3.44032,6.73666666666666,9.99333333333333,7.92,11.1733333333333,26.5133333333333,29.0466666666666,3296.61648148148,2521.0,0.764723471523468,2.53333333333332,1.38587999999999,964.88,16.652,92.0,2.7051,281.20996,0.0,2.6534904137834663,-0.525884620386685,1805.0,555.0,161.0,2521.0,3,4,5,1,0,0,15.052000000000001,16.012,3.2566666666666704,3.2533333333333,2.53333333333332,2.5333333333332995,17.152,17.35,17.751,17.051333333333332,17.49566666666667,1531.9840000000002,0.0
2025-05-23 04:00:00,12.4433333333333,10.1833333333333,30.8433333333333,29.6,0,0.0,10.566,7.00366666666666,24.6456666666666,29.5329999999999,906.0,58.2,9.5,8.22,31.0396666666666,29.3679999999999,0,0.0,10.4033333333333,7.01333333333333,24.7566666666666,29.87,1017,68.5733333333333,10.42,10.6999999999999,29.28,29.6333333333333,0.0,0.0,146.0,102.0,294.0,15.0,83.0,79.0,4.82348333333333,3.46121,4.76183999999999,3.44107333333333,6.74666666666666,10.47,7.96,11.2899999999999,26.6566666666666,29.3466666666666,3466.89851851851,2642.0,0.762064417486608,2.68999999999997,1.36227333333333,965.09,16.152,92.5,1.7851,286.47998,0.0,1.7117661561171211,-0.5063977061283113,1923.0,557.0,162.0,2642.0,4,4,5,1,0,0,14.652000000000001,15.552000000000001,3.7233333333333407,3.3299999999998997,2.68999999999997,2.6900000000000013,16.652,17.152,17.35,16.652,17.157,1494.0600000000002,0.0
2025-05-23 05:00:00,12.3999999999999,10.1233333333333,30.7266666666666,29.6,0,0.0,10.599,7.004,24.6276666666666,29.5503333333333,920.0,58.2233333333333,9.5,8.253,30.9106666666666,29.5,0,0.0,10.49,7.01,24.7333333333333,30.0166666666666,1061,69.6633333333333,10.4666666666666,10.7433333333333,29.2,29.8999999999999,1.0,0.0,148.0,104.0,297.0,15.0,84.0,80.0,4.79714333333333,3.45161666666666,4.73387333333333,3.43186333333333,6.74,10.58,8.00666666666666,11.2666666666666,26.57,29.38,3497.34509259259,2710.0,0.7748734906772,2.81,1.34552666666666,965.53,15.952,92.7,1.6911,267.24,0.0,1.689138319786702,0.0814306246332259,1982.0,564.0,164.0,2710.0,5,4,5,1,0,0,14.492,15.368,3.84,3.2599999999999394,2.81,2.8099999999999987,16.152,16.652,17.152,16.252,16.834833333333336,1478.7504000000001,0.0
2025-05-23 06:00:00,12.3999999999999,10.1466666666666,30.6133333333333,29.6,0,0.0,10.588,7.00366666666666,24.69,29.6286666666666,906.0,58.35,9.50733333333333,8.264,30.786,29.5256666666666,0,0.0,10.4366666666666,7.01333333333333,24.8066666666666,30.0533333333333,1040,70.8433333333333,10.44,10.7166666666666,29.2,29.8999999999999,0.0,0.0,146.0,103.0,292.0,18.0,83.0,78.0,4.78285333333333,3.44937666666666,4.71888,3.42863666666666,6.75333333333333,10.5566666666666,7.98666666666666,11.28,26.56,29.4266666666666,3533.07879629629,2666.0,0.754582661104176,2.86666666666666,1.33347666666666,966.29,16.151,91.8,1.6338,272.59998,5.04,1.632118142794654,-0.0741134802888719,1946.0,559.0,161.0,2666.0,6,4,5,1,0,0,14.511,15.495000000000001,3.803333333333269,3.293333333333339,2.86666666666666,2.8666666666665996,15.952,16.152,16.652,16.084999999999997,16.568166666666666,1482.6617999999999,81.40104
2025-05-23 07:00:00,12.3999999999999,10.1933333333333,30.5066666666666,29.6,0,0.0,10.632,7.00366666666666,24.8946666666666,29.8903333333333,927.0,58.8366666666666,9.61,8.26033333333333,30.6906666666666,29.632,0,0.0,10.4699999999999,6.98,25.0466666666666,30.3366666666666,1060,70.6366666666666,10.4766666666666,10.75,29.2,29.9033333333333,0.0,0.0,146.0,102.0,294.0,21.0,83.0,79.0,4.77577333333333,3.44305666666666,4.71047666666666,3.42310333333333,6.71333333333333,10.5699999999999,7.95666666666666,11.29,26.6533333333333,29.6333333333333,3540.73601851851,2712.0,0.765942444117799,2.97999999999998,1.33271666666666,967.22,18.149,84.4,1.733,272.69,110.86,1.731090375022188,-0.0813333480531844,1987.0,563.0,162.0,2712.0,7,4,5,1,0,0,15.029000000000002,16.901000000000003,3.8566666666665705,3.3333333333333393,2.97999999999998,2.9800000000000004,16.151,15.952,16.152,16.750666666666664,16.701333333333334,1531.7756000000002,2011.9981400000001
2025-05-23 08:00:00,12.3999999999999,10.11,30.4333333333333,29.68,0,0.0,10.599,7.0,25.1479999999999,30.1096666666666,920.0,58.4466666666666,9.61,8.30433333333333,30.61,29.9106666666666,0,0.0,10.2133333333333,6.98,25.2799999999999,30.1866666666666,988,67.3366666666666,10.36,10.6233333333333,29.2,30.0433333333333,0.0,0.0,145.0,102.0,291.0,23.0,83.0,78.0,4.78891999999999,3.42263,4.72262666666666,3.4029,6.72,10.1533333333333,7.92666666666666,11.28,26.7999999999999,29.7,3439.82476851851,2630.0,0.764573830641001,2.9,1.36628999999999,968.18,19.064,85.2,2.1331,83.198,197.01,-2.1180859077825542,-0.2526414400943622,1908.0,561.0,161.0,2630.0,8,4,5,1,0,1,16.104,17.88,3.4333333333333007,3.3533333333333397,2.9,2.900000000000098,18.149,16.151,15.952,17.787999999999997,17.02,1624.2528,3755.79864
2025-05-23 09:00:00,12.3999999999999,10.1399999999999,30.3999999999999,29.7433333333333,0,0.0,10.6233333333333,6.99966666666666,25.2946666666666,30.2833333333333,932.0,59.0566666666666,9.61,8.253,30.5476666666666,30.0399999999999,0,0.0,10.24,7.01999999999999,25.41,30.3266666666666,990,66.9933333333333,10.3866666666666,10.6533333333333,29.2,30.1,0.0,0.0,146.0,103.0,293.0,25.0,82.0,79.0,4.77344999999999,3.42443333333333,4.70537666666666,3.40660666666666,6.73666666666666,10.18,7.94666666666666,11.2933333333333,26.8366666666666,29.8333333333333,3447.11736111111,2650.0,0.768758276087769,2.99666666666665,1.34901666666666,968.24,19.397,81.6,2.1146,96.10901,288.82,-2.1025916547110604,0.2250366493249563,1922.0,567.0,161.0,2650.0,9,4,5,1,0,1,15.716999999999997,17.924999999999997,3.4433333333333396,3.346666666666639,2.99666666666665,2.9966666666667017,19.064,18.149,16.151,18.869999999999997,17.4775,1582.7951999999998,5602.241539999999
2025-05-23 10:00:00,12.3999999999999,10.1333333333333,30.3833333333333,29.8333333333333,0,0.0,10.7303333333333,7.00366666666666,25.5586666666666,30.71,983.0,60.7733333333333,9.61,8.209,30.5,30.2799999999999,0,0.0,10.3333333333333,6.98666666666666,25.65,30.73,1046,70.0766666666666,10.45,10.7233333333333,29.2566666666666,30.2366666666666,0.0,0.0,148.0,103.0,298.0,28.0,84.0,79.0,4.71960666666666,3.42030999999999,4.65324666666666,3.40230333333333,6.72333333333333,10.2366666666666,7.95333333333333,11.41,27.06,30.2299999999999,3578.38402777777,2769.0,0.773812977731064,3.16999999999999,1.29929666666666,968.52,21.15,74.2,1.1628,95.19,563.46,-1.1580327546728584,0.1051854510129206,2029.0,577.0,163.0,2769.0,10,4,5,1,0,1,15.989999999999998,19.086,3.5133333333332706,3.4566666666666706,3.16999999999999,3.1699999999999022,19.397,19.064,18.149,19.87033333333333,18.3105,1569.33,11917.179
2025-05-23 11:00:00,12.4066666666666,10.1466666666666,30.2999999999999,29.9533333333333,0,0.0,10.7396666666666,7.00333333333333,25.731,30.9053333333333,978.0,61.0099999999999,9.61,8.24566666666667,30.5,30.566,0,0.0,10.2766666666666,7.02,25.8166666666666,30.8099999999999,1017,67.9633333333333,10.4533333333333,10.7233333333333,29.3066666666666,30.5133333333333,0.0,0.0,147.0,102.0,294.0,29.0,83.0,79.0,4.71136666666666,3.41017333333333,4.64280666666666,3.39158,6.72999999999999,10.17,7.94666666666666,11.4266666666666,27.1333333333333,30.3666666666666,3527.0624074074,2729.0,0.773731702129413,3.23333333333333,1.30119333333333,968.31,24.022,62.8,0.64096,177.93,826.88,-0.0231517678520944,0.640541737317189,1995.0,572.0,162.0,2729.0,11,4,5,1,0,1,16.581999999999997,21.046,3.44000000000001,3.47999999999994,3.23333333333333,3.2333333333332988,21.15,19.397,19.064,21.522999999999996,19.6555,1508.5815999999998,19863.31136
2025-05-23 12:00:00,12.4066666666666,10.2233333333333,30.2999999999999,30.12,0,0.0,10.681,6.98633333333333,25.654,30.7423333333333,959.0,60.1833333333333,9.61,8.28966666666666,30.5,30.6943333333333,0,0.0,10.1733333333333,6.99999999999999,25.7466666666666,30.5899999999999,975,66.7299999999999,10.3466666666666,10.6266666666666,29.3999999999999,30.6966666666666,1.0,0.0,146.0,102.0,292.0,29.0,82.0,78.0,4.73103,3.40636,4.66021,3.38866666666666,6.72666666666666,9.96666666666667,7.92333333333333,11.3833333333333,27.0866666666666,30.22,3470.72712962962,2664.0,0.767562502179271,3.13333333333334,1.32466999999999,967.24,26.05,53.5,0.63585,139.53998,901.64,-0.412614060236861,0.4837921659089284,1935.0,569.0,160.0,2664.0,12,4,5,1,0,1,16.75,22.33,3.24000000000001,3.4599999999999707,3.13333333333334,3.1333333333334004,24.022,21.15,19.397,23.740666666666666,21.305333333333333,1393.675,23487.722
2025-05-23 13:00:00,12.49,10.1699999999999,30.2999999999999,30.2133333333333,0,0.0,10.5466666666666,7.00566666666666,25.205,30.1226666666666,915.0,58.5133333333333,9.61,8.30066666666667,30.5733333333333,30.2416666666666,0,0.0,10.3133333333333,7.01,25.3,30.3266666666666,1006,69.2066666666666,10.3599999999999,10.6433333333333,29.5666666666666,30.5833333333333,0.0,0.0,145.0,101.0,292.0,22.0,82.0,78.0,4.74319666666666,3.40630333333333,4.67252333333333,3.38930999999999,6.72,10.31,7.9,11.2399999999999,26.7466666666666,29.8066666666666,3492.78722222222,2641.0,0.756129655765206,3.06000000000001,1.33689333333333,965.92,28.991,36.0,2.1768,276.12,853.68,2.164393960536187,-0.2320711606263863,1921.0,560.0,160.0,2641.0,13,4,5,1,0,1,16.191,23.871000000000002,3.5900000000000007,3.3399999999999004,3.06000000000001,3.0600000000000023,26.05,24.022,21.15,26.35433333333333,23.112333333333336,1043.676,24749.03688
2025-05-23 14:00:00,12.4899999999999,10.2233333333333,30.2999999999999,30.1933333333333,0,0.0,10.5316666666666,6.99466666666666,25.0253333333333,29.9093333333333,909.0,57.6933333333333,9.61,8.27866666666667,30.61,29.971,0,0.0,10.3966666666666,7.01333333333333,25.1266666666666,30.36,1044,70.8899999999999,10.42,10.6599999999999,29.6566666666666,30.3799999999999,0.0,0.0,147.0,102.0,293.0,17.0,84.0,79.0,4.73866666666666,3.40546333333333,4.67002,3.38733,6.74333333333333,10.5266666666666,7.92666666666667,11.2066666666666,26.6799999999999,29.6799999999999,3516.39699074074,2675.0,0.760721843137655,3.0,1.33320333333333,965.04,30.209,26.5,10.113,313.08997,883.02,7.385340621737456,-6.908654927040038,1953.0,559.0,163.0,2675.0,14,4,5,1,0,1,15.509,24.329,3.78333333333327,3.279999999999929,3.0,3.0,28.991,26.05,24.022,28.416666666666668,24.969833333333337,800.5385,26675.15118
2025-05-23 15:00:00,12.5,10.2466666666666,30.3666666666666,29.9766666666666,0,0.0,10.4853333333333,6.99599999999999,24.6969999999999,29.5116666666666,891.0,56.7933333333333,9.61,8.264,30.61,29.566,0,0.0,10.3799999999999,6.97666666666666,24.7966666666666,29.9566666666666,1027,68.3866666666666,10.3766666666666,10.5933333333333,29.7433333333333,30.11,0.0,0.0,145.0,101.0,293.0,17.0,82.0,79.0,4.73166666666666,3.39128,4.66353666666666,3.37302,6.70999999999999,10.4733333333333,7.94,11.1633333333333,26.5133333333333,29.3733333333333,3423.32527777777,2635.0,0.769719435399515,2.85999999999999,1.34038666666666,965.02,29.909,25.3,12.425,312.8,747.92,9.116593566448236,-8.442058205449348,1918.0,556.0,161.0,2635.0,15,4,5,1,0,1,14.968999999999998,23.933,3.7633333333333105,3.2233333333333,2.85999999999999,2.8599999999999994,30.209,28.991,26.05,29.703,26.721833333333336,756.6976999999999,22369.539279999997
2025-05-23 16:00:00,12.5,10.1433333333333,30.3999999999999,29.64,0,0.0,10.4569999999999,7.00166666666666,24.5403333333333,29.3296666666666,896.0,56.59,9.61,8.25666666666666,30.61,29.3386666666666,0,0.0,10.3766666666666,6.99333333333333,24.6566666666666,29.7766666666666,1030,67.5966666666666,10.3066666666666,10.61,29.8399999999999,29.9166666666666,1.0,0.0,149.0,104.0,298.0,16.0,84.0,79.0,4.70786333333333,3.38318333333333,4.64659666666666,3.36511,6.74333333333333,10.4366666666666,7.93,11.1266666666666,26.4866666666666,29.2066666666666,3396.16037037037,2657.0,0.782354102939561,2.72,1.32467999999999,965.11,29.85,25.0,10.792,314.69,681.04,7.672272690849663,-7.589696684139786,1927.0,567.0,163.0,2657.0,16,4,5,1,0,1,14.850000000000001,23.85,3.6933333333332703,3.1966666666665997,2.72,2.719999999999999,29.909,30.209,28.991,29.98933333333333,28.171833333333336,746.25,20329.044
2025-05-23 17:00:00,12.5,10.1566666666666,30.3999999999999,29.5666666666666,0,0.0,10.452,7.00233333333333,24.657,29.4183333333333,881.0,56.5633333333333,9.61,8.33,30.61,29.3386666666666,0,0.0,10.2033333333333,6.97,24.7833333333333,29.6666666666666,978,65.4866666666666,10.2366666666666,10.5033333333333,29.9099999999999,29.8499999999999,0.0,0.0,146.0,102.0,293.0,16.0,84.0,79.0,4.72168666666666,3.37281,4.65638666666666,3.35537333333333,6.71333333333333,10.1933333333333,7.90666666666666,11.1066666666666,26.6366666666666,29.2266666666666,3337.72847222222,2579.0,0.772681187659022,2.58999999999999,1.34887666666666,965.14,29.512,25.7,7.7263,316.28003,539.04,5.339911357022109,-5.584000213927852,1859.0,557.0,163.0,2579.0,17,4,5,1,0,1,14.652000000000001,23.568,3.4799999999999693,3.19999999999994,2.58999999999999,2.59,29.85,29.909,30.209,29.756999999999994,29.086833333333335,758.4584,15908.14848
2025-05-23 18:00:00,12.5,10.2633333333333,30.3999999999999,29.5066666666666,0,0.0,10.621,6.99966666666666,25.6283333333333,30.617,940.0,59.5133333333333,9.61,8.31166666666667,30.61,29.685,0,0.0,10.28,7.02333333333333,25.7733333333333,30.7033333333333,1000,66.5166666666666,10.3433333333333,10.6166666666666,30.0,30.0699999999999,1.0,0.0,145.0,101.0,292.0,28.0,82.0,78.0,4.71865666666666,3.38291333333333,4.65219333333333,3.3647,6.72333333333333,10.1866666666666,7.92,11.3399999999999,27.0399999999999,30.2066666666666,3446.57041666666,2667.0,0.773812711646082,3.16666666666667,1.33574333333333,965.23,27.925,33.7,4.8124,313.82996,310.88,3.471656732954392,-3.332685597012181,1941.0,566.0,160.0,2667.0,18,4,5,1,0,1,14.665000000000001,22.621,3.46333333333327,3.4199999999999005,3.16666666666667,3.1666666666667,29.512,29.85,29.909,29.095666666666663,29.399333333333335,941.0725000000001,8681.324
2025-05-23 19:00:00,12.5,10.29,30.4733333333333,29.64,0,0.0,10.6743333333333,7.0,25.6503333333333,30.687,947.0,59.9033333333333,9.61,8.33,30.61,30.4083333333333,0,0.0,10.31,7.01,25.7733333333333,30.77,1015,67.95,10.4166666666666,10.6999999999999,30.0,30.5966666666666,1.0,0.0,146.0,102.0,292.0,29.0,82.0,78.0,4.72752,3.37864,4.65701,3.36034,6.72,10.1733333333333,7.91333333333333,11.3533333333333,27.1133333333333,30.2466666666666,3496.43351851851,2692.0,0.769927409099039,3.13333333333334,1.34888,966.13,24.75,38.6,3.5065,356.37,144.72,0.2220073026464968,-3.4994649601862893,1963.0,569.0,160.0,2692.0,19,4,5,1,0,0,12.47,19.838,3.4533333333333003,3.4399999999999693,3.13333333333334,3.1333333333332973,27.925,29.512,29.85,27.395666666666667,28.6925,955.35,3581.82
2025-05-23 20:00:00,12.5,10.2433333333333,30.5,29.7933333333333,0,0.0,10.6659999999999,6.99799999999999,25.3349999999999,30.325,937.0,59.5533333333333,9.61,8.33,30.61,30.3863333333333,0,0.0,10.34,7.02,25.4333333333333,30.4399999999999,1012,68.5099999999999,10.4166666666666,10.6566666666666,30.0133333333333,30.69,0.0,0.0,146.0,102.0,292.0,25.0,83.0,79.0,4.73628333333333,3.36205,4.67095333333333,3.34518,6.74333333333333,10.2866666666666,7.90666666666666,11.33,26.8766666666666,29.9399999999999,3502.17643518518,2676.0,0.76409628398933,3.06333333333332,1.37423333333333,967.27,22.044,35.3,4.2055,7.73761,10.576,-0.5662144569927574,-4.167209070672168,1949.0,565.0,162.0,2676.0,20,4,5,1,0,0,9.104,16.868,3.54333333333327,3.42333333333334,3.06333333333332,3.063333333333297,24.75,27.925,29.512,24.906333333333333,27.331666666666667,778.1532,233.137344
2025-05-23 21:00:00,12.5,10.19,30.5,29.9866666666666,0,0.0,10.5913333333333,7.0,25.1053333333333,30.016,913.0,58.4099999999999,9.61,8.32266666666667,30.61,30.0176666666666,0,0.0,10.19,7.02333333333333,25.2066666666666,30.01,966,65.1266666666666,10.2933333333333,10.5566666666666,30.1,30.3533333333333,0.0,0.0,145.0,103.0,293.0,21.0,83.0,79.0,4.73771333333333,3.35119666666666,4.67147333333333,3.33274333333333,6.76666666666666,10.0966666666666,7.91333333333333,11.2766666666666,26.8,29.6266666666666,3378.38467592592,2603.0,0.770486563755972,2.82666666666666,1.38651666666666,968.16,21.088,34.3,2.2652,325.40002,0.0,1.2862790004370177,-1.864568951000404,1879.0,562.0,162.0,2603.0,21,4,5,1,0,0,7.948,15.832,3.3299999999999397,3.3633333333332693,2.82666666666666,2.8266666666666005,22.044,24.75,27.925,22.627333333333336,25.861499999999996,723.3184,0.0
2025-05-23 22:00:00,12.5,10.1833333333333,30.4266666666666,30.1,0,0.0,10.6159999999999,6.989,25.0603333333333,29.9816666666666,932.0,58.7966666666666,9.61,8.31533333333333,30.61,29.929,0,0.0,10.29,7.00666666666666,25.1666666666666,30.2166666666666,1018,68.4133333333333,10.3466666666666,10.6366666666666,30.1,30.2233333333333,1.0,0.0,148.0,104.0,296.0,21.0,84.0,79.0,4.72184333333333,3.34864333333333,4.65729,3.33046333333333,6.72999999999999,10.3133333333333,7.93,11.3066666666666,26.7766666666666,29.6333333333333,3478.84013888888,2683.0,0.771234058733416,2.85666666666665,1.3732,969.21,19.509,36.7,2.8245,352.47998,0.0,0.3696496865726832,-2.800207020778413,1951.0,569.0,163.0,2683.0,22,4,5,1,0,0,6.849,14.445,3.583333333333311,3.3766666666665994,2.85666666666665,2.856666666666701,21.088,22.044,24.75,20.880333333333333,24.138,715.9803,0.0
2025-05-23 23:00:00,12.5,10.1333333333333,30.3999999999999,30.0333333333333,0,0.0,10.6319999999999,6.99633333333333,24.964,29.9376666666666,919.0,59.37,9.61,8.32266666666667,30.61,29.83,0,0.0,10.3866666666666,7.01666666666666,25.0966666666666,30.2566666666666,1027,70.1866666666666,10.3966666666666,10.7066666666666,30.1,30.2166666666666,0.0,0.0,145.0,102.0,292.0,22.0,83.0,79.0,4.70945,3.34758333333333,4.64692333333333,3.32912333333333,6.72999999999999,10.4599999999999,7.94666666666666,11.3199999999999,26.6966666666666,29.6466666666666,3543.0149537037,2669.0,0.753313219073476,2.95000000000002,1.36186666666666,969.63,19.662,36.5,2.0752,255.83002,0.0,2.0120594358270902,0.5080077427551394,1946.0,561.0,162.0,2669.0,23,4,5,1,0,0,6.962,14.581999999999999,3.72999999999991,3.3733333333332407,2.95000000000002,2.9499999999999993,19.509,21.088,22.044,20.086333333333332,22.496333333333336,717.663,0.0
2025-05-24 00:00:00,12.5,10.1366666666666,30.3999999999999,29.8999999999999,0,0.0,10.6386666666666,6.99566666666666,24.9793333333333,30.0036666666666,933.0,59.6633333333333,9.61,8.32633333333334,30.61,29.9326666666666,0,0.0,10.37,6.96666666666666,25.0933333333333,30.24,1029,69.7166666666666,10.4166666666666,10.6666666666666,30.1,30.2,0.0,0.0,147.0,103.0,293.0,20.0,82.0,78.0,4.68269666666666,3.34474333333333,4.61756666666666,3.32718,6.71999999999999,10.3766666666666,7.94666666666666,11.33,26.7966666666666,29.66,3538.18361111111,2685.0,0.75886395255695,2.86333333333333,1.33795333333333,969.79,18.45,38.4,2.7203,261.14,0.0,2.687840382664457,0.4189822995284909,1962.0,563.0,160.0,2685.0,0,5,5,1,1,0,6.129999999999999,13.521999999999998,3.6566666666666094,3.38333333333334,2.86333333333333,2.863333333333401,19.662,19.509,21.088,19.206999999999997,20.917166666666667,708.4799999999999,0.0
2025-05-24 01:00:00,12.5,10.2166666666666,30.3399999999999,29.8366666666666,0,0.0,10.577,6.98633333333333,24.7186666666666,29.613,900.0,57.7999999999999,9.61,8.25666666666666,30.61,29.687,0,0.0,10.3,6.98333333333333,24.83,29.8766666666666,1002,67.4966666666666,10.3466666666666,10.6233333333333,30.0099999999999,30.0833333333333,1.0,0.0,144.0,102.0,291.0,16.0,83.0,79.0,4.70873666666666,3.33479333333333,4.64172333333333,3.31568666666666,6.73333333333333,10.3533333333333,7.91333333333333,11.2333333333333,26.68,29.3799999999999,3426.51578703703,2618.0,0.764041423624616,2.69999999999999,1.37394333333333,969.78,17.538,39.7,2.4494,281.59998,0.0,2.3993717882904906,-0.4925194225162022,1903.0,553.0,162.0,2618.0,1,5,5,1,1,0,5.4780000000000015,12.714,3.61999999999997,3.31999999999997,2.69999999999999,2.6999999999999,18.45,19.662,19.509,18.549999999999997,19.715166666666665,696.2586000000001,0.0
2025-05-24 02:00:00,12.5,10.1966666666666,30.2999999999999,29.6433333333333,0,0.0,10.5303333333333,6.998,24.553,29.3576666666666,884.0,56.8733333333333,9.61,8.286,30.511,29.3459999999999,0,0.0,10.2166666666666,6.97666666666666,24.6733333333333,29.5033333333333,964,65.2133333333333,10.31,10.5566666666666,30.0,29.8733333333333,0.0,0.0,146.0,103.0,292.0,16.0,83.0,78.0,4.74103666666666,3.32323666666666,4.67692,3.30471666666666,6.73666666666666,10.1766666666666,7.89333333333333,11.18,26.4699999999999,29.1199999999999,3338.7312037037,2566.0,0.768555431222944,2.65,1.4178,969.84,16.77,40.7,2.5973,279.96997,0.0,2.5580772133555176,-0.4496757281767263,1848.0,557.0,161.0,2566.0,2,5,5,1,1,0,4.91,12.026,3.43999999999994,3.2866666666666697,2.65,2.650000000000002,17.538,18.45,19.662,17.586,18.836166666666667,682.539,0.0
2025-05-24 03:00:00,12.5,10.1633333333333,30.2233333333333,29.5033333333333,0,0.0,10.5393333333333,6.99233333333333,24.4739999999999,29.2863333333333,897.0,56.8466666666666,9.61,8.242,30.4523333333333,29.2323333333333,0,0.0,10.1833333333333,6.99,24.5933333333333,29.3666666666666,959,64.51,10.3033333333333,10.5233333333333,29.9199999999999,29.6533333333333,0.0,0.0,147.0,104.0,295.0,15.0,84.0,80.0,4.79003333333333,3.36646666666666,4.72633666666666,3.34734,6.71999999999999,10.0966666666666,7.89333333333333,11.1933333333333,26.4533333333333,28.9933333333333,3318.76773148148,2581.0,0.777698293109489,2.53999999999999,1.42356666666666,969.51,16.394,41.5,2.371,272.27002,0.0,2.369139375004808,-0.0939128415171523,1856.0,561.0,164.0,2581.0,3,5,5,1,1,0,4.693999999999999,11.713999999999999,3.37666666666661,3.2999999999999696,2.53999999999999,2.539999999999999,16.77,17.538,18.45,16.900666666666663,18.053833333333333,680.3509999999999,0.0
2025-05-24 04:00:00,12.5,10.0899999999999,30.1566666666666,29.3733333333333,0,0.0,10.4806666666666,6.99599999999999,24.2496666666666,28.9833333333333,869.0,55.9433333333333,9.61,8.25666666666666,30.3606666666666,29.0206666666666,0,0.0,9.96666666666666,7.00333333333333,24.3966666666666,28.8566666666666,893,61.9333333333333,10.2066666666666,10.4266666666666,29.8499999999999,29.3766666666666,1.0,0.0,145.0,104.0,292.0,13.0,83.0,79.0,5.00085999999999,3.57838666666666,4.93852999999999,3.55842333333333,6.73666666666666,9.88333333333333,7.88,11.1833333333333,26.3533333333333,28.6666666666666,3223.59939814814,2479.0,0.769016150525435,2.31333333333335,1.42247333333333,969.82,15.838,42.6,2.0774,292.49,0.0,1.9194060629363583,-0.7946515749453645,1763.0,554.0,162.0,2479.0,4,5,5,1,1,0,4.357999999999999,11.245999999999999,3.146666666666669,3.3033333333333,2.31333333333335,2.3133333333333006,16.394,16.77,17.538,16.333999999999996,17.442,674.6988,0.0
2025-05-24 05:00:00,12.4266666666666,10.0966666666666,30.0933333333333,29.2133333333333,0,0.0,10.5726666666666,7.013,24.428,29.2796666666666,888.0,57.4166666666666,9.61,8.22733333333333,30.2653333333333,29.0753333333333,0,0.0,10.3533333333333,7.00666666666666,24.5466666666666,29.6099999999999,999,67.1933333333333,10.3966666666666,10.6433333333333,29.6466666666666,29.3399999999999,0.0,0.0,145.0,102.0,291.0,14.0,83.0,78.0,4.98861333333333,3.58100666666666,4.92708333333333,3.56086666666666,6.74666666666666,10.4433333333333,7.94333333333333,11.28,26.5233333333333,29.13,3407.73736111111,2600.0,0.762969596680495,2.60666666666666,1.40760666666666,969.96,14.75,45.1,1.4932,299.27002,0.0,1.3025560218849572,-0.7300644148643561,1887.0,552.0,161.0,2600.0,5,5,5,1,1,0,3.7699999999999996,10.358,3.6966666666666397,3.3366666666666696,2.60666666666666,2.6066666666666976,15.838,16.394,16.77,15.660666666666662,16.623333333333335,665.225,0.0
2025-05-24 06:00:00,12.3999999999999,10.1233333333333,29.8999999999999,29.2,0,0.0,10.5746666666666,6.98699999999999,24.3356666666666,29.2006666666666,888.0,56.8866666666666,9.61,8.286,30.1699999999999,29.1699999999999,0,0.0,10.2966666666666,7.00333333333333,24.4533333333333,29.4766666666666,991,67.29,10.3966666666666,10.6066666666666,29.0933333333333,29.2433333333333,0.0,0.0,144.0,103.0,291.0,14.0,83.0,78.0,4.96437666666666,3.56977,4.90151666666666,3.55073666666666,6.73,10.3766666666666,7.96,11.28,26.3733333333333,29.0099999999999,3395.88689814814,2592.0,0.763276303876161,2.63666666666666,1.39460666666666,970.31,14.632,49.4,0.96529,282.77002,5.84,0.9414136927766968,-0.2133659840568385,1879.0,552.0,161.0,2592.0,6,5,5,1,1,0,4.511999999999999,10.584,3.646666666666599,3.3199999999999994,2.63666666666666,2.636666666666599,14.75,15.838,16.394,15.07333333333333,15.987,722.8208,85.45088
2025-05-24 07:00:00,12.3999999999999,10.0499999999999,29.8199999999999,29.2,0,0.0,10.5673333333333,6.99999999999999,24.4513333333333,29.2983333333333,898.0,56.9166666666666,9.61,8.30433333333333,30.0893333333333,29.1883333333333,0,0.0,10.1199999999999,6.98,24.5633333333333,29.3,953,63.6933333333333,10.29,10.5366666666666,29.0733333333333,29.2166666666666,1.0,0.0,147.0,103.0,294.0,14.0,82.0,80.0,4.95203,3.55489,4.88906666666666,3.53545333333333,6.72666666666666,10.0533333333333,7.90666666666666,11.2466666666666,26.4499999999999,29.0066666666666,3298.34847222222,2572.0,0.77978419250139,2.55666666666667,1.39714,971.15,16.815,47.0,0.63611,224.08002,125.66,0.4425177657485128,0.4569616604234366,1852.0,558.0,162.0,2572.0,7,5,5,1,1,0,6.215000000000002,12.575000000000001,3.3266666666666405,3.3399999999999403,2.55666666666667,2.5566666666667004,14.632,14.75,15.838,15.398999999999996,15.866499999999997,790.3050000000001,2112.9729
2025-05-24 08:00:00,12.4066666666666,10.0499999999999,29.7999999999999,29.2866666666666,0,0.0,10.5173333333333,6.99966666666666,24.6793333333333,29.4556666666666,880.0,56.87,9.61,8.33,30.0599999999999,29.2983333333333,0,0.0,9.94666666666666,6.99,24.8166666666666,29.2766666666666,890,61.56,10.1633333333333,10.4333333333333,29.1033333333333,29.2499999999999,0.0,0.0,144.0,103.0,290.0,15.0,83.0,77.0,4.95145,3.53893,4.88817333333333,3.5189,6.76666666666666,9.83333333333333,7.87666666666666,11.1999999999999,26.64,29.0733333333333,3238.73152777777,2482.0,0.766349411401505,2.43333333333334,1.41252,971.84,18.966,50.1,0.36775,97.97803,295.34,-0.3641906807662318,0.0510412631409981,1770.0,552.0,160.0,2482.0,8,5,5,1,1,1,8.986,14.974,3.06666666666667,3.32333333333324,2.43333333333334,2.433333333333298,16.815,14.632,14.75,16.804333333333332,16.232499999999998,950.1966000000001,5601.4184399999995
2025-05-24 09:00:00,12.45,10.1166666666666,29.7433333333333,29.3066666666666,0,0.0,10.5356666666666,7.0,24.679,29.4779999999999,902.0,56.6866666666666,9.61,8.30433333333333,30.028,29.3679999999999,0,0.0,9.86333333333333,7.0,24.7766666666666,29.1766666666666,896,60.8266666666666,10.1499999999999,10.4366666666666,29.0933333333333,29.24,0.0,0.0,147.0,104.0,295.0,17.0,84.0,80.0,4.94537333333333,3.52612666666666,4.88047,3.50747333333333,6.74,9.74,7.89333333333333,11.2199999999999,26.6466666666666,29.02,3213.66324074074,2525.0,0.785707714482863,2.37333333333333,1.41924666666666,971.85,20.666,50.3,0.64218,111.17999,460.62,-0.5988007655692876,0.2320189551602087,1798.0,563.0,164.0,2525.0,9,5,5,1,1,1,10.725999999999999,16.689999999999998,3.0,3.3266666666665694,2.37333333333333,2.373333333333399,18.966,16.815,14.632,18.815666666666665,16.9445,1039.4998,9519.17292
2025-05-24 10:00:00,12.4699999999999,10.1399999999999,29.7,29.3899999999999,0,0.0,10.4693333333333,6.99666666666666,24.4039999999999,29.1659999999999,874.0,56.4033333333333,9.61,8.286,29.94,29.2416666666666,0,0.0,9.70333333333333,6.98999999999999,24.4933333333333,28.65,833,59.03,10.0366666666666,10.32,28.9599999999999,29.07,0.0,0.0,145.0,103.0,292.0,15.0,83.0,79.0,4.9079,3.52067,4.84090666666666,3.50267666666666,6.73666666666666,9.45333333333333,7.84,11.1333333333333,26.4466666666666,28.64,3156.78101851851,2424.0,0.767870810734153,2.19333333333333,1.38722999999999,971.84,22.823,45.5,0.34413,136.66998,643.78,-0.2361418593109688,0.2503247474405169,1707.0,555.0,162.0,2424.0,10,5,5,1,1,1,11.923,18.463,2.7166666666666694,3.293333333333301,2.19333333333333,2.193333333333399,20.666,18.966,16.815,20.81833333333333,18.108666666666668,1038.4465,14692.99094
