time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-26 17:00:00,12.6,10.1899999999999,29.11,29.3633333333333,0,0.0,10.5696666666666,6.97633333333333,24.7173333333333,29.6263333333333,918.0,57.5166666666666,9.72,8.297,29.4559999999999,29.5916666666666,0,0.0,10.31,6.99,24.84,29.9333333333333,1033,68.1066666666666,10.3566666666666,10.6133333333333,29.0966666666666,29.8999999999999,0.0,0.0,147.0,103.0,297.0,19.0,85.0,79.0,4.81599,3.44345666666666,4.75331,3.42547333333333,6.70333333333333,10.3766666666666,7.94,11.27,26.7099999999999,29.4066666666666,3435.44921296296,2681.0,0.780392849320489,2.69666666666668,1.37253333333333,965.37,28.157,32.1,5.9558,99.66101,318.78,-5.871334240024824,0.9994938128433386,1951.0,566.0,164.0,2681.0,17,0,5,1,0,1,14.576999999999998,22.724999999999998,3.67333333333327,3.329999999999999,2.69666666666668,2.6966666666666974,28.76,29.056,28.96,28.65766666666666,28.292166666666663,903.8397,8975.88846
2025-05-26 18:00:00,12.6,10.2599999999999,29.2,29.4433333333333,0,0.0,10.4193333333333,6.99766666666666,24.4713333333333,29.1089999999999,861.0,55.4433333333333,9.72,8.31533333333333,29.5,29.2543333333333,0,0.0,9.95333333333333,6.99333333333333,24.5766666666666,29.0533333333333,891,60.9,10.1266666666666,10.39,29.1466666666666,29.6466666666666,1.0,0.0,145.0,102.0,291.0,15.0,83.0,79.0,4.85534333333333,3.42950666666666,4.79133666666666,3.41185666666666,6.74,9.83666666666666,7.84,11.1266666666666,26.6333333333333,28.7933333333333,3181.66699074074,2468.0,0.775694001660875,2.16,1.42583666666666,965.01,26.76,37.1,5.8406,109.73001,202.26,-5.497720884726767,1.9717183961304272,1753.0,553.0,162.0,2468.0,18,0,5,1,0,1,14.180000000000001,21.728,3.0966666666666605,3.2866666666665996,2.16,2.16,28.157,28.76,29.056,27.89233333333333,28.292333333333335,992.796,5412.4776
2025-05-26 19:00:00,12.6,10.2133333333333,29.2,29.29,0,0.0,10.4293333333333,7.004,24.198,28.862,850.0,55.7133333333333,9.72,8.33,29.588,28.8966666666666,0,0.0,10.1966666666666,7.0,24.3066666666666,29.0466666666666,936,64.2933333333333,10.2566666666666,10.4966666666666,29.2,29.22,0.0,0.0,145.0,102.0,292.0,14.0,82.0,78.0,4.86683666666666,3.43645333333333,4.80712666666666,3.41870666666666,6.72999999999999,10.2466666666666,7.91333333333333,11.1066666666666,26.41,28.68,3281.84898148148,2499.0,0.76146099777934,2.26999999999999,1.43038333333333,965.18,24.351,42.8,5.278,109.11,109.64,-4.987138854257895,1.7279265170577256,1786.0,553.0,160.0,2499.0,19,0,5,1,0,0,12.910999999999998,19.775,3.5166666666666107,3.1933333333332694,2.26999999999999,2.2699999999999996,26.76,28.157,28.76,26.42266666666666,27.674000000000003,1042.2227999999998,2669.84364
2025-05-26 20:00:00,12.6,10.1166666666666,29.2833333333333,29.1133333333333,0,0.0,10.4916666666666,7.01433333333333,24.1086666666666,28.787,852.0,56.22,9.72,8.33,29.61,28.8043333333333,0,0.0,10.28,6.99666666666666,24.2266666666666,29.0666666666666,956,66.07,10.2899999999999,10.55,29.2,29.2,1.0,0.0,144.0,102.0,289.0,14.0,84.0,79.0,4.88861333333333,3.4294,4.83165666666666,3.41105333333333,6.75333333333333,10.3233333333333,7.94666666666666,11.1733333333333,26.3,28.6533333333333,3344.29180555555,2521.0,0.753821779490683,2.35333333333333,1.45921333333333,965.65,22.45,41.6,4.0087,111.55,11.224,-3.7284813715752665,1.4724477416248831,1809.0,549.0,163.0,2521.0,20,0,5,1,0,0,10.77,17.778,3.56999999999997,3.22666666666664,2.35333333333333,2.3533333333332997,24.351,26.76,28.157,24.52033333333333,26.589,933.92,251.9788
2025-05-26 21:00:00,12.6,10.0833333333333,29.2999999999999,28.8899999999999,0,0.0,10.4706666666666,6.99066666666666,24.0553333333333,28.724,851.0,56.2966666666666,9.72,8.34466666666667,29.61,28.72,0,0.0,9.96333333333333,6.96666666666666,24.1433333333333,28.67,887,62.0,10.18,10.4133333333333,29.2,29.07,0.0,0.0,144.0,103.0,291.0,12.0,83.0,78.0,4.86042333333333,3.41807999999999,4.80483333333333,3.39972666666666,6.73666666666666,9.88333333333333,7.89333333333333,11.1233333333333,26.3333333333333,28.4533333333333,3235.08523148148,2449.0,0.757012512736333,2.11999999999999,1.44234333333333,966.1,22.159,40.8,2.9757,102.94,0.0,-2.90013239213406,0.6663502067942777,1738.0,550.0,161.0,2449.0,21,0,5,1,0,0,10.318999999999999,17.423,3.146666666666669,3.2299999999999693,2.11999999999999,2.120000000000001,22.45,24.351,26.76,22.98666666666666,25.4395,904.0871999999999,0.0
2025-05-26 22:00:00,12.6,10.0166666666666,29.2999999999999,28.7999999999999,0,0.0,10.4449999999999,6.98133333333333,24.0016666666666,28.6626666666666,854.0,56.0966666666666,9.72,8.44,29.61,28.665,0,0.0,9.94333333333333,6.98666666666666,24.1,28.5333333333333,873,61.45,10.1099999999999,10.39,29.2,28.9466666666666,0.0,0.0,145.0,102.0,292.0,10.0,85.0,79.0,4.8565,3.41491666666666,4.79902333333333,3.39515333333333,6.74333333333333,9.83666666666666,7.88,11.1699999999999,26.3666666666666,28.36,3214.57481481481,2440.0,0.759042840986285,1.99333333333333,1.44158333333333,966.88,20.759,44.3,2.3608,78.343994,0.0,-2.312116125784474,-0.4769650520608327,1727.0,549.0,164.0,2440.0,22,0,5,1,0,0,9.619,16.302999999999997,3.093333333333331,3.2899999999999006,1.99333333333333,1.9933333333333998,22.159,22.45,24.351,21.789333333333328,24.105999999999998,919.6237,0.0
2025-05-26 23:00:00,12.6,10.0133333333333,29.2999999999999,28.73,0,0.0,10.4883333333333,7.00933333333333,23.9279999999999,28.6393333333333,868.0,56.1366666666666,9.72,8.34833333333333,29.61,28.5476666666666,0,0.0,10.1266666666666,7.0,24.03,28.71,932,63.5033333333333,10.2199999999999,10.4966666666666,29.2,28.8533333333333,1.0,0.0,147.0,104.0,296.0,12.0,85.0,80.0,4.84766666666666,3.42239333333333,4.78976333333333,3.40268333333333,6.74333333333333,10.0966666666666,7.94,11.1966666666666,26.2966666666666,28.4466666666666,3271.82166666666,2525.0,0.771741328607457,2.14999999999999,1.42527333333333,966.9,20.952,44.4,1.2852,115.149994,0.0,-1.163360874331718,0.5461964079652489,1801.0,559.0,165.0,2525.0,23,0,5,1,0,0,9.832,16.504,3.3533333333332704,3.2566666666665993,2.14999999999999,2.150000000000002,20.759,22.159,22.45,21.289999999999996,22.90516666666667,930.2688,0.0
2025-05-27 00:00:00,12.6,10.0999999999999,29.2999999999999,28.7,0,0.0,10.4876666666666,7.0,23.9643333333333,28.6716666666666,858.0,56.5966666666666,9.72,8.36666666666666,29.61,28.61,0,0.0,10.1199999999999,6.98666666666666,24.0733333333333,28.72,911,64.41,10.2233333333333,10.4866666666666,29.2,28.9299999999999,0.0,0.0,145.0,103.0,291.0,10.0,83.0,78.0,4.85057666666666,3.41891,4.79009,3.40039,6.74999999999999,10.0333333333333,7.91333333333333,11.19,26.3466666666666,28.4566666666666,3309.1962037037,2479.0,0.749124514655693,2.10999999999998,1.43166666666666,967.31,20.659,45.8,1.1329,219.03,0.0,0.7134179646369234,0.8800552356149638,1769.0,549.0,161.0,2479.0,0,1,5,1,0,0,9.818999999999999,16.323,3.2833333333333092,3.276666666666669,2.10999999999998,2.1099999999999994,20.952,20.759,22.159,20.789999999999996,21.888333333333332,946.1821999999999,0.0
2025-05-27 01:00:00,12.6,10.11,29.2999999999999,28.7,0,0.0,10.4253333333333,6.989,23.8869999999999,28.5133333333333,841.0,54.9233333333333,9.72,8.33,29.61,28.5586666666666,0,0.0,9.69,6.97999999999999,23.9866666666666,28.0933333333333,822,58.5333333333333,10.0233333333333,10.2666666666666,29.2,28.8399999999999,0.0,0.0,144.0,103.0,291.0,8.0,84.0,79.0,4.85205666666666,3.40559999999999,4.78968999999999,3.3864,6.70999999999999,9.50333333333333,7.86,11.1333333333333,26.31,28.1433333333333,3102.72467592592,2372.0,0.764489359434426,1.83333333333332,1.44645666666666,967.3,20.553,46.5,0.71987,310.28,0.0,0.549184543697588,-0.4654128853648898,1663.0,546.0,163.0,2372.0,1,1,5,1,0,0,9.853000000000002,16.273,2.79333333333334,3.2733333333333006,1.83333333333332,1.8333333333333002,20.659,20.952,20.759,20.72133333333333,21.255333333333333,955.7145,0.0
2025-05-27 02:00:00,12.5933333333333,10.1033333333333,29.2999999999999,28.5833333333333,0,0.0,10.3526666666666,6.99466666666666,23.8,28.292,814.0,53.6866666666666,9.72,8.33,29.5183333333333,28.2579999999999,0,0.0,9.58666666666666,7.00666666666666,23.9,27.7999999999999,774,56.11,9.94666666666666,10.2166666666666,29.2,28.4533333333333,0.0,0.0,144.0,102.0,289.0,5.0,84.0,79.0,4.88133333333333,3.40017666666666,4.82209666666666,3.38024666666666,6.74333333333333,9.38666666666667,7.86666666666666,11.0433333333333,26.27,27.8966666666666,3002.63384259259,2291.0,0.762996795513987,1.62666666666667,1.48115666666666,967.25,20.152,47.6,1.0038,4.0715027,0.0,-0.0712711417582992,-1.0012666300004551,1588.0,540.0,163.0,2291.0,2,1,5,1,0,0,9.672,15.96,2.6433333333333406,3.176666666666639,1.62666666666667,1.6266666666666012,20.553,20.659,20.952,20.454666666666665,20.872333333333334,959.2352000000001,0.0
2025-05-27 03:00:00,12.5,10.0966666666666,29.2999999999999,28.5,0,0.0,10.3606666666666,7.00899999999999,23.7779999999999,28.2733333333333,818.0,53.9633333333333,9.72,8.33,29.5,28.2359999999999,0,0.0,9.74666666666666,7.02333333333333,23.89,27.99,809,58.4366666666666,10.0033333333333,10.2933333333333,29.1333333333333,28.3166666666666,1.0,0.0,144.0,102.0,290.0,5.0,84.0,78.0,4.88897,3.39783,4.83128,3.37860333333333,6.76333333333333,9.67666666666666,7.87333333333333,11.0466666666666,26.2866666666666,27.9733333333333,3073.82777777777,2331.0,0.758337866829089,1.68666666666666,1.49114,967.34,20.05,48.3,0.73792,344.54,0.0,0.196704065444873,-0.7112196826842316,1628.0,541.0,162.0,2331.0,3,1,5,1,0,0,9.71,15.914,2.9133333333333304,3.173333333333269,1.68666666666666,1.6866666666666994,20.152,20.553,20.659,20.25166666666666,20.520833333333332,968.415,0.0
2025-05-27 04:00:00,12.5,10.0733333333333,29.24,28.4399999999999,0,0.0,10.4236666666666,7.011,23.8643333333333,28.4503333333333,848.0,55.1799999999999,9.72,8.38133333333333,29.4083333333333,28.2396666666666,0,0.0,10.2666666666666,7.01666666666666,23.97,28.83,961,64.89,10.2433333333333,10.5266666666666,29.1,28.5233333333333,0.0,0.0,146.0,105.0,294.0,8.0,85.0,80.0,4.86824666666666,3.41015333333333,4.81168333333333,3.39078666666666,6.76333333333333,10.3466666666666,7.98,11.1133333333333,26.3066666666666,28.39,3283.58097222222,2527.0,0.76958662550959,2.08333333333334,1.45809333333333,967.14,19.035,51.1,0.73748,90.065,0.0,-0.7374795254285003,0.0008366443414331,1809.0,553.0,165.0,2527.0,4,1,5,1,0,0,9.255,15.123,3.58333333333327,3.133333333333299,2.08333333333334,2.0833333333333997,20.05,20.152,20.553,19.745666666666665,20.233500000000003,972.6885000000001,0.0
2025-05-27 05:00:00,12.5,10.0199999999999,29.2,28.3999999999999,0,0.0,10.4636666666666,7.011,23.8766666666666,28.5666666666666,852.0,55.8366666666666,9.72,8.374,29.3899999999999,28.4559999999999,0,0.0,10.3133333333333,6.99333333333333,23.9799999999999,28.9566666666666,976,67.2566666666666,10.2966666666666,10.5866666666666,29.0166666666666,28.8566666666666,1.0,0.0,145.0,103.0,293.0,10.0,84.0,79.0,4.83883,3.41201,4.78036,3.39315333333333,6.73333333333333,10.4433333333333,7.93666666666666,11.1633333333333,26.2366666666666,28.4999999999999,3366.26074074074,2543.0,0.755437619321317,2.26333333333332,1.42682,967.63,18.854,51.9,0.47613,14.401001,0.0,-0.1184167729677924,-0.4611694317492154,1829.0,551.0,163.0,2543.0,5,1,5,1,0,0,9.233999999999998,15.005999999999998,3.7099999999999698,3.22666666666664,2.26333333333332,2.2633333333333,19.035,20.05,20.152,19.313,19.88383333333333,978.5225999999999,0.0
2025-05-27 06:00:00,12.5,10.0833333333333,29.2,28.47,0,0.0,10.4639999999999,6.99066666666666,23.9816666666666,28.6606666666666,853.0,55.4133333333333,9.72,8.42166666666666,29.3899999999999,28.5476666666666,0,0.0,10.2966666666666,7.01666666666666,24.0866666666666,29.0233333333333,969,66.14,10.3266666666666,10.57,29.0,28.9399999999999,0.0,0.0,145.0,102.0,290.0,10.0,83.0,78.0,4.83847333333333,3.40946,4.77943,3.39046999999999,6.74333333333333,10.39,7.94333333333333,11.1633333333333,26.32,28.56,3324.14601851851,2530.0,0.761097733344323,2.23999999999999,1.42901333333333,967.89,19.154,53.7,1.8026,114.73999,3.6,-1.6371507076864662,0.7543900319607246,1822.0,547.0,161.0,2530.0,6,1,5,1,0,0,9.894,15.45,3.646666666666671,3.2199999999999704,2.23999999999999,2.2399999999999984,18.854,19.035,20.05,19.01433333333333,19.633,1028.5698,68.9544
2025-05-27 07:00:00,12.5,10.02,29.1166666666666,28.5233333333333,0,0.0,10.4923333333333,7.00266666666666,24.0523333333333,28.757,856.0,55.56,9.72,8.37766666666667,29.3056666666666,28.61,0,0.0,10.28,6.98,24.15,29.06,956,64.4833333333333,10.2866666666666,10.5666666666666,28.9266666666666,29.0,0.0,0.0,144.0,102.0,290.0,12.0,84.0,79.0,4.84493999999999,3.40610333333333,4.78411333333333,3.3867,6.72666666666666,10.3,7.94666666666666,11.19,26.3133333333333,28.64,3282.85171296296,2523.0,0.7685391301829,2.32666666666668,1.43883666666666,968.4,20.358,54.3,1.5072,111.66,74.3,-1.4007773269670216,0.5563045211528719,1812.0,548.0,163.0,2523.0,7,1,5,1,0,0,11.218,16.702,3.5733333333333404,3.2433333333333394,2.32666666666668,2.3266666666667,19.154,18.854,19.035,19.45533333333333,19.6005,1105.4394,1512.5994
2025-05-27 08:00:00,12.5,10.0899999999999,29.1,28.6,0,0.0,10.4919999999999,7.01866666666666,24.18,28.8593333333333,863.0,55.3799999999999,9.72,8.33,29.2799999999999,28.72,0,0.0,10.2366666666666,6.98,24.2966666666666,29.1033333333333,957,64.1766666666666,10.3033333333333,10.5333333333333,28.8333333333333,28.9599999999999,1.0,0.0,145.0,103.0,292.0,14.0,84.0,79.0,4.86533333333333,3.40025333333333,4.80548666666666,3.38223333333333,6.75,10.26,7.93333333333333,11.1733333333333,26.3033333333333,28.6933333333333,3269.54273148148,2538.0,0.776255338571456,2.38999999999999,1.46507999999999,969.09,19.563,56.5,1.5779,300.58997,24.7,1.35830543187819,-0.8029786819898795,1821.0,554.0,163.0,2538.0,8,1,5,1,0,1,10.863,16.083,3.51,3.23999999999997,2.38999999999999,2.3900000000000006,20.358,19.154,18.854,19.691666666666663,19.502333333333333,1105.3094999999998,483.20609999999994
2025-05-27 09:00:00,12.5133333333333,10.0866666666666,29.1,28.69,0,0.0,10.5316666666666,7.00733333333333,24.6866666666666,29.4276666666666,872.0,56.8266666666666,9.72,8.352,29.2799999999999,28.8633333333333,0,0.0,10.0633333333333,6.98666666666666,24.82,29.4166666666666,917,63.2366666666666,10.2633333333333,10.4966666666666,29.1133333333333,29.2799999999999,1.0,0.0,144.0,102.0,289.0,16.0,84.0,78.0,4.85239,3.39732999999999,4.78880666666666,3.37904666666666,6.74333333333333,9.99666666666666,7.88666666666666,11.2399999999999,26.6033333333333,29.1033333333333,3283.3986574074,2503.0,0.762319858526221,2.49999999999998,1.45506,969.79,20.166,58.1,1.7797,275.65002,91.96,1.7710539140098591,-0.1752145075910061,1790.0,551.0,162.0,2503.0,9,1,5,1,0,1,11.786000000000001,16.814,3.253333333333331,3.353333333333241,2.49999999999998,2.5,19.563,20.358,19.154,20.028999999999996,19.521666666666665,1171.6446,1854.46536
2025-05-27 10:00:00,12.6,10.1033333333333,29.1,28.7599999999999,0,0.0,10.7103333333333,7.01966666666666,25.638,30.6609999999999,964.0,60.4133333333333,9.72,8.33733333333333,29.2799999999999,29.2176666666666,0,0.0,10.24,6.98666666666666,25.7633333333333,30.6633333333333,1013,67.48,10.4133333333333,10.6533333333333,30.2699999999999,30.5033333333333,0.0,0.0,147.0,99.0,296.0,24.0,85.0,80.0,4.79604,3.40777333333333,4.73160333333333,3.38847333333333,6.76333333333333,10.1999999999999,7.97333333333333,11.3899999999999,27.1466666666666,30.2066666666666,3497.5274074074,2708.0,0.774261266477778,3.05999999999999,1.38826666666666,969.81,20.06,60.4,1.2319,250.19,78.64,1.158998170559952,0.4174935336489462,1977.0,566.0,165.0,2708.0,10,1,5,1,0,1,12.139999999999999,16.892,3.4366666666665697,3.4166666666665693,3.05999999999999,3.0599999999999987,20.166,19.563,20.358,19.929666666666662,19.6925,1211.6239999999998,1577.5184
2025-05-27 11:00:00,12.5866666666666,10.1099999999999,29.1,28.8333333333333,0,0.0,10.7303333333333,7.00533333333333,25.4266666666666,30.5149999999999,946.0,60.2399999999999,9.72,8.39966666666666,29.3239999999999,29.6026666666666,0,0.0,10.0533333333333,6.98666666666666,25.5333333333333,30.2133333333333,946,64.7433333333333,10.3166666666666,10.5866666666666,30.1133333333333,30.27,0.0,0.0,145.0,102.0,292.0,26.0,83.0,78.0,4.78111,3.39725999999999,4.71506333333333,3.37976,6.72333333333333,9.85,7.92666666666666,11.4266666666666,26.89,29.9133333333333,3417.94699074074,2618.0,0.765956876186843,3.02333333333332,1.38385,969.73,20.678,57.7,0.21992,320.92004,121.29,0.1386385215243811,-0.1707166270447425,1892.0,565.0,161.0,2618.0,11,1,5,1,0,1,12.218000000000002,17.294,3.1266666666666696,3.4999999999999405,3.02333333333332,3.023333333333298,20.06,20.166,19.563,20.30133333333333,19.996499999999997,1193.1206000000002,2508.0346200000004
2025-05-27 12:00:00,12.6,10.1466666666666,29.1,28.9599999999999,0,0.0,10.7183333333333,7.00566666666666,25.5796666666666,30.6359999999999,956.0,60.21,9.72,8.34833333333333,29.3899999999999,29.9903333333333,0,0.0,10.1133333333333,7.0,25.7333333333333,30.39,963,65.9133333333333,10.33,10.61,30.1,30.3999999999999,1.0,0.0,146.0,102.0,292.0,28.0,84.0,79.0,4.79002333333333,3.40369333333333,4.72198333333333,3.38560666666666,6.72333333333333,9.97999999999999,7.91,11.4,27.0166666666666,30.0733333333333,3449.12282407407,2651.0,0.768601216951926,3.05666666666667,1.38633,969.29,21.006,57.7,0.77389,103.56,120.91,-0.7523177573318727,0.1814489572941698,1920.0,568.0,163.0,2651.0,12,1,5,1,0,1,12.546000000000001,17.622,3.2566666666666597,3.49,3.05666666666667,3.056666666666697,20.678,20.06,20.166,20.58133333333333,20.305166666666665,1212.0462,2539.83546
2025-05-27 13:00:00,12.6,10.2266666666666,29.1766666666666,29.1266666666666,0,0.0,10.7353333333333,7.0,25.7983333333333,30.8606666666666,956.0,60.3433333333333,9.72,8.33,29.4119999999999,30.2286666666666,0,0.0,10.1466666666666,6.98666666666666,25.8766666666666,30.6233333333333,963,66.01,10.3399999999999,10.6266666666666,30.0333333333333,30.4399999999999,0.0,0.0,145.0,101.0,291.0,30.0,84.0,78.0,4.8011,3.40091999999999,4.73259,3.38314666666666,6.74333333333333,9.97666666666666,7.92666666666666,11.3966666666666,27.1566666666666,30.2866666666666,3455.41268518518,2648.0,0.766333934974857,3.12999999999999,1.40018,968.75,22.126,55.2,1.5898,106.08002,189.68,-1.5276003468604111,0.4403421627234352,1919.0,567.0,162.0,2648.0,13,1,5,1,0,1,13.166000000000002,18.542,3.23333333333333,3.469999999999941,3.12999999999999,3.1300000000000026,21.006,20.678,20.06,21.269999999999996,20.599833333333333,1221.3552000000002,4196.8596800000005
2025-05-27 14:00:00,12.6,10.1233333333333,29.2,29.21,0,0.0,10.7823333333333,7.011,26.0366666666666,31.1616666666666,978.0,61.3366666666666,9.72,8.275,29.5,30.4853333333333,0,0.0,10.4233333333333,6.99666666666666,26.1999999999999,31.35,1062,71.4699999999999,10.5866666666666,10.7766666666666,30.0,30.6766666666666,0.0,0.0,145.0,102.0,292.0,32.0,83.0,79.0,4.79922,3.41345666666666,4.73176666666666,3.39484333333333,6.72999999999999,10.4266666666666,7.95333333333333,11.4833333333333,27.3666666666666,30.7266666666666,3631.89342592592,2773.0,0.76351359326934,3.35999999999999,1.38576333333333,968.09,24.53,45.9,4.1224,97.77899,432.4,-4.084463778493533,0.5579761663138777,2040.0,571.0,162.0,2773.0,14,1,5,1,0,1,13.71,20.202,3.6966666666666104,3.529999999999971,3.35999999999999,3.3599999999999994,22.126,21.006,20.678,22.554,21.427666666666667,1125.927,10606.771999999999
2025-05-27 15:00:00,12.6,10.1699999999999,29.2,29.2999999999999,0,0.0,10.829,6.99833333333333,26.209,31.443,999.0,62.1933333333333,9.72,8.33,29.533,30.5366666666666,0,0.0,10.5533333333333,7.02333333333333,26.3433333333333,31.7066666666666,1116,74.3033333333333,10.6699999999999,10.8466666666666,30.0,31.03,1.0,0.0,146.0,102.0,292.0,31.0,84.0,79.0,4.79126666666666,3.42177,4.72563666666666,3.40392666666666,6.72999999999999,10.5833333333333,7.98666666666666,11.5299999999999,27.5266666666666,31.04,3732.80467592592,2850.0,0.763500972440529,3.51333333333334,1.36949666666666,966.87,26.35,39.3,6.7747,97.66699,767.3,-6.714135734288456,0.9038481241618086,2116.0,571.0,163.0,2850.0,15,1,5,1,0,1,14.21,21.494,3.8533333333333104,3.5433333333332397,3.51333333333334,3.5133333333333994,24.53,22.126,21.006,24.335333333333335,22.458333333333332,1035.555,20218.355
2025-05-27 16:00:00,12.6,10.1833333333333,29.2933333333333,29.3999999999999,0,0.0,10.6873333333333,6.99166666666666,25.0616666666666,30.1013333333333,947.0,58.57,9.72,8.33,29.61,30.3133333333333,0,0.0,10.4333333333333,6.96333333333333,25.1599999999999,30.3499999999999,1060,69.92,10.4666666666666,10.6966666666666,30.0,30.91,0.0,0.0,147.0,103.0,297.0,25.0,86.0,80.0,4.78447,3.40171999999999,4.71685666666666,3.38378666666666,6.68999999999999,10.4266666666666,7.95,11.3366666666666,26.73,29.7933333333333,3513.84458333333,2745.0,0.781195620608813,3.06333333333332,1.38275,966.72,25.912,41.0,5.9659,98.333984,568.38,-5.902900052037258,0.8647160144570816,2007.0,572.0,166.0,2745.0,16,1,5,1,0,1,14.111999999999998,21.192,3.7366666666666104,3.3866666666666,3.06333333333332,3.0633333333333006,26.35,24.53,22.126,25.597333333333328,23.433666666666667,1062.392,14727.86256
2025-05-27 17:00:00,12.6,10.1133333333333,29.2999999999999,29.4499999999999,0,0.0,10.539,6.998,24.7803333333333,29.6173333333333,892.0,56.5333333333333,9.72,8.308,29.665,29.5953333333333,0,0.0,10.31,7.0,24.9066666666666,29.8499999999999,982,66.5833333333333,10.3066666666666,10.6033333333333,30.0,30.12,0.0,0.0,145.0,102.0,291.0,18.0,83.0,78.0,4.81584666666666,3.39903,4.74949333333333,3.38065333333333,6.71333333333333,10.3133333333333,7.93333333333333,11.2166666666666,26.7333333333333,29.3566666666666,3366.89884259259,2591.0,0.769550889745433,2.62333333333333,1.41681666666666,966.35,24.588,48.4,4.6906,99.265015,112.18,-4.6294074093658,0.7551922921409087,1874.0,556.0,161.0,2591.0,17,1,5,1,0,1,14.268,20.46,3.5999999999999703,3.2833333333332693,2.62333333333333,2.623333333333303,25.912,26.35,24.53,25.616666666666664,24.085333333333335,1190.0592,2758.28184
2025-05-27 18:00:00,12.6,10.1733333333333,29.2999999999999,29.5,0,0.0,10.566,7.00366666666666,24.8533333333333,29.6983333333333,892.0,57.1766666666666,9.72,8.33,29.72,29.5366666666666,0,0.0,10.3166666666666,6.99666666666666,24.97,29.97,995,66.7033333333333,10.3333333333333,10.6166666666666,30.0,30.0,0.0,0.0,144.0,102.0,290.0,22.0,83.0,78.0,4.80665333333333,3.40468333333333,4.74199333333333,3.38602666666666,6.73333333333333,10.3499999999999,7.93333333333333,11.2666666666666,26.6533333333333,29.4566666666666,3387.77388888888,2606.0,0.76923669804147,2.80333333333333,1.40197,966.18,23.192,51.5,4.8501,107.369995,26.78,-4.62891992525386,1.4479538444259192,1887.0,558.0,161.0,2606.0,18,1,5,1,0,1,13.492,19.312,3.6166666666665703,3.33333333333327,2.80333333333333,2.803333333333299,24.588,25.912,26.35,24.563999999999997,24.44966666666667,1194.388,621.08176
2025-05-27 19:00:00,12.6,10.2333333333333,29.3499999999999,29.5833333333333,0,0.0,10.588,6.98066666666666,24.98,29.8613333333333,907.0,57.8933333333333,9.72,8.33,29.7236666666666,29.6943333333333,0,0.0,10.19,6.99,25.1133333333333,29.9466666666666,975,65.5733333333333,10.2966666666666,10.5866666666666,30.0,30.0666666666666,1.0,0.0,146.0,102.0,292.0,21.0,84.0,79.0,4.83111333333333,3.40711666666666,4.76459666666666,3.38738333333333,6.69666666666666,10.17,7.90666666666666,11.2333333333333,26.7533333333333,29.5333333333333,3376.47037037037,2607.0,0.772108063757134,2.78,1.42399666666666,966.39,22.64,52.2,2.945,108.630005,8.36,-2.7906856680493424,0.9407967379535253,1883.0,561.0,163.0,2607.0,19,1,5,1,0,0,13.080000000000002,18.816000000000003,3.47333333333334,3.3266666666666405,2.78,2.780000000000001,23.192,24.588,25.912,23.47333333333333,24.535333333333337,1181.808,189.2704
2025-05-27 20:00:00,12.6,10.2133333333333,29.3999999999999,29.6,0,0.0,10.5396666666666,6.99966666666666,24.9156666666666,29.7183333333333,892.0,57.4066666666666,9.72,8.33,29.83,29.632,0,0.0,10.2966666666666,6.98,25.0099999999999,29.99,999,67.2966666666666,10.3266666666666,10.5866666666666,30.0,30.0066666666666,0.0,0.0,145.0,102.0,290.0,19.0,84.0,79.0,4.83860666666666,3.40188333333333,4.77725999999999,3.38334666666666,6.72333333333333,10.3666666666666,7.92666666666666,11.2133333333333,26.71,29.4666666666666,3410.28976851851,2610.0,0.765330859592562,2.75666666666666,1.43672333333333,966.53,22.198,52.1,2.7091,82.201996,0.776,-2.6840477813259103,-0.3675735539445914,1891.0,556.0,163.0,2610.0,20,1,5,1,0,0,12.618,18.366,3.6433333333332696,3.2866666666666395,2.75666666666666,2.7566666666666,22.64,23.192,24.588,22.676666666666666,24.146666666666665,1156.5158000000001,17.225648
2025-05-27 21:00:00,12.6,10.2599999999999,29.3999999999999,29.6,0,0.0,10.555,7.00199999999999,24.907,29.7093333333333,904.0,58.4899999999999,9.72,8.33,29.83,29.5293333333333,0,0.0,10.29,6.99666666666666,25.0,29.9433333333333,1002,67.3633333333333,10.3566666666666,10.6,29.9399999999999,30.0,1.0,0.0,146.0,104.0,295.0,18.0,85.0,80.0,4.81459333333333,3.38605,4.75292666666666,3.36704999999999,6.73666666666666,10.3033333333333,7.90666666666666,11.2366666666666,26.7933333333333,29.4666666666666,3441.73907407407,2635.0,0.765601326332063,2.67333333333334,1.42854333333333,967.18,21.809,52.1,1.9171,69.25299,0.0,-1.7927831529262577,-0.6791177928634973,1907.0,563.0,165.0,2635.0,21,1,5,1,0,0,12.229000000000001,17.977,3.5666666666666407,3.3299999999999406,2.67333333333334,2.6733333333333,22.198,22.64,23.192,22.215666666666664,23.389833333333332,1136.2489,0.0
2025-05-27 22:00:00,12.6,10.1866666666666,29.3999999999999,29.6,0,0.0,10.6106666666666,7.00766666666666,24.7186666666666,29.618,907.0,58.8166666666666,9.72,8.33,29.83,29.5256666666666,0,0.0,10.3166666666666,7.00666666666666,24.8466666666666,29.8733333333333,1001,67.82,10.4099999999999,10.6733333333333,29.8999999999999,29.9266666666666,0.0,0.0,146.0,102.0,293.0,18.0,84.0,78.0,4.7827,3.39014333333333,4.72408666666666,3.37083333333333,6.76333333333333,10.4133333333333,7.96666666666666,11.2633333333333,26.5633333333333,29.3533333333333,3463.16106481481,2629.0,0.759133043712646,2.79,1.39255666666666,967.41,21.309,53.5,1.7679,100.54001,0.0,-1.7380709510344132,0.3233879700457798,1908.0,559.0,162.0,2629.0,22,1,5,1,0,0,12.009,17.589000000000002,3.64999999999997,3.29666666666664,2.79,2.789999999999999,21.809,22.198,22.64,21.771999999999995,22.62266666666667,1140.0315,0.0
2025-05-27 23:00:00,12.6,10.0666666666666,29.3999999999999,29.6,0,0.0,10.612,7.00166666666666,24.738,29.6576666666666,906.0,59.1566666666666,9.72,8.33,29.83,29.5293333333333,0,0.0,10.36,7.00333333333333,24.8333333333333,29.98,1020,69.7466666666666,10.4166666666666,10.7099999999999,29.8433333333333,29.9299999999999,0.0,0.0,145.0,102.0,291.0,18.0,83.0,79.0,4.76578999999999,3.38929333333333,4.70401333333333,3.36950333333333,6.73666666666666,10.46,7.98,11.28,26.6733333333333,29.3933333333333,3525.14810185185,2644.0,0.750039409297736,2.71999999999999,1.37649666666666,967.62,20.066,58.7,1.4581,93.90399,0.0,-1.4547165371636317,0.0992744000367279,1926.0,556.0,162.0,2644.0,23,1,5,1,0,0,11.806,16.761999999999997,3.7233333333333407,3.299999999999999,2.71999999999999,2.719999999999999,21.309,21.809,22.198,21.061333333333334,21.869,1177.8742,0.0
2025-05-28 00:00:00,12.6,10.1466666666666,29.3999999999999,29.5166666666666,0,0.0,10.5806666666666,6.99466666666666,24.6326666666666,29.4929999999999,895.0,58.23,9.72,8.33,29.83,29.4083333333333,0,0.0,10.31,7.01,24.74,29.7733333333333,996,68.5366666666666,10.4066666666666,10.6833333333333,29.7966666666666,29.8699999999999,0.0,0.0,144.0,102.0,290.0,16.0,84.0,78.0,4.78987666666666,3.38671,4.72967666666666,3.368,6.73333333333333,10.4033333333333,7.93333333333333,11.2766666666666,26.57,29.2533333333333,3466.7162037037,2605.0,0.751431570088408,2.68333333333333,1.40316666666666,967.68,19.137,62.1,0.93601,108.04001,0.0,-0.8899962126016159,0.2898645574311896,1891.0,552.0,162.0,2605.0,0,2,5,1,0,0,11.557,16.105,3.6699999999999706,3.3433333333332698,2.68333333333333,2.683333333333298,20.066,21.309,21.809,20.170666666666662,21.193166666666666,1188.4077,0.0
2025-05-28 01:00:00,12.6,10.1399999999999,29.3999999999999,29.4966666666666,0,0.0,10.592,6.98833333333333,24.4926666666666,29.3939999999999,899.0,58.1533333333333,9.72,8.35566666666667,29.83,29.3313333333333,0,0.0,10.34,6.98666666666666,24.5933333333333,29.7066666666666,1010,68.7566666666666,10.4266666666666,10.6966666666666,29.7,29.7999999999999,0.0,0.0,145.0,103.0,292.0,17.0,84.0,79.0,4.79635,3.39460333333333,4.73584333333333,3.37435999999999,6.74333333333333,10.4566666666666,7.97333333333333,11.2866666666666,26.46,29.1933333333333,3470.63597222222,2629.0,0.757498055411634,2.73333333333332,1.40174666666666,967.09,19.48,59.2,1.1819,19.488007,0.0,-0.3942931161718919,-1.1141905351148245,1909.0,557.0,163.0,2629.0,1,2,5,1,0,0,11.32,16.216,3.71333333333327,3.3133333333332695,2.73333333333332,2.7333333333332988,19.137,20.066,21.309,19.560999999999996,20.666500000000003,1153.2160000000001,0.0
2025-05-28 02:00:00,12.6,10.0599999999999,29.3099999999999,29.3999999999999,0,0.0,10.567,6.993,24.4976666666666,29.3093333333333,888.0,57.3733333333333,9.72,8.35933333333333,29.808,29.2213333333333,0,0.0,10.3166666666666,6.98666666666666,24.6133333333333,29.5966666666666,992,68.19,10.3866666666666,10.67,29.6366666666666,29.67,1.0,0.0,145.0,102.0,291.0,14.0,84.0,78.0,4.82581666666666,3.38622,4.76743666666666,3.36538666666666,6.75333333333333,10.4033333333333,7.95666666666666,11.2733333333333,26.5699999999999,29.1199999999999,3433.80837962962,2595.0,0.755720678938961,2.54999999999999,1.43959666666666,966.61,19.72,56.2,0.99831,324.26,0.0,0.5831208678209289,-0.8103042080674189,1881.0,552.0,162.0,2595.0,2,2,5,1,0,0,10.959999999999999,16.215999999999998,3.64999999999997,3.31666666666664,2.54999999999999,2.5500000000000007,19.48,19.137,20.066,19.445666666666664,20.2535,1108.264,0.0
2025-05-28 03:00:00,12.59,9.94666666666666,29.2999999999999,29.3133333333333,0,0.0,10.5516666666666,7.002,24.403,29.1809999999999,890.0,57.1799999999999,9.72,8.38866666666666,29.72,29.1883333333333,0,0.0,10.2666666666666,6.98333333333333,24.5099999999999,29.4733333333333,998,67.7433333333333,10.36,10.6366666666666,29.5266666666666,29.6766666666666,0.0,0.0,146.0,104.0,295.0,15.0,86.0,80.0,4.81205,3.37718666666666,4.75412,3.35631,6.71,10.3633333333333,7.96666666666666,11.2133333333333,26.4533333333333,29.0133333333333,3416.3061574074,2614.0,0.76515390587351,2.56,1.43486333333333,966.47,19.568,55.8,1.2708,276.26,0.0,1.263222629087275,-0.138568500611909,1888.0,560.0,166.0,2614.0,3,2,5,1,0,0,10.728000000000002,16.032,3.6533333333332996,3.2466666666666395,2.56,2.5599999999999987,19.72,19.48,19.137,19.58933333333333,19.88,1091.8944000000001,0.0
2025-05-28 04:00:00,12.5,10.0366666666666,29.2433333333333,29.16,0,0.0,10.4976666666666,6.99266666666666,24.1063333333333,28.801,857.0,56.5166666666666,9.72,8.33,29.7126666666666,28.856,0,0.0,10.0533333333333,7.02666666666666,24.2066666666666,28.7666666666666,899,63.4333333333333,10.2533333333333,10.4566666666666,29.3766666666666,29.1933333333333,0.0,0.0,145.0,103.0,290.0,11.0,84.0,79.0,4.81164666666666,3.36707,4.75413333333333,3.34659666666666,6.75666666666666,10.02,7.91666666666667,11.1866666666666,26.3033333333333,28.5466666666666,3280.29930555555,2468.0,0.752370369319703,2.24333333333333,1.44457666666666,966.07,18.969,59.8,1.6199,237.06,0.0,1.3594856092515932,0.8808376060533658,1756.0,549.0,163.0,2468.0,4,2,5,1,0,0,10.929,15.753,3.26333333333334,3.2699999999999303,2.24333333333333,2.2433333333333003,19.568,19.72,19.48,19.418999999999997,19.49,1134.3462,0.0
2025-05-28 05:00:00,12.5,9.91333333333333,29.2,28.8999999999999,0,0.0,10.5293333333333,6.98833333333333,24.1449999999999,28.8866666666666,873.0,56.3766666666666,9.72,8.33,29.61,28.8006666666666,0,0.0,10.2766666666666,6.99,24.26,29.2166666666666,976,66.2333333333333,10.3333333333333,10.5699999999999,29.27,29.1233333333333,0.0,0.0,144.0,102.0,292.0,12.0,83.0,78.0,4.79599666666666,3.37025666666666,4.73730333333333,3.34993,6.75666666666666,10.37,7.96333333333333,11.2333333333333,26.3066666666666,28.7433333333333,3353.04291666666,2560.0,0.763485605053022,2.43666666666665,1.42574,966.38,18.26,62.8,1.5216,253.97998,0.0,1.4625091592139785,0.4199208487503594,1849.0,550.0,161.0,2560.0,5,2,5,1,0,0,10.82,15.284000000000002,3.6133333333333395,3.2699999999999703,2.43666666666665,2.4366666666666994,18.969,19.568,19.72,18.93233333333333,19.189,1146.728,0.0
2025-05-28 06:00:00,12.5,9.99333333333333,29.1233333333333,28.8999999999999,0,0.0,10.5403333333333,7.00599999999999,24.1386666666666,28.8993333333333,864.0,56.1699999999999,9.72,8.33,29.5586666666666,28.786,0,0.0,10.2733333333333,7.00666666666666,24.28,29.1433333333333,955,65.19,10.29,10.5599999999999,29.1833333333333,29.2,0.0,0.0,144.0,102.0,290.0,12.0,84.0,79.0,4.82344666666666,3.37157333333333,4.76166333333333,3.35006333333333,6.75333333333333,10.2966666666666,7.95333333333333,11.2199999999999,26.3166666666666,28.7,3318.85888888888,2530.0,0.76231020501357,2.38333333333334,1.45187333333333,966.56,18.289,64.5,0.95555,261.08997,4.16,0.9440191560507198,0.1479987686073326,1819.0,548.0,163.0,2530.0,6,2,5,1,0,0,11.189000000000002,15.449000000000002,3.543333333333269,3.26666666666657,2.38333333333334,2.3833333333334004,18.26,18.969,19.568,18.505999999999997,19.047666666666668,1179.6405000000002,76.08224000000001
2025-05-28 07:00:00,12.5,9.96,29.1,28.8999999999999,0,0.0,10.577,6.99433333333333,24.4996666666666,29.3326666666666,888.0,56.96,9.72,8.33366666666667,29.5,28.9279999999999,0,0.0,10.36,7.00333333333333,24.6166666666666,29.6566666666666,994,66.9366666666666,10.36,10.6366666666666,29.1,29.2266666666666,0.0,0.0,145.0,103.0,291.0,16.0,84.0,78.0,4.81574333333333,3.37114666666666,4.75681666666666,3.35003333333333,6.76333333333333,10.4533333333333,7.97333333333333,11.3,26.4466666666666,29.1266666666666,3388.22967592592,2599.0,0.767067244132366,2.67999999999998,1.44459666666666,967.14,19.68,60.9,0.97718,263.49,109.54,0.9708792243249156,0.1107893685073183,1882.0,555.0,162.0,2599.0,7,2,5,1,0,0,11.86,16.552,3.6899999999999693,3.3266666666666707,2.67999999999998,2.6799999999999997,18.289,18.26,18.969,18.743,19.081,1198.512,2155.7472000000002
2025-05-28 08:00:00,12.5,10.0133333333333,29.1,28.8999999999999,0,0.0,10.5936666666666,6.99166666666666,24.9126666666666,29.7146666666666,908.0,57.34,9.72,8.34833333333333,29.5,29.2909999999999,0,0.0,10.36,6.99666666666666,25.07,30.0266666666666,1013,66.8066666666666,10.3566666666666,10.6433333333333,29.05,29.49,1.0,0.0,146.0,104.0,294.0,20.0,85.0,80.0,4.83794999999999,3.36471,4.77801999999999,3.34469666666666,6.74333333333333,10.4133333333333,7.97333333333333,11.2866666666666,26.7433333333333,29.4666666666666,3395.06648148148,2651.0,0.78083890682553,2.72333333333334,1.47323999999999,967.57,20.895,64.2,0.81552,282.5,326.1,0.7961889197264481,-0.1765108339588013,1922.0,564.0,165.0,2651.0,8,2,5,1,0,1,13.735,18.031,3.6699999999999706,3.3133333333332695,2.72333333333334,2.7233333333333007,19.68,18.289,18.26,19.62133333333333,19.276833333333332,1341.459,6813.8595000000005
2025-05-28 09:00:00,12.5,10.0033333333333,29.1,28.9733333333333,0,0.0,10.6476666666666,7.00433333333333,25.1183333333333,30.0073333333333,912.0,58.0166666666666,9.72,8.33,29.5,29.6173333333333,0,0.0,10.2066666666666,6.99333333333333,25.2533333333333,30.0699999999999,976,65.3233333333333,10.35,10.6533333333333,29.0,29.7633333333333,0.0,0.0,145.0,102.0,291.0,23.0,84.0,78.0,4.82198,3.35623999999999,4.75803,3.33803999999999,6.75666666666666,10.15,7.92666666666667,11.3566666666666,26.7733333333333,29.6266666666666,3373.00638888888,2611.0,0.774086882432528,2.85333333333335,1.46574,967.72,23.044,56.2,0.88109,41.56201,533.5,-0.5845417490918459,-0.659265145194743,1888.0,561.0,162.0,2611.0,9,2,5,1,0,1,14.284,19.54,3.3933333333333406,3.4299999999999295,2.85333333333335,2.8533333333332997,20.895,19.68,18.289,21.20633333333333,19.856166666666667,1295.0728000000001,12293.974
2025-05-28 10:00:00,12.5933333333333,10.12,29.1,29.1233333333333,0,0.0,10.637,6.99533333333333,25.1256666666666,30.0333333333333,914.0,57.9999999999999,9.72,8.33,29.5,29.764,0,0.0,10.0766666666666,7.01666666666666,25.2466666666666,29.8633333333333,933,63.23,10.2799999999999,10.5899999999999,29.0,29.8999999999999,0.0,0.0,144.0,101.0,291.0,24.0,83.0,79.0,4.78898999999999,3.36171333333333,4.72309999999999,3.34330333333333,6.76,9.94666666666666,7.92,11.3466666666666,26.7933333333333,29.5799999999999,3315.30374999999,2569.0,0.774891290126885,2.78666666666665,1.42727666666666,967.47,24.657,51.6,1.7848,84.186005,719.34,-1.775618980336061,-0.1807989952138202,1847.0,560.0,162.0,2569.0,10,2,5,1,0,1,14.977,20.785,3.1866666666666603,3.4266666666666,2.78666666666665,2.786666666666598,23.044,20.895,19.68,22.86533333333333,20.80416666666667,1272.3012,17736.76638
2025-05-28 11:00:00,12.6,10.1499999999999,29.1,29.2266666666666,0,0.0,10.6369999999999,6.99766666666666,25.2696666666666,30.2403333333333,926.0,58.6533333333333,9.72,8.31166666666667,29.5,29.8886666666666,0,0.0,10.1466666666666,7.0,25.3566666666666,30.1333333333333,959,65.49,10.31,10.6233333333333,29.07,29.9499999999999,0.0,0.0,145.0,102.0,290.0,25.0,84.0,78.0,4.75800666666666,3.36862666666666,4.68945666666666,3.34979333333333,6.71666666666666,10.0033333333333,7.93,11.3566666666666,26.8533333333333,29.7433333333333,3394.97532407407,2609.0,0.768488648945206,2.89,1.38937999999999,967.12,26.28,46.3,3.0886,107.69,866.66,-2.942554098973132,0.9385229536971474,1885.0,562.0,162.0,2609.0,11,2,5,1,0,1,15.540000000000001,21.984,3.2866666666666404,3.4266666666666,2.89,2.8900000000000006,24.657,23.044,20.895,24.66033333333333,22.140833333333333,1216.764,22775.8248
2025-05-28 12:00:00,12.6,10.1599999999999,29.1,29.3166666666666,0,0.0,10.6406666666666,7.00866666666666,25.1063333333333,30.0543333333333,924.0,58.7999999999999,9.72,8.33,29.5,29.94,0,0.0,10.1666666666666,7.00666666666666,25.2033333333333,29.9866666666666,963,65.28,10.31,10.5699999999999,29.1,30.0,0.0,0.0,146.0,102.0,293.0,25.0,84.0,79.0,4.76575666666666,3.37648333333333,4.69886999999999,3.35796666666666,6.73666666666666,10.0233333333333,7.92333333333333,11.2933333333333,26.7733333333333,29.6433333333333,3393.24333333333,2616.0,0.770943826604438,2.87,1.38927333333333,966.46,27.739,40.5,3.8072,98.569,962.23,-3.7647007697899766,0.567274143552089,1887.0,566.0,163.0,2616.0,12,2,5,1,0,1,15.839,22.979,3.2866666666666395,3.369999999999969,2.87,2.8699999999999974,26.28,24.657,23.044,26.225333333333328,23.715833333333336,1123.4295,26691.29797
2025-05-28 13:00:00,12.6,10.1333333333333,29.1833333333333,29.4066666666666,0,0.0,10.5696666666666,6.97866666666666,25.0146666666666,29.8973333333333,909.0,57.8333333333333,9.72,8.33,29.6026666666666,29.896,0,0.0,10.1166666666666,6.98333333333333,25.1033333333333,29.79,943,64.4766666666666,10.2533333333333,10.51,29.17,30.0833333333333,1.0,0.0,145.0,102.0,292.0,23.0,83.0,79.0,4.76615,3.36802666666666,4.69844999999999,3.34973999999999,6.74333333333333,9.99,7.92666666666666,11.2099999999999,26.7366666666666,29.48,3344.83874999999,2577.0,0.77044072752386,2.74333333333333,1.39812333333333,965.54,28.922,35.0,3.7687,90.73599,998.67,-3.7683890760599095,0.0484093114219156,1853.0,562.0,162.0,2577.0,13,2,5,1,0,1,15.922,23.722,3.2466666666666706,3.28333333333324,2.74333333333333,2.7433333333334,27.739,26.28,24.657,27.646999999999995,25.25616666666667,1012.27,28883.53374
2025-05-28 14:00:00,12.6,10.1366666666666,29.2199999999999,29.5,0,0.0,10.588,7.00733333333333,25.0953333333333,30.0036666666666,929.0,58.69,9.72,8.26033333333333,29.632,29.7566666666666,0,0.0,10.3233333333333,7.01333333333333,25.2233333333333,30.2399999999999,1026,68.5566666666666,10.36,10.6266666666666,29.2166666666666,29.9599999999999,0.0,0.0,147.0,102.0,296.0,24.0,86.0,79.0,4.73068,3.37309666666666,4.66368666666666,3.35608333333333,6.73333333333333,10.33,7.94,11.2866666666666,26.7966666666666,29.6999999999999,3479.84287037037,2689.0,0.772736040151663,2.90333333333332,1.35758333333333,964.56,29.703,31.7,4.1215,89.15399,974.67,-4.121050713730835,-0.0608544563576033,1955.0,569.0,165.0,2689.0,14,2,5,1,0,1,16.043,24.239,3.5966666666666702,3.346666666666599,2.90333333333332,2.9033333333333005,28.922,27.739,26.28,28.787999999999997,26.724166666666665,941.5851,28950.62301
2025-05-28 15:00:00,12.6,10.1333333333333,29.2999999999999,29.58,0,0.0,10.5586666666666,6.99999999999999,25.2943333333333,30.187,917.0,58.55,9.72,8.28966666666666,29.72,29.964,0,0.0,10.32,7.0,25.3933333333333,30.4733333333333,1020,69.05,10.3733333333333,10.6399999999999,29.2999999999999,30.1333333333333,0.0,0.0,145.0,102.0,292.0,26.0,84.0,78.0,4.74097999999999,3.37248333333333,4.67369666666666,3.35406,6.75666666666666,10.3733333333333,7.94,11.2533333333333,26.91,29.8866666666666,3489.50555555555,2664.0,0.763431941169634,2.97666666666666,1.36849666666666,963.78,30.152,29.6,5.0476,92.291016,888.98,-5.043565329711662,0.2017784055108381,1937.0,565.0,162.0,2664.0,15,2,5,1,0,1,16.072,24.52,3.6166666666666396,3.3133333333332997,2.97666666666666,2.976666666666599,29.703,28.922,27.739,29.59233333333333,27.908833333333334,892.4992000000001,26804.524960000002
2025-05-28 16:00:00,12.6,10.1699999999999,29.3599999999999,29.67,0,0.0,10.6353333333333,7.013,25.4036666666666,30.387,934.0,59.4399999999999,9.72,8.33,29.7786666666666,30.1259999999999,0,0.0,10.3566666666666,6.99666666666666,25.5266666666666,30.6166666666666,1033,70.13,10.3899999999999,10.6599999999999,29.3699999999999,30.2599999999999,0.0,0.0,146.0,101.0,293.0,27.0,83.0,79.0,4.72479,3.37332,4.65676666666666,3.35550666666666,6.71666666666666,10.3633333333333,7.92333333333333,11.3099999999999,26.9799999999999,30.06,3543.37958333333,2696.0,0.760855543865784,3.08,1.35147,963.23,30.28,28.5,5.5568,100.399994,750.34,-5.465510054061099,1.003108213981444,1967.0,567.0,162.0,2696.0,16,2,5,1,0,1,15.98,24.56,3.64666666666664,3.386666666666569,3.08,3.0800000000000978,30.152,29.703,28.922,30.044999999999998,28.846,862.98,22720.2952
2025-05-28 17:00:00,12.6,10.25,29.4099999999999,29.7499999999999,0,0.0,10.4743333333333,6.98399999999999,25.3489999999999,30.2203333333333,910.0,58.2266666666666,9.61,8.308,29.8336666666666,30.2359999999999,0,0.0,10.36,7.0,25.4599999999999,30.6066666666666,1035,68.9133333333333,10.3,10.6166666666666,29.4533333333333,30.3799999999999,1.0,0.0,146.0,101.0,293.0,26.0,83.0,78.0,4.67632333333333,3.37948333333333,4.60044666666666,3.36306666666666,6.70666666666666,10.42,7.88666666666666,11.1433333333333,26.9799999999999,29.9399999999999,3476.92583333333,2673.0,0.768782576370745,2.95999999999999,1.29684,962.95,29.835,29.0,5.803,116.76999,569.52,-5.181045216598865,2.613729034073352,1946.0,566.0,161.0,2673.0,17,2,5,1,0,1,15.635000000000002,24.155,3.71333333333334,3.256666666666641,2.95999999999999,2.9599999999999973,30.28,30.152,29.703,30.089,29.4385,865.215,16991.6292
2025-05-28 18:00:00,12.6,10.24,29.5,29.8166666666666,0,0.0,10.4413333333333,6.992,25.1476666666666,29.9906666666666,902.0,57.7233333333333,9.61,8.253,29.94,29.964,0,0.0,10.3,6.97333333333333,25.25,30.3566666666666,1022,68.05,10.2833333333333,10.6066666666666,29.6,30.3733333333333,0.0,0.0,146.0,102.0,293.0,25.0,85.0,79.0,4.69133999999999,3.38010666666666,4.61942333333333,3.36317666666666,6.72666666666666,10.39,7.89333333333333,11.12,26.8666666666666,29.7333333333333,3439.55129629629,2654.0,0.771612274792303,2.86666666666666,1.31123333333333,962.78,28.678,34.9,5.6003,135.56,363.32,-3.92111705816822,3.998524866265333,1924.0,566.0,164.0,2654.0,18,2,5,1,0,1,15.658000000000001,23.470000000000002,3.66333333333334,3.2266666666666692,2.86666666666666,2.866666666666699,29.835,30.28,30.152,29.597666666666665,29.595,1000.8622,10419.29096
2025-05-28 19:00:00,12.6,10.2166666666666,29.5,29.8999999999999,0,0.0,10.4559999999999,7.00033333333333,24.9743333333333,29.7936666666666,898.0,57.8666666666666,9.61,8.26766666666666,29.9879999999999,29.7933333333333,0,0.0,10.3333333333333,6.99333333333333,25.1199999999999,30.2233333333333,1023,67.9566666666666,10.2933333333333,10.6133333333333,29.6533333333333,30.2466666666666,0.0,0.0,146.0,102.0,294.0,22.0,83.0,78.0,4.70115666666666,3.37299333333333,4.63027333333333,3.35679666666666,6.74333333333333,10.4433333333333,7.88666666666666,11.0933333333333,26.6666666666666,29.58,3440.9186574074,2646.0,0.768980689009851,2.91333333333333,1.32816333333333,963.26,25.335,44.0,4.6852,154.43,155.64,-2.022195528911949,4.226325151103323,1921.0,564.0,161.0,2646.0,19,2,5,1,0,0,14.135000000000002,20.855,3.69999999999997,3.2066666666666404,2.91333333333333,2.913333333333398,28.678,29.835,30.28,27.94933333333333,28.99716666666667,1114.74,3943.1393999999996
2025-05-28 20:00:00,12.6,10.1999999999999,29.59,29.81,0,0.0,10.3716666666666,7.0,24.7059999999999,29.4116666666666,883.0,57.0166666666666,9.61,8.22733333333333,30.0599999999999,29.4743333333333,0,0.0,10.3066666666666,6.98333333333333,24.79,29.8699999999999,1026,68.1366666666666,10.2333333333333,10.5366666666666,29.7,30.06,0.0,0.0,148.0,104.0,297.0,18.0,85.0,80.0,4.71206333333333,3.38027,4.64210333333333,3.36265999999999,6.72999999999999,10.4266666666666,7.88666666666666,11.0066666666666,26.6466666666666,29.3,3422.59601851851,2641.0,0.771636496305855,2.65333333333333,1.33179333333333,963.85,22.504,45.4,3.093,174.62,13.768,-0.2900021262795775,3.079374573960324,1909.0,567.0,165.0,2641.0,20,2,5,1,0,0,11.584000000000001,18.136,3.6966666666666104,3.1199999999999406,2.65333333333333,2.6533333333334,25.335,28.678,29.835,25.505666666666666,27.79733333333333,1021.6816,309.835072
2025-05-28 21:00:00,12.6,10.2233333333333,29.6,29.4866666666666,0,0.0,10.3276666666666,7.011,24.4689999999999,29.1073333333333,857.0,56.7566666666666,9.61,8.275,30.0599999999999,29.1626666666666,0,0.0,10.32,6.99666666666666,24.5733333333333,29.6666666666666,1006,68.8733333333333,10.22,10.4999999999999,29.7,29.7633333333333,0.0,0.0,146.0,102.0,293.0,15.0,84.0,78.0,4.70655666666666,3.37378333333333,4.63905,3.35632666666666,6.73666666666666,10.4933333333333,7.9,10.9966666666666,26.6133333333333,29.0599999999999,3435.63152777777,2581.0,0.751244706870364,2.44666666666666,1.33277333333333,964.72,20.902,49.8,1.3706,194.81,0.0,0.3503452289829938,1.325067009825863,1863.0,556.0,162.0,2581.0,21,2,5,1,0,0,10.862,16.886,3.75666666666664,3.0966666666666,2.44666666666666,2.446666666666598,22.504,25.335,28.678,22.91366666666666,26.25566666666667,1040.9196,0.0
2025-05-28 22:00:00,12.6,10.1966666666666,29.6,29.2966666666666,0,0.0,10.2543333333333,7.00733333333333,24.2626666666666,28.8186666666666,833.0,55.5366666666666,9.61,8.22,30.0599999999999,28.9503333333333,0,0.0,10.16,6.98,24.3666666666666,29.2066666666666,955,65.1266666666666,10.1133333333333,10.3866666666666,29.7,29.5299999999999,0.0,0.0,145.0,102.0,291.0,14.0,83.0,79.0,4.69512666666666,3.35586666666666,4.62522666666666,3.33874666666666,6.73333333333333,10.2533333333333,7.88333333333333,10.94,26.3533333333333,28.7466666666666,3299.80699074074,2502.0,0.758226165051656,2.39333333333333,1.33926,965.26,19.802,53.5,1.0784,226.85999,0.0,0.786892265499975,0.7373921090548209,1788.0,552.0,162.0,2502.0,22,2,5,1,0,0,10.501999999999999,16.082,3.5199999999999703,3.0566666666666693,2.39333333333333,2.393333333333299,20.902,22.504,25.335,21.06933333333333,24.509333333333334,1059.407,0.0
2025-05-28 23:00:00,12.6,10.36,29.6,29.0833333333333,0,0.0,10.3019999999999,6.99266666666666,24.1123333333333,28.7266666666666,845.0,55.6,9.61,8.22,30.016,28.72,0,0.0,10.2533333333333,7.01,24.23,29.1333333333333,969,66.2133333333333,10.22,10.4366666666666,29.6766666666666,29.23,1.0,0.0,146.0,102.0,293.0,14.0,84.0,78.0,4.68874999999999,3.35297333333333,4.61721333333333,3.33384333333333,6.76333333333333,10.3666666666666,7.90333333333333,10.9866666666666,26.2833333333333,28.6366666666666,3331.25629629629,2532.0,0.760073610311847,2.35333333333333,1.33577666666666,965.5,19.001,56.6,1.3065,247.20001,0.0,1.2044142959144777,0.5062889034897307,1815.0,555.0,162.0,2532.0,23,2,5,1,0,0,10.321000000000002,15.529000000000002,3.6033333333332696,3.083333333333271,2.35333333333333,2.3533333333332997,19.802,20.902,22.504,19.901666666666667,22.703666666666667,1075.4566000000002,0.0
