time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-29 00:00:00,12.6,10.35,29.5766666666666,28.8699999999999,0,0.0,10.3056666666666,7.011,24.027,28.6659999999999,847.0,55.4199999999999,9.61,8.19799999999999,29.94,28.72,0,0.0,10.3033333333333,7.00333333333333,24.1333333333333,29.1666666666666,990,67.7599999999999,10.2466666666666,10.4766666666666,29.6,29.2,0.0,0.0,146.0,103.0,294.0,12.0,84.0,79.0,4.67135333333333,3.34864333333333,4.60140666666666,3.33005333333333,6.77,10.44,7.9,10.9733333333333,26.2799999999999,28.6233333333333,3368.63083333333,2555.0,0.758468388615849,2.34333333333334,1.32270999999999,965.39,18.201,59.8,1.5747,267.58997,0.0,1.573307152943855,0.0662170106219072,1837.0,555.0,163.0,2555.0,0,3,5,1,0,0,10.161,14.985,3.67,3.0733333333333004,2.34333333333334,2.3433333333333977,19.001,19.802,20.902,19.00133333333333,20.9575,1088.4198,0.0
2025-05-29 01:00:00,12.6,10.2466666666666,29.5,28.74,0,0.0,10.247,6.99266666666666,23.9726666666666,28.5006666666666,840.0,54.4433333333333,9.56233333333333,8.22,29.8446666666666,28.5146666666666,0,0.0,10.2566666666666,6.99666666666666,24.0566666666666,29.0133333333333,985,66.0033333333333,10.1999999999999,10.4233333333333,29.4933333333333,29.1133333333333,0.0,0.0,148.0,104.0,297.0,9.0,85.0,80.0,4.67332333333333,3.34704,4.60327666666666,3.32751666666666,6.73666666666666,10.3833333333333,7.89,10.89,26.4,28.5133333333333,3293.88175925925,2548.0,0.773555393370587,2.11333333333331,1.32628333333333,965.04,17.55,63.0,1.7618,253.76001,0.0,1.6915019389019152,0.4927072464365242,1825.0,558.0,165.0,2548.0,1,3,5,1,0,0,10.15,14.59,3.6466666666666407,3.000000000000001,2.11333333333331,2.1133333333333013,18.201,19.001,19.802,18.250666666666664,19.66,1105.65,0.0
2025-05-29 02:00:00,12.5466666666666,10.2433333333333,29.4666666666666,28.6233333333333,0,0.0,10.2103333333333,6.99633333333333,23.8039999999999,28.2503333333333,812.0,53.5699999999999,9.5,8.31166666666667,29.7603333333333,28.3129999999999,0,0.0,10.25,6.99,23.91,28.8033333333333,960,65.3,10.16,10.3966666666666,29.3599999999999,28.9366666666666,0.0,0.0,146.0,102.0,293.0,7.0,85.0,78.0,4.69311,3.34176666666666,4.62674999999999,3.32258,6.74333333333333,10.4033333333333,7.89,10.8633333333333,26.2533333333333,28.3366666666666,3250.76430555555,2483.0,0.763820371645078,2.08333333333333,1.35134333333333,964.82,16.901,66.0,1.2886,256.38,0.0,1.2523631006496454,0.303441302612558,1772.0,548.0,163.0,2483.0,2,3,5,1,0,0,10.100999999999999,14.181,3.659999999999971,2.9733333333333,2.08333333333333,2.0833333333333,17.55,18.201,19.001,17.55066666666666,18.726166666666668,1115.466,0.0
2025-05-29 03:00:00,12.5,10.2066666666666,29.3999999999999,28.3966666666666,0,0.0,10.2359999999999,7.0,23.713,28.1926666666666,810.0,53.9566666666666,9.5,8.23833333333333,29.654,28.1406666666666,0,0.0,10.2733333333333,7.0,23.7999999999999,28.73,958,66.3033333333333,10.1866666666666,10.42,29.2666666666666,28.7733333333333,0.0,0.0,146.0,103.0,292.0,6.0,83.0,79.0,4.69592,3.33868666666666,4.62989333333333,3.31806,6.74333333333333,10.44,7.90666666666667,10.9266666666666,26.2166666666666,28.2566666666666,3288.77694444444,2477.0,0.753167527577163,2.03999999999999,1.35723333333333,964.8,16.561,67.9,0.81627,280.38,0.0,0.8029112712445693,-0.1470721027538186,1768.0,547.0,162.0,2477.0,3,3,5,1,0,0,10.141000000000002,13.993000000000002,3.69666666666667,3.0199999999999303,2.03999999999999,2.039999999999999,16.901,17.55,18.201,17.003999999999994,18.002666666666666,1124.4919,0.0
2025-05-29 04:00:00,12.5,10.2066666666666,29.3066666666666,28.2999999999999,0,0.0,10.192,6.99266666666666,23.6223333333333,28.05,804.0,53.6633333333333,9.5,8.22,29.5366666666666,28.0579999999999,0,0.0,10.2099999999999,6.98,23.6933333333333,28.63,951,65.5533333333333,10.1466666666666,10.3899999999999,29.1633333333333,28.6566666666666,1.0,0.0,145.0,102.0,291.0,6.0,83.0,78.0,4.69614333333333,3.33594666666666,4.62983333333333,3.31603333333333,6.76666666666666,10.3866666666666,7.89333333333333,10.8799999999999,26.1366666666666,28.13,3260.24467592592,2461.0,0.754851320875499,1.99333333333333,1.36019666666666,964.72,16.167,69.5,0.47702,218.25,0.0,0.2953201956997769,0.374611882368733,1756.0,544.0,161.0,2461.0,4,3,5,1,0,0,10.067000000000002,13.727,3.619999999999939,2.9866666666665695,1.99333333333333,1.9933333333333998,16.561,16.901,17.55,16.542999999999996,17.396833333333333,1123.6065,0.0
2025-05-29 05:00:00,12.5,10.1333333333333,29.2166666666666,28.2166666666666,0,0.0,10.184,7.011,23.5446666666666,27.9593333333333,802.0,53.23,9.5,8.23833333333333,29.4266666666666,27.941,0,0.0,10.2233333333333,6.99666666666666,23.65,28.5433333333333,946,64.9366666666666,10.1566666666666,10.3866666666666,29.0466666666666,28.54,0.0,0.0,145.0,103.0,293.0,3.0,85.0,79.0,4.70216,3.33489333333333,4.63444333333333,3.31477666666666,6.73333333333333,10.3933333333333,7.90666666666666,10.8566666666666,26.1566666666666,28.06,3231.53009259259,2456.0,0.760011489798506,1.90333333333333,1.36726666666666,965.06,15.845,70.7,0.53848,192.21997,0.0,0.1139776138578548,0.5262792167084596,1748.0,544.0,164.0,2456.0,5,3,5,1,0,0,9.985000000000001,13.501000000000001,3.659999999999971,2.94999999999994,1.90333333333333,1.9033333333334,16.167,16.561,16.901,16.191,16.870833333333334,1120.2415,0.0
2025-05-29 06:00:00,12.4633333333333,10.0733333333333,29.1333333333333,28.1533333333333,0,0.0,10.2213333333333,7.00366666666666,23.6143333333333,28.0553333333333,807.0,53.3666666666666,9.5,8.22,29.3239999999999,27.964,0,0.0,10.26,7.00666666666666,23.71,28.6499999999999,966,65.7566666666666,10.1733333333333,10.41,28.9299999999999,28.6,0.0,0.0,146.0,103.0,293.0,6.0,83.0,79.0,4.69365333333333,3.33814666666666,4.62637666666666,3.31633666666666,6.73666666666666,10.47,7.91333333333333,10.8866666666666,26.1599999999999,28.1533333333333,3257.69226851851,2483.0,0.762195994997765,1.99333333333334,1.35550666666666,965.7,16.08,71.5,0.52075,247.78998,6.72,0.4821126897833633,0.1968449055725103,1773.0,548.0,162.0,2483.0,6,3,5,1,0,0,10.379999999999999,13.799999999999997,3.7333333333333405,2.9733333333332688,1.99333333333334,1.9933333333333998,15.845,16.167,16.561,16.030666666666665,16.517333333333333,1149.7199999999998,108.05759999999998
2025-05-29 07:00:00,12.3999999999999,10.1533333333333,29.0133333333333,28.1266666666666,0,0.0,10.2579999999999,7.0,23.9913333333333,28.4679999999999,832.0,53.49,9.5,8.22,29.2359999999999,28.1626666666666,0,0.0,10.1966666666666,6.99666666666666,24.1066666666666,28.99,970,64.2333333333333,10.1966666666666,10.4266666666666,28.74,28.6833333333333,0.0,0.0,147.0,104.0,296.0,9.0,86.0,80.0,4.72599333333333,3.32980666666666,4.65748,3.30927333333333,6.75333333333333,10.3766666666666,7.89333333333333,10.93,26.3166666666666,28.4933333333333,3219.4061574074,2524.0,0.783995518612221,2.17666666666668,1.39618666666666,966.07,18.681,63.6,0.26353,128.77002,127.88,-0.20546530942933,0.1650214153408873,1802.0,556.0,166.0,2524.0,7,3,5,1,0,0,11.401000000000002,15.769000000000002,3.623333333333269,3.0366666666666697,2.17666666666668,2.1766666666667014,16.08,15.845,16.167,16.868666666666666,16.705833333333334,1188.1116000000002,2388.92628
2025-05-29 08:00:00,12.4133333333333,10.1766666666666,28.8999999999999,28.2166666666666,0,0.0,10.2763333333333,7.011,24.2716666666666,28.7553333333333,825.0,53.84,9.5,8.22,29.1699999999999,28.4963333333333,0,0.0,10.28,7.01333333333333,24.3833333333333,29.3233333333333,974,65.5733333333333,10.2199999999999,10.4366666666666,28.7699999999999,28.9433333333333,0.0,0.0,145.0,102.0,291.0,14.0,84.0,78.0,4.7155,3.33116333333333,4.64851333333333,3.31180333333333,6.75,10.4366666666666,7.91333333333333,10.96,26.4,28.7666666666666,3265.62296296296,2513.0,0.769531580498168,2.36666666666666,1.38433666666666,966.8,20.987,61.8,1.0934,67.82901,329.62,-1.012555944213129,-0.4126184918767671,1799.0,552.0,162.0,2513.0,8,3,5,1,0,1,13.346999999999998,17.930999999999997,3.6866666666666,3.0466666666666704,2.36666666666666,2.366666666666603,18.681,16.08,15.845,18.582666666666665,17.386833333333332,1296.9966,6917.734939999999
2025-05-29 09:00:00,12.3999999999999,10.1966666666666,28.8999999999999,28.3266666666666,0,0.0,10.4229999999999,7.011,24.9733333333333,29.7136666666666,886.0,56.8333333333333,9.5,8.22,29.1699999999999,28.8123333333333,0,0.0,10.4066666666666,7.01666666666666,25.1,30.2999999999999,1042,69.8733333333333,10.36,10.58,29.6933333333333,29.9,0.0,0.0,146.0,102.0,294.0,21.0,83.0,79.0,4.67059666666666,3.34011333333333,4.60246,3.32021333333333,6.74333333333333,10.6166666666666,7.96,11.1033333333333,26.83,29.5933333333333,3465.07537037037,2653.0,0.765639911525626,2.76333333333332,1.33048333333333,966.89,23.195,56.2,2.5517,91.828,536.9,-2.5504014164519697,0.0813972048647022,1928.0,563.0,162.0,2653.0,9,3,5,1,0,1,14.435,19.691000000000003,3.87333333333327,3.1433333333333,2.76333333333332,2.7633333333333034,20.987,18.681,16.08,20.95433333333333,18.4925,1303.559,12453.395499999999
2025-05-29 10:00:00,12.3999999999999,10.2333333333333,28.8999999999999,28.4499999999999,0,0.0,10.5293333333333,7.0,25.2843333333333,30.2396666666666,920.0,58.72,9.5,8.22366666666666,29.1699999999999,29.1736666666666,0,0.0,10.3633333333333,7.00666666666666,25.3999999999999,30.64,1049,69.9333333333333,10.4033333333333,10.6266666666666,30.14,30.3033333333333,1.0,0.0,146.0,102.0,292.0,26.0,84.0,78.0,4.63207,3.33659333333333,4.55805,3.31901666666666,6.69999999999999,10.4766666666666,7.96,11.2066666666666,26.8866666666666,29.9399999999999,3518.31129629629,2698.0,0.766845163144081,3.05333333333332,1.29547666666666,967.02,25.539,50.4,4.3179,101.47,722.3,-4.23166704248259,0.8586352261389312,1970.0,566.0,162.0,2698.0,10,3,5,1,0,1,15.619000000000002,21.571,3.7766666666666104,3.2466666666665995,3.05333333333332,3.053333333333299,23.195,20.987,18.681,23.24033333333333,20.0545,1287.1656,18446.8197
2025-05-29 11:00:00,12.4266666666666,10.2199999999999,28.8999999999999,28.59,0,0.0,10.5513333333333,7.00733333333333,25.5146666666666,30.4596666666666,932.0,58.96,9.5,8.22,29.1993333333333,29.5476666666666,0,0.0,10.2966666666666,7.02,25.6166666666666,30.6899999999999,1031,68.6366666666666,10.3466666666666,10.5966666666666,30.1,30.2999999999999,0.0,0.0,146.0,102.0,294.0,28.0,83.0,79.0,4.64265666666666,3.34313,4.56723666666666,3.32552666666666,6.73666666666666,10.3,7.91333333333333,11.2366666666666,27.0599999999999,30.1333333333333,3489.41439814814,2695.0,0.772335897229704,3.07333333333333,1.29952666666666,966.68,27.692,43.3,5.282,107.08002,868.52,-5.049039996556908,1.5513604072454028,1963.0,570.0,162.0,2695.0,11,3,5,1,0,1,16.352,23.156,3.5633333333333406,3.32333333333327,3.07333333333333,3.0733333333334016,25.539,23.195,20.987,25.475333333333328,22.029,1199.0636,24051.05584
2025-05-29 12:00:00,12.4766666666666,10.22,28.9533333333333,28.7433333333333,0,0.0,10.5073333333333,6.99633333333333,25.511,30.4559999999999,946.0,58.7333333333333,9.5,8.22,29.2799999999999,29.8919999999999,0,0.0,10.25,6.98666666666666,25.6133333333333,30.6033333333333,1027,67.7533333333333,10.27,10.5566666666666,30.1,30.3999999999999,0.0,0.0,149.0,102.0,298.0,29.0,85.0,80.0,4.62617666666666,3.33703666666666,4.55202666666666,3.32008333333333,6.70666666666666,10.2266666666666,7.89333333333333,11.1933333333333,27.0533333333333,30.0733333333333,3459.05898148148,2716.0,0.785184645460067,3.02,1.28913999999999,965.27,29.423,35.5,5.9217,119.53,963.03,-5.152457812255856,2.918682816429973,1973.0,578.0,165.0,2716.0,12,3,5,1,0,1,16.522999999999996,24.262999999999995,3.519999999999941,3.2999999999999696,3.02,3.0199999999999996,27.692,25.539,23.195,27.551333333333332,24.25283333333333,1044.5165,28335.231689999997
2025-05-29 13:00:00,12.5,10.29,29.1,28.8666666666666,0,0.0,10.4963333333333,7.00733333333333,25.632,30.5293333333333,926.0,58.6366666666666,9.5,8.22,29.3606666666666,30.1443333333333,0,0.0,10.21,7.00333333333333,25.7699999999999,30.6199999999999,995,67.91,10.2633333333333,10.53,30.1,30.6,0.0,0.0,146.0,102.0,294.0,29.0,85.0,78.0,4.63177333333333,3.34011333333333,4.55514,3.32312333333333,6.75333333333333,10.1266666666666,7.89333333333333,11.1966666666666,27.0733333333333,30.1533333333333,3460.69981481481,2655.0,0.767185870509277,3.07999999999999,1.29166,964.15,30.717,30.3,5.8583,111.26001,1003.1,-5.459610666057292,2.1242246267929046,1921.0,571.0,163.0,2655.0,13,3,5,1,0,1,16.776999999999997,25.141,3.373333333333269,3.3033333333332697,3.07999999999999,3.080000000000002,29.423,27.692,25.539,29.27733333333333,26.25883333333333,930.7251,30812.2227
2025-05-29 14:00:00,12.5,10.2733333333333,29.1566666666666,29.1,0,0.0,10.6246666666666,6.99633333333333,26.0713333333333,31.1343333333333,967.0,60.9033333333333,9.5,8.22,29.4413333333333,30.3239999999999,0,0.0,10.3866666666666,6.99666666666666,26.1566666666666,31.45,1080,71.9966666666666,10.4366666666666,10.6933333333333,30.1,30.6899999999999,0.0,0.0,147.0,101.0,294.0,31.0,82.0,79.0,4.62287333333333,3.35771999999999,4.54362333333333,3.34065666666666,6.73333333333333,10.43,7.94333333333333,11.2966666666666,27.4533333333333,30.7866666666666,3634.44583333333,2781.0,0.76517855198007,3.33333333333332,1.26515333333333,962.85,31.392,28.4,5.9635,102.359985,978.61,-5.825278055985504,1.2765060988705652,2047.0,573.0,161.0,2781.0,14,3,5,1,0,1,17.072000000000003,25.664,3.69666666666667,3.3533333333332696,3.33333333333332,3.3333333333333,30.717,29.423,27.692,30.510666666666662,27.993,891.5328,30720.52512
2025-05-29 15:00:00,12.5,10.3166666666666,29.2,29.2333333333333,0,0.0,10.5293333333333,7.0,25.9236666666666,30.938,943.0,59.5533333333333,9.5,8.209,29.5256666666666,30.5806666666666,0,0.0,10.2933333333333,7.00333333333333,26.0433333333333,31.17,1040,70.5166666666666,10.32,10.5966666666666,30.1,30.9933333333333,0.0,0.0,146.0,101.0,293.0,32.0,82.0,78.0,4.62274333333333,3.35155666666666,4.54147666666666,3.33486333333333,6.72333333333333,10.27,7.88666666666666,11.2066666666666,27.33,30.54,3557.05319444444,2715.0,0.763272251379428,3.21,1.27118666666666,962.13,31.952,27.0,5.6906,94.168,892.62,-5.675549646815073,0.4135995243436641,1983.0,572.0,160.0,2715.0,15,3,5,1,0,1,17.352000000000004,26.112000000000002,3.5466666666666695,3.31999999999994,3.21,3.210000000000001,31.392,30.717,29.423,31.353666666666665,29.452499999999997,862.7040000000001,28520.99424
2025-05-29 16:00:00,12.5,10.3433333333333,29.2899999999999,29.3499999999999,0,0.0,10.5366666666666,7.00733333333333,25.7376666666666,30.7346666666666,946.0,59.1633333333333,9.5,8.19433333333333,29.6173333333333,30.6466666666666,0,0.0,10.2899999999999,7.02999999999999,25.8866666666666,30.9399999999999,1038,70.0399999999999,10.3266666666666,10.6099999999999,30.1,31.0,1.0,0.0,147.0,101.0,295.0,30.0,84.0,78.0,4.62179333333333,3.35281333333333,4.54265666666666,3.33646,6.74999999999999,10.3233333333333,7.92333333333333,11.2133333333333,27.1733333333333,30.3533333333333,3533.35226851851,2720.0,0.76980719534666,3.17999999999998,1.26898,961.19,31.966,26.5,7.4065,87.083984,751.06,-7.39690988473318,-0.3767842978901578,1985.0,573.0,162.0,2720.0,16,3,5,1,0,1,17.266000000000002,26.086000000000002,3.57333333333331,3.289999999999969,3.17999999999998,3.1799999999999997,31.952,31.392,30.717,31.769999999999996,30.523666666666667,847.099,24008.38396
2025-05-29 17:00:00,12.5433333333333,10.3166666666666,29.3299999999999,29.4633333333333,0,0.0,10.5366666666666,6.99633333333333,25.8019999999999,30.8206666666666,952.0,59.7333333333333,9.5,8.22,29.72,30.6503333333333,0,0.0,10.3566666666666,6.99,25.9233333333333,31.1033333333333,1062,70.3566666666666,10.35,10.6133333333333,30.1,31.0,0.0,0.0,147.0,101.0,294.0,32.0,82.0,79.0,4.60284666666666,3.35361,4.52320666666666,3.33754333333333,6.70999999999999,10.3133333333333,7.89666666666666,11.2066666666666,27.2333333333333,30.4666666666666,3557.60013888888,2749.0,0.772711910467422,3.23333333333332,1.24923666666666,960.32,31.271,29.4,8.9279,90.23801,569.06,-8.927822969300639,0.0370869091178415,2014.0,574.0,161.0,2749.0,17,3,5,1,0,1,17.151000000000003,25.623,3.6033333333333104,3.309999999999939,3.23333333333332,3.2333333333333023,31.966,31.952,31.392,31.729666666666663,31.120166666666666,919.3674,17795.075259999998
2025-05-29 18:00:00,12.6,10.2766666666666,29.3999999999999,29.5633333333333,0,0.0,10.4633333333333,6.98899999999999,25.6323333333333,30.5366666666666,939.0,58.3633333333333,9.5,8.17966666666666,29.8226666666666,30.4926666666666,0,0.0,10.2133333333333,7.00666666666666,25.7333333333333,30.7133333333333,1021,66.9433333333333,10.2833333333333,10.5333333333333,30.1466666666666,30.8899999999999,0.0,0.0,148.0,103.0,298.0,28.0,84.0,80.0,4.62498333333333,3.35025333333333,4.54613666666666,3.33403333333333,6.72999999999999,10.1633333333333,7.88333333333333,11.1233333333333,27.16,30.18,3426.78925925925,2701.0,0.78820137325394,3.02000000000001,1.27473,959.61,29.743,36.8,10.255,101.619995,361.9,-10.044823960238991,2.065559635500425,1960.0,577.0,164.0,2701.0,18,3,5,1,0,1,17.102999999999998,24.686999999999998,3.4333333333333105,3.239999999999969,3.02000000000001,3.0199999999999996,31.271,31.966,31.952,30.99333333333333,31.1735,1094.5423999999998,10763.991699999999
2025-05-29 19:00:00,12.6,10.3966666666666,29.4666666666666,29.6533333333333,0,0.0,10.4963333333333,7.00366666666666,25.5493333333333,30.4449999999999,927.0,58.8966666666666,9.5,8.19433333333333,29.907,30.3753333333333,0,0.0,10.04,6.98999999999999,25.6333333333333,30.3366666666666,964,65.5933333333333,10.2333333333333,10.4666666666666,30.2,30.7266666666666,0.0,0.0,147.0,101.0,295.0,27.0,82.0,78.0,4.61601,3.34193666666666,4.53927,3.32546333333333,6.73333333333333,9.9,7.84,11.1466666666666,27.0733333333333,29.9633333333333,3404.45569444444,2621.0,0.76987343506249,2.88999999999999,1.27407333333333,959.97,27.347,41.7,11.508,105.73001,154.06,-11.077024031588218,3.119872209501067,1891.0,570.0,160.0,2621.0,19,3,5,1,0,0,15.687000000000001,22.683,3.1666666666666705,3.306666666666601,2.88999999999999,2.8900000000000006,29.743,31.271,31.966,29.453666666666663,30.611833333333333,1140.3699000000001,4213.078820000001
2025-05-29 20:00:00,12.6,10.3133333333333,29.5,29.7333333333333,0,0.0,10.4193333333333,6.99233333333333,25.3919999999999,30.1726666666666,896.0,58.3133333333333,9.5,8.21266666666666,29.9759999999999,30.1919999999999,0,0.0,10.04,7.01666666666666,25.5066666666666,30.1366666666666,939,63.9833333333333,10.1866666666666,10.4266666666666,30.2,30.4966666666666,0.0,0.0,146.0,101.0,293.0,26.0,84.0,79.0,4.65037,3.32956666666666,4.57726333333333,3.31359666666666,6.71666666666666,9.92999999999999,7.81333333333333,11.06,26.9733333333333,29.7666666666666,3344.47412037037,2564.0,0.766637715742306,2.79333333333334,1.32080333333333,960.1,25.804,44.7,11.54,102.20999,13.9,-11.278954042867062,2.440654768477658,1835.0,566.0,163.0,2564.0,20,3,5,1,0,0,14.744,21.38,3.213333333333331,3.2466666666666706,2.79333333333334,2.793333333333301,27.347,29.743,31.271,27.63133333333333,29.6805,1153.4388,358.6756
2025-05-29 21:00:00,12.6,10.2799999999999,29.5433333333333,29.8033333333333,0,0.0,10.4706666666666,6.99599999999999,25.4596666666666,30.2679999999999,904.0,58.6833333333333,9.5,8.19433333333333,30.0599999999999,30.0819999999999,0,0.0,10.2566666666666,7.02666666666666,25.56,30.5433333333333,1005,69.4433333333333,10.3099999999999,10.5433333333333,30.2,30.3399999999999,0.0,0.0,145.0,101.0,292.0,26.0,82.0,78.0,4.67959333333333,3.34131333333333,4.60557666666666,3.32442666666666,6.72666666666666,10.32,7.88666666666666,11.1233333333333,27.0066666666666,30.0,3503.90842592592,2633.0,0.751446579059558,2.99333333333333,1.33827999999999,960.58,24.312,50.6,11.022,101.5,0.0,-10.800730094330785,2.197433373146346,1909.0,564.0,160.0,2633.0,21,3,5,1,0,0,14.432000000000002,20.36,3.59333333333334,3.2366666666666397,2.99333333333333,2.9933333333334,25.804,27.347,29.743,25.820999999999998,28.40716666666667,1230.1872,0.0
2025-05-29 22:00:00,12.5399999999999,10.3333333333333,29.6,29.8999999999999,0,0.0,10.4889999999999,7.016,25.514,30.3643333333333,916.0,58.7933333333333,9.5,8.22,30.1296666666666,30.2689999999999,0,0.0,10.2866666666666,6.98999999999999,25.6066666666666,30.7066666666666,1026,69.46,10.34,10.57,30.2,30.6266666666666,1.0,0.0,146.0,102.0,293.0,26.0,82.0,79.0,4.67465,3.34051666666666,4.59952666666666,3.32356666666666,6.73333333333333,10.35,7.87333333333333,11.1333333333333,27.0066666666666,30.0766666666666,3507.3724074074,2671.0,0.761538750307487,3.06999999999999,1.33413333333333,960.77,23.302,54.3,8.6261,94.69501,0.0,-8.59715528725321,0.7060610291285999,1943.0,567.0,161.0,2671.0,22,3,5,1,0,0,14.161999999999999,19.646,3.61666666666667,3.2599999999999705,3.06999999999999,3.0700000000000003,24.312,25.804,27.347,24.472666666666665,26.963166666666666,1265.2985999999999,0.0
2025-05-29 23:00:00,12.5,10.3599999999999,29.6,30.04,0,0.0,10.4853333333333,6.996,25.365,30.2483333333333,918.0,59.0033333333333,9.5,8.198,30.1699999999999,30.2653333333333,0,0.0,10.3766666666666,6.99333333333333,25.45,30.6933333333333,1060,70.4666666666666,10.3733333333333,10.6166666666666,30.2,30.7,0.0,0.0,147.0,102.0,294.0,26.0,84.0,79.0,4.64277666666666,3.34832,4.56739666666666,3.33178666666666,6.71333333333333,10.5166666666666,7.92,11.1566666666666,26.8933333333333,30.0066666666666,3540.64486111111,2710.0,0.765397295211799,3.11333333333334,1.29445666666666,961.39,21.478,61.2,3.703,86.328,0.0,-3.695397872622674,-0.2371572537701816,1978.0,569.0,163.0,2710.0,23,3,5,1,0,0,13.718000000000002,18.374000000000002,3.8033333333332697,3.2366666666666006,3.11333333333334,3.1133333333333013,23.302,24.312,25.804,23.03066666666666,25.331,1314.4536,0.0
2025-05-30 00:00:00,12.5,10.3466666666666,29.67,30.1,0,0.0,10.4669999999999,7.00966666666666,25.0563333333333,29.9596666666666,921.0,58.23,9.5,8.17966666666666,30.1699999999999,29.998,0,0.0,10.3133333333333,6.98,25.1533333333333,30.3233333333333,1046,68.67,10.3433333333333,10.5666666666666,30.2,30.5033333333333,0.0,0.0,148.0,103.0,298.0,23.0,84.0,79.0,4.63594333333333,3.34496,4.56238,3.32792666666666,6.70666666666666,10.3899999999999,7.89333333333333,11.1199999999999,26.7566666666666,29.6933333333333,3470.3625,2702.0,0.778593014418522,2.93666666666667,1.29098333333333,961.47,20.569,64.6,1.8943,79.34,0.0,-1.8616085055620533,-0.3504087071107366,1967.0,572.0,163.0,2702.0,0,4,5,1,0,0,13.488999999999997,17.737,3.6833333333332394,3.2266666666665698,2.93666666666667,2.9366666666666994,21.478,23.302,24.312,21.782999999999998,23.801999999999996,1328.7573999999997,0.0
2025-05-30 01:00:00,12.5,10.36,29.7,30.0733333333333,0,0.0,10.4266666666666,6.98899999999999,24.9993333333333,29.7983333333333,892.0,57.43,9.5,8.20533333333333,30.2579999999999,29.7786666666666,0,0.0,10.2333333333333,7.00333333333333,25.1099999999999,30.0966666666666,996,67.7433333333333,10.2833333333333,10.5066666666666,30.2,30.21,0.0,0.0,146.0,102.0,292.0,18.0,82.0,79.0,4.65652666666666,3.33961666666666,4.58206999999999,3.32221666666666,6.75,10.28,7.88666666666666,11.0933333333333,26.83,29.5533333333333,3423.14296296296,2607.0,0.761580812781323,2.72333333333333,1.31690999999999,961.07,20.018,66.8,1.9805,87.471985,0.0,-1.9785725264714231,-0.087355638012034,1888.0,558.0,161.0,2607.0,1,4,5,1,0,0,13.378,17.362000000000002,3.5299999999999994,3.2066666666666404,2.72333333333333,2.7233333333333007,20.569,21.478,23.302,20.688333333333333,22.5805,1337.2024,0.0
2025-05-30 02:00:00,12.5,10.3033333333333,29.7,29.8433333333333,0,0.0,10.3826666666666,7.0,24.8496666666666,29.5556666666666,877.0,56.5766666666666,9.5,8.22,30.2799999999999,29.577,0,0.0,10.26,7.00333333333333,24.9766666666666,29.9166666666666,996,66.5233333333333,10.2566666666666,10.4833333333333,30.1866666666666,30.12,0.0,0.0,147.0,102.0,294.0,18.0,84.0,78.0,4.66383333333333,3.33125333333333,4.59308666666666,3.31316666666666,6.70333333333333,10.3366666666666,7.88666666666667,11.03,26.69,29.3633333333333,3366.44305555555,2596.0,0.771140327389731,2.67333333333333,1.33257999999999,960.75,19.44,69.6,1.7899,72.804016,0.0,-1.709889835229501,-0.5291679897526206,1873.0,561.0,162.0,2596.0,2,4,5,1,0,0,13.36,17.008,3.6333333333332707,3.143333333333329,2.67333333333333,2.6733333333333,20.018,20.569,21.478,20.008999999999997,21.519833333333334,1353.024,0.0
2025-05-30 03:00:00,12.5,10.22,29.7,29.5966666666666,0,0.0,10.3789999999999,7.0,24.607,29.314,866.0,56.57,9.5,8.19066666666667,30.2799999999999,29.3203333333333,0,0.0,10.26,7.02333333333333,24.7099999999999,29.6899999999999,984,66.9033333333333,10.2733333333333,10.49,30.1,29.8599999999999,0.0,0.0,145.0,101.0,292.0,18.0,82.0,79.0,4.66977,3.32792333333333,4.59979333333333,3.30993,6.76,10.3899999999999,7.90666666666666,11.0633333333333,26.4333333333333,29.1533333333333,3376.65268518518,2567.0,0.760220324483629,2.71999999999998,1.34184666666666,960.78,18.637,73.1,0.99857,21.89801,0.0,-0.3724222302476486,-0.9265223836029908,1850.0,556.0,161.0,2567.0,3,4,5,1,0,0,13.257,16.485,3.6299999999998995,3.1566666666666405,2.71999999999998,2.719999999999999,19.44,20.018,20.569,19.365,20.574,1362.3646999999999,0.0
2025-05-30 04:00:00,12.4433333333333,10.1566666666666,29.6733333333333,29.4566666666666,0,0.0,10.4009999999999,7.0,24.609,29.3413333333333,876.0,56.7066666666666,9.5,8.22,30.2249999999999,29.2506666666666,0,0.0,10.35,7.0,24.7333333333333,29.8633333333333,1021,68.7566666666666,10.3166666666666,10.5499999999999,30.0366666666666,29.7999999999999,0.0,0.0,145.0,102.0,293.0,16.0,84.0,78.0,4.65942,3.33617999999999,4.59259666666666,3.31822333333333,6.73666666666666,10.4866666666666,7.91,11.0733333333333,26.56,29.24,3431.0736574074,2615.0,0.762152101967973,2.68,1.32324,961.05,18.241,74.8,0.87632,357.64,0.0,0.0360852138518176,-0.8755767240746345,1897.0,556.0,162.0,2615.0,4,4,5,1,0,0,13.200999999999999,16.225,3.7499999999999405,3.1633333333333002,2.68,2.6799999999999997,18.637,19.44,20.018,18.772666666666666,19.7305,1364.4268,0.0
2025-05-30 05:00:00,12.3999999999999,10.1299999999999,29.6,29.3999999999999,0,0.0,10.4413333333333,6.99633333333333,24.6113333333333,29.4269999999999,900.0,57.1666666666666,9.5,8.22,30.1699999999999,29.3093333333333,0,0.0,10.4033333333333,6.98666666666666,24.7266666666666,29.9733333333333,1058,69.6133333333333,10.35,10.6066666666666,29.9533333333333,29.8199999999999,1.0,0.0,149.0,104.0,297.0,16.0,84.0,80.0,4.63014666666666,3.33316666666666,4.56171,3.31293333333333,6.74999999999999,10.5699999999999,7.95333333333333,11.0999999999999,26.6233333333333,29.32,3467.08083333333,2689.0,0.775580417435705,2.69666666666666,1.29697999999999,961.32,17.901,76.3,1.0415,29.570984,0.0,-0.51398178050871,-0.9058393783144428,1959.0,566.0,164.0,2689.0,5,4,5,1,0,0,13.161,16.005,3.8199999999999106,3.1466666666665706,2.69666666666666,2.696666666666701,18.241,18.637,19.44,18.259666666666664,19.134333333333334,1365.8463,0.0
2025-05-30 06:00:00,12.3999999999999,10.19,29.6,29.3799999999999,0,0.0,10.4303333333333,7.00366666666666,24.4969999999999,29.2976666666666,883.0,56.3633333333333,9.5,8.26766666666666,30.1039999999999,29.2286666666666,0,0.0,10.3333333333333,6.99999999999999,24.6166666666666,29.75,1022,68.2633333333333,10.3166666666666,10.5533333333333,29.8699999999999,29.7933333333333,0.0,0.0,146.0,102.0,295.0,17.0,82.0,79.0,4.63038666666666,3.32334,4.5622,3.30436666666666,6.76333333333333,10.5166666666666,7.93,11.0966666666666,26.4733333333333,29.18,3408.19314814814,2626.0,0.770496238285921,2.70666666666666,1.30704666666666,961.22,18.299,76.2,1.899,77.622986,6.08,-1.8548641019996392,-0.4070382821222981,1905.0,560.0,161.0,2626.0,6,4,5,1,0,0,13.539,16.395,3.75333333333327,3.1666666666666003,2.70666666666666,2.706666666666699,17.901,18.241,18.637,18.146999999999995,18.756,1394.3838,111.25792
2025-05-30 07:00:00,12.3999999999999,10.2166666666666,29.5533333333333,29.2999999999999,0,0.0,10.4449999999999,7.00366666666666,24.7943333333333,29.5936666666666,889.0,56.9633333333333,9.5,8.22,30.0599999999999,29.2873333333333,0,0.0,10.3633333333333,7.00333333333333,24.9033333333333,30.0933333333333,1029,69.67,10.33,10.5766666666666,29.7999999999999,29.7833333333333,0.0,0.0,146.0,102.0,293.0,17.0,83.0,79.0,4.62173333333333,3.31568666666666,4.55055,3.29667666666666,6.73333333333333,10.5166666666666,7.92,11.1066666666666,26.6366666666666,29.4399999999999,3463.0699074074,2638.0,0.761751876379218,2.80333333333333,1.30604666666666,961.62,19.914,70.6,0.17461,91.28,88.12,-0.1745664291804839,0.0039005003749598,1918.0,558.0,162.0,2638.0,7,4,5,1,0,0,14.034,17.562,3.78333333333327,3.1866666666666,2.80333333333333,2.803333333333299,18.299,17.901,18.241,18.704666666666665,18.738666666666667,1405.9284,1754.8216800000002
2025-05-30 08:00:00,12.3999999999999,10.1833333333333,29.5,29.3566666666666,0,0.0,10.4229999999999,7.01466666666666,24.9549999999999,29.7213333333333,882.0,56.91,9.5,8.22,30.0599999999999,29.5586666666666,0,0.0,10.2466666666666,7.00666666666666,25.0733333333333,30.0666666666666,996,67.6266666666666,10.28,10.5066666666666,29.75,29.9466666666666,0.0,0.0,145.0,101.0,291.0,22.0,83.0,78.0,4.90888,3.56149,4.83588666666666,3.54293666666666,6.75333333333333,10.3533333333333,7.89333333333333,11.0933333333333,26.6799999999999,29.52,3405.73189814814,2598.0,0.762831625534779,2.84000000000001,1.34739,963.52,21.195,61.9,2.175,65.46802,289.24,-1.97866202246426,-0.90306234605239,1878.0,559.0,161.0,2598.0,8,4,5,1,0,1,13.575,18.147,3.5999999999999694,3.19999999999997,2.84000000000001,2.8400000000000993,19.914,18.299,17.901,19.802666666666667,19.031166666666667,1311.9705,6130.4418000000005
2025-05-30 09:00:00,12.3999999999999,10.1666666666666,29.5,29.4233333333333,0,0.0,10.5183333333333,7.0,25.3753333333333,30.2416666666666,924.0,58.19,9.5,8.23466666666666,29.944,29.7676666666666,0,0.0,10.4366666666666,7.02,25.49,30.7233333333333,1063,71.1666666666666,10.4166666666666,10.6366666666666,29.7,30.0733333333333,0.0,0.0,147.0,102.0,296.0,26.0,83.0,79.0,4.92024,3.59588333333333,4.84845333333333,3.57781,6.76,10.5233333333333,7.92666666666666,11.18,26.9533333333333,30.0066666666666,3537.54550925926,2720.0,0.768894701956654,3.05333333333333,1.32435666666666,963.44,23.105,58.5,4.0453,82.138,471.2,-4.007275806453732,-0.5533468180179534,1987.0,571.0,162.0,2720.0,9,4,5,1,0,1,14.805,19.785,3.7633333333333,3.25333333333334,3.05333333333333,3.053333333333299,21.195,19.914,18.299,21.404666666666667,19.775833333333335,1351.6425,10887.076
2025-05-30 10:00:00,12.3999999999999,10.26,29.5,29.5,0,0.0,10.6173333333333,7.011,25.6063333333333,30.654,943.0,59.9966666666666,9.5,8.22,29.94,30.1479999999999,0,0.0,10.5266666666666,7.01333333333333,25.7133333333333,31.12,1084,73.06,10.4933333333333,10.7166666666666,29.7,30.3833333333333,0.0,0.0,146.0,101.0,292.0,29.0,83.0,78.0,4.89720666666666,3.6052,4.82458666666666,3.58755333333333,6.74999999999999,10.62,7.95333333333333,11.3,27.0733333333333,30.3666666666666,3638.73023148148,2756.0,0.757407069135189,3.29333333333332,1.29200666666666,962.9,25.15,53.0,3.5873,82.34201,691.84,-3.555305494478343,-0.4780419761193645,2027.0,568.0,161.0,2756.0,10,4,5,1,0,1,15.749999999999998,21.389999999999997,3.870000000000009,3.346666666666671,3.29333333333332,3.293333333333301,23.105,21.195,19.914,23.149999999999995,20.927333333333333,1332.9499999999998,17399.775999999998
2025-05-30 11:00:00,12.3999999999999,10.2133333333333,29.5533333333333,29.5966666666666,0,0.0,10.6723333333333,7.011,25.654,30.7933333333333,985.0,60.7899999999999,9.5,8.22,30.0439999999999,30.4266666666666,0,0.0,10.6366666666666,7.02999999999999,25.7466666666666,31.3633333333333,1150,74.79,10.55,10.7866666666666,29.7,30.6966666666666,1.0,0.0,149.0,103.0,298.0,32.0,83.0,80.0,4.85946666666666,3.60782666666666,4.78640333333333,3.59106333333333,6.73666666666666,10.7499999999999,7.97333333333333,11.3333333333333,27.0066666666666,30.5333333333333,3707.73638888888,2881.0,0.777023956890139,3.52666666666667,1.25163999999999,962.11,26.95,47.6,3.5249,93.272,853.82,-3.5191538084490483,0.2011876797384952,2136.0,582.0,163.0,2881.0,11,4,5,1,0,1,16.47,22.758,4.01333333333324,3.35999999999997,3.52666666666667,3.5266666666666993,25.15,23.105,21.195,25.06833333333333,22.4355,1282.82,23010.449
2025-05-30 12:00:00,12.3999999999999,10.1933333333333,29.6,29.69,0,0.0,10.6356666666666,7.0,25.6396666666666,30.753,961.0,60.44,9.5,8.22,30.0599999999999,30.61,0,0.0,10.6566666666666,7.00666666666666,25.74,31.3499999999999,1130,74.93,10.5566666666666,10.77,29.7266666666666,30.8399999999999,0.0,0.0,146.0,101.0,294.0,31.0,83.0,78.0,4.84976,3.60439666666666,4.77899333333333,3.58746666666666,6.74999999999999,10.7733333333333,7.96666666666666,11.3033333333333,27.0199999999999,30.5266666666666,3701.99347222222,2824.0,0.762832247325605,3.50666666666667,1.24536333333333,961.15,28.45,43.3,3.9979,113.119995,949.86,-3.676806758749169,1.5698077808497548,2091.0,572.0,161.0,2824.0,12,4,5,1,0,1,17.11,23.914,4.0233333333333094,3.336666666666641,3.50666666666667,3.5066666666666997,26.95,25.15,23.105,26.849999999999994,24.127333333333336,1231.885,27023.517
2025-05-30 13:00:00,12.3999999999999,10.18,29.6066666666666,29.7833333333333,0,0.0,10.6026666666666,7.01099999999999,25.8019999999999,30.8796666666666,963.0,60.34,9.5,8.22,30.1113333333333,30.6283333333333,0,0.0,10.5533333333333,6.97666666666666,25.8933333333333,31.3666666666666,1116,74.0666666666666,10.5033333333333,10.7666666666666,29.7999999999999,30.8999999999999,0.0,0.0,147.0,101.0,295.0,30.0,83.0,79.0,4.85026333333333,3.59282,4.77877666666666,3.57488,6.72666666666666,10.6499999999999,7.95333333333333,11.2933333333333,27.24,30.5733333333333,3675.64898148148,2814.0,0.765579089346504,3.33333333333333,1.25744333333333,959.96,29.608,40.3,4.2867,114.890015,982.88,-3.888540050995146,1.8041765883102088,2079.0,573.0,162.0,2814.0,13,4,5,1,0,1,17.668,24.832,3.9233333333332405,3.3399999999999697,3.33333333333333,3.3333333333333,28.45,26.95,25.15,28.336,25.743,1193.2024,29101.11104
2025-05-30 14:00:00,12.4433333333333,10.2299999999999,29.7,29.8799999999999,0,0.0,10.588,7.00366666666666,25.6919999999999,30.7313333333333,948.0,59.7733333333333,9.5,8.25666666666667,30.1699999999999,30.6943333333333,0,0.0,10.5533333333333,7.00666666666666,25.8133333333333,31.25,1102,73.4,10.5,10.76,29.8099999999999,30.8999999999999,0.0,0.0,146.0,101.0,293.0,30.0,82.0,78.0,4.86302,3.59554333333333,4.78975999999999,3.57836333333333,6.75666666666666,10.6833333333333,7.96,11.2766666666666,27.1366666666666,30.4766666666666,3641.92074074074,2780.0,0.763333470962514,3.33999999999999,1.26747666666666,958.82,30.76,37.5,3.9208,98.58099,954.37,-3.8769103315915854,0.5850118979973052,2050.0,570.0,160.0,2780.0,14,4,5,1,0,1,18.26,25.76,3.92666666666664,3.3166666666666,3.33999999999999,3.34,29.608,28.45,26.95,29.605999999999995,27.337166666666665,1153.5,29356.4212
2025-05-30 15:00:00,12.4166666666666,10.2399999999999,29.7,29.9933333333333,0,0.0,10.5696666666666,7.00366666666666,25.6883333333333,30.7053333333333,950.0,59.7866666666666,9.5,8.24433333333333,30.2286666666666,30.61,0,0.0,10.53,6.99666666666666,25.7633333333333,31.2466666666666,1103,72.6266666666666,10.4733333333333,10.7433333333333,29.8999999999999,30.9166666666666,0.0,0.0,147.0,101.0,294.0,28.0,82.0,79.0,4.86279333333333,3.59807333333333,4.7891,3.58089666666666,6.72999999999999,10.5833333333333,7.93666666666666,11.2533333333333,27.1233333333333,30.4799999999999,3621.13685185185,2784.0,0.768819327713687,3.35666666666666,1.26472,957.75,31.642,34.9,5.0866,80.65399,863.72,-5.01907857005196,-0.8260447128607361,2053.0,570.0,161.0,2784.0,15,4,5,1,0,1,18.622,26.433999999999997,3.8533333333333104,3.31666666666664,3.35666666666666,3.3566666666666016,30.76,29.608,28.45,30.669999999999998,28.76,1104.3057999999999,27329.82824
2025-05-30 16:00:00,12.3999999999999,10.2299999999999,29.7833333333333,30.1,0,0.0,10.61,7.00366666666666,25.6479999999999,30.709,957.0,59.9566666666666,9.5,8.23599999999999,30.2799999999999,30.588,0,0.0,10.45,6.99666666666666,25.7266666666666,31.0366666666666,1080,71.27,10.4633333333333,10.7266666666666,29.8999999999999,31.0,0.0,0.0,147.0,102.0,295.0,27.0,85.0,79.0,4.87462999999999,3.59178,4.80191666666666,3.5743,6.70333333333333,10.4599999999999,7.97333333333333,11.2866666666666,27.0166666666666,30.3799999999999,3588.68481481481,2772.0,0.772427823295215,3.36333333333332,1.28284999999999,956.95,32.06,32.1,6.4168,77.617004,689.04,-6.267519331023833,-1.376053660015684,2037.0,571.0,164.0,2772.0,16,4,5,1,0,1,18.48,26.628,3.75666666666657,3.3133333333332695,3.36333333333332,3.3633333333332978,31.642,30.76,29.608,31.48733333333333,29.911666666666672,1029.1260000000002,22090.6224
2025-05-30 17:00:00,12.5,10.3366666666666,29.7999999999999,30.1866666666666,0,0.0,10.5036666666666,6.98899999999999,25.1856666666666,30.1349999999999,934.0,58.1033333333333,9.5,8.28,30.2799999999999,30.2933333333333,0,0.0,10.18,7.0,25.2966666666666,30.1533333333333,995,66.6966666666666,10.2666666666666,10.5333333333333,29.9333333333333,30.74,0.0,0.0,148.0,102.0,298.0,31.0,83.0,80.0,4.87812333333333,3.57802,4.80208,3.56072,6.73999999999999,10.0466666666666,7.87666666666666,11.1466666666666,26.3933333333333,29.7266666666666,3412.93333333333,2671.0,0.782611243505098,3.33333333333332,1.30010333333333,956.21,31.35,32.5,10.868,88.606995,308.38,-10.86478812727723,-0.26420247798945,1929.0,579.0,163.0,2671.0,17,4,5,1,0,1,17.85,25.95,3.306666666666609,3.269999999999941,3.33333333333332,3.3333333333333,32.06,31.642,30.76,31.683999999999997,30.645,1018.875,9667.713
2025-05-30 18:00:00,12.5,10.2766666666666,29.7999999999999,29.9933333333333,0,0.0,10.522,7.00366666666666,24.6183333333333,29.5119999999999,897.0,57.7233333333333,9.5,8.258,30.3789999999999,29.5696666666666,0,0.0,10.1666666666666,7.00666666666666,24.7566666666666,29.4766666666666,944,65.0866666666666,10.27,10.5,30.0,29.9966666666666,0.0,0.0,146.0,101.0,293.0,34.0,82.0,78.0,4.89131666666666,3.57651,4.81784333333333,3.56003999999999,6.72666666666666,10.0133333333333,7.88666666666666,11.1533333333333,25.6933333333333,29.14,3358.51236111111,2575.0,0.766708507557227,3.44666666666666,1.31480666666666,956.21,28.954,36.5,10.813,87.64499,31.42,-10.80386738162126,-0.4443181296550541,1841.0,574.0,160.0,2575.0,18,4,5,1,0,1,16.254,23.874,3.2866666666666395,3.266666666666641,3.44666666666666,3.446666666666701,31.35,32.06,31.642,30.788,30.729000000000003,1056.821,909.73468
2025-05-30 19:00:00,12.5,10.2866666666666,29.7999999999999,29.7166666666666,0,0.0,10.4963333333333,6.99633333333333,24.5336666666666,29.3996666666666,890.0,57.6733333333333,9.5,8.23233333333332,30.3899999999999,29.4376666666666,0,0.0,10.1399999999999,7.00333333333333,24.67,29.3866666666666,947,65.6233333333333,10.2566666666666,10.4533333333333,30.0,29.8099999999999,1.0,0.0,145.0,102.0,292.0,34.0,83.0,78.0,4.88113666666666,3.57081,4.80625,3.55387666666666,6.70666666666666,10.05,7.85666666666666,11.1533333333333,25.59,29.1,3371.82134259259,2572.0,0.762792490666895,3.50999999999999,1.31032666666666,956.73,28.105,40.1,11.859,96.608,17.44,-11.780217196182871,1.364684509605561,1838.0,573.0,161.0,2572.0,19,4,5,1,0,0,16.125,23.313,3.343333333333341,3.29666666666664,3.50999999999999,3.5100000000000016,28.954,31.35,32.06,29.469666666666665,30.4785,1127.0105,490.1512
2025-05-30 20:00:00,12.5,10.2499999999999,29.7999999999999,29.52,0,0.0,10.4963333333333,7.01099999999999,24.665,29.522,898.0,58.2833333333333,9.5,8.247,30.3899999999999,29.3276666666666,0,0.0,10.1566666666666,7.00333333333333,24.7966666666666,29.5666666666666,954,65.86,10.2666666666666,10.5133333333333,30.0,29.68,0.0,0.0,147.0,101.0,293.0,34.0,83.0,79.0,4.90870333333333,3.56647333333333,4.83713666666666,3.54913666666666,6.71333333333333,10.0466666666666,7.88666666666666,11.1466666666666,25.8266666666666,29.1866666666666,3394.97532407407,2589.0,0.762597589926845,3.35999999999998,1.34222999999999,957.03,27.088,44.2,10.968,99.332,1.7439,-10.822841875078684,1.7785156021365969,1852.0,575.0,162.0,2589.0,20,4,5,1,0,0,15.928,22.624000000000002,3.333333333333269,3.259999999999941,3.35999999999998,3.3599999999999994,28.105,28.954,31.35,28.048999999999996,29.866500000000002,1197.2896,47.2387632
2025-05-30 21:00:00,12.5,10.3366666666666,29.7999999999999,29.5,0,0.0,10.4853333333333,7.00366666666666,24.5513333333333,29.3603333333333,885.0,57.8066666666666,9.5,8.26166666666666,30.3899999999999,29.3936666666666,0,0.0,10.0499999999999,7.01333333333333,24.7,29.2699999999999,920,64.28,10.2266666666666,10.43,30.0,29.73,0.0,0.0,145.0,102.0,293.0,34.0,83.0,79.0,4.92255333333333,3.56300999999999,4.84917666666666,3.54539666666666,6.75333333333333,9.89333333333333,7.82666666666667,11.1333333333333,25.66,29.02,3338.7312037037,2541.0,0.761067556795596,3.35999999999999,1.35954333333333,957.43,26.201,48.3,9.2767,95.981995,0.0,-9.22618552954996,0.9667799461733428,1805.0,574.0,162.0,2541.0,21,4,5,1,0,0,15.861,22.064999999999998,3.1400000000000006,3.306666666666631,3.35999999999999,3.3599999999999994,27.088,28.105,28.954,27.13133333333333,28.959666666666667,1265.5083,0.0
2025-05-30 22:00:00,12.5,10.28,29.8866666666666,29.5,0,0.0,10.5403333333333,6.98799999999999,24.6813333333333,29.5979999999999,920.0,59.09,9.5,8.25799999999999,30.3899999999999,29.4156666666666,0,0.0,10.29,6.99333333333333,24.8133333333333,29.8166666666666,1019,69.7966666666666,10.3666666666666,10.6566666666666,29.9966666666666,29.7166666666666,0.0,0.0,148.0,103.0,297.0,36.0,84.0,79.0,4.89371666666666,3.574,4.82174333333333,3.55674666666666,6.73666666666666,10.3099999999999,7.90666666666666,11.2033333333333,25.7833333333333,29.3399999999999,3524.69231481481,2686.0,0.762052332542711,3.55666666666665,1.31971666666666,957.61,25.648,50.5,8.0107,96.828,0.0,-7.953884322086234,0.9523857836353928,1939.0,584.0,163.0,2686.0,22,4,5,1,0,0,15.748,21.688,3.573333333333239,3.2966666666666393,3.55666666666665,3.556666666666601,26.201,27.088,28.105,26.312333333333328,27.891000000000002,1295.224,0.0
2025-05-30 23:00:00,12.4933333333333,10.22,29.8999999999999,29.5,0,0.0,10.5843333333333,6.992,24.6396666666666,29.6429999999999,924.0,59.8,9.5,8.25066666666666,30.3643333333333,29.5623333333333,0,0.0,10.3666666666666,7.03666666666666,24.7666666666666,29.9233333333333,1022,69.9066666666666,10.4066666666666,10.6833333333333,29.8999999999999,29.8766666666666,1.0,0.0,147.0,101.0,294.0,36.0,83.0,79.0,4.86578,3.57261,4.79414333333333,3.55523333333333,6.74333333333333,10.4133333333333,7.95,11.2466666666666,25.7333333333333,29.3666666666666,3547.11703703703,2687.0,0.757516589372109,3.63333333333332,1.29317,957.75,25.218,51.8,5.8334,82.293,0.0,-5.780705864229027,-0.7823012663086614,1947.0,578.0,162.0,2687.0,23,4,5,1,0,0,15.578,21.362,3.6699999999999706,3.2966666666666002,3.63333333333332,3.633333333333301,25.648,26.201,27.088,25.688999999999997,26.869,1306.2923999999998,0.0
2025-05-31 00:00:00,12.4099999999999,10.2599999999999,29.8999999999999,29.5066666666666,0,0.0,10.6063333333333,7.00799999999999,24.7933333333333,29.838,930.0,60.0233333333333,9.5,8.20666666666666,30.2799999999999,29.676,0,0.0,10.4666666666666,7.01666666666666,24.9166666666666,30.2199999999999,1055,72.0799999999999,10.46,10.7566666666666,29.8999999999999,30.0066666666666,0.0,0.0,146.0,102.0,293.0,37.0,83.0,79.0,4.85837333333333,3.57303333333333,4.78529333333333,3.55496333333333,6.72666666666666,10.53,7.94666666666666,11.28,25.8866666666666,29.58,3612.65921296296,2725.0,0.754292015760064,3.69333333333333,1.28533999999999,958.12,24.592,53.4,4.162,44.597992,0.0,-2.9222571469918663,-2.963554819276161,1985.0,578.0,162.0,2725.0,0,5,5,1,1,0,15.271999999999998,20.863999999999997,3.803333333333339,3.3333333333333393,3.69333333333333,3.693333333333399,25.218,25.648,26.201,25.15266666666666,26.141999999999996,1313.2127999999998,0.0
2025-05-31 01:00:00,12.3999999999999,10.1866666666666,29.8733333333333,29.6,0,0.0,10.5843333333333,7.004,24.7566666666666,29.7676666666666,922.0,59.49,9.5,8.24333333333332,30.2799999999999,29.7016666666666,0,0.0,10.4533333333333,7.00666666666666,24.8666666666666,30.1833333333333,1056,71.35,10.4399999999999,10.7299999999999,29.8399999999999,30.0199999999999,0.0,0.0,146.0,101.0,293.0,37.0,83.0,78.0,4.8529,3.57604,4.77956333333333,3.55924666666666,6.73333333333333,10.54,7.94,11.2466666666666,25.7833333333333,29.5199999999999,3578.11055555555,2716.0,0.759059832788844,3.73666666666666,1.27686,958.0,23.838,58.1,4.1966,28.875,0.0,-2.026539582791237,-3.6748590285044025,1978.0,577.0,161.0,2716.0,1,5,5,1,1,0,15.458000000000002,20.486,3.8066666666666693,3.3066666666666,3.73666666666666,3.7366666666666006,24.592,25.218,25.648,24.549333333333333,25.430833333333336,1384.9878,0.0
2025-05-31 02:00:00,12.3999999999999,10.26,29.7999999999999,29.6,0,0.0,10.5366666666666,6.99166666666666,24.665,29.5769999999999,909.0,58.2433333333333,9.5,8.28,30.2799999999999,29.61,0,0.0,10.39,6.98,24.8,29.9799999999999,1037,70.48,10.39,10.6699999999999,29.5899999999999,29.7566666666666,0.0,0.0,146.0,101.0,293.0,35.0,82.0,79.0,4.88968333333333,3.56822333333333,4.81677666666666,3.55008666666666,6.73,10.5,7.91333333333333,11.1966666666666,25.7566666666666,29.3866666666666,3520.22560185185,2682.0,0.761882988007673,3.63,1.32146,958.24,22.807,66.1,3.6136,62.919006,0.0,-3.2174188724903363,-1.6450898938790586,1946.0,575.0,161.0,2682.0,2,5,5,1,1,0,16.026999999999997,20.095,3.7699999999999996,3.2833333333332693,3.63,3.629999999999999,23.838,24.592,25.218,23.745666666666665,24.717333333333332,1507.5426999999997,0.0
2025-05-31 03:00:00,12.3999999999999,10.3533333333333,29.7999999999999,29.5866666666666,0,0.0,10.5146666666666,7.008,24.6136666666666,29.5036666666666,902.0,58.1199999999999,9.5,8.25433333333333,30.2799999999999,29.4046666666666,0,0.0,10.3899999999999,7.02666666666666,24.7199999999999,29.9366666666666,1032,70.49,10.41,10.6866666666666,29.42,29.6499999999999,0.0,0.0,146.0,102.0,294.0,36.0,83.0,79.0,4.88244999999999,3.56873666666666,4.80941666666666,3.55142999999999,6.75333333333333,10.5433333333333,7.91333333333333,11.1866666666666,25.6666666666666,29.3266666666666,3517.12625,2674.0,0.760279788079828,3.66,1.31371333333333,958.26,21.479,77.4,3.3787,83.20099,0.0,-3.354939474132221,-0.3999935185842596,1934.0,578.0,162.0,2674.0,3,5,5,1,1,0,16.959,19.671,3.789999999999969,3.2733333333332695,3.66,3.66,22.807,23.838,24.592,22.708,23.930333333333333,1662.4746,0.0
2025-05-31 04:00:00,12.3999999999999,10.22,29.7999999999999,29.5,0,0.0,10.6393333333333,7.0,24.819,29.8783333333333,948.0,59.7433333333333,9.5,8.25066666666666,30.2103333333333,29.621,0,0.0,10.54,7.00333333333333,24.9333333333333,30.3199999999999,1096,72.8033333333333,10.5,10.7766666666666,29.8233333333333,30.02,0.0,0.0,148.0,103.0,297.0,38.0,85.0,80.0,4.86656666666666,3.56806,4.79870333333333,3.54953999999999,6.73666666666666,10.65,7.98666666666666,11.3299999999999,25.8433333333333,29.6233333333333,3624.78314814814,2795.0,0.771080609726385,3.77999999999999,1.29850666666666,958.07,21.25,80.1,2.4206,72.798004,0.0,-2.3123218661057208,-0.7158714602003329,2044.0,586.0,165.0,2795.0,4,5,5,1,1,0,17.27,19.658,3.91333333333334,3.3433333333332405,3.77999999999999,3.7799999999999976,21.479,22.807,23.838,21.845333333333333,23.197333333333333,1702.1249999999998,0.0
2025-05-31 05:00:00,12.3999999999999,10.2066666666666,29.7733333333333,29.59,0,0.0,10.6503333333333,6.99599999999999,24.8069999999999,29.883,940.0,59.8833333333333,9.5,8.25433333333333,30.1699999999999,29.753,0,0.0,10.4833333333333,6.99333333333333,24.8799999999999,30.24,1060,71.4666666666666,10.5,10.77,29.8433333333333,29.9833333333333,1.0,0.0,147.0,102.0,294.0,38.0,83.0,78.0,4.86456666666666,3.56261333333333,4.79344,3.54494,6.73,10.5133333333333,7.95666666666666,11.3466666666666,25.8466666666666,29.59,3592.05763888888,2743.0,0.763629171843823,3.74333333333333,1.30195333333333,958.08,21.14,81.9,1.7286,44.527008,0.0,-1.2121727938789475,-1.2323534711192672,2001.0,581.0,161.0,2743.0,5,5,5,1,1,0,17.520000000000003,19.692,3.7833333333332995,3.38999999999994,3.74333333333333,3.7433333333334,21.25,21.479,22.807,21.289666666666665,22.517666666666667,1731.3660000000002,0.0
