time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-05-31 06:00:00,12.3999999999999,10.18,29.7,29.6,0,0.0,10.6246666666666,7.0,24.7909999999999,29.8453333333333,935.0,59.72,9.5,8.28,30.1699999999999,29.6943333333333,0,0.0,10.5133333333333,7.00666666666666,24.8766666666666,30.2199999999999,1071,71.0766666666666,10.5066666666666,10.7633333333333,29.8066666666666,29.9566666666666,0.0,0.0,146.0,101.0,294.0,37.0,82.0,79.0,4.85206,3.55902666666666,4.77908333333333,3.54041666666666,6.76999999999999,10.6033333333333,7.98666666666666,11.3166666666666,25.81,29.58,3576.92550925925,2745.0,0.76741883298779,3.77000000000001,1.29303333333333,958.42,20.248,89.1,1.8245,28.098999,0.24,-0.8593330590283647,-1.609455480484301,2006.0,578.0,161.0,2745.0,6,5,5,1,1,0,18.068,19.376,3.83333333333331,3.3299999999999406,3.77000000000001,3.7699999999999996,21.14,21.25,21.479,20.87933333333333,21.793666666666667,1804.0968,4.85952
2025-05-31 07:00:00,12.3999999999999,10.2,29.7,29.6833333333333,0,0.0,10.6576666666666,6.992,24.978,30.0749999999999,943.0,60.4933333333333,9.5,8.28,30.1003333333333,29.819,0,0.0,10.55,7.03333333333333,25.09,30.5166666666666,1082,72.5966666666666,10.5233333333333,10.8,30.02,30.1999999999999,0.0,0.0,146.0,101.0,293.0,37.0,84.0,79.0,4.84859666666666,3.56344666666666,4.77787666666666,3.54511333333333,6.75666666666666,10.6333333333333,7.98666666666666,11.3533333333333,26.0299999999999,29.8,3639.64180555555,2765.0,0.759690141974822,3.77,1.28515,958.61,19.888,91.7,1.327,39.286987,2.26,-0.8402631702747235,-1.0270768251108924,2025.0,577.0,163.0,2765.0,7,5,5,1,1,0,18.228,19.224,3.876666666666641,3.3666666666666396,3.77,3.770000000000099,20.248,21.14,21.25,20.42533333333333,21.135333333333335,1823.7296000000001,44.94688
2025-05-31 08:00:00,12.3999999999999,10.1999999999999,29.7,29.7,0,0.0,10.6246666666666,6.99599999999999,24.9853333333333,30.0453333333333,938.0,60.0699999999999,9.5,8.28,30.0599999999999,29.9446666666666,0,0.0,10.5033333333333,7.01666666666666,25.08,30.4299999999999,1073,72.5366666666666,10.5033333333333,10.7733333333333,30.0099999999999,30.1766666666666,0.0,0.0,146.0,102.0,293.0,39.0,83.0,79.0,4.86486666666666,3.56178333333333,4.79562333333333,3.54237666666666,6.75999999999999,10.6166666666666,7.97,11.3266666666666,26.0399999999999,29.7433333333333,3626.42398148148,2753.0,0.759150064652764,3.70333333333333,1.30308333333333,960.11,18.397,94.0,0.92816,300.36,8.408,0.8008783908010604,-0.4691212942810249,2011.0,580.0,162.0,2753.0,8,5,5,1,1,1,17.197,17.916999999999998,3.8566666666666096,3.3566666666666007,3.70333333333333,3.7033333333334006,19.888,20.248,21.14,19.511,20.400333333333332,1729.3179999999998,154.68197599999996
2025-05-31 09:00:00,12.3999999999999,10.1833333333333,29.65,29.71,0,0.0,10.654,6.992,25.165,30.2209999999999,956.0,60.2866666666666,9.5,8.25799999999999,30.0599999999999,29.9193333333333,0,0.0,10.5433333333333,6.97,25.2899999999999,30.6699999999999,1106,73.0166666666666,10.51,10.7933333333333,29.8999999999999,30.13,0.0,0.0,148.0,103.0,298.0,37.0,83.0,79.0,4.88128666666666,3.55385333333333,4.81347,3.53334333333333,6.71666666666666,10.6299999999999,7.97666666666666,11.3166666666666,26.3,29.9833333333333,3645.47587962962,2810.0,0.770818431607751,3.68333333333333,1.32743333333333,960.11,18.686,92.2,0.99793,280.96,19.9,0.9797279105098914,-0.189730087935262,2062.0,586.0,162.0,2810.0,9,5,5,1,1,1,17.126,18.061999999999998,3.91333333333324,3.3399999999999403,3.68333333333333,3.683333333333298,18.397,19.888,20.248,18.990333333333332,19.934833333333334,1722.8492,371.85139999999996
2025-05-31 10:00:00,12.3999999999999,10.0933333333333,29.6,29.7999999999999,0,0.0,10.6796666666666,6.98799999999999,25.2126666666666,30.3239999999999,954.0,60.5966666666666,9.5,8.25433333333333,30.0599999999999,30.0966666666666,0,0.0,10.5566666666666,6.99,25.3,30.7399999999999,1100,73.6099999999999,10.5333333333333,10.8233333333333,29.8666666666666,30.2699999999999,0.0,0.0,147.0,102.0,294.0,37.0,84.0,79.0,4.85150666666666,3.55092999999999,4.7822,3.53111333333333,6.72333333333333,10.6833333333333,7.98666666666666,11.3599999999999,26.33,30.0533333333333,3670.17953703703,2797.0,0.76208805911932,3.72333333333334,1.30057666666666,959.84,18.75,91.8,0.73102,268.31,17.38,0.7307020228441159,0.0215590865186127,2054.0,580.0,163.0,2797.0,10,5,5,1,1,1,17.11,18.094,3.9599999999999698,3.37333333333324,3.72333333333334,3.7233333333333007,18.686,18.397,19.888,18.610999999999997,19.51816666666667,1721.25,325.875
2025-05-31 11:00:00,12.3999999999999,10.2133333333333,29.6,29.7999999999999,0,0.0,10.687,7.00366666666666,25.3906666666666,30.5036666666666,957.0,60.5766666666666,9.5,8.26166666666666,30.0599999999999,30.1993333333333,0,0.0,10.4733333333333,6.98333333333333,25.5033333333333,30.8199999999999,1082,72.6166666666666,10.5033333333333,10.7833333333333,29.7999999999999,30.3633333333333,1.0,0.0,146.0,101.0,293.0,36.0,83.0,79.0,4.84049333333333,3.54564666666666,4.77046,3.52621,6.72333333333333,10.5366666666666,7.98,11.3433333333333,26.5466666666666,30.1866666666666,3642.46768518518,2778.0,0.762669772280701,3.63999999999999,1.29484666666666,959.87,18.822,92.2,1.0812,278.61,22.18,1.06901516483891,-0.1618641941395262,2040.0,576.0,162.0,2778.0,11,5,5,1,1,1,17.262,18.198,3.8133333333332695,3.3633333333332995,3.63999999999999,3.6400000000000006,18.75,18.686,18.397,18.752666666666666,19.131833333333333,1735.3884,417.47195999999997
2025-05-31 12:00:00,12.3999999999999,10.26,29.6,29.8599999999999,0,0.0,10.6503333333333,6.98533333333333,25.3973333333333,30.4743333333333,947.0,60.0733333333333,9.52199999999999,8.21033333333332,30.0599999999999,30.3496666666666,0,0.0,10.3133333333333,6.98333333333333,25.5133333333333,30.5299999999999,1018,68.5066666666666,10.3933333333333,10.6866666666666,29.7733333333333,30.3999999999999,0.0,0.0,146.0,101.0,292.0,36.0,82.0,78.0,4.84455,3.53909666666666,4.77294,3.51942666666666,6.72666666666666,10.2499999999999,7.92,11.3166666666666,26.5199999999999,30.05,3516.30583333333,2700.0,0.767851298486313,3.53,1.30545333333333,959.48,18.669,93.8,0.79461,312.9,17.596,0.5820859128054393,-0.5409076096834453,1965.0,575.0,160.0,2700.0,12,5,5,1,1,1,17.429,18.173,3.52333333333324,3.3966666666666008,3.53,3.5300000000001006,18.822,18.75,18.686,18.746999999999996,18.868666666666666,1751.1522,328.499724
2025-05-31 13:00:00,12.3999999999999,10.2533333333333,29.6,29.8999999999999,0,0.0,10.5843333333333,7.011,25.2689999999999,30.2873333333333,938.0,59.08,9.5,8.23599999999999,30.0599999999999,30.2029999999999,0,0.0,10.2433333333333,6.99666666666666,25.3533333333333,30.3033333333333,1004,67.9066666666666,10.3066666666666,10.6333333333333,29.7,30.3999999999999,0.0,0.0,146.0,101.0,294.0,35.0,83.0,79.0,4.85012666666666,3.52963333333333,4.77724333333333,3.50998666666666,6.72,10.1766666666666,7.93,11.27,26.44,29.8466666666666,3472.73259259259,2680.0,0.771726566484414,3.40666666666666,1.32049333333333,959.16,18.822,93.4,0.67709,335.47,22.624,0.281107211816059,-0.615978573949615,1942.0,576.0,162.0,2680.0,13,5,5,1,1,1,17.502,18.293999999999997,3.4566666666666004,3.34,3.40666666666666,3.406666666666599,18.669,18.822,18.75,18.770999999999997,18.691,1757.9748,425.82892799999996
2025-05-31 14:00:00,12.3999999999999,10.2099999999999,29.6,29.8999999999999,0,0.0,10.599,6.989,25.489,30.4853333333333,940.0,59.56,9.5,8.28,30.0599999999999,30.2359999999999,0,0.0,10.2833333333333,7.00666666666666,25.61,30.57,1009,67.76,10.3233333333333,10.6433333333333,29.7,30.3999999999999,1.0,0.0,146.0,102.0,293.0,33.0,82.0,78.0,4.8509,3.53542666666666,4.77844,3.51578666666666,6.72999999999999,10.2199999999999,7.90666666666667,11.2699999999999,26.64,30.0533333333333,3481.84833333333,2684.0,0.770854943423248,3.41333333333333,1.31547333333333,958.72,18.791,94.5,0.59198,1.6405029,25.024,-0.0169473603363933,-0.5917373635132637,1950.0,574.0,160.0,2684.0,14,5,5,1,1,1,17.691,18.351,3.4899999999999096,3.3633333333332303,3.41333333333333,3.4133333333332985,18.822,18.669,18.822,18.760666666666662,18.756666666666664,1775.7495000000001,470.22598400000004
2025-05-31 15:00:00,12.3999999999999,10.2066666666666,29.6,30.06,0,0.0,10.6173333333333,6.989,25.478,30.522,964.0,60.5466666666666,9.5,8.26166666666666,30.0599999999999,30.2543333333333,0,0.0,10.4433333333333,7.02999999999999,25.5866666666666,30.83,1075,72.2133333333333,10.4866666666666,10.7533333333333,29.6433333333333,30.3999999999999,0.0,0.0,149.0,102.0,298.0,35.0,86.0,80.0,4.84706666666666,3.54242333333333,4.77541666666666,3.52340333333333,6.75333333333333,10.5,7.94,11.3,26.6199999999999,30.1866666666666,3630.61722222222,2789.0,0.768188941243691,3.56666666666666,1.30464333333333,958.46,18.65,94.9,0.82329,354.35,26.22,0.0810540220176567,-0.8192903451248289,2039.0,584.0,166.0,2789.0,15,5,5,1,1,1,17.63,18.241999999999997,3.7466666666666697,3.3600000000000003,3.56666666666666,3.5666666666666984,18.791,18.822,18.669,18.75433333333333,18.750666666666664,1769.885,489.00299999999993
2025-05-31 16:00:00,12.3999999999999,10.1933333333333,29.6,30.1,0,0.0,10.6906666666666,7.00733333333333,25.7126666666666,30.8809999999999,971.0,61.14,9.5,8.26166666666666,30.0599999999999,30.4413333333333,0,0.0,10.6433333333333,6.99333333333333,25.8533333333333,31.3533333333333,1120,74.3233333333333,10.57,10.83,29.6,30.62,0.0,0.0,146.0,101.0,293.0,36.0,82.0,79.0,4.82349,3.53356333333333,4.75216333333333,3.51446,6.72999999999999,10.7066666666666,7.97333333333333,11.3533333333333,26.9,30.5666666666666,3704.54587962963,2828.0,0.763386415471451,3.66666666666667,1.28992666666666,958.51,18.545,96.0,0.7426,73.36099,17.94,-0.7115057344255499,-0.2126366616544735,2091.0,576.0,161.0,2828.0,16,5,5,1,1,1,17.745,18.225,3.9766666666666097,3.3799999999999697,3.66666666666667,3.6666666666666003,18.65,18.791,18.822,18.661999999999995,18.7165,1780.3200000000002,332.69730000000004
2025-05-31 17:00:00,12.3999999999999,10.2166666666666,29.6,30.1,0,0.0,10.6173333333333,6.98533333333333,25.4449999999999,30.4653333333333,945.0,59.88,9.5,8.28,30.0599999999999,30.4963333333333,0,0.0,10.24,6.99999999999999,25.5366666666666,30.5066666666666,1010,68.5633333333333,10.36,10.6233333333333,29.6,30.76,1.0,0.0,146.0,102.0,294.0,38.0,82.0,78.0,4.84727666666666,3.51907,4.77239,3.49875333333333,6.70666666666666,10.1266666666666,7.9,11.2733333333333,26.5566666666666,30.0266666666666,3512.56837962963,2696.0,0.767529542096564,3.47,1.32820666666666,958.42,18.51,95.5,2.1711,123.94,15.0,-1.8011938511704562,1.2121781719309008,1956.0,580.0,160.0,2696.0,17,5,5,1,1,1,17.610000000000003,18.150000000000002,3.4199999999999395,3.3733333333332993,3.47,3.469999999999999,18.545,18.65,18.791,18.56833333333333,18.6645,1767.7050000000002,277.65000000000003
2025-05-31 18:00:00,12.3999999999999,10.2466666666666,29.6,30.1633333333333,0,0.0,10.5366666666666,7.00733333333333,24.9366666666666,29.8569999999999,912.0,58.5933333333333,9.5,8.25799999999999,30.0599999999999,29.935,0,0.0,10.2399999999999,6.98666666666666,25.0233333333333,29.9666666666666,989,67.38,10.3433333333333,10.6166666666666,29.6,30.2733333333333,0.0,0.0,145.0,101.0,292.0,37.0,84.0,79.0,4.84294666666666,3.51863,4.76789333333333,3.49850333333333,6.76666666666666,10.2666666666666,7.92666666666666,11.22,26.0033333333333,29.5066666666666,3445.02074074074,2639.0,0.766033123920342,3.50333333333332,1.32431666666666,958.46,18.012,95.7,2.2438,127.01001,5.0,-1.7917424134359117,1.3506656003226165,1901.0,575.0,163.0,2639.0,18,5,5,1,1,1,17.152,17.668,3.4999999999999396,3.293333333333341,3.50333333333332,3.503333333333302,18.51,18.545,18.65,18.355666666666664,18.555000000000003,1723.7484000000002,90.06
2025-05-31 19:00:00,12.3999999999999,10.18,29.6,29.9533333333333,0,0.0,10.5623333333333,7.011,24.8623333333333,29.8203333333333,918.0,58.8933333333333,9.5,8.19933333333333,30.0599999999999,29.7236666666666,0,0.0,10.4433333333333,7.01,24.9633333333333,30.16,1042,69.6966666666666,10.4233333333333,10.7066666666666,29.64,30.0099999999999,1.0,0.0,146.0,101.0,293.0,36.0,83.0,78.0,4.83867,3.52036999999999,4.76399333333333,3.50149999999999,6.73999999999999,10.5066666666666,7.91666666666667,11.2266666666666,25.96,29.56,3516.57930555555,2698.0,0.767222850836223,3.6,1.3183,958.98,17.573,96.3,1.8368,113.109985,2.24,-1.6894025130420038,0.7209392408014436,1961.0,576.0,161.0,2698.0,19,5,5,1,1,0,16.833,17.277,3.7666666666666098,3.309999999999931,3.6,3.599999999999998,18.012,18.51,18.545,18.031666666666666,18.346833333333333,1692.2799,39.36352
2025-05-31 20:00:00,12.3999999999999,10.2099999999999,29.6,29.8166666666666,0,0.0,10.5256666666666,6.99266666666666,24.7579999999999,29.6806666666666,913.0,58.8066666666666,9.5,8.18833333333332,30.0599999999999,29.665,0,0.0,10.46,7.00333333333333,24.8799999999999,30.2,1061,71.2866666666666,10.42,10.7099999999999,29.6633333333333,29.8633333333333,0.0,0.0,147.0,102.0,294.0,35.0,82.0,79.0,4.83306666666666,3.51685999999999,4.76453666666666,3.49738333333333,6.72999999999999,10.6233333333333,7.93333333333333,11.1733333333333,25.7866666666666,29.4933333333333,3557.69129629629,2713.0,0.762573189760546,3.70666666666667,1.31620666666666,959.6,17.45,96.6,1.7398,88.48801,0.32,-1.7391942454284892,-0.0459066081128631,1974.0,578.0,161.0,2713.0,20,5,5,1,1,0,16.77,17.177999999999997,3.8933333333333096,3.23999999999997,3.70666666666667,3.706666666666699,17.573,18.012,18.51,17.67833333333333,18.12333333333333,1685.6699999999998,5.584
2025-05-31 21:00:00,12.3999999999999,10.1099999999999,29.5299999999999,29.7233333333333,0,0.0,10.566,7.00366666666666,24.6626666666666,29.6106666666666,927.0,58.9866666666666,9.5,8.18466666666666,30.0599999999999,29.522,0,0.0,10.4033333333333,6.98,24.7933333333333,30.0233333333333,1060,70.7966666666666,10.4266666666666,10.6899999999999,29.58,29.78,0.0,0.0,148.0,103.0,298.0,35.0,85.0,80.0,4.82904666666666,3.51208333333333,4.76045,3.49358333333333,6.74333333333333,10.5599999999999,7.96,11.2333333333333,25.7199999999999,29.4133333333333,3549.2136574074,2736.0,0.770874977979929,3.69333333333332,1.31696333333333,960.36,17.5,97.1,1.6416,94.86301,0.0,-1.635690623288827,0.1391644526630562,1987.0,584.0,165.0,2736.0,21,5,5,1,1,0,16.919999999999998,17.268,3.8166666666665696,3.2733333333333006,3.69333333333332,3.693333333333399,17.45,17.573,18.012,17.507666666666665,17.93166666666667,1699.25,0.0
2025-05-31 22:00:00,12.3999999999999,10.1666666666666,29.5,29.64,0,0.0,10.544,7.011,24.6146666666666,29.553,908.0,59.1233333333333,9.5,8.18099999999999,30.0599999999999,29.5,0,0.0,10.48,6.99666666666666,24.75,30.0233333333333,1057,71.54,10.43,10.7166666666666,29.5466666666666,29.7433333333333,1.0,0.0,146.0,102.0,294.0,35.0,83.0,78.0,4.80864999999999,3.51167666666666,4.73962333333333,3.49188999999999,6.74,10.6299999999999,7.96,11.1866666666666,25.6666666666666,29.3933333333333,3573.27921296296,2704.0,0.756727879027914,3.72666666666665,1.29697333333333,960.68,17.66,97.1,1.8641,108.98999,0.0,-1.762647178363614,0.606583658374334,1966.0,577.0,161.0,2704.0,22,5,5,1,1,0,17.08,17.428,3.8899999999998993,3.2266666666666,3.72666666666665,3.7266666666666985,17.5,17.45,17.573,17.53666666666666,17.784166666666668,1714.7859999999998,0.0
2025-05-31 23:00:00,12.3999999999999,10.1966666666666,29.5,29.6,0,0.0,10.5586666666666,6.99633333333333,24.5826666666666,29.5506666666666,914.0,58.95,9.5,8.26899999999999,30.0479999999999,29.5,0,0.0,10.4666666666666,6.99,24.73,29.9933333333333,1048,72.0933333333333,10.4199999999999,10.7066666666666,29.51,29.7266666666666,0.0,0.0,146.0,101.0,292.0,35.0,82.0,78.0,4.79651666666666,3.50558999999999,4.72546333333333,3.48586333333333,6.70666666666666,10.5533333333333,7.93666666666666,11.1999999999999,25.6533333333333,29.3599999999999,3583.6711574074,2696.0,0.752301168712815,3.70666666666666,1.29092666666666,960.63,17.744,97.1,2.4119,123.20001,0.0,-2.0181916171316354,1.320668090982589,1962.0,574.0,160.0,2696.0,23,5,5,1,1,0,17.163999999999998,17.512,3.846666666666641,3.2633333333332395,3.70666666666666,3.7066666666665995,17.66,17.5,17.45,17.634666666666664,17.656499999999998,1722.9424,0.0
2025-06-01 00:00:00,12.36,10.1333333333333,29.5,29.6,0,0.0,10.5733333333333,7.00366666666666,24.5586666666666,29.5423333333333,917.0,59.0166666666666,9.5,8.20299999999999,29.94,29.5,0,0.0,10.4833333333333,7.00333333333333,24.6933333333333,29.9566666666666,1053,70.6666666666666,10.4333333333333,10.7233333333333,29.4599999999999,29.7766666666666,0.0,0.0,146.0,102.0,294.0,36.0,84.0,79.0,4.80461,3.51616666666666,4.73332333333333,3.49681666666666,6.75333333333333,10.5933333333333,7.95333333333333,11.2399999999999,25.6133333333333,29.3533333333333,3546.47893518518,2711.0,0.76442016138986,3.73999999999999,1.28844333333333,960.49,17.563,95.7,2.8643,118.91,0.0,-2.50735140654738,1.3847033668208066,1970.0,578.0,163.0,2711.0,0,6,6,1,1,0,16.703,17.219,3.8399999999999697,3.286666666666571,3.73999999999999,3.7399999999999984,17.744,17.66,17.5,17.655666666666665,17.581666666666667,1680.7791,0.0
2025-06-01 01:00:00,12.3166666666666,10.12,29.4533333333333,29.5299999999999,0,0.0,10.5806666666666,6.99266666666666,24.72,29.7133333333333,926.0,59.4666666666666,9.5,8.26533333333333,29.94,29.533,0,0.0,10.4633333333333,6.99333333333333,24.8433333333333,30.1533333333333,1065,72.3933333333333,10.45,10.7266666666666,29.3999999999999,29.7999999999999,1.0,0.0,147.0,101.0,295.0,37.0,83.0,79.0,4.79569,3.50397,4.72464,3.48381333333333,6.72999999999999,10.6133333333333,7.96,11.2533333333333,25.7933333333333,29.5,3606.00472222222,2734.0,0.758179816890299,3.70666666666667,1.29172,960.04,17.255,94.8,3.4019,121.79001,0.0,-2.8915624720546447,1.7921467797603052,1992.0,580.0,162.0,2734.0,1,6,6,1,1,0,16.215,16.839,3.8833333333333098,3.2933333333333,3.70666666666667,3.706666666666699,17.563,17.744,17.66,17.52066666666666,17.528666666666666,1635.774,0.0
2025-06-01 02:00:00,12.3233333333333,10.1966666666666,29.3999999999999,29.4866666666666,0,0.0,10.4633333333333,6.99633333333333,24.4339999999999,29.2683333333333,900.0,57.5866666666666,9.5,8.28,29.929,29.3533333333333,0,0.0,10.2733333333333,6.99,24.5566666666666,29.4899999999999,1000,67.34,10.29,10.5433333333333,29.3399999999999,29.7533333333333,0.0,0.0,148.0,104.0,296.0,35.0,84.0,80.0,4.82986333333333,3.48390666666666,4.76006666666666,3.46410333333333,6.74333333333333,10.2933333333333,7.90666666666667,11.1233333333333,25.5266666666666,29.06,3416.39731481481,2647.0,0.774792787865037,3.53333333333333,1.34595666666666,959.76,17.159,94.8,3.1107,121.04999,0.0,-2.664991465963728,1.6044547286665645,1900.0,583.0,164.0,2647.0,2,6,6,1,1,0,16.119,16.743,3.5499999999999696,3.2166666666666295,3.53333333333333,3.533333333333399,17.255,17.563,17.744,17.325666666666663,17.480166666666666,1626.6732,0.0
2025-06-01 03:00:00,12.3,10.2066666666666,29.3999999999999,29.3666666666666,0,0.0,10.5183333333333,6.99633333333333,24.3606666666666,29.2273333333333,896.0,57.9,9.5,8.258,29.83,29.1699999999999,0,0.0,10.3366666666666,7.02666666666666,24.4566666666666,29.6133333333333,1015,69.05,10.3766666666666,10.6599999999999,29.2999999999999,29.6,0.0,0.0,146.0,101.0,294.0,36.0,83.0,79.0,4.81288,3.49308,4.74543,3.47324,6.79,10.47,7.96666666666666,11.1666666666666,25.44,29.0666666666666,3471.72986111111,2650.0,0.763308237108022,3.62666666666667,1.3198,959.72,17.155,94.5,2.3169,124.81,0.0,-1.902289791176229,1.3226182973128335,1911.0,577.0,162.0,2650.0,3,6,6,1,1,0,16.055,16.715000000000003,3.6800000000000006,3.1999999999999407,3.62666666666667,3.6266666666665976,17.159,17.255,17.563,17.189666666666664,17.422666666666668,1621.1475,0.0
2025-06-01 04:00:00,12.3266666666666,10.0866666666666,29.3999999999999,29.2766666666666,0,0.0,10.533,6.99633333333333,24.0906666666666,29.0073333333333,892.0,57.9366666666666,9.5,8.269,29.83,29.0616666666666,0,0.0,10.4733333333333,7.01,24.2233333333333,29.4866666666666,1037,70.5999999999999,10.4166666666666,10.7066666666666,29.2233333333333,29.5266666666666,1.0,0.0,146.0,102.0,293.0,38.0,82.0,78.0,4.79409333333333,3.49175,4.72866,3.47201333333333,6.75333333333333,10.6233333333333,7.98,11.2066666666666,25.1766666666666,28.8966666666666,3515.12078703703,2669.0,0.759291120192132,3.72,1.30234333333333,959.6,16.882,95.2,2.0367,120.76001,0.0,-1.7501710798718817,1.0416564122493044,1930.0,579.0,160.0,2669.0,4,6,6,1,1,0,15.922000000000002,16.498,3.869999999999969,3.226666666666599,3.72,3.7200000000000024,17.155,17.159,17.255,17.06533333333333,17.293000000000003,1607.1664000000003,0.0
2025-06-01 05:00:00,12.3633333333333,10.1533333333333,29.3533333333333,29.0566666666666,0,0.0,10.4963333333333,6.99633333333333,23.8346666666666,28.7249999999999,884.0,57.3966666666666,9.5,8.30933333333333,29.8153333333333,28.775,0,0.0,10.4833333333333,7.01,23.9199999999999,29.2533333333333,1032,69.92,10.4133333333333,10.6799999999999,29.2,29.2766666666666,0.0,0.0,146.0,101.0,293.0,38.0,84.0,79.0,4.76975,3.48207666666666,4.70183,3.46233,6.75,10.6499999999999,7.96,11.1433333333333,24.83,28.6466666666666,3481.75717592592,2657.0,0.763120420450747,3.81666666666667,1.28767333333333,959.76,16.829,95.9,1.528,111.81,0.0,-1.418627283148495,0.5676976585355269,1916.0,578.0,163.0,2657.0,5,6,6,1,1,0,16.009,16.501,3.899999999999901,3.1833333333333007,3.81666666666667,3.8166666666666025,16.882,17.155,17.159,16.955333333333332,17.1405,1613.9011,0.0
2025-06-01 06:00:00,12.3366666666666,10.0266666666666,29.2999999999999,28.7566666666666,0,0.0,10.5,6.98399999999999,23.6723333333333,28.53,876.0,57.0633333333333,9.5,8.28,29.72,28.5403333333333,0,0.0,10.43,6.98333333333333,23.7499999999999,28.9799999999999,1015,68.45,10.3866666666666,10.6666666666666,29.1066666666666,29.0433333333333,0.0,0.0,146.0,102.0,294.0,37.0,83.0,79.0,4.79226333333333,3.48036,4.72338333333333,3.46042,6.74,10.54,7.96,11.17,24.6866666666666,28.4699999999999,3432.44101851851,2632.0,0.766801231485108,3.78333333333332,1.31190333333333,960.18,16.633,97.0,1.5431,122.380005,0.16,-1.3031708899725525,0.8263795989302646,1891.0,579.0,162.0,2632.0,6,6,6,1,1,0,16.032999999999998,16.393,3.799999999999999,3.21,3.78333333333332,3.7833333333332995,16.829,16.882,17.155,16.781333333333333,16.9855,1613.4009999999998,2.66128
2025-06-01 07:00:00,12.3066666666666,10.1733333333333,29.2999999999999,28.63,0,0.0,10.4743333333333,6.98399999999999,23.786,28.6246666666666,877.0,56.7933333333333,9.5,8.28,29.6393333333333,28.511,0,0.0,10.4433333333333,7.0,23.88,29.11,1022,68.99,10.38,10.6599999999999,29.04,29.0,0.0,0.0,146.0,102.0,294.0,37.0,82.0,79.0,4.79253333333333,3.47364333333333,4.72133333333333,3.45409,6.75999999999999,10.5566666666666,7.93333333333333,11.1333333333333,24.82,28.5466666666666,3439.82476851851,2639.0,0.767190242989202,3.72666666666667,1.31888999999999,960.66,16.634,97.4,1.7527,93.77701,2.16,-1.7488931013326052,0.1154565290974115,1899.0,579.0,161.0,2639.0,7,6,6,1,1,0,16.114,16.426000000000002,3.796666666666609,3.199999999999971,3.72666666666667,3.726666666666599,16.633,16.829,16.882,16.698666666666664,16.882,1620.1516000000001,35.92944
2025-06-01 08:00:00,12.3,10.0733333333333,29.2066666666666,28.6,0,0.0,10.4193333333333,6.994,23.7713333333333,28.4846666666666,870.0,55.88,9.5,8.24699999999999,29.588,28.511,0,0.0,10.35,6.99666666666666,23.8733333333333,28.9699999999999,1008,68.1099999999999,10.3033333333333,10.5966666666666,28.8999999999999,28.9666666666666,0.0,0.0,148.0,103.0,296.0,36.0,86.0,80.0,4.83383999999999,3.46718666666666,4.76481,3.44697666666666,6.74666666666666,10.47,7.93333333333333,11.0766666666666,24.7766666666666,28.4399999999999,3390.78208333333,2627.0,0.774747517073556,3.66333333333332,1.36665333333333,959.93,17.133,92.5,2.3066,104.82001,10.304,-2.229868915819208,0.5899899814939845,1878.0,583.0,166.0,2627.0,8,6,6,1,1,1,15.633,16.533,3.7233333333333407,3.1433333333332705,3.66333333333332,3.6633333333332985,16.634,16.633,16.829,16.799999999999997,16.877666666666666,1584.8025,176.538432
2025-06-01 09:00:00,12.3,10.1566666666666,29.2,28.6,0,0.0,10.4266666666666,7.01133333333333,23.8006666666666,28.5113333333333,851.0,55.8133333333333,9.5,8.28,29.5,28.4046666666666,0,0.0,10.35,7.02999999999999,23.9299999999999,28.9966666666666,988,67.58,10.3266666666666,10.56,28.8133333333333,28.8566666666666,1.0,0.0,145.0,102.0,292.0,34.0,82.0,78.0,4.84512333333333,3.46829666666666,4.77670666666666,3.44831333333333,6.75333333333333,10.5166666666666,7.92666666666667,11.0799999999999,24.8533333333333,28.48,3374.4649074074,2573.0,0.762491260274159,3.62666666666666,1.37682666666666,960.15,17.611,89.1,2.7671,107.73001,31.7,-2.635668578018421,0.8426704912635511,1840.0,573.0,160.0,2573.0,9,6,6,1,1,1,15.431,16.738999999999997,3.7633333333332697,3.1533333333332303,3.62666666666666,3.6266666666667007,17.133,16.634,16.633,17.126,16.953666666666667,1569.1400999999998,558.2687
2025-06-01 10:00:00,12.3,10.12,29.1033333333333,28.6,0,0.0,10.4963333333333,7.012,24.0563333333333,28.8753333333333,884.0,57.2933333333333,9.5,8.25433333333333,29.4449999999999,28.6063333333333,0,0.0,10.4766666666666,7.00333333333333,24.1433333333333,29.4766666666666,1045,70.1233333333333,10.41,10.6466666666666,28.7999999999999,28.98,0.0,0.0,146.0,102.0,294.0,36.0,84.0,79.0,4.79763666666666,3.4747,4.72882666666666,3.45521333333333,6.73666666666666,10.6399999999999,7.97,11.1399999999999,25.1066666666666,28.8333333333333,3484.49189814814,2670.0,0.766252319719551,3.72666666666667,1.32293666666666,960.71,17.631,89.0,2.0714,102.98001,39.54,-2.018472600012457,0.4652594147343519,1929.0,578.0,163.0,2670.0,10,6,6,1,1,1,15.431000000000001,16.751,3.903333333333239,3.1699999999998996,3.72666666666667,3.7266666666666985,17.611,17.133,16.634,17.458333333333332,17.078500000000002,1569.159,697.12974
2025-06-01 11:00:00,12.3,10.1599999999999,29.1,28.6,0,0.0,10.5,6.99599999999999,24.0993333333333,28.9669999999999,886.0,57.3833333333333,9.5,8.22133333333333,29.3899999999999,28.83,0,0.0,10.5,6.99666666666666,24.18,29.51,1042,69.5633333333333,10.3599999999999,10.6499999999999,28.7066666666666,29.17,0.0,0.0,146.0,101.0,293.0,35.0,82.0,79.0,4.76665999999999,3.4677,4.69750333333333,3.44869666666666,6.78333333333333,10.68,7.98333333333333,11.1866666666666,25.15,28.8966666666666,3471.6387037037,2664.0,0.767360957566788,3.74666666666666,1.29895999999999,960.8,17.15,92.5,1.1117,81.828,29.62,-1.100411591826078,-0.1580228419400083,1928.0,575.0,161.0,2664.0,11,6,6,1,1,1,15.649999999999999,16.549999999999997,3.89666666666667,3.20333333333327,3.74666666666666,3.746666666666602,17.631,17.611,17.133,17.464,17.132,1586.3749999999998,507.98299999999995
2025-06-01 12:00:00,12.3,10.1299999999999,29.0733333333333,28.6266666666666,0,0.0,10.5036666666666,6.992,23.8146666666666,28.7,885.0,56.9099999999999,9.5,8.28,29.3899999999999,28.7456666666666,0,0.0,10.4599999999999,6.97,23.91,29.1566666666666,1030,68.6933333333333,10.34,10.6233333333333,28.7,29.1766666666666,1.0,0.0,146.0,102.0,294.0,36.0,84.0,79.0,4.77258,3.45619666666666,4.70537333333333,3.43568666666666,6.72999999999999,10.5633333333333,7.93333333333333,11.1866666666666,24.8433333333333,28.6266666666666,3434.90226851851,2657.0,0.773530014041992,3.78333333333333,1.31638333333333,961.25,17.05,94.3,0.31571,271.11,37.636,0.3156507558528414,-0.0061159160826373,1916.0,578.0,163.0,2657.0,12,6,6,1,1,1,15.91,16.594,3.833333333333311,3.25333333333327,3.78333333333333,3.7833333333332995,17.15,17.631,17.611,17.276999999999997,17.2015,1607.815,641.6938000000001
2025-06-01 13:00:00,12.3,10.1333333333333,28.8999999999999,28.5533333333333,0,0.0,10.4083333333333,7.004,23.4486666666666,28.1833333333333,863.0,55.3466666666666,9.5,8.26533333333333,29.3203333333333,28.2103333333333,0,0.0,10.3366666666666,7.00666666666666,23.5333333333333,28.62,1000,66.5,10.2866666666666,10.55,28.69,28.8,0.0,0.0,148.0,104.0,297.0,34.0,84.0,80.0,4.80276333333333,3.45700333333333,4.73372999999999,3.43722333333333,6.75333333333333,10.4566666666666,7.93666666666666,11.1,24.48,28.16,3332.16787037037,2610.0,0.783273863003156,3.67999999999999,1.34576,961.24,16.969,94.9,0.22642,283.71,29.344,0.2199687890900113,-0.0536632856455333,1863.0,583.0,164.0,2610.0,13,6,6,1,1,1,15.949000000000002,16.561,3.703333333333269,3.1633333333333393,3.67999999999999,3.6799999999999997,17.05,17.15,17.631,17.05633333333333,17.257333333333335,1610.3581000000001,497.93833600000005
2025-06-01 14:00:00,12.3,10.1666666666666,28.8999999999999,28.3666666666666,0,0.0,10.4413333333333,7.012,23.6503333333333,28.4269999999999,864.0,55.9666666666666,9.5,8.28,29.2799999999999,28.2176666666666,0,0.0,10.4166666666666,6.98999999999999,23.7466666666666,28.9366666666666,1011,68.14,10.3166666666666,10.58,28.6,28.71,1.0,0.0,146.0,102.0,294.0,34.0,83.0,79.0,4.79335666666666,3.45753666666666,4.72389333333333,3.43639666666666,6.73999999999999,10.5533333333333,7.92666666666666,11.1333333333333,24.7166666666666,28.4066666666666,3393.97259259259,2614.0,0.770188894779263,3.69000000000001,1.33582,961.5,16.969,95.0,0.83877,310.57,25.312,0.6371397134758294,-0.5455163594356616,1876.0,576.0,162.0,2614.0,14,6,6,1,1,1,15.969000000000001,16.569000000000003,3.8133333333333104,3.2066666666666412,3.69000000000001,3.6899999999999977,16.969,17.05,17.15,16.996,17.23,1612.055,429.51932800000003
2025-06-01 15:00:00,12.3,10.0899999999999,28.8999999999999,28.3733333333333,0,0.0,10.4816666666666,6.992,23.8483333333333,28.6956666666666,876.0,56.8366666666666,9.5,8.25799999999999,29.2249999999999,28.5366666666666,0,0.0,10.4966666666666,6.98666666666666,23.9533333333333,29.2566666666666,1037,69.72,10.3533333333333,10.6299999999999,28.6,28.8899999999999,1.0,0.0,146.0,101.0,293.0,35.0,83.0,79.0,4.76476,3.46063666666666,4.69529333333333,3.44101,6.71666666666666,10.6666666666666,7.95333333333333,11.13,24.8833333333333,28.6733333333333,3460.97328703703,2651.0,0.765969506303106,3.78999999999999,1.30412333333333,961.69,17.05,93.9,1.2317,324.99,28.72,0.7066501808128189,-1.0088262545935305,1914.0,575.0,162.0,2651.0,15,6,6,1,1,1,15.830000000000002,16.562,3.9499999999999407,3.176666666666671,3.78999999999999,3.789999999999999,16.969,16.969,17.05,16.996,17.1365,1600.9950000000001,489.676
2025-06-01 16:00:00,12.3,10.01,28.8033333333333,28.4066666666666,0,0.0,10.4633333333333,6.99599999999999,23.8006666666666,28.6136666666666,869.0,56.55,9.5,8.23599999999999,29.1699999999999,28.533,0,0.0,10.4633333333333,7.0,23.8833333333333,29.1533333333333,1022,68.8033333333333,10.3333333333333,10.6033333333333,28.6,29.0,0.0,0.0,146.0,101.0,293.0,35.0,83.0,78.0,4.75916999999999,3.45553666666666,4.69042999999999,3.43563666666666,6.75666666666666,10.6333333333333,7.95,11.1266666666666,24.8466666666666,28.56,3428.06546296296,2627.0,0.766321421916318,3.71333333333335,1.30363333333333,961.73,17.064,94.2,0.99462,305.55,18.32,0.809231236042473,-0.5782851813881894,1891.0,575.0,161.0,2627.0,16,6,6,1,1,1,15.904,16.6,3.876666666666641,3.1766666666665992,3.71333333333335,3.7133333333333987,17.05,16.969,16.969,17.027666666666665,17.042,1607.4288000000001,312.61248
2025-06-01 17:00:00,12.3,10.1333333333333,28.7999999999999,28.5,0,0.0,10.5256666666666,6.98399999999999,24.154,29.0306666666666,891.0,57.47,9.5,8.22866666666666,29.1699999999999,28.6686666666666,0,0.0,10.4966666666666,7.01333333333333,24.2933333333333,29.5966666666666,1047,69.5799999999999,10.3633333333333,10.6433333333333,28.5266666666666,29.0333333333333,0.0,0.0,146.0,102.0,294.0,35.0,83.0,79.0,4.76440666666666,3.45102,4.69489,3.43062,6.77333333333333,10.6733333333333,7.97666666666666,11.1599999999999,25.22,28.9666666666666,3474.46458333333,2677.0,0.770478425033113,3.74666666666667,1.31338666666666,962.07,17.105,94.4,1.3235,293.9,16.56,1.2100151097525482,-0.5362048901031475,1938.0,577.0,162.0,2677.0,17,6,6,1,1,1,15.985000000000001,16.657,3.89999999999997,3.1833333333332403,3.74666666666667,3.746666666666602,17.064,17.05,16.969,17.072999999999997,17.034499999999998,1614.7120000000002,283.2588
2025-06-01 18:00:00,12.3,10.0999999999999,28.7999999999999,28.52,0,0.0,10.4743333333333,6.99633333333333,24.1503333333333,28.957,883.0,57.21,9.5,8.16999999999999,29.1699999999999,28.83,0,0.0,10.3833333333333,6.99333333333333,24.2766666666666,29.4566666666666,1032,68.3233333333333,10.33,10.6066666666666,28.5,29.1866666666666,1.0,0.0,146.0,102.0,294.0,36.0,84.0,79.0,4.76497333333333,3.44521333333333,4.69491333333333,3.42547,6.72999999999999,10.5899999999999,7.95333333333333,11.1466666666666,25.2133333333333,28.8866666666666,3432.98796296296,2657.0,0.773961350481048,3.67333333333333,1.31975999999999,962.22,16.969,94.1,0.81735,260.89,9.6,0.8070401006978485,0.1294113533103127,1916.0,578.0,163.0,2657.0,18,6,6,1,1,1,15.789,16.497,3.8599999999999106,3.193333333333271,3.67333333333333,3.6733333333333,17.105,17.064,17.05,17.046,17.021,1596.7829,162.9024
2025-06-01 19:00:00,12.3,10.1466666666666,28.7066666666666,28.6,0,0.0,10.4889999999999,6.99633333333333,24.2163333333333,29.0669999999999,902.0,57.3033333333333,9.5,8.19933333333333,29.1333333333333,28.852,0,0.0,10.4133333333333,6.99333333333333,24.3466666666666,29.5366666666666,1044,68.5733333333333,10.3266666666666,10.6099999999999,28.5,29.2,0.0,0.0,149.0,103.0,298.0,37.0,84.0,80.0,4.75728666666666,3.44355333333333,4.68643666666666,3.42364,6.73666666666666,10.5366666666666,7.90666666666667,11.14,25.2766666666666,28.98,3442.37717592592,2697.0,0.783470219028095,3.70333333333333,1.31373333333333,962.63,16.95,93.4,1.0671,255.0,6.2,1.0307394492330648,0.2761858030288997,1946.0,587.0,164.0,2697.0,19,6,6,1,1,0,15.63,16.422,3.7999999999999394,3.2333333333333307,3.70333333333333,3.7033333333334006,16.969,17.105,17.064,17.008,17.017833333333336,1583.13,105.09
2025-06-01 20:00:00,12.3,10.0199999999999,28.7,28.5166666666666,0,0.0,10.3753333333333,7.00333333333333,23.0676666666666,27.77,834.0,54.9633333333333,9.5,8.26166666666666,29.0599999999999,28.18,0,0.0,10.2866666666666,7.00333333333333,23.1366666666666,28.1466666666666,961,65.3533333333333,10.2299999999999,10.5,28.4466666666666,28.83,1.0,0.0,146.0,103.0,293.0,43.0,83.0,78.0,4.80273333333333,3.42967333333333,4.73415,3.40829333333333,6.75333333333333,10.4233333333333,7.91333333333333,11.0266666666666,23.9199999999999,27.7066666666666,3290.32662037037,2542.0,0.772567678923578,3.78666666666666,1.37305999999999,963.0,16.81,93.0,1.1559,244.46,1.144,1.0429506662365762,0.4983560151103641,1796.0,585.0,161.0,2542.0,20,6,6,1,1,0,15.409999999999998,16.25,3.6699999999999697,3.1133333333332693,3.78666666666666,3.786666666666701,16.95,16.969,17.105,16.909666666666663,16.991333333333333,1563.33,19.230639999999998
2025-06-01 21:00:00,12.3,9.97666666666666,28.7,27.6666666666666,0,0.0,10.3386666666666,6.99233333333333,22.319,26.901,801.0,53.62,9.5,8.25799999999999,29.016,27.009,0,0.0,10.33,6.99666666666666,22.4433333333333,27.4066666666666,939,64.9033333333333,10.2099999999999,10.4933333333333,28.3999999999999,27.7633333333333,0.0,0.0,145.0,102.0,291.0,39.0,84.0,79.0,4.82855,3.41853999999999,4.76028333333333,3.39603999999999,6.74999999999999,10.44,7.92,11.0366666666666,23.23,26.97,3241.28393518518,2480.0,0.765128896323706,3.74,1.41001,963.33,16.789,92.5,1.1493,264.33,0.0,1.1436769776407856,0.1135493761076566,1740.0,577.0,163.0,2480.0,21,6,6,1,1,0,15.289000000000001,16.189,3.6900000000000093,3.1166666666665996,3.74,3.7399999999999984,16.81,16.95,16.969,16.849666666666664,16.947833333333335,1552.9825,0.0
2025-06-01 22:00:00,12.3,10.0466666666666,28.6133333333333,27.3166666666666,0,0.0,10.3569999999999,6.99266666666666,22.3006666666666,26.8899999999999,805.0,54.0666666666666,9.5,8.28,28.8776666666666,26.907,0,0.0,10.35,7.01,22.4133333333333,27.4733333333333,953,66.24,10.2466666666666,10.53,28.3299999999999,27.5199999999999,1.0,0.0,145.0,102.0,292.0,36.0,82.0,79.0,4.78606,3.42066666666666,4.72132999999999,3.39992666666666,6.77333333333333,10.5733333333333,7.96,11.0233333333333,23.1766666666666,26.9933333333333,3290.05314814814,2495.0,0.758346411943024,3.81666666666667,1.36539333333333,963.22,16.644,92.5,1.3029,231.84,0.0,1.0244551982308003,0.8050092898953971,1759.0,575.0,161.0,2495.0,22,6,6,1,1,0,15.143999999999998,16.043999999999997,3.7999999999999705,3.0633333333332997,3.81666666666667,3.816666666666702,16.789,16.81,16.95,16.747666666666664,16.87783333333333,1539.57,0.0
2025-06-01 23:00:00,12.3,9.97,28.5466666666666,27.29,0,0.0,10.4156666666666,7.00733333333333,22.454,27.1283333333333,826.0,55.0233333333333,9.5,8.28,28.7493333333333,27.0159999999999,0,0.0,10.3766666666666,6.98999999999999,22.5533333333333,27.66,973,66.11,10.2933333333333,10.5666666666666,28.2433333333333,27.6433333333333,0.0,0.0,145.0,102.0,292.0,38.0,84.0,79.0,4.77247333333333,3.42353333333333,4.70478333333333,3.40225666666666,6.77,10.56,7.96666666666666,11.1033333333333,23.3433333333333,27.2266666666666,3312.66018518518,2539.0,0.766453502038895,3.88333333333333,1.34894,962.89,16.474,92.9,1.5972,248.09,0.0,1.481836066594851,0.5959947245896571,1799.0,577.0,163.0,2539.0,23,6,6,1,1,0,15.054000000000002,15.906,3.790000000000001,3.13666666666664,3.88333333333333,3.8833333333332973,16.644,16.789,16.81,16.635666666666665,16.77266666666667,1530.4346,0.0
2025-06-02 00:00:00,12.3,9.97333333333333,28.4866666666666,27.2,0,0.0,10.3899999999999,7.00733333333333,22.6026666666666,27.29,832.0,55.0433333333333,9.5,8.25433333333333,28.632,27.1626666666666,0,0.0,10.4033333333333,6.98333333333333,22.6933333333333,27.8333333333333,984,66.89,10.2766666666666,10.56,28.1833333333333,27.7066666666666,0.0,0.0,147.0,102.0,294.0,38.0,84.0,80.0,4.7493,3.42647999999999,4.68171666666666,3.4064,6.73666666666666,10.5899999999999,7.97333333333333,11.0833333333333,23.53,27.3666666666666,3334.53796296296,2561.0,0.768022445221879,3.83666666666666,1.32282,962.5,16.353,93.1,1.4632,248.59,0.0,1.3622276680372898,0.5341254725564843,1816.0,581.0,164.0,2561.0,0,0,6,1,0,0,14.973,15.801,3.8533333333332402,3.10999999999997,3.83666666666666,3.8366666666665985,16.474,16.644,16.789,16.49033333333333,16.669999999999998,1522.4643,0.0
2025-06-02 01:00:00,12.3,9.92333333333334,28.3999999999999,27.2533333333333,0,0.0,10.4266666666666,7.0,22.5529999999999,27.224,847.0,54.8466666666666,9.5,8.26533333333333,28.5733333333333,27.2359999999999,0,0.0,10.4566666666666,7.0,22.64,27.8133333333333,1008,66.8933333333333,10.3133333333333,10.5966666666666,28.1,27.8099999999999,1.0,0.0,148.0,104.0,297.0,40.0,86.0,82.0,4.75736666666666,3.42315333333333,4.69095666666666,3.40170333333333,6.74999999999999,10.5899999999999,7.98666666666666,11.12,23.39,27.3433333333333,3329.25083333333,2613.0,0.784861258826748,3.95333333333334,1.33421333333333,962.13,16.255,93.1,1.8234,270.02,0.0,1.8233998889121203,-0.0006364866586896,1856.0,589.0,168.0,2613.0,1,0,6,1,0,0,14.874999999999998,15.702999999999998,3.83999999999991,3.133333333333339,3.95333333333334,3.953333333333301,16.353,16.474,16.644,16.360666666666663,16.554166666666664,1513.3404999999998,0.0
2025-06-02 02:00:00,12.3,9.95666666666666,28.3266666666666,27.2866666666666,0,0.0,10.3313333333333,6.98166666666666,22.407,26.977,803.0,53.5366666666666,9.5,8.19566666666666,28.5,27.057,0,0.0,10.2933333333333,6.99333333333333,22.5133333333333,27.4566666666666,936,64.1366666666666,10.1833333333333,10.4766666666666,27.9333333333333,27.6299999999999,0.0,0.0,145.0,102.0,292.0,37.0,83.0,78.0,4.78845333333333,3.40246666666666,4.72120333333333,3.38167333333333,6.74333333333333,10.42,7.92,11.0066666666666,23.3133333333333,27.0499999999999,3218.03879629629,2476.0,0.769412725182081,3.73666666666665,1.38598666666666,961.58,16.148,92.8,1.9922,275.69,0.0,1.9823842102069549,-0.1975188171343409,1739.0,576.0,161.0,2476.0,2,0,6,1,0,0,14.707999999999998,15.572,3.6766666666666703,3.0866666666666003,3.73666666666665,3.7366666666666006,16.255,16.353,16.474,16.251999999999995,16.443833333333334,1498.5344,0.0
2025-06-02 03:00:00,12.3,10.0366666666666,28.2566666666666,27.1033333333333,0,0.0,10.2799999999999,7.00366666666666,22.2383333333333,26.7533333333333,796.0,53.1766666666666,9.5,8.23233333333333,28.3973333333333,26.7016666666666,0,0.0,10.3,7.01,22.3666666666666,27.3466666666666,941,64.2599999999999,10.1733333333333,10.4733333333333,27.8533333333333,27.3166666666666,1.0,0.0,146.0,102.0,292.0,37.0,83.0,79.0,4.78414333333333,3.40321333333333,4.71653,3.38218,6.76333333333333,10.51,7.91333333333333,10.96,23.1199999999999,26.8833333333333,3211.56662037037,2477.0,0.771274674574349,3.76333333333334,1.38093,960.98,16.067,92.9,2.0948,283.03,0.0,2.0408633978067794,-0.4722961269082873,1738.0,577.0,162.0,2477.0,3,0,6,1,0,0,14.647000000000002,15.499000000000002,3.7466666666666697,3.0466666666666704,3.76333333333334,3.7633333333333994,16.148,16.255,16.353,16.156666666666666,16.3235,1492.6243000000002,0.0
2025-06-02 04:00:00,12.3,9.94666666666667,28.1933333333333,26.8999999999999,0,0.0,10.3496666666666,6.99633333333333,22.3336666666666,26.9273333333333,805.0,54.0633333333333,9.5,8.17733333333332,28.2909999999999,26.8373333333333,0,0.0,10.3666666666666,7.01333333333333,22.4599999999999,27.5633333333333,964,66.53,10.2566666666666,10.54,27.7766666666666,27.3533333333333,0.0,0.0,145.0,102.0,291.0,38.0,85.0,79.0,4.76958333333333,3.41005666666666,4.70410333333333,3.38874,6.73999999999999,10.61,7.95,11.02,23.2199999999999,27.0833333333333,3297.89268518518,2509.0,0.760788855037929,3.86333333333334,1.35952666666666,961.22,15.373,93.6,2.981,285.15,0.0,2.877395136967249,-0.7790752375459163,1769.0,576.0,164.0,2509.0,4,0,6,1,0,0,14.092999999999998,14.860999999999999,3.870000000000009,3.0699999999999994,3.86333333333334,3.863333333333401,16.067,16.148,16.255,15.862666666666664,16.111666666666668,1438.9127999999998,0.0
2025-06-02 05:00:00,12.2533333333333,9.97333333333333,28.1,26.8999999999999,0,0.0,10.3386666666666,7.00366666666666,22.4766666666666,27.0913333333333,813.0,53.7033333333333,9.5,8.20299999999999,28.2103333333333,26.9779999999999,0,0.0,10.3433333333333,6.99333333333333,22.5733333333333,27.6466666666666,961,65.2433333333333,10.2233333333333,10.51,27.7,27.4666666666666,0.0,0.0,145.0,102.0,293.0,37.0,82.0,79.0,4.75961333333333,3.40414999999999,4.69071666666666,3.38284333333333,6.73666666666666,10.5499999999999,7.93666666666666,11.03,23.3533333333333,27.2033333333333,3252.86092592592,2512.0,0.772243282821862,3.84999999999999,1.35546333333333,961.2,15.101,93.5,3.0611,279.48,0.0,3.0192950284981936,-0.5041733242507913,1774.0,577.0,161.0,2512.0,5,0,6,1,0,0,13.801,14.581000000000001,3.8133333333332393,3.093333333333339,3.84999999999999,3.8500000000000014,15.373,16.067,16.148,15.513666666666666,15.882833333333332,1411.9435,0.0
2025-06-02 06:00:00,12.2199999999999,10.0966666666666,27.9399999999999,26.9866666666666,0,0.0,10.3826666666666,7.0,22.6869999999999,27.3313333333333,838.0,54.5933333333333,9.5,8.16999999999999,28.1626666666666,27.0893333333333,0,0.0,10.3733333333333,7.0,22.7866666666666,27.9333333333333,992,65.7933333333333,10.27,10.5933333333333,27.62,27.6066666666666,1.0,0.0,148.0,103.0,297.0,37.0,84.0,81.0,4.75243333333333,3.40124,4.68395333333333,3.37951333333333,6.73666666666666,10.6033333333333,7.97333333333333,11.0533333333333,23.5933333333333,27.4266666666666,3292.24092592592,2581.0,0.783964496545497,3.83333333333334,1.35119333333333,961.6,15.323,92.1,3.2489,277.16,4.8,3.223564943420812,-0.4049447685158751,1831.0,585.0,165.0,2581.0,6,0,6,1,0,0,13.742999999999999,14.690999999999999,3.8666666666666396,3.0799999999999708,3.83333333333334,3.8333333333332966,15.101,15.373,16.067,15.265666666666666,15.711166666666665,1411.2483,73.5504
2025-06-02 07:00:00,12.1999999999999,9.96666666666666,27.8599999999999,27.1166666666666,0,0.0,10.4156666666666,6.99266666666666,23.0806666666666,27.7823333333333,842.0,55.0033333333333,9.5,8.16999999999999,28.0599999999999,27.4303333333333,0,0.0,10.36,7.0,23.23,28.3366666666666,994,67.1133333333333,10.27,10.6099999999999,27.5766666666666,27.8033333333333,0.0,0.0,146.0,103.0,293.0,37.0,85.0,79.0,4.75290333333333,3.39600333333333,4.68547666666666,3.37429333333333,6.75333333333333,10.5333333333333,7.96666666666666,11.0699999999999,23.9733333333333,27.8333333333333,3339.55162037036,2579.0,0.772259360888087,3.85999999999999,1.3569,962.1,16.776,86.2,2.9583,275.82,108.96,2.943051066696196,-0.2999821808347697,1836.0,579.0,164.0,2579.0,7,0,6,1,0,0,14.016,15.672,3.779999999999969,3.103333333333241,3.85999999999999,3.8599999999999994,15.323,15.101,15.373,15.733333333333333,15.798000000000002,1446.0912,1827.9129599999999
2025-06-02 08:00:00,12.2033333333333,10.0066666666666,27.7999999999999,27.2,0,0.0,10.3239999999999,7.0,23.1283333333333,27.709,818.0,53.9199999999999,9.5,8.16999999999999,28.0599999999999,27.5733333333333,0,0.0,10.2566666666666,6.99666666666666,23.2799999999999,28.2299999999999,949,64.99,10.1799999999999,10.4366666666666,27.5,27.9466666666666,0.0,0.0,145.0,101.0,291.0,34.0,82.0,78.0,4.78176333333333,3.38907666666666,4.71299999999999,3.36688666666666,6.76,10.4366666666666,7.90333333333333,11.02,24.0799999999999,27.7366666666666,3251.85819444444,2498.0,0.768176178244071,3.65666666666666,1.39268666666666,962.58,18.905,81.1,2.6719,273.79004,190.06,2.6660564850321657,-0.1766137837710664,1767.0,571.0,160.0,2498.0,8,0,6,1,0,1,15.125,17.393,3.6766666666666,3.11666666666667,3.65666666666666,3.656666666666702,16.776,15.323,15.101,17.00133333333333,16.2575,1533.1955,3593.0843000000004
2025-06-02 09:00:00,12.2333333333333,9.93666666666667,27.76,27.2699999999999,0,0.0,10.3569999999999,7.0,23.4116666666666,28.0229999999999,827.0,54.7433333333333,9.5,8.15533333333333,27.972,27.6906666666666,0,0.0,10.3133333333333,6.98666666666666,23.5166666666666,28.5366666666666,969,66.51,10.2433333333333,10.5333333333333,27.5,28.0166666666666,0.0,0.0,145.0,102.0,291.0,34.0,83.0,79.0,4.77321333333333,3.38310333333333,4.70559666666666,3.36167333333333,6.72999999999999,10.5066666666666,7.94666666666666,11.06,24.36,28.0533333333333,3315.94185185185,2530.0,0.762980809988291,3.69333333333334,1.39010999999999,963.11,20.537,74.9,2.857,275.65002,296.78,2.843120206959694,-0.2812765343527024,1796.0,572.0,162.0,2530.0,9,0,6,1,0,1,15.517,18.529,3.7766666666666104,3.1133333333333404,3.69333333333334,3.6933333333332996,18.905,16.776,15.323,18.73933333333333,17.0025,1538.2213000000002,6094.970859999999
2025-06-02 10:00:00,12.1999999999999,9.95666666666667,27.7,27.3766666666666,0,0.0,10.4523333333333,7.00233333333333,23.879,28.6443333333333,873.0,56.2299999999999,9.5,8.214,27.94,27.9503333333333,0,0.0,10.3533333333333,7.00333333333333,24.0133333333333,29.0933333333333,1000,68.1933333333333,10.2966666666666,10.5833333333333,27.5,28.1833333333333,0.0,0.0,146.0,102.0,294.0,33.0,84.0,79.0,4.75665666666666,3.38975,4.68776333333333,3.36853333333333,6.77333333333333,10.53,7.94,11.1333333333333,24.9666666666666,28.5866666666666,3402.63254629629,2611.0,0.767347036294596,3.62,1.36690666666666,962.78,22.453,67.1,2.8089,277.76,451.94,2.7831770667128635,-0.3792685398547842,1873.0,575.0,163.0,2611.0,10,0,6,1,0,1,15.872999999999998,19.820999999999998,3.7566666666666695,3.1933333333333005,3.62,3.6199999999999974,20.537,18.905,16.776,20.631666666666664,18.1825,1506.5963,10147.40882
2025-06-02 11:00:00,12.1999999999999,9.93333333333333,27.7,27.4599999999999,0,0.0,10.5,7.0,24.2383333333333,29.0416666666666,874.0,56.8833333333333,9.5,8.25433333333333,27.94,28.2359999999999,0,0.0,10.34,6.99,24.3733333333333,29.4199999999999,997,67.6733333333333,10.3,10.5866666666666,27.5,28.6833333333333,1.0,0.0,145.0,101.0,291.0,33.0,82.0,78.0,4.76276666666666,3.38680666666666,4.69522,3.36584666666666,6.76333333333333,10.4433333333333,7.94333333333333,11.1733333333333,25.3333333333333,28.9266666666666,3406.27884259259,2602.0,0.763883440035567,3.59333333333334,1.37595999999999,962.64,24.503,58.4,3.6194,285.34998,594.26,3.490284676669911,-0.95810711081967,1872.0,570.0,160.0,2602.0,11,0,6,1,0,1,16.183,21.174999999999997,3.6799999999999695,3.2299999999999702,3.59333333333334,3.593333333333298,22.453,20.537,18.905,22.497666666666664,19.7495,1430.9751999999999,14561.15278
