time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-02 12:00:00,12.1999999999999,9.98666666666666,27.7,27.54,0,0.0,10.533,7.004,24.4653333333333,29.3239999999999,908.0,57.6233333333333,9.5,8.28,27.9839999999999,28.6503333333333,0,0.0,10.4366666666666,7.01333333333333,24.5766666666666,29.7899999999999,1047,70.0599999999999,10.3633333333333,10.6366666666666,27.5,28.9233333333333,0.0,0.0,148.0,103.0,296.0,33.0,84.0,80.0,4.74905333333333,3.38709,4.68207333333333,3.36551333333333,6.77666666666666,10.58,7.96,11.1933333333333,25.5466666666666,29.2233333333333,3491.78449074074,2699.0,0.772957210605927,3.67666666666665,1.36196333333333,962.14,26.103,52.2,3.6541,285.38,662.97,3.523239524521251,-0.9691388253760508,1955.0,580.0,164.0,2699.0,12,0,6,1,0,1,16.543000000000003,22.279,3.80333333333334,3.2333333333332996,3.67666666666665,3.6766666666667014,24.503,22.453,20.537,24.352999999999998,21.546166666666668,1362.5766,17305.505910000003
2025-06-02 13:00:00,12.1999999999999,10.0066666666666,27.7,27.6333333333333,0,0.0,10.533,7.012,24.9706666666666,29.8636666666666,907.0,58.1899999999999,9.5,8.28,28.0599999999999,28.8043333333333,0,0.0,10.4666666666666,6.99333333333333,25.0933333333333,30.3466666666666,1048,71.0733333333333,10.3733333333333,10.6733333333333,27.5,29.2699999999999,0.0,0.0,145.0,101.0,292.0,31.0,83.0,79.0,4.74494,3.39038333333333,4.67545,3.36947,6.75666666666666,10.5833333333333,7.96,11.2066666666666,26.0799999999999,29.6733333333333,3534.99310185185,2686.0,0.759831751465909,3.59333333333334,1.35455666666666,961.3,27.876,46.6,3.9154,290.34998,899.09,3.671023991226459,-1.3615946591551231,1955.0,569.0,162.0,2686.0,13,0,6,1,0,1,17.196,23.604,3.8266666666666405,3.2466666666665995,3.59333333333334,3.593333333333401,26.103,24.503,22.453,26.160666666666668,23.39616666666667,1299.0216,25063.032840000003
2025-06-02 14:00:00,12.1999999999999,10.0166666666666,27.7133333333333,27.7233333333333,0,0.0,10.6173333333333,6.99999999999999,25.4966666666666,30.5256666666666,949.0,60.07,9.5,8.19199999999999,28.0893333333333,28.918,0,0.0,10.5233333333333,7.01666666666666,25.5966666666666,30.9733333333333,1090,73.1733333333333,10.4333333333333,10.7533333333333,27.56,29.87,0.0,0.0,146.0,102.0,293.0,31.0,84.0,78.0,4.69774333333333,3.39331666666666,4.62787333333333,3.37326333333333,6.76,10.6199999999999,7.97333333333333,11.2833333333333,26.6666666666666,30.2533333333333,3643.83504629629,2773.0,0.761011397269083,3.58666666666666,1.30442666666666,960.27,28.804,43.2,3.3387,279.42004,886.67,3.2936775494468,-0.546448433312902,2039.0,572.0,162.0,2773.0,14,0,6,1,0,1,17.444,24.259999999999998,3.8599999999999,3.3099999999999694,3.58666666666666,3.586666666666698,27.876,26.103,24.503,27.594333333333328,25.046000000000003,1244.3328,25539.642679999997
2025-06-02 15:00:00,12.2066666666666,10.02,27.7999999999999,27.8099999999999,0,0.0,10.5586666666666,6.98799999999999,25.143,30.1206666666666,926.0,59.3366666666666,9.5,8.16999999999999,28.1699999999999,29.223,0,0.0,10.5166666666666,6.98666666666666,25.2733333333333,30.6033333333333,1070,72.3533333333333,10.41,10.7266666666666,27.63,29.9966666666666,0.0,0.0,146.0,100.0,293.0,32.0,82.0,78.0,4.68505,3.39193333333333,4.61454333333333,3.37113666666666,6.76,10.63,7.96,11.2333333333333,26.22,29.8733333333333,3601.35569444444,2727.0,0.75721484667753,3.65333333333332,1.29311666666666,959.41,29.401,41.4,2.7577,277.56,766.04,2.7337290542003783,-0.3628150330687864,1996.0,571.0,160.0,2727.0,15,0,6,1,0,1,17.680999999999997,24.712999999999997,3.870000000000001,3.2733333333333006,3.65333333333332,3.6533333333333005,28.804,27.876,26.103,28.69366666666666,26.52333333333333,1217.2014,22522.34204
2025-06-02 16:00:00,12.3,9.96666666666666,27.8166666666666,27.8999999999999,0,0.0,10.5843333333333,7.004,25.2809999999999,30.2596666666666,934.0,59.3933333333333,9.5,8.22866666666666,28.2506666666666,29.577,0,0.0,10.53,7.01333333333333,25.4133333333333,30.8066666666666,1088,73.1199999999999,10.4366666666666,10.7433333333333,27.7,29.9233333333333,0.0,0.0,146.0,101.0,293.0,32.0,82.0,79.0,4.68499,3.38896,4.61462333333333,3.36884999999999,6.75999999999999,10.7099999999999,7.99333333333333,11.24,26.4533333333333,30.06,3623.87157407407,2755.0,0.760236654000059,3.60666666666666,1.29603,958.39,29.924,40.2,3.1715,257.33997,690.12,3.094393455082495,0.6950837324687009,2022.0,572.0,161.0,2755.0,16,0,6,1,0,1,17.964,25.14,3.9499999999999096,3.2466666666666706,3.60666666666666,3.6066666666666976,29.401,28.804,27.876,29.37633333333333,27.768500000000003,1202.9448,20651.15088
2025-06-02 17:00:00,12.3,10.1166666666666,27.8999999999999,28.08,0,0.0,10.6136666666666,6.99599999999999,25.7433333333333,30.8116666666666,959.0,60.7933333333333,9.5,8.258,28.3129999999999,29.544,0,0.0,10.5199999999999,6.98333333333333,25.8099999999999,31.2433333333333,1108,74.4633333333333,10.4499999999999,10.7666666666666,27.7999999999999,30.3099999999999,1.0,0.0,147.0,101.0,295.0,33.0,84.0,79.0,4.68122,3.38618666666666,4.61129333333333,3.36699,6.74333333333333,10.6433333333333,7.98666666666666,11.29,26.8666666666666,30.5266666666666,3698.89412037037,2807.0,0.758875466194456,3.66,1.29503333333333,957.93,29.627,41.4,6.4252,232.72998,542.86,5.113112832741619,3.890921767351918,2068.0,576.0,163.0,2807.0,17,0,6,1,0,1,17.906999999999996,24.939,3.899999999999971,3.303333333333339,3.66,3.66,29.924,29.401,28.804,29.650666666666663,28.622500000000002,1226.5577999999998,16083.31322
2025-06-02 18:00:00,12.3,10.1266666666666,27.8999999999999,28.17,0,0.0,10.555,7.0,25.4086666666666,30.4083333333333,947.0,59.5766666666666,9.5,8.25433333333333,28.3899999999999,29.9269999999999,0,0.0,10.47,7.00333333333333,25.5299999999999,30.83,1084,71.8866666666666,10.37,10.7033333333333,27.8633333333333,30.3533333333333,0.0,0.0,148.0,103.0,297.0,33.0,84.0,79.0,4.70226666666666,3.38493333333333,4.63354333333333,3.36497333333333,6.74,10.5533333333333,7.95333333333333,11.2466666666666,26.5266666666666,30.14,3595.15699074074,2775.0,0.771871717187027,3.61333333333334,1.31733333333333,958.31,25.523,55.4,4.1471,218.39001,307.38,2.5753952460508662,3.250504228057333,2031.0,581.0,163.0,2775.0,18,0,6,1,0,1,16.603,21.955,3.8133333333333006,3.293333333333271,3.61333333333334,3.613333333333401,29.627,29.924,29.401,28.357999999999993,28.525833333333335,1413.9741999999999,7845.2597399999995
2025-06-02 19:00:00,12.3,10.0833333333333,28.0266666666666,28.2266666666666,0,0.0,10.5733333333333,6.992,25.022,30.046,928.0,59.5166666666666,9.5,8.21033333333333,28.4779999999999,29.9576666666666,0,0.0,10.56,7.00666666666666,25.1766666666666,30.5733333333333,1084,73.0733333333333,10.4566666666666,10.7299999999999,27.8999999999999,30.1633333333333,0.0,0.0,146.0,101.0,292.0,35.0,82.0,79.0,4.68081666666666,3.39131333333333,4.61615,3.37138666666666,6.73666666666666,10.7166666666666,7.98666666666666,11.2766666666666,26.06,29.8166666666666,3625.96819444444,2747.0,0.757590759954496,3.75666666666665,1.28950333333333,958.93,22.654,66.5,3.5919,225.82,110.4,2.575945167038006,2.503248310977866,2012.0,574.0,161.0,2747.0,19,0,6,1,0,0,15.954,19.974,3.979999999999939,3.2899999999999396,3.75666666666665,3.7566666666666,25.523,29.627,29.924,25.93466666666666,27.6555,1506.491,2501.0016
2025-06-02 20:00:00,12.3,9.99666666666666,28.1,28.2999999999999,0,0.0,10.5843333333333,7.016,25.0953333333333,30.0876666666666,923.0,59.6066666666666,9.5,8.20299999999999,28.5036666666666,29.83,0,0.0,10.5633333333333,7.00666666666666,25.2033333333333,30.71,1095,74.0033333333333,10.4599999999999,10.7099999999999,28.0733333333333,30.1,0.0,0.0,145.0,101.0,293.0,35.0,84.0,79.0,4.68661666666666,3.38166666666666,4.62299333333333,3.36096333333333,6.73,10.7333333333333,8.00666666666666,11.2533333333333,26.1733333333333,29.8966666666666,3653.86236111111,2755.0,0.753996655517759,3.72333333333333,1.30495,959.6,20.952,66.9,3.1329,235.76001,10.92,2.589931031727293,1.762759104612992,2018.0,574.0,163.0,2755.0,20,0,6,1,0,0,14.332000000000003,18.304000000000002,4.0033333333333,3.2466666666666395,3.72333333333333,3.7233333333333007,22.654,25.523,29.627,23.042999999999996,26.346833333333336,1401.6888000000001,228.79584000000003
2025-06-02 21:00:00,12.3,9.99333333333333,28.1,28.3366666666666,0,0.0,10.5623333333333,7.004,24.9926666666666,29.9396666666666,921.0,59.5066666666666,9.5,8.24333333333332,28.61,29.8226666666666,0,0.0,10.5133333333333,6.99666666666666,25.0933333333333,30.4499999999999,1071,72.6466666666666,10.43,10.6733333333333,28.1,30.07,0.0,0.0,146.0,102.0,293.0,36.0,83.0,78.0,4.70614333333333,3.37882333333333,4.63967666666666,3.35864666666666,6.76333333333333,10.6533333333333,7.98999999999999,11.23,26.0133333333333,29.7333333333333,3614.02657407407,2730.0,0.755390129000209,3.72,1.32731999999999,960.38,20.303,66.5,2.4626,241.33997,0.0,2.160884607284903,1.1810912217094711,1992.0,577.0,161.0,2730.0,21,0,6,1,0,0,13.603000000000002,17.623,3.8899999999999704,3.24000000000001,3.72,3.719999999999999,20.952,22.654,25.523,21.302999999999997,24.8305,1350.1495,0.0
2025-06-02 22:00:00,12.3,10.0499999999999,28.1,28.3999999999999,0,0.0,10.5366666666666,7.0,24.7066666666666,29.621,912.0,59.0633333333333,9.5,8.236,28.61,29.577,0,0.0,10.5033333333333,6.98666666666666,24.8366666666666,30.1533333333333,1065,71.3366666666666,10.4033333333333,10.6733333333333,28.1,29.9366666666666,1.0,0.0,147.0,101.0,293.0,37.0,82.0,79.0,4.69717333333333,3.37343,4.63180333333333,3.35306333333333,6.75666666666666,10.6333333333333,7.95666666666666,11.2133333333333,25.67,29.4733333333333,3566.07777777777,2717.0,0.761901497755081,3.80333333333332,1.32374333333333,960.76,19.2,68.9,2.5254,243.76001,0.0,2.265157527418116,1.1165601354074253,1978.0,578.0,161.0,2717.0,22,0,6,1,0,0,12.98,16.712,3.876666666666641,3.2566666666666393,3.80333333333332,3.803333333333299,20.303,20.952,22.654,20.151666666666667,23.043166666666664,1322.88,0.0
2025-06-02 23:00:00,12.3,9.94666666666666,28.1,28.3999999999999,0,0.0,10.5733333333333,7.008,24.7249999999999,29.687,932.0,59.7299999999999,9.5,8.20299999999999,28.61,29.4559999999999,0,0.0,10.5766666666666,7.00333333333333,24.8499999999999,30.2133333333333,1092,73.29,10.4266666666666,10.7033333333333,28.1,29.8033333333333,0.0,0.0,148.0,103.0,298.0,39.0,85.0,80.0,4.67337666666666,3.37624333333333,4.60690666666666,3.35559666666666,6.74333333333333,10.7133333333333,7.98666666666666,11.2533333333333,25.6566666666666,29.5266666666666,3637.7275,2777.0,0.763388681532632,3.87000000000001,1.29713333333333,960.81,18.882,69.0,2.9734,258.45996,0.0,2.9132931385241867,0.594836657434538,2024.0,588.0,165.0,2777.0,23,0,6,1,0,0,12.682000000000002,16.402,3.9699999999999696,3.26666666666664,3.87000000000001,3.870000000000001,19.2,20.303,20.952,19.461666666666662,21.252333333333336,1302.8580000000002,0.0
2025-06-03 00:00:00,12.2266666666666,10.0599999999999,28.1,28.4566666666666,0,0.0,10.5733333333333,7.008,24.7249999999999,29.687,921.0,59.3866666666666,9.5,8.16999999999999,28.709,29.5,0,0.0,10.5599999999999,6.99666666666666,24.8533333333333,30.2066666666666,1080,72.5799999999999,10.4266666666666,10.7033333333333,28.1,29.7999999999999,0.0,0.0,146.0,102.0,294.0,38.0,84.0,79.0,4.66781333333333,3.37579999999999,4.60044666666666,3.35499666666666,6.76,10.6833333333333,7.98333333333333,11.2533333333333,25.66,29.54,3608.92175925925,2744.0,0.760337902299997,3.87999999999999,1.29201333333333,960.73,18.266,71.2,3.0449,261.57996,0.0,3.012079564499426,0.4458617578632984,2001.0,580.0,163.0,2744.0,0,1,6,1,0,0,12.505999999999998,15.961999999999998,3.9233333333333,3.2699999999999703,3.87999999999999,3.879999999999999,18.882,19.2,20.303,18.782666666666668,20.042833333333334,1300.5392,0.0
2025-06-03 01:00:00,12.1999999999999,10.0433333333333,28.1,28.5,0,0.0,10.544,6.98366666666666,24.5573333333333,29.511,907.0,58.79,9.5,8.16999999999999,28.72,29.4083333333333,0,0.0,10.4,7.01,24.7,29.8499999999999,1023,69.2133333333333,10.3433333333333,10.6299999999999,28.1,29.7533333333333,0.0,0.0,146.0,101.0,292.0,37.0,83.0,79.0,4.67970333333333,3.36433666666666,4.61298,3.34376333333333,6.75666666666666,10.4466666666666,7.97333333333333,11.2366666666666,25.53,29.2999999999999,3500.53560185185,2668.0,0.762169080236914,3.76999999999998,1.31536666666666,960.64,18.183,71.7,3.2135,261.89,0.0,3.181361949532377,0.4533413681405576,1930.0,576.0,162.0,2668.0,1,1,6,1,0,0,12.523,15.918999999999999,3.68999999999994,3.2633333333332706,3.76999999999998,3.7699999999999,18.266,18.882,19.2,18.44366666666666,19.297666666666668,1303.7211,0.0
2025-06-03 02:00:00,12.1999999999999,9.96333333333333,28.1,28.5,0,0.0,10.4779999999999,6.99633333333333,24.2456666666666,29.073,882.0,57.6366666666666,9.5,8.225,28.72,29.1693333333333,0,0.0,10.2433333333333,6.99,24.3366666666666,29.3333333333333,979,67.4933333333333,10.2799999999999,10.5533333333333,28.1966666666666,29.5799999999999,0.0,0.0,145.0,101.0,291.0,37.0,82.0,78.0,4.69915333333333,3.35551,4.63387666666666,3.33465666666666,6.73333333333333,10.3133333333333,7.95666666666666,11.1466666666666,25.1666666666666,28.8866666666666,3421.95791666666,2595.0,0.758337788831661,3.72000000000001,1.34364333333333,960.51,17.938,72.2,3.4629,259.87,0.0,3.40891762489548,0.6090624242858543,1861.0,574.0,160.0,2595.0,2,1,6,1,0,0,12.378,15.713999999999999,3.5799999999999708,3.189999999999941,3.72000000000001,3.719999999999999,18.183,18.266,18.882,18.128999999999994,18.795333333333332,1295.1236,0.0
2025-06-03 03:00:00,12.1999999999999,10.0033333333333,28.1,28.5433333333333,0,0.0,10.467,7.008,23.8459999999999,28.6686666666666,872.0,57.06,9.5,8.24699999999999,28.72,28.709,0,0.0,10.3233333333333,7.00333333333333,23.9599999999999,28.9666666666666,979,66.0899999999999,10.2833333333333,10.5566666666666,28.2,29.1066666666666,1.0,0.0,146.0,102.0,293.0,36.0,83.0,79.0,4.69867666666666,3.35701,4.63365,3.33665,6.74333333333333,10.4033333333333,7.95333333333333,11.1533333333333,24.7799999999999,28.53,3367.81041666666,2591.0,0.769342593388755,3.75000000000001,1.34166666666666,960.3,17.517,73.3,3.5508,261.44,0.0,3.511245989269643,0.5285189143614906,1852.0,577.0,162.0,2591.0,3,1,6,1,0,0,12.177,15.381,3.659999999999971,3.199999999999971,3.75000000000001,3.7500000000000995,17.938,18.183,18.266,17.87933333333333,18.331,1283.9960999999998,0.0
2025-06-03 04:00:00,12.1999999999999,9.94,28.1,28.6,0,0.0,10.4523333333333,6.99266666666666,23.7836666666666,28.577,868.0,56.6899999999999,9.5,8.22866666666666,28.72,28.533,0,0.0,10.34,6.98999999999999,23.9133333333333,28.9599999999999,990,67.7566666666666,10.2866666666666,10.5666666666666,28.2,28.9533333333333,0.0,0.0,146.0,102.0,294.0,36.0,84.0,78.0,4.69125666666666,3.35365999999999,4.62800333333333,3.33224666666666,6.77666666666666,10.43,7.96,11.1466666666666,24.7333333333333,28.4666666666666,3403.27064814814,2598.0,0.763383306412516,3.73333333333333,1.33759666666666,960.43,17.868,71.2,3.5675,264.40002,0.0,3.550473870954212,0.3481257555416084,1858.0,578.0,162.0,2598.0,4,1,6,1,0,0,12.107999999999999,15.563999999999998,3.6533333333333395,3.186666666666601,3.73333333333333,3.7333333333333023,17.517,17.938,18.183,17.774333333333328,18.108999999999998,1272.2015999999999,0.0
2025-06-03 05:00:00,12.1999999999999,9.84666666666666,28.1,28.6,0,0.0,10.511,7.01633333333333,23.8789999999999,28.7396666666666,895.0,57.29,9.5,8.26166666666666,28.72,28.522,0,0.0,10.5233333333333,7.0,24.0033333333333,29.3066666666666,1056,70.0833333333333,10.3966666666666,10.6666666666666,28.2,28.9199999999999,0.0,0.0,148.0,103.0,297.0,39.0,84.0,81.0,4.68201,3.35990666666666,4.61659,3.33872,6.74999999999999,10.7066666666666,7.99333333333333,11.2,24.8266666666666,28.68,3483.30685185185,2703.0,0.775986760558573,3.85333333333333,1.32210333333333,961.01,17.806,71.7,3.4687,264.62,0.0,3.453419523018485,0.3252280554238495,1951.0,587.0,165.0,2703.0,5,1,6,1,0,0,12.146,15.542000000000002,3.9566666666666093,3.2066666666666697,3.85333333333333,3.8533333333333992,17.868,17.517,17.938,17.73033333333333,17.929666666666666,1276.6902,0.0
2025-06-03 06:00:00,12.1999999999999,9.99333333333333,28.1,28.6,0,0.0,10.522,6.98766666666666,23.9486666666666,28.8203333333333,885.0,57.6266666666666,9.5,8.22133333333333,28.72,28.61,0,0.0,10.53,6.99,24.0633333333333,29.3933333333333,1045,70.29,10.3966666666666,10.6866666666666,28.1033333333333,29.0,0.0,0.0,146.0,101.0,293.0,38.0,84.0,79.0,4.67372666666666,3.35892,4.60690666666666,3.33789666666666,6.75666666666666,10.6966666666666,8.0,11.1733333333333,24.8633333333333,28.7533333333333,3498.16550925926,2671.0,0.763543060764322,3.89,1.31480666666666,961.68,18.763,68.6,3.2505,266.64,3.36,3.2449123525174914,0.1905100377392223,1930.0,578.0,163.0,2671.0,6,1,6,1,0,0,12.483,16.251,3.93999999999994,3.1733333333333,3.89,3.889999999999997,17.806,17.868,17.517,18.145666666666667,18.0125,1287.1418,63.04368
2025-06-03 07:00:00,12.1999999999999,10.01,28.1,28.6,0,0.0,10.5476666666666,6.992,24.1963333333333,29.1136666666666,903.0,58.1466666666666,9.5,8.26533333333333,28.72,28.7603333333333,0,0.0,10.5766666666666,7.00666666666666,24.2866666666666,29.6899999999999,1067,71.5666666666666,10.4233333333333,10.6999999999999,28.1,29.0533333333333,0.0,0.0,146.0,102.0,294.0,38.0,84.0,80.0,4.65723,3.35834999999999,4.59191666666666,3.33749333333333,6.73666666666666,10.7299999999999,8.0,11.2199999999999,25.1133333333333,29.06,3547.29935185185,2714.0,0.765089080678564,3.94666666666667,1.29888,962.1,20.281,67.3,2.0397,267.92004,111.04,2.038356142230332,0.0740292336302354,1970.0,580.0,164.0,2714.0,7,1,6,1,0,0,13.740999999999998,17.665,3.993333333333239,3.2199999999998994,3.94666666666667,3.9466666666666974,18.763,17.806,17.868,18.95,18.362166666666663,1364.9112999999998,2252.00224
2025-06-03 08:00:00,12.1999999999999,9.85,28.1,28.6,0,0.0,10.522,6.99633333333333,24.3716666666666,29.253,893.0,57.7399999999999,9.5,8.24333333333333,28.72,29.0039999999999,0,0.0,10.42,6.98333333333333,24.48,29.67,1029,69.1033333333333,10.35,10.62,28.1,29.1766666666666,0.0,0.0,146.0,102.0,292.0,35.0,83.0,79.0,4.66904,3.34583,4.60447999999999,3.32489666666666,6.72333333333333,10.5233333333333,7.98,11.1899999999999,25.3666666666666,29.1266666666666,3468.81282407407,2659.0,0.766544675327001,3.76000000000001,1.32321,963.06,21.217,62.9,2.778,269.24,216.8,2.7777556131701946,0.0368477068686125,1922.0,575.0,162.0,2659.0,8,1,6,1,0,1,13.796999999999999,18.249,3.7999999999999696,3.2099999999998996,3.76000000000001,3.7600000000000016,20.281,18.763,17.806,20.087,18.908666666666665,1334.5493,4599.8456
2025-06-03 09:00:00,12.1999999999999,9.86666666666666,28.1,28.6,0,0.0,10.5,7.0,24.566,29.4273333333333,894.0,57.5166666666666,9.5,8.28,28.72,29.1296666666666,0,0.0,10.3566666666666,6.99,24.7266666666666,29.7966666666666,1013,68.1166666666666,10.31,10.5966666666666,28.1,29.2566666666666,1.0,0.0,146.0,101.0,292.0,35.0,83.0,79.0,4.67168,3.34177333333333,4.60723666666666,3.32116333333333,6.78,10.4366666666666,7.95666666666666,11.1733333333333,25.5799999999999,29.2466666666666,3435.72268518518,2644.0,0.769561528175982,3.66666666666666,1.32990666666666,963.19,23.815,54.3,2.1905,264.01,496.9,2.1785401413574026,0.2285893752878049,1908.0,574.0,162.0,2644.0,9,1,6,1,0,1,14.675,20.159,3.6566666666665997,3.21666666666664,3.66666666666666,3.6666666666667,21.217,20.281,18.763,21.770999999999997,19.958333333333332,1293.1545,11833.6735
2025-06-03 10:00:00,12.2633333333333,9.99333333333333,28.1,28.6,0,0.0,10.5403333333333,7.007,24.827,29.746,926.0,58.59,9.5,8.25799999999999,28.7786666666666,29.2799999999999,0,0.0,10.3333333333333,7.0,24.9566666666666,30.0133333333333,1027,68.1333333333333,10.32,10.6066666666666,28.1,29.3566666666666,0.0,0.0,148.0,103.0,298.0,34.0,84.0,80.0,4.67007333333333,3.34422,4.60044666666666,3.324,6.73333333333333,10.35,7.94666666666666,11.2333333333333,25.9066666666666,29.4866666666666,3465.5311574074,2700.0,0.779101349075704,3.58,1.32585333333333,963.21,26.208,46.5,2.0996,292.26,673.9,1.943126057106332,-0.7953497885800939,1953.0,583.0,164.0,2700.0,10,1,6,1,0,1,15.508,21.927999999999997,3.61666666666667,3.2866666666666404,3.58,3.580000000000002,23.815,21.217,20.281,23.746666666666666,21.348333333333333,1218.672,17661.5712
2025-06-03 11:00:00,12.3,9.92666666666666,28.11,28.61,0,0.0,10.5733333333333,7.02,25.1916666666666,30.1286666666666,925.0,59.31,9.5,8.28,28.83,29.4853333333333,0,0.0,10.3933333333333,7.00666666666666,25.2933333333333,30.45,1039,69.7733333333333,10.3566666666666,10.6266666666666,28.1466666666666,29.66,0.0,0.0,146.0,102.0,294.0,34.0,83.0,78.0,4.65800333333333,3.34455666666666,4.59159333333333,3.32436,6.74666666666666,10.4933333333333,7.98,11.2533333333333,26.2566666666666,29.8399999999999,3530.07060185185,2701.0,0.76514050415396,3.58333333333332,1.31344666666666,962.91,28.25,39.4,1.338,320.09998,833.56,0.8582599653440478,-1.0264666735396888,1964.0,576.0,161.0,2701.0,11,1,6,1,0,1,16.13,23.402,3.7466666666666404,3.2733333333332997,3.58333333333332,3.5833333333333,26.208,23.815,21.217,26.090999999999998,23.089,1113.05,23548.07
2025-06-03 12:00:00,12.3,10.03,28.2,28.7,0,0.0,10.6136666666666,6.992,25.511,30.5373333333333,943.0,60.1899999999999,9.5,8.28,28.83,29.6686666666666,0,0.0,10.3599999999999,6.98333333333333,25.6566666666666,30.7533333333333,1042,69.6833333333333,10.36,10.6233333333333,28.2,30.06,1.0,0.0,146.0,101.0,293.0,33.0,83.0,79.0,4.64436666666666,3.34104,4.57621333333333,3.32121,6.72999999999999,10.3566666666666,7.96666666666666,11.2933333333333,26.6266666666666,30.2066666666666,3551.6749074074,2721.0,0.766117415286251,3.57999999999999,1.30332666666666,962.44,30.258,32.7,0.66782,4.4200134,936.63,-0.0514670800728333,-0.6658338321749478,1986.0,573.0,162.0,2721.0,12,1,6,1,0,1,16.798000000000002,24.874,3.62666666666661,3.3266666666666396,3.57999999999999,3.5799999999999983,28.25,26.208,23.815,28.238666666666663,25.004833333333334,989.4366000000001,28340.55054
2025-06-03 13:00:00,12.3,10.0899999999999,28.21,28.7266666666666,0,0.0,10.5073333333333,6.98399999999999,25.4119999999999,30.275,915.0,58.7333333333333,9.5,8.28,28.907,29.9889999999999,0,0.0,10.1566666666666,6.96666666666666,25.5366666666666,30.2733333333333,967,65.91,10.1999999999999,10.4833333333333,28.6999999999999,30.1233333333333,0.0,0.0,146.0,101.0,291.0,31.0,82.0,78.0,4.66124333333333,3.32513666666666,4.58738666666666,3.30633333333333,6.72999999999999,10.0266666666666,7.84,11.1666666666666,26.4999999999999,29.8566666666666,3408.64893518518,2611.0,0.76599264096939,3.35666666666666,1.33610666666666,961.82,31.667,27.6,0.8416,82.48999,961.25,-0.8343807908366094,-0.1099966175974255,1882.0,569.0,160.0,2611.0,13,1,6,1,0,1,17.187,25.875,3.29666666666661,3.3266666666666005,3.35666666666666,3.356666666666701,30.258,28.25,26.208,30.058333333333334,26.9025,874.0092000000001,30439.90375
2025-06-03 14:00:00,12.3,10.2066666666666,28.2999999999999,28.7999999999999,0,0.0,10.522,7.012,25.4083333333333,30.2986666666666,920.0,59.0833333333333,9.5,8.23599999999999,28.94,29.964,0,0.0,10.3666666666666,7.05666666666666,25.48,30.61,1033,71.1633333333333,10.3366666666666,10.5799999999999,30.1233333333333,30.3233333333333,0.0,0.0,146.0,101.0,294.0,32.0,83.0,79.0,4.65507333333333,3.33989333333333,4.58207,3.32089666666666,6.76,10.4533333333333,7.93999999999999,11.1833333333333,26.5099999999999,30.0299999999999,3561.88453703703,2688.0,0.754656691436724,3.51999999999999,1.31518,961.15,32.069,23.6,1.44,106.17999,903.14,-1.3829631293848668,0.4012642306037459,1953.0,573.0,162.0,2688.0,14,1,6,1,0,1,16.789,25.957000000000004,3.6933333333332996,3.24333333333331,3.51999999999999,3.520000000000003,31.667,30.258,28.25,31.331333333333333,28.711166666666667,756.8284000000001,28962.796660000004
2025-06-03 15:00:00,12.3,10.1633333333333,28.3566666666666,28.8599999999999,0,0.0,10.588,6.98799999999999,25.786,30.8166666666666,951.0,60.3266666666666,9.5,8.16999999999999,29.0439999999999,30.0709999999999,0,0.0,10.5399999999999,7.00333333333333,25.9066666666666,31.3566666666666,1118,74.72,10.45,10.7066666666666,30.8333333333333,30.9933333333333,0.0,0.0,147.0,101.0,294.0,32.0,83.0,79.0,4.62525333333333,3.34553666666666,4.55518333333333,3.32650666666666,6.72333333333332,10.67,7.98666666666666,11.2766666666666,26.9433333333333,30.5733333333333,3693.1512037037,2805.0,0.759513988267522,3.63,1.27971666666666,960.53,32.352,21.6,1.6938,104.81,826.38,-1.6375299148132547,0.43295983427068,2069.0,574.0,162.0,2805.0,15,1,6,1,0,1,16.671999999999997,26.08,3.9466666666666796,3.2899999999999396,3.63,3.629999999999999,32.069,31.667,30.258,32.029333333333334,30.134,698.8032,26735.045759999997
2025-06-03 16:00:00,12.3,10.0999999999999,28.4099999999999,28.9066666666666,0,0.0,10.5146666666666,6.99599999999999,25.4449999999999,30.397,942.0,58.9133333333333,9.5,8.23966666666666,29.0673333333333,30.2176666666666,0,0.0,10.3166666666666,7.01666666666666,25.5566666666666,30.6499999999999,1044,69.4799999999999,10.2999999999999,10.56,30.36,30.4866666666666,0.0,0.0,148.0,103.0,299.0,33.0,83.0,80.0,4.63027666666666,3.33684,4.55960333333333,3.31883666666666,6.73,10.3533333333333,7.94,11.1766666666666,26.5899999999999,30.0566666666666,3511.20101851851,2732.0,0.778081341851715,3.46666666666668,1.29343666666666,959.97,32.465,20.3,1.6076,131.13,631.54,-1.2108750061046674,1.0574306027305156,1986.0,583.0,163.0,2732.0,16,1,6,1,0,1,16.525000000000002,26.089000000000006,3.6233333333332993,3.2366666666665997,3.46666666666668,3.4666666666667005,32.352,32.069,31.667,32.29533333333333,31.176833333333335,659.0395000000001,20502.9461
2025-06-03 17:00:00,12.3,10.06,28.5,29.1,0,0.0,10.5183333333333,6.99599999999999,25.5036666666666,30.4536666666666,926.0,58.9233333333333,9.5,8.28,29.1699999999999,30.1039999999999,0,0.0,10.4333333333333,6.96666666666666,25.6266666666666,30.9066666666666,1073,71.5366666666666,10.3333333333333,10.6166666666666,30.0,30.2999999999999,1.0,0.0,147.0,101.0,293.0,32.0,84.0,78.0,4.62893333333333,3.34304999999999,4.55604333333333,3.32415666666666,6.72,10.52,7.93333333333333,11.1466666666666,26.7433333333333,30.2066666666666,3567.71861111111,2735.0,0.766596331751686,3.46333333333333,1.28588333333333,959.55,30.972,30.7,1.94,78.953,240.38,-1.9040524434434416,-0.3717314791849867,2000.0,573.0,162.0,2735.0,17,1,6,1,0,1,17.112000000000002,25.428000000000004,3.8,3.2133333333332708,3.46333333333333,3.463333333333299,32.465,32.352,32.069,31.929666666666662,31.6305,950.8404,7445.04936
2025-06-03 18:00:00,12.3,10.1099999999999,28.56,29.1366666666666,0,0.0,10.522,7.01566666666666,26.2236666666666,31.145,941.0,59.4966666666666,9.5,8.23966666666666,29.2323333333333,30.2543333333333,0,0.0,10.3433333333333,7.01666666666666,26.3566666666666,31.4966666666666,1059,70.6966666666666,10.32,10.5899999999999,30.0,30.5333333333333,0.0,0.0,146.0,101.0,294.0,31.0,82.0,79.0,4.64229333333333,3.34197999999999,4.57075333333333,3.32285333333333,6.75333333333333,10.44,7.92666666666666,11.1733333333333,27.4333333333333,30.82,3560.42601851851,2733.0,0.767604771391147,3.38666666666667,1.30031333333333,959.28,28.935,34.1,1.1007,72.931,137.62,-1.0522163289965587,-0.3230809294789865,2000.0,572.0,161.0,2733.0,18,1,6,1,0,1,15.754999999999997,23.662999999999997,3.686666666666669,3.2466666666666404,3.38666666666667,3.3866666666666987,30.972,32.465,32.352,30.790666666666667,31.41,986.6835,3982.0347
2025-06-03 19:00:00,12.3033333333333,10.1099999999999,28.6,29.2,0,0.0,10.6136666666666,7.0,26.624,31.7163333333333,979.0,61.7766666666666,9.5,8.258,29.2799999999999,30.2836666666666,0,0.0,10.7033333333333,7.03333333333333,26.7133333333333,32.4066666666666,1172,78.07,10.5699999999999,10.7999999999999,30.0,31.2099999999999,0.0,0.0,146.0,101.0,293.0,34.0,82.0,78.0,4.63194666666666,3.35629666666666,4.56233333333333,3.33782,6.75333333333333,10.9,8.00333333333333,11.2833333333333,27.7266666666666,31.48,3824.41787037037,2885.0,0.754363173112305,3.75333333333333,1.27565,959.54,27.223,35.4,1.4234,154.31,113.78,-0.617046476887741,1.282700746612563,2151.0,574.0,160.0,2885.0,19,1,6,1,0,0,14.303,22.055,4.14666666666667,3.279999999999969,3.75333333333333,3.7533333333334014,28.935,30.972,32.465,29.043333333333333,30.66933333333333,963.6941999999999,3097.4329399999997
2025-06-03 20:00:00,12.3,10.0333333333333,28.64,29.2233333333333,0,0.0,10.6723333333333,6.992,26.3933333333333,31.4779999999999,982.0,62.3166666666666,9.5,8.26533333333333,29.3716666666666,30.5403333333333,0,0.0,10.9366666666666,7.01666666666666,26.5033333333333,32.4633333333333,1250,83.0433333333333,10.7266666666666,10.94,29.9833333333333,31.4599999999999,0.0,0.0,146.0,101.0,294.0,38.0,85.0,81.0,4.63700333333333,3.35210333333333,4.57072333333333,3.33331999999999,6.77,11.24,8.04,11.3566666666666,27.42,31.38,3975.19222222222,2977.0,0.748894602720818,3.96,1.2849,960.41,24.462,40.1,1.0056,160.78998,14.34,-0.3308743741870081,0.949607028463014,2232.0,579.0,166.0,2977.0,20,1,6,1,0,0,12.482,19.669999999999998,4.470000000000001,3.3166666666666007,3.96,3.9599999999999973,27.223,28.935,30.972,26.87333333333333,29.401500000000002,980.9262,350.78508
2025-06-03 21:00:00,12.3,9.96666666666667,28.7,29.2999999999999,0,0.0,10.6833333333333,6.99599999999999,25.9356666666666,30.9553333333333,976.0,62.11,9.5,8.28,29.3899999999999,30.7786666666666,0,0.0,10.9866666666666,6.99666666666666,26.0466666666666,31.9766666666666,1248,81.5866666666666,10.7633333333333,10.9833333333333,29.8999999999999,31.3266666666666,0.0,0.0,147.0,101.0,294.0,41.0,89.0,84.0,4.62520333333333,3.34826333333333,4.56358,3.32844333333333,6.74333333333333,11.2633333333333,8.07999999999999,11.3866666666666,26.9133333333333,30.9,3929.70467592592,2980.0,0.758326705377127,3.98666666666667,1.27694,961.24,22.662,49.2,1.7356,233.41998,0.0,1.3937307800961922,1.034321938572541,2224.0,583.0,173.0,2980.0,21,1,6,1,0,0,12.501999999999999,18.598,4.51999999999997,3.30666666666661,3.98666666666667,3.9866666666667,24.462,27.223,28.935,24.782333333333327,27.7865,1114.9704,0.0
2025-06-03 22:00:00,12.3,10.0633333333333,28.7,29.2999999999999,0,0.0,10.6503333333333,6.99166666666666,25.6283333333333,30.6583333333333,975.0,61.4299999999999,9.5,8.28,29.4413333333333,30.6026666666666,0,0.0,10.7133333333333,6.97999999999999,25.7133333333333,31.3266666666666,1174,76.4233333333333,10.5866666666666,10.8333333333333,29.8666666666666,31.14,0.0,0.0,149.0,103.0,298.0,40.0,86.0,83.0,4.62232666666666,3.33844333333333,4.55911333333333,3.31783,6.7,10.8633333333333,7.99666666666666,11.2999999999999,26.6299999999999,30.4666666666666,3769.90574074074,2908.0,0.77137207134219,3.83666666666665,1.28388333333333,961.8,21.327,55.4,2.3939,237.07,0.0,2.009284879947028,1.3013575531790862,2149.0,590.0,169.0,2908.0,22,1,6,1,0,0,12.407000000000002,17.759,4.163333333333299,3.3033333333332395,3.83666666666665,3.8366666666667015,22.662,24.462,27.223,22.816999999999997,25.93016666666667,1181.5158000000001,0.0
2025-06-03 23:00:00,12.3,10.03,28.7,29.3533333333333,0,0.0,10.698,7.0,25.4743333333333,30.4156666666666,962.0,61.63,9.54766666666667,8.28,29.5,30.3129999999999,0,0.0,11.1433333333333,7.04666666666666,25.57,31.5833333333333,1264,83.2666666666666,10.83,11.0466666666666,29.7999999999999,30.9499999999999,1.0,0.0,146.0,102.0,294.0,42.0,92.0,88.0,4.60658,3.35565333333333,4.54407,3.33479333333333,6.77666666666666,11.5033333333333,8.09999999999999,11.3833333333333,26.4399999999999,30.4566666666666,3962.52134259259,2991.0,0.754822432840968,4.01666666666666,1.25092666666666,962.08,20.253,59.2,2.5044,248.33002,0.0,2.327404465174812,0.924774467361826,2227.0,584.0,180.0,2991.0,23,1,6,1,0,0,12.093,16.989,4.72666666666664,3.28333333333331,4.01666666666666,4.016666666666701,21.327,22.662,24.462,21.413999999999998,24.143666666666665,1198.9776000000002,0.0
2025-06-04 00:00:00,12.3,10.0533333333333,28.7399999999999,29.3999999999999,0,0.0,10.7346666666666,7.0,25.3459999999999,30.2426666666666,970.0,61.9433333333333,9.61,8.28,29.5,30.2359999999999,0,0.0,11.1433333333333,7.00666666666666,25.4466666666666,31.26,1258,83.0833333333333,10.8233333333333,11.0633333333333,29.7533333333333,30.8833333333333,0.0,0.0,146.0,101.0,293.0,43.0,95.0,92.0,4.59576333333333,3.35341333333333,4.53095333333333,3.33370666666666,6.75333333333333,11.4533333333333,8.08999999999999,11.4333333333333,26.2733333333333,30.2933333333333,3966.07648148148,2998.0,0.75591078840722,4.02,1.24235,962.08,19.65,60.3,2.1047,262.54004,0.0,2.086885471652744,0.2732601657847415,2228.0,583.0,187.0,2998.0,0,2,6,1,0,0,11.709999999999997,16.473999999999997,4.699999999999969,3.3433333333333106,4.02,4.02,20.253,21.327,22.662,20.409999999999997,22.596166666666665,1184.8949999999998,0.0
2025-06-04 01:00:00,12.3,10.0333333333333,28.7999999999999,29.3999999999999,0,0.0,10.687,6.98899999999999,25.1023333333333,29.9063333333333,957.0,60.99,9.61,8.28,29.5,29.9213333333333,0,0.0,11.14,7.03333333333333,25.2366666666666,31.0099999999999,1256,82.3133333333333,10.7933333333333,11.0133333333333,29.7,30.7266666666666,0.0,0.0,147.0,101.0,296.0,43.0,97.0,94.0,4.60943999999999,3.35324333333333,4.54554666666666,3.33314666666666,6.74999999999999,11.43,8.07999999999999,11.3533333333333,26.0133333333333,30.0099999999999,3918.94810185185,2991.0,0.763215006237678,3.99666666666666,1.25619666666666,962.21,19.15,59.8,2.2006,270.62,0.0,2.2004711616989368,-0.023812318898676,2213.0,587.0,191.0,2991.0,1,2,6,1,0,0,11.109999999999998,15.933999999999997,4.6800000000000095,3.2733333333333103,3.99666666666666,3.9966666666665986,19.65,20.253,21.327,19.68433333333333,21.250666666666664,1145.1699999999998,0.0
2025-06-04 02:00:00,12.3,10.0433333333333,28.7999999999999,29.4433333333333,0,0.0,10.6246666666666,6.99633333333333,24.7713333333333,29.566,933.0,59.8333333333333,9.61,8.28,29.5,29.6173333333333,0,0.0,11.0966666666666,6.99666666666666,24.8533333333333,30.7933333333333,1240,81.3766666666666,10.7666666666666,10.9866666666666,29.6266666666666,30.4366666666666,0.0,0.0,147.0,102.0,294.0,44.0,95.0,91.0,4.60641666666666,3.34273,4.54334999999999,3.32209666666666,6.74666666666666,11.4233333333333,8.05333333333333,11.31,25.68,29.6933333333333,3861.70124999999,2946.0,0.762876206438807,4.01333333333333,1.26368666666666,962.15,18.794,58.4,2.4023,256.57996,0.0,2.336704625886062,0.5575453177658998,2173.0,587.0,186.0,2946.0,2,2,6,1,0,0,10.474,15.466000000000001,4.67666666666664,3.2566666666666713,4.01333333333333,4.0133333333333,19.15,19.65,20.253,19.197999999999997,20.306,1097.5696,0.0
2025-06-04 03:00:00,12.3033333333333,10.0499999999999,28.7999999999999,29.4699999999999,0,0.0,10.5183333333333,7.011,24.3276666666666,29.1496666666666,913.0,58.1733333333333,9.61,8.28733333333333,29.5,29.1976666666666,0,0.0,10.6633333333333,6.97,24.4366666666666,29.8933333333333,1118,73.5733333333333,10.4833333333333,10.7366666666666,29.6,29.9899999999999,0.0,0.0,148.0,103.0,298.0,42.0,88.0,85.0,4.61903333333333,3.32838333333333,4.55544,3.30639333333333,6.71666666666666,10.8566666666666,7.99333333333333,11.2066666666666,25.2333333333333,29.1666666666666,3602.90537037037,2795.0,0.775762811586883,3.93333333333333,1.29064999999999,962.16,18.19,57.8,2.3442,255.51001,0.0,2.2696342068739246,0.5865442924347409,2031.0,591.0,173.0,2795.0,3,2,6,1,0,0,9.75,14.814,4.13999999999994,3.21333333333327,3.93333333333333,3.9333333333333016,18.794,19.15,19.65,18.71133333333333,19.560666666666666,1051.382,0.0
2025-06-04 04:00:00,12.3133333333333,10.0799999999999,28.7999999999999,29.2999999999999,0,0.0,10.5806666666666,6.99999999999999,24.3569999999999,29.2579999999999,916.0,59.06,9.61,8.30933333333333,29.61,29.0926666666666,0,0.0,10.7699999999999,7.02333333333333,24.4633333333333,30.0466666666666,1128,74.3066666666666,10.62,10.81,29.3999999999999,29.7766666666666,0.0,0.0,147.0,102.0,295.0,42.0,88.0,83.0,4.59531333333333,3.33130666666666,4.53265,3.31028333333333,6.79,11.02,8.02,11.2799999999999,25.2333333333333,29.2799999999999,3647.20787037037,2801.0,0.767984743275836,4.04666666666665,1.26400666666666,962.41,17.865,57.8,2.3001,265.96997,0.0,2.294412663060435,0.1616494404194575,2044.0,586.0,171.0,2801.0,4,2,6,1,0,0,9.424999999999997,14.488999999999999,4.2299999999999995,3.2599999999999003,4.04666666666665,4.046666666666603,18.19,18.794,19.15,18.282999999999998,18.983666666666668,1032.5969999999998,0.0
2025-06-04 05:00:00,12.3,10.0166666666666,28.7999999999999,29.23,0,0.0,10.6283333333333,6.99633333333333,24.4449999999999,29.1033333333333,922.0,59.3333333333333,9.61,8.26166666666666,29.5999999999999,29.0783333333333,0,0.0,11.1233333333333,7.02,24.54,30.3133333333333,1232,82.1333333333333,10.7966666666666,11.0266666666666,29.3766666666666,29.7999999999999,1.0,0.0,147.0,102.0,294.0,44.0,99.0,96.0,4.58919333333333,3.34583666666666,4.52470666666666,3.32527333333333,6.74999999999999,11.52,8.08666666666666,11.34,25.3066666666666,29.3333333333333,3868.72037037037,2937.0,0.759165749609043,4.02666666666666,1.24335666666666,962.84,17.478,58.9,2.5667,267.96997,0.0,2.56508913431723,0.0909209712205043,2155.0,587.0,195.0,2937.0,5,2,6,1,0,0,9.258000000000001,14.190000000000001,4.770000000000009,3.253333333333339,4.02666666666666,4.026666666666699,17.865,18.19,18.794,17.84433333333333,18.52116666666667,1029.4542000000001,0.0
2025-06-04 06:00:00,12.3066666666666,10.0633333333333,28.7999999999999,29.2,0,0.0,10.632,6.99633333333333,24.5513333333333,29.2433333333333,924.0,59.15,9.61,8.32399999999999,29.5599999999999,29.0599999999999,0,0.0,11.1499999999999,7.0,24.6499999999999,30.5033333333333,1241,81.07,10.79,11.0333333333333,29.2999999999999,29.7999999999999,0.0,0.0,146.0,101.0,293.0,42.0,98.0,96.0,4.59613333333333,3.34120666666666,4.53254666666666,3.31985,6.75666666666666,11.52,8.09999999999999,11.3166666666666,25.47,29.4666666666666,3834.6275,2941.0,0.76695845945923,3.99666666666665,1.25492666666666,963.27,17.553,62.0,2.6556,272.12,7.68,2.6537823528811133,-0.0982373836010648,2165.0,582.0,194.0,2941.0,6,2,6,1,0,0,9.953000000000001,14.513000000000002,4.76333333333334,3.21666666666661,3.99666666666665,3.996666666666602,17.478,17.865,18.19,17.631999999999994,18.171666666666667,1088.286,134.80704
2025-06-04 07:00:00,12.3033333333333,10.0366666666666,28.7999999999999,29.2,0,0.0,10.6613333333333,6.99633333333333,24.9973333333333,29.8363333333333,949.0,59.9533333333333,9.61,8.33499999999999,29.5599999999999,29.3056666666666,0,0.0,11.1866666666666,7.01,25.1266666666666,31.0733333333333,1271,82.5766666666666,10.8233333333333,11.0766666666666,29.2999999999999,29.96,0.0,0.0,147.0,101.0,295.0,41.0,96.0,92.0,4.57836333333333,3.33676666666666,4.51328666666666,3.31497333333333,6.74333333333333,11.5499999999999,8.08666666666666,11.3333333333333,25.99,29.9933333333333,3897.79958333333,2992.0,0.767612581414791,4.00333333333333,1.24159666666666,963.73,19.844,59.1,2.6888,270.39,125.76,2.688737711083541,-0.0183019397124849,2220.0,584.0,188.0,2992.0,7,2,6,1,0,0,11.664000000000001,16.572,4.80666666666657,3.2466666666666395,4.00333333333333,4.003333333333302,17.553,17.478,17.865,18.291666666666668,18.287333333333333,1172.7804,2495.5814400000004
2025-06-04 08:00:00,12.3233333333333,9.98333333333333,28.7999999999999,29.2,0,0.0,10.654,6.99633333333333,25.6293333333333,30.5929999999999,962.0,60.73,9.61,8.28,29.5599999999999,29.687,0,0.0,11.1466666666666,7.00666666666666,25.7433333333333,31.8133333333333,1277,81.91,10.7766666666666,11.0099999999999,29.22,30.3633333333333,0.0,0.0,147.0,102.0,295.0,37.0,89.0,85.0,4.59883333333333,3.33272333333333,4.53362333333333,3.31249666666666,6.71666666666666,11.4466666666666,8.07999999999999,11.3266666666666,26.73,30.66,3900.80777777777,2994.0,0.767533334263815,3.93,1.26610999999999,964.06,22.788,45.0,2.5333,268.82,229.76,2.5327627702842976,0.0521693344965337,2239.0,581.0,174.0,2994.0,8,2,6,1,0,1,11.788,18.388,4.72999999999994,3.246666666666611,3.93,3.9299999999999997,19.844,17.553,17.478,20.061666666666664,18.953000000000003,1025.46,5235.77088
2025-06-04 09:00:00,12.3999999999999,10.04,28.7999999999999,29.2,0,0.0,10.6026666666666,7.0,26.0696666666666,30.9933333333333,971.0,60.7066666666666,9.61,8.28,29.5599999999999,30.0406666666666,0,0.0,11.0699999999999,7.01,26.2066666666666,32.1966666666666,1284,81.7866666666666,10.7433333333333,10.9433333333333,29.2,30.9366666666666,1.0,0.0,148.0,103.0,298.0,38.0,87.0,84.0,4.62967666666666,3.33081666666666,4.56199999999999,3.31026333333333,6.74,11.43,8.04666666666666,11.2866666666666,27.0166666666666,31.0533333333333,3896.79685185185,3014.0,0.77345576754089,4.03666666666666,1.29886,964.04,25.273,39.8,2.303,271.59998,447.02,2.3021021173839635,-0.0643027303951503,2256.0,587.0,171.0,3014.0,9,2,6,1,0,1,13.232999999999999,20.456999999999997,4.6899999999999995,3.23999999999994,4.03666666666666,4.036666666666697,22.788,19.844,17.553,22.634999999999994,20.1335,1005.8653999999999,11297.53646
2025-06-04 10:00:00,12.3999999999999,10.0666666666666,28.8199999999999,29.2766666666666,0,0.0,10.7053333333333,7.00366666666666,26.4629999999999,31.5019999999999,994.0,62.9466666666666,9.61,8.28,29.5599999999999,30.3239999999999,0,0.0,11.1399999999999,7.02333333333333,26.57,32.7133333333333,1303,84.8466666666666,10.8133333333333,11.0766666666666,31.2833333333333,31.89,0.0,0.0,147.0,101.0,295.0,35.0,89.0,85.0,4.57816666666666,3.33212,4.51072,3.31164666666666,6.73333333333333,11.45,8.06666666666666,11.3899999999999,27.5333333333333,31.52,4041.73712962962,3049.0,0.754378600638829,3.98666666666667,1.24604666666666,963.74,27.872,35.2,1.9636,289.17004,700.54,1.854714856718194,-0.6447928041385141,2297.0,578.0,174.0,3049.0,10,2,6,1,0,1,14.912,22.688,4.7166666666666694,3.32333333333324,3.98666666666667,3.9866666666667,25.273,22.788,19.844,25.310999999999996,21.801333333333332,981.0944000000001,19525.45088
2025-06-04 11:00:00,12.3999999999999,10.0999999999999,28.8999999999999,29.3566666666666,0,0.0,10.665,7.00366666666666,26.6806666666666,31.8533333333333,1002.0,63.0033333333333,9.61,8.29833333333333,29.6259999999999,30.4853333333333,0,0.0,10.7166666666666,7.0,26.7699999999999,32.48,1194,78.1099999999999,10.6166666666666,10.8233333333333,31.9299999999999,32.1,0.0,0.0,147.0,101.0,295.0,33.0,83.0,80.0,4.57823333333333,3.32321333333333,4.50497,3.30425999999999,6.74666666666666,10.8566666666666,7.99333333333333,11.3666666666666,27.7466666666666,31.5866666666666,3859.05768518518,2935.0,0.76054836165507,3.84000000000001,1.25501999999999,963.55,29.75,31.8,1.6734,302.88,786.84,1.4053370784568024,-0.9084576247214282,2196.0,576.0,163.0,2935.0,11,2,6,1,0,1,16.11,24.293999999999997,4.10999999999994,3.37333333333327,3.84000000000001,3.84,27.872,25.273,22.788,27.631666666666664,23.846666666666664,946.0500000000001,23408.49
2025-06-04 12:00:00,12.3999999999999,10.0866666666666,28.98,29.4266666666666,0,0.0,10.621,6.99266666666666,26.528,31.6513333333333,980.0,61.74,9.61,8.25433333333333,29.6699999999999,30.79,0,0.0,10.4133333333333,6.96,26.6233333333333,31.9366666666666,1102,73.5799999999999,10.4033333333333,10.6766666666666,31.6033333333333,31.7533333333333,0.0,0.0,146.0,101.0,293.0,32.0,83.0,78.0,4.7517,3.48160666666666,4.68076999999999,3.46222,6.71333333333333,10.45,7.95333333333333,11.2966666666666,27.6266666666666,31.2333333333333,3700.62611111111,2815.0,0.760682088781673,3.60666666666666,1.27009333333333,963.21,31.474,28.9,1.3684,292.86,827.28,1.2609215409801386,-0.5315970536903611,2082.0,572.0,161.0,2815.0,12,2,6,1,0,1,17.254,25.786,3.736666666666669,3.3433333333332698,3.60666666666666,3.6066666666666976,29.75,27.872,25.273,29.698666666666668,26.166833333333333,909.5985999999999,26037.810719999998
2025-06-04 13:00:00,12.3999999999999,10.1533333333333,29.1,29.5,0,0.0,10.533,6.99266666666666,26.166,31.1763333333333,950.0,60.2666666666666,9.61,8.23599999999999,29.7579999999999,30.98,0,0.0,10.2933333333333,6.97333333333333,26.2999999999999,31.3966666666666,1055,70.8833333333333,10.31,10.6,31.1966666666666,31.3499999999999,1.0,0.0,147.0,101.0,294.0,31.0,83.0,79.0,4.86664333333333,3.58482333333333,4.79362999999999,3.56554999999999,6.70666666666666,10.3433333333333,7.92,11.19,27.3499999999999,30.7933333333333,3586.58819444444,2741.0,0.764236051478046,3.44333333333333,1.28181999999999,962.69,31.1,28.4,1.0877,255.19,426.8,1.0515652900828767,0.2780318879066127,2006.0,573.0,162.0,2741.0,13,2,6,1,0,1,16.78,25.372,3.63666666666664,3.2699999999999996,3.44333333333333,3.4433333333334026,31.474,29.75,27.872,30.774666666666665,28.042833333333334,883.24,13273.480000000001
2025-06-04 14:00:00,12.4133333333333,10.1966666666666,29.1733333333333,29.5766666666666,0,0.0,10.5843333333333,7.00366666666666,26.401,31.4506666666666,982.0,61.3333333333333,9.61,8.25799999999999,29.7909999999999,30.948,0,0.0,10.49,7.04333333333333,26.5233333333333,31.88,1126,74.7999999999999,10.4466666666666,10.6999999999999,31.1,31.3033333333333,0.0,0.0,148.0,102.0,298.0,32.0,83.0,80.0,4.86222333333333,3.59144333333333,4.78812666666666,3.57233333333333,6.75333333333333,10.6266666666666,7.92666666666666,11.2433333333333,27.5666666666666,31.1466666666666,3722.86851851851,2851.0,0.765807329971064,3.58,1.27077999999999,962.3,30.9,30.7,1.9407,205.34998,277.12,0.8309036136186487,1.7538288613417992,2108.0,580.0,163.0,2851.0,14,2,6,1,0,1,17.04,25.355999999999998,3.873333333333269,3.3166666666666407,3.58,3.580000000000002,31.1,31.474,29.75,31.157999999999998,29.394833333333334,948.6299999999999,8563.008
2025-06-04 15:00:00,12.4366666666666,10.1233333333333,29.2199999999999,29.6433333333333,0,0.0,10.687,7.022,26.7426666666666,31.9339999999999,1001.0,62.95,9.61,8.28,29.8899999999999,30.968,0,0.0,10.6333333333333,7.01333333333333,26.8899999999999,32.4533333333333,1176,77.3,10.6033333333333,10.79,31.1,31.6066666666666,0.0,0.0,148.0,101.0,295.0,31.0,83.0,78.0,4.83640666666666,3.59606,4.76555333333333,3.57748999999999,6.73666666666666,10.7533333333333,7.98,11.3666666666666,27.8999999999999,31.6,3835.44791666666,2913.0,0.759494083426805,3.70000000000001,1.24034666666666,961.88,31.518,28.6,2.858,193.10999,506.8,0.6482547748915128,2.7835103281343065,2177.0,575.0,161.0,2913.0,15,2,6,1,0,1,17.238,25.805999999999997,4.01666666666664,3.386666666666599,3.70000000000001,3.7000000000001023,30.9,31.1,31.474,31.172666666666668,30.435666666666666,901.4148,15973.322400000001
2025-06-04 16:00:00,12.43,10.1833333333333,29.2999999999999,29.7133333333333,0,0.0,10.6723333333333,6.989,26.7093333333333,31.9046666666666,1003.0,63.2099999999999,9.61,8.26533333333333,29.9596666666666,31.1773333333333,0,0.0,10.6933333333333,7.02333333333333,26.78,32.4033333333333,1167,77.6033333333333,10.5966666666666,10.7866666666666,31.07,31.7866666666666,0.0,0.0,146.0,101.0,294.0,33.0,83.0,79.0,4.83510999999999,3.59556666666666,4.76243333333333,3.57717,6.74666666666666,10.7833333333333,7.97999999999999,11.32,27.7866666666666,31.5666666666666,3850.85351851851,2906.0,0.754637896774111,3.77999999999999,1.23954333333333,961.49,31.418,30.2,2.9855,196.46002,534.84,0.8459301632568053,2.863147290813435,2170.0,574.0,162.0,2906.0,16,2,6,1,0,1,17.458,25.834,4.0366666666666395,3.3400000000000105,3.77999999999999,3.7799999999999976,31.518,30.9,31.1,31.278666666666663,31.02666666666667,948.8235999999999,16803.60312
2025-06-04 17:00:00,12.4933333333333,10.2566666666666,29.3699999999999,29.7999999999999,0,0.0,10.6393333333333,7.0,26.5683333333333,31.7136666666666,984.0,62.28,9.61,8.26166666666666,30.0183333333333,31.3826666666666,0,0.0,10.71,6.98333333333333,26.6866666666666,32.2966666666666,1171,76.9733333333333,10.5733333333333,10.7766666666666,31.0,31.7999999999999,1.0,0.0,147.0,100.0,294.0,32.0,83.0,79.0,4.85106999999999,3.59316666666666,4.77816666666666,3.57479,6.70333333333333,10.8066666666666,7.94666666666666,11.2733333333333,27.72,31.4666666666666,3808.19185185185,2891.0,0.759152929386727,3.74666666666665,1.25790333333333,961.1,28.44,43.5,2.5587,224.22998,142.04,1.7847959323358893,1.8334255288713703,2156.0,573.0,162.0,2891.0,17,2,6,1,0,1,17.14,23.92,4.1033333333332696,3.3266666666666396,3.74666666666665,3.746666666666602,31.418,31.518,30.9,30.458666666666662,30.808333333333337,1237.14,4039.6176
