time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-04 18:00:00,12.5,10.1933333333333,29.4133333333333,29.8699999999999,0,0.0,10.621,7.00733333333333,27.0793333333333,32.152,991.0,62.3466666666666,9.61,8.28,30.11,31.3899999999999,0,0.0,10.5166666666666,7.00666666666666,27.2066666666666,32.5899999999999,1137,74.4433333333333,10.4466666666666,10.7133333333333,31.0,31.8366666666666,0.0,0.0,147.0,102.0,294.0,29.0,83.0,78.0,4.86176,3.58795,4.78736,3.56992,6.71,10.58,7.94,11.28,28.38,31.8033333333333,3740.82652777777,2861.0,0.764804242793788,3.42333333333333,1.27381,960.91,28.736,42.6,1.8968,236.25,243.44,1.577131560615468,1.0538056179915811,2128.0,572.0,161.0,2861.0,18,2,6,1,0,1,17.256,24.144,3.87,3.339999999999999,3.42333333333333,3.4233333333333,28.44,31.418,31.518,29.531333333333333,30.352,1224.1536,6995.49184
2025-06-04 19:00:00,12.5,10.36,29.5,29.8999999999999,0,0.0,10.7456666666666,7.00733333333333,26.9993333333333,32.289,1027.0,64.2533333333333,9.61,8.25433333333333,30.176,31.4303333333333,0,0.0,10.5066666666666,7.00666666666666,27.1,32.53,1138,73.8866666666666,10.58,10.7833333333333,30.9299999999999,32.1866666666666,1.0,0.0,146.0,101.0,295.0,34.0,83.0,79.0,4.84278666666666,3.59019,4.76554333333333,3.57266333333333,6.71999999999999,10.4833333333333,7.92666666666666,11.4099999999999,28.0433333333333,31.8133333333333,3777.74527777777,2904.0,0.768712495541321,3.76999999999999,1.25259666666666,961.05,26.529,45.7,1.325,248.28003,65.08,1.230929826621295,0.4903435142163802,2166.0,576.0,162.0,2904.0,19,2,6,1,0,0,15.669,22.185,3.7633333333333105,3.483333333333241,3.76999999999999,3.7699999999999996,28.736,28.44,31.418,27.901666666666667,29.590166666666665,1212.3753000000002,1726.50732
2025-06-04 20:00:00,12.4399999999999,10.2466666666666,29.5,30.0933333333333,0,0.0,10.6686666666666,6.99266666666666,26.1773333333333,31.338,998.0,62.07,9.56233333333333,8.22133333333332,30.22,31.3936666666666,0,0.0,10.5599999999999,7.01333333333333,26.26,31.6966666666666,1132,73.5333333333333,10.52,10.7466666666666,30.8999999999999,31.8966666666666,0.0,0.0,149.0,102.0,298.0,37.0,84.0,80.0,4.87018333333333,3.57891,4.79520666666666,3.56115333333333,6.75333333333333,10.6099999999999,7.92666666666666,11.2899999999999,27.2933333333333,30.9599999999999,3708.37449074074,2880.0,0.776620594061072,3.66666666666665,1.29127333333333,961.34,25.08,44.5,1.0136,264.7,13.2,1.0092665540798924,0.0936268274358354,2130.0,586.0,164.0,2880.0,20,2,6,1,0,0,13.979999999999999,20.639999999999997,3.8566666666665697,3.36333333333324,3.66666666666665,3.6666666666666003,26.529,28.736,28.44,26.781666666666666,28.620166666666666,1116.06,331.056
2025-06-04 21:00:00,12.3999999999999,10.2666666666666,29.5266666666666,30.1,0,0.0,10.687,7.011,25.9586666666666,31.1393333333333,982.0,62.25,9.5,8.23966666666666,30.2603333333333,31.1403333333333,0,0.0,10.5366666666666,6.98666666666666,26.0633333333333,31.4866666666666,1113,73.54,10.5533333333333,10.76,30.8166666666666,31.5966666666666,0.0,0.0,147.0,102.0,294.0,36.0,83.0,79.0,4.85213,3.57631666666666,4.77953666666666,3.55774666666666,6.75666666666666,10.58,7.93333333333333,11.3833333333333,27.0666666666666,30.7533333333333,3713.47930555555,2836.0,0.763704269405029,3.68666666666666,1.27581333333333,961.63,23.247,47.9,1.2578,257.11,0.0,1.2261036209224054,0.2805900047417345,2095.0,579.0,162.0,2836.0,21,2,6,1,0,0,12.827,19.079,3.8233333333333404,3.449999999999971,3.68666666666666,3.6866666666666994,25.08,26.529,28.736,24.951999999999998,27.241666666666664,1113.5312999999999,0.0
2025-06-04 22:00:00,12.3999999999999,10.2066666666666,29.6,30.1166666666666,0,0.0,10.687,6.99633333333333,25.632,30.7946666666666,971.0,62.1166666666666,9.5,8.28,30.33,30.7933333333333,0,0.0,10.4366666666666,6.99,25.76,31.08,1081,71.5966666666666,10.49,10.7299999999999,30.77,31.2633333333333,1.0,0.0,147.0,101.0,294.0,37.0,83.0,79.0,4.83967666666666,3.57498666666666,4.76811666666666,3.5557,6.71333333333333,10.4733333333333,7.94666666666666,11.3666666666666,26.6833333333333,30.4266666666666,3656.68824074074,2794.0,0.764079357072566,3.74333333333334,1.26468999999999,961.9,21.747,51.1,1.5466,232.96002,0.0,1.2345199060595349,0.931628768095295,2053.0,579.0,162.0,2794.0,22,2,6,1,0,0,11.967,17.835,3.7599999999999705,3.4199999999999395,3.74333333333334,3.7433333333332968,23.247,25.08,26.529,23.358,25.629833333333334,1111.2717,0.0
2025-06-04 23:00:00,12.3999999999999,10.1633333333333,29.6,30.2,0,0.0,10.643,6.99633333333333,25.4816666666666,30.5923333333333,957.0,61.3999999999999,9.5,8.25433333333333,30.33,30.6026666666666,0,0.0,10.2266666666666,6.99666666666666,25.5833333333333,30.5733333333333,1012,68.4899999999999,10.3833333333333,10.6233333333333,30.7,30.8833333333333,1.0,0.0,146.0,101.0,293.0,35.0,82.0,78.0,4.82583,3.56524666666666,4.75006333333333,3.54647,6.74333333333333,10.1633333333333,7.9,11.3099999999999,26.5566666666666,30.1133333333333,3552.13069444444,2705.0,0.761514773155908,3.55666666666667,1.26058333333333,962.09,20.701,53.7,1.5333,249.60999,0.0,1.437227641191212,0.5342149355792526,1970.0,575.0,160.0,2705.0,23,2,6,1,0,0,11.441,16.997,3.4199999999999706,3.409999999999899,3.55666666666667,3.5566666666667004,21.747,23.247,25.08,21.89833333333333,24.34,1111.6437,0.0
2025-06-05 00:00:00,12.3999999999999,10.29,29.6,30.2,0,0.0,10.654,7.011,25.4009999999999,30.5183333333333,961.0,60.9466666666666,9.5,8.26166666666666,30.33,30.4156666666666,0,0.0,10.2366666666666,7.0,25.52,30.53,1020,67.7233333333333,10.3933333333333,10.6266666666666,30.6,30.7033333333333,0.0,0.0,147.0,102.0,294.0,36.0,83.0,79.0,4.83374333333333,3.56266,4.75895333333333,3.54398333333333,6.74333333333333,10.2133333333333,7.92,11.3366666666666,26.49,30.0433333333333,3518.76708333333,2722.0,0.773566404236521,3.55333333333334,1.27108333333333,962.11,19.874,55.5,1.6974,261.22998,0.0,1.67755450155178,0.2588004140710729,1981.0,579.0,162.0,2722.0,0,3,6,1,0,0,10.973999999999998,16.314,3.4699999999999696,3.4166666666666003,3.55333333333334,3.5533333333333026,20.701,21.747,23.247,20.773999999999997,22.863,1103.0069999999998,0.0
2025-06-05 01:00:00,12.3999999999999,10.1799999999999,29.6,30.2,0,0.0,10.6466666666666,7.00366666666666,25.522,30.632,961.0,60.8333333333333,9.5,8.21033333333332,30.33,30.467,0,0.0,10.2866666666666,7.00333333333333,25.67,30.6933333333333,1035,69.0899999999999,10.3966666666666,10.6466666666666,30.4933333333333,30.7,0.0,0.0,146.0,101.0,295.0,36.0,84.0,78.0,4.84340333333333,3.55986666666666,4.76887999999999,3.54027333333333,6.72666666666666,10.2666666666666,7.93333333333333,11.3033333333333,26.5933333333333,30.1933333333333,3553.04226851851,2736.0,0.770044315048581,3.60000000000001,1.28353666666666,962.01,19.316,56.7,1.794,259.38,0.0,1.7632707141694883,0.3306242407208263,1996.0,578.0,162.0,2736.0,1,3,6,1,0,0,10.655999999999999,15.851999999999999,3.5399999999999396,3.369999999999971,3.60000000000001,3.599999999999998,19.874,20.701,21.747,19.963666666666665,21.660833333333333,1095.2172,0.0
2025-06-05 02:00:00,12.3366666666666,10.2766666666666,29.6,30.2133333333333,0,0.0,10.6246666666666,7.011,25.3533333333333,30.4193333333333,961.0,60.3666666666666,9.5,8.24699999999999,30.33,30.3789999999999,0,0.0,10.3266666666666,7.01999999999999,25.4633333333333,30.5966666666666,1049,69.7566666666666,10.41,10.6499999999999,30.3699999999999,30.6766666666666,1.0,0.0,149.0,103.0,298.0,36.0,84.0,80.0,4.84545666666666,3.55782666666666,4.77392666666666,3.53819999999999,6.79,10.3766666666666,7.94666666666666,11.2733333333333,26.4333333333333,30.0066666666666,3558.51171296296,2761.0,0.775886163291866,3.57333333333333,1.28762999999999,961.68,18.738,57.7,1.7287,261.74,0.0,1.71076703245208,0.2483542845917966,2011.0,586.0,164.0,2761.0,2,3,6,1,0,0,10.278,15.354,3.5866666666665994,3.3266666666666396,3.57333333333333,3.5733333333332986,19.316,19.874,20.701,19.30933333333333,20.603833333333334,1081.1826,0.0
2025-06-05 03:00:00,12.3333333333333,10.2066666666666,29.6,30.2999999999999,0,0.0,10.6686666666666,7.00366666666666,25.1919999999999,30.3019999999999,954.0,60.8666666666666,9.5,8.20299999999999,30.33,30.2286666666666,0,0.0,10.6333333333333,7.01,25.2733333333333,30.8,1110,73.7233333333333,10.5633333333333,10.7833333333333,30.2999999999999,30.6,0.0,0.0,147.0,102.0,294.0,41.0,83.0,80.0,4.84243,3.56928666666666,4.77368999999999,3.54976,6.73,10.75,7.98666666666666,11.3333333333333,26.1333333333333,30.0733333333333,3680.66263888888,2811.0,0.763721176263135,3.93999999999999,1.27314333333333,961.47,18.384,58.8,1.855,264.72998,0.0,1.8471587197716173,0.170380937817816,2064.0,584.0,163.0,2811.0,3,3,6,1,0,0,10.144,15.088000000000001,4.02,3.34666666666664,3.93999999999999,3.9399999999999977,18.738,19.316,19.874,18.81266666666666,19.793333333333333,1080.9792,0.0
2025-06-05 04:00:00,12.3,10.1799999999999,29.6,30.2999999999999,0,0.0,10.6723333333333,6.99266666666666,25.2066666666666,30.3349999999999,958.0,61.2633333333333,9.5,8.19566666666666,30.33,30.1809999999999,0,0.0,10.6533333333333,7.01,25.3066666666666,30.8866666666666,1127,74.5533333333333,10.56,10.7833333333333,30.2,30.6,0.0,0.0,147.0,101.0,294.0,38.0,84.0,79.0,4.82127666666666,3.56601333333333,4.75301333333333,3.54561666666666,6.73666666666666,10.8066666666666,7.99666666666666,11.3399999999999,26.2266666666666,30.08,3714.20856481481,2828.0,0.761400430441633,3.85333333333333,1.25526333333333,961.31,17.94,60.2,1.6786,258.32,0.0,1.6438421313464615,0.3398249655489167,2085.0,580.0,163.0,2828.0,4,3,6,1,0,0,9.980000000000002,14.756000000000002,4.069999999999939,3.3433333333332405,3.85333333333333,3.8533333333333992,18.384,18.738,19.316,18.353999999999996,19.158833333333334,1079.988,0.0
2025-06-05 05:00:00,12.3,10.1733333333333,29.5333333333333,30.2366666666666,0,0.0,10.654,7.011,25.0919999999999,30.2066666666666,951.0,60.81,9.5,8.18466666666666,30.33,30.1699999999999,0,0.0,10.6266666666666,6.98666666666666,25.23,30.7133333333333,1102,72.74,10.54,10.7666666666666,30.12,30.6,1.0,0.0,146.0,102.0,294.0,40.0,83.0,79.0,4.80592333333333,3.55532666666666,4.73435333333333,3.53569333333333,6.72666666666666,10.72,7.98666666666666,11.3233333333333,26.0533333333333,29.9533333333333,3652.22152777777,2798.0,0.76610905957352,3.89999999999999,1.25059666666666,961.38,17.622,61.3,1.4883,253.5,0.0,1.4270114114043315,0.422700037522848,2054.0,582.0,162.0,2798.0,5,3,6,1,0,0,9.882,14.526,3.9933333333333403,3.3366666666666402,3.89999999999999,3.900000000000002,17.94,18.384,18.738,17.982,18.645666666666667,1080.2286,0.0
2025-06-05 06:00:00,12.3,10.2166666666666,29.5,30.2,0,0.0,10.6466666666666,7.00733333333333,25.1919999999999,30.3276666666666,958.0,60.7266666666666,9.5,8.26899999999999,30.33,30.1699999999999,0,0.0,10.6366666666666,7.01666666666666,25.3133333333333,30.8199999999999,1113,72.86,10.5366666666666,10.7666666666666,30.06,30.6,0.0,0.0,147.0,101.0,295.0,37.0,84.0,79.0,4.80058333333333,3.55658,4.72954333333333,3.53777,6.74666666666666,10.73,7.98333333333333,11.34,26.26,30.0499999999999,3653.22425925925,2814.0,0.770278471919097,3.78999999999999,1.24400333333333,961.78,17.967,63.1,1.4845,263.08997,7.44,1.4737170313833887,0.1786011237661495,2071.0,580.0,163.0,2814.0,6,3,6,1,0,0,10.587,15.014999999999999,3.9833333333333405,3.35666666666667,3.78999999999999,3.7899999999998997,17.622,17.94,18.384,17.843,18.327833333333334,1133.7177,133.67448
2025-06-05 07:00:00,12.3,10.1766666666666,29.5,30.2,0,0.0,10.654,6.99633333333333,25.3129999999999,30.4523333333333,977.0,60.5766666666666,9.5,8.25433333333333,30.33,30.2653333333333,0,0.0,10.6399999999999,7.02333333333333,25.4399999999999,30.9333333333333,1130,73.1199999999999,10.54,10.7633333333333,30.0,30.6,1.0,0.0,149.0,103.0,299.0,39.0,84.0,80.0,4.8032,3.55079666666666,4.73245666666666,3.53081,6.75666666666666,10.7166666666666,7.98333333333333,11.3433333333333,26.3633333333333,30.1733333333333,3656.2324537037,2862.0,0.782772987286637,3.80999999999999,1.25240333333333,961.92,20.349,57.1,1.2514,279.33997,127.76,1.2348098650248225,-0.2030924844433696,2108.0,590.0,164.0,2862.0,7,3,6,1,0,0,11.769,16.917,3.9599999999999396,3.35999999999997,3.80999999999999,3.8099999999999987,17.967,17.622,17.94,18.645999999999997,18.5,1161.9279000000001,2599.7882400000003
2025-06-05 08:00:00,12.3,10.1666666666666,29.5,30.2,0,0.0,10.5843333333333,6.99633333333333,25.423,30.4193333333333,940.0,59.4899999999999,9.5,8.25433333333333,30.33,30.2799999999999,0,0.0,10.4699999999999,7.00333333333333,25.5333333333333,30.8266666666666,1081,70.9333333333333,10.4533333333333,10.6833333333333,29.9233333333333,30.6,0.0,0.0,147.0,102.0,294.0,35.0,83.0,79.0,4.83739,3.54261333333333,4.76560333333333,3.52233333333333,6.74,10.5666666666666,7.94666666666666,11.26,26.5766666666666,30.18,3566.71587962963,2761.0,0.774101468459748,3.60333333333333,1.29477666666666,961.98,23.248,53.5,1.7158,279.11,324.85,1.6941572212361518,-0.2716633021469799,2021.0,578.0,162.0,2761.0,8,3,6,1,0,1,13.948,19.528,3.8266666666666005,3.3133333333333397,3.60333333333333,3.6033333333333992,20.349,17.967,17.622,20.52133333333333,19.251666666666665,1243.768,7552.112800000001
2025-06-05 09:00:00,12.3,9.98,29.5,30.2,0,0.0,10.6283333333333,7.0,25.654,30.746,952.0,60.7699999999999,9.5,8.20666666666666,30.33,30.3606666666666,0,0.0,10.5433333333333,7.05666666666666,25.7799999999999,31.21,1099,72.54,10.5033333333333,10.7399999999999,29.8999999999999,30.63,1.0,0.0,146.0,101.0,294.0,34.0,83.0,79.0,4.83769666666666,3.54816333333333,4.76796666666666,3.52899333333333,6.74333333333333,10.6333333333333,7.99999999999999,11.3266666666666,26.8133333333333,30.4533333333333,3645.65819444444,2789.0,0.765019607227608,3.63999999999997,1.28953333333333,961.77,25.584,49.1,1.3416,281.62,527.24,1.3141039086521409,-0.2702248642615364,2052.0,575.0,162.0,2789.0,9,3,6,1,0,1,15.404,21.512,3.8899999999999713,3.3266666666666103,3.63999999999997,3.6400000000000006,23.248,20.349,17.967,23.060333333333332,20.451666666666664,1256.1744,13488.90816
2025-06-05 10:00:00,12.3,10.0266666666666,29.5,30.2,0,0.0,10.7383333333333,7.022,26.1633333333333,31.4263333333333,997.0,62.96,9.5,8.21033333333333,30.33,30.5696666666666,0,0.0,10.7066666666666,7.02333333333333,26.3033333333333,31.9166666666666,1156,76.6966666666666,10.6099999999999,10.8433333333333,29.8999999999999,30.9266666666666,0.0,0.0,146.0,101.0,293.0,34.0,82.0,78.0,4.80173333333333,3.55335666666666,4.73046333333333,3.53383666666666,6.73666666666666,10.7766666666666,8.01333333333333,11.43,27.3466666666666,31.1199999999999,3819.22189814814,2887.0,0.755913135447782,3.77333333333331,1.24837666666666,961.59,27.598,44.8,1.2747,300.58997,709.08,1.0973014348280177,-0.6486830128224218,2153.0,574.0,160.0,2887.0,10,3,6,1,0,1,16.558,23.182,4.03999999999994,3.4166666666666696,3.77333333333331,3.7733333333333015,25.584,23.248,20.349,25.476666666666663,22.061333333333334,1236.3903999999998,19569.18984
2025-06-05 11:00:00,12.3,10.1166666666666,29.5,30.2,0,0.0,10.8273333333333,7.0,26.621,32.023,1051.0,65.0266666666666,9.5,8.25433333333333,30.33,30.8116666666666,0,0.0,10.7733333333333,6.98333333333333,26.7066666666666,32.5033333333333,1219,79.86,10.6699999999999,10.9,29.8999999999999,31.55,0.0,0.0,149.0,102.0,297.0,35.0,84.0,80.0,4.76014333333333,3.55655333333333,4.68753,3.53749,6.73666666666666,10.84,8.02,11.5133333333333,27.7,31.64,3962.24787037037,3017.0,0.76143646200458,3.93999999999999,1.20358999999999,961.09,29.515,40.4,1.0347,308.24,852.76,0.8126792176976206,-0.6404346798248698,2270.0,583.0,164.0,3017.0,11,3,6,1,0,1,17.595,24.747,4.10333333333334,3.4933333333333003,3.93999999999999,3.9400000000000013,27.598,25.584,23.248,27.56566666666666,24.043499999999998,1192.406,25169.2114
2025-06-05 12:00:00,12.3,10.1033333333333,29.6,30.2833333333333,0,0.0,10.7799999999999,7.00366666666666,26.7169999999999,32.0343333333333,1021.0,64.2966666666666,9.5,8.23599999999999,30.33,31.1466666666666,0,0.0,10.6699999999999,7.01333333333333,26.8299999999999,32.4766666666666,1171,77.7933333333333,10.6,10.8366666666666,29.8999999999999,31.7033333333333,0.0,0.0,146.0,100.0,293.0,31.0,83.0,78.0,4.75151333333333,3.52670666666666,4.67640333333333,3.50810666666666,6.74333333333333,10.7399999999999,8.0,11.4,27.9066666666666,31.6566666666666,3885.76680555555,2923.0,0.752232479782608,3.75000000000001,1.22480666666666,960.24,31.199,36.4,0.63669,318.64,945.8,0.4207171294783526,-0.4778820493212682,2192.0,570.0,161.0,2923.0,12,3,6,1,0,1,18.479,26.111,3.996666666666571,3.4000000000000004,3.75000000000001,3.75,29.515,27.598,25.584,29.437333333333328,26.248833333333334,1135.6436,29508.0142
2025-06-05 13:00:00,12.3466666666666,10.2233333333333,29.61,30.2999999999999,0,0.0,10.7323333333333,7.0,26.6946666666666,31.9816666666666,1032.0,63.7766666666666,9.5,8.22499999999999,30.3446666666666,31.4266666666666,0,0.0,10.62,7.01,26.8099999999999,32.3933333333333,1185,77.1566666666666,10.58,10.8099999999999,31.0199999999999,31.9933333333333,0.0,0.0,149.0,102.0,300.0,34.0,84.0,81.0,4.7584,3.52974666666666,4.6815,3.51135333333333,6.72666666666666,10.7333333333333,7.97666666666666,11.3966666666666,27.8666666666666,31.5866666666666,3854.13518518518,2967.0,0.76982250425589,3.72,1.22865333333333,959.15,32.305,32.7,0.54699,10.1579895,980.82,-0.0964688298382227,-0.5384160333512032,2217.0,585.0,165.0,2967.0,13,3,6,1,0,1,18.845,26.921,4.00666666666664,3.4199999999999404,3.72,3.719999999999999,31.199,29.515,27.598,31.00633333333333,28.241500000000002,1056.3735000000001,31685.3901
2025-06-05 14:00:00,12.3999999999999,10.2266666666666,29.7,30.3933333333333,0,0.0,10.7543333333333,7.0,26.951,32.2723333333333,1032.0,65.0533333333333,9.5,8.22133333333333,30.44,31.5843333333333,0,0.0,10.7033333333333,7.01333333333333,27.0433333333333,32.8033333333333,1206,79.1733333333333,10.6133333333333,10.8433333333333,32.2299999999999,32.43,0.0,0.0,148.0,101.0,295.0,30.0,83.0,79.0,4.73764,3.53860666666666,4.65837,3.52149,6.71999999999999,10.8166666666666,7.97333333333333,11.4566666666666,28.2266666666666,31.9233333333333,3944.1987037037,2974.0,0.754018806711573,3.69666666666665,1.19903333333333,958.06,32.858,30.1,1.6055,27.531006,954.51,-0.7421079491195579,-1.4236945043981744,2238.0,574.0,162.0,2974.0,14,3,6,1,0,1,18.877999999999997,27.265999999999995,4.096666666666611,3.4833333333332694,3.69666666666665,3.696666666666701,32.305,31.199,29.515,32.120666666666665,29.843166666666665,989.0258,31363.289579999997
2025-06-05 15:00:00,12.3999999999999,10.2566666666666,29.7699999999999,30.4566666666666,0,0.0,10.8239999999999,6.99633333333333,27.1506666666666,32.5986666666666,1067.0,66.21,9.5,8.26899999999999,30.5039999999999,31.6503333333333,0,0.0,10.57,7.01666666666666,27.27,32.8266666666666,1182,78.1733333333333,10.6099999999999,10.85,32.4233333333333,32.6333333333333,1.0,0.0,148.0,101.0,297.0,29.0,83.0,79.0,4.69122666666666,3.54386999999999,4.61099666666666,3.52686333333333,6.70999999999999,10.57,7.97333333333333,11.5099999999999,28.5199999999999,32.1433333333333,3948.48310185185,2987.0,0.756493043771439,3.62333333333334,1.14735666666666,957.22,33.445,29.7,2.0802,37.070007,870.96,-1.2539245663473677,-1.6597907162984635,2250.0,575.0,162.0,2987.0,15,3,6,1,0,1,19.385,27.821,3.86000000000001,3.5366666666665703,3.62333333333334,3.6233333333334024,32.858,32.305,31.199,32.86933333333333,31.153333333333332,993.3165,29129.2572
2025-06-05 16:00:00,12.3999999999999,10.2933333333333,29.8466666666666,30.5033333333333,0,0.0,10.7983333333333,6.99633333333333,26.6986666666666,32.1813333333333,1053.0,65.8266666666666,9.5,8.19933333333333,30.5599999999999,31.8006666666666,0,0.0,10.5933333333333,6.99,26.8033333333333,32.3766666666666,1161,77.3633333333333,10.58,10.87,32.2966666666666,32.3466666666666,0.0,0.0,147.0,100.0,295.0,33.0,84.0,79.0,4.67915666666666,3.53871666666666,4.60003666666666,3.52105333333333,6.70666666666666,10.56,7.94666666666666,11.4766666666666,27.82,31.6933333333333,3915.84874999999,2952.0,0.753859555990256,3.87333333333333,1.14044,956.62,33.636,29.9,2.5836,42.825012,736.12,-1.7562319230945538,-1.8948979899465843,2214.0,575.0,163.0,2952.0,16,3,6,1,0,1,19.616000000000003,28.028000000000002,3.8533333333333406,3.5299999999999407,3.87333333333333,3.8733333333332993,33.445,32.858,32.305,33.312999999999995,32.159666666666666,1005.7164,24760.13232
2025-06-05 17:00:00,12.3999999999999,10.2833333333333,29.8999999999999,30.6,0,0.0,10.6773333333333,7.00366666666666,25.697,30.981,993.0,62.26,9.5,8.19933333333333,30.6443333333333,31.0856666666666,0,0.0,10.4433333333333,6.98333333333333,25.7833333333333,31.1933333333333,1098,72.5833333333333,10.4966666666666,10.76,31.9033333333333,31.5399999999999,0.0,0.0,148.0,100.0,296.0,33.0,82.0,79.0,4.68619999999999,3.53149,4.60713,3.51404666666666,6.74333333333333,10.4866666666666,7.92666666666666,11.3433333333333,26.8933333333333,30.5466666666666,3687.59060185185,2829.0,0.767167591375061,3.65333333333332,1.15470999999999,956.25,33.269,30.6,2.8888,47.99701,560.9,-2.1466958954538664,-1.9330965243467595,2091.0,577.0,161.0,2829.0,17,3,6,1,0,1,19.388999999999996,27.716999999999995,3.743333333333271,3.4166666666666403,3.65333333333332,3.6533333333333005,33.636,33.445,32.858,33.449999999999996,32.785333333333334,1018.0314,18660.5821
2025-06-05 18:00:00,12.3999999999999,10.2999999999999,30.0866666666666,30.6433333333333,0,0.0,10.6626666666666,7.0,25.7983333333333,31.0506666666666,992.0,62.3499999999999,9.5,8.16999999999999,30.6993333333333,30.8556666666666,0,0.0,10.3433333333333,7.01999999999999,25.9133333333333,31.1633333333333,1079,71.7166666666666,10.4666666666666,10.7233333333333,31.8999999999999,31.2933333333333,0.0,0.0,148.0,101.0,296.0,33.0,83.0,79.0,4.69404333333333,3.52304333333333,4.61229666666666,3.50671333333333,6.72666666666666,10.37,7.95333333333333,11.3066666666666,26.9533333333333,30.57,3666.35092592592,2811.0,0.766702385230647,3.61666666666666,1.171,956.07,32.789,34.5,2.6077,71.034,361.22,-2.4661321527329254,-0.8475207934067858,2071.0,578.0,162.0,2811.0,18,3,6,1,0,1,19.689,27.549,3.643333333333339,3.3533333333332696,3.61666666666666,3.616666666666699,33.269,33.636,33.445,33.23133333333333,33.050333333333334,1131.2205000000001,11844.042580000001
2025-06-05 19:00:00,12.4333333333333,10.4033333333333,30.1,30.7,0,0.0,10.6663333333333,7.00733333333333,25.4373333333333,30.6876666666666,999.0,62.2966666666666,9.5,8.16999999999999,30.7799999999999,30.786,0,0.0,10.3733333333333,6.98333333333333,25.5433333333333,30.8399999999999,1088,71.7933333333333,10.4633333333333,10.7266666666666,31.8199999999999,31.2366666666666,0.0,0.0,150.0,103.0,300.0,37.0,84.0,80.0,4.70402,3.52781666666666,4.62416333333333,3.5113,6.70333333333333,10.3499999999999,7.9,11.3466666666666,26.5433333333333,30.2766666666666,3666.98902777777,2841.0,0.77475006837467,3.73333333333332,1.17620333333333,956.32,29.775,42.5,4.9293,110.73999,160.4,-4.609867029050832,1.745601462095531,2087.0,590.0,164.0,2841.0,19,3,6,1,0,0,18.275,25.174999999999997,3.6466666666665706,3.4466666666665997,3.73333333333332,3.7333333333332988,32.789,33.269,33.636,31.944333333333333,32.62866666666667,1265.4375,4775.91
2025-06-05 20:00:00,12.3999999999999,10.37,30.2,30.5899999999999,0,0.0,10.6406666666666,6.99633333333333,24.9009999999999,30.1076666666666,960.0,61.8199999999999,9.5,8.19199999999999,30.7799999999999,30.2159999999999,0,0.0,10.4333333333333,6.99,24.9966666666666,30.3466666666666,1068,72.2533333333333,10.4699999999999,10.7433333333333,31.7066666666666,30.7633333333333,1.0,0.0,148.0,101.0,295.0,38.0,82.0,78.0,4.7051,3.52829999999999,4.62975666666666,3.50943666666666,6.70999999999999,10.4699999999999,7.94,11.2866666666666,25.8933333333333,29.7599999999999,3666.53324074074,2771.0,0.755754773803764,3.86666666666666,1.1768,956.61,26.775,44.6,4.462,128.51001,17.12,-3.4915122646132875,2.7782703443068657,2029.0,582.0,160.0,2771.0,20,3,6,1,0,0,15.694999999999999,22.342999999999996,3.759999999999909,3.346666666666599,3.86666666666666,3.8666666666665996,29.775,32.789,33.269,29.779666666666667,31.614833333333333,1194.165,458.388
2025-06-05 21:00:00,12.3999999999999,10.3033333333333,30.2,30.19,0,0.0,10.6516666666666,7.0,24.5879999999999,29.7713333333333,948.0,61.2866666666666,9.5,8.17366666666666,30.7799999999999,29.7346666666666,0,0.0,10.56,6.99333333333333,24.6833333333333,30.1766666666666,1084,72.7299999999999,10.51,10.79,31.5333333333333,30.4099999999999,0.0,0.0,146.0,101.0,295.0,39.0,84.0,80.0,4.68935,3.52364,4.61530666666666,3.50614666666666,6.71333333333332,10.6166666666666,7.93,11.31,25.6066666666666,29.52,3664.98356481481,2777.0,0.757711446965333,3.91333333333333,1.16571,957.17,25.375,47.2,2.2891,113.32001,0.0,-2.1020992659905784,0.9061774031181042,2032.0,581.0,164.0,2777.0,21,3,6,1,0,0,14.815000000000001,21.151,3.90333333333328,3.380000000000001,3.91333333333333,3.913333333333398,26.775,29.775,32.789,27.308333333333326,30.269833333333334,1197.7,0.0
2025-06-05 22:00:00,12.3999999999999,10.1566666666666,30.2,30.1,0,0.0,10.6699999999999,7.00366666666666,24.9193333333333,30.1389999999999,965.0,61.8866666666666,9.5,8.17733333333332,30.7799999999999,29.9209999999999,0,0.0,10.55,7.02333333333333,25.03,30.5366666666666,1101,73.5466666666666,10.51,10.7933333333333,31.3433333333333,30.4233333333333,0.0,0.0,148.0,101.0,296.0,38.0,84.0,78.0,4.69829333333333,3.52031,4.62277333333333,3.50221666666666,6.74999999999999,10.6799999999999,7.96666666666666,11.3,25.9799999999999,29.8299999999999,3703.72546296296,2811.0,0.758965541077446,3.84999999999999,1.17798333333333,957.79,24.211,51.1,1.6284,78.444,0.0,-1.5953913183134252,-0.3262102105240594,2066.0,583.0,162.0,2811.0,22,3,6,1,0,0,14.431,20.299,3.92999999999991,3.333333333333341,3.84999999999999,3.849999999999998,25.375,26.775,29.775,25.453666666666663,28.699,1237.1821,0.0
2025-06-05 23:00:00,12.3999999999999,10.3066666666666,30.2,30.1,0,0.0,10.6663333333333,6.99633333333333,24.8669999999999,30.0859999999999,967.0,61.86,9.5,8.18099999999999,30.7799999999999,30.0599999999999,0,0.0,10.4133333333333,6.96333333333333,24.9699999999999,30.2633333333333,1062,71.0833333333333,10.45,10.7333333333333,31.2233333333333,30.4799999999999,1.0,0.0,148.0,102.0,296.0,38.0,83.0,80.0,4.67992,3.50888666666666,4.60384999999999,3.48950666666666,6.69333333333332,10.3499999999999,7.94666666666666,11.3166666666666,25.89,29.7266666666666,3635.63087962963,2777.0,0.763828917715348,3.83666666666667,1.17103333333333,958.08,23.339,56.1,1.222,64.44699,0.0,-1.1024720125538794,-0.5271047917970383,2030.0,584.0,163.0,2777.0,23,3,6,1,0,0,14.559,19.826999999999998,3.65666666666658,3.3699999999999406,3.83666666666667,3.8366666666665985,24.211,25.375,26.775,24.308333333333326,27.044,1309.3179,0.0
2025-06-06 00:00:00,12.3999999999999,10.32,30.2,30.1,0,0.0,10.6846666666666,7.00366666666666,24.617,29.831,976.0,61.5133333333333,9.5,8.16999999999999,30.7799999999999,29.889,0,0.0,10.4966666666666,7.02666666666666,24.7533333333333,30.0333333333333,1070,71.0666666666666,10.4866666666666,10.7666666666666,31.0933333333333,30.3166666666666,0.0,0.0,150.0,103.0,300.0,40.0,84.0,81.0,4.68565999999999,3.51537999999999,4.60875666666666,3.49676333333333,6.75999999999999,10.4833333333333,7.96666666666666,11.33,25.6099999999999,29.4933333333333,3625.69472222222,2804.0,0.773369027131275,3.88333333333333,1.17028,957.97,22.786,60.5,0.80944,82.43298,0.0,-0.8023909950670646,-0.1065917662640322,2046.0,593.0,165.0,2804.0,0,4,6,1,0,0,14.886000000000001,19.626,3.7233333333333105,3.3633333333333404,3.88333333333333,3.8833333333334004,23.339,24.211,25.375,23.445333333333327,25.376833333333337,1378.553,0.0
2025-06-06 01:00:00,12.3933333333333,10.27,30.2,29.8166666666666,0,0.0,10.6663333333333,7.00366666666666,24.4089999999999,29.4853333333333,946.0,60.64,9.41199999999999,8.14066666666666,30.7469999999999,29.4633333333333,0,0.0,10.5933333333333,7.01333333333333,24.51,29.9499999999999,1094,72.85,10.52,10.8066666666666,30.9666666666666,30.0666666666666,0.0,0.0,148.0,101.0,296.0,41.0,88.0,82.0,4.71041999999999,3.52457666666666,4.63136999999999,3.5065,6.73666666666666,10.7099999999999,7.98,11.3299999999999,25.3399999999999,29.32,3650.58069444444,2796.0,0.765905546001224,3.98,1.18584333333333,957.73,22.229,63.2,0.40638,83.26599,0.0,-0.4035764739466627,-0.0476522200613846,2040.0,586.0,170.0,2796.0,1,4,6,1,0,0,14.869,19.285,3.9733333333332395,3.3499999999999,3.98,3.9800000000001,22.786,23.339,24.211,22.784666666666663,24.11916666666667,1404.8728,0.0
2025-06-06 02:00:00,12.3033333333333,10.2566666666666,30.2,29.6566666666666,0,0.0,10.6443333333333,7.0,24.343,29.3533333333333,934.0,60.0833333333333,9.38999999999999,8.16999999999999,30.6699999999999,29.4009999999999,0,0.0,10.6,6.98,24.4399999999999,29.8566666666666,1086,73.3333333333333,10.5166666666666,10.81,30.8399999999999,29.9933333333333,0.0,0.0,147.0,101.0,295.0,43.0,87.0,84.0,4.72095,3.51661333333333,4.64613333333333,3.49778999999999,6.73333333333333,10.7633333333333,7.96,11.3133333333333,25.1933333333333,29.22,3648.57523148148,2777.0,0.761119018744315,4.02666666666667,1.20433666666666,957.62,21.839,65.1,0.16772,38.765015,0.0,-0.1050141593360176,-0.1307747098599324,2020.0,586.0,171.0,2777.0,2,4,6,1,0,0,14.858999999999998,19.046999999999997,4.02999999999997,3.3533333333333006,4.02666666666667,4.026666666666699,22.229,22.786,23.339,22.284666666666663,23.296499999999998,1421.7188999999998,0.0
2025-06-06 03:00:00,12.3,10.27,30.1166666666666,29.4466666666666,0,0.0,10.6516666666666,6.99266666666666,24.2383333333333,29.2213333333333,936.0,60.2733333333333,9.38999999999999,8.16999999999999,30.5673333333333,29.1406666666666,0,0.0,10.6433333333333,7.00666666666666,24.2999999999999,29.7,1081,73.62,10.53,10.8,30.7166666666666,29.7433333333333,0.0,0.0,147.0,101.0,294.0,42.0,89.0,85.0,4.70072333333333,3.51306999999999,4.62607333333333,3.49404,6.71666666666666,10.6966666666666,7.98,11.3099999999999,25.1066666666666,29.0866666666666,3661.61074074074,2775.0,0.757863190951482,3.98,1.18765333333333,957.42,21.344,66.1,0.42869,260.15002,0.0,0.4223707009408819,0.0733355785871228,2017.0,584.0,174.0,2775.0,3,4,6,1,0,0,14.564,18.632,3.97999999999994,3.329999999999899,3.98,3.979999999999997,21.839,22.229,22.786,21.804,22.624666666666666,1410.8383999999999,0.0
2025-06-06 04:00:00,12.3,10.25,30.1,29.3999999999999,0,0.0,10.6663333333333,7.00366666666666,24.1466666666666,29.1646666666666,937.0,60.2133333333333,9.38999999999999,8.16999999999999,30.48,29.2029999999999,0,0.0,10.6266666666666,7.00333333333333,24.23,29.6866666666666,1088,73.2666666666666,10.5366666666666,10.8166666666666,30.5533333333333,29.7,0.0,0.0,147.0,102.0,296.0,42.0,89.0,85.0,4.70534666666666,3.50917666666666,4.63319,3.48956666666666,6.72333333333333,10.74,7.99333333333333,11.2933333333333,25.0399999999999,29.04,3650.30722222222,2786.0,0.763223430356622,4.0,1.19617,957.71,21.121,66.4,0.76369,296.86,0.0,0.6812979077649158,-0.3450443116110568,2025.0,587.0,174.0,2786.0,4,4,6,1,0,0,14.401,18.433,4.01666666666667,3.2999999999999696,4.0,4.0000000000000995,21.344,21.839,22.229,21.43466666666666,22.109666666666666,1402.4344,0.0
2025-06-06 05:00:00,12.3,10.23,30.0066666666666,29.2533333333333,0,0.0,10.648,7.00733333333333,23.8679999999999,28.8116666666666,930.0,59.8766666666666,9.38999999999999,8.16999999999999,30.3813333333333,28.9013333333333,0,0.0,10.6266666666666,6.99333333333333,23.9766666666666,29.2733333333333,1080,72.4866666666666,10.52,10.8,30.3566666666666,29.5033333333333,0.0,0.0,148.0,101.0,296.0,43.0,90.0,86.0,4.68692333333333,3.50178999999999,4.61342333333333,3.48251333333333,6.73999999999999,10.7299999999999,7.98,11.2833333333333,24.72,28.72,3619.76949074074,2774.0,0.766347140914858,3.99999999999999,1.18513333333333,958.09,20.849,66.7,1.156,273.32,0.0,1.154059841452281,-0.0669468621156823,2010.0,588.0,176.0,2774.0,5,4,6,1,0,0,14.189,18.185,3.9899999999999087,3.303333333333299,3.99999999999999,4.0,21.121,21.344,21.839,21.104666666666663,21.694666666666667,1390.6283,0.0
2025-06-06 06:00:00,12.3,10.1633333333333,29.8999999999999,29.0066666666666,0,0.0,10.6553333333333,7.00733333333333,23.934,28.9259999999999,949.0,59.9933333333333,9.38999999999999,8.16999999999999,30.2933333333333,28.7383333333333,0,0.0,10.6699999999999,7.01333333333333,24.05,29.3966666666666,1099,72.4499999999999,10.54,10.8133333333333,30.2333333333333,29.3399999999999,1.0,0.0,150.0,103.0,300.0,42.0,92.0,88.0,4.68730333333333,3.50859666666666,4.61323333333333,3.48916333333333,6.74333333333333,10.7599999999999,7.98,11.3233333333333,24.8733333333333,28.8266666666666,3621.95726851851,2824.0,0.779688933534849,3.95333333333333,1.17870666666666,958.5,20.916,68.0,1.713,263.20996,7.36,1.700985147901641,0.2025303103686803,2049.0,595.0,180.0,2824.0,6,4,6,1,0,0,14.516,18.356,4.016666666666571,3.3433333333333,3.95333333333333,3.953333333333301,20.849,21.121,21.344,20.962,21.383,1422.288,153.94176000000002
2025-06-06 07:00:00,12.3,10.1599999999999,29.8566666666666,28.9533333333333,0,0.0,10.7323333333333,7.0,25.0073333333333,30.2453333333333,978.0,61.8533333333333,9.38999999999999,8.18099999999999,30.22,29.1966666666666,0,0.0,10.6799999999999,7.0,25.1466666666666,30.74,1126,74.5133333333333,10.5766666666666,10.8566666666666,30.1233333333333,29.7433333333333,0.0,0.0,147.0,101.0,295.0,36.0,83.0,80.0,4.68493666666666,3.51167999999999,4.61129333333333,3.49180333333333,6.73333333333333,10.7333333333333,7.98666666666666,11.4033333333333,26.1266666666666,29.9933333333333,3729.24953703703,2846.0,0.763156225330312,3.86666666666667,1.17325666666666,958.77,23.162,61.8,1.6678,269.47998,125.04,1.6677313080537115,0.0151368470116951,2104.0,579.0,163.0,2846.0,7,4,6,1,0,0,15.521999999999998,20.106,3.9999999999999707,3.4166666666666403,3.86666666666667,3.866666666666699,20.916,20.849,21.121,21.64233333333333,21.5385,1431.4116,2896.17648
2025-06-06 08:00:00,12.3,10.2833333333333,29.7999999999999,29.15,0,0.0,10.7396666666666,7.0,26.044,31.3366666666666,1008.0,63.2366666666666,9.38999999999999,8.16999999999999,30.22,29.779,0,0.0,10.59,7.02,26.1433333333333,31.6866666666666,1137,74.3533333333333,10.5633333333333,10.83,30.1,30.63,0.0,0.0,148.0,102.0,296.0,35.0,83.0,78.0,4.70091333333333,3.50368666666666,4.62149666666666,3.48577333333333,6.74666666666666,10.6399999999999,7.98666666666666,11.4133333333333,27.24,30.9733333333333,3762.70430555555,2887.0,0.767267307116693,3.73333333333334,1.19722666666666,959.22,26.044,53.2,2.0472,282.8,312.7,1.996325758134349,-0.4535540843265737,2145.0,581.0,161.0,2887.0,8,4,6,1,0,1,16.684,22.3,3.8933333333332394,3.42666666666664,3.73333333333334,3.7333333333333023,23.162,20.916,20.849,23.373999999999995,22.239333333333335,1385.5408,8143.958799999999
2025-06-06 09:00:00,12.3,10.2466666666666,29.7999999999999,29.3366666666666,0,0.0,10.8166666666666,6.99633333333333,26.7093333333333,32.1283333333333,1037.0,65.1833333333333,9.38999999999999,8.15899999999999,30.22,30.1443333333333,0,0.0,10.5299999999999,7.0,26.8566666666666,32.3366666666666,1144,74.9366666666666,10.5899999999999,10.8766666666666,30.1,31.41,0.0,0.0,147.0,100.0,294.0,33.0,83.0,78.0,4.68986333333333,3.49735999999999,4.61129333333333,3.47922666666666,6.69333333333333,10.5299999999999,7.98666666666666,11.4666666666666,27.8166666666666,31.6399999999999,3831.89277777777,2916.0,0.760981626863544,3.82333333333334,1.19250333333333,958.96,28.086,47.4,1.9253,260.72,504.44,1.9001018019370608,0.3104725950475047,2181.0,574.0,161.0,2916.0,9,4,6,1,0,1,17.566,23.877999999999997,3.83666666666657,3.479999999999939,3.82333333333334,3.823333333333302,26.044,23.162,20.916,25.764,23.363,1331.2764,14167.70184
2025-06-06 10:00:00,12.3,10.3566666666666,29.8133333333333,29.5166666666666,0,0.0,10.8239999999999,7.00733333333333,26.9083333333333,32.341,1057.0,65.7933333333333,9.38999999999999,8.16999999999999,30.22,30.4009999999999,0,0.0,10.6433333333333,7.03666666666666,27.0233333333333,32.6266666666666,1180,77.01,10.6266666666666,10.9133333333333,30.1,31.7799999999999,0.0,0.0,148.0,100.0,296.0,33.0,83.0,79.0,4.67699,3.50458666666666,4.59884333333333,3.48782333333333,6.75,10.7099999999999,7.99333333333333,11.4766666666666,27.9866666666666,31.8566666666666,3905.27449074074,2976.0,0.762046306106263,3.86999999999999,1.17240333333333,958.92,30.047,42.5,2.6622,270.79,673.8,2.661946946283027,-0.0367055196730274,2237.0,577.0,162.0,2976.0,10,4,6,1,0,1,18.547,25.447,3.9599999999998996,3.483333333333271,3.86999999999999,3.870000000000001,28.086,26.044,23.162,28.058999999999997,24.850666666666665,1276.9975,20245.668599999997
2025-06-06 11:00:00,12.3133333333333,10.32,29.8999999999999,29.6666666666666,0,0.0,10.8533333333333,7.00366666666666,27.3366666666666,32.7426666666666,1100.0,66.7633333333333,9.38999999999999,8.18099999999999,30.2713333333333,30.6576666666666,0,0.0,10.79,7.00666666666666,27.4633333333333,33.1766666666666,1264,80.3299999999999,10.7133333333333,10.9899999999999,30.1,32.2099999999999,0.0,0.0,150.0,102.0,301.0,32.0,88.0,85.0,4.6484,3.51110333333333,4.57118333333333,3.49322333333333,6.74999999999999,10.8166666666666,8.00666666666666,11.5633333333333,28.4099999999999,32.3933333333333,4022.59407407407,3122.0,0.776116093871248,3.98333333333334,1.13729666666666,958.65,31.406,39.5,2.3591,257.35,727.48,2.301835264330028,0.5166306474520368,2364.0,585.0,173.0,3122.0,11,4,6,1,0,1,19.305999999999997,26.566,4.0666666666666105,3.55666666666664,3.98333333333334,3.983333333333402,30.047,28.086,26.044,29.84633333333333,26.610166666666668,1240.537,22847.23688
2025-06-06 12:00:00,12.3833333333333,10.3733333333333,29.9599999999999,29.8199999999999,0,0.0,10.8239999999999,6.99633333333333,27.7149999999999,33.1586666666666,1080.0,66.9133333333333,9.38999999999999,8.22866666666666,30.3373333333333,31.0123333333333,0,0.0,10.5333333333333,6.98333333333333,27.84,33.3399999999999,1187,78.1633333333333,10.5933333333333,10.8666666666666,30.1266666666666,32.4666666666666,1.0,0.0,148.0,100.0,296.0,28.0,84.0,80.0,4.66118666666666,3.50099,4.58017666666666,3.48474333333333,6.73333333333333,10.4733333333333,7.94,11.4666666666666,28.8733333333333,32.6533333333333,3967.44384259259,3004.0,0.757162576001828,3.78,1.16019666666666,957.93,33.107,36.2,2.5454,262.89,934.36,2.525826765511648,0.3150560436255228,2268.0,572.0,164.0,3004.0,12,4,6,1,0,1,20.347,28.003,3.739999999999971,3.526666666666599,3.78,3.780000000000001,31.406,30.047,28.086,31.519999999999996,28.642,1198.4734,30933.85652
2025-06-06 13:00:00,12.3999999999999,10.3966666666666,30.1,30.0133333333333,0,0.0,10.8129999999999,6.99633333333333,28.2029999999999,33.6556666666666,1089.0,67.1533333333333,9.38999999999999,8.16999999999999,30.44,31.2359999999999,0,0.0,10.41,7.01999999999999,28.3333333333333,33.6633333333333,1153,77.3399999999999,10.5466666666666,10.8399999999999,30.21,32.8399999999999,0.0,0.0,147.0,100.0,296.0,27.0,83.0,78.0,4.68686999999999,3.50229666666666,4.60142666666666,3.48631,6.71666666666666,10.3566666666666,7.93333333333333,11.4999999999999,29.4266666666666,33.1166666666666,3951.49129629629,2973.0,0.752374173969855,3.69,1.18457333333333,956.66,34.478,33.3,2.0651,232.85,968.88,1.6460028793157706,1.2471216986662503,2242.0,570.0,161.0,2973.0,13,4,6,1,0,1,21.138,29.142000000000003,3.63999999999994,3.5666666666665705,3.69,3.690000000000005,33.107,31.406,30.047,32.99699999999999,30.528000000000002,1148.1173999999999,33405.04464
2025-06-06 14:00:00,12.3999999999999,10.4366666666666,30.1566666666666,30.19,0,0.0,10.8496666666666,7.0,28.48,33.9853333333333,1110.0,68.8633333333333,9.38999999999999,8.16999999999999,30.5479999999999,31.4706666666666,0,0.0,10.6633333333333,7.04,28.58,34.22,1228,82.5533333333333,10.6766666666666,10.94,30.3066666666666,33.2599999999999,0.0,0.0,148.0,99.0,294.0,29.0,82.0,79.0,4.66331333333333,3.50722999999999,4.57601666666666,3.49158999999999,6.75333333333333,10.6633333333333,7.99333333333333,11.5466666666666,29.7433333333333,33.5666666666666,4140.82523148148,3069.0,0.741156612133082,3.82333333333333,1.15608333333333,955.76,35.35,31.2,1.7617,212.68,942.66,0.9512238281390178,1.4828216746394531,2338.0,570.0,161.0,3069.0,14,4,6,1,0,1,21.590000000000003,29.846000000000004,3.90999999999997,3.5533333333332697,3.82333333333333,3.8233333333332986,34.478,33.107,31.406,34.31166666666666,32.079,1102.92,33323.031
2025-06-06 15:00:00,12.3999999999999,10.4833333333333,30.2233333333333,30.3299999999999,0,0.0,10.8753333333333,7.01466666666666,28.5556666666666,34.0716666666666,1131.0,69.7366666666666,9.38999999999999,8.15166666666666,30.6589999999999,31.7163333333333,0,0.0,10.78,7.01,28.66,34.4533333333333,1278,83.9633333333333,10.7166666666666,10.9966666666666,31.8966666666666,33.76,0.0,0.0,148.0,100.0,297.0,29.0,85.0,81.0,4.66418,3.51633,4.58090333333333,3.50107,6.72999999999999,10.75,7.96333333333333,11.5733333333333,29.8266666666666,33.7399999999999,4203.26805555555,3149.0,0.749178962269107,3.91333333333332,1.14785,955.57,36.134,29.8,1.4669,225.58,865.68,1.04770165100671,1.0267019336096597,2409.0,574.0,166.0,3149.0,15,4,6,1,0,1,22.094,30.518,4.02000000000001,3.60999999999997,3.91333333333332,3.913333333333302,35.35,34.478,33.107,35.32066666666666,33.42033333333333,1076.7932,31280.481119999997
2025-06-06 16:00:00,12.4966666666666,10.4399999999999,30.2999999999999,30.4533333333333,0,0.0,10.9009999999999,7.00366666666666,28.4633333333333,33.9903333333333,1129.0,69.4133333333333,9.38999999999999,8.18466666666666,30.7653333333333,31.9956666666666,0,0.0,10.8,7.03333333333333,28.5733333333333,34.35,1273,83.7933333333333,10.7366666666666,11.0033333333333,33.9066666666666,34.0633333333333,0.0,0.0,148.0,100.0,296.0,29.0,86.0,82.0,4.65841,3.51821333333333,4.57673,3.50323333333333,6.75333333333333,10.7633333333333,7.96,11.5999999999999,29.6866666666666,33.62,4189.77675925925,3143.0,0.750159299789441,3.93333333333333,1.14019666666666,955.05,36.378,29.4,0.17911,170.96,712.16,-0.0281424730851413,0.1768852546388536,2402.0,573.0,168.0,3143.0,16,4,6,1,0,1,22.258000000000003,30.73,4.00999999999997,3.6399999999999,3.93333333333333,3.9333333333333975,36.134,35.35,34.478,35.95399999999999,34.475500000000004,1069.5131999999999,25906.95648
2025-06-06 17:00:00,12.5,10.4233333333333,30.3866666666666,30.5833333333333,0,0.0,10.9046666666666,7.0,28.4986666666666,33.9896666666666,1145.0,69.3066666666666,9.38999999999999,8.18099999999999,30.8863333333333,32.2726666666666,0,0.0,10.6833333333333,6.99,28.62,34.17,1267,81.4666666666666,10.68,10.9466666666666,33.8299999999999,34.0066666666666,0.0,0.0,150.0,102.0,300.0,32.0,89.0,85.0,4.65477666666666,3.51563666666666,4.57495999999999,3.50011,6.69999999999999,10.5899999999999,7.93333333333333,11.5599999999999,29.5733333333333,33.5633333333333,4123.23185185185,3170.0,0.768814394605598,3.98999999999999,1.13913999999999,954.83,35.96,30.1,0.49248,113.19,555.94,-0.4526896258549535,0.1939295053448601,2412.0,584.0,174.0,3170.0,17,4,6,1,0,1,21.98,30.368000000000002,3.88999999999991,3.6266666666665692,3.98999999999999,3.9899999999999984,36.378,36.134,35.35,36.15733333333333,35.234500000000004,1082.3960000000002,19991.602400000003
2025-06-06 18:00:00,12.4333333333333,10.4,30.4633333333333,30.7033333333333,0,0.0,10.8973333333333,6.99633333333333,28.705,34.239,1128.0,69.3233333333333,9.38999999999999,8.16999999999999,31.0036666666666,32.4266666666666,0,0.0,10.3833333333333,6.98666666666666,28.8333333333333,34.1066666666666,1166,77.68,10.5666666666666,10.85,33.9799999999999,34.1533333333333,0.0,0.0,148.0,100.0,295.0,28.0,83.0,79.0,4.67413333333333,3.49889666666666,4.58894333333333,3.48352,6.66,10.1666666666666,7.92,11.5499999999999,29.79,33.6433333333333,4020.13282407407,3027.0,0.752960196208737,3.85333333333333,1.17523666666666,954.68,35.449,32.4,1.0561,121.95,357.98,-0.8961116380419661,0.5588659429288426,2294.0,571.0,162.0,3027.0,18,4,6,1,0,1,21.929,30.040999999999997,3.5066666666666,3.6299999999998995,3.85333333333333,3.8533333333333033,35.96,36.378,36.134,35.928999999999995,35.624833333333335,1148.5475999999999,12690.03302
2025-06-06 19:00:00,12.3999999999999,10.4833333333333,30.5233333333333,30.8166666666666,0,0.0,10.9339999999999,6.99633333333333,28.2969999999999,33.8386666666666,1129.0,69.7533333333333,9.38999999999999,8.16999999999999,31.11,32.7053333333333,0,0.0,10.62,7.05666666666666,28.3766666666666,33.9133333333333,1215,80.71,10.68,10.9533333333333,33.7766666666666,33.9466666666666,1.0,0.0,148.0,100.0,297.0,32.0,87.0,82.0,4.66601,3.50747999999999,4.58488666666666,3.49198666666666,6.73666666666666,10.5366666666666,7.96,11.6,29.3399999999999,33.3333333333333,4114.75421296296,3091.0,0.751199182265184,3.99333333333333,1.15853,954.89,32.74,40.4,1.6843,130.84,132.24,-1.2742381283274504,1.101446177675766,2345.0,577.0,169.0,3091.0,19,4,6,1,0,0,20.82,27.972,3.7999999999999394,3.6399999999999997,3.99333333333333,3.9933333333334,35.449,35.96,36.378,34.71633333333333,35.335166666666666,1322.6960000000001,4329.537600000001
2025-06-06 20:00:00,12.3999999999999,10.3766666666666,30.6,30.9266666666666,0,0.0,10.9303333333333,6.989,28.1206666666666,33.564,1119.0,69.8666666666666,9.38999999999999,8.16999999999999,31.2163333333333,32.9853333333333,0,0.0,10.7066666666666,7.01666666666666,28.2266666666666,33.7433333333333,1225,81.47,10.7166666666666,10.9966666666666,33.66,33.8566666666666,0.0,0.0,147.0,100.0,295.0,33.0,89.0,86.0,4.67719333333333,3.50779666666666,4.59573,3.49266666666666,6.72333333333333,10.6266666666666,7.95,11.6266666666666,29.1066666666666,33.0766666666666,4138.6374537037,3094.0,0.747589039777125,3.96999999999999,1.16939666666666,955.13,31.15,39.1,2.7789,122.70999,10.048,-2.3382125167125705,1.5016815363746965,2344.0,575.0,175.0,3094.0,20,4,6,1,0,0,18.97,26.278,3.9033333333332694,3.6766666666665992,3.96999999999999,3.9699999999999953,32.74,35.449,35.96,33.113,34.63516666666667,1217.965,312.9952
2025-06-06 21:00:00,12.3999999999999,10.4033333333333,30.65,31.1,0,0.0,10.9486666666666,7.0,27.8923333333333,33.3046666666666,1119.0,69.5299999999999,9.38999999999999,8.16999999999999,31.3226666666666,33.1296666666666,0,0.0,10.7966666666666,7.02,27.9933333333333,33.6066666666666,1257,83.1333333333333,10.7766666666666,11.02,33.5366666666666,33.7,0.0,0.0,148.0,100.0,296.0,35.0,91.0,88.0,4.65937666666666,3.51502333333333,4.5779,3.49926666666666,6.72333333333333,10.7899999999999,7.99333333333333,11.6399999999999,28.8666666666666,32.8699999999999,4174.91810185185,3134.0,0.750673408086703,4.00333333333332,1.14435333333333,955.59,29.679,42.3,3.2089,111.42999,0.0,-2.987051745375491,1.1724167690924732,2376.0,579.0,179.0,3134.0,21,4,6,1,0,0,18.138999999999996,25.062999999999995,4.06666666666657,3.6466666666665697,4.00333333333332,4.003333333333298,31.15,32.74,35.449,31.189666666666664,33.559333333333335,1255.4216999999999,0.0
2025-06-06 22:00:00,12.3999999999999,10.3866666666666,30.7,31.1933333333333,0,0.0,10.9596666666666,7.0,27.9486666666666,33.3233333333333,1127.0,70.11,9.38999999999999,8.16999999999999,31.4033333333333,32.964,0,0.0,10.8433333333333,7.03333333333333,28.0633333333333,33.6533333333333,1273,83.6266666666666,10.7866666666666,11.0499999999999,33.4133333333333,33.6,0.0,0.0,148.0,100.0,296.0,34.0,94.0,90.0,4.65150333333333,3.51339666666666,4.57048333333333,3.49809333333333,6.76333333333333,10.8333333333333,7.97666666666666,11.6433333333333,28.8933333333333,32.9466666666666,4204.27078703703,3162.0,0.752092374675139,4.05333333333333,1.13810666666666,956.35,28.95,45.7,1.7461,119.97,0.0,-1.5126238781535837,0.8722581115929008,2400.0,578.0,184.0,3162.0,22,4,6,1,0,0,18.09,24.605999999999998,4.06999999999997,3.6666666666666403,4.05333333333333,4.053333333333303,29.679,31.15,32.74,29.92633333333333,32.321333333333335,1323.015,0.0
