time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-09 04:00:00,12.8,9.67666666666666,26.8133333333333,27.8999999999999,0,0.0,10.852,6.98899999999999,24.1319999999999,29.7603333333333,1029.0,64.82,10.06,8.58066666666667,28.5599999999999,29.588,0,0.0,10.8366666666666,6.97666666666666,24.2666666666666,28.9133333333333,932,64.98,10.7633333333333,10.9999999999999,28.6,29.3999999999999,0.0,0.0,150.0,102.0,197.0,41.0,85.0,80.0,4.47664666666666,3.47920666666666,4.42765,3.45512666666666,6.73333333333333,10.9733333333333,8.17333333333333,11.5699999999999,25.0466666666666,28.98,3549.66944444444,2616.0,0.736970030855768,3.93333333333333,0.99744,961.67,18.032,74.4,2.4348,253.77002,0.0,2.33776730881404,0.6805108741529138,1961.0,490.0,165.0,2616.0,4,0,6,1,0,0,12.912,15.984000000000002,4.239999999999971,3.3966666666665706,3.93333333333333,3.933333333333401,18.273,18.288,18.488,18.19766666666666,18.432166666666667,1341.5808000000002,0.0
2025-06-09 05:00:00,12.8,9.65666666666666,26.8999999999999,28.0266666666666,0,0.0,10.8889999999999,7.0,24.0843333333333,29.68,1019.0,64.42,10.06,8.5,28.5599999999999,29.599,0,0.0,10.84,6.99,24.21,28.8099999999999,924,63.0933333333333,10.7666666666666,10.9899999999999,28.5866666666666,29.2999999999999,0.0,0.0,149.0,101.0,197.0,41.0,84.0,80.0,4.47362,3.47495333333333,4.42205,3.45150666666666,6.75333333333333,11.0033333333333,8.17333333333333,11.5599999999999,24.9466666666666,28.8999999999999,3487.13546296296,2595.0,0.744163806528774,3.95333333333332,0.998666666666667,961.44,18.035,73.4,2.5469,250.15002,0.0,2.3955757446134776,0.8648216358415084,1943.0,488.0,164.0,2595.0,5,0,6,1,0,0,12.715000000000002,15.907,4.24999999999997,3.386666666666569,3.95333333333332,3.9533333333332976,18.032,18.273,18.288,18.11333333333333,18.28333333333333,1323.769,0.0
2025-06-09 06:00:00,12.8,9.74333333333333,26.8999999999999,28.1,0,0.0,10.8776666666666,7.00366666666666,24.1426666666666,29.731,1022.0,63.9133333333333,10.06,8.5,28.5599999999999,29.4449999999999,0,0.0,10.7666666666666,7.00666666666666,24.2466666666666,28.8199999999999,911,62.3366666666666,10.7199999999999,10.9133333333333,28.5,29.23,0.0,0.0,149.0,102.0,197.0,39.0,84.0,80.0,4.47015333333333,3.46911333333333,4.42012333333333,3.44516,6.74333333333333,10.8833333333333,8.14666666666666,11.55,25.0533333333333,28.93,3452.58680555555,2584.0,0.748424339640667,3.87666666666667,1.00103999999999,961.36,18.388,72.5,2.7012,263.47998,7.52,2.6837292870471297,0.3067222747788382,1933.0,487.0,164.0,2584.0,6,0,6,1,0,0,12.888000000000002,16.188000000000002,4.139999999999971,3.4033333333333413,3.87666666666667,3.8766666666667007,18.035,18.032,18.273,18.151666666666664,18.250666666666667,1333.13,138.27776
2025-06-09 07:00:00,12.8,9.68,27.0,28.1,0,0.0,10.918,7.0,24.434,30.1009999999999,1036.0,64.83,10.06,8.52933333333333,28.5599999999999,29.61,0,0.0,10.7966666666666,7.01333333333333,24.5566666666666,29.1866666666666,921,63.1233333333333,10.76,10.9866666666666,28.5,29.2599999999999,0.0,0.0,149.0,101.0,197.0,40.0,83.0,79.0,4.47297,3.47926,4.42233333333333,3.45488333333333,6.74666666666666,10.9199999999999,8.18,11.6066666666666,25.3166666666666,29.2466666666666,3499.16824074074,2606.0,0.74474841468278,3.92999999999999,0.993709999999999,961.52,20.573,66.4,2.8665,263.45996,96.18,2.8478462606755897,0.3264872517512137,1957.0,487.0,162.0,2606.0,7,0,6,1,0,0,13.853000000000002,17.885,4.1733333333332405,3.4266666666666,3.92999999999999,3.9299999999999997,18.388,18.035,18.032,18.99866666666666,18.598166666666668,1366.0472000000002,1978.7111400000001
2025-06-09 08:00:00,12.8,9.80999999999999,27.1,28.1,0,0.0,10.8739999999999,7.00733333333333,24.7236666666666,30.3459999999999,1044.0,64.5266666666666,10.06,8.55866666666667,28.6516666666666,29.852,0,0.0,10.7533333333333,6.98333333333333,24.8633333333333,29.4133333333333,927,62.9266666666666,10.7166666666666,10.9233333333333,28.4399999999999,29.3999999999999,0.0,0.0,150.0,102.0,198.0,38.0,84.0,79.0,4.49175,3.47073666666666,4.44179666666666,3.44678666666666,6.73,10.8733333333333,8.11999999999999,11.5733333333333,25.6766666666666,29.4733333333333,3485.49462962962,2622.0,0.752260519270579,3.79666666666667,1.02101333333333,962.67,22.335,60.5,3.168,269.88,314.46,3.1679930518010417,0.0066350388336231,1971.0,488.0,163.0,2622.0,8,0,6,1,0,1,14.435,19.175,4.143333333333299,3.45333333333331,3.79666666666667,3.7966666666667024,20.573,18.388,18.035,20.431999999999995,19.272666666666666,1351.2675000000002,7023.4641
2025-06-09 09:00:00,12.8,9.82,27.1433333333333,28.1633333333333,0,0.0,10.9759999999999,7.011,25.3086666666666,31.0353333333333,1075.0,66.57,10.06,8.544,28.6699999999999,29.94,0,0.0,10.8599999999999,7.00333333333333,25.4266666666666,30.1366666666666,955,64.38,10.8166666666666,11.0433333333333,28.3999999999999,29.7266666666666,1.0,0.0,150.0,102.0,198.0,35.0,83.0,79.0,4.48555333333333,3.47214,4.43529,3.44836333333333,6.76666666666666,11.0033333333333,8.17333333333333,11.6266666666666,26.34,30.0866666666666,3581.11875,2678.0,0.747811001799367,3.74666666666666,1.01341333333333,962.6,24.76,54.6,3.3823,274.55,501.32,3.371640633069568,-0.2683146127855172,2031.0,485.0,162.0,2678.0,9,0,6,1,0,1,15.680000000000001,21.128,4.23666666666664,3.453333333333269,3.74666666666666,3.7466666666665986,22.335,20.573,18.388,22.555999999999997,20.353833333333334,1351.8960000000002,12412.683200000001
2025-06-09 10:00:00,12.8,9.80999999999999,27.2033333333333,28.2,0,0.0,11.044,7.0,26.0639999999999,31.9156666666666,1115.0,68.5466666666666,10.06,8.533,28.6699999999999,29.964,0,0.0,10.7133333333333,6.97666666666666,26.1599999999999,30.7399999999999,947,63.9166666666666,10.7666666666666,11.0099999999999,28.3999999999999,30.4133333333333,0.0,0.0,149.0,101.0,197.0,32.0,83.0,79.0,4.46497666666666,3.46205666666666,4.41091,3.43875333333333,6.72999999999999,10.72,8.11999999999999,11.7133333333333,27.23,30.7933333333333,3622.50421296296,2703.0,0.746168904463227,3.56333333333333,1.00292,962.22,27.107,48.4,3.8983,277.52002,688.36,3.864771474278807,-0.5101806950491367,2062.0,479.0,162.0,2703.0,10,0,6,1,0,1,16.787,22.979,3.990000000000011,3.593333333333309,3.56333333333333,3.5633333333333006,24.76,22.335,20.573,24.733999999999995,21.866333333333333,1311.9787999999999,18659.37452
2025-06-09 11:00:00,12.8899999999999,9.9,27.3033333333333,28.2866666666666,0,0.0,11.071,7.0,26.4666666666666,32.4063333333333,1133.0,69.7966666666666,10.06,8.49633333333333,28.7799999999999,30.0599999999999,0,0.0,10.5966666666666,7.01,26.56,31.0866666666666,935,63.8533333333333,10.75,10.9766666666666,28.4666666666666,30.8533333333333,0.0,0.0,149.0,101.0,197.0,31.0,83.0,78.0,4.44987333333333,3.45943333333333,4.39374,3.43716333333333,6.72666666666666,10.5766666666666,8.11999999999999,11.7533333333333,27.6266666666666,31.1899999999999,3654.95625,2707.0,0.740638140333417,3.56333333333332,0.99044,962.0,29.279,42.6,3.9268,287.2,802.68,3.75118707238202,-1.1611863709129584,2068.0,478.0,161.0,2707.0,11,0,6,1,0,1,17.799,24.686999999999998,3.84999999999994,3.6333333333333098,3.56333333333332,3.563333333333297,27.107,24.76,22.335,27.048666666666662,23.740333333333336,1247.2854,23501.667719999998
2025-06-09 12:00:00,12.8999999999999,9.84666666666666,27.3999999999999,28.3433333333333,0,0.0,11.024,7.0,26.6826666666666,32.5733333333333,1136.0,69.6966666666666,10.06,8.47433333333333,28.8386666666666,30.1956666666666,0,0.0,10.5966666666666,6.99333333333333,26.78,31.2933333333333,937,64.8599999999999,10.72,10.9399999999999,28.5,31.16,0.0,0.0,149.0,100.0,196.0,31.0,82.0,79.0,4.45556666666666,3.46207999999999,4.39991,3.44005,6.71333333333333,10.5733333333333,8.09999999999999,11.7133333333333,27.78,31.3866666666666,3679.75106481481,2710.0,0.736462861825785,3.60666666666665,0.993486666666667,961.39,30.857,37.9,3.0893,282.94,904.79,3.010847531343802,-0.6917887199144952,2073.0,476.0,161.0,2710.0,12,0,6,1,0,1,18.436999999999998,25.889,3.85999999999997,3.6133333333333084,3.60666666666665,3.606666666666598,29.279,27.107,24.76,29.080999999999992,25.8185,1169.4803,27919.10503
2025-06-09 13:00:00,12.8999999999999,9.91666666666666,27.49,28.3999999999999,0,0.0,10.9919999999999,7.00366666666666,26.4426666666666,32.2726666666666,1120.0,68.9033333333333,10.06,8.40466666666666,28.9156666666666,30.4266666666666,0,0.0,10.4333333333333,6.99666666666666,26.5733333333333,30.8799999999999,904,63.0833333333333,10.6499999999999,10.8733333333333,28.5733333333333,31.17,0.0,0.0,149.0,101.0,198.0,32.0,84.0,78.0,4.45077,3.45152333333333,4.39404333333333,3.43000333333333,6.74,10.3533333333333,8.08666666666666,11.6566666666666,27.5333333333333,31.06,3609.4687037037,2666.0,0.738612859356391,3.52666666666667,0.999246666666667,960.85,32.002,34.9,2.7775,300.77002,860.45,2.386504952335766,-1.4209505137325722,2024.0,480.0,162.0,2666.0,13,0,6,1,0,1,18.982000000000003,26.794,3.6133333333332995,3.56999999999994,3.52666666666667,3.5266666666666993,30.857,29.279,27.107,30.71266666666666,27.723333333333333,1116.8698,27536.120900000005
2025-06-09 14:00:00,12.8999999999999,9.90666666666666,27.5833333333333,28.49,0,0.0,10.9886666666666,7.011,26.5103333333333,32.3423333333333,1130.0,69.1166666666666,10.06,8.48533333333333,29.0,30.808,0,0.0,10.4233333333333,7.01,26.6366666666666,30.8933333333333,900,62.0199999999999,10.5699999999999,10.85,28.6,31.0433333333333,1.0,0.0,151.0,102.0,198.0,30.0,82.0,79.0,4.45194333333333,3.45768666666666,4.39644333333333,3.43560999999999,6.76666666666666,10.3166666666666,8.10666666666666,11.6866666666666,27.66,31.0666666666666,3586.22356481481,2673.0,0.745352304921912,3.40666666666666,0.994256666666666,960.14,32.453,33.8,2.4961,322.32,752.58,1.525743156375333,-1.9755057658164,2031.0,481.0,161.0,2673.0,14,0,6,1,0,1,19.213,27.157000000000004,3.5499999999999403,3.5799999999999397,3.40666666666666,3.406666666666599,32.002,30.857,29.279,31.77066666666666,29.409666666666666,1096.9114,24423.478740000002
2025-06-09 15:00:00,12.8999999999999,9.81,27.6733333333333,28.5466666666666,0,0.0,11.0886666666666,7.00733333333333,26.802,32.7646666666666,1159.0,71.1533333333333,10.06,8.5,29.0916666666666,30.896,0,0.0,10.6799999999999,7.00333333333333,26.9366666666666,31.44,955,65.64,10.76,10.9933333333333,28.6933333333333,31.2833333333333,0.0,0.0,150.0,101.0,199.0,31.0,84.0,79.0,4.43033999999999,3.45679666666666,4.37626333333333,3.43481666666666,6.75999999999999,10.6066666666666,8.12666666666666,11.7633333333333,27.9366666666666,31.5433333333333,3740.91768518518,2758.0,0.737252255221293,3.60666666666668,0.973543333333331,959.24,32.801,32.3,1.4184,327.84998,707.26,0.7547844341769815,-1.2008992538610948,2114.0,481.0,163.0,2758.0,15,0,6,1,0,1,19.261000000000003,27.385000000000005,3.84666666666661,3.63666666666664,3.60666666666668,3.606666666666701,32.453,32.002,30.857,32.41866666666667,30.74983333333333,1059.4723,23198.83526
2025-06-09 16:00:00,12.8999999999999,9.91666666666667,27.7633333333333,28.6133333333333,0,0.0,11.1809999999999,7.01833333333333,27.294,33.4083333333333,1197.0,73.2566666666666,10.06,8.48533333333333,29.1613333333333,30.9839999999999,0,0.0,10.7933333333333,7.01666666666666,27.4333333333333,32.1399999999999,996,67.0666666666666,10.8799999999999,11.0966666666666,28.7399999999999,31.7599999999999,0.0,0.0,149.0,100.0,197.0,32.0,83.0,78.0,4.42376333333333,3.46150333333333,4.37141666666666,3.43986,6.75333333333333,10.7733333333333,8.18,11.8933333333333,28.3533333333333,32.1933333333333,3837.45337962962,2832.0,0.737989421587013,3.83999999999999,0.962259999999999,958.55,32.95,31.4,1.2368,264.33997,548.98,1.230770122709378,0.1219801010244814,2193.0,478.0,161.0,2832.0,16,0,6,1,0,1,19.230000000000004,27.462000000000003,4.019999999999969,3.713333333333301,3.83999999999999,3.84,32.801,32.453,32.002,32.73466666666666,31.72366666666667,1034.63,18088.891000000003
2025-06-09 17:00:00,12.8999999999999,9.97666666666666,27.8666666666666,28.7,0,0.0,11.1586666666666,6.99633333333333,27.435,33.5476666666666,1207.0,73.5733333333333,10.06,8.49633333333333,29.2346666666666,31.0666666666666,0,0.0,10.84,6.99666666666666,27.5633333333333,32.3566666666666,1027,68.8133333333333,10.8966666666666,11.1099999999999,28.7999999999999,32.0233333333333,1.0,0.0,150.0,101.0,197.0,33.0,82.0,79.0,4.44480333333333,3.47004333333333,4.38989333333333,3.44933,6.72666666666666,10.9166666666666,8.16666666666666,11.82,28.4333333333333,32.3399999999999,3893.87981481481,2877.0,0.738851771709555,3.90666666666667,0.974759999999998,958.28,33.163,31.0,1.3587,282.32,465.76,1.3274107059599167,-0.2899077572314955,2235.0,481.0,161.0,2877.0,17,0,6,1,0,1,19.362999999999996,27.642999999999994,4.18999999999994,3.6533333333333395,3.90666666666667,3.9066666666665952,32.95,32.801,32.453,32.97133333333333,32.371,1028.0529999999999,15445.998879999997
2025-06-09 18:00:00,12.8999999999999,10.0066666666666,27.9733333333333,28.7666666666666,0,0.0,11.115,7.011,27.2166666666666,33.2356666666666,1175.0,72.1433333333333,10.06,8.47066666666666,29.33,31.2763333333333,0,0.0,10.8833333333333,6.99666666666666,27.3266666666666,32.1699999999999,1013,67.7066666666666,10.88,11.1266666666666,28.8833333333333,32.1233333333333,0.0,0.0,149.0,100.0,197.0,32.0,83.0,79.0,4.44418,3.46502333333333,4.38996666666666,3.44353999999999,6.73666666666666,10.92,8.17333333333333,11.8266666666666,28.2666666666666,32.0866666666666,3824.50902777777,2828.0,0.739441318992833,3.82000000000001,0.979156666666666,958.38,32.45,39.6,1.2359,296.32996,232.96,1.107681091806339,-0.5481709668111923,2188.0,478.0,162.0,2828.0,18,0,6,1,0,1,20.370000000000005,27.618000000000002,4.18333333333334,3.6533333333332703,3.82000000000001,3.8200000000000003,33.163,32.95,32.801,32.85433333333333,32.636500000000005,1285.0200000000002,7559.552000000001
2025-06-09 19:00:00,12.8999999999999,9.92333333333333,28.1,28.7999999999999,0,0.0,11.115,6.99266666666666,27.132,33.1426666666666,1187.0,72.1199999999999,10.06,8.46333333333333,29.4216666666666,31.489,0,0.0,10.8366666666666,6.99333333333333,27.2066666666666,32.0066666666666,1015,67.9166666666666,10.8533333333333,11.0766666666666,28.8999999999999,32.1,1.0,0.0,151.0,102.0,199.0,35.0,85.0,80.0,4.44182666666666,3.46475666666666,4.38730666666666,3.44375999999999,6.73666666666666,10.8766666666666,8.17333333333333,11.7833333333333,28.1199999999999,31.9366666666666,3829.61384259259,2855.0,0.745505974583381,3.81666666666667,0.977070000000002,959.28,29.504,43.7,3.0496,286.58997,104.94,2.9226529937219845,-0.8707236291085246,2203.0,487.0,165.0,2855.0,19,0,6,1,0,0,18.244,25.0,4.139999999999939,3.6099999999999692,3.81666666666667,3.8166666666666984,32.45,33.163,32.95,31.70566666666666,32.220166666666664,1289.3248,3096.1497600000002
2025-06-09 20:00:00,12.8999999999999,9.92333333333333,28.19,28.8999999999999,0,0.0,11.0966666666666,6.99633333333333,26.6456666666666,32.6386666666666,1140.0,71.0133333333333,10.06,8.467,29.444,31.8823333333333,0,0.0,10.92,7.00666666666666,26.7833333333333,31.61,995,68.2,10.9133333333333,11.1366666666666,28.9666666666666,31.9366666666666,0.0,0.0,147.0,99.0,194.0,36.0,81.0,77.0,4.46721666666666,3.46633,4.41507,3.44441666666666,6.74999999999999,11.0066666666666,8.18666666666666,11.7533333333333,27.6333333333333,31.5199999999999,3807.09796296296,2769.0,0.727325649861912,3.88666666666665,1.00088666666666,959.1,26.202,51.2,4.2752,202.78003,9.0918,1.655332877531149,3.941726538531617,2135.0,476.0,158.0,2769.0,20,0,6,1,0,0,16.442,22.298000000000002,4.25666666666661,3.56666666666664,3.88666666666665,3.886666666666599,29.504,32.45,33.163,29.38533333333333,31.17833333333333,1341.5424000000003,238.2233436
2025-06-09 21:00:00,12.8999999999999,9.87666666666666,28.2,28.8999999999999,0,0.0,11.082,6.99633333333333,26.2536666666666,32.202,1163.0,70.5099999999999,10.06,8.5,29.5599999999999,31.929,0,0.0,10.91,6.99,26.3766666666666,31.2166666666666,1024,68.2066666666666,10.89,11.1133333333333,29.1,31.7133333333333,1.0,0.0,153.0,103.0,202.0,37.0,85.0,81.0,4.44065333333333,3.45837666666666,4.3917,3.43692666666666,6.70333333333333,11.0166666666666,8.18666666666666,11.7466666666666,27.31,31.1599999999999,3793.51550925925,2849.0,0.75101841367094,3.84999999999998,0.982276666666667,959.64,24.559,55.2,2.7975,218.84998,0.0,1.7548253157227465,2.1786680245734007,2188.0,495.0,166.0,2849.0,21,0,6,1,0,0,15.599000000000002,20.975,4.31333333333327,3.55999999999994,3.84999999999998,3.849999999999902,26.202,29.504,32.45,26.754999999999995,29.804666666666666,1355.6568000000002,0.0
2025-06-09 22:00:00,12.8999999999999,9.88666666666667,28.2966666666666,29.0866666666666,0,0.0,11.0226666666666,7.00733333333333,25.8276666666666,31.7136666666666,1108.0,69.0966666666666,10.06,8.56233333333333,29.5599999999999,31.643,0,0.0,10.8033333333333,6.98666666666666,25.9166666666666,30.6933333333333,973,66.5366666666666,10.84,11.1066666666666,29.1,31.3533333333333,0.0,0.0,149.0,101.0,196.0,39.0,84.0,79.0,4.43972333333333,3.45677333333333,4.38967,3.43402666666666,6.74666666666666,10.9066666666666,8.16666666666666,11.7033333333333,26.7499999999999,30.6466666666666,3709.1949074074,2729.0,0.735739174706101,3.89666666666667,0.98295,960.4,24.433,55.6,2.7863,245.22998,0.0,2.5299515742079963,1.1673957007640905,2081.0,485.0,163.0,2729.0,22,0,6,1,0,0,15.553,20.881,4.159999999999941,3.5366666666666386,3.89666666666667,3.8966666666667003,24.559,26.202,29.504,25.064666666666664,28.385166666666667,1358.4748,0.0
2025-06-09 23:00:00,12.8999999999999,9.89333333333333,28.2999999999999,29.1,0,0.0,11.028,6.989,25.8019999999999,31.6773333333333,1106.0,69.0366666666666,10.06,8.54033333333333,29.5599999999999,31.3899999999999,0,0.0,10.8733333333333,7.01,25.8999999999999,30.71,981,66.2933333333333,10.8599999999999,11.1366666666666,29.1,31.1166666666666,1.0,0.0,149.0,101.0,198.0,38.0,82.0,78.0,4.43782,3.46009999999999,4.38582999999999,3.43817,6.73999999999999,11.0133333333333,8.17333333333332,11.7166666666666,26.7666666666666,30.6533333333333,3700.89958333333,2734.0,0.738739308764907,3.88666666666667,0.977720000000001,960.4,23.916,57.1,3.1157,253.85999,0.0,2.992895523773311,0.866119433899089,2088.0,486.0,160.0,2734.0,23,0,6,1,0,0,15.336,20.484,4.2733333333333094,3.5433333333332797,3.88666666666667,3.8866666666666987,24.433,24.559,26.202,24.302666666666664,26.844000000000005,1365.6036000000001,0.0
2025-06-10 00:00:00,12.8999999999999,9.86666666666666,28.3433333333333,29.1333333333333,0,0.0,11.0106666666666,6.99633333333333,25.6133333333333,31.4463333333333,1103.0,68.4766666666666,10.06,8.51833333333333,29.6699999999999,31.3313333333333,0,0.0,10.8899999999999,6.99999999999999,25.6933333333333,30.4866666666666,977,66.4333333333333,10.83,11.1066666666666,29.1,30.9966666666666,0.0,0.0,149.0,101.0,197.0,38.0,83.0,80.0,4.44232,3.45437333333333,4.39057666666666,3.43103333333333,6.71333333333333,10.9966666666666,8.18666666666666,11.6666666666666,26.5999999999999,30.4466666666666,3689.41375,2728.0,0.739412867423719,3.84666666666666,0.987946666666665,960.64,23.42,58.0,2.4272,245.76001,0.0,2.213202963701397,0.9965101512093866,2080.0,485.0,163.0,2728.0,0,1,6,1,0,0,15.020000000000001,20.060000000000002,4.28333333333327,3.47999999999994,3.84666666666666,3.846666666666703,23.916,24.433,24.559,23.923,25.339,1358.3600000000001,0.0
2025-06-10 01:00:00,12.8999999999999,9.92666666666666,28.3999999999999,29.2,0,0.0,10.972,7.0,25.511,31.319,1100.0,67.84,10.06,8.533,29.6699999999999,31.1773333333333,0,0.0,10.84,7.00666666666666,25.6433333333333,30.3499999999999,975,66.27,10.8266666666666,11.1033333333333,29.1,30.8899999999999,0.0,0.0,151.0,102.0,199.0,37.0,85.0,79.0,4.43447333333333,3.44872,4.38302666666666,3.42681333333333,6.72999999999999,10.9366666666666,8.17333333333333,11.65,26.5,30.3333333333333,3667.53597222222,2728.0,0.743823651809216,3.83333333333332,0.985753333333332,960.35,23.086,57.6,2.7096,257.82,0.0,2.6486058228880305,0.5716811654791674,2075.0,489.0,164.0,2728.0,1,1,6,1,0,0,14.605999999999998,19.694,4.20666666666661,3.47666666666667,3.83333333333332,3.8333333333333,23.42,23.916,24.433,23.473999999999993,24.269333333333336,1329.7536,0.0
2025-06-10 02:00:00,12.8999999999999,9.88666666666666,28.3999999999999,29.2,0,0.0,10.8963333333333,7.011,25.4596666666666,31.1466666666666,1065.0,66.65,10.06,8.5,29.6699999999999,31.0153333333333,0,0.0,10.77,7.01333333333333,25.5933333333333,30.1733333333333,942,65.2599999999999,10.7333333333333,10.9166666666666,29.1,30.7666666666666,0.0,0.0,149.0,102.0,197.0,37.0,82.0,79.0,4.45393666666666,3.44346333333333,4.40181333333333,3.42144666666666,6.71666666666666,10.84,8.14333333333333,11.5533333333333,26.47,30.1733333333333,3607.37208333333,2653.0,0.735438412981379,3.70333333333332,1.01047333333333,960.24,22.85,57.0,2.9214,258.90002,0.0,2.866748584913159,0.5624326723247878,2007.0,485.0,161.0,2653.0,2,1,6,1,0,0,14.250000000000002,19.410000000000004,4.12333333333334,3.40999999999997,3.70333333333332,3.703333333333301,23.086,23.42,23.916,23.118666666666666,23.71066666666667,1302.45,0.0
2025-06-10 03:00:00,12.8999999999999,9.90333333333333,28.4333333333333,29.2366666666666,0,0.0,10.9033333333333,7.0,25.5403333333333,31.2053333333333,1072.0,66.7433333333333,10.06,8.5,29.7249999999999,30.94,0,0.0,10.81,7.01333333333333,25.6766666666666,30.2699999999999,950,65.0366666666666,10.7633333333333,10.9933333333333,29.1,30.7,0.0,0.0,150.0,101.0,197.0,36.0,84.0,79.0,4.46328333333333,3.44425333333333,4.41242,3.42201333333333,6.76999999999999,10.94,8.12666666666666,11.5799999999999,26.55,30.2666666666666,3603.81694444444,2669.0,0.740603654720716,3.71666666666665,1.01903,959.99,22.637,57.5,3.0927,266.7,0.0,3.087571736242205,0.1780282661778542,2022.0,484.0,163.0,2669.0,3,1,6,1,0,0,14.137,19.237000000000002,4.17000000000001,3.4533333333332408,3.71666666666665,3.716666666666601,22.85,23.086,23.42,22.85766666666666,23.39033333333333,1301.6275,0.0
2025-06-10 04:00:00,12.9933333333333,9.83666666666666,28.5,29.2999999999999,0,0.0,10.9493333333333,7.0,25.4669999999999,31.2273333333333,1077.0,67.8,10.06,8.50366666666666,29.7799999999999,31.0119999999999,0,0.0,10.8666666666666,6.98,25.6,30.31,969,67.8033333333333,10.8033333333333,11.0666666666666,29.81,30.6933333333333,0.0,0.0,149.0,101.0,197.0,38.0,83.0,78.0,4.43711333333333,3.44646999999999,4.38695333333333,3.42405,6.73,11.0266666666666,8.15333333333333,11.6233333333333,26.3966666666666,30.2799999999999,3708.37449074074,2692.0,0.725924527504307,3.88333333333333,0.990643333333333,960.28,22.303,59.5,3.2791,273.92004,0.0,3.2714283111317624,-0.2241731811024332,2046.0,485.0,161.0,2692.0,4,1,6,1,0,0,14.203000000000001,19.063000000000002,4.296666666666599,3.4699999999999687,3.88333333333333,3.883333333333301,22.637,22.85,23.086,22.596666666666664,23.035333333333337,1327.0285000000001,0.0
2025-06-10 05:00:00,12.8999999999999,9.79999999999999,28.5,29.2999999999999,0,0.0,10.964,7.0,25.3019999999999,31.055,1075.0,67.5733333333333,10.06,8.50733333333333,29.7799999999999,30.96,0,0.0,10.8499999999999,7.01666666666666,25.3866666666666,30.1666666666666,962,66.01,10.8233333333333,11.09,30.3233333333333,30.5333333333333,1.0,0.0,148.0,101.0,197.0,37.0,83.0,79.0,4.43627,3.44752333333333,4.38566666666666,3.42465666666666,6.75333333333332,10.9999999999999,8.13999999999999,11.64,26.2566666666666,30.1133333333333,3653.13310185185,2683.0,0.734438063217551,3.85666666666667,0.988746666666667,960.43,22.395,59.2,3.3194,261.82996,0.0,3.285710335078986,0.4717244470611419,2038.0,483.0,162.0,2683.0,5,1,6,1,0,0,14.235,19.131,4.246666666666581,3.5000000000000107,3.85666666666667,3.856666666666701,22.303,22.637,22.85,22.444999999999993,22.781833333333335,1325.784,0.0
2025-06-10 06:00:00,12.8999999999999,9.83333333333333,28.5,29.2999999999999,0,0.0,11.0,7.0,25.3386666666666,31.1576666666666,1100.0,67.63,10.06,8.56233333333333,29.7799999999999,30.94,0,0.0,10.9166666666666,7.02,25.4166666666666,30.2533333333333,984,66.9599999999999,10.8633333333333,11.1166666666666,30.4166666666666,30.6433333333333,0.0,0.0,151.0,102.0,199.0,38.0,84.0,79.0,4.42020333333333,3.44262,4.37179333333333,3.42040333333333,6.73999999999999,11.03,8.15999999999999,11.6633333333333,26.4266666666666,30.2,3680.66263888888,2737.0,0.74361610082967,3.77333333333333,0.977583333333332,960.97,22.303,61.3,3.3702,284.7,3.52,3.25988578040526,-0.8552150248397115,2084.0,490.0,163.0,2737.0,6,1,6,1,0,0,14.563,19.207,4.290000000000009,3.5033333333333108,3.77333333333333,3.773333333333401,22.395,22.303,22.637,22.333666666666662,22.595666666666663,1367.1739,78.50656000000001
2025-06-10 07:00:00,13.0866666666666,9.81333333333333,28.58,29.3933333333333,0,0.0,11.02,6.99633333333333,25.3863333333333,31.2126666666666,1093.0,67.2399999999999,10.06,8.55866666666666,29.7799999999999,30.94,0,0.0,10.83,6.99666666666666,25.51,30.1866666666666,956,64.6733333333333,10.81,11.0833333333333,30.4066666666666,30.67,0.0,0.0,150.0,102.0,197.0,36.0,83.0,79.0,4.43277666666666,3.42904333333333,4.38245,3.40633666666666,6.73999999999999,10.9266666666666,8.13666666666666,11.6899999999999,26.5166666666666,30.1866666666666,3607.46324074074,2696.0,0.747339562480591,3.67,1.00373333333333,961.9,23.392,61.7,2.9497,251.95001,53.48,2.8045350572520373,0.9139547049194028,2049.0,485.0,162.0,2696.0,7,1,6,1,0,0,15.732,20.328,4.18666666666661,3.5533333333332404,3.67,3.669999999999998,22.303,22.395,22.303,22.696666666666662,22.646666666666665,1443.2864,1251.00416
2025-06-10 08:00:00,13.1,9.79666666666666,28.6,29.3999999999999,0,0.0,10.9619999999999,7.01099999999999,25.621,31.357,1084.0,66.9366666666666,10.06,8.48533333333333,29.8423333333333,31.0159999999999,0,0.0,10.7733333333333,7.00333333333333,25.7733333333333,30.3433333333333,945,63.7533333333333,10.76,10.9833333333333,30.2999999999999,30.7,0.0,0.0,149.0,101.0,197.0,34.0,82.0,79.0,4.45366,3.42968333333333,4.40197333333333,3.40766666666666,6.72333333333333,10.8133333333333,8.13333333333333,11.63,26.6799999999999,30.3766666666666,3574.00847222222,2671.0,0.747340142240693,3.69666666666666,1.02397666666666,962.52,23.987,60.6,2.9446,252.58997,167.63,2.8097018813081447,0.8810473870192638,2029.0,481.0,161.0,2671.0,8,1,6,1,0,1,16.107,20.835,4.0899999999999705,3.4966666666666715,3.69666666666666,3.696666666666701,23.392,22.303,22.395,23.22733333333333,22.836166666666667,1453.6122,4020.9408099999996
2025-06-10 09:00:00,13.1,9.82,28.6133333333333,29.4199999999999,0,0.0,11.0306666666666,7.01833333333333,26.229,32.057,1109.0,68.6266666666666,10.06,8.55133333333333,29.8899999999999,31.1369999999999,0,0.0,10.8266666666666,7.02333333333333,26.3633333333333,31.0533333333333,967,65.75,10.8199999999999,11.0666666666666,30.2266666666666,30.7866666666666,0.0,0.0,148.0,101.0,196.0,32.0,84.0,78.0,4.46021333333333,3.43354666666666,4.40990666666666,3.41206,6.74,10.94,8.16666666666666,11.7233333333333,27.3666666666666,31.0033333333333,3674.82856481481,2715.0,0.738809974972755,3.63666666666665,1.02666666666666,962.88,25.627,54.8,2.3734,271.17004,285.96,2.372905140395849,-0.0484639524075115,2076.0,477.0,162.0,2715.0,9,1,6,1,0,1,16.586999999999996,22.010999999999996,4.199999999999999,3.55666666666664,3.63666666666665,3.6366666666666987,23.987,23.392,22.303,24.335333333333327,23.334500000000002,1404.3595999999998,7328.296919999999
2025-06-10 10:00:00,13.1,9.79666666666666,28.7,29.5,0,0.0,11.1809999999999,7.01466666666666,26.9516666666666,33.03,1190.0,72.83,10.06,8.59166666666667,29.9083333333333,31.1699999999999,0,0.0,11.0133333333333,7.00666666666666,27.0799999999999,32.0033333333333,1036,69.4833333333333,10.9866666666666,11.2666666666666,30.2,31.4733333333333,0.0,0.0,150.0,100.0,198.0,31.0,83.0,79.0,4.42531,3.45006333333333,4.37515,3.42819,6.74,11.1066666666666,8.23333333333333,11.9,28.0333333333333,31.8999999999999,3891.87435185185,2867.0,0.736663042226892,3.86666666666665,0.975246666666666,963.63,26.523,51.5,0.94883,8.336487,354.24,-0.1375673698182974,-0.938804339392014,2226.0,479.0,162.0,2867.0,10,1,6,1,0,1,16.823,22.643,4.3666666666666,3.6666666666666696,3.86666666666665,3.8666666666665996,25.627,23.987,23.392,25.378999999999994,24.037833333333335,1365.9345,9395.507520000001
2025-06-10 11:00:00,13.1,9.79333333333333,28.7466666666666,29.54,0,0.0,11.2873333333333,7.0,27.6296666666666,33.8063333333333,1240.0,75.1533333333333,10.1113333333333,8.544,30.0,31.2616666666666,0,0.0,10.9899999999999,6.98666666666666,27.7866666666666,32.6533333333333,1052,70.3133333333333,10.9933333333333,11.2733333333333,30.2,31.8666666666666,1.0,0.0,149.0,100.0,197.0,30.0,85.0,81.0,4.42044,3.44818,4.36859666666666,3.42691666666666,6.73666666666666,10.9866666666666,8.23333333333333,12.0033333333333,28.6733333333333,32.6066666666666,3978.10925925926,2935.0,0.737787679704531,3.93333333333331,0.972259999999999,963.63,28.599,46.6,0.48616,56.466003,567.0,-0.4052426439088369,-0.2685701866510421,2293.0,476.0,166.0,2935.0,11,1,6,1,0,1,17.919,24.326999999999998,4.2499999999999405,3.7699999999999694,3.93333333333331,3.933333333333298,26.523,25.627,23.987,26.91633333333333,25.07183333333333,1332.7134,16215.633
2025-06-10 12:00:00,13.1,9.85666666666666,28.8266666666666,29.61,0,0.0,11.2909999999999,7.01099999999999,28.1309999999999,34.3363333333333,1270.0,76.1433333333333,10.1699999999999,8.58066666666667,30.0733333333333,31.3716666666666,0,0.0,11.0099999999999,6.99666666666666,28.2533333333333,33.1866666666666,1083,71.5333333333333,11.0233333333333,11.3,30.2,32.2166666666666,0.0,0.0,151.0,101.0,199.0,30.0,86.0,82.0,4.42704999999999,3.44862333333333,4.37588666666666,3.42806,6.72333333333333,11.0733333333333,8.24,11.9866666666666,29.2266666666666,33.1933333333333,4038.54662037037,3002.0,0.743336720407771,3.96666666666666,0.978426666666666,963.38,30.82,40.9,2.6062,96.035,907.55,-2.591756066943536,0.2740053456802925,2353.0,481.0,168.0,3002.0,12,1,6,1,0,1,19.0,26.092000000000002,4.34999999999997,3.7466666666666004,3.96666666666666,3.9666666666667005,28.599,26.523,25.627,28.647333333333325,26.49133333333333,1260.538,27970.691
2025-06-10 13:00:00,13.1,9.98,28.9399999999999,29.7033333333333,0,0.0,11.2689999999999,6.99633333333333,28.2593333333333,34.4696666666666,1262.0,76.0166666666666,10.1699999999999,8.51466666666666,30.1576666666666,31.5366666666666,0,0.0,11.0233333333333,7.00333333333333,28.3499999999999,33.3666666666666,1088,72.85,11.0133333333333,11.2666666666666,30.2,32.7566666666666,0.0,0.0,150.0,101.0,198.0,29.0,84.0,80.0,4.41435666666666,3.44703,4.36203333333333,3.42779,6.73333333333333,11.0833333333333,8.2,11.97,29.4733333333333,33.34,4071.08981481481,2992.0,0.734938342335761,3.86666666666667,0.967326666666664,962.81,32.518,37.8,4.1852,111.390015,956.45,-3.8969208677297065,1.5264032202051825,2350.0,478.0,164.0,2992.0,13,1,6,1,0,1,20.078,27.542,4.34999999999997,3.7700000000000014,3.86666666666667,3.8666666666667027,30.82,28.599,26.523,30.64566666666666,28.012333333333334,1229.1804,31101.8411
2025-06-10 14:00:00,13.1,9.96,29.1233333333333,29.8033333333333,0,0.0,11.2726666666666,7.0,28.3483333333333,34.5853333333333,1266.0,76.6199999999999,10.1699999999999,8.555,30.2493333333333,31.7383333333333,0,0.0,11.0733333333333,7.01999999999999,28.4733333333333,33.5366666666666,1104,73.61,11.0566666666666,11.3166666666666,30.2,33.1,0.0,0.0,150.0,100.0,198.0,29.0,83.0,80.0,4.39793333333333,3.44799666666666,4.34618666666666,3.42792999999999,6.73333333333333,11.1333333333333,8.24666666666667,11.98,29.6266666666666,33.4866666666666,4108.37319444444,3010.0,0.7326500922726,3.85999999999999,0.949936666666667,962.07,33.34,35.9,4.4314,118.48999,895.9,-3.894759509273165,2.1138009189434688,2370.0,477.0,163.0,3010.0,14,1,6,1,0,1,20.520000000000003,28.212000000000003,4.399999999999971,3.7333333333333307,3.85999999999999,3.8599999999999994,32.518,30.82,28.599,32.226,29.57116666666667,1196.9060000000002,29869.306
2025-06-10 15:00:00,13.1,9.97666666666666,29.2233333333333,29.8999999999999,0,0.0,11.4119999999999,7.0,28.6166666666666,34.797,1311.0,79.2266666666666,10.1699999999999,8.59166666666667,30.33,31.9839999999999,0,0.0,11.1633333333333,7.00666666666666,28.7433333333333,33.7133333333333,1143,75.0066666666666,11.16,11.4399999999999,30.2966666666666,33.2533333333333,0.0,0.0,149.0,100.0,198.0,34.0,93.0,89.0,4.32699666666666,3.40668,4.27506666666666,3.38717333333333,6.73,11.2166666666666,8.26666666666667,12.1133333333333,29.7,33.7466666666666,4217.85324074074,3117.0,0.739001530421336,4.04666666666667,0.920316666666667,960.97,34.332,32.9,5.6697,121.06,796.46,-4.856820847142367,2.92519902720538,2454.0,481.0,182.0,3117.0,15,1,6,1,0,1,20.912000000000003,28.964,4.486666666666599,3.8466666666666303,4.04666666666667,4.046666666666599,33.34,32.518,30.82,33.39666666666667,31.022000000000002,1129.5228,27344.064720000002
2025-06-10 16:00:00,13.1599999999999,9.96333333333333,29.3233333333333,30.0933333333333,0,0.0,11.3423333333333,7.0,28.5653333333333,34.7293333333333,1288.0,77.99,10.1699999999999,8.61,30.44,32.2176666666666,0,0.0,11.1466666666666,7.01,28.6833333333333,33.7,1124,74.8666666666666,11.1033333333333,11.3999999999999,30.3333333333333,33.52,0.0,0.0,150.0,100.0,198.0,31.0,89.0,85.0,4.31964333333333,3.38820666666666,4.26840666666666,3.36950333333333,6.72666666666666,11.2366666666666,8.28,12.0266666666666,29.7466666666666,33.6766666666666,4180.20523148148,3065.0,0.733217588676561,3.92999999999998,0.931436666666665,961.03,34.76,31.0,2.8183,104.5,698.06,-2.728530494877621,0.7056459654266327,2412.0,479.0,174.0,3065.0,16,1,6,1,0,1,20.959999999999997,29.239999999999995,4.50999999999994,3.7466666666666004,3.92999999999998,3.9299999999999997,34.332,33.34,32.518,34.144,32.39483333333333,1077.56,24264.565599999998
2025-06-10 17:00:00,13.1999999999999,9.97999999999999,29.4266666666666,30.1966666666666,0,0.0,11.2873333333333,7.0,28.2496666666666,34.4686666666666,1273.0,76.9,10.1699999999999,8.60266666666667,30.5519999999999,32.4376666666666,0,0.0,11.0299999999999,6.98666666666666,28.3699999999999,33.3266666666666,1094,72.3633333333333,11.0266666666666,11.3133333333333,30.4066666666666,33.5833333333333,1.0,0.0,150.0,100.0,198.0,32.0,86.0,82.0,4.3251,3.38412333333333,4.27178999999999,3.36434666666666,6.70999999999999,11.03,8.20666666666666,11.9999999999999,29.4266666666666,33.31,4081.93754629629,3016.0,0.738864807654036,3.88333333333334,0.940976666666665,960.67,34.445,31.3,1.1903,39.66101,564.74,-0.7597019406543859,-0.9163334826175238,2368.0,480.0,168.0,3016.0,17,1,6,1,0,1,20.705,28.948999999999998,4.320000000000009,3.7933333333332406,3.88333333333334,3.883333333333404,34.76,34.332,33.34,34.51233333333333,33.369166666666665,1078.1285,19452.4693
2025-06-10 18:00:00,13.1999999999999,10.1066666666666,29.5133333333333,30.2933333333333,0,0.0,11.2543333333333,7.0,28.1726666666666,34.3936666666666,1265.0,76.05,10.1699999999999,8.51833333333333,30.6553333333333,32.7016666666666,0,0.0,10.9033333333333,6.99666666666666,28.2899999999999,33.1633333333333,1071,70.0,10.9466666666666,11.2333333333333,30.6,33.3666666666666,0.0,0.0,151.0,102.0,200.0,34.0,84.0,80.0,4.34573666666666,3.38202333333333,4.29049333333333,3.36299666666666,6.68333333333333,10.9166666666666,8.13333333333333,11.94,29.3,33.2066666666666,3994.06180555555,2987.0,0.747860234872986,3.90666666666665,0.963713333333333,960.85,31.322,41.5,3.7591,324.17004,335.14,2.2005083514398107,-3.047719771442849,2336.0,487.0,164.0,2987.0,18,1,6,1,0,1,19.622,26.642,4.23333333333327,3.80666666666667,3.90666666666665,3.906666666666599,34.445,34.76,34.332,33.50899999999999,33.45283333333333,1299.863,10497.255079999999
2025-06-10 19:00:00,13.1999999999999,10.1266666666666,29.6033333333333,30.3666666666666,0,0.0,11.2653333333333,7.00366666666666,28.0623333333333,34.2903333333333,1261.0,76.0933333333333,10.1699999999999,8.56233333333333,30.7469999999999,32.9053333333333,0,0.0,10.9666666666666,6.98999999999999,28.1433333333333,33.0933333333333,1069,71.3933333333333,10.9833333333333,11.27,30.6566666666666,33.2999999999999,0.0,0.0,150.0,100.0,198.0,33.0,83.0,79.0,4.33741666666666,3.38776666666666,4.28450666666666,3.36875666666666,6.70333333333333,10.9866666666666,8.18666666666666,11.9333333333333,29.1666666666666,33.1066666666666,4033.35064814814,2973.0,0.73710427368,3.93999999999999,0.94965,961.65,24.268,62.1,3.7065,292.53003,116.0,3.4236155933078303,-1.4202107305817242,2330.0,481.0,162.0,2973.0,19,1,6,1,0,0,16.688000000000002,21.236,4.283333333333271,3.7466666666666395,3.93999999999999,3.9399999999999977,31.322,34.445,34.76,30.011666666666667,32.07783333333334,1507.0428000000002,2815.088
2025-06-10 20:00:00,13.1999999999999,10.0166666666666,29.7,30.4299999999999,0,0.0,11.2323333333333,6.99266666666666,27.6746666666666,33.8536666666666,1235.0,75.2566666666666,10.1699999999999,8.56966666666667,30.8313333333333,33.2616666666666,0,0.0,11.01,7.00333333333333,27.7933333333333,32.7666666666666,1070,71.5,10.9933333333333,11.2733333333333,30.7,33.1766666666666,0.0,0.0,149.0,101.0,198.0,34.0,84.0,80.0,4.34812666666666,3.38272,4.29676999999999,3.36298,6.69333333333333,11.08,8.19666666666666,11.93,28.7266666666666,32.71,4013.38717592592,2951.0,0.73528913873583,3.98333333333335,0.965406666666666,963.1,21.304,77.1,0.64991,115.20001,18.912,-0.5880561013717416,0.276718322016212,2305.0,482.0,164.0,2951.0,20,1,6,1,0,0,16.723999999999997,19.471999999999998,4.38666666666667,3.7333333333333396,3.98333333333335,3.983333333333402,24.268,31.322,34.445,25.631333333333327,30.071833333333334,1642.5383999999997,402.90124799999995
2025-06-10 21:00:00,13.1999999999999,10.0266666666666,29.7633333333333,30.5,0,0.0,11.2763333333333,7.00733333333333,27.3013333333333,33.4903333333333,1225.0,75.2466666666666,10.1699999999999,8.61,30.8899999999999,33.2763333333333,0,0.0,11.0266666666666,7.00333333333333,27.3733333333333,32.3566666666666,1059,70.9133333333333,11.0133333333333,11.31,30.7,32.9799999999999,0.0,0.0,150.0,101.0,197.0,36.0,84.0,80.0,4.33216666666666,3.38332333333333,4.28121666666666,3.36442666666666,6.71999999999999,11.1,8.21333333333333,11.96,28.29,32.3266666666666,3997.07,2932.0,0.733537316084031,4.03666666666666,0.948843333333332,963.93,20.767,81.5,4.0543,175.65002,0.0,-0.3075128099050876,4.0426209767605314,2284.0,484.0,164.0,2932.0,21,1,6,1,0,0,17.067,19.287,4.38000000000001,3.7466666666666715,4.03666666666666,4.036666666666598,21.304,24.268,31.322,22.112999999999996,27.810999999999996,1692.5104999999999,0.0
2025-06-10 22:00:00,13.1999999999999,10.0166666666666,29.7999999999999,30.5433333333333,0,0.0,11.258,7.0,26.6026666666666,32.7246666666666,1202.0,73.8666666666666,10.1699999999999,8.61,30.9779999999999,32.747,0,0.0,11.0133333333333,6.98666666666666,26.6866666666666,31.6166666666666,1042,69.8966666666666,11.0033333333333,11.2966666666666,30.7,32.5733333333333,0.0,0.0,149.0,100.0,198.0,39.0,87.0,83.0,4.32098,3.37967,4.27057333333333,3.35959999999999,6.71333333333333,11.12,8.21333333333332,11.93,27.5799999999999,31.5199999999999,3931.52782407407,2900.0,0.73762672675043,3.94,0.94131,964.57,20.877,83.3,1.0003,198.79999,0.0,0.322362209668044,0.946933311156565,2244.0,486.0,170.0,2900.0,22,1,6,1,0,0,17.537,19.541,4.406666666666669,3.716666666666679,3.94,3.9400000000000013,20.767,21.304,24.268,20.98266666666666,25.49716666666667,1739.0540999999998,0.0
2025-06-10 23:00:00,13.1999999999999,9.99,29.8266666666666,30.6,0,0.0,11.181,6.99266666666666,26.2786666666666,32.4316666666666,1188.0,72.6133333333333,10.1699999999999,8.61,31.0,32.3569999999999,0,0.0,10.9399999999999,6.98666666666666,26.3766666666666,31.3166666666666,1031,69.1399999999999,10.9633333333333,11.2299999999999,30.7,32.1266666666666,0.0,0.0,151.0,102.0,199.0,38.0,84.0,80.0,4.31953333333333,3.37858333333333,4.26892333333333,3.35845999999999,6.70666666666666,10.9933333333333,8.21666666666666,11.8966666666666,27.34,31.2799999999999,3876.5599074074,2873.0,0.741121011572713,3.93999999999999,0.940949999999999,963.96,20.86,81.8,1.3714,322.82,0.0,0.8287658696488289,-1.0926504900036518,2219.0,490.0,164.0,2873.0,23,1,6,1,0,0,17.22,19.404,4.28666666666664,3.679999999999941,3.93999999999999,3.939999999999902,20.877,20.767,21.304,20.83466666666666,23.233,1706.348,0.0
2025-06-11 00:00:00,13.1999999999999,9.95666666666667,29.8999999999999,30.6,0,0.0,11.2139999999999,7.00366666666666,26.0183333333333,32.1246666666666,1176.0,72.18,10.1699999999999,8.61,31.0,32.095,0,0.0,11.0166666666666,6.99,26.1266666666666,31.08,1029,68.7999999999999,11.0033333333333,11.2933333333333,30.7,31.9033333333333,1.0,0.0,150.0,101.0,199.0,40.0,85.0,81.0,4.32143666666666,3.38098,4.26976999999999,3.36092666666666,6.74666666666666,11.1066666666666,8.26666666666667,11.91,27.0066666666666,31.0366666666666,3855.41138888888,2862.0,0.742333232777219,4.03,0.940456666666666,964.4,20.967,80.5,1.4771,96.69101,0.0,-1.467039388512558,0.1721041619273057,2206.0,490.0,166.0,2862.0,0,2,6,1,0,0,17.067,19.407,4.35999999999994,3.643333333333331,4.03,4.030000000000001,20.86,20.877,20.767,20.901333333333326,21.507166666666667,1687.8435,0.0
2025-06-11 01:00:00,13.1999999999999,9.95,29.8999999999999,30.6166666666666,0,0.0,11.1479999999999,7.0,25.6516666666666,31.6146666666666,1146.0,70.6399999999999,10.1699999999999,8.57333333333333,31.0,31.676,0,0.0,10.9366666666666,6.99666666666666,25.73,30.54,997,67.5099999999999,10.9166666666666,11.1933333333333,30.7,31.4899999999999,0.0,0.0,150.0,102.0,198.0,42.0,88.0,83.0,4.32402666666666,3.37012333333333,4.27275,3.34970666666666,6.7,11.01,8.18,11.83,26.5466666666666,30.5266666666666,3778.01874999999,2806.0,0.742717330346759,3.97999999999999,0.953903333333333,963.78,20.762,82.5,0.84077,208.89001,0.0,0.4062009842038144,0.736135146105559,2143.0,492.0,171.0,2806.0,1,2,6,1,0,0,17.262,19.362000000000002,4.31,3.6500000000000004,3.97999999999999,3.9800000000000004,20.967,20.86,20.877,20.862999999999996,20.922833333333333,1712.865,0.0
2025-06-11 02:00:00,13.2099999999999,10.05,29.8999999999999,30.7,0,0.0,11.1223333333333,6.99633333333333,25.4999999999999,31.478,1126.0,69.92,10.1699999999999,8.52566666666666,31.0,31.3019999999999,0,0.0,10.8533333333333,6.99,25.6,30.3866666666666,974,66.5633333333333,10.8933333333333,11.1599999999999,30.7,31.1266666666666,0.0,0.0,149.0,101.0,198.0,38.0,83.0,79.0,4.32724,3.36736666666666,4.27576333333333,3.34626999999999,6.71666666666666,10.91,8.16666666666666,11.8099999999999,26.5166666666666,30.3666666666666,3732.44004629629,2748.0,0.736247592972549,3.85,0.959873333333334,963.57,20.093,84.8,1.6943,253.39001,0.0,1.62360151648579,0.484324896804865,2100.0,486.0,162.0,2748.0,2,2,6,1,0,0,17.053,18.877000000000002,4.1933333333333405,3.6433333333332385,3.85,3.849999999999998,20.762,20.967,20.86,20.60733333333333,20.721,1703.8863999999999,0.0
2025-06-11 03:00:00,13.3,9.92333333333333,29.8999999999999,30.7,0,0.0,11.092,7.00366666666666,25.323,31.2543333333333,1114.0,69.07,10.1699999999999,8.588,31.0,31.2176666666666,0,0.0,10.8333333333333,6.99666666666666,25.4099999999999,30.2,970,65.6566666666666,10.8799999999999,11.1633333333333,30.6933333333333,31.0199999999999,0.0,0.0,150.0,102.0,198.0,40.0,84.0,80.0,4.33540333333333,3.35793666666666,4.28408,3.33710333333333,6.75,10.9466666666666,8.16999999999999,11.7733333333333,26.26,30.22,3684.40009259259,2738.0,0.743133191616374,3.96,0.977466666666666,963.46,19.9,84.3,0.87703,278.69,0.0,0.8669619339297034,-0.1325089657980486,2084.0,490.0,164.0,2738.0,3,2,6,1,0,0,16.759999999999998,18.644,4.1966666666666,3.6033333333333104,3.96,3.9599999999999973,20.093,20.762,20.967,20.25166666666666,20.5765,1677.57,0.0
2025-06-11 04:00:00,13.2233333333333,9.92,29.8999999999999,30.7,0,0.0,11.1039999999999,6.99266666666666,25.0623333333333,30.971,1112.0,69.0566666666666,10.1699999999999,8.61,31.0,30.9546666666666,0,0.0,10.9233333333333,6.98999999999999,25.1566666666666,29.9533333333333,974,66.3866666666666,10.9199999999999,11.18,30.6,30.8033333333333,1.0,0.0,149.0,101.0,197.0,42.0,86.0,82.0,4.31489666666666,3.36146666666666,4.26759666666666,3.34095666666666,6.74666666666666,11.0266666666666,8.21999999999999,11.8133333333333,25.9799999999999,29.9266666666666,3703.99893518518,2744.0,0.740820947310237,3.94666666666669,0.953430000000001,963.48,19.684,84.2,1.2817,257.83997,0.0,1.2529425974970207,0.269980994474461,2087.0,489.0,168.0,2744.0,4,2,6,1,0,0,16.524,18.42,4.27999999999994,3.5933333333333106,3.94666666666669,3.9466666666666974,19.9,20.093,20.762,19.89233333333333,20.377666666666666,1657.3928,0.0
2025-06-11 05:00:00,13.1999999999999,9.93666666666666,29.8999999999999,30.7899999999999,0,0.0,11.1406666666666,7.0,24.8936666666666,30.8156666666666,1123.0,68.8699999999999,10.1699999999999,8.555,31.0,30.786,0,0.0,11.01,7.0,24.9933333333333,29.8766666666666,998,66.3266666666666,10.9566666666666,11.2366666666666,30.4999999999999,30.6,0.0,0.0,151.0,102.0,200.0,43.0,88.0,84.0,4.31611666666666,3.36061333333333,4.26639,3.33893666666666,6.73666666666666,11.1233333333333,8.20999999999999,11.8366666666666,25.76,29.8433333333333,3697.25328703703,2789.0,0.754343774547048,4.08333333333332,0.955503333333334,963.88,19.494,83.8,1.0283,247.71997,0.0,0.9515290949882216,0.3898631444377575,2121.0,496.0,172.0,2789.0,5,2,6,1,0,0,16.253999999999998,18.198,4.386666666666639,3.62666666666661,4.08333333333332,4.0833333333333,19.684,19.9,20.093,19.692666666666664,20.150000000000002,1633.5972,0.0
2025-06-11 06:00:00,13.1999999999999,9.92666666666667,29.8999999999999,30.7033333333333,0,0.0,11.1589999999999,6.99266666666666,25.0523333333333,30.9479999999999,1123.0,68.9933333333333,10.1699999999999,8.58433333333333,31.0,30.6356666666666,0,0.0,10.9866666666666,7.01,25.1666666666666,30.0,993,66.4333333333333,10.9533333333333,11.2266666666666,30.3999999999999,30.4133333333333,0.0,0.0,150.0,102.0,198.0,40.0,88.0,83.0,4.31333,3.34983666666666,4.26379333333333,3.32803333333333,6.72666666666666,11.0633333333333,8.21333333333333,11.8033333333333,26.0533333333333,29.9466666666666,3703.54314814814,2777.0,0.749822504805583,3.89333333333333,0.963493333333334,964.25,19.847,83.2,1.5136,249.09998,7.28,1.4140117038511035,0.5399591293534157,2116.0,490.0,171.0,2777.0,6,2,6,1,0,0,16.487000000000002,18.503,4.33666666666664,3.5899999999999714,3.89333333333333,3.8933333333333024,19.494,19.684,19.9,19.674999999999994,19.963333333333335,1651.2704,144.48616
2025-06-11 07:00:00,13.2533333333333,10.0333333333333,29.8999999999999,30.7,0,0.0,11.1076666666666,7.0,25.9006666666666,31.8519999999999,1135.0,69.6733333333333,10.1699999999999,8.61,31.0,30.9523333333333,0,0.0,10.9366666666666,6.99333333333333,26.0133333333333,30.9233333333333,1004,67.3366666666666,10.9066666666666,11.1799999999999,30.3099999999999,30.7699999999999,0.0,0.0,150.0,101.0,198.0,36.0,83.0,79.0,4.32495333333333,3.35494333333333,4.27253,3.33362333333333,6.7,11.0566666666666,8.18666666666666,11.7533333333333,27.06,30.8066666666666,3746.84291666666,2786.0,0.743559327669528,3.74666666666666,0.970010000000001,964.49,21.618,76.2,0.87027,265.93,105.32,0.8680752505757605,0.0617675662288107,2139.0,485.0,162.0,2786.0,7,2,6,1,0,0,16.857999999999997,19.714,4.356666666666599,3.56666666666664,3.74666666666666,3.746666666666602,19.847,19.494,19.684,20.319666666666663,20.105999999999998,1647.2916,2276.8077599999997
2025-06-11 08:00:00,13.3,10.0433333333333,29.8999999999999,30.7,0,0.0,11.1223333333333,7.00366666666666,26.6673333333333,32.643,1152.0,70.49,10.1699999999999,8.61,31.0,31.3459999999999,0,0.0,10.8266666666666,6.99,26.7833333333333,31.5166666666666,983,66.18,10.8466666666666,11.0999999999999,30.2999999999999,31.2933333333333,0.0,0.0,148.0,101.0,197.0,33.0,82.0,79.0,4.35478666666666,3.34788,4.30000333333333,3.32681,6.72333333333333,10.7833333333333,8.17333333333333,11.7733333333333,27.8533333333333,31.51,3737.54486111111,2775.0,0.742466004588648,3.65666666666666,1.00690666666666,965.22,24.564,60.9,0.34809,253.8,325.31,0.3342686290472871,0.0971140141011951,2135.0,479.0,161.0,2775.0,8,2,6,1,0,1,16.744,21.436,4.059999999999969,3.5999999999999694,3.65666666666666,3.656666666666702,21.618,19.847,19.494,22.00966666666666,20.851166666666668,1495.9476,7990.91484
