time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-11 09:00:00,13.3,10.1233333333333,29.8999999999999,30.7,0,0.0,11.071,7.00366666666666,27.4656666666666,33.375,1161.0,71.0033333333333,10.1699999999999,8.51466666666666,31.0,31.588,0,0.0,10.53,7.01,27.5966666666666,31.9133333333333,928,62.9733333333333,10.68,10.8566666666666,31.5033333333333,32.2433333333333,1.0,0.0,149.0,101.0,196.0,27.0,83.0,78.0,4.35472333333333,3.33409333333333,4.29807666666666,3.31432,6.71999999999999,10.3433333333333,8.08,11.7066666666666,28.8566666666666,32.0733333333333,3663.88967592592,2724.0,0.743472167816188,3.21666666666665,1.02062999999999,965.3,26.864,54.6,0.63235,91.453,527.76,-0.6321466752645427,0.0160344457959989,2090.0,473.0,161.0,2724.0,9,2,6,1,0,1,17.784,23.232,3.62333333333331,3.6266666666665994,3.21666666666665,3.2166666666667005,24.564,21.618,19.847,24.348666666666663,22.011833333333332,1466.7744,14177.74464
2025-06-11 10:00:00,13.3,10.1599999999999,29.8999999999999,30.7,0,0.0,11.1333333333333,7.00366666666666,28.4183333333333,34.2313333333333,1219.0,73.9766666666666,10.1699999999999,8.5,31.0,31.753,0,0.0,10.4366666666666,7.01333333333333,28.5333333333333,32.6466666666666,940,62.9133333333333,10.6733333333333,10.8766666666666,33.1766666666666,33.3299999999999,0.0,0.0,150.0,89.0,198.0,34.0,92.0,88.0,4.31274333333333,3.33741333333333,4.25611666666666,3.31739666666666,6.72999999999999,10.24,8.08999999999999,11.8233333333333,29.1566666666666,32.9266666666666,3743.56124999999,2810.0,0.750622151567575,3.77000000000001,0.975329999999998,965.0,28.71,48.4,1.5407,88.962006,709.28,-1.5404471746423896,-0.0279104306000367,2159.0,471.0,180.0,2810.0,10,2,6,1,0,1,18.39,24.582,3.5100000000000104,3.733333333333311,3.77000000000001,3.7699999999999996,26.864,24.564,21.618,26.712666666666664,23.516166666666667,1389.564,20363.4288
2025-06-11 11:00:00,13.3,9.98,30.0466666666666,30.7633333333333,0,0.0,11.3459999999999,7.00733333333333,28.0326666666666,34.3339999999999,1283.0,77.0133333333333,10.1699999999999,8.522,31.0,31.9113333333333,0,0.0,11.0866666666666,7.03,28.1666666666666,33.2199999999999,1104,72.9066666666666,11.0999999999999,11.3799999999999,33.35,33.5766666666666,0.0,0.0,151.0,102.0,200.0,33.0,85.0,81.0,4.28912666666666,3.35982666666666,4.2367,3.34041666666666,6.74333333333333,11.1533333333333,8.28,12.0433333333333,29.2166666666666,33.14,4099.89555555555,3039.0,0.741238394690813,3.92333333333334,0.9293,964.47,30.272,43.5,2.4367,102.84,852.98,-2.375768968153762,0.5415059556067776,2387.0,486.0,166.0,3039.0,11,2,6,1,0,1,18.971999999999998,25.752,4.409999999999971,3.7633333333333,3.92333333333334,3.9233333333333995,28.71,26.864,24.564,28.615333333333325,25.3125,1316.8319999999999,25821.41056
2025-06-11 12:00:00,13.3,10.0933333333333,30.1366666666666,30.8199999999999,0,0.0,11.3313333333333,6.99266666666666,28.1026666666666,34.3066666666666,1280.0,76.9366666666666,10.1699999999999,8.59166666666667,31.077,32.1406666666666,0,0.0,11.0733333333333,6.98999999999999,28.2033333333333,33.21,1104,74.15,11.0566666666666,11.3433333333333,33.4633333333333,33.6633333333333,0.0,0.0,150.0,101.0,199.0,35.0,87.0,84.0,4.31688333333333,3.37547,4.26508,3.35516333333333,6.7,11.1266666666666,8.22333333333333,12.0066666666666,29.1733333333333,33.2066666666666,4131.80064814814,3040.0,0.735756697594428,4.03333333333332,0.941413333333333,963.79,31.95,39.3,3.1971,107.05,946.91,-3.0565850553118232,0.937409307423612,2384.0,485.0,171.0,3040.0,12,2,6,1,0,1,19.81,27.093999999999998,4.426666666666599,3.783333333333271,4.03333333333332,4.0333333333332995,30.272,28.71,26.864,30.310666666666663,27.329666666666665,1255.635,30253.7745
2025-06-11 13:00:00,13.3,10.1566666666666,30.2233333333333,30.8999999999999,0,0.0,11.2653333333333,7.0,28.2166666666666,34.4356666666666,1258.0,76.5266666666666,10.1699999999999,8.566,31.1283333333333,32.3906666666666,0,0.0,11.02,6.98333333333333,28.3266666666666,33.3499999999999,1090,73.2899999999999,11.0233333333333,11.2933333333333,33.2,33.6,0.0,0.0,149.0,100.0,197.0,34.0,85.0,80.0,4.51467999999999,3.56510666666666,4.45989666666666,3.54540666666666,6.71666666666666,11.0533333333333,8.19999999999999,11.9566666666666,29.3999999999999,33.33,4097.06967592592,2993.0,0.730522113789434,3.93000000000001,0.949573333333333,962.85,33.308,35.7,3.2447,101.100006,983.63,-3.1840002414397,0.6246763582143404,2348.0,480.0,165.0,2993.0,13,2,6,1,0,1,20.448,28.164,4.336666666666641,3.756666666666609,3.93000000000001,3.930000000000099,31.95,30.272,28.71,31.843333333333323,29.278000000000002,1189.0956,32762.74804
2025-06-11 14:00:00,13.3,10.1999999999999,30.2999999999999,31.0866666666666,0,0.0,11.3679999999999,7.01466666666666,28.809,35.078,1305.0,79.0166666666666,10.1699999999999,8.60633333333333,31.22,32.6186666666666,0,0.0,11.1799999999999,7.00666666666666,28.9299999999999,33.9999999999999,1137,75.7966666666666,11.1366666666666,11.3999999999999,33.1166666666666,33.7199999999999,0.0,0.0,151.0,100.0,199.0,30.0,87.0,83.0,4.45138,3.53138333333333,4.39601999999999,3.51246333333333,6.72666666666666,11.1799999999999,8.21999999999999,12.0699999999999,30.0066666666666,34.0366666666666,4233.71462962962,3092.0,0.730327920158022,4.03,0.919996666666667,961.88,34.469,32.8,3.4391,95.16101,960.02,-3.425157351562017,0.3093637455175848,2442.0,480.0,170.0,3092.0,14,2,6,1,0,1,21.029,29.093,4.45333333333324,3.849999999999911,4.03,4.029999999999998,33.308,31.95,30.272,33.24233333333333,30.928833333333333,1130.5832,33090.92938
2025-06-11 15:00:00,13.3,10.2166666666666,30.3966666666666,31.1833333333333,0,0.0,11.3973333333333,7.0,28.9646666666666,35.082,1324.0,80.0466666666666,10.1699999999999,8.60266666666667,31.3153333333333,32.7689999999999,0,0.0,11.1833333333333,7.01999999999999,29.0633333333333,34.0166666666666,1145,76.23,11.1333333333333,11.4133333333333,32.9866666666666,34.14,0.0,0.0,150.0,100.0,199.0,34.0,93.0,91.0,4.43360333333333,3.52792999999999,4.37815666666666,3.51028666666666,6.73333333333333,11.18,8.21666666666666,12.0866666666666,29.9933333333333,34.0666666666666,4273.73273148148,3136.0,0.73378477247755,4.07333333333334,0.905673333333334,960.99,35.133,31.1,4.6046,92.88901,877.14,-4.598747751991327,0.2320781625976667,2469.0,483.0,184.0,3136.0,15,2,6,1,0,1,21.353,29.621000000000002,4.44666666666667,3.8699999999999406,4.07333333333334,4.073333333333299,34.469,33.308,31.95,34.303333333333335,32.306999999999995,1092.6363000000001,30816.559620000004
2025-06-11 16:00:00,13.3,10.1133333333333,30.4933333333333,31.2633333333333,0,0.0,11.3423333333333,7.0,28.437,34.5156666666666,1302.0,78.25,10.1699999999999,8.59533333333333,31.418,33.055,0,0.0,11.1433333333333,6.99666666666666,28.5166666666666,33.4733333333333,1140,76.0666666666666,11.1033333333333,11.3833333333333,32.8999999999999,34.0733333333333,0.0,0.0,152.0,101.0,201.0,34.0,95.0,91.0,4.41952999999999,3.53274333333333,4.36436999999999,3.51368666666666,6.70333333333333,11.1866666666666,8.25333333333333,12.0566666666666,29.5133333333333,33.4499999999999,4220.13217592592,3116.0,0.738365499018126,3.93666666666666,0.886786666666665,960.3,35.131,30.5,5.5907,97.03699,744.14,-5.54858674561595,0.684917233229685,2442.0,488.0,186.0,3116.0,16,2,6,1,0,1,21.231,29.570999999999998,4.48333333333327,3.803333333333269,3.93666666666666,3.9366666666666035,35.133,34.469,33.308,34.910999999999994,33.37716666666666,1071.4955,26142.38234
2025-06-11 17:00:00,13.3,10.1633333333333,30.59,31.3533333333333,0,0.0,11.2873333333333,7.0,27.9409999999999,34.1063333333333,1255.0,76.77,10.1699999999999,8.56966666666667,31.5119999999999,33.5729999999999,0,0.0,11.1533333333333,7.0,28.0333333333333,33.0833333333333,1104,74.71,11.1033333333333,11.32,32.8533333333333,33.7966666666666,1.0,0.0,150.0,100.0,199.0,35.0,89.0,86.0,4.40977,3.52424333333333,4.35736666666666,3.50583666666666,6.73999999999999,11.1399999999999,8.24,11.9866666666666,29.06,33.0066666666666,4142.55722222222,3019.0,0.728776897469263,3.94666666666666,0.885526666666665,960.37,34.789,30.8,6.2865,92.765015,571.36,-6.279181124565859,0.3032600450040141,2360.0,484.0,175.0,3019.0,17,2,6,1,0,1,20.949,29.253,4.399999999999909,3.7466666666666004,3.94666666666666,3.946666666666598,35.131,35.133,34.469,35.01766666666666,34.13,1071.5012000000002,19877.04304
2025-06-11 18:00:00,13.3,10.1999999999999,30.6766666666666,31.4433333333333,0,0.0,11.1993333333333,7.0,27.5573333333333,33.7816666666666,1258.0,75.1666666666666,10.1699999999999,8.51833333333333,31.6039999999999,33.6223333333333,0,0.0,10.9533333333333,6.97666666666666,27.64,32.65,1078,70.2333333333333,10.9699999999999,11.1966666666666,32.7999999999999,33.4933333333333,0.0,0.0,152.0,101.0,201.0,35.0,85.0,81.0,4.42052666666666,3.51516333333333,4.36600333333333,3.49722333333333,6.72999999999999,10.9333333333333,8.18666666666666,11.8966666666666,28.7133333333333,32.6066666666666,3976.28611111111,2991.0,0.752209452846493,3.89333333333333,0.905363333333333,960.18,33.993,34.3,5.8632,116.70999,371.44,-5.237555706455978,2.635360404531119,2336.0,489.0,166.0,2991.0,18,2,6,1,0,1,20.853,28.737000000000002,4.20333333333331,3.7099999999999405,3.89333333333333,3.893333333333299,34.789,35.131,35.133,34.63766666666666,34.4705,1165.9599,12626.35992
2025-06-11 19:00:00,13.3,10.1533333333333,30.7433333333333,31.5,0,0.0,11.1553333333333,7.0,27.2516666666666,33.3813333333333,1203.0,73.2433333333333,10.1699999999999,8.56966666666667,31.6809999999999,33.341,0,0.0,10.9533333333333,6.98333333333333,27.3733333333333,32.2966666666666,1043,69.3266666666666,10.9466666666666,11.1633333333333,32.7999999999999,33.1633333333333,0.0,0.0,150.0,101.0,198.0,37.0,83.0,79.0,4.44263,3.51488333333333,4.38799333333333,3.49690333333333,6.69999999999999,10.9466666666666,8.19999999999999,11.8266666666666,28.3166666666666,32.2366666666666,3898.89347222222,2894.0,0.742261880356153,3.92000000000002,0.927746666666666,959.93,30.869,42.3,5.7009,145.03,170.62,-3.2674563019157343,4.671615365702869,2246.0,486.0,162.0,2894.0,19,2,6,1,0,0,19.329,26.253,4.246666666666609,3.62666666666661,3.92000000000002,3.9200000000000017,33.993,34.789,35.131,33.21699999999999,34.064,1305.7586999999999,5266.86878
2025-06-11 20:00:00,13.3,10.1266666666666,30.7999999999999,31.5833333333333,0,0.0,11.181,7.01833333333333,26.955,33.0586666666666,1192.0,73.6466666666666,10.1699999999999,8.566,31.7799999999999,32.9229999999999,0,0.0,11.04,7.00333333333333,27.0433333333333,32.0733333333333,1055,71.8766666666666,11.0,11.2333333333333,32.7133333333333,32.7633333333333,1.0,0.0,149.0,100.0,198.0,36.0,84.0,80.0,4.44929333333333,3.52354333333333,4.3984,3.50541,6.72666666666666,11.1133333333333,8.20666666666666,11.8866666666666,28.0,31.94,3979.65893518518,2895.0,0.727449273203932,3.94,0.925749999999997,960.49,27.587,46.4,2.475,138.7,20.116,-1.6335041282033196,1.859378730421189,2248.0,483.0,164.0,2895.0,20,2,6,1,0,0,16.866999999999997,23.299,4.386666666666639,3.6799999999999393,3.94,3.9400000000000013,30.869,33.993,34.789,30.81633333333333,32.917,1280.0367999999999,554.9400919999999
2025-06-11 21:00:00,13.3,10.2133333333333,30.8766666666666,31.6,0,0.0,11.2249999999999,7.00733333333333,27.2603333333333,33.428,1225.0,75.1699999999999,10.1699999999999,8.62466666666667,31.8093333333333,32.989,0,0.0,11.1233333333333,6.99,27.3633333333333,32.46,1083,71.7633333333333,11.0533333333333,11.28,32.6966666666666,32.7899999999999,0.0,0.0,151.0,101.0,199.0,37.0,84.0,80.0,4.45513666666666,3.51903999999999,4.40276666666666,3.50088333333333,6.71333333333333,11.1633333333333,8.20666666666666,11.9133333333333,28.3133333333333,32.3,4018.21851851851,2960.0,0.736644855514559,3.98666666666666,0.936096666666667,961.03,26.574,48.8,2.0692,83.427,0.0,-2.055598772131144,-0.2368593000347127,2308.0,488.0,164.0,2960.0,21,2,6,1,0,0,16.334000000000003,22.478,4.44999999999997,3.7066666666666404,3.98666666666666,3.9866666666666966,27.587,30.869,33.993,28.343333333333323,31.4905,1296.8112,0.0
2025-06-11 22:00:00,13.3,10.2566666666666,30.8999999999999,31.67,0,0.0,11.2433333333333,7.00733333333333,26.8166666666666,32.8753333333333,1220.0,74.4966666666666,10.1699999999999,8.61,31.8899999999999,32.9009999999999,0,0.0,11.1633333333333,6.99333333333333,26.89,31.93,1085,72.1366666666666,11.06,11.29,32.6,32.7766666666666,0.0,0.0,152.0,102.0,201.0,40.0,89.0,86.0,4.44804333333333,3.52119,4.39692333333333,3.50247333333333,6.70666666666666,11.2533333333333,8.22666666666666,11.9333333333333,27.75,31.77,4010.01435185185,2975.0,0.741892606600304,4.02000000000001,0.926853333333332,961.75,25.226,52.9,2.1855,85.23102,0.0,-2.1779338350235244,-0.1816988174417297,2305.0,495.0,175.0,2975.0,22,2,6,1,0,0,15.806,21.458,4.54666666666664,3.7066666666666404,4.02000000000001,4.02,26.574,27.587,30.869,26.462333333333323,29.83966666666667,1334.4553999999998,0.0
2025-06-11 23:00:00,13.3,10.1766666666666,30.8999999999999,31.7,0,0.0,11.2469999999999,7.00366666666666,26.4863333333333,32.5183333333333,1202.0,73.6766666666666,10.1699999999999,8.621,31.8899999999999,32.51,0,0.0,11.1133333333333,7.01333333333333,26.5733333333333,31.5533333333333,1070,71.5966666666666,11.0533333333333,11.2766666666666,32.5366666666666,32.4199999999999,0.0,0.0,150.0,102.0,199.0,42.0,91.0,86.0,4.43231666666666,3.51252333333333,4.38099999999999,3.49211,6.70666666666666,11.2,8.24666666666666,11.9266666666666,27.4266666666666,31.4333333333333,3972.82212962963,2942.0,0.740531517396242,4.00666666666666,0.919793333333332,962.28,24.438,56.1,1.7457,99.34,0.0,-1.7225566531385537,0.2833144308504327,2272.0,493.0,177.0,2942.0,23,2,6,1,0,0,15.658,20.926,4.493333333333339,3.6799999999999393,4.00666666666666,4.006666666666703,25.226,26.574,27.587,25.412666666666656,28.114500000000003,1370.9718,0.0
2025-06-12 00:00:00,13.3,10.0733333333333,30.98,31.7,0,0.0,11.2139999999999,7.0,26.077,32.0643333333333,1177.0,72.6466666666666,10.1699999999999,8.61,31.8899999999999,32.0366666666666,0,0.0,11.06,7.01,26.2133333333333,31.0966666666666,1042,70.3366666666666,11.0233333333333,11.26,32.4466666666666,32.0066666666666,0.0,0.0,151.0,101.0,199.0,42.0,89.0,86.0,4.42418666666666,3.50717999999999,4.37253333333333,3.48687333333333,6.71666666666666,11.17,8.23333333333333,11.9133333333333,27.0166666666666,31.0266666666666,3910.19699074074,2887.0,0.738325973559989,4.01,0.917006666666667,962.29,23.662,60.6,1.7059,77.31799,0.0,-1.6642820519483852,-0.3745130993202679,2219.0,493.0,175.0,2887.0,0,3,6,1,0,0,15.782,20.509999999999998,4.45333333333334,3.6799999999999695,4.01,4.009999999999998,24.438,25.226,26.574,24.441999999999993,26.392666666666667,1433.9171999999999,0.0
2025-06-12 01:00:00,13.3,10.1666666666666,31.1,31.7599999999999,0,0.0,11.1553333333333,7.0,25.7869999999999,31.7016666666666,1147.0,70.74,10.1699999999999,8.599,31.8899999999999,31.7609999999999,0,0.0,10.9499999999999,6.98666666666666,25.8633333333333,30.6433333333333,1003,67.53,10.9533333333333,11.1666666666666,32.3433333333333,31.6633333333333,0.0,0.0,149.0,101.0,198.0,43.0,89.0,85.0,4.42822,3.49414999999999,4.37441333333333,3.47444,6.70999999999999,10.9966666666666,8.18666666666666,11.8433333333333,26.66,30.6266666666666,3781.30041666666,2815.0,0.744452883878903,3.96666666666666,0.93407,962.23,22.95,67.1,1.4141,68.054016,0.0,-1.3116295138159035,-0.5284948708237913,2150.0,491.0,174.0,2815.0,1,3,6,1,0,0,16.369999999999997,20.317999999999998,4.28666666666661,3.6566666666666396,3.96666666666666,3.966666666666601,23.662,24.438,25.226,23.683333333333326,25.072833333333335,1539.9449999999997,0.0
2025-06-12 02:00:00,13.3666666666666,10.1633333333333,31.1,31.6066666666666,0,0.0,11.0536666666666,7.0,25.3043333333333,31.1699999999999,1103.0,68.4666666666666,10.1699999999999,8.59166666666667,31.8899999999999,31.253,0,0.0,10.7733333333333,6.98666666666666,25.3966666666666,30.0433333333333,943,64.4066666666666,10.8166666666666,11.0366666666666,32.2233333333333,31.2133333333333,0.0,0.0,150.0,102.0,198.0,44.0,84.0,80.0,4.46282,3.48919333333333,4.40826333333333,3.46838666666666,6.68333333333333,10.7533333333333,8.11333333333333,11.7466666666666,26.1566666666666,30.0999999999999,3633.71657407407,2704.0,0.744141692088084,3.94333333333332,0.973626666666666,962.37,22.328,71.4,0.57955,105.36,0.0,-0.5588487999498241,0.1535129352681446,2046.0,494.0,164.0,2704.0,2,3,6,1,0,0,16.608,20.04,4.06999999999997,3.6333333333332707,3.94333333333332,3.9433333333332996,22.95,23.662,24.438,22.97999999999999,24.19633333333333,1594.2192,0.0
2025-06-12 03:00:00,13.3999999999999,10.2133333333333,31.0333333333333,31.24,0,0.0,11.008,7.0,24.9816666666666,30.7976666666666,1090.0,67.3933333333333,10.1699999999999,8.588,31.8899999999999,30.9303333333333,0,0.0,10.59,7.01,25.0733333333333,29.5266666666666,907,62.45,10.7099999999999,10.9333333333333,32.0333333333333,30.7333333333333,1.0,0.0,151.0,102.0,199.0,43.0,84.0,80.0,4.45758666666666,3.49013333333333,4.40417666666666,3.46996666666666,6.74,10.5466666666666,8.11333333333333,11.6533333333333,25.8333333333333,29.7033333333333,3550.85449074074,2657.0,0.748270594283272,3.87000000000002,0.967453333333334,962.45,21.841,73.5,0.12553,90.44699,0.0,-0.1255261799796175,0.0009793057360486,1998.0,495.0,164.0,2657.0,3,3,6,1,0,0,16.541,19.721,3.806666666666599,3.5399999999999707,3.87000000000002,3.870000000000001,22.328,22.95,23.662,22.372999999999994,23.4075,1605.3135,0.0
2025-06-12 04:00:00,13.3566666666666,10.1466666666666,30.8999999999999,30.9199999999999,0,0.0,11.1113333333333,7.0,24.9449999999999,30.83,1105.0,68.4866666666666,10.1699999999999,8.59533333333334,31.8863333333333,30.7799999999999,0,0.0,10.9833333333333,6.98666666666666,25.03,29.8866666666666,990,67.4366666666666,10.9299999999999,11.1633333333333,31.8166666666666,30.55,0.0,0.0,150.0,102.0,198.0,44.0,86.0,82.0,4.43896666666666,3.49892333333333,4.38847333333333,3.47860333333333,6.71666666666666,11.1099999999999,8.20666666666666,11.7866666666666,25.8533333333333,29.8799999999999,3717.12560185185,2757.0,0.74170213635678,4.02666666666667,0.940043333333333,962.59,21.468,75.9,0.35561,134.77,0.0,-0.2524616157730686,0.2504428171484489,2095.0,494.0,168.0,2757.0,4,3,6,1,0,0,16.648000000000003,19.54,4.39333333333324,3.5799999999999397,4.02666666666667,4.0266666666666,21.841,22.328,22.95,21.87899999999999,22.781166666666664,1629.4212000000002,0.0
2025-06-12 05:00:00,13.3,10.22,30.8999999999999,30.8166666666666,0,0.0,11.1259999999999,7.0,24.8276666666666,30.632,1118.0,68.9966666666666,10.1699999999999,8.61,31.7799999999999,30.6699999999999,0,0.0,11.06,6.97666666666666,24.8899999999999,29.71,1002,67.1666666666666,10.9899999999999,11.2066666666666,31.65,30.5733333333333,0.0,0.0,151.0,102.0,200.0,43.0,91.0,87.0,4.41827666666666,3.49368,4.36955333333333,3.47282333333333,6.73333333333333,11.19,8.19999999999999,11.8033333333333,25.68,29.7066666666666,3723.68893518518,2794.0,0.750331203447059,4.02666666666666,0.924596666666667,962.65,21.105,77.9,0.60547,168.87,0.0,-0.1168773517678922,0.5940821538673959,2120.0,496.0,178.0,2794.0,5,3,6,1,0,0,16.685000000000002,19.337000000000003,4.45666666666667,3.6033333333333104,4.02666666666666,4.0266666666666,21.468,21.841,22.328,21.471333333333323,22.22566666666667,1644.0795,0.0
2025-06-12 06:00:00,13.3,10.0599999999999,30.8299999999999,30.6433333333333,0,0.0,11.148,7.0,24.8129999999999,30.6246666666666,1112.0,68.9366666666666,10.1699999999999,8.61,31.6993333333333,30.464,0,0.0,10.9833333333333,6.99333333333333,24.89,29.6833333333333,987,67.15,10.9566666666666,11.2033333333333,31.4866666666666,30.4166666666666,0.0,0.0,150.0,101.0,198.0,43.0,90.0,87.0,4.40562666666666,3.48297,4.35592333333333,3.46177666666666,6.75,11.0933333333333,8.24666666666666,11.8233333333333,25.7066666666666,29.68,3721.59231481481,2768.0,0.743767657994461,3.97333333333332,0.922656666666666,963.1,21.25,78.2,0.39004,178.99,7.68,-0.0068752009567934,0.3899794010095965,2099.0,492.0,177.0,2768.0,6,3,6,1,0,0,16.89,19.506,4.3433333333333,3.5766666666666396,3.97333333333332,3.9733333333334,21.105,21.468,21.841,21.274333333333328,21.823666666666668,1661.75,163.2
2025-06-12 07:00:00,13.3,10.03,30.7999999999999,30.6,0,0.0,11.1736666666666,7.0,25.4769999999999,31.5003333333333,1144.0,70.0966666666666,10.1699999999999,8.61,31.6003333333333,30.8276666666666,0,0.0,10.8633333333333,6.97333333333333,25.61,30.4233333333333,989,66.73,10.9299999999999,11.1533333333333,31.3433333333333,30.5966666666666,0.0,0.0,150.0,102.0,199.0,41.0,86.0,81.0,4.40949666666666,3.47477333333333,4.35668666666666,3.45382,6.70666666666666,10.9366666666666,8.19666666666666,11.8466666666666,26.5266666666666,30.4266666666666,3741.82925925925,2792.0,0.746159112709677,3.89999999999999,0.934723333333332,963.4,23.35,71.4,0.2394,210.92,125.62,0.1230134736159782,0.2053778111406659,2133.0,492.0,167.0,2792.0,7,3,6,1,0,0,17.630000000000003,21.062,4.22999999999994,3.64999999999994,3.89999999999999,3.8999999999999986,21.25,21.105,21.468,21.90166666666666,21.890333333333334,1667.1900000000003,2933.2270000000003
2025-06-12 08:00:00,13.3533333333333,10.1266666666666,30.7999999999999,30.7,0,0.0,11.1809999999999,7.022,26.751,32.8296666666666,1170.0,72.0166666666666,10.1699999999999,8.60266666666667,31.5599999999999,31.209,0,0.0,10.8733333333333,7.0,26.9099999999999,31.6933333333333,999,67.4566666666666,10.9133333333333,11.1333333333333,31.2333333333333,31.2833333333333,0.0,0.0,150.0,101.0,197.0,35.0,84.0,79.0,4.44303,3.47852,4.38802,3.45818999999999,6.72333333333333,10.8499999999999,8.18666666666666,11.88,27.92,31.6599999999999,3814.20824074074,2815.0,0.738029971707394,3.73999999999999,0.964510000000001,964.05,25.518,69.2,0.85917,94.41,318.83,-0.8566262958003168,0.0660641978943836,2169.0,483.0,163.0,2815.0,8,3,6,1,0,1,19.358,23.054000000000002,4.12666666666657,3.6933333333333405,3.73999999999999,3.739999999999899,23.35,21.25,21.105,23.37266666666666,22.422,1765.8456,8135.90394
2025-06-12 09:00:00,13.3999999999999,10.1599999999999,30.7999999999999,30.7799999999999,0,0.0,11.258,7.01466666666666,27.7163333333333,33.8823333333333,1239.0,74.8833333333333,10.1699999999999,8.59166666666667,31.5599999999999,31.5763333333333,0,0.0,10.9633333333333,7.01999999999999,27.8266666666666,32.7266666666666,1060,69.7866666666666,10.9833333333333,11.2066666666666,31.2,32.2666666666666,0.0,0.0,150.0,102.0,200.0,35.0,83.0,80.0,4.45677666666666,3.48793333333333,4.40318,3.46864999999999,6.74666666666666,10.9633333333333,8.20666666666666,11.9866666666666,28.8133333333333,32.7066666666666,3956.32263888888,2949.0,0.745389157853973,3.89333333333332,0.968843333333334,964.09,27.038,62.9,2.3706,93.79199,520.2,-2.3654101015807014,0.1567782234239719,2299.0,487.0,163.0,2949.0,9,3,6,1,0,1,19.618000000000002,24.07,4.216666666666639,3.7799999999999407,3.89333333333332,3.893333333333299,25.518,23.35,21.25,25.301999999999992,23.288166666666665,1700.6902,14065.1676
2025-06-12 10:00:00,13.3999999999999,10.18,30.7999999999999,30.9033333333333,0,0.0,11.4413333333333,7.01099999999999,28.298,34.5709999999999,1309.0,79.0166666666666,10.1699999999999,8.59166666666667,31.5599999999999,31.7873333333333,0,0.0,11.1366666666666,7.0,28.4166666666666,33.4666666666666,1126,74.4133333333333,11.1499999999999,11.41,31.2,32.8466666666666,1.0,0.0,151.0,100.0,199.0,35.0,89.0,86.0,4.40530333333333,3.49837,4.35361,3.47961333333333,6.74666666666666,11.2,8.26666666666666,12.16,29.34,33.47,4195.88430555555,3096.0,0.73786591205595,4.12999999999999,0.906933333333334,963.72,28.909,55.9,3.152,104.23001,700.72,-3.055286337567684,0.7748092639303243,2436.0,485.0,175.0,3096.0,10,3,6,1,0,1,20.089,25.381,4.453333333333339,3.8933333333333398,4.12999999999999,4.129999999999999,27.038,25.518,23.35,27.15499999999999,24.528333333333336,1616.0131,20257.11448
2025-06-12 11:00:00,13.3999999999999,10.1833333333333,30.7999999999999,31.1233333333333,0,0.0,11.4596666666666,7.0,28.5963333333333,34.6989999999999,1316.0,79.29,10.1699999999999,8.599,31.5599999999999,31.9889999999999,0,0.0,11.0733333333333,6.98666666666666,28.7266666666666,33.4866666666666,1113,73.51,11.1299999999999,11.3533333333333,31.2,33.3533333333333,0.0,0.0,150.0,101.0,199.0,34.0,96.0,93.0,4.40898333333333,3.49720333333333,4.35521333333333,3.47820333333333,6.70333333333333,11.0266666666666,8.21999999999999,12.1166666666666,29.6066666666666,33.6033333333333,4178.65555555555,3102.0,0.742344028781186,3.99666666666667,0.91178,963.09,31.019,48.0,3.7566,112.26001,845.05,-3.476636894958153,1.42303881205529,2429.0,484.0,189.0,3102.0,11,3,6,1,0,1,20.619,26.859,4.32333333333327,3.8966666666666097,3.99666666666667,3.9966666666667017,28.909,27.038,25.518,28.98866666666666,26.180666666666667,1488.9119999999998,26212.605949999997
2025-06-12 12:00:00,13.3999999999999,10.24,30.8666666666666,31.2233333333333,0,0.0,11.4083333333333,7.0,28.58,34.6556666666666,1302.0,78.7533333333333,10.1699999999999,8.61,31.5636666666666,32.253,0,0.0,11.1366666666666,6.98,28.67,33.5199999999999,1119,74.1133333333333,11.1266666666666,11.3566666666666,31.2066666666666,33.5466666666666,0.0,0.0,150.0,100.0,199.0,34.0,96.0,91.0,4.40090666666666,3.48896666666666,4.34768999999999,3.47129666666666,6.70333333333333,11.1066666666666,8.21999999999999,12.1333333333333,29.62,33.5899999999999,4180.4787037037,3091.0,0.739389007594159,3.96999999999998,0.911939999999998,962.23,32.653,41.1,4.1519,110.899994,941.07,-3.878723712038132,1.4811400931961634,2421.0,483.0,187.0,3091.0,12,3,6,1,0,1,20.872999999999998,27.941,4.40333333333327,3.913333333333311,3.96999999999998,3.969999999999896,31.019,28.909,27.038,30.860333333333326,28.081166666666665,1342.0383,30728.758710000002
2025-06-12 13:00:00,13.3999999999999,10.16,30.9466666666666,31.3266666666666,0,0.0,11.3116666666666,6.99633333333333,28.3806666666666,34.5416666666666,1278.0,77.3933333333333,10.1699999999999,8.61366666666666,31.6699999999999,32.759,0,0.0,11.1033333333333,7.01333333333333,28.4966666666666,33.4133333333333,1100,74.1966666666666,11.06,11.2933333333333,31.2999999999999,33.56,0.0,0.0,150.0,100.0,198.0,33.0,87.0,85.0,4.40655333333333,3.48133,4.35177666666666,3.46327666666666,6.72666666666666,11.0666666666666,8.19999999999999,11.9966666666666,29.4666666666666,33.4333333333333,4145.56541666666,3031.0,0.731142726107827,3.96666666666666,0.925223333333332,961.18,34.053,36.6,4.2359,104.09,979.52,-4.108460912528072,1.0312117824331757,2378.0,481.0,172.0,3031.0,13,3,6,1,0,1,21.372999999999998,28.980999999999998,4.33999999999994,3.79666666666661,3.96666666666666,3.9666666666667005,32.653,31.019,28.909,32.57499999999999,29.865,1246.3398,33355.59456
2025-06-12 14:00:00,13.3999999999999,10.1866666666666,31.1,31.4299999999999,0,0.0,11.2786666666666,6.99633333333333,27.7473333333333,33.9396666666666,1255.0,76.0666666666666,10.1699999999999,8.61,31.7213333333333,33.2056666666666,0,0.0,11.1333333333333,6.99666666666666,27.83,32.89,1101,72.9133333333333,11.0733333333333,11.2833333333333,31.3733333333333,33.4999999999999,0.0,0.0,150.0,101.0,199.0,35.0,87.0,84.0,4.39322666666666,3.48482666666666,4.33779,3.46658333333333,6.71999999999999,11.1233333333333,8.22,11.9466666666666,28.8533333333333,32.8133333333333,4074.18916666666,3012.0,0.73928820601727,3.95999999999999,0.908399999999999,960.15,35.06,33.3,4.2483,95.53601,958.02,-4.228484923601266,0.4098391646448686,2356.0,485.0,171.0,3012.0,14,3,6,1,0,1,21.720000000000002,29.724000000000004,4.403333333333309,3.726666666666599,3.95999999999999,3.9599999999999973,34.053,32.653,31.019,33.92199999999999,31.455333333333332,1167.498,33588.1812
2025-06-12 15:00:00,13.3999999999999,10.2433333333333,31.17,31.53,0,0.0,11.1576666666666,7.011,27.6793333333333,33.824,1237.0,74.6299999999999,10.1699999999999,8.61,31.7946666666666,33.3899999999999,0,0.0,11.0166666666666,7.00333333333333,27.7699999999999,32.7766666666666,1082,71.0366666666666,10.9666666666666,11.2466666666666,31.4566666666666,33.26,0.0,0.0,152.0,101.0,201.0,34.0,85.0,80.0,4.39178,3.47787333333333,4.33491333333333,3.46,6.68666666666666,10.9766666666666,8.14666666666666,11.8733333333333,28.8533333333333,32.7366666666666,3983.5787037037,2972.0,0.746062829695521,3.88333333333333,0.913906666666666,959.26,35.692,31.0,4.5999,88.763,877.58,-4.598827997841548,-0.0993028512616647,2319.0,488.0,165.0,2972.0,15,3,6,1,0,1,21.892,30.171999999999997,4.2899999999999405,3.72666666666664,3.88333333333333,3.883333333333301,35.06,34.053,32.653,34.934999999999995,32.897666666666666,1106.452,31322.58536
2025-06-12 16:00:00,13.3999999999999,10.3199999999999,31.2266666666666,31.6333333333333,0,0.0,11.2163333333333,7.00733333333333,28.6276666666666,34.8093333333333,1271.0,76.8533333333333,10.1699999999999,8.53666666666666,31.8899999999999,33.3899999999999,0,0.0,11.1099999999999,7.04333333333333,28.7466666666666,33.8333333333333,1125,74.8999999999999,11.0333333333333,11.3199999999999,31.53,33.3866666666666,0.0,0.0,151.0,100.0,199.0,30.0,84.0,81.0,4.38689666666666,3.49207333333333,4.32904666666666,3.47500333333333,6.71666666666666,11.1499999999999,8.22,11.9166666666666,29.9099999999999,33.7866666666666,4150.03212962962,3041.0,0.732765411209333,3.87666666666666,0.894823333333333,958.48,35.727,29.9,5.4415,83.643005,745.38,-5.408041878586045,-0.6024992028704451,2396.0,480.0,165.0,3041.0,16,3,6,1,0,1,21.706999999999997,30.118999999999993,4.433333333333241,3.6966666666665997,3.87666666666666,3.876666666666697,35.692,35.06,34.053,35.492999999999995,34.034,1068.2372999999998,26630.191259999996
2025-06-12 17:00:00,13.3999999999999,10.3166666666666,31.3033333333333,31.7433333333333,0,0.0,11.3226666666666,6.98533333333333,29.1383333333333,35.2566666666666,1318.0,79.4033333333333,10.1699999999999,8.56966666666667,31.9816666666666,33.4083333333333,0,0.0,11.21,7.00333333333333,29.2366666666666,34.25,1165,76.1633333333333,11.1366666666666,11.41,33.26,34.3,0.0,0.0,150.0,100.0,199.0,33.0,94.0,91.0,4.38313333333333,3.49518333333333,4.32570999999999,3.47779333333333,6.74333333333333,11.2066666666666,8.21999999999999,12.0566666666666,30.1699999999999,34.2466666666666,4254.3162037037,3150.0,0.740424512230117,4.07666666666668,0.887949999999999,957.9,35.311,30.0,5.8545,91.17999,572.86,-5.853258473902016,0.1205632103680264,2483.0,482.0,185.0,3150.0,17,3,6,1,0,1,21.311,29.711,4.46333333333327,3.836666666666609,4.07666666666668,4.0766666666667,35.727,35.692,35.06,35.57666666666666,34.74933333333333,1059.33,20228.25946
2025-06-12 18:00:00,13.3999999999999,10.2733333333333,31.3999999999999,31.8566666666666,0,0.0,11.2603333333333,7.0,28.3703333333333,34.3853333333333,1275.0,76.6633333333333,10.1699999999999,8.59533333333334,32.066,33.786,0,0.0,11.1066666666666,6.99333333333333,28.4733333333333,33.43,1125,73.8099999999999,11.0833333333333,11.36,33.7033333333333,33.8233333333333,1.0,0.0,151.0,100.0,199.0,34.0,92.0,89.0,4.39462,3.49226666666666,4.33826333333333,3.47577666666666,6.67333333333333,11.1866666666666,8.20666666666666,11.9933333333333,29.42,33.3766666666666,4115.02768518518,3066.0,0.745073966583051,3.95666666666666,0.902353333333332,957.79,34.604,31.0,6.8727,105.25,373.54,-6.6306938404782825,1.807734627605324,2401.0,484.0,181.0,3066.0,18,3,6,1,0,1,20.804,29.084,4.51333333333327,3.7866666666666404,3.95666666666666,3.9566666666665995,35.311,35.727,35.692,35.21399999999999,35.0745,1072.724,12925.97816
2025-06-12 19:00:00,13.3999999999999,10.2833333333333,31.4633333333333,31.9533333333333,0,0.0,11.22,7.0,27.7896666666666,33.932,1244.0,75.5566666666666,10.1699999999999,8.599,32.1466666666666,33.83,0,0.0,11.0266666666666,6.98,27.8633333333333,32.8799999999999,1083,71.99,11.0233333333333,11.2933333333333,33.1666666666666,33.3066666666666,0.0,0.0,150.0,101.0,198.0,36.0,87.0,82.0,4.3927,3.48043666666666,4.3406,3.46350666666666,6.70333333333333,11.0666666666666,8.2,11.9733333333333,28.8733333333333,32.8233333333333,4034.99148148148,2981.0,0.738787185470215,3.94999999999998,0.912263333333332,958.06,32.111,36.6,8.0032,114.91,170.94,-7.258666432567942,3.370900749163549,2327.0,485.0,169.0,2981.0,19,3,6,1,0,0,19.430999999999997,27.038999999999994,4.363333333333271,3.7733333333333015,3.94999999999998,3.950000000000003,34.604,35.311,35.727,34.00866666666666,34.75083333333333,1175.2626,5489.05434
2025-06-12 20:00:00,13.3999999999999,10.3466666666666,31.5,32.1,0,0.0,11.2016666666666,7.0,27.858,34.0336666666666,1246.0,75.2466666666666,10.1699999999999,8.55866666666667,32.22,33.72,0,0.0,10.9399999999999,6.99333333333333,27.9633333333333,32.86,1064,71.0466666666666,10.9599999999999,11.2233333333333,33.01,33.2733333333333,0.0,0.0,151.0,101.0,200.0,34.0,83.0,80.0,4.40985,3.47146,4.35584,3.45393333333333,6.69999999999999,10.9033333333333,8.14666666666666,11.9033333333333,28.9466666666666,32.88,4000.71629629629,2959.0,0.739617553671407,3.93333333333335,0.93839,958.65,29.171,43.8,8.2938,117.47,21.044,-7.358694640073204,3.825798169553366,2310.0,486.0,163.0,2959.0,20,3,6,1,0,0,17.930999999999997,24.674999999999997,4.20333333333331,3.756666666666641,3.93333333333335,3.933333333333401,32.111,34.604,35.311,31.96199999999999,33.76933333333333,1277.6897999999999,613.874524
2025-06-12 21:00:00,13.3999999999999,10.2966666666666,31.5966666666666,32.18,0,0.0,11.2493333333333,7.0,28.1466666666666,34.346,1234.0,76.9766666666666,10.1699999999999,8.56233333333333,32.3226666666666,33.841,0,0.0,10.99,7.02,28.2799999999999,33.1866666666666,1056,73.0166666666666,10.99,11.28,33.0,33.3466666666666,1.0,0.0,148.0,99.0,195.0,35.0,83.0,79.0,4.40888999999999,3.47877333333333,4.35521666666666,3.46169999999999,6.71333333333333,10.9866666666666,8.18,11.9633333333333,29.1933333333333,33.19,4101.90101851851,2930.0,0.714302950454476,3.99666666666666,0.930116666666665,959.05,27.531,51.5,6.448,115.29999,0.0,-5.829524761156152,2.755602485676648,2291.0,477.0,162.0,2930.0,21,3,6,1,0,0,17.831,23.651,4.27333333333327,3.7833333333332995,3.99666666666666,3.996666666666698,29.171,32.111,34.604,29.604333333333326,32.409166666666664,1417.8464999999999,0.0
2025-06-12 22:00:00,13.3999999999999,10.29,31.6,32.2233333333333,0,0.0,11.3226666666666,7.0,28.2923333333333,34.3766666666666,1304.0,77.9933333333333,10.1699999999999,8.56233333333333,32.363,33.9999999999999,0,0.0,11.1233333333333,7.00666666666666,28.3933333333333,33.3466666666666,1143,74.3466666666666,11.1266666666666,11.4033333333333,33.0,33.6066666666666,0.0,0.0,153.0,103.0,203.0,37.0,94.0,90.0,4.39578666666666,3.48056,4.34389333333333,3.46243666666666,6.73333333333333,11.2033333333333,8.23666666666666,12.0399999999999,29.2466666666666,33.2866666666666,4166.07583333333,3127.0,0.750586433156221,4.04,0.915226666666666,959.52,26.104,56.7,5.0763,94.653015,0.0,-5.059569757889367,0.4117955257786658,2447.0,496.0,184.0,3127.0,22,3,6,1,0,0,17.444,22.639999999999997,4.4699999999999696,3.8033333333332404,4.04,4.039999999999999,27.531,29.171,32.111,27.601999999999993,30.805333333333333,1480.0968,0.0
2025-06-12 23:00:00,13.3999999999999,10.2133333333333,31.6866666666666,32.2999999999999,0,0.0,11.3263333333333,7.0,27.7263333333333,33.6333333333333,1258.0,77.21,10.1699999999999,8.52933333333333,32.44,33.725,0,0.0,11.1266666666666,6.98999999999999,27.8066666666666,32.6233333333333,1098,73.1866666666666,11.1,11.3966666666666,32.9566666666666,33.5466666666666,0.0,0.0,150.0,100.0,198.0,41.0,98.0,95.0,4.39002333333333,3.47928,4.33759,3.46019333333333,6.72666666666666,11.16,8.21333333333333,12.0433333333333,28.5533333333333,32.5399999999999,4112.93106481481,3038.0,0.738645980719053,3.98666666666667,0.910743333333332,959.88,24.623,63.7,2.9933,82.10901,0.0,-2.9649566360219834,-0.4109465129541833,2356.0,489.0,193.0,3038.0,23,3,6,1,0,0,17.363,21.719,4.43333333333334,3.82999999999997,3.98666666666667,3.9866666666666006,26.104,27.531,29.171,26.085999999999995,29.024,1568.4851,0.0
2025-06-13 00:00:00,13.3999999999999,10.1833333333333,31.7,32.2999999999999,0,0.0,11.297,7.0,27.2946666666666,33.2473333333333,1237.0,76.24,10.1699999999999,8.50366666666666,32.44,33.2023333333333,0,0.0,11.1433333333333,6.99,27.4033333333333,32.2133333333333,1087,71.98,11.1,11.3166666666666,32.8999999999999,33.0633333333333,0.0,0.0,150.0,101.0,198.0,39.0,95.0,92.0,4.38799,3.47753666666666,4.33530666666666,3.45843,6.71333333333333,11.1766666666666,8.19999999999999,12.0133333333333,28.1966666666666,32.16,4053.40527777777,2999.0,0.739871736103368,3.96333333333333,0.910453333333333,960.31,23.829,68.3,1.6531,63.378998,0.0,-1.4778549497805114,-0.7407323115736496,2324.0,488.0,187.0,2999.0,0,4,6,1,0,0,17.489,21.293,4.46333333333327,3.8133333333333095,3.96333333333333,3.963333333333395,24.623,26.104,27.531,24.851999999999993,27.228166666666667,1627.5207,0.0
2025-06-13 01:00:00,13.3999999999999,10.1966666666666,31.7,32.3966666666666,0,0.0,11.242,7.0,26.9066666666666,32.8466666666666,1216.0,74.5833333333333,10.1699999999999,8.59166666666667,32.44,32.8446666666666,0,0.0,11.1033333333333,7.00333333333333,27.0166666666666,31.8333333333333,1066,71.0066666666666,11.05,11.28,32.8166666666666,32.7666666666666,1.0,0.0,150.0,101.0,199.0,42.0,93.0,90.0,4.38991333333333,3.47945333333333,4.33792333333333,3.46009333333333,6.71333333333333,11.0966666666666,8.21333333333333,11.99,27.76,31.7466666666666,3981.48208333333,2958.0,0.742939422578924,3.98666666666666,0.91046,960.41,23.478,71.6,1.5433,60.119995,0.0,-1.3381501460124134,-0.768849189846069,2283.0,492.0,183.0,2958.0,1,4,6,1,0,0,17.798000000000002,21.206000000000003,4.38333333333327,3.776666666666671,3.98666666666666,3.986666666666597,23.829,24.623,26.104,23.97666666666666,25.789333333333335,1681.0248,0.0
2025-06-13 02:00:00,13.3999999999999,10.1999999999999,31.7,32.3999999999999,0,0.0,11.2273333333333,6.99633333333333,26.5806666666666,32.5476666666666,1208.0,73.7566666666666,10.1699999999999,8.61,32.44,32.5623333333333,0,0.0,11.1066666666666,7.0,26.67,31.5966666666666,1072,71.6033333333333,11.0433333333333,11.2733333333333,32.7266666666666,32.4099999999999,0.0,0.0,152.0,102.0,200.0,43.0,92.0,88.0,4.38321,3.47433,4.33078999999999,3.45463666666666,6.67666666666666,11.1533333333333,8.20666666666666,11.9433333333333,27.5133333333333,31.4933333333333,3975.19222222222,2957.0,0.743863399477817,3.98,0.908879999999999,960.52,22.983,74.3,0.77228,63.50699,0.0,-0.6911819430597028,-0.3445053265019478,2280.0,497.0,180.0,2957.0,2,4,6,1,0,0,17.843,20.927,4.476666666666641,3.7366666666666397,3.98,3.9800000000000004,23.478,23.829,24.623,23.429999999999993,24.758,1707.6369,0.0
2025-06-13 03:00:00,13.3999999999999,10.17,31.7,32.3999999999999,0,0.0,11.1393333333333,7.0,26.2286666666666,32.1736666666666,1171.0,71.8833333333333,10.1699999999999,8.59533333333334,32.44,32.2249999999999,0,0.0,10.9866666666666,6.98333333333333,26.3333333333333,31.2,1030,69.2266666666666,10.9666666666666,11.1933333333333,32.6333333333333,32.0866666666666,0.0,0.0,150.0,102.0,199.0,42.0,89.0,86.0,4.38773333333333,3.46036,4.33397999999999,3.44030333333333,6.69666666666666,11.0266666666666,8.19333333333333,11.8533333333333,27.1333333333333,31.1,3858.96652777777,2869.0,0.743463302764676,3.96666666666667,0.927373333333334,960.8,22.388,76.7,0.27415,111.350006,0.0,-0.2553361377535472,0.0998082123730386,2201.0,493.0,175.0,2869.0,3,4,6,1,0,0,17.728,20.524,4.32999999999994,3.65999999999997,3.96666666666667,3.9666666666667005,22.983,23.478,23.829,22.949666666666662,23.900833333333335,1717.1596000000002,0.0
2025-06-13 04:00:00,13.3999999999999,10.1766666666666,31.7,32.2333333333333,0,0.0,11.209,7.0,26.0279999999999,31.964,1172.0,72.2333333333333,10.1699999999999,8.566,32.44,31.92,0,0.0,11.0533333333333,7.00333333333333,26.1766666666666,31.0666666666666,1046,69.7233333333333,11.0333333333333,11.2566666666666,32.4666666666666,31.8399999999999,1.0,0.0,151.0,101.0,199.0,44.0,90.0,87.0,4.37130333333333,3.46982666666666,4.32063999999999,3.44897333333333,6.71666666666666,11.2033333333333,8.19999999999999,11.8833333333333,26.9366666666666,30.9199999999999,3882.12050925925,2891.0,0.744696099233567,3.98333333333333,0.901476666666666,960.77,22.05,79.1,0.47104,114.890015,0.0,-0.4272885682741395,0.1982502484796325,2219.0,495.0,177.0,2891.0,4,4,6,1,0,0,17.869999999999997,20.378,4.48666666666664,3.6833333333333105,3.98333333333333,3.9833333333332988,22.388,22.983,23.478,22.47366666666666,23.225166666666667,1744.155,0.0
2025-06-13 05:00:00,13.3999999999999,10.1499999999999,31.7,31.9933333333333,0,0.0,11.2016666666666,7.0,25.8743333333333,31.797,1162.0,71.7,10.1699999999999,8.61733333333333,32.44,31.786,0,0.0,11.0966666666666,7.00666666666666,25.9966666666666,30.8699999999999,1045,69.5833333333333,11.0466666666666,11.2633333333333,32.3266666666666,31.7133333333333,0.0,0.0,150.0,102.0,199.0,42.0,92.0,87.0,4.36653,3.46174666666666,4.31558,3.44079,6.70999999999999,11.2133333333333,8.21333333333333,11.8866666666666,26.76,30.7899999999999,3863.70671296296,2879.0,0.7451393736333,4.02999999999996,0.904783333333333,961.14,21.513,81.3,0.43934,338.12,0.0,0.1637261507559972,-0.4076927558328998,2207.0,493.0,179.0,2879.0,5,4,6,1,0,0,17.773,20.017,4.503333333333309,3.67333333333327,4.02999999999996,4.029999999999898,22.05,22.388,22.983,21.98366666666666,22.706833333333336,1749.0069,0.0
2025-06-13 06:00:00,13.3999999999999,10.2266666666666,31.6,31.8433333333333,0,0.0,11.2383333333333,7.0,25.9433333333333,31.9099999999999,1170.0,72.0566666666666,10.1699999999999,8.64666666666667,32.385,31.7273333333333,0,0.0,11.12,6.99333333333333,26.0566666666666,30.9833333333333,1042,69.6733333333333,11.0366666666666,11.2666666666666,32.2033333333333,31.6,1.0,0.0,150.0,101.0,198.0,43.0,89.0,87.0,4.3637,3.45493666666666,4.31326,3.43375333333333,6.74333333333333,11.1666666666666,8.26333333333333,11.9166666666666,26.9066666666666,30.9066666666666,3875.92180555555,2881.0,0.7433070491439,4.0,0.908763333333332,961.33,21.98,80.6,0.41957,80.92999,7.52,-0.4143238877298211,-0.0661415221812033,2213.0,492.0,176.0,2881.0,6,4,6,1,0,0,18.099999999999998,20.428,4.423333333333271,3.6533333333332703,4.0,4.0,21.513,22.05,22.388,21.847666666666658,22.398666666666667,1771.588,165.2896
2025-06-13 07:00:00,13.3999999999999,10.1866666666666,31.6,31.7999999999999,0,0.0,11.2383333333333,7.00366666666666,26.5996666666666,32.6933333333333,1208.0,73.3766666666666,10.1699999999999,8.61,32.33,32.0256666666666,0,0.0,11.0866666666666,7.00999999999999,26.72,31.6833333333333,1058,70.0333333333333,11.0366666666666,11.2533333333333,32.1,31.8266666666666,0.0,0.0,151.0,102.0,200.0,39.0,88.0,83.0,4.37189333333333,3.45537666666666,4.31997,3.43497,6.71333333333333,11.1266666666666,8.21999999999999,11.9233333333333,27.6266666666666,31.5933333333333,3921.86513888888,2929.0,0.746838531227471,3.96666666666666,0.916516666666666,961.23,24.029,73.7,0.61674,117.130005,123.28,-0.5488826387956014,0.2812402468153827,2266.0,492.0,171.0,2929.0,7,4,6,1,0,0,18.769,21.924999999999997,4.413333333333269,3.70333333333331,3.96666666666666,3.9666666666667005,21.98,21.513,22.05,22.507333333333325,22.4905,1770.9373,2962.29512
2025-06-13 08:00:00,13.4033333333333,10.1066666666666,31.6,31.8299999999999,0,0.0,11.264,7.0,27.5693333333333,33.7686666666666,1244.0,75.8266666666666,10.1699999999999,8.59166666666667,32.33,32.3936666666666,0,0.0,11.1033333333333,6.97,27.68,32.7466666666666,1086,71.9833333333333,11.0566666666666,11.2766666666666,32.0033333333333,32.4066666666666,0.0,0.0,151.0,101.0,199.0,34.0,85.0,81.0,4.38422,3.45397999999999,4.33109,3.43323666666666,6.70999999999999,11.1099999999999,8.20666666666666,11.9733333333333,28.64,32.6233333333333,4042.19291666666,2981.0,0.737470987025091,3.98333333333332,0.930240000000001,961.32,25.473,67.7,0.48505,305.8,320.44,0.3934065054007729,-0.2837337202525488,2330.0,485.0,166.0,2981.0,8,4,6,1,0,1,19.012999999999998,22.889,4.39999999999991,3.766666666666641,3.98333333333332,3.9833333333332988,24.029,21.98,21.513,23.827333333333325,22.9055,1724.5221,8162.56812
2025-06-13 09:00:00,13.5,10.25,31.6,31.8999999999999,0,0.0,11.33,7.0,28.2059999999999,34.3193333333333,1276.0,77.4499999999999,10.1699999999999,8.49633333333333,32.33,32.687,0,0.0,11.1499999999999,7.01333333333333,28.3366666666666,33.2733333333333,1116,73.9866666666666,11.0966666666666,11.3266666666666,32.0,33.0833333333333,0.0,0.0,150.0,101.0,199.0,34.0,90.0,86.0,4.37959333333333,3.46078,4.32653333333333,3.44286333333333,6.70333333333333,11.19,8.21999999999999,12.0333333333333,29.1933333333333,33.25,4141.37217592592,3052.0,0.736953809112226,4.05666666666667,0.918813333333333,961.02,27.673,61.0,0.23948,51.56601,521.86,-0.1875906306098977,-0.1488637823897434,2392.0,484.0,176.0,3052.0,9,4,6,1,0,1,19.872999999999998,24.552999999999997,4.48666666666667,3.8133333333333095,4.05666666666667,4.0566666666667,25.473,24.029,21.98,25.724999999999994,23.78633333333333,1688.0529999999999,14441.431779999999
2025-06-13 10:00:00,13.5,10.32,31.6,32.06,0,0.0,11.3336666666666,7.0,28.814,34.8973333333333,1301.0,78.94,10.1699999999999,8.5,32.33,32.9276666666666,0,0.0,11.1999999999999,7.00333333333333,28.9166666666666,33.9033333333333,1144,75.9,11.1466666666666,11.3833333333333,32.0,33.5866666666666,0.0,0.0,150.0,100.0,198.0,33.0,92.0,90.0,4.36036666666666,3.45232666666666,4.30744,3.43411333333333,6.72,11.2266666666666,8.21333333333333,12.0833333333333,29.8466666666666,33.8666666666666,4234.44388888888,3108.0,0.73398067882192,4.01999999999999,0.90804,960.7,29.821,54.8,0.24691,358.64,704.34,0.0058602234092377,-0.2468404462027927,2445.0,481.0,182.0,3108.0,10,4,6,1,0,1,20.781,26.205000000000002,4.506666666666601,3.869999999999971,4.01999999999999,4.020000000000003,27.673,25.473,24.029,27.65566666666666,25.081500000000002,1634.1908,21004.123140000003
2025-06-13 11:00:00,13.5,10.2366666666666,31.6433333333333,32.17,0,0.0,11.4723333333333,7.01466666666666,29.3736666666666,35.5366666666666,1355.0,81.72,10.1699999999999,8.55133333333333,32.363,33.1883333333333,0,0.0,11.18,7.00666666666666,29.4966666666666,34.42,1162,76.2633333333333,11.1966666666666,11.4266666666666,32.0,33.9933333333333,0.0,0.0,151.0,101.0,199.0,30.0,96.0,93.0,4.35892666666666,3.45816,4.30477666666666,3.43942666666666,6.72666666666666,11.15,8.23999999999999,12.2199999999999,30.4733333333333,34.48,4320.40532407407,3187.0,0.737662270306321,4.00666666666667,0.900766666666666,960.25,31.754,48.9,0.47987,349.31,848.74,0.0890135404861195,-0.4715419456529037,2517.0,481.0,189.0,3187.0,11,4,6,1,0,1,21.534,27.665999999999997,4.42333333333334,3.97999999999991,4.00666666666667,4.006666666666696,29.821,27.673,25.473,29.74933333333333,26.78833333333333,1552.7706,26950.88996
2025-06-13 12:00:00,13.5,10.2966666666666,31.7033333333333,32.2633333333333,0,0.0,11.508,7.01099999999999,29.8316666666666,36.3086666666666,1395.0,84.37,10.1699999999999,8.58433333333333,32.44,33.4193333333333,0,0.0,11.2133333333333,7.04999999999999,29.9599999999999,35.0966666666666,1188,79.0366666666666,11.2366666666666,11.5266666666666,32.0233333333333,34.4566666666666,1.0,0.0,150.0,99.0,198.0,29.0,89.0,85.0,4.36543999999999,3.46947,4.31301666666666,3.45180333333333,6.74,11.1966666666666,8.25333333333333,12.25,30.9166666666666,35.1999999999999,4468.71842592592,3234.0,0.723697420996022,4.28333333333333,0.895969999999998,959.4,33.565,43.7,0.55699,332.08,944.77,0.2608040385454399,-0.4921576105054037,2584.0,476.0,174.0,3234.0,12,4,6,1,0,1,22.305,29.061,4.4566666666665995,3.9966666666666697,4.28333333333333,4.283333333333303,31.754,29.821,27.673,31.713333333333328,28.719166666666666,1466.7905,31711.205049999997
2025-06-13 13:00:00,13.5,10.1999999999999,31.7999999999999,32.3666666666666,0,0.0,11.44,6.99266666666666,29.803,36.4216666666666,1402.0,83.8333333333333,10.1699999999999,8.59533333333333,32.4839999999999,33.577,0,0.0,11.2033333333333,7.01333333333333,29.8733333333333,35.26,1210,79.3766666666666,11.2033333333333,11.46,32.1033333333333,34.7366666666666,0.0,0.0,151.0,101.0,200.0,32.0,83.0,79.0,4.37170666666666,3.47147999999999,4.31844333333333,3.45377333333333,6.73,11.2133333333333,8.26,12.14,30.8066666666666,35.34,4463.34013888888,3258.0,0.729946609180238,4.53333333333333,0.900226666666667,958.14,34.867,39.5,0.81531,347.82,984.37,0.1720170397943682,-0.7969570465968556,2612.0,484.0,162.0,3258.0,13,4,6,1,0,1,22.766999999999996,30.026999999999994,4.483333333333299,3.880000000000001,4.53333333333333,4.5333333333334025,33.565,31.754,29.821,33.395333333333326,30.525500000000005,1377.2465,34322.02879
