time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-13 14:00:00,13.5,10.34,31.8633333333333,32.4633333333333,0,0.0,11.5,7.011,30.0673333333333,36.755,1419.0,85.3366666666666,10.1699999999999,8.599,32.5783333333333,33.7896666666666,0,0.0,11.2633333333333,7.01,30.18,35.62,1239,81.3699999999999,11.2733333333333,11.57,32.2,35.2099999999999,0.0,0.0,151.0,100.0,200.0,30.0,83.0,79.0,4.35341666666666,3.47097333333333,4.30009333333333,3.45414666666666,6.69999999999999,11.33,8.29333333333333,12.2533333333333,31.2033333333333,35.7066666666666,4558.96425925925,3301.0,0.724067970766751,4.50333333333333,0.882443333333334,956.77,36.034,36.1,0.87785,14.252014,962.86,-0.2161155759475415,-0.8508317579479873,2658.0,481.0,162.0,3301.0,14,4,6,1,0,1,23.253999999999998,30.921999999999997,4.63000000000001,3.9599999999999707,4.50333333333333,4.503333333333298,34.867,33.565,31.754,34.821999999999996,32.285666666666664,1300.8274000000001,34695.69724
2025-06-13 15:00:00,13.5,10.3033333333333,31.9866666666666,32.5733333333333,0,0.0,11.4966666666666,6.98166666666666,30.0673333333333,36.7956666666666,1423.0,85.4033333333333,10.1699999999999,8.61,32.6736666666666,34.0339999999999,0,0.0,11.1866666666666,6.98666666666666,30.1833333333333,35.5266666666666,1208,78.8299999999999,11.2099999999999,11.4866666666666,32.2966666666666,35.5433333333333,0.0,0.0,151.0,100.0,199.0,31.0,82.0,79.0,4.35467333333333,3.46129,4.30004,3.44485666666666,6.68999999999999,11.1666666666666,8.24,12.2166666666666,31.15,35.6533333333333,4491.32546296296,3273.0,0.72873810348199,4.50333333333333,0.893383333333332,955.6,36.435,33.6,1.2119,59.095,872.66,-1.0398345440751424,-0.6224513884216508,2631.0,481.0,161.0,3273.0,15,4,6,1,0,1,23.155,31.123,4.476666666666611,3.976666666666599,4.50333333333333,4.503333333333302,36.034,34.867,33.565,35.77866666666666,33.746,1224.2160000000001,31795.3671
2025-06-13 16:00:00,13.5,10.3033333333333,32.1233333333333,32.67,0,0.0,11.46,7.022,29.8073333333333,36.426,1385.0,83.3266666666666,10.2433333333333,8.61,32.7799999999999,34.3423333333333,0,0.0,11.1733333333333,7.01,29.9233333333333,35.2266666666666,1187,78.1199999999999,11.2066666666666,11.4666666666666,32.3899999999999,35.3799999999999,0.0,0.0,150.0,100.0,198.0,30.0,83.0,78.0,4.34577666666666,3.46549333333333,4.29077333333333,3.44976333333333,6.71666666666666,11.1566666666666,8.26666666666667,12.1866666666666,30.99,35.3166666666666,4415.11787037036,3211.0,0.727273901688753,4.32666666666666,0.880283333333333,954.42,36.814,30.9,2.0386,73.481995,734.18,-1.9544678682371668,-0.579607895070854,2572.0,478.0,161.0,3211.0,16,4,6,1,0,1,22.994,31.286,4.439999999999941,3.9199999999999307,4.32666666666666,4.3266666666666005,36.435,36.034,34.867,36.42766666666666,34.9115,1137.5526,27028.102519999997
2025-06-13 17:00:00,13.5,10.37,32.21,32.7799999999999,0,0.0,11.6333333333333,7.00733333333333,30.485,37.3716666666666,1476.0,88.3466666666666,10.1919999999999,8.654,32.8899999999999,34.5759999999999,0,0.0,11.2666666666666,7.01,30.6033333333333,36.0966666666666,1254,81.6266666666666,11.31,11.5833333333333,32.5866666666666,35.7333333333333,1.0,0.0,151.0,99.0,198.0,31.0,82.0,79.0,4.34482333333333,3.47832666666666,4.29017333333333,3.46229666666666,6.70333333333333,11.2433333333333,8.29333333333333,12.3433333333333,31.54,36.2433333333333,4648.29851851851,3371.0,0.725211598732343,4.70333333333333,0.866496666666666,953.91,37.189,27.7,2.5873,72.49701,578.3,-2.467511262271856,-0.7781448840425238,2731.0,479.0,161.0,3371.0,17,4,6,1,0,1,22.729,31.404999999999998,4.539999999999971,4.0499999999999705,4.70333333333333,4.703333333333298,36.814,36.435,36.034,36.812666666666665,35.81733333333333,1030.1353,21506.398699999998
2025-06-13 18:00:00,13.5,10.3933333333333,32.2999999999999,32.8766666666666,0,0.0,11.6663333333333,7.01833333333333,30.7256666666666,37.6146666666666,1490.0,88.7433333333333,10.2726666666666,8.599,33.0036666666666,34.7139999999999,0,0.0,11.1899999999999,6.98999999999999,30.8533333333333,36.19,1227,80.2633333333333,11.2466666666666,11.53,32.7033333333333,36.0933333333333,0.0,0.0,150.0,99.0,199.0,29.0,83.0,79.0,4.35368333333333,3.47515666666666,4.29725333333333,3.45895333333333,6.66999999999999,11.1099999999999,8.27333333333333,12.3833333333333,31.8466666666666,36.4266666666666,4621.86287037037,3356.0,0.726114143609602,4.57999999999999,0.878526666666667,953.86,36.706,26.8,3.2839,68.35602,377.18,-3.052364168139478,-1.2112275570916424,2717.0,477.0,162.0,3356.0,18,4,6,1,0,1,22.066000000000003,30.85,4.43999999999991,4.109999999999971,4.57999999999999,4.579999999999998,37.189,36.814,36.435,36.90299999999999,36.340833333333336,983.7208,13844.769080000002
2025-06-13 19:00:00,13.54,10.4233333333333,32.3999999999999,33.06,0,0.0,11.6516666666666,7.01833333333333,30.5279999999999,37.4453333333333,1496.0,88.3966666666666,10.2799999999999,8.599,33.11,34.8826666666666,0,0.0,11.1866666666666,6.99,30.6533333333333,35.9633333333333,1229,79.3499999999999,11.2466666666666,11.5333333333333,32.7999999999999,36.2333333333333,0.0,0.0,152.0,101.0,200.0,35.0,83.0,79.0,4.36284666666666,3.47187,4.30607666666666,3.45616,6.66999999999999,10.9733333333333,8.24666666666666,12.3733333333333,31.4699999999999,36.22,4587.40537037036,3375.0,0.735709998902389,4.75,0.890976666666666,953.98,33.759,33.3,3.3416,92.054016,173.38,-3.3394529590201136,0.1197685037553964,2725.0,488.0,162.0,3375.0,19,4,6,1,0,0,20.419,28.423,4.303333333333311,4.1266666666666385,4.75,4.7500000000000995,36.706,37.189,36.814,35.88466666666667,36.156166666666664,1124.1746999999998,5853.13542
2025-06-13 20:00:00,13.5766666666666,10.3533333333333,32.4666666666666,33.17,0,0.0,11.54,6.99633333333333,30.1766666666666,36.9213333333333,1436.0,85.9366666666666,10.2799999999999,8.588,33.2126666666666,35.198,0,0.0,10.8666666666666,7.0,30.2933333333333,35.2366666666666,1120,73.8266666666666,11.0966666666666,11.34,32.8899999999999,36.02,0.0,0.0,151.0,100.0,199.0,33.0,83.0,79.0,4.36255333333333,3.46192333333333,4.30876333333333,3.44613666666666,6.68333333333333,10.6133333333333,8.16666666666666,12.2533333333333,31.12,35.61,4369.08337962962,3201.0,0.732647954242372,4.48999999999999,0.90063,954.06,30.267,39.5,4.8322,128.68,21.804,-3.772250216367941,3.019980984230203,2556.0,483.0,162.0,3201.0,20,4,6,1,0,0,18.167,25.427,3.9299999999999695,4.086666666666639,4.48999999999999,4.489999999999998,33.759,36.706,37.189,33.57733333333333,35.195,1195.5465,659.9416679999999
2025-06-13 21:00:00,13.52,10.3066666666666,32.5133333333333,33.2433333333333,0,0.0,11.52,7.0,29.7926666666666,36.478,1406.0,84.5466666666666,10.2799999999999,8.566,33.3116666666666,35.6489999999999,0,0.0,10.89,7.00666666666666,29.8766666666666,34.79,1103,74.4266666666666,11.0999999999999,11.3466666666666,32.9666666666666,35.73,0.0,0.0,150.0,100.0,199.0,33.0,82.0,79.0,4.36200333333333,3.46132,4.30720666666666,3.44485666666666,6.71,10.6633333333333,8.17666666666666,12.2133333333333,30.7266666666666,35.1066666666666,4347.47907407407,3152.0,0.725017865824072,4.38000000000001,0.900683333333333,954.32,27.999,53.1,2.4074,127.869995,0.0,-1.9004152080396064,1.4778351724910932,2509.0,482.0,161.0,3152.0,21,4,6,1,0,0,18.619,24.247,3.9533333333333003,4.036666666666639,4.38000000000001,4.379999999999999,30.267,33.759,36.706,30.674999999999994,33.788999999999994,1486.7468999999999,0.0
2025-06-13 22:00:00,13.59,10.3733333333333,32.6,33.2999999999999,0,0.0,11.5499999999999,6.99999999999999,29.7756666666666,36.493,1407.0,85.15,10.2799999999999,8.61366666666667,33.385,35.8459999999999,0,0.0,10.99,7.00666666666666,29.8833333333333,34.9366666666666,1130,75.2066666666666,11.1799999999999,11.4066666666666,33.0,35.4599999999999,0.0,0.0,150.0,100.0,198.0,33.0,82.0,78.0,4.36023333333333,3.46366333333333,4.30605666666666,3.44684333333333,6.71333333333333,10.8,8.22666666666666,12.2566666666666,30.6999999999999,35.2,4385.30939814814,3178.0,0.724692310499693,4.50000000000001,0.89657,954.9,26.901,59.8,2.4286,81.859985,0.0,-2.4041318835998515,-0.3438718456905575,2537.0,481.0,160.0,3178.0,22,4,6,1,0,0,18.860999999999997,23.685,4.0866666666666704,4.029999999999941,4.50000000000001,4.500000000000103,27.999,30.267,33.759,28.388999999999992,32.136833333333335,1608.6798,0.0
2025-06-13 23:00:00,13.6,10.3599999999999,32.61,33.3833333333333,0,0.0,11.56,7.00366666666666,29.7539999999999,36.5,1413.0,85.44,10.2799999999999,8.65033333333334,33.44,35.7946666666666,0,0.0,10.9266666666666,6.99333333333333,29.8699999999999,34.8433333333333,1118,74.3466666666666,11.1466666666666,11.3833333333333,33.0766666666666,35.3999999999999,0.0,0.0,150.0,100.0,197.0,31.0,82.0,78.0,4.35608,3.45816333333333,4.30341333333333,3.44106,6.70333333333333,10.7233333333333,8.19999999999999,12.2733333333333,30.6466666666666,35.1366666666666,4369.72148148148,3169.0,0.7252178459039,4.48999999999999,0.897916666666667,954.97,25.978,64.9,2.0246,87.41699,0.0,-2.022542960689631,-0.0912421622103582,2531.0,478.0,160.0,3169.0,23,4,6,1,0,0,18.958000000000002,23.17,4.019999999999971,4.073333333333309,4.48999999999999,4.489999999999998,26.901,27.999,30.267,26.95933333333333,30.268333333333334,1685.9722000000002,0.0
2025-06-14 00:00:00,13.6,10.3233333333333,32.6933333333333,33.3999999999999,0,0.0,11.6663333333333,7.01099999999999,29.8126666666666,36.6686666666666,1462.0,87.66,10.2469999999999,8.56966666666666,33.5279999999999,35.8533333333333,0,0.0,11.21,7.04,29.8966666666666,35.2766666666666,1210,79.5466666666666,11.3499999999999,11.5833333333333,33.1,35.48,0.0,0.0,152.0,101.0,201.0,35.0,85.0,80.0,4.34993666666666,3.47235,4.29758,3.45483666666666,6.70666666666666,11.1799999999999,8.28666666666666,12.3866666666666,30.66,35.4533333333333,4572.63787037037,3326.0,0.727370085777337,4.79333333333334,0.877586666666667,955.25,25.341,68.5,1.0417,51.270996,0.0,-0.8126445454195481,-0.6517267316904043,2672.0,489.0,165.0,3326.0,0,5,6,1,1,0,19.041,22.820999999999998,4.47333333333324,4.099999999999939,4.79333333333334,4.7933333333332975,25.978,26.901,27.999,26.073333333333327,28.374166666666667,1735.8585,0.0
2025-06-14 01:00:00,13.58,10.3066666666666,32.5933333333333,33.3133333333333,0,0.0,11.604,6.98166666666666,29.326,36.155,1426.0,85.2866666666666,10.1699999999999,8.48533333333333,33.5599999999999,35.8826666666666,0,0.0,11.19,6.98,29.45,34.7833333333333,1190,78.19,11.3266666666666,11.5466666666666,33.1,35.3799999999999,1.0,0.0,150.0,100.0,198.0,35.0,82.0,79.0,4.35581666666666,3.46374333333333,4.30265333333333,3.44616666666666,6.69999999999999,11.1433333333333,8.27666666666667,12.33,30.2166666666666,34.9333333333333,4470.63273148148,3261.0,0.729426950470916,4.71666666666668,0.892073333333333,955.18,24.915,71.1,0.94844,41.932983,0.0,-0.6338053837647585,-0.7055701021945353,2617.0,483.0,161.0,3261.0,1,5,6,1,1,0,19.134999999999998,22.602999999999998,4.44333333333331,4.053333333333329,4.71666666666668,4.7166666666667005,25.341,25.978,26.901,25.411333333333328,26.900166666666667,1771.4564999999998,0.0
2025-06-14 02:00:00,13.5533333333333,10.2666666666666,32.4666666666666,33.2233333333333,0,0.0,11.5276666666666,7.0,29.074,35.7383333333333,1376.0,82.84,10.1699999999999,8.56233333333333,33.448,35.606,0,0.0,11.1166666666666,7.00333333333333,29.1666666666666,34.41,1159,76.1566666666666,11.2399999999999,11.4733333333333,33.0166666666666,35.0166666666666,0.0,0.0,151.0,101.0,200.0,36.0,83.0,78.0,4.37058666666666,3.46616666666666,4.31660333333333,3.44766,6.73666666666666,11.1133333333333,8.28666666666667,12.2333333333333,29.9466666666666,34.5266666666666,4348.11717592592,3184.0,0.732270974119268,4.57999999999999,0.904419999999998,955.09,24.39,73.2,0.47834,51.734985,0.0,-0.3755708817008141,-0.2962358324350265,2535.0,488.0,161.0,3184.0,2,5,6,1,1,0,19.03,22.246000000000002,4.376666666666639,3.94666666666663,4.57999999999999,4.579999999999998,24.915,25.341,25.978,24.88199999999999,25.920666666666666,1785.3480000000002,0.0
2025-06-14 03:00:00,13.5,10.2966666666666,32.3333333333333,33.12,0,0.0,11.5703333333333,6.99266666666666,28.806,35.522,1371.0,83.1033333333333,10.1699999999999,8.61,33.352,35.3043333333333,0,0.0,11.2499999999999,7.01333333333333,28.9199999999999,34.29,1180,79.9666666666666,11.3266666666666,11.5533333333333,32.9399999999999,34.73,0.0,0.0,150.0,100.0,198.0,38.0,82.0,79.0,4.35526666666666,3.46642,4.30268,3.44844666666666,6.72999999999999,11.2966666666666,8.31,12.2866666666666,29.6266666666666,34.3266666666666,4459.51152777777,3198.0,0.717118899700119,4.7,0.888846666666668,955.35,24.107,74.5,0.57837,342.41,0.0,0.1747854515919631,-0.5513274007445971,2551.0,486.0,161.0,3198.0,3,5,6,1,1,0,19.006999999999998,22.066999999999997,4.56666666666661,3.976666666666599,4.7,4.699999999999996,24.39,24.915,25.341,24.47066666666666,25.272000000000002,1795.9714999999999,0.0
2025-06-14 04:00:00,13.5,10.27,32.1633333333333,32.9666666666666,0,0.0,11.56,7.0,28.7126666666666,35.4413333333333,1371.0,82.5166666666666,10.1699999999999,8.577,33.2456666666666,35.11,0,0.0,11.2533333333333,6.99666666666666,28.8399999999999,34.21,1180,77.7766666666666,11.3133333333333,11.5533333333333,32.8733333333333,34.4999999999999,0.0,0.0,151.0,101.0,199.0,38.0,83.0,79.0,4.34499666666666,3.46110666666666,4.2915,3.44106,6.72666666666666,11.2833333333333,8.29,12.2933333333333,29.5533333333333,34.2433333333333,4383.5774074074,3202.0,0.730453623241426,4.69000000000001,0.883890000000001,955.72,23.811,75.1,0.46764,333.36,0.0,0.2096819271723425,-0.417996003590097,2551.0,489.0,162.0,3202.0,4,5,6,1,1,0,18.831,21.819,4.556666666666639,4.0033333333333,4.69000000000001,4.689999999999998,24.107,24.39,24.915,24.10266666666666,24.757,1788.2060999999999,0.0
2025-06-14 05:00:00,13.5,10.27,31.9733333333333,32.8666666666666,0,0.0,11.528,7.0,28.6906666666666,35.3716666666666,1353.0,81.9266666666666,10.1699999999999,8.61,33.1246666666666,35.1063333333333,0,0.0,11.2499999999999,7.02333333333333,28.8233333333333,34.1766666666666,1166,76.9333333333333,11.29,11.52,32.7899999999999,34.3633333333333,0.0,0.0,150.0,100.0,199.0,36.0,84.0,78.0,4.35017,3.46289666666666,4.29714333333333,3.44318666666666,6.72666666666666,11.24,8.29333333333333,12.25,29.5833333333333,34.1866666666666,4344.37972222222,3166.0,0.728757659880738,4.60333333333334,0.887273333333334,955.94,23.609,76.0,0.67039,281.26,0.0,0.6574858075471631,-0.130901355890819,2519.0,485.0,162.0,3166.0,5,5,6,1,1,0,18.809,21.689,4.51333333333334,3.9566666666666706,4.60333333333334,4.603333333333303,23.811,24.107,24.39,23.842333333333325,24.362166666666667,1794.284,0.0
2025-06-14 06:00:00,13.5,10.1666666666666,31.7866666666666,32.7999999999999,0,0.0,11.5266666666666,7.00366666666666,28.7576666666666,35.4229999999999,1375.0,82.05,10.1699999999999,8.54033333333333,33.0036666666666,35.0,0,0.0,11.2866666666666,7.00333333333333,28.8533333333333,34.2733333333333,1191,77.7266666666666,11.3066666666666,11.5433333333333,32.7,34.2999999999999,0.0,0.0,151.0,101.0,201.0,36.0,83.0,79.0,4.34905666666666,3.45775333333333,4.29638333333333,3.43872333333333,6.72999999999999,11.2933333333333,8.28666666666667,12.2833333333333,29.66,34.2666666666666,4369.44800925925,3217.0,0.736248604671089,4.60666666666665,0.891303333333333,956.21,23.853,76.3,0.91792,277.9,7.36,0.9092084464957084,-0.1261630976984177,2566.0,489.0,162.0,3217.0,6,5,6,1,1,0,19.113,21.957,4.5633333333333095,3.996666666666629,4.60666666666665,4.606666666666602,23.609,23.811,24.107,23.757666666666662,24.114166666666666,1819.9839,175.55808000000002
2025-06-14 07:00:00,13.5,10.2866666666666,31.67,32.7133333333333,0,0.0,11.56,7.0,29.088,35.8056666666666,1388.0,83.0499999999999,10.1699999999999,8.52933333333333,32.9046666666666,34.9046666666666,0,0.0,11.2133333333333,6.99666666666666,29.1833333333333,34.57,1191,78.09,11.31,11.55,33.1033333333333,34.54,0.0,0.0,151.0,101.0,199.0,35.0,82.0,79.0,4.34272666666666,3.45537666666666,4.28915333333333,3.43574666666666,6.71333333333333,11.2333333333333,8.30333333333333,12.3099999999999,29.9699999999999,34.6266666666666,4406.73138888888,3226.0,0.732061865203316,4.65666666666667,0.88735,956.68,25.918,68.8,1.377,297.64,122.54,1.2198566521066634,-0.6388104165643532,2579.0,486.0,161.0,3226.0,7,5,6,1,1,0,19.677999999999997,23.421999999999997,4.51999999999997,4.00666666666657,4.65666666666667,4.656666666666702,23.853,23.609,23.811,24.459999999999994,24.281333333333333,1783.1583999999998,3175.99172
2025-06-14 08:00:00,13.5,10.25,31.58,32.7,0,0.0,11.6223333333333,7.0,29.5303333333333,36.3166666666666,1422.0,85.06,10.1699999999999,8.60266666666667,32.8313333333333,34.8679999999999,0,0.0,11.1633333333333,6.99666666666666,29.64,34.9833333333333,1189,77.7,11.3033333333333,11.5366666666666,35.3399999999999,35.5266666666666,0.0,0.0,151.0,100.0,199.0,32.0,83.0,79.0,4.35303666666666,3.45515666666666,4.29964333333333,3.4363,6.74666666666666,11.18,8.29999999999999,12.3199999999999,30.4399999999999,35.0933333333333,4451.03388888888,3255.0,0.731290770022096,4.65333333333334,0.897879999999998,957.3,26.223,73.8,1.1893,322.2,311.28,0.728930358909485,-0.9397313562184084,2611.0,482.0,162.0,3255.0,8,5,6,1,1,1,20.982999999999997,24.126999999999995,4.43333333333334,4.019999999999911,4.65333333333334,4.6533333333334,25.918,23.853,23.609,25.331333333333323,24.58683333333333,1935.2574,8162.695439999999
2025-06-14 09:00:00,13.5266666666666,10.2966666666666,31.5,32.7,0,0.0,11.5103333333333,6.98166666666666,28.9956666666666,35.6926666666666,1371.0,82.4733333333333,10.1699999999999,8.63933333333333,32.7799999999999,34.9303333333333,0,0.0,11.1699999999999,7.0,29.11,34.4066666666666,1163,76.2166666666666,11.2499999999999,11.4833333333333,34.9133333333333,35.0233333333333,1.0,0.0,150.0,100.0,198.0,36.0,83.0,78.0,4.35756,3.45013666666666,4.30202999999999,3.43136333333333,6.72999999999999,11.1566666666666,8.23999999999999,12.2266666666666,29.8733333333333,34.4733333333333,4339.73069444444,3180.0,0.732764363482488,4.6,0.907423333333336,957.65,28.007,67.1,1.7967,294.07,484.88,1.640473078245168,-0.73278848896037,2535.0,484.0,161.0,3180.0,9,5,6,1,1,1,21.427,25.375,4.426666666666611,3.9866666666666113,4.6,4.600000000000001,26.223,25.918,23.853,26.715999999999994,25.236833333333333,1879.2696999999998,13580.034160000001
2025-06-14 10:00:00,13.5233333333333,10.1666666666666,31.5,32.7,0,0.0,11.528,7.0,28.5426666666666,35.2156666666666,1345.0,81.3966666666666,10.1699999999999,8.62833333333334,32.7799999999999,34.8899999999999,0,0.0,11.2433333333333,7.0,28.6233333333333,34.0266666666666,1166,76.3666666666666,11.2833333333333,11.5266666666666,34.2733333333333,34.4733333333333,0.0,0.0,149.0,100.0,198.0,34.0,82.0,78.0,4.32448999999999,3.44931666666666,4.27344666666666,3.43038,6.70999999999999,11.2566666666666,8.3,12.2333333333333,29.6066666666666,34.05,4314.38893518518,3152.0,0.730578547125053,4.44333333333333,0.875173333333332,957.68,29.54,60.0,2.0339,304.71,534.24,1.671956655307154,-1.1581494518299935,2511.0,481.0,160.0,3152.0,10,5,6,1,1,1,21.54,26.34,4.54666666666661,3.9333333333333,4.44333333333333,4.4433333333333955,28.007,26.223,25.918,27.92333333333333,26.191666666666666,1772.3999999999999,15781.4496
2025-06-14 11:00:00,13.5,10.2866666666666,31.5366666666666,32.7399999999999,0,0.0,11.4506666666666,6.98533333333333,28.2846666666666,34.9023333333333,1336.0,80.3466666666666,10.1699999999999,8.60633333333333,32.7799999999999,34.7933333333333,0,0.0,11.1666666666666,7.00666666666666,28.3666666666666,33.71,1152,75.9599999999999,11.2399999999999,11.4599999999999,34.2233333333333,34.7833333333333,0.0,0.0,151.0,101.0,199.0,35.0,83.0,79.0,4.32530666666666,3.44314,4.27154666666666,3.42505,6.72,11.1866666666666,8.27333333333333,12.1366666666666,29.1866666666666,33.7233333333333,4274.55314814814,3136.0,0.733643936877612,4.53666666666666,0.882166666666666,957.82,31.094,54.2,3.3756,282.05,676.12,3.3012213245315154,-0.7047078305641191,2488.0,486.0,162.0,3136.0,11,5,6,1,1,1,21.934,27.43,4.4666666666666,3.8633333333332693,4.53666666666666,4.536666666666701,29.54,28.007,26.223,29.546999999999993,27.439166666666665,1685.2948000000001,21023.27528
2025-06-14 12:00:00,13.5,10.1999999999999,31.6,32.7999999999999,0,0.0,11.2053333333333,7.00366666666666,27.1146666666666,33.3633333333333,1233.0,74.2533333333333,10.1699999999999,8.52566666666667,32.7946666666666,33.5893333333333,0,0.0,11.0266666666666,6.98666666666666,27.1966666666666,32.3199999999999,1084,72.6133333333333,11.0166666666666,11.2933333333333,34.1533333333333,33.65,0.0,0.0,152.0,101.0,201.0,36.0,83.0,79.0,4.3259,3.42730333333333,4.27231666666666,3.40960666666666,6.70999999999999,11.0966666666666,8.17666666666666,11.8866666666666,27.9999999999999,32.2233333333333,4016.39537037037,2969.0,0.739220053359989,4.22333333333334,0.898596666666665,957.74,30.97,51.7,5.8854,281.28,485.11,5.771711710015501,-1.1512068000450375,2317.0,490.0,162.0,2969.0,12,5,6,1,1,1,21.31,27.105999999999995,4.38666666666661,3.7099999999999387,4.22333333333334,4.2233333333334,31.094,29.54,28.007,30.534666666666663,28.62533333333333,1601.1490000000001,15023.8567
2025-06-14 13:00:00,13.5366666666666,10.2766666666666,31.61,32.7899999999999,0,0.0,11.066,6.99633333333333,26.4926666666666,32.5106666666666,1156.0,70.7366666666666,10.1699999999999,8.61,32.8899999999999,32.6963333333333,0,0.0,10.6366666666666,6.96666666666666,26.5799999999999,31.2366666666666,963,65.89,10.7133333333333,11.0099999999999,33.9866666666666,32.6233333333333,0.0,0.0,150.0,101.0,199.0,35.0,82.0,79.0,4.34052666666666,3.40865333333333,4.28493333333333,3.38984,6.69333333333333,10.5699999999999,8.11333333333333,11.7333333333333,27.4733333333333,31.32,3736.35981481481,2765.0,0.740025087797129,3.84666666666667,0.931873333333333,957.6,29.889,45.4,12.679,312.19,305.49,9.394147785733209,-8.515105893634198,2119.0,485.0,161.0,2765.0,13,5,6,1,1,1,18.969,25.521,3.876666666666571,3.619999999999971,3.84666666666667,3.8466666666666995,30.97,31.094,29.54,30.650999999999993,29.287166666666668,1356.9605999999999,9130.79061
2025-06-14 14:00:00,13.5333333333333,10.3333333333333,31.6566666666666,32.3433333333333,0,0.0,10.9779999999999,7.0,25.8143333333333,31.6913333333333,1109.0,68.52,10.1699999999999,8.566,32.8899999999999,31.9083333333333,0,0.0,10.4666666666666,7.00666666666666,25.9133333333333,30.2466666666666,887,61.8733333333333,10.5833333333333,10.83,33.75,31.7366666666666,0.0,0.0,150.0,100.0,198.0,35.0,84.0,79.0,4.33182666666666,3.40379333333333,4.27691,3.3854,6.73333333333333,10.3033333333333,8.11333333333333,11.68,26.6733333333333,30.4799999999999,3565.89546296296,2642.0,0.740907866604905,3.80666666666664,0.928033333333334,957.35,30.196,41.2,13.807,309.62,658.45,10.635403596744805,-8.804626018994089,1996.0,483.0,163.0,2642.0,14,5,6,1,1,1,18.436,25.492,3.569999999999971,3.56666666666667,3.80666666666664,3.806666666666601,29.889,30.97,31.094,30.35166666666666,29.949333333333332,1244.0752000000002,19882.556200000003
2025-06-14 15:00:00,13.5,10.2266666666666,31.6,31.68,0,0.0,11.044,7.0,25.3569999999999,31.3123333333333,1115.0,69.1966666666666,10.1699999999999,8.599,32.8239999999999,31.3593333333333,0,0.0,10.9233333333333,7.01333333333333,25.4633333333333,30.3833333333333,994,68.1799999999999,10.8633333333333,11.1833333333333,33.4733333333333,31.2466666666666,0.0,0.0,150.0,101.0,198.0,40.0,83.0,78.0,4.33809666666666,3.41622999999999,4.28528666666666,3.39664999999999,6.72333333333333,11.0366666666666,8.18333333333332,11.78,26.23,30.3133333333333,3756.87023148148,2759.0,0.73438788938739,4.08333333333332,0.921866666666667,958.62,24.315,58.9,8.9273,284.42,67.84,8.646056956266658,-2.22314740829144,2109.0,489.0,161.0,2759.0,15,5,6,1,1,1,16.095,21.027,4.3133333333332695,3.59666666666668,4.08333333333332,4.0833333333333,30.196,29.889,30.97,28.133333333333326,29.334,1432.1535000000001,1649.5296
2025-06-14 16:00:00,13.5,10.2366666666666,31.5166666666666,31.4033333333333,0,0.0,11.1063333333333,7.0,25.4743333333333,31.5073333333333,1125.0,69.6866666666666,10.1699999999999,8.59533333333334,32.7066666666666,31.3373333333333,0,0.0,10.9266666666666,7.00333333333333,25.6333333333333,30.4999999999999,993,67.4133333333333,10.9099999999999,11.1966666666666,33.1666666666666,31.2366666666666,1.0,0.0,150.0,100.0,198.0,39.0,83.0,79.0,4.34169333333333,3.42097333333333,4.28825333333333,3.40147666666666,6.73333333333333,11.02,8.21999999999999,11.8366666666666,26.3,30.4799999999999,3749.30416666666,2768.0,0.738270323493359,4.17999999999998,0.920719999999999,958.61,25.574,56.4,7.8263,284.55,178.28,7.575300963877727,-1.966160470733042,2119.0,487.0,162.0,2768.0,16,5,6,1,1,1,16.854,22.086,4.28666666666667,3.6166666666666103,4.17999999999998,4.1799999999999,24.315,30.196,29.889,26.694999999999993,28.673000000000002,1442.3736000000001,4559.33272
2025-06-14 17:00:00,13.5,10.19,31.4099999999999,31.3066666666666,0,0.0,11.1136666666666,7.00733333333333,25.3533333333333,31.376,1136.0,68.5633333333333,10.1296666666666,8.48166666666666,32.5506666666666,31.319,0,0.0,10.8466666666666,6.99333333333333,25.4733333333333,30.2633333333333,975,64.6099999999999,10.86,11.15,32.8,31.2,0.0,0.0,151.0,102.0,200.0,40.0,83.0,79.0,4.35521666666666,3.40963333333333,4.29842666666666,3.38948666666666,6.69666666666666,10.8866666666666,8.17999999999999,11.8266666666666,26.2133333333333,30.3066666666666,3641.92074074074,2766.0,0.759489345569177,4.09333333333332,0.945583333333332,957.79,27.998,49.4,6.0672,259.56,359.58,5.966758747747663,1.0994116090785702,2111.0,493.0,162.0,2766.0,17,5,6,1,1,1,17.878,23.95,4.189999999999939,3.6466666666666097,4.09333333333332,4.093333333333302,25.574,24.315,30.196,25.96233333333333,28.157,1383.1012,10067.52084
2025-06-14 18:00:00,13.5,10.2433333333333,31.2766666666666,31.1733333333333,0,0.0,10.9266666666666,7.0,25.1589999999999,30.9046666666666,1051.0,65.77,10.06,8.46333333333333,32.3923333333333,30.9669999999999,0,0.0,10.5833333333333,6.99666666666666,25.24,29.7066666666666,892,61.0866666666666,10.6766666666666,10.8666666666666,32.5666666666666,30.8666666666666,0.0,0.0,149.0,100.0,197.0,38.0,82.0,78.0,4.37983666666666,3.39458,4.32323666666666,3.37416999999999,6.73,10.5533333333333,8.10666666666666,11.6266666666666,26.0866666666666,29.8533333333333,3469.1774537037,2587.0,0.745709908046967,3.76666666666665,0.985256666666666,957.98,27.074,56.0,5.5878,234.47,272.7,4.5474150694446855,3.247233441899024,1943.0,484.0,160.0,2587.0,18,5,6,1,1,1,18.274,23.554,3.8233333333333004,3.519999999999939,3.76666666666665,3.7666666666667012,27.998,25.574,24.315,26.881999999999994,27.50766666666667,1516.144,7383.0798
2025-06-14 19:00:00,13.4799999999999,10.2433333333333,31.1566666666666,30.8633333333333,0,0.0,10.9559999999999,7.0,25.1209999999999,30.8643333333333,1084.0,65.99,10.06,8.48166666666666,32.231,30.7836666666666,0,0.0,10.5766666666666,7.02,25.2433333333333,29.6666666666666,916,62.0599999999999,10.6866666666666,10.87,32.3333333333333,30.62,1.0,0.0,151.0,102.0,199.0,39.0,84.0,80.0,4.37130666666666,3.39109333333333,4.31786333333333,3.37086666666666,6.74333333333333,10.5966666666666,8.14666666666666,11.6666666666666,26.0866666666666,29.7866666666666,3501.81180555555,2656.0,0.758464517078361,3.7,0.980213333333334,958.54,24.764,70.4,3.6398,230.03,46.6,2.789473203100506,2.338158097559745,2001.0,491.0,164.0,2656.0,19,5,6,1,1,0,18.844,22.396,3.8533333333332704,3.519999999999941,3.7,3.700000000000003,27.074,27.998,25.574,26.611999999999995,26.653499999999998,1743.3856,1154.0024
2025-06-14 20:00:00,13.3999999999999,10.13,30.9566666666666,30.76,0,0.0,11.0476666666666,7.0,25.742,31.6316666666666,1109.0,68.5499999999999,10.06,8.5,32.033,31.0806666666666,0,0.0,10.84,7.01666666666666,25.8433333333333,30.63,969,66.2066666666666,10.8733333333333,11.1333333333333,32.1,30.84,0.0,0.0,149.0,101.0,198.0,36.0,83.0,78.0,4.36982333333333,3.39518666666666,4.31866333333333,3.37462333333333,6.73,10.9133333333333,8.19,11.7833333333333,26.7466666666666,30.59,3685.22050925925,2723.0,0.738897439965494,3.84333333333333,0.974636666666667,958.48,23.064,76.1,3.8679,249.78,12.248,3.6295307366032152,1.3368459305591367,2078.0,484.0,161.0,2723.0,20,5,6,1,1,0,18.284,21.152,4.1833333333333,3.5933333333333,3.84333333333333,3.843333333333401,24.764,27.074,27.998,24.967333333333325,25.464833333333335,1755.1704,282.487872
2025-06-14 21:00:00,13.3999999999999,10.1299999999999,30.7533333333333,30.7,0,0.0,11.1196666666666,6.99633333333333,25.6943333333333,31.6803333333333,1126.0,69.8866666666666,10.06,8.5,31.8386666666666,31.3556666666666,0,0.0,10.9366666666666,7.01,25.7766666666666,30.7266666666666,992,66.8066666666666,10.93,11.2066666666666,31.8333333333333,31.1133333333333,1.0,0.0,149.0,101.0,197.0,40.0,83.0,78.0,4.35728666666666,3.39166,4.30507666666666,3.37075,6.70999999999999,10.9533333333333,8.22666666666666,11.8199999999999,26.6,30.6066666666666,3738.18296296296,2767.0,0.740199189663744,4.00666666666666,0.965626666666666,958.33,20.55,86.2,3.3021,240.74,0.0,2.880787416354125,1.6139790183815037,2119.0,487.0,161.0,2767.0,21,5,6,1,1,0,17.790000000000003,19.446,4.243333333333309,3.5933333333332413,4.00666666666666,4.0066666666666,23.064,24.764,27.074,22.792666666666662,24.837333333333333,1771.41,0.0
2025-06-14 22:00:00,13.3999999999999,10.0933333333333,30.5866666666666,30.7,0,0.0,11.1259999999999,7.00366666666666,25.5403333333333,31.557,1129.0,69.9333333333333,10.06,8.51466666666666,31.6699999999999,31.44,0,0.0,10.9266666666666,7.00666666666666,25.6333333333333,30.5866666666666,996,67.05,10.93,11.2033333333333,31.6566666666666,31.1933333333333,0.0,0.0,151.0,101.0,199.0,42.0,83.0,79.0,4.33601666666666,3.39332999999999,4.28400333333333,3.37210666666666,6.75666666666666,10.9866666666666,8.23333333333333,11.8299999999999,26.3899999999999,30.4566666666666,3746.1136574074,2780.0,0.742102417128467,4.06666666666667,0.942686666666666,958.67,20.608,84.2,3.053,252.95,0.0,2.9188183584708,0.8951583045773651,2125.0,493.0,162.0,2780.0,22,5,6,1,1,0,17.448,19.344,4.229999999999941,3.59666666666657,4.06666666666667,4.066666666666698,20.55,23.064,24.764,21.407333333333327,24.009666666666664,1735.1936,0.0
2025-06-14 23:00:00,13.3999999999999,10.0766666666666,30.3766666666666,30.6533333333333,0,0.0,11.0856666666666,7.00366666666666,25.3423333333333,31.297,1127.0,69.0433333333333,10.06,8.55133333333333,31.4503333333333,31.22,0,0.0,10.8766666666666,6.99333333333333,25.4533333333333,30.2633333333333,985,66.1533333333333,10.8999999999999,11.1699999999999,31.4733333333333,30.9933333333333,0.0,0.0,151.0,102.0,200.0,44.0,83.0,80.0,4.34526666666666,3.39515333333333,4.29268333333333,3.37331666666666,6.74666666666666,10.9533333333333,8.22,11.8333333333333,26.16,30.2866666666666,3697.25328703703,2772.0,0.74974576659893,4.12666666666663,0.950113333333332,959.29,20.408,82.6,4.1282,267.7,0.0,4.124874301911455,0.1656720659329145,2112.0,497.0,163.0,2772.0,23,5,6,1,1,0,16.928,19.016,4.2066666666666395,3.6133333333332995,4.12666666666663,4.126666666666601,20.608,20.55,23.064,20.52199999999999,22.74466666666667,1685.7008,0.0
2025-06-15 00:00:00,13.3999999999999,10.0499999999999,30.15,30.59,0,0.0,11.0783333333333,7.0,25.3386666666666,31.275,1116.0,69.4833333333333,10.06,8.544,31.2346666666666,31.0916666666666,0,0.0,10.9133333333333,7.00333333333333,25.4499999999999,30.2666666666666,986,66.9066666666666,10.91,11.1933333333333,31.2966666666666,30.8899999999999,0.0,0.0,150.0,101.0,199.0,42.0,84.0,79.0,4.33666,3.39531,4.28406333333333,3.37374666666666,6.77333333333333,11.0266666666666,8.25333333333333,11.8033333333333,26.1366666666666,30.28,3729.88763888888,2757.0,0.739164357460723,4.14333333333335,0.941349999999999,959.14,20.55,79.8,4.1551,264.64,0.0,4.136931501078138,0.3881414244671434,2102.0,492.0,163.0,2757.0,0,6,6,1,1,0,16.509999999999998,18.933999999999997,4.25333333333327,3.5499999999999705,4.14333333333335,4.143333333333402,20.408,20.608,20.55,20.521999999999995,21.65733333333333,1639.89,0.0
2025-06-15 01:00:00,13.3999999999999,10.0666666666666,29.8599999999999,30.5,0,0.0,11.0783333333333,7.0,25.1956666666666,31.1246666666666,1110.0,68.6533333333333,10.06,8.52566666666666,31.0513333333333,30.9816666666666,0,0.0,10.8566666666666,6.98333333333333,25.3299999999999,30.1033333333333,970,65.0233333333333,10.8666666666666,11.1466666666666,31.1433333333333,30.7833333333333,0.0,0.0,150.0,102.0,199.0,43.0,83.0,78.0,4.33528,3.39228333333333,4.28168999999999,3.36987333333333,6.74666666666666,10.9166666666666,8.20666666666666,11.8166666666666,26.0133333333333,30.1066666666666,3655.68550925925,2735.0,0.748149695336945,4.09333333333333,0.942996666666668,959.14,19.775,79.2,4.7487,267.21,0.0,4.743071119061697,0.231145083276337,2080.0,494.0,161.0,2735.0,1,6,6,1,1,0,15.614999999999998,18.110999999999997,4.16999999999994,3.609999999999941,4.09333333333333,4.093333333333302,20.55,20.408,20.608,20.244333333333326,20.825833333333332,1566.1799999999998,0.0
2025-06-15 02:00:00,13.38,10.0699999999999,29.6566666666666,30.4533333333333,0,0.0,11.048,6.99266666666666,24.8876666666666,30.7689999999999,1088.0,67.68,10.06,8.40099999999999,30.8569999999999,30.7616666666666,0,0.0,10.8433333333333,7.00333333333333,24.9799999999999,29.7733333333333,953,64.8066666666666,10.8466666666666,11.1266666666666,30.8733333333333,30.5266666666666,1.0,0.0,150.0,100.0,198.0,43.0,83.0,79.0,4.32899,3.38218,4.27585,3.35976999999999,6.75333333333333,10.95,8.21999999999999,11.75,25.6933333333333,29.7733333333333,3623.14231481481,2695.0,0.743829462337238,4.07999999999999,0.94681,958.75,19.404,77.8,4.3847,257.49,0.0,4.280599401498789,0.9497698952315796,2042.0,491.0,162.0,2695.0,2,6,6,1,1,0,14.963999999999999,17.628,4.196666666666669,3.53000000000001,4.07999999999999,4.080000000000002,19.775,20.55,20.408,19.909666666666656,20.215833333333332,1509.6312,0.0
2025-06-15 03:00:00,13.3,10.0566666666666,29.4699999999999,30.3833333333333,0,0.0,10.984,7.0,24.4853333333333,30.3586666666666,1068.0,66.6566666666666,10.048,8.42666666666666,30.7213333333333,30.366,0,0.0,10.8266666666666,6.98333333333333,24.5866666666666,29.3466666666666,944,64.7299999999999,10.7666666666666,11.12,30.72,30.1766666666666,0.0,0.0,149.0,101.0,197.0,43.0,82.0,78.0,4.32514666666666,3.36453999999999,4.27173666666666,3.34258,6.73666666666666,10.9566666666666,8.19333333333333,11.6833333333333,25.31,29.42,3593.06037037037,2662.0,0.740872605968934,4.10999999999998,0.960606666666667,958.96,18.203,81.7,4.4281,274.59,0.0,4.413898466143422,-0.3543584916108872,2012.0,490.0,160.0,2662.0,3,6,6,1,1,0,14.543,16.738999999999997,4.219999999999939,3.48999999999997,4.10999999999998,4.110000000000003,19.404,19.775,20.55,19.127333333333326,19.82466666666667,1487.1851,0.0
2025-06-15 04:00:00,13.3,9.90333333333333,29.2833333333333,30.1566666666666,0,0.0,10.9799999999999,7.0,24.4119999999999,30.2126666666666,1069.0,66.0666666666666,9.94,8.45233333333333,30.5736666666666,30.11,0,0.0,10.8833333333333,7.02333333333333,24.53,29.3033333333333,962,64.47,10.7966666666666,11.12,30.5566666666666,29.9133333333333,0.0,0.0,151.0,102.0,200.0,43.0,85.0,80.0,4.32448333333333,3.36764,4.27350666666666,3.34545333333333,6.79,10.9766666666666,8.19999999999999,11.6933333333333,25.2366666666666,29.3666666666666,3569.81523148148,2692.0,0.754100653798491,4.12999999999999,0.956843333333333,959.3,17.611,83.9,4.4847,274.08,0.0,4.473334332759819,-0.3190831198171781,2031.0,496.0,165.0,2692.0,4,6,6,1,1,0,14.391000000000002,16.323,4.186666666666601,3.493333333333309,4.12999999999999,4.129999999999999,18.203,19.404,19.775,18.40599999999999,19.325166666666668,1477.5629000000001,0.0
2025-06-15 05:00:00,13.3,9.91333333333333,29.0766666666666,29.9099999999999,0,0.0,10.9799999999999,7.0,24.3056666666666,30.1246666666666,1059.0,65.8899999999999,9.94,8.5,30.407,30.0366666666666,0,0.0,10.9033333333333,6.99666666666666,24.4266666666666,29.2366666666666,959,65.11,10.8,11.1233333333333,30.3999999999999,29.8366666666666,1.0,0.0,150.0,102.0,199.0,43.0,83.0,78.0,4.32534,3.37208666666666,4.27431333333333,3.34884333333333,6.73666666666666,11.0499999999999,8.21333333333333,11.7066666666666,25.1666666666666,29.2933333333333,3582.48611111111,2674.0,0.746409034694249,4.12666666666665,0.953253333333334,959.16,17.348,84.9,3.9504,272.07,0.0,3.94782214037978,-0.142690251689519,2019.0,494.0,161.0,2674.0,5,6,6,1,1,0,14.328,16.14,4.313333333333239,3.49333333333327,4.12666666666665,4.126666666666701,17.611,18.203,19.404,17.72066666666666,18.815166666666666,1472.8452,0.0
2025-06-15 06:00:00,13.3,10.0266666666666,28.8199999999999,29.7633333333333,0,0.0,11.048,7.0,24.3129999999999,30.187,1071.0,66.45,9.94,8.47433333333333,30.242,30.0,0,0.0,10.9433333333333,7.00666666666666,24.4233333333333,29.2966666666666,967,65.1,10.8433333333333,11.1699999999999,30.2466666666666,29.7999999999999,0.0,0.0,150.0,101.0,199.0,43.0,83.0,79.0,4.31284666666666,3.36843999999999,4.26094333333333,3.34591999999999,6.78,11.1199999999999,8.21333333333333,11.77,25.12,29.3466666666666,3597.52708333333,2693.0,0.748569764068257,4.22666666666664,0.944406666666667,959.49,17.548,83.1,4.0143,272.08,8.08,4.011655073925359,-0.1456985169757383,2038.0,493.0,162.0,2693.0,6,6,6,1,1,0,14.167999999999997,16.195999999999998,4.3399999999998995,3.55666666666667,4.22666666666664,4.226666666666599,17.348,17.611,18.203,17.502333333333326,18.314833333333336,1458.2387999999999,141.78784
2025-06-15 07:00:00,13.3,9.92,28.67,29.7,0,0.0,11.048,7.0,24.5366666666666,30.4273333333333,1079.0,66.6766666666666,9.94,8.5,30.099,30.1026666666666,0,0.0,10.9166666666666,6.98666666666666,24.6366666666666,29.6,972,65.1766666666666,10.8433333333333,11.1699999999999,30.1133333333333,29.8333333333333,0.0,0.0,150.0,101.0,198.0,43.0,83.0,79.0,4.31598,3.36289999999999,4.26380333333333,3.34040666666666,6.76333333333333,11.09,8.21333333333333,11.76,25.3599999999999,29.5666666666666,3605.8224074074,2705.0,0.750175603336188,4.20666666666668,0.95308,959.69,20.413,68.2,4.9734,280.95,133.32,4.882850907193241,-0.9447087266042096,2051.0,492.0,162.0,2705.0,7,6,6,1,1,0,14.053,17.869,4.32666666666667,3.5466666666666704,4.20666666666668,4.206666666666699,17.548,17.348,17.611,18.436333333333323,18.421166666666668,1392.1666,2721.46116
2025-06-15 08:00:00,13.3,9.88666666666666,28.6,29.7,0,0.0,10.9236666666666,7.00366666666666,24.3753333333333,30.1026666666666,1044.0,64.66,9.94,8.5,29.9779999999999,30.055,0,0.0,10.7933333333333,6.97666666666666,24.5033333333333,29.2366666666666,945,62.4999999999999,10.7566666666666,11.0633333333333,29.8999999999999,29.8599999999999,0.0,0.0,150.0,101.0,198.0,41.0,84.0,79.0,4.32402666666666,3.34619333333333,4.27001666666666,3.32430333333333,6.75666666666666,10.9666666666666,8.18666666666666,11.6233333333333,25.26,29.3133333333333,3477.47277777777,2642.0,0.759747140763622,4.05333333333333,0.977833333333334,959.78,24.24,46.9,6.7447,292.8,342.06,6.217690398518959,-2.6136763759434984,1989.0,490.0,163.0,2642.0,8,6,6,1,1,1,13.619999999999997,19.991999999999997,4.20999999999994,3.436666666666639,4.05333333333333,4.053333333333299,20.413,17.548,17.348,20.733666666666657,19.227166666666665,1136.856,8291.534399999999
2025-06-15 09:00:00,13.3,10.0033333333333,28.6,29.7366666666666,0,0.0,10.8423333333333,7.0,24.2016666666666,29.8013333333333,1012.0,63.4833333333333,9.94,8.45599999999999,29.8899999999999,29.8056666666666,0,0.0,10.7233333333333,7.01333333333333,24.28,28.8899999999999,904,61.7433333333333,10.6499999999999,10.9033333333333,29.8566666666666,29.7133333333333,0.0,0.0,149.0,100.0,198.0,36.0,82.0,78.0,4.32924333333333,3.34484666666666,4.27746,3.32321333333333,6.75999999999999,10.8633333333333,8.18666666666666,11.5533333333333,25.02,28.98,3424.60148148148,2559.0,0.747240230385282,3.96,0.984396666666666,959.28,26.983,31.9,9.3973,302.83997,554.78,7.895503381239983,-5.0961037711989325,1916.0,483.0,160.0,2559.0,9,6,6,1,1,1,13.363000000000001,21.535,4.1033333333333095,3.3666666666666405,3.96,3.960000000000001,24.24,20.413,17.548,23.87866666666666,20.6905,860.7577,14969.62874
2025-06-15 10:00:00,13.3,9.99666666666666,28.6,29.49,0,0.0,10.8056666666666,7.0,23.0813333333333,28.6303333333333,988.0,61.9566666666666,9.94,8.478,29.8899999999999,28.9073333333333,0,0.0,10.7833333333333,7.01666666666666,23.1633333333333,27.8033333333333,900,61.2033333333333,10.6699999999999,10.9466666666666,29.7999999999999,29.0133333333333,1.0,0.0,151.0,101.0,199.0,38.0,83.0,80.0,4.31167666666666,3.33566,4.26030333333333,3.31442666666666,6.75333333333333,10.9033333333333,8.16666666666666,11.5,23.7333333333333,27.98,3368.08388888888,2541.0,0.754434890527106,4.24666666666666,0.976016666666667,958.52,28.932,22.6,10.558,305.81,745.98,8.562133758067516,-6.177477600846535,1889.0,489.0,163.0,2541.0,10,6,6,1,1,1,13.451999999999998,22.74,4.14999999999997,3.3333333333333393,4.24666666666666,4.246666666666702,26.983,24.24,20.413,26.718333333333323,22.577333333333332,653.8632,21582.69336
2025-06-15 11:00:00,13.3,10.0833333333333,28.66,28.8799999999999,0,0.0,10.8129999999999,6.99266666666666,23.1503333333333,28.6616666666666,982.0,61.6,9.94,8.57333333333334,29.8899999999999,28.5919999999999,0,0.0,10.77,6.99333333333333,23.2366666666666,27.8533333333333,894,61.7066666666666,10.6566666666666,10.9266666666666,29.6333333333333,28.46,0.0,0.0,149.0,101.0,198.0,37.0,84.0,79.0,4.31333333333333,3.32970333333333,4.26090666666666,3.30774333333333,6.74333333333333,10.9166666666666,8.15333333333333,11.4733333333333,23.9066666666666,28.0066666666666,3372.09481481481,2524.0,0.748496154055683,4.10000000000001,0.983630000000001,958.1,30.555,19.9,9.2242,295.39,898.42,8.33323583559887,-3.955129093757977,1876.0,485.0,163.0,2524.0,11,6,6,1,1,1,14.535,24.147,4.173333333333271,3.31999999999997,4.10000000000001,4.100000000000001,28.932,26.983,24.24,28.823333333333323,24.778499999999998,608.0445,27451.2231
2025-06-15 12:00:00,13.3033333333333,10.0233333333333,28.7833333333333,28.8099999999999,0,0.0,10.7396666666666,6.99266666666666,23.3796666666666,28.8056666666666,962.0,61.0833333333333,10.028,8.588,29.8899999999999,28.7029999999999,0,0.0,10.6033333333333,6.98666666666666,23.4966666666666,27.9166666666666,863,60.7966666666666,10.5466666666666,10.81,28.15,28.24,0.0,0.0,150.0,100.0,198.0,33.0,82.0,79.0,4.33426666666666,3.31794,4.28338333333333,3.29611333333333,6.72999999999999,10.75,8.12999999999999,11.3933333333333,24.2866666666666,28.1133333333333,3333.07944444444,2467.0,0.740156375243914,3.82666666666667,1.01632666666666,957.69,32.156,17.4,8.2374,290.31,994.42,7.725267403779243,-2.859196093328668,1825.0,481.0,161.0,2467.0,12,6,6,1,1,1,15.636,25.548,4.02000000000001,3.2633333333333105,3.82666666666667,3.8266666666667,30.555,28.932,26.983,30.547666666666657,27.213166666666666,559.5143999999999,31976.569519999997
2025-06-15 13:00:00,13.3999999999999,10.0833333333333,28.98,28.8999999999999,0,0.0,10.6773333333333,6.99966666666666,23.5836666666666,28.9083333333333,952.0,60.7466666666666,10.06,8.58066666666667,29.8899999999999,28.8423333333333,0,0.0,10.5533333333333,7.00333333333333,23.7266666666666,28.0666666666666,849,59.9933333333333,10.5133333333333,10.74,28.2499999999999,28.3599999999999,0.0,0.0,149.0,100.0,197.0,30.0,83.0,78.0,4.33040666666666,3.31457666666666,4.28098,3.29419,6.74333333333333,10.6466666666666,8.09999999999999,11.36,24.5733333333333,28.2466666666666,3301.90361111111,2438.0,0.738361953327765,3.67333333333332,1.01582999999999,956.82,33.398,15.5,7.883,288.94,1032.2,7.456206428201707,-2.55864704483513,1801.0,476.0,161.0,2438.0,13,6,6,1,1,1,16.498000000000005,26.638000000000005,3.903333333333271,3.2600000000000087,3.67333333333332,3.6733333333333,32.156,30.555,28.932,32.036333333333324,29.377333333333336,517.6690000000001,34473.41560000001
2025-06-15 14:00:00,13.3999999999999,10.0866666666666,29.2099999999999,29.12,0,0.0,10.7616666666666,6.992,23.687,29.176,978.0,62.1566666666666,10.06,8.61,29.8899999999999,29.0256666666666,0,0.0,10.7466666666666,6.99333333333333,23.78,28.3966666666666,898,62.8266666666666,10.6733333333333,10.85,28.5833333333333,28.7666666666666,1.0,0.0,148.0,100.0,197.0,32.0,83.0,79.0,4.30638333333333,3.32018333333333,4.25755666666666,3.29965333333333,6.74333333333333,10.8933333333333,8.15999999999999,11.44,24.5933333333333,28.5133333333333,3417.94699074074,2516.0,0.736114400491252,3.91999999999999,0.986199999999999,955.56,34.161,14.8,7.4238,292.32996,1008.8,6.867097953815184,-2.820597832500641,1877.0,477.0,162.0,2516.0,14,6,6,1,1,1,17.121000000000002,27.345000000000002,4.149999999999971,3.28000000000001,3.91999999999999,3.919999999999998,33.398,32.156,30.555,33.23833333333332,31.030833333333334,505.5828,34461.6168
2025-06-15 15:00:00,13.3999999999999,10.0033333333333,29.3566666666666,29.2299999999999,0,0.0,10.7543333333333,6.99599999999999,23.9086666666666,29.3816666666666,986.0,62.6066666666666,10.06,8.56233333333333,29.9523333333333,29.11,0,0.0,10.7466666666666,7.02,24.0233333333333,28.6266666666666,906,62.7433333333333,10.6466666666666,10.8666666666666,28.4633333333333,28.6799999999999,0.0,0.0,150.0,100.0,197.0,32.0,83.0,78.0,4.30197666666666,3.32612333333333,4.25540333333333,3.30600999999999,6.71333333333333,10.8866666666666,8.13333333333333,11.4366666666666,24.98,28.6766666666666,3427.97430555555,2532.0,0.738628640213699,3.69666666666665,0.975853333333332,954.52,34.814,14.2,7.1443,295.77002,924.84,6.433773521844809,-3.106055498475301,1892.0,479.0,161.0,2532.0,15,6,6,1,1,1,17.654,27.950000000000003,4.173333333333269,3.3033333333332706,3.69666666666665,3.696666666666598,34.161,33.398,32.156,34.12433333333333,32.336,494.3588,32197.37976
2025-06-15 16:00:00,13.3999999999999,10.0433333333333,29.5333333333333,29.3533333333333,0,0.0,10.7873333333333,7.0,23.7286666666666,29.2566666666666,998.0,62.6266666666666,10.06,8.55866666666666,30.0,29.2566666666666,0,0.0,10.85,7.02333333333333,23.81,28.59,934,64.04,10.74,10.9199999999999,28.6333333333333,29.0433333333333,0.0,0.0,151.0,101.0,200.0,37.0,83.0,79.0,4.28631333333333,3.32749333333333,4.24008666666666,3.30824999999999,6.72999999999999,11.0133333333333,8.16333333333332,11.4533333333333,24.5966666666666,28.6333333333333,3463.98148148148,2583.0,0.745673732324717,4.03666666666666,0.958820000000002,953.98,35.087,14.2,7.6618,294.06,785.52,6.996135331927219,-3.1236628591062194,1932.0,489.0,162.0,2583.0,16,6,6,1,1,1,17.927000000000003,28.223000000000006,4.28333333333331,3.2899999999999796,4.03666666666666,4.036666666666701,34.814,34.161,33.398,34.68733333333333,33.36183333333334,498.2354,27561.540240000002
2025-06-15 17:00:00,13.3999999999999,10.01,29.7033333333333,29.5033333333333,0,0.0,10.7506666666666,6.98799999999999,23.7333333333333,29.2346666666666,990.0,61.98,10.1149999999999,8.56233333333333,30.1026666666666,29.198,0,0.0,10.7466666666666,6.99333333333333,23.8433333333333,28.4966666666666,910,61.8333333333333,10.6866666666666,10.8666666666666,28.7533333333333,29.1,0.0,0.0,150.0,101.0,198.0,38.0,83.0,80.0,4.28457333333333,3.31575999999999,4.23703333333333,3.29689333333333,6.72666666666666,10.8866666666666,8.12999999999999,11.4166666666666,24.5933333333333,28.56,3385.95074074074,2550.0,0.753111960347698,3.96666666666667,0.968813333333332,953.53,34.964,14.1,6.9564,286.97998,604.02,6.653148657375217,-2.0315299414151764,1900.0,487.0,163.0,2550.0,17,6,6,1,1,1,17.784,28.092,4.159999999999939,3.2866666666666102,3.96666666666667,3.966666666666697,35.087,34.814,34.161,34.95499999999999,34.09666666666667,492.9924,21118.95528
2025-06-15 18:00:00,13.3999999999999,10.1499999999999,29.7999999999999,29.4566666666666,0,0.0,10.6736666666666,7.016,23.8136666666666,29.151,958.0,60.6833333333333,10.1699999999999,8.522,30.11,29.1173333333333,0,0.0,10.5233333333333,7.01666666666666,23.9266666666666,28.3,852,59.0366666666666,10.4666666666666,10.7099999999999,28.8766666666666,29.04,1.0,0.0,149.0,100.0,197.0,33.0,83.0,78.0,4.58910333333333,3.59186999999999,4.54003333333333,3.57313,6.75333333333333,10.6466666666666,8.05,11.2966666666666,24.8733333333333,28.4566666666666,3274.00944444444,2451.0,0.748623374974992,3.58333333333333,0.997233333333332,953.25,34.197,18.9,4.2556,270.17004,397.06,4.255581259230741,-0.0126295718100422,1811.0,479.0,161.0,2451.0,18,6,6,1,1,1,17.977000000000004,27.709000000000003,3.8933333333332705,3.2466666666665986,3.58333333333333,3.5833333333333,34.964,35.087,34.814,34.74933333333333,34.43683333333333,646.3233,13578.260820000001
