time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-18 00:00:00,13.4866666666666,10.7833333333333,29.7666666666666,30.6,0,0.0,12.3776666666666,7.74333333333332,31.2273333333333,38.1626666666666,1516.0,89.8433333333333,10.06,8.52566666666667,30.8679999999999,32.8129999999999,0,0.0,11.1766666666666,7.01999999999999,31.3499999999999,36.75,1276,82.7533333333333,11.6466666666666,11.8533333333333,30.8999999999999,35.5433333333333,0.0,0.0,152.0,100.0,202.0,35.0,83.0,80.0,4.33146666666666,3.49774333333333,4.27315666666666,3.48156,6.71333333333333,10.7266666666666,8.84666666666667,13.1999999999999,32.1466666666666,36.98,4720.03939814814,3444.0,0.729654926471845,4.83333333333333,0.833723333333333,954.82,27.427,71.3,3.3603,74.725006,0.0,-3.24158897003534,-0.8852779446847343,2792.0,489.0,163.0,3444.0,0,2,6,1,0,0,21.686999999999998,25.131,4.013333333333271,4.3533333333332305,4.83333333333333,4.8333333333334,28.0,28.962,30.462,28.12966666666666,29.900333333333332,1955.5450999999998,0.0
2025-06-18 01:00:00,13.5,10.7066666666666,29.7999999999999,30.6966666666666,0,0.0,12.2603333333333,7.65166666666666,31.1169999999999,38.0523333333333,1497.0,89.71,10.06,8.59166666666667,30.9779999999999,32.989,0,0.0,11.1933333333333,7.02999999999999,31.2533333333333,36.6166666666666,1249,82.6099999999999,11.58,11.8033333333333,30.9866666666666,35.9166666666666,0.0,0.0,151.0,100.0,200.0,33.0,84.0,79.0,4.32417,3.48577,4.26525,3.46977333333333,6.70333333333333,10.7333333333333,8.79333333333333,13.0733333333333,31.9966666666666,36.8499999999999,4712.47333333333,3393.0,0.720004074293612,4.85333333333332,0.838399999999999,954.9,26.627,76.4,1.725,38.069,0.0,-1.063652270744327,-1.3580386028903737,2746.0,484.0,163.0,3393.0,1,2,6,1,0,0,21.907,24.738999999999997,4.029999999999971,4.279999999999971,4.85333333333332,4.853333333333303,27.427,28.0,28.962,27.351333333333326,28.823333333333334,2034.3028000000002,0.0
2025-06-18 02:00:00,13.5,10.5833333333333,29.8899999999999,30.7,0,0.0,12.1173333333333,7.484,30.9096666666666,37.8679999999999,1503.0,89.8699999999999,10.06,8.588,31.0696666666666,33.1613333333333,0,0.0,11.2366666666666,7.04666666666666,31.0066666666666,36.47,1260,83.4399999999999,11.57,11.79,31.0366666666666,36.1533333333333,0.0,0.0,151.0,99.0,200.0,35.0,83.0,79.0,4.30900999999999,3.47449333333333,4.25352,3.45788,6.76333333333333,10.9666666666666,8.69999999999999,12.95,31.8066666666666,36.67,4739.54708333333,3410.0,0.719478030293506,4.86333333333334,0.834516666666664,954.86,25.756,81.9,2.0153,19.929993,0.0,-0.686958782128527,-1.8946033151180988,2763.0,485.0,162.0,3410.0,2,2,6,1,0,0,22.136000000000003,24.308,4.203333333333269,4.250000000000009,4.86333333333334,4.863333333333401,26.627,27.427,28.0,26.603333333333325,27.872333333333334,2109.4164,0.0
2025-06-18 03:00:00,13.5,10.6166666666666,29.8999999999999,30.7799999999999,0,0.0,11.9999999999999,7.34466666666667,30.7126666666666,37.6993333333333,1496.0,89.6833333333333,10.06,8.59533333333333,31.1393333333333,33.286,0,0.0,11.1733333333333,7.02999999999999,30.8433333333333,36.1666666666666,1227,81.5966666666666,11.47,11.6966666666666,31.1,36.2,0.0,0.0,150.0,100.0,199.0,34.0,83.0,79.0,4.31029333333333,3.46150666666666,4.25270666666666,3.44472666666666,6.72,10.8566666666666,8.53666666666666,12.7666666666666,31.6066666666666,36.4466666666666,4684.03222222222,3368.0,0.719038606101248,4.83999999999998,0.848786666666667,954.58,25.128,85.9,0.99976,29.033997,0.0,-0.4852120200185039,-0.8741220471018695,2723.0,483.0,162.0,3368.0,3,2,6,1,0,0,22.308,24.0,4.1366666666666,4.22999999999994,4.83999999999998,4.84,25.756,26.627,27.427,25.837,26.98333333333333,2158.4952000000003,0.0
2025-06-18 04:00:00,13.5,10.58,29.8999999999999,30.7999999999999,0,0.0,11.9193333333333,7.242,30.5366666666666,37.504,1493.0,89.6366666666666,10.06,8.544,31.22,33.4453333333333,0,0.0,11.1366666666666,7.03333333333333,30.6833333333333,35.9666666666666,1212,81.0566666666666,11.4099999999999,11.6533333333333,31.1466666666666,36.15,0.0,0.0,150.0,99.0,199.0,34.0,83.0,79.0,4.30519333333333,3.46008666666666,4.24778,3.44330999999999,6.72999999999999,10.8933333333333,8.48,12.7,31.43,36.2333333333333,4667.98851851851,3349.0,0.717439639517981,4.80333333333333,0.845106666666666,954.9,25.092,86.7,1.2856,340.7,0.0,0.4249093032721203,-1.2133505033553995,2705.0,482.0,162.0,3349.0,4,2,6,1,0,0,22.432,24.028,4.163333333333311,4.219999999999999,4.80333333333333,4.803333333333299,25.128,25.756,26.627,25.32533333333333,26.338333333333335,2175.4764,0.0
2025-06-18 05:00:00,13.5,10.5366666666666,29.8999999999999,30.7999999999999,0,0.0,11.9083333333333,7.231,30.467,37.4289999999999,1493.0,89.3533333333333,10.06,8.59533333333334,31.22,33.5819999999999,0,0.0,11.3566666666666,7.07333333333333,30.5933333333333,36.12,1258,84.1833333333333,11.5366666666666,11.7666666666666,31.2,36.0133333333333,1.0,0.0,153.0,99.0,202.0,36.0,83.0,79.0,4.30495,3.46508666666666,4.24719666666666,3.4477,6.77333333333333,11.2166666666666,8.51333333333333,12.74,31.3266666666666,36.2733333333333,4745.74578703703,3404.0,0.717273986587734,4.94666666666665,0.839863333333333,955.38,24.711,88.3,1.1381,338.5,0.0,0.4171150461349227,-1.058908234120342,2752.0,490.0,162.0,3404.0,5,2,6,1,0,0,22.371,23.775,4.443333333333269,4.22666666666667,4.94666666666665,4.946666666666697,25.092,25.128,25.756,24.976999999999993,25.790166666666664,2181.9813,0.0
2025-06-18 06:00:00,13.5,10.4166666666666,29.9733333333333,30.8399999999999,0,0.0,12.0733333333333,7.36666666666666,30.5896666666666,37.4669999999999,1506.0,89.6866666666666,10.06,8.544,31.33,33.6956666666666,0,0.0,11.62,7.04333333333333,30.7333333333333,36.4266666666666,1338,87.32,11.7166666666666,11.97,31.2,36.0833333333333,0.0,0.0,148.0,100.0,197.0,36.0,87.0,83.0,4.31825666666666,3.47526333333333,4.26148,3.45862,6.77666666666666,11.4766666666666,8.64999999999999,12.8633333333333,31.4399999999999,36.4533333333333,4840.64064814814,3495.0,0.722011868684583,5.01333333333335,0.842993333333334,955.83,25.087,86.9,1.0439,339.09998,6.0,0.3723991379043535,-0.9752159207519606,2844.0,481.0,170.0,3495.0,6,2,6,1,0,0,22.467000000000002,24.039,4.699999999999941,4.21333333333331,5.01333333333335,5.013333333333399,24.711,25.092,25.128,24.963333333333328,25.400166666666667,2180.0603,150.522
2025-06-18 07:00:00,13.5,10.4833333333333,30.1,30.8999999999999,0,0.0,12.2273333333333,7.53566666666666,30.8533333333333,37.7209999999999,1529.0,89.8333333333333,10.06,8.588,31.341,33.8093333333333,0,0.0,11.7199999999999,7.07333333333333,30.9666666666666,36.8233333333333,1396,88.8033333333333,11.8333333333333,12.1133333333333,31.2633333333333,36.0566666666666,0.0,0.0,153.0,101.0,203.0,37.0,88.0,83.0,4.31892,3.48526666666666,4.26099333333333,3.46811333333333,6.78666666666667,11.5566666666666,8.82333333333333,13.0699999999999,31.7433333333333,36.7733333333333,4885.21662037037,3590.0,0.734870176489292,5.03,0.833653333333333,956.14,26.531,80.2,0.25975,66.800995,91.4,-0.2387471813386668,-0.1023222649419066,2925.0,494.0,171.0,3590.0,7,2,6,1,0,0,22.570999999999998,24.946999999999996,4.769999999999929,4.24666666666657,5.03,5.029999999999998,25.087,24.711,25.092,25.442999999999994,25.384166666666662,2127.7862,2424.9334
2025-06-18 08:00:00,13.5,10.7333333333333,30.1,30.9633333333333,0,0.0,12.2163333333333,7.54766666666666,30.8679999999999,37.721,1499.0,89.8766666666666,10.06,8.599,31.44,33.9119999999999,0,0.0,11.6966666666666,7.02333333333333,30.9866666666666,36.8133333333333,1366,88.18,11.81,12.09,31.2999999999999,36.0966666666666,0.0,0.0,151.0,99.0,199.0,36.0,86.0,83.0,4.32544,3.47558,4.26731666666666,3.45826999999999,6.73999999999999,11.4866666666666,8.79333333333333,13.02,31.7966666666666,36.7433333333333,4869.35523148148,3519.0,0.722682949325379,4.94666666666666,0.849859999999999,956.37,26.777,79.3,1.0658,111.619995,128.06,-0.990818797567974,0.3926929466974855,2865.0,485.0,169.0,3519.0,8,2,6,1,0,1,22.637,25.121,4.74666666666661,4.22666666666667,4.94666666666666,4.946666666666697,26.531,25.087,24.711,26.13166666666666,25.554333333333332,2123.4161,3429.06262
2025-06-18 09:00:00,13.5,10.68,30.1966666666666,31.0133333333333,0,0.0,12.22,7.532,30.9449999999999,37.8386666666666,1506.0,89.8766666666666,10.06,8.59533333333333,31.5239999999999,34.044,0,0.0,11.6466666666666,7.03,31.05,36.8466666666666,1357,87.3133333333333,11.7733333333333,12.0666666666666,31.3966666666666,36.19,1.0,0.0,151.0,99.0,200.0,35.0,85.0,81.0,4.32448666666666,3.46854,4.26429333333333,3.45212999999999,6.71333333333332,11.4299999999999,8.74666666666666,13.0166666666666,31.88,36.87,4845.65430555555,3515.0,0.725392233608171,4.98999999999999,0.855946666666667,956.5,27.647,74.9,1.1305,79.991,194.5,-1.1132943148581147,-0.1964841431378138,2864.0,485.0,166.0,3515.0,9,2,6,1,0,1,22.627,25.638999999999996,4.716666666666581,4.269999999999939,4.98999999999999,4.989999999999998,26.777,26.531,25.087,26.984999999999996,25.974166666666665,2070.7603,5377.3414999999995
2025-06-18 10:00:00,13.56,10.6766666666666,30.2666666666666,31.1066666666666,0,0.0,11.5406666666666,7.19066666666666,31.0996666666666,37.7146666666666,1429.0,85.3366666666666,10.06,8.511,31.6223333333333,34.1613333333333,0,0.0,11.2266666666666,6.98,31.22,36.6699999999999,1265,81.3433333333333,11.25,8.50333333333333,31.1766666666666,36.92,408.0,71.0399999999999,150.0,99.0,198.0,37.0,83.0,100.0,4.29487666666666,3.42875333333333,4.23679333333333,3.41278666666666,6.68333333333333,11.1233333333333,7.46333333333333,12.2333333333333,31.9766666666666,36.7166666666666,6500.98166666666,3769.0,0.579758595432638,4.73999999999999,0.866123333333332,956.45,28.519,71.5,1.5554,62.075012,277.05,-1.3742915122305517,-0.7284174623188712,3102.0,484.0,183.0,3769.0,10,2,6,1,0,1,22.819,26.238999999999997,4.439999999999969,4.76999999999997,4.73999999999999,4.739999999999998,27.647,26.777,26.531,27.647666666666662,26.545333333333332,2039.1084999999998,7901.18895
2025-06-18 11:00:00,13.5,10.5,30.3466666666666,31.2,0,0.0,10.8423333333333,7.0,31.1516666666666,37.0546666666666,1250.0,76.6433333333333,10.1186666666666,8.59533333333334,31.7396666666666,34.341,0,0.0,11.0866666666666,7.05666666666666,31.2833333333333,36.5433333333333,1222,79.2133333333333,10.9199999999999,7.18333333333333,31.1333333333333,37.5533333333333,583.0,92.6633333333333,152.0,101.0,202.0,36.0,83.0,105.0,4.27539,3.40600333333333,4.22260333333333,3.38937666666666,6.74999999999999,11.34,7.01333333333333,11.6066666666666,32.0666666666666,36.4633333333333,6796.33166666666,3734.0,0.549414034384725,4.39666666666666,0.869386666666668,956.55,28.627,70.7,2.4677,63.514008,201.46,-2.208698657031402,-1.1005423810229578,3055.0,491.0,188.0,3734.0,11,2,6,1,0,1,22.767,26.282999999999998,4.59000000000001,4.59333333333327,4.39666666666666,4.396666666666704,28.519,27.647,26.777,28.264333333333326,27.197999999999997,2023.9289,5767.19542
2025-06-18 12:00:00,13.5,10.4366666666666,30.3999999999999,31.2966666666666,0,0.0,10.8349999999999,6.989,31.3946666666666,37.338,1294.0,77.2166666666666,10.1699999999999,8.621,31.8569999999999,34.4919999999999,0,0.0,11.0766666666666,6.99666666666666,31.5133333333333,36.8233333333333,1223,79.6,10.8999999999999,7.21999999999999,31.3733333333333,37.7633333333333,577.0,92.2533333333333,150.0,99.0,199.0,35.0,83.0,105.0,4.27704999999999,3.40222,4.22470666666666,3.38564,6.72999999999999,11.3133333333333,7.00666666666666,11.6133333333333,32.3266666666666,36.7266666666666,6811.37263888888,3765.0,0.552752022184792,4.40000000000001,0.874829999999998,956.82,29.347,67.7,1.3791,65.48001,268.37,-1.2547279801432951,-0.5723412494705638,3094.0,483.0,188.0,3765.0,12,2,6,1,0,1,22.887,26.762999999999998,4.583333333333311,4.60666666666664,4.40000000000001,4.400000000000006,28.627,28.519,27.647,28.830999999999992,27.907999999999998,1986.7919000000002,7875.85439
2025-06-18 13:00:00,13.5,10.4033333333333,30.4499999999999,31.2999999999999,0,0.0,10.8643333333333,7.00366666666666,31.7873333333333,37.7353333333333,1294.0,78.4766666666666,10.1699999999999,8.67233333333333,31.9193333333333,34.5599999999999,0,0.0,11.2166666666666,7.03333333333333,31.8666666666666,37.3766666666666,1277,84.65,11.0833333333333,7.32,31.7999999999999,38.1433333333333,580.0,92.9533333333333,150.0,99.0,199.0,34.0,82.0,104.0,4.27463,3.40352333333333,4.21991333333333,3.38640333333333,6.72333333333333,11.5433333333333,7.06,11.6599999999999,32.6199999999999,37.25,7003.07666666666,3819.0,0.545331742286604,4.63000000000001,0.871106666666667,956.42,29.45,67.5,0.69546,274.2,208.46,0.6935923263305216,-0.0509342365743825,3151.0,482.0,186.0,3819.0,13,2,6,1,0,1,22.95,26.849999999999998,4.819999999999969,4.599999999999901,4.63000000000001,4.630000000000102,29.347,28.627,28.519,29.141333333333332,28.394500000000004,1987.875,6139.147
2025-06-18 14:00:00,13.5,10.3066666666666,30.5,31.2999999999999,0,0.0,10.8496666666666,7.0,31.7236666666666,37.6623333333333,1280.0,78.1266666666666,10.1699999999999,8.67233333333333,32.0,34.5783333333333,0,0.0,11.1533333333333,7.01333333333333,31.8266666666666,37.2499999999999,1253,82.3,10.9733333333333,7.22999999999999,31.7566666666666,38.0933333333333,578.0,92.8699999999999,150.0,99.0,198.0,33.0,82.0,105.0,4.27581666666666,3.39678,4.22195999999999,3.38057333333333,6.72333333333333,11.4199999999999,7.04333333333333,11.6533333333333,32.5733333333333,37.14,6926.96023148148,3778.0,0.545405181168766,4.56666666666667,0.879036666666666,956.06,29.179,68.3,1.7812,265.77,201.55,1.776347998885063,0.1313819883280505,3111.0,480.0,187.0,3778.0,14,2,6,1,0,1,22.839,26.642999999999997,4.69666666666657,4.60999999999997,4.56666666666667,4.566666666666698,29.45,29.347,28.627,29.32533333333333,28.794833333333333,1992.9256999999998,5881.02745
2025-06-18 15:00:00,13.5,10.2533333333333,30.5,31.2999999999999,0,0.0,10.8716666666666,7.00733333333333,31.7823333333333,37.769,1293.0,78.5266666666666,10.1699999999999,8.63566666666666,32.0366666666666,34.6443333333333,0,0.0,11.2266666666666,7.03333333333333,31.9166666666666,37.37,1265,84.0599999999999,11.0333333333333,7.25333333333333,31.8066666666666,38.1799999999999,582.0,93.4433333333333,150.0,98.0,198.0,35.0,82.0,104.0,4.27067333333333,3.40437999999999,4.21524666666666,3.38730666666666,6.75333333333333,11.49,7.04333333333333,11.6499999999999,32.63,37.2466666666666,7001.70930555555,3807.0,0.543724372701293,4.61666666666664,0.866293333333334,955.89,28.148,74.0,2.2529,274.99,246.16,2.244361271241292,-0.1959614608849768,3140.0,481.0,186.0,3807.0,15,2,6,1,0,1,22.948,26.067999999999998,4.73666666666667,4.6066666666665705,4.61666666666664,4.616666666666596,29.179,29.45,29.347,28.92566666666666,28.878333333333334,2082.9519999999998,6928.91168
2025-06-18 16:00:00,13.5,10.3533333333333,30.5,31.2999999999999,0,0.0,10.8826666666666,7.0,31.4923333333333,37.515,1296.0,78.3466666666666,10.1699999999999,8.588,32.11,34.6993333333333,0,0.0,11.2633333333333,7.02999999999999,31.6199999999999,37.1433333333333,1281,83.7533333333333,11.1033333333333,7.35,31.4933333333333,37.9133333333333,575.0,92.7,150.0,100.0,200.0,36.0,82.0,104.0,4.25699,3.39594666666666,4.20349333333333,3.37923,6.72333333333333,11.5866666666666,7.08666666666666,11.6666666666666,32.2733333333333,36.9833333333333,6968.07222222222,3824.0,0.548788800983533,4.70999999999998,0.861043333333333,955.87,25.95,84.5,3.5861,221.2,96.16,2.3621262729316,2.698235104790957,3152.0,486.0,186.0,3824.0,16,2,6,1,0,1,22.849999999999998,24.709999999999997,4.86333333333327,4.579999999999941,4.70999999999998,4.710000000000001,28.148,29.179,29.45,27.758999999999997,28.450166666666664,2192.775,2495.352
2025-06-18 17:00:00,13.5,10.33,30.5,31.28,0,0.0,10.7139999999999,6.98166666666666,30.2796666666666,36.0323333333333,1199.0,73.1633333333333,10.1699999999999,8.62466666666667,32.11,35.0179999999999,0,0.0,11.0633333333333,6.97,30.3766666666666,35.68,1189,78.1933333333333,10.8466666666666,7.10333333333333,30.2666666666666,36.8466666666666,567.0,92.0799999999999,150.0,98.0,198.0,41.0,83.0,105.0,4.24111666666666,3.37126999999999,4.18693,3.3545,6.69333333333333,11.3766666666666,6.99333333333333,11.48,30.86,35.5066666666666,6657.31662037036,3630.0,0.545264737581018,4.64666666666666,0.869846666666668,956.16,23.911,93.7,4.1428,222.24,50.86,2.7849459489977235,3.067061770027003,2955.0,487.0,188.0,3630.0,17,2,6,1,0,1,22.651000000000003,23.407000000000004,4.68333333333327,4.486666666666671,4.64666666666666,4.646666666666597,25.95,28.148,29.179,26.002999999999997,27.66416666666667,2240.4607,1216.11346
2025-06-18 18:00:00,13.4533333333333,10.2566666666666,30.5,31.2999999999999,0,0.0,10.5416666666666,6.99266666666666,29.2923333333333,34.7846666666666,1133.0,68.57,10.1699999999999,8.54766666666666,32.11,34.8633333333333,0,0.0,10.9833333333333,6.97,29.3833333333333,34.5566666666666,1148,74.2566666666666,10.7266666666666,6.99666666666666,29.2833333333333,35.7466666666666,556.0,86.6333333333333,153.0,102.0,202.0,43.0,84.0,106.0,4.24698,3.35756666666666,4.19202,3.34021333333333,6.69999999999999,11.3833333333333,6.96666666666666,11.3,30.0733333333333,34.3099999999999,6275.09361111111,3527.0,0.562063328227462,4.23666666666665,0.889413333333332,954.89,24.518,83.2,1.2048,344.27,90.02,0.326626669165839,-1.1596801537448287,2837.0,500.0,190.0,3527.0,18,2,6,1,0,1,21.158,23.174,4.6833333333333105,4.333333333333341,4.23666666666665,4.236666666666604,23.911,25.95,28.148,24.792999999999996,26.859333333333336,2039.8976000000002,2207.11036
2025-06-18 19:00:00,13.3999999999999,10.25,30.4099999999999,31.2433333333333,0,0.0,10.44,7.0,28.7236666666666,34.0513333333333,1064.0,66.4766666666666,10.1699999999999,8.61,32.11,34.067,0,0.0,10.8433333333333,6.99999999999999,28.8299999999999,33.7066666666666,1058,70.3166666666666,10.6733333333333,6.99666666666666,28.7366666666666,34.9133333333333,504.0,81.17,150.0,99.0,198.0,42.0,82.0,105.0,4.25202333333333,3.34689333333333,4.19668,3.32959,6.70666666666666,11.1499999999999,6.96333333333333,11.2099999999999,29.5266666666666,33.5066666666666,5960.69171296296,3302.0,0.55396255317466,3.98,0.90513,956.06,24.62,86.3,2.3346,37.53299,56.0,-1.4222806423946046,-1.851344088566356,2626.0,489.0,187.0,3302.0,19,2,6,1,0,0,21.88,23.524,4.443333333333241,4.246666666666569,3.98,3.979999999999997,24.518,23.911,25.95,24.349666666666664,26.054333333333332,2124.706,1378.72
2025-06-18 20:00:00,13.3999999999999,10.1966666666666,30.3666666666666,31.2,0,0.0,10.4106666666666,6.99633333333333,28.4999999999999,33.7543333333333,1047.0,65.4833333333333,10.1699999999999,8.577,32.11,33.731,0,0.0,10.8499999999999,6.99333333333333,28.6533333333333,33.5333333333333,1058,70.8566666666667,10.6499999999999,7.01333333333333,28.5066666666666,34.59,496.0,80.0133333333333,150.0,101.0,199.0,42.0,83.0,104.0,4.24659666666666,3.33776333333333,4.19079333333333,3.31936333333333,6.73666666666666,11.1766666666666,6.99333333333333,11.1866666666666,29.3266666666666,33.2433333333333,5916.66268518518,3280.0,0.554366570231025,3.91666666666668,0.908833333333332,956.17,23.998,87.9,0.38362,130.62,2.72,-0.2911844968849159,0.2497516630052309,2601.0,492.0,187.0,3280.0,20,2,6,1,0,0,21.578000000000003,23.03,4.43999999999994,4.19333333333327,3.91666666666668,3.9166666666666963,24.62,24.518,23.911,24.378666666666664,25.190833333333334,2109.4242000000004,65.27456000000001
2025-06-18 21:00:00,13.3999999999999,10.2366666666666,30.2633333333333,31.13,0,0.0,10.3446666666666,7.0,28.1846666666666,33.32,1014.0,64.1266666666666,10.1699999999999,8.54766666666666,32.0036666666666,33.3606666666666,0,0.0,10.8266666666666,6.98,28.2433333333333,33.16,1037,70.4233333333333,10.58,7.0,28.1466666666666,34.1133333333333,482.0,78.8366666666666,149.0,99.0,198.0,42.0,82.0,104.0,4.24760666666666,3.33680666666666,4.19128666666666,3.31852333333333,6.72999999999999,11.1566666666666,7.0,11.1133333333333,29.04,32.8333333333333,5835.53259259259,3207.0,0.549564234131919,3.79333333333334,0.9108,956.91,23.591,88.8,2.2401,76.25299,0.0,-2.175931153199478,-0.532326616407626,2533.0,488.0,186.0,3207.0,21,2,6,1,0,0,21.351,22.695,4.426666666666611,4.1133333333332995,3.79333333333334,3.793333333333301,23.998,24.62,24.518,24.069666666666663,24.43133333333334,2094.8808,0.0
2025-06-18 22:00:00,13.3999999999999,10.2166666666666,30.1633333333333,31.1,0,0.0,10.3556666666666,7.0,28.0119999999999,33.2016666666666,1033.0,64.4166666666666,10.1333333333333,8.54033333333333,31.9853333333333,33.1113333333333,0,0.0,10.9333333333333,7.01333333333333,28.1033333333333,33.2033333333333,1082,71.61,10.6066666666666,7.04333333333333,28.0,34.1033333333333,498.0,79.9266666666666,152.0,102.0,201.0,43.0,85.0,106.0,4.22424666666666,3.33652999999999,4.17241666666666,3.31695333333333,6.73666666666666,11.3133333333333,6.99333333333333,11.1266666666666,28.9166666666666,32.7699999999999,5905.72379629629,3302.0,0.55911859644889,3.85333333333333,0.887716666666666,956.88,23.193,88.0,1.2982,73.47,0.0,-1.244546553753871,-0.369360414147704,2613.0,498.0,191.0,3302.0,22,2,6,1,0,0,20.793000000000003,22.233000000000004,4.5766666666666405,4.13333333333327,3.85333333333333,3.853333333333296,23.591,23.998,24.62,23.593999999999994,23.971833333333336,2040.9840000000002,0.0
2025-06-18 23:00:00,13.3999999999999,10.2033333333333,30.0133333333333,31.02,0,0.0,10.3593333333333,6.99633333333333,27.944,33.165,1010.0,64.3766666666666,10.06,8.56966666666667,31.8899999999999,33.0599999999999,0,0.0,10.96,6.98999999999999,28.1,33.2133333333333,1071,72.2133333333333,10.6199999999999,7.01999999999999,28.0,34.0866666666666,494.0,81.2533333333333,149.0,99.0,197.0,42.0,81.0,104.0,4.21077666666666,3.33082333333333,4.15843,3.31162,6.72,11.3933333333333,6.98666666666666,11.1199999999999,28.8733333333333,32.7566666666666,5957.41004629629,3247.0,0.545035506162388,3.88333333333333,0.879953333333334,957.11,22.823,87.9,1.3426,68.336,0.0,-1.2477650554230206,-0.4956381002961598,2575.0,487.0,185.0,3247.0,23,2,6,1,0,0,20.403000000000002,21.855,4.673333333333301,4.13333333333324,3.88333333333333,3.8833333333332973,23.193,23.591,23.998,23.20233333333333,23.790499999999998,2006.1417000000001,0.0
2025-06-19 00:00:00,13.32,10.06,29.8266666666666,30.9433333333333,0,0.0,10.3483333333333,6.99633333333333,28.0599999999999,33.2126666666666,1028.0,64.0833333333333,10.06,8.59533333333334,31.7873333333333,33.0599999999999,0,0.0,10.9499999999999,7.01333333333333,28.1666666666666,33.2633333333333,1086,72.3,10.6,7.00333333333333,28.0433333333333,34.1533333333333,498.0,79.7533333333333,152.0,101.0,201.0,42.0,84.0,106.0,4.21385666666666,3.32771333333333,4.16157333333333,3.30854333333333,6.74666666666666,11.3366666666666,6.99333333333333,11.1199999999999,28.9133333333333,32.8066666666666,5910.7374537037,3298.0,0.557967601476437,3.89333333333335,0.886143333333334,956.87,22.487,86.7,1.0132,12.184998,0.0,-0.2138549772738114,-0.9903738126057342,2612.0,496.0,190.0,3298.0,0,3,6,1,0,0,19.826999999999998,21.423,4.58999999999994,4.12666666666657,3.89333333333335,3.8933333333333024,22.823,23.193,23.591,22.83433333333333,23.451999999999998,1949.6228999999998,0.0
2025-06-19 01:00:00,13.3,10.1433333333333,29.6933333333333,30.8933333333333,0,0.0,10.3446666666666,7.00733333333333,28.1076666666666,33.2383333333333,1017.0,63.8533333333333,10.06,8.52566666666666,31.6773333333333,33.0599999999999,0,0.0,10.8733333333333,6.98333333333333,28.1833333333333,33.2266666666666,1060,71.8933333333333,10.5866666666666,6.99666666666666,28.0766666666666,34.1033333333333,484.0,78.8633333333333,150.0,100.0,198.0,42.0,82.0,104.0,4.22184333333333,3.32361666666666,4.16868666666666,3.30403999999999,6.71999999999999,11.3,6.98,11.11,28.9966666666666,32.8333333333333,5868.98736111111,3237.0,0.551543188088783,3.83666666666665,0.898226666666667,956.52,22.572,84.7,1.0348,334.99,0.0,0.4374890558199129,-0.9377709560643266,2561.0,490.0,186.0,3237.0,1,3,6,1,0,0,19.512,21.348,4.580000000000011,4.129999999999999,3.83666666666665,3.8366666666667015,22.487,22.823,23.193,22.62733333333333,23.110666666666663,1911.8484,0.0
2025-06-19 02:00:00,13.3,10.08,29.5766666666666,30.7999999999999,0,0.0,10.341,7.00366666666666,28.0599999999999,33.143,1005.0,63.4366666666666,10.06,8.56966666666667,31.5783333333333,32.968,0,0.0,10.8566666666666,7.01,28.11,33.1733333333333,1061,71.5066666666666,10.58,7.00666666666666,28.0133333333333,34.0433333333333,482.0,79.2666666666666,149.0,99.0,198.0,42.0,83.0,104.0,4.21704666666666,3.3219,4.16591333333333,3.30142666666666,6.72333333333333,11.3299999999999,6.97,11.08,28.8833333333333,32.7566666666666,5858.04847222222,3223.0,0.550183224888436,3.87333333333333,0.895146666666665,956.11,22.58,84.2,0.74757,313.85,0.0,0.5391145494187692,-0.517896135827443,2548.0,488.0,187.0,3223.0,2,3,6,1,0,0,19.419999999999998,21.316,4.6066666666665705,4.11,3.87333333333333,3.8733333333332958,22.572,22.487,22.823,22.546333333333326,22.874333333333336,1901.2359999999999,0.0
2025-06-19 03:00:00,13.3,9.96333333333333,29.4666666666666,30.71,0,0.0,10.2933333333333,7.0,28.0126666666666,33.1026666666666,1005.0,63.2833333333333,10.06,8.57333333333333,31.46,32.94,0,0.0,10.77,6.98666666666666,28.1233333333333,33.0566666666666,1049,70.3666666666666,10.5299999999999,6.97,28.0299999999999,33.98,479.0,77.0533333333333,151.0,101.0,200.0,43.0,83.0,105.0,4.31351,3.41383,4.26063333333333,3.39392666666666,6.71333333333333,11.1833333333333,6.97,11.05,28.8666666666666,32.6466666666666,5762.15087962962,3216.0,0.558124920221928,3.78,0.899680000000001,955.9,22.469,85.0,0.63102,287.51,0.0,0.6017813432328603,-0.1898564071524962,2533.0,495.0,188.0,3216.0,3,3,6,1,0,0,19.469,21.269000000000002,4.4699999999999696,4.080000000000001,3.78,3.7799999999999976,22.58,22.572,22.487,22.540333333333326,22.68733333333333,1909.865,0.0
2025-06-19 04:00:00,13.3,10.1266666666666,29.3499999999999,30.7,0,0.0,10.2566666666666,7.0,27.72,32.7396666666666,994.0,62.0766666666666,10.06,8.511,31.385,32.676,0,0.0,10.4333333333333,7.00666666666666,27.8433333333333,32.2333333333333,949,64.6066666666666,10.3133333333333,6.97333333333333,27.7733333333333,33.2966666666666,438.0,70.7433333333333,152.0,101.0,200.0,41.0,83.0,106.0,4.50901666666666,3.59921333333333,4.45594666666666,3.57880666666666,6.75666666666666,10.6599999999999,6.99333333333333,10.9933333333333,28.5933333333333,32.0799999999999,5399.07092592592,3064.0,0.567505047078916,3.48666666666666,0.909803333333335,955.77,22.492,85.2,0.47121,306.43,0.0,0.3791275430063452,-0.2798234626223681,2381.0,494.0,189.0,3064.0,4,3,6,1,0,0,19.532,21.308,3.903333333333241,3.9999999999999707,3.48666666666666,3.486666666666597,22.469,22.58,22.572,22.513666666666662,22.5705,1916.3184,0.0
2025-06-19 05:00:00,13.3,10.1033333333333,29.2366666666666,30.62,0,0.0,10.33,7.0,27.8823333333333,33.0,1005.0,63.4233333333333,10.06,8.5,31.2786666666666,32.599,0,0.0,10.7399999999999,7.02333333333333,27.9933333333333,32.82,1021,70.6133333333333,10.52,7.09999999999999,27.8966666666666,33.7266666666666,466.0,75.7966666666666,150.0,100.0,199.0,42.0,83.0,104.0,4.48885,3.59662999999999,4.43869333333333,3.57564333333333,6.73666666666666,11.1399999999999,7.02666666666666,11.0666666666666,28.74,32.52,5738.35879629629,3170.0,0.552422759281976,3.78,0.89222,955.9,22.323,85.8,1.6387,317.66,0.0,1.103711496049645,-1.2112632345976055,2492.0,491.0,187.0,3170.0,5,3,6,1,0,0,19.483,21.187,4.403333333333239,4.0399999999999405,3.78,3.7800000000000047,22.492,22.469,22.58,22.427999999999997,22.487166666666667,1915.3134,0.0
2025-06-19 06:00:00,13.3,10.0733333333333,29.1266666666666,30.4133333333333,0,0.0,10.33,7.00366666666666,28.1076666666666,33.1906666666666,1012.0,63.5066666666666,10.06,8.58433333333333,31.1906666666666,32.764,0,0.0,10.6633333333333,6.99999999999999,28.1733333333333,32.95,1015,67.76,10.4666666666666,6.98,28.0866666666666,33.95,470.0,75.6133333333333,150.0,100.0,199.0,42.0,83.0,105.0,4.48568666666666,3.58574999999999,4.43297666666666,3.56472333333333,6.73333333333333,11.02,6.97999999999999,11.0533333333333,28.9466666666666,32.6666666666666,5657.59333333333,3176.0,0.561369439773566,3.72000000000001,0.899936666666669,956.29,21.753,89.2,2.1248,308.92,0.16,1.6531451841190776,-1.3348730427362376,2497.0,491.0,188.0,3176.0,6,3,6,1,0,0,19.593,20.889,4.28666666666667,4.073333333333311,3.72000000000001,3.719999999999999,22.323,22.492,22.469,22.189333333333327,22.364833333333333,1940.3676,3.48048
2025-06-19 07:00:00,13.3,10.0633333333333,28.9599999999999,30.3999999999999,0,0.0,10.363,6.99633333333333,28.2726666666666,33.4603333333333,1026.0,64.3266666666666,10.06,8.56966666666667,31.088,32.8336666666666,0,0.0,10.7666666666666,6.98666666666666,28.3499999999999,33.2899999999999,1041,70.27,10.5566666666666,7.01333333333333,28.2499999999999,34.3366666666666,479.0,77.6733333333333,150.0,99.0,198.0,42.0,83.0,105.0,4.49109666666666,3.58727666666666,4.43801333333333,3.56674666666666,6.74333333333333,11.1766666666666,7.02999999999999,11.1433333333333,29.0733333333333,32.94,5804.99486111111,3223.0,0.55521151648067,3.86666666666666,0.903819999999999,956.66,21.587,91.2,1.88,286.46,2.84,1.8029534288612807,-0.532690279015255,2546.0,489.0,188.0,3223.0,7,3,6,1,0,0,19.827,20.883000000000003,4.4333333333332705,4.113333333333311,3.86666666666666,3.866666666666699,21.753,22.323,22.492,21.88766666666666,22.200666666666667,1968.7344,61.30708
2025-06-19 08:00:00,13.3,9.93,28.8433333333333,30.3033333333333,0,0.0,10.3336666666666,7.00733333333333,28.5623333333333,33.6699999999999,1018.0,64.0833333333333,10.06,8.511,31.0,32.896,0,0.0,10.7066666666666,6.98,28.6966666666666,33.4733333333333,1031,69.3366666666666,10.5033333333333,7.01,28.56,34.6133333333333,479.0,78.1266666666666,149.0,100.0,198.0,38.0,81.0,104.0,4.49161333333333,3.57443333333333,4.43825666666666,3.55325,6.73333333333333,11.07,7.00666666666666,11.0899999999999,29.3866666666666,33.2366666666666,5785.2137037037,3198.0,0.55278856819976,3.84999999999999,0.91718,956.88,21.674,95.4,1.7979,235.45,5.456,1.4808072396053624,1.0196344095470429,2528.0,485.0,185.0,3198.0,8,3,6,1,0,1,20.754,21.305999999999997,4.3366666666666704,4.083333333333241,3.84999999999999,3.8500000000000014,21.587,21.753,22.323,21.671333333333326,22.049666666666667,2067.6996,118.25334400000001
2025-06-19 09:00:00,13.3,10.1333333333333,28.7999999999999,30.2999999999999,0,0.0,10.385,7.0,28.8006666666666,33.9596666666666,1036.0,64.6233333333333,10.06,8.5,30.9339999999999,32.83,0,0.0,10.6999999999999,7.01666666666666,28.9066666666666,33.6533333333333,1027,69.16,10.5099999999999,7.05999999999999,28.8099999999999,34.7799999999999,479.0,78.7566666666666,150.0,99.0,198.0,36.0,84.0,104.0,4.49382666666666,3.57288666666666,4.43858333333333,3.55209666666666,6.75333333333333,11.0733333333333,7.00666666666666,11.1566666666666,29.6799999999999,33.45,5812.37861111111,3213.0,0.552785737986499,3.77000000000001,0.920939999999999,956.95,21.911,93.9,1.5548,243.46,13.1,1.390959278649364,0.6947196018101411,2542.0,483.0,188.0,3213.0,9,3,6,1,0,1,20.691000000000003,21.423000000000002,4.31999999999997,4.149999999999941,3.77000000000001,3.7700000000001026,21.674,21.587,21.753,21.723999999999993,21.956666666666667,2057.4429000000005,287.0341
2025-06-19 10:00:00,13.3,10.1233333333333,28.7033333333333,30.2466666666666,0,0.0,10.407,7.00733333333333,28.8893333333333,34.1333333333333,1058.0,65.5399999999999,10.06,8.522,30.8899999999999,32.83,0,0.0,10.6566666666666,7.00333333333333,29.0033333333333,33.7233333333333,1025,68.9833333333333,10.5066666666666,7.05999999999999,28.9033333333333,34.7966666666666,491.0,78.5233333333333,152.0,102.0,202.0,36.0,83.0,105.0,4.47623666666666,3.56966,4.42284333333333,3.54900333333333,6.71333333333333,10.9233333333333,7.00333333333333,11.1666666666666,29.7066666666666,33.58,5826.23453703703,3254.0,0.558508240496414,3.87333333333333,0.906576666666667,956.79,22.401,91.2,1.9882,266.11,33.108,1.983619454707504,0.1348817960508577,2574.0,492.0,188.0,3254.0,10,3,6,1,0,1,20.641000000000002,21.697000000000003,4.20999999999997,4.16333333333327,3.87333333333333,3.873333333333399,21.911,21.674,21.587,21.99533333333333,21.9415,2042.9712,741.652308
2025-06-19 11:00:00,13.2466666666666,10.0033333333333,28.7,30.2,0,0.0,10.5443333333333,6.84366666666666,29.1823333333333,34.8313333333333,1166.0,71.7633333333333,10.06,8.5,30.8093333333333,32.8263333333333,0,0.0,10.8966666666666,6.80666666666666,29.2799999999999,34.58,1170,76.78,10.7133333333333,8.43,29.0966666666666,33.2366666666666,359.0,53.71,151.0,100.0,199.0,35.0,82.0,99.0,4.47247333333333,3.58427666666666,4.41974666666666,3.56393333333333,6.51333333333333,11.2533333333333,7.32333333333333,11.37,30.07,34.2899999999999,5531.06685185185,3361.0,0.607658538582788,4.21999999999999,0.888196666666669,956.91,23.356,87.3,1.6774,233.96,68.416,1.3563564520806972,0.9868981380563362,2695.0,485.0,181.0,3361.0,11,3,6,1,0,1,20.816000000000003,22.340000000000003,4.73999999999997,4.0466666666666695,4.21999999999999,4.219999999999899,22.401,21.911,21.674,22.555999999999997,22.113666666666663,2038.9788,1597.924096
2025-06-19 12:00:00,13.1999999999999,9.89333333333333,28.6833333333333,30.18,0,0.0,10.8753333333333,6.143,29.6656666666666,36.4626666666666,1502.0,89.5099999999999,10.06,8.42666666666666,30.7799999999999,32.797,0,0.0,10.6966666666666,6.03666666666666,29.7466666666666,35.5766666666666,1357,88.17,10.6766666666666,10.9599999999999,28.8166666666666,29.3233333333333,0.0,0.0,149.0,99.0,199.0,35.0,87.0,83.0,4.48495333333333,3.5863,4.42765666666666,3.56540333333333,5.7,10.7233333333333,7.46666666666666,11.6366666666666,30.5199999999999,35.5066666666666,4859.05444444444,3511.0,0.722568565580546,4.98666666666666,0.898653333333332,956.64,24.227,83.8,1.2943,193.49,100.48,0.3019286734515028,1.258591103634463,2859.0,482.0,170.0,3511.0,12,3,6,1,0,1,20.987,22.930999999999997,5.023333333333301,4.1699999999999395,4.98666666666666,4.986666666666697,23.356,22.401,21.911,23.328,22.526,2030.2226,2434.3289600000003
2025-06-19 13:00:00,13.1999999999999,9.75666666666666,28.6,30.1,0,0.0,10.7323333333333,6.033,29.6589999999999,36.516,1491.0,88.94,10.06,8.20299999999999,30.7469999999999,32.7273333333333,0,0.0,10.5133333333333,6.04999999999999,29.79,35.4166666666666,1307,86.4166666666666,10.5333333333333,10.81,28.68,29.5566666666666,0.0,0.0,150.0,100.0,199.0,36.0,85.0,80.0,4.47826333333333,3.57041999999999,4.42157666666666,3.55001666666666,5.71333333333333,10.5833333333333,7.37333333333333,11.5033333333333,30.54,35.4933333333333,4795.51773148148,3448.0,0.719004744235365,4.95333333333333,0.907843333333334,956.07,25.486,78.0,0.94023,139.99,185.46,-0.6044938937797182,0.7201524736352953,2798.0,485.0,165.0,3448.0,13,3,6,1,0,1,21.086,23.726,4.86999999999997,4.12999999999997,4.95333333333333,4.953333333333298,24.227,23.356,22.401,24.35633333333333,23.175833333333333,1987.9080000000001,4726.63356
2025-06-19 14:00:00,13.1999999999999,9.69666666666666,28.6,30.1,0,0.0,10.6773333333333,6.00733333333333,29.6176666666666,36.4413333333333,1477.0,88.2366666666666,9.95199999999999,8.10366666666666,30.6699999999999,32.72,0,0.0,10.4366666666666,6.05999999999999,29.7499999999999,35.3066666666666,1277,85.0533333333333,10.4866666666666,10.7466666666666,28.3599999999999,30.2199999999999,0.0,0.0,150.0,99.0,197.0,34.0,83.0,79.0,4.47121333333333,3.55559666666666,4.41481666666666,3.53501999999999,5.71333333333333,10.5233333333333,7.31666666666666,11.41,30.54,35.4133333333333,4739.00013888888,3396.0,0.716606858086362,4.87333333333332,0.915616666666667,955.31,28.15,66.7,1.8554,140.72,531.12,-1.1746736166300271,1.4361932510610582,2754.0,480.0,162.0,3396.0,14,3,6,1,0,1,21.49,25.485999999999997,4.809999999999969,4.09333333333334,4.87333333333332,4.873333333333299,25.486,24.227,23.356,25.954333333333327,24.255166666666668,1877.605,14951.028
2025-06-19 15:00:00,13.1999999999999,9.60666666666666,28.6,30.1,0,0.0,10.6846666666666,6.033,29.665,36.5513333333333,1487.0,88.83,9.94,7.89966666666666,30.6699999999999,32.72,0,0.0,10.5499999999999,6.04999999999999,29.7633333333333,35.5266666666666,1308,86.4866666666666,10.54,10.83,28.2999999999999,30.8566666666666,1.0,0.0,150.0,100.0,198.0,34.0,82.0,78.0,4.45248333333333,3.5524,4.39654666666666,3.53258333333333,5.71666666666666,10.6466666666666,7.35333333333333,11.4533333333333,30.6733333333333,35.52,4794.42384259259,3438.0,0.717083034974416,4.84666666666668,0.900083333333331,955.08,30.827,54.8,0.79606,129.1,695.38,-0.6177795028093948,0.5020557832637494,2796.0,482.0,160.0,3438.0,15,3,6,1,0,1,21.787,27.211000000000002,4.929999999999941,4.0999999999999694,4.84666666666668,4.846666666666703,28.15,25.486,24.227,28.154333333333327,25.74116666666667,1689.3196,21436.47926
2025-06-19 16:00:00,13.1999999999999,9.67,28.6,30.1,0,0.0,10.7139999999999,6.05133333333333,29.7446666666666,36.6503333333333,1523.0,89.1799999999999,9.84833333333333,7.83366666666667,30.6699999999999,32.8116666666666,0,0.0,10.5733333333333,6.02333333333333,29.8666666666666,35.61,1342,86.9666666666666,10.5466666666666,10.8466666666666,28.2999999999999,31.4666666666666,0.0,0.0,152.0,101.0,202.0,35.0,84.0,81.0,4.45836666666666,3.55278999999999,4.40181,3.53272333333333,5.69999999999999,10.5866666666666,7.32666666666666,11.47,30.6999999999999,35.6299999999999,4817.12203703703,3520.0,0.730726764432382,4.93,0.905576666666667,954.96,29.108,63.6,1.9322,84.466,129.7,-1.9231943000222755,-0.1863344422317843,2865.0,490.0,165.0,3520.0,16,3,6,1,0,1,21.828000000000003,26.196,4.88666666666661,4.143333333333341,4.93,4.930000000000003,30.827,28.15,25.486,29.36166666666666,26.858999999999998,1851.2688,3775.3075999999996
2025-06-19 17:00:00,13.1999999999999,9.66666666666666,28.6,30.1,0,0.0,10.6699999999999,6.02933333333333,29.6559999999999,36.5366666666666,1492.0,88.64,9.77133333333333,7.78966666666667,30.6699999999999,32.918,0,0.0,10.5633333333333,6.01333333333333,29.76,35.5333333333333,1325,86.6133333333333,10.5133333333333,10.76,28.4333333333333,31.9733333333333,0.0,0.0,151.0,100.0,200.0,35.0,85.0,79.0,4.45376666666666,3.54471333333333,4.39658333333333,3.52522333333333,5.70666666666666,10.6466666666666,7.28666666666666,11.3866666666666,30.66,35.5199999999999,4792.69185185185,3467.0,0.723393054919728,4.85999999999999,0.909053333333333,955.17,28.508,67.5,1.588,61.67401,124.12,-1.3978563914978648,-0.7534862366019494,2817.0,486.0,164.0,3467.0,17,3,6,1,0,1,22.008,25.907999999999998,4.939999999999941,4.099999999999939,4.85999999999999,4.859999999999896,29.108,30.827,28.15,29.480999999999995,27.717666666666663,1924.29,3538.41296
2025-06-19 18:00:00,13.1999999999999,9.56,28.6,30.1,0,0.0,10.5383333333333,5.98533333333333,29.435,36.1809999999999,1442.0,85.8933333333333,9.72,7.71266666666666,30.6699999999999,33.0516666666666,0,0.0,10.3066666666666,6.00333333333333,29.55,35.0533333333333,1244,81.1933333333333,10.3066666666666,10.59,28.6333333333333,32.4066666666666,0.0,0.0,149.0,100.0,198.0,34.0,82.0,78.0,4.45720333333333,3.53051333333333,4.40107666666666,3.51200333333333,5.66999999999999,10.32,7.23999999999999,11.27,30.4066666666666,35.0733333333333,4569.3562037037,3327.0,0.728111325027208,4.66666666666668,0.92669,955.75,28.447,68.9,2.9459,71.59799,258.16,-2.7952612200868354,-0.9299685594033033,2686.0,481.0,160.0,3327.0,18,3,6,1,0,1,22.227,25.958999999999996,4.65000000000001,4.030000000000009,4.66666666666668,4.666666666666703,28.508,29.108,30.827,28.68766666666666,28.420999999999996,1959.9983000000002,7343.877520000001
2025-06-19 19:00:00,13.1966666666666,9.56333333333333,28.6,30.1,0,0.0,10.536,6.0,29.2053333333333,35.9136666666666,1419.0,84.6233333333333,9.621,7.71633333333333,30.6699999999999,33.1553333333333,0,0.0,10.2933333333333,6.01333333333333,29.2933333333333,34.7333333333333,1225,80.2233333333333,10.2833333333333,10.56,28.7299999999999,32.7199999999999,1.0,0.0,150.0,100.0,198.0,35.0,83.0,79.0,4.44130333333333,3.51075666666666,4.38468,3.49051666666666,5.68999999999999,10.3466666666666,7.23333333333333,11.2366666666666,30.19,34.8133333333333,4508.09842592592,3290.0,0.729797730475297,4.62333333333334,0.930546666666668,956.62,25.557,80.9,5.9919,104.51001,125.14,-5.8007816526470855,1.5012654090176556,2645.0,483.0,162.0,3290.0,19,3,6,1,0,0,21.737,24.028999999999996,4.65666666666661,4.003333333333271,4.62333333333334,4.623333333333296,28.447,28.508,29.108,27.503999999999994,28.432833333333335,2067.5613,3198.20298
2025-06-19 20:00:00,13.1,9.58333333333333,28.6,30.0,0,0.0,10.4919999999999,6.00733333333333,28.9853333333333,35.61,1399.0,83.57,9.60266666666667,7.67233333333333,30.6699999999999,33.2323333333333,0,0.0,10.27,6.0,29.0866666666666,34.5066666666666,1222,80.5666666666666,10.2633333333333,10.5566666666666,28.8333333333333,33.1533333333333,0.0,0.0,150.0,100.0,199.0,35.0,83.0,79.0,4.43575666666666,3.49838333333333,4.37825333333333,3.47734666666666,5.67666666666666,10.34,7.23333333333333,11.2099999999999,29.8933333333333,34.5299999999999,4488.68189814814,3267.0,0.727830591280668,4.63666666666665,0.937373333333333,957.5,23.715,88.5,4.2633,118.01001,14.62,-3.763920738541528,2.0021557292021512,2621.0,484.0,162.0,3267.0,20,3,6,1,0,0,21.415,22.795,4.66333333333334,3.9766666666665698,4.63666666666665,4.636666666666603,25.557,28.447,28.508,25.906333333333333,27.69366666666666,2098.7775,346.7133
2025-06-19 21:00:00,13.1,9.57666666666666,28.5333333333333,29.9933333333333,0,0.0,10.4599999999999,6.0,28.7579999999999,35.3936666666666,1399.0,83.0133333333333,9.5,7.72,30.6699999999999,33.3606666666666,0,0.0,10.2566666666666,6.01,28.8366666666666,34.2399999999999,1220,79.6766666666666,10.26,10.5499999999999,28.9166666666666,33.4266666666666,1.0,0.0,152.0,102.0,201.0,37.0,84.0,79.0,4.41799333333333,3.49210333333333,4.36103333333333,3.47157666666666,5.69666666666666,10.3,7.23333333333333,11.1899999999999,29.6666666666666,34.2766666666666,4449.11958333333,3275.0,0.736100691082421,4.61,0.925889999999999,958.12,23.163,90.0,2.957,101.04001,0.0,-2.902276873890608,0.5662490152572078,2620.0,492.0,163.0,3275.0,21,3,6,1,0,0,21.163,22.363,4.603333333333341,3.95666666666657,4.61,4.609999999999999,23.715,25.557,28.447,24.144999999999996,26.41633333333333,2084.67,0.0
2025-06-19 22:00:00,13.1,9.38666666666666,28.5,29.8999999999999,0,0.0,10.4033333333333,6.0,28.5333333333333,35.0523333333333,1357.0,81.4833333333333,9.5,7.72,30.6443333333333,33.5476666666666,0,0.0,10.0499999999999,6.00333333333333,28.6166666666666,33.72,1132,75.7366666666666,10.0966666666666,10.3266666666666,29.0,33.5566666666666,0.0,0.0,150.0,100.0,198.0,36.0,83.0,79.0,4.40852,3.47181666666666,4.35057999999999,3.45164333333333,5.68666666666666,9.92,7.17666666666666,11.1133333333333,29.4666666666666,33.8466666666666,4299.53027777777,3135.0,0.729149418066275,4.38000000000001,0.936703333333334,958.72,22.791,91.0,2.8066,82.731995,0.0,-2.784049651316218,-0.3550649222410533,2489.0,484.0,162.0,3135.0,22,3,6,1,0,0,20.991,22.070999999999998,4.23333333333334,3.93666666666664,4.38000000000001,4.379999999999999,23.163,23.715,25.557,23.222999999999995,25.3635,2073.981,0.0
2025-06-19 23:00:00,13.0933333333333,9.39666666666667,28.4333333333333,29.8699999999999,0,0.0,10.3666666666666,6.0,28.3716666666666,34.823,1326.0,80.1233333333333,9.43766666666666,7.66133333333333,30.5599999999999,33.5806666666666,0,0.0,9.95,6.00666666666666,28.4733333333333,33.4699999999999,1099,72.4533333333333,10.0333333333333,10.2833333333333,29.0266666666666,33.4433333333333,0.0,0.0,149.0,100.0,198.0,35.0,83.0,78.0,4.41263666666666,3.47106,4.35548666666666,3.44997999999999,5.70666666666666,9.83333333333333,7.17999999999999,11.0633333333333,29.3666666666666,33.59,4172.54800925926,3068.0,0.735282132929766,4.22333333333334,0.941576666666666,958.77,22.165,92.9,2.5903,87.92801,0.0,-2.588606431430901,-0.0936527263595406,2425.0,482.0,161.0,3068.0,23,3,6,1,0,0,20.745,21.597,4.1266666666666705,3.8833333333333107,4.22333333333334,4.223333333333404,22.791,23.163,23.715,22.70633333333333,24.30633333333333,2059.1285000000003,0.0
2025-06-20 00:00:00,12.8999999999999,9.51333333333333,28.3999999999999,29.7999999999999,0,0.0,10.3593333333333,6.0,28.3506666666666,34.786,1328.0,80.2466666666666,9.38999999999999,7.665,30.5559999999999,33.698,0,0.0,10.0,6.01333333333333,28.4666666666666,33.48,1109,74.9833333333333,10.0633333333333,10.3166666666666,29.1,33.2999999999999,0.0,0.0,150.0,101.0,198.0,35.0,83.0,79.0,4.41042666666666,3.46601,4.35153333333333,3.44547666666666,5.72666666666666,9.87999999999999,7.19999999999999,11.0833333333333,29.32,33.5666666666666,4245.10930555555,3083.0,0.72624749519766,4.24666666666667,0.944416666666666,958.86,22.293,92.9,2.6135,82.19299,0.0,-2.5892760659051595,-0.3550094428753984,2437.0,484.0,162.0,3083.0,0,4,6,1,0,0,20.873,21.725,4.15333333333333,3.8833333333333098,4.24666666666667,4.246666666666599,22.165,22.791,23.163,22.41633333333333,23.280666666666665,2071.0197000000003,0.0
2025-06-20 01:00:00,12.8999999999999,9.44666666666666,28.2999999999999,29.7966666666666,0,0.0,10.385,6.0,28.253,34.7163333333333,1322.0,80.1033333333333,9.37899999999999,7.61,30.44,33.6139999999999,0,0.0,9.94333333333333,5.98666666666666,28.3633333333333,33.3766666666666,1097,74.5533333333333,10.07,10.2866666666666,29.1366666666666,33.2999999999999,0.0,0.0,150.0,100.0,198.0,36.0,82.0,78.0,4.40988,3.46450666666666,4.35012333333333,3.44389999999999,5.66999999999999,9.77333333333333,7.14999999999999,11.1333333333333,29.2466666666666,33.4833333333333,4229.43023148148,3063.0,0.72421102426534,4.23666666666665,0.945373333333334,958.67,22.107,93.2,2.3967,90.29001,0.0,-2.3966692982285216,0.0121311552956263,2419.0,484.0,160.0,3063.0,1,4,6,1,0,0,20.747,21.563,4.10333333333334,3.983333333333311,4.23666666666665,4.2366666666667,22.293,22.165,22.791,22.18833333333333,22.70566666666667,2060.3724,0.0
2025-06-20 02:00:00,12.8999999999999,9.52,28.27,29.6933333333333,0,0.0,10.341,5.99266666666666,28.253,34.6356666666666,1306.0,79.1933333333333,9.27999999999999,7.59166666666667,30.4253333333333,33.4886666666666,0,0.0,9.89,6.0,28.3366666666666,33.2999999999999,1075,73.2799999999999,9.98,10.2299999999999,29.2,33.2,0.0,0.0,148.0,99.0,197.0,34.0,83.0,79.0,4.41708333333333,3.45739,4.35707666666666,3.43588333333333,5.69333333333333,9.75333333333333,7.16666666666666,11.0233333333333,29.2199999999999,33.3899999999999,4169.72212962962,3021.0,0.72450870971307,4.16999999999998,0.959693333333333,958.58,21.884,93.2,1.9503,79.09601,0.0,-1.9150883904972424,-0.3689262075031831,2381.0,478.0,162.0,3021.0,2,4,6,1,0,0,20.524,21.34,4.0600000000000005,3.85666666666664,4.16999999999998,4.170000000000002,22.107,22.293,22.165,22.094666666666665,22.400499999999997,2039.5888,0.0
2025-06-20 03:00:00,12.8033333333333,9.48333333333333,28.2,29.6,0,0.0,10.352,6.0,28.3226666666666,34.6943333333333,1314.0,79.3599999999999,9.27999999999999,7.56233333333333,30.33,33.4196666666666,0,0.0,9.91666666666666,6.00666666666666,28.4066666666666,33.3999999999999,1095,74.5633333333333,10.0133333333333,10.2666666666666,29.2,33.2,1.0,0.0,150.0,101.0,198.0,35.0,83.0,79.0,4.40919333333333,3.45292333333333,4.34993666666666,3.43228666666666,5.68666666666666,9.85666666666666,7.17333333333332,11.0333333333333,29.3333333333333,33.4933333333333,4209.37560185185,3056.0,0.725998411416543,4.16,0.95627,958.51,21.664,93.5,1.8535,77.935,0.0,-1.8125582294308893,-0.3874208498807966,2410.0,484.0,162.0,3056.0,3,4,6,1,0,0,20.364,21.144,4.17,3.85999999999998,4.16,4.159999999999997,21.884,22.107,22.293,21.884999999999994,22.150666666666666,2025.584,0.0
2025-06-20 04:00:00,12.8,9.47,28.13,29.6,0,0.0,10.374,5.99266666666666,28.286,34.7346666666666,1348.0,79.8066666666666,9.27999999999999,7.61,30.33,33.242,0,0.0,10.0599999999999,6.01333333333333,28.4066666666666,33.5033333333333,1142,75.94,10.0899999999999,10.33,29.2466666666666,33.2633333333333,0.0,0.0,152.0,102.0,201.0,36.0,85.0,79.0,4.40423666666666,3.45515333333333,4.34622,3.43347666666666,5.67999999999999,9.99666666666667,7.19333333333333,11.1099999999999,29.2599999999999,33.5599999999999,4259.2387037037,3145.0,0.738394867905666,4.3,0.949083333333334,958.63,21.578,94.0,1.6125,84.73102,0.0,-1.6056864808894638,-0.1480782735204925,2490.0,491.0,164.0,3145.0,4,4,6,1,0,0,20.378,21.098,4.31666666666668,3.91666666666657,4.3,4.300000000000004,21.664,21.884,22.107,21.708666666666662,21.9485,2028.3319999999999,0.0
