time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-20 05:00:00,12.8,9.37333333333333,28.1,29.5066666666666,0,0.0,10.3813333333333,6.00366666666666,28.2983333333333,34.7436666666666,1323.0,79.9766666666666,9.27999999999999,7.58433333333333,30.2346666666666,33.2566666666666,0,0.0,10.1366666666666,6.05666666666666,28.4366666666666,33.6133333333333,1143,77.3733333333333,10.16,10.4366666666666,29.2999999999999,33.2,0.0,0.0,150.0,100.0,198.0,35.0,82.0,79.0,4.39875,3.46271,4.34265333333333,3.44074333333333,5.73999999999999,10.1866666666666,7.22666666666666,11.1,29.3399999999999,33.6366666666666,4303.08541666666,3110.0,0.722737221983644,4.29666666666668,0.936040000000001,958.79,21.407,94.4,1.3687,96.61401,0.0,-1.3595907969963417,0.1576469305849373,2466.0,483.0,161.0,3110.0,5,4,6,1,0,0,20.287000000000003,20.959,4.4466666666666095,3.8733333333333393,4.29666666666668,4.296666666666699,21.578,21.664,21.884,21.549666666666663,21.822166666666664,2020.8208000000002,0.0
2025-06-20 06:00:00,12.8,9.35,27.9466666666666,29.3999999999999,0,0.0,10.4599999999999,6.0,28.5343333333333,35.1216666666666,1361.0,82.2066666666666,9.18833333333332,7.599,30.22,33.1136666666666,0,0.0,10.3366666666666,5.98666666666666,28.6233333333333,34.1566666666666,1219,81.4333333333333,10.29,10.6166666666666,29.2999999999999,33.21,0.0,0.0,149.0,100.0,198.0,37.0,83.0,78.0,4.39011666666666,3.45655,4.33222999999999,3.43590666666666,5.70999999999999,10.4499999999999,7.23666666666666,11.1733333333333,29.48,34.0566666666666,4475.09944444444,3225.0,0.720654376519752,4.57666666666665,0.933566666666666,959.25,21.493,94.3,1.4531,82.534,1.92,-1.4407808254242398,-0.188812666656256,2580.0,484.0,161.0,3225.0,6,4,6,1,0,0,20.352999999999998,21.037,4.73999999999991,3.93666666666664,4.57666666666665,4.5766666666666005,21.407,21.578,21.664,21.49266666666666,21.68883333333333,2026.7898999999998,41.26656
2025-06-20 07:00:00,12.79,9.46333333333333,27.8999999999999,29.3999999999999,0,0.0,10.4646666666666,6.0,28.8733333333333,35.4303333333333,1378.0,82.8899999999999,9.16999999999999,7.59166666666667,30.1943333333333,33.0073333333333,0,0.0,10.34,6.00333333333333,28.9866666666666,34.4466666666666,1223,81.4166666666666,10.2833333333333,10.6033333333333,29.2999999999999,33.2166666666666,0.0,0.0,150.0,100.0,198.0,35.0,83.0,79.0,4.39216333333333,3.44556333333333,4.33333,3.42448999999999,5.69,10.38,7.24666666666666,11.1666666666666,29.8666666666666,34.3733333333333,4493.33092592592,3246.0,0.722403947875507,4.50666666666666,0.946599999999999,959.85,21.593,93.6,1.0918,86.44202,10.18,-1.089695566198711,-0.0677555385696982,2601.0,483.0,162.0,3246.0,7,4,6,1,0,0,20.313,21.081,4.69,3.9199999999999404,4.50666666666666,4.5066666666667,21.493,21.407,21.578,21.49766666666666,21.603166666666667,2021.1047999999998,219.81673999999998
2025-06-20 08:00:00,12.6999999999999,9.36,27.8999999999999,29.3999999999999,0,0.0,10.504,6.00733333333333,29.1876666666666,35.8163333333333,1400.0,84.6266666666666,9.16999999999999,7.588,30.11,32.9596666666666,0,0.0,10.3966666666666,6.02666666666666,29.3233333333333,34.82,1236,82.9033333333333,10.3133333333333,10.6399999999999,29.3633333333333,33.2,0.0,0.0,149.0,100.0,198.0,33.0,83.0,78.0,4.38659666666666,3.44165666666666,4.32887666666666,3.42017333333333,5.71,10.4866666666666,7.26333333333333,11.2066666666666,30.1866666666666,34.7699999999999,4581.48013888888,3277.0,0.715271026100037,4.58333333333334,0.94494,959.0,25.292,79.0,1.3836,251.25,260.71,1.310172527169428,0.4447436441934546,2636.0,480.0,161.0,3277.0,8,4,6,1,0,1,21.092000000000002,23.612000000000002,4.776666666666601,3.9433333333332694,4.58333333333334,4.583333333333297,21.593,21.493,21.407,22.792666666666662,22.171166666666668,1998.0680000000002,6593.87732
2025-06-20 09:00:00,12.6999999999999,9.42666666666667,27.8999999999999,29.3999999999999,0,0.0,10.563,6.00733333333333,29.6053333333333,36.3276666666666,1466.0,86.5733333333333,9.16999999999999,7.61,30.11,32.8973333333333,0,0.0,10.36,6.01,29.7066666666666,35.2433333333333,1280,82.9566666666666,10.3233333333333,10.6733333333333,29.3999999999999,33.2,1.0,0.0,152.0,101.0,201.0,33.0,83.0,80.0,4.37847666666666,3.4385,4.31940333333333,3.41734333333333,5.70333333333333,10.47,7.27666666666666,11.2666666666666,30.5866666666666,35.3033333333333,4636.17458333333,3397.0,0.732716151848969,4.71666666666666,0.939976666666666,958.9,25.575,77.6,0.54711,256.32996,153.66,0.5316119220148076,0.1292985555670368,2747.0,487.0,163.0,3397.0,9,4,6,1,0,1,21.095,23.783,4.766666666666671,3.98999999999994,4.71666666666666,4.7166666666667005,25.292,21.593,21.493,24.153333333333332,22.822999999999997,1984.62,3929.8545
2025-06-20 10:00:00,12.6999999999999,9.42666666666667,27.9333333333333,29.3999999999999,0,0.0,10.6113333333333,6.0,29.7726666666666,36.5733333333333,1478.0,87.7533333333333,9.16999999999999,7.54033333333333,30.11,32.8899999999999,0,0.0,10.5133333333333,6.05666666666666,29.9033333333333,35.57,1304,85.77,10.4333333333333,10.7533333333333,29.4333333333333,33.5566666666666,0.0,0.0,150.0,100.0,199.0,32.0,84.0,79.0,4.35586999999999,3.43879999999999,4.29877666666666,3.41776666666666,5.70999999999999,10.6199999999999,7.29333333333333,11.3233333333333,30.6999999999999,35.58,4745.3811574074,3426.0,0.721965188118157,4.88000000000002,0.917069999999999,959.01,25.575,78.4,1.0992,195.66003,127.98,0.2967057354469201,1.0583980095185848,2782.0,481.0,163.0,3426.0,10,4,6,1,0,1,21.255000000000003,23.847,4.9099999999999095,4.02999999999997,4.88000000000002,4.8800000000000985,25.575,25.292,21.593,25.48066666666666,23.489166666666666,2005.0800000000002,3273.0885
2025-06-20 11:00:00,12.6999999999999,9.39666666666667,28.1,29.3999999999999,0,0.0,10.6736666666666,6.03666666666666,30.0439999999999,36.9066666666666,1493.0,89.12,9.16999999999999,7.55133333333333,30.154,32.8899999999999,0,0.0,10.3899999999999,5.98666666666666,30.1566666666666,35.7366666666666,1286,84.2033333333333,10.4066666666666,10.6966666666666,29.6,33.6733333333333,0.0,0.0,150.0,100.0,198.0,31.0,83.0,79.0,4.34664666666666,3.42631333333333,4.28902666666666,3.40584333333333,5.66,10.3466666666666,7.27666666666666,11.3899999999999,31.0199999999999,35.8166666666666,4739.91171296296,3420.0,0.721532426573854,4.79666666666667,0.920333333333334,958.9,26.647,73.8,1.4555,169.54999,350.38,-0.2639950619739434,1.431358395809161,2779.0,479.0,162.0,3420.0,11,4,6,1,0,1,21.406999999999996,24.551,4.6866666666666,4.113333333333239,4.79666666666667,4.796666666666699,25.575,25.575,25.292,25.93233333333333,24.362499999999997,1966.5485999999999,9336.575859999999
2025-06-20 12:00:00,12.6999999999999,9.38333333333333,28.1766666666666,29.5466666666666,0,0.0,10.5343333333333,5.978,29.688,36.4603333333333,1455.0,87.0,9.16999999999999,7.61,30.22,32.934,0,0.0,9.95666666666667,5.97333333333333,29.7866666666666,34.8166666666666,1152,76.4066666666666,10.0766666666666,10.3533333333333,29.64,34.02,0.0,0.0,150.0,100.0,198.0,30.0,82.0,78.0,4.33616,3.40440333333333,4.27800333333333,3.38404333333333,5.63,9.71333333333333,7.16666666666666,11.2266666666666,30.67,35.1233333333333,4468.71842592592,3245.0,0.726158976849751,4.45333333333333,0.931756666666666,958.75,28.46,67.8,3.6629,105.850006,760.82,-3.5236365025616148,1.0004110194391864,2607.0,478.0,160.0,3245.0,12,4,6,1,0,1,22.02,25.884,4.0833333333333295,4.059999999999941,4.45333333333333,4.453333333333298,26.647,25.575,25.575,26.893999999999995,25.523666666666667,1929.588,21652.9372
2025-06-20 13:00:00,12.6999999999999,9.44666666666667,28.2366666666666,29.6,0,0.0,10.4043333333333,6.02933333333333,29.5443333333333,36.0903333333333,1385.0,83.91,9.16999999999999,7.61,30.275,33.0696666666666,0,0.0,9.76333333333333,6.03333333333333,29.6699999999999,34.4233333333333,1075,73.09,9.96333333333333,10.23,29.7033333333333,34.3666666666666,0.0,0.0,149.0,99.0,200.0,28.0,82.0,78.0,4.33053666666666,3.39565,4.27291333333333,3.37514,5.68333333333333,9.52666666666666,7.14666666666666,11.12,30.6733333333333,34.7399999999999,4293.51388888888,3096.0,0.721087687176716,4.06666666666666,0.934886666666666,958.51,28.953,67.4,4.6872,103.70999,851.17,-4.553651409429593,1.110901742459648,2460.0,476.0,160.0,3096.0,13,4,6,1,0,1,22.433,26.345,3.84333333333333,3.973333333333339,4.06666666666666,4.0666666666666025,28.46,26.647,25.575,28.019999999999996,26.750333333333334,1951.4322000000002,24643.92501
2025-06-20 14:00:00,12.6999999999999,9.41333333333333,28.3499999999999,29.6533333333333,0,0.0,10.5626666666666,6.00733333333333,29.9083333333333,36.6466666666666,1484.0,87.85,9.16999999999999,7.61,30.3483333333333,33.1833333333333,0,0.0,10.0233333333333,6.04333333333333,30.0166666666666,35.0766666666666,1181,77.7499999999999,10.1566666666666,10.4566666666666,29.7999999999999,34.3199999999999,0.0,0.0,153.0,102.0,199.0,32.0,84.0,80.0,4.32411666666666,3.39825333333333,4.26721666666666,3.37812333333333,5.73333333333333,9.90333333333333,7.19333333333333,11.26,30.9833333333333,35.3966666666666,4528.69999999999,3315.0,0.731998145163071,4.41333333333333,0.925863333333332,958.08,29.353,64.8,6.4323,107.66,757.92,-6.12916824104283,1.9513533670229832,2665.0,486.0,164.0,3315.0,14,4,6,1,0,1,22.313000000000002,26.537,4.170000000000001,4.06666666666667,4.41333333333333,4.4133333333332985,28.953,28.46,26.647,28.921999999999997,27.42716666666667,1902.0744,22247.22576
2025-06-20 15:00:00,12.6999999999999,9.41333333333333,28.3999999999999,29.7,0,0.0,10.5276666666666,5.989,29.4066666666666,36.1476666666666,1444.0,86.9433333333333,9.16999999999999,7.533,30.44,33.2236666666666,0,0.0,10.3033333333333,5.99666666666666,29.5033333333333,34.9533333333333,1234,82.7233333333333,10.28,10.5766666666666,29.8633333333333,34.3433333333333,1.0,0.0,149.0,100.0,198.0,35.0,83.0,79.0,4.32877333333333,3.39963,4.26993666666666,3.37899,5.7,10.28,7.20666666666666,11.22,30.38,35.0166666666666,4639.91203703703,3323.0,0.716177370061094,4.63666666666667,0.929143333333332,957.97,28.892,64.0,8.2663,108.04999,712.62,-7.859486776201822,2.5612854789555706,2679.0,482.0,162.0,3323.0,15,4,6,1,0,1,21.692,26.012,4.579999999999999,4.013333333333341,4.63666666666667,4.636666666666603,29.353,28.953,28.46,29.065999999999992,27.98,1849.088,20589.01704
2025-06-20 16:00:00,12.6999999999999,9.33666666666667,28.4866666666666,29.7,0,0.0,10.5343333333333,6.02566666666666,29.6096666666666,36.2856666666666,1430.0,86.45,9.16999999999999,7.544,30.4919999999999,33.286,0,0.0,10.3133333333333,6.02999999999999,29.7466666666666,35.1133333333333,1226,81.32,10.2666666666666,10.5533333333333,29.8999999999999,34.5,0.0,0.0,150.0,100.0,198.0,31.0,82.0,78.0,4.31926,3.39528666666666,4.26183666666666,3.37473333333333,5.70666666666666,10.2633333333333,7.25999999999999,11.2733333333333,30.6866666666666,35.2033333333333,4588.04347222222,3295.0,0.718171050459568,4.51666666666666,0.923973333333335,958.17,27.951,66.3,8.7089,102.08002,537.06,-8.516052511757968,1.8225775229001413,2656.0,479.0,160.0,3295.0,16,4,6,1,0,1,21.211,25.254999999999995,4.55666666666664,4.01333333333331,4.51666666666666,4.516666666666698,28.892,29.353,28.953,28.731999999999996,28.376,1853.1513,15011.364059999998
2025-06-20 17:00:00,12.6999999999999,9.39666666666667,28.5,29.7,0,0.0,10.5666666666666,6.00366666666666,29.8386666666666,36.6063333333333,1468.0,87.88,9.16999999999999,7.566,30.5599999999999,33.3116666666666,0,0.0,10.3433333333333,6.01666666666666,29.9533333333333,35.4499999999999,1262,83.5166666666666,10.32,10.6066666666666,29.9866666666666,34.3666666666666,0.0,0.0,150.0,100.0,199.0,33.0,83.0,79.0,4.31386,3.3882,4.25583666666666,3.36783,5.69333333333333,10.4033333333333,7.21999999999999,11.2499999999999,30.8399999999999,35.5499999999999,4687.22273148148,3374.0,0.719829245010848,4.70999999999999,0.92566,958.58,27.292,68.0,8.3253,105.06,354.24,-8.039361427764277,2.16316618034212,2730.0,482.0,162.0,3374.0,17,4,6,1,0,1,20.892000000000003,24.732,4.709999999999971,4.0299999999999105,4.70999999999999,4.709999999999997,27.951,28.892,29.353,28.044999999999998,28.483500000000003,1855.8560000000002,9667.918080000001
2025-06-20 18:00:00,12.6999999999999,9.39666666666666,28.5,29.7,0,0.0,10.57,6.00366666666666,30.0036666666666,36.764,1462.0,88.2866666666666,9.16999999999999,7.599,30.5599999999999,33.3116666666666,0,0.0,10.4066666666666,6.04333333333333,30.1466666666666,35.7733333333333,1289,85.2266666666666,10.3666666666666,10.6633333333333,30.0,34.3566666666666,0.0,0.0,149.0,99.0,198.0,33.0,83.0,78.0,4.31018333333333,3.38844333333333,4.25349333333333,3.36759,5.69333333333333,10.5333333333333,7.27333333333333,11.2966666666666,30.9733333333333,35.7633333333333,4745.10768518518,3391.0,0.714630778683299,4.78999999999999,0.92174,958.82,26.587,70.1,6.1695,108.94,142.32,-5.835477046656149,2.0024829307510275,2751.0,479.0,161.0,3391.0,18,4,6,1,0,1,20.607,24.195,4.83999999999997,4.0233333333332695,4.78999999999999,4.789999999999999,27.292,27.951,28.892,27.27666666666666,28.171333333333333,1863.7486999999999,3783.8618399999996
2025-06-20 19:00:00,12.6999999999999,9.38999999999999,28.5,29.7,0,0.0,10.535,5.99266666666666,29.7159999999999,36.4669999999999,1454.0,87.2966666666666,9.16999999999999,7.58066666666667,30.5599999999999,33.319,0,0.0,10.2599999999999,5.98666666666666,29.83,35.1933333333333,1231,81.0166666666666,10.2499999999999,10.54,30.0,34.4666666666666,0.0,0.0,150.0,100.0,197.0,34.0,82.0,79.0,4.31175999999999,3.37164666666666,4.25229333333333,3.35139333333333,5.63999999999999,10.1999999999999,7.2,11.2433333333333,30.5766666666666,35.3033333333333,4602.90212962962,3327.0,0.722804853612585,4.72666666666666,0.94011333333333,959.33,25.287,75.0,2.0405,103.26999,25.06,-1.986017085331027,0.4683763302871451,2685.0,481.0,161.0,3327.0,19,4,6,1,0,0,20.287,23.287,4.55999999999991,4.0433333333333,4.72666666666666,4.7266666666666985,26.587,27.292,27.951,26.388666666666662,27.560333333333332,1896.5249999999999,633.6922199999999
2025-06-20 20:00:00,12.6333333333333,9.33666666666666,28.5,29.6133333333333,0,0.0,10.5,6.0,29.3633333333333,36.034,1445.0,85.4799999999999,9.16999999999999,7.52933333333333,30.5599999999999,33.3263333333333,0,0.0,10.22,6.04,29.4866666666666,34.8066666666666,1233,80.3099999999999,10.2533333333333,10.5466666666666,30.0,34.64,1.0,0.0,152.0,102.0,202.0,35.0,85.0,80.0,4.31776666666666,3.37476333333333,4.25816333333333,3.35266999999999,5.71333333333333,10.2466666666666,7.21999999999999,11.2199999999999,30.2733333333333,34.9133333333333,4533.89597222222,3335.0,0.735570471936831,4.63999999999999,0.943003333333333,959.78,24.686,76.8,1.2591,344.69,1.9399,0.3324545178926424,-1.2144162398176217,2679.0,491.0,165.0,3335.0,20,4,6,1,0,0,20.046,22.83,4.53333333333327,3.9999999999999094,4.63999999999999,4.639999999999997,25.287,26.587,27.292,25.519999999999996,26.7825,1895.8847999999998,47.8883714
2025-06-20 21:00:00,12.6,9.37,28.5,29.6,0,0.0,10.535,6.0,29.2813333333333,35.97,1426.0,85.3933333333333,9.16999999999999,7.55866666666666,30.5599999999999,33.3373333333333,0,0.0,10.4033333333333,6.01,29.3633333333333,35.02,1271,83.5966666666666,10.3533333333333,10.6966666666666,30.0766666666666,34.6,0.0,0.0,150.0,100.0,198.0,36.0,83.0,78.0,4.31042333333333,3.37241666666666,4.25060333333333,3.35100999999999,5.67333333333333,10.5599999999999,7.25999999999999,11.2299999999999,30.1533333333333,34.9066666666666,4621.40708333333,3342.0,0.723156376345335,4.75333333333334,0.938006666666666,960.5,23.989,82.1,3.0388,294.45996,0.0,2.7660702789277565,-1.2582371207497116,2697.0,484.0,161.0,3342.0,21,4,6,1,0,0,20.409,22.557000000000002,4.886666666666569,3.969999999999909,4.75333333333334,4.753333333333302,24.686,25.287,26.587,24.653999999999996,25.965333333333334,1969.4968999999999,0.0
2025-06-20 22:00:00,12.6,9.33,28.4133333333333,29.6,0,0.0,10.4263333333333,5.98166666666666,28.4083333333333,34.9716666666666,1357.0,82.0433333333333,9.16999999999999,7.555,30.5599999999999,33.5483333333333,0,0.0,10.2966666666666,6.0,28.5033333333333,33.9266666666666,1208,79.73,10.2533333333333,10.5533333333333,30.1,34.2033333333333,0.0,0.0,150.0,100.0,198.0,39.0,83.0,79.0,4.30537999999999,3.36003333333333,4.24588999999999,3.33921333333333,5.68333333333333,10.4233333333333,7.21333333333332,11.12,29.2733333333333,33.8866666666666,4424.05129629629,3214.0,0.72648343898966,4.61333333333333,0.945346666666664,960.76,23.05,89.2,2.8995,275.36,0.0,2.8868217100373186,-0.2708517388853404,2565.0,487.0,162.0,3214.0,22,4,6,1,0,0,20.89,22.186,4.73999999999997,3.9066666666666796,4.61333333333333,4.613333333333298,23.989,24.686,25.287,23.90833333333333,25.1485,2056.06,0.0
2025-06-20 23:00:00,12.6,9.27666666666666,28.3633333333333,29.4799999999999,0,0.0,10.4253333333333,6.0,28.2506666666666,34.7676666666666,1340.0,81.39,9.16999999999999,7.61,30.484,33.72,0,0.0,10.3233333333333,6.02333333333333,28.32,33.8066666666666,1204,81.1533333333333,10.26,10.55,30.1,33.6733333333333,0.0,0.0,149.0,100.0,198.0,38.0,82.0,78.0,4.29202666666666,3.36039666666666,4.23399666666666,3.33912666666666,5.70333333333333,10.4766666666666,7.21999999999999,11.1066666666666,29.18,33.7266666666666,4445.1086574074,3189.0,0.71741778340689,4.54666666666666,0.93163,960.67,22.653,91.5,3.2563,274.14,0.0,3.247803092944016,-0.2350845793821581,2544.0,485.0,160.0,3189.0,23,4,6,1,0,0,20.953,21.973,4.773333333333271,3.88666666666661,4.54666666666666,4.546666666666603,23.05,23.989,24.686,23.23066666666666,24.375333333333334,2072.7495,0.0
2025-06-21 00:00:00,12.6,9.31,28.2966666666666,29.3333333333333,0,0.0,10.418,6.00366666666666,28.1653333333333,34.6906666666666,1340.0,80.87,9.16999999999999,7.59533333333333,30.44,33.6026666666666,0,0.0,10.2933333333333,5.99666666666666,28.2466666666666,33.6466666666666,1190,79.0966666666666,10.2233333333333,10.5066666666666,30.0,33.53,1.0,0.0,150.0,101.0,199.0,39.0,83.0,79.0,4.27729,3.35054666666666,4.21887333333333,3.32944666666666,5.7,10.3433333333333,7.23666666666666,11.1466666666666,29.0733333333333,33.5866666666666,4374.64398148148,3182.0,0.727373476211979,4.51333333333334,0.926743333333333,960.74,22.453,91.4,3.8106,283.5,0.0,3.705312818667387,-0.8895669035093108,2531.0,489.0,162.0,3182.0,0,5,6,1,1,0,20.733,21.765,4.6433333333333,3.9099999999999406,4.51333333333334,4.513333333333303,22.653,23.05,23.989,22.71866666666666,23.686333333333334,2052.2042,0.0
2025-06-21 01:00:00,12.6,9.23333333333333,28.2,29.2999999999999,0,0.0,10.4326666666666,6.0,28.1253333333333,34.6546666666666,1334.0,80.8333333333333,9.16999999999999,7.61,30.3446666666666,33.4963333333333,0,0.0,10.32,6.02666666666666,28.2166666666666,33.6866666666666,1198,80.4133333333333,10.27,10.5533333333333,30.0,33.3999999999999,0.0,0.0,152.0,101.0,200.0,41.0,85.0,79.0,4.28035333333333,3.35060666666666,4.22452333333333,3.32802999999999,5.71666666666666,10.4733333333333,7.23999999999999,11.1499999999999,29.0266666666666,33.6166666666666,4409.64842592592,3190.0,0.723413681064646,4.59000000000001,0.929746666666667,960.22,22.476,90.6,3.2079,278.68,0.0,3.171158723380229,-0.4841226715714448,2532.0,494.0,164.0,3190.0,1,5,6,1,1,0,20.595999999999997,21.723999999999997,4.756666666666641,3.9099999999999104,4.59000000000001,4.590000000000003,22.453,22.653,23.05,22.52733333333333,23.217833333333335,2036.3256,0.0
2025-06-21 02:00:00,12.59,9.24333333333333,28.1233333333333,29.2433333333333,0,0.0,10.407,6.0,28.1246666666666,34.6186666666666,1354.0,80.4966666666666,9.16999999999999,7.50733333333333,30.3043333333333,33.4266666666666,0,0.0,10.3,5.99666666666666,28.2133333333333,33.6633333333333,1222,80.3733333333333,10.2299999999999,10.5233333333333,29.9766666666666,33.3999999999999,0.0,0.0,150.0,101.0,199.0,38.0,83.0,79.0,4.27647666666666,3.34537333333333,4.21951,3.32430333333333,5.68333333333333,10.43,7.25,11.0866666666666,29.0633333333333,33.5866666666666,4399.34763888888,3226.0,0.733290538688769,4.52333333333335,0.931103333333333,960.01,22.353,89.9,2.9191,268.90002,0.0,2.918562064815504,0.0560382353385918,2576.0,488.0,162.0,3226.0,2,5,6,1,1,0,20.333000000000002,21.545,4.74666666666667,3.8366666666666003,4.52333333333335,4.5233333333333015,22.476,22.453,22.653,22.427333333333326,22.828999999999997,2009.5347000000002,0.0
2025-06-21 03:00:00,12.5,9.27666666666666,27.9599999999999,29.2,0,0.0,10.385,6.011,28.2029999999999,34.6806666666666,1331.0,80.05,9.16999999999999,7.51466666666666,30.22,33.3276666666666,0,0.0,10.37,6.02,28.3033333333333,33.7666666666666,1206,80.8266666666666,10.2533333333333,10.5333333333333,29.8999999999999,33.3999999999999,0.0,0.0,150.0,100.0,198.0,37.0,83.0,79.0,4.28193333333333,3.3411,4.2231,3.31912,5.7,10.5033333333333,7.27666666666666,11.0966666666666,29.1666666666666,33.6733333333333,4399.5299537037,3184.0,0.723713677030333,4.50666666666666,0.940833333333333,959.94,22.345,88.8,3.3863,275.02002,0.0,3.37331077547569,-0.2963141948331196,2537.0,485.0,162.0,3184.0,3,5,6,1,1,0,20.104999999999997,21.448999999999998,4.8033333333333,3.81999999999994,4.50666666666666,4.506666666666696,22.353,22.476,22.453,22.391333333333325,22.554999999999996,1984.2359999999999,0.0
2025-06-21 04:00:00,12.5,9.24,27.8866666666666,29.1366666666666,0,0.0,10.374,6.0,28.1466666666666,34.597,1323.0,79.8266666666666,9.16999999999999,7.588,30.143,33.2396666666666,0,0.0,10.16,5.99333333333333,28.2633333333333,33.5399999999999,1163,78.2299999999999,10.14,10.42,30.4499999999999,33.4399999999999,0.0,0.0,149.0,100.0,198.0,39.0,83.0,78.0,4.28204333333333,3.33332,4.22315333333333,3.31070333333333,5.69,10.2066666666666,7.19333333333333,11.09,29.0866666666666,33.4733333333333,4322.41078703703,3133.0,0.724826989927913,4.38666666666667,0.948723333333332,960.05,22.183,89.4,3.0686,264.47998,0.0,3.05436982063378,0.2951795365562639,2486.0,486.0,161.0,3133.0,4,5,6,1,1,0,20.063000000000002,21.335,4.516666666666599,3.89666666666667,4.38666666666667,4.386666666666702,22.345,22.353,22.476,22.293666666666663,22.4105,1983.1602,0.0
2025-06-21 05:00:00,12.5,9.25,27.7999999999999,29.1,0,0.0,10.33,5.99633333333333,27.8823333333333,34.2676666666666,1293.0,78.1666666666666,9.15166666666666,7.533,30.11,33.3349999999999,0,0.0,10.1299999999999,6.00333333333333,27.9933333333333,33.1833333333333,1124,75.2566666666666,10.09,10.3333333333333,33.3866666666666,33.5866666666666,0.0,0.0,150.0,101.0,198.0,36.0,83.0,79.0,4.26336333333333,3.32470666666666,4.20524,3.30139999999999,5.72,10.09,7.19333333333333,11.0166666666666,28.88,33.1166666666666,4195.70199074074,3064.0,0.730271121915181,4.23666666666666,0.938656666666665,960.24,22.007,90.8,3.5844,268.74,0.0,3.5835333079839256,0.0788187196659742,2417.0,485.0,162.0,3064.0,5,5,6,1,1,0,20.167,21.271,4.37,3.82333333333327,4.23666666666666,4.236666666666604,22.183,22.345,22.353,22.178333333333327,22.302833333333336,1998.2356,0.0
2025-06-21 06:00:00,12.5,9.23333333333333,27.7533333333333,29.1,0,0.0,10.3703333333333,6.0,27.9353333333333,34.382,1307.0,79.0466666666666,9.16999999999999,7.58433333333333,30.044,33.1956666666666,0,0.0,10.2133333333333,6.01333333333333,28.05,33.4066666666666,1161,77.9033333333333,10.19,10.4633333333333,33.59,33.7266666666666,1.0,0.0,152.0,100.0,200.0,36.0,82.0,78.0,4.26055666666666,3.32119333333333,4.20391333333333,3.29907999999999,5.71666666666666,10.3333333333333,7.23999999999999,11.0699999999999,28.94,33.2966666666666,4292.14652777777,3117.0,0.726210062920149,4.35666666666666,0.939363333333334,960.58,21.779,92.2,3.4674,272.69,0.64,3.4635792073583005,-0.1627324010615185,2469.0,488.0,160.0,3117.0,6,5,6,1,1,0,20.219,21.155,4.6166666666666405,3.8299999999999104,4.35666666666666,4.356666666666602,22.007,22.183,22.345,21.989666666666665,22.1905,2008.0238000000002,13.93856
2025-06-21 07:00:00,12.5,9.26,27.7,29.0033333333333,0,0.0,10.3813333333333,6.00733333333333,28.1203333333333,34.5823333333333,1323.0,79.46,9.11133333333333,7.588,30.0,33.0043333333333,0,0.0,10.3133333333333,6.02999999999999,28.2433333333333,33.6666666666666,1198,79.4633333333333,10.2433333333333,10.5666666666666,33.7833333333333,33.9833333333333,0.0,0.0,149.0,101.0,199.0,36.0,83.0,79.0,4.25878666666666,3.31936333333333,4.19989666666666,3.29786333333333,5.71666666666666,10.5,7.22333333333333,11.0933333333333,29.1399999999999,33.5666666666666,4346.11171296296,3168.0,0.728927420468954,4.42666666666668,0.939423333333334,961.44,21.709,93.8,3.3591,261.44,6.26,3.321681424624213,0.4999853230910451,2521.0,485.0,162.0,3168.0,7,5,6,1,1,0,20.468999999999998,21.213,4.78333333333334,3.86999999999997,4.42666666666668,4.426666666666698,21.779,22.007,22.183,21.831666666666663,22.06266666666667,2036.3041999999998,135.89834
2025-06-21 08:00:00,12.5,9.26666666666666,27.7,29.0,0,0.0,10.3923333333333,5.99266666666666,28.4873333333333,34.956,1364.0,80.82,9.10033333333333,7.54766666666666,29.9229999999999,32.8483333333333,0,0.0,10.2299999999999,5.98666666666666,28.5866666666666,33.8933333333333,1208,78.42,10.1866666666666,10.4133333333333,33.4566666666666,34.0866666666666,0.0,0.0,150.0,102.0,198.0,36.0,85.0,80.0,4.29705999999999,3.34885666666666,4.23897333333333,3.32650666666666,5.66666666666666,10.2833333333333,7.21333333333333,11.0766666666666,29.4666666666666,33.8966666666666,4354.77166666666,3223.0,0.740107690299874,4.42999999999998,0.948203333333333,963.44,21.844,87.4,1.794,191.64001,63.004,0.3619608765282649,1.7571056666754252,2572.0,486.0,165.0,3223.0,8,5,6,1,1,1,19.324,20.836000000000002,4.61666666666664,3.8633333333332702,4.42999999999998,4.429999999999996,21.709,21.779,22.007,21.777333333333328,21.977833333333333,1909.1656000000003,1376.259376
2025-06-21 09:00:00,12.5,9.23333333333333,27.7,29.0,0,0.0,10.411,6.01466666666666,28.8569999999999,35.3473333333333,1353.0,81.96,9.093,7.51833333333333,29.8899999999999,32.7456666666666,0,0.0,10.31,6.05333333333333,28.9766666666666,34.3766666666666,1206,80.6333333333333,10.2466666666666,10.5366666666666,33.1033333333333,33.9733333333333,0.0,0.0,149.0,100.0,198.0,32.0,83.0,78.0,4.53981333333333,3.60192666666666,4.48256,3.57981,5.70999999999999,10.4733333333333,7.28,11.1366666666666,29.9,34.3466666666666,4446.47601851851,3199.0,0.719446138172549,4.44666666666666,0.937886666666668,963.91,22.203,82.3,1.3279,196.95001,96.42,0.3871322838935782,1.270215337951539,2559.0,479.0,161.0,3199.0,9,5,6,1,1,1,18.663,20.787,4.7633333333333105,3.856666666666599,4.44666666666666,4.4466666666666015,21.844,21.709,21.779,21.918666666666663,21.954166666666666,1827.3068999999998,2140.81326
2025-06-21 10:00:00,12.5,9.31333333333333,27.7,29.0,0,0.0,10.548,6.0,29.031,35.7506666666666,1425.0,85.53,9.09299999999999,7.52566666666667,29.8899999999999,32.7126666666666,0,0.0,10.5333333333333,5.99666666666666,29.1566666666666,34.8233333333333,1285,84.3099999999999,10.3833333333333,10.7133333333333,32.8633333333333,34.3599999999999,0.0,0.0,151.0,100.0,198.0,33.0,82.0,79.0,4.51628333333333,3.59732,4.46198333333333,3.57539333333333,5.70333333333333,10.7,7.3,11.2399999999999,30.04,34.74,4644.65222222222,3353.0,0.721905503270547,4.7,0.918963333333332,963.96,23.166,74.5,1.4135,179.71002,232.34,-0.0071538424579447,1.413481896784705,2710.0,482.0,161.0,3353.0,10,5,6,1,1,1,18.066000000000003,21.126,4.99666666666667,3.939999999999901,4.7,4.700000000000003,22.203,21.844,21.709,22.404333333333327,22.118,1725.867,5382.38844
2025-06-21 11:00:00,12.5,9.26666666666667,27.7166666666666,29.07,0,0.0,10.4046666666666,5.967,28.358,34.9436666666666,1360.0,81.8099999999999,9.16999999999999,7.60266666666667,29.9046666666666,32.7696666666666,0,0.0,10.3366666666666,5.99333333333333,28.4533333333333,33.9766666666666,1219,80.83,10.2466666666666,10.5566666666666,32.67,34.3733333333333,0.0,0.0,149.0,100.0,198.0,37.0,83.0,78.0,4.50303999999999,3.57890666666666,4.44731,3.55754999999999,5.67333333333333,10.51,7.22333333333332,11.0933333333333,29.3666666666666,33.8733333333333,4447.75222222222,3224.0,0.724860522556087,4.50666666666666,0.924133333333331,963.79,23.679,71.7,1.6154,156.89001,254.78,-0.6340404441126591,1.485769119085944,2579.0,484.0,161.0,3224.0,11,5,6,1,1,1,18.019,21.415,4.83666666666667,3.8699999999999797,4.50666666666666,4.5066666666667,23.166,22.203,21.844,23.015999999999995,22.396666666666665,1697.7843,6032.935619999999
2025-06-21 12:00:00,12.5,9.28333333333333,27.8199999999999,29.1533333333333,0,0.0,10.3043333333333,5.98899999999999,27.9069999999999,34.3023333333333,1298.0,78.6633333333333,9.16999999999999,7.59533333333334,30.0,33.0,0,0.0,10.3166666666666,6.00666666666666,27.9933333333333,33.4866666666666,1191,79.5366666666666,10.1999999999999,10.4799999999999,32.4599999999999,33.8799999999999,1.0,0.0,150.0,100.0,198.0,35.0,83.0,79.0,4.51268333333333,3.57714,4.45658666666666,3.55646999999999,5.65999999999999,10.4966666666666,7.20666666666666,11.0,29.08,33.3266666666666,4326.33055555555,3135.0,0.724632563264095,4.24666666666668,0.935543333333333,963.52,24.848,65.0,1.6997,185.43,470.48,0.1608418893417652,1.6920726865690408,2490.0,483.0,162.0,3135.0,12,5,6,1,1,1,17.848,22.048,4.83666666666661,3.79333333333334,4.24666666666668,4.246666666666599,23.679,23.166,22.203,23.897666666666662,22.90816666666667,1615.12,11690.48704
2025-06-21 13:00:00,12.5,9.28333333333333,27.9466666666666,29.2399999999999,0,0.0,10.2163333333333,6.00366666666666,27.6186666666666,33.8529999999999,1280.0,76.6866666666666,9.16999999999999,7.588,30.099,33.286,0,0.0,10.26,5.99333333333333,27.7,33.0299999999999,1172,76.9233333333333,10.0966666666666,10.3566666666666,32.3033333333333,33.56,0.0,0.0,152.0,102.0,202.0,34.0,83.0,79.0,4.50662666666666,3.56691333333333,4.45063333333333,3.54670999999999,5.69999999999999,10.38,7.19999999999999,10.8566666666666,28.8466666666666,32.8533333333333,4200.80680555555,3104.0,0.738905677808121,4.00666666666667,0.939713333333332,962.7,26.214,61.2,1.2576,185.75,587.18,0.1259965062833475,1.2512724085523466,2452.0,490.0,162.0,3104.0,13,5,6,1,1,1,18.454,23.11,4.68000000000001,3.6566666666666094,4.00666666666667,4.006666666666703,24.848,23.679,23.166,24.91366666666666,23.659000000000002,1604.2968,15392.336519999997
2025-06-21 14:00:00,12.5,9.37999999999999,28.15,29.3266666666666,0,0.0,10.231,6.0,27.5623333333333,33.8496666666666,1267.0,76.9133333333333,9.16999999999999,7.588,30.1833333333333,33.286,0,0.0,10.3,6.01666666666666,27.6666666666666,33.0533333333333,1166,76.99,10.1433333333333,10.3866666666666,32.1833333333333,33.29,0.0,0.0,150.0,101.0,198.0,34.0,84.0,79.0,4.49968,3.56775666666666,4.44389666666666,3.54738999999999,5.71333333333333,10.4333333333333,7.22333333333333,10.92,28.7366666666666,32.8366666666666,4208.8286574074,3079.0,0.731557459480099,4.1,0.931923333333333,962.0,27.882,57.0,0.99036,139.09,831.38,-0.6485597519918014,0.7484538580943605,2433.0,483.0,163.0,3079.0,14,5,6,1,1,1,19.282000000000004,24.442,4.7199999999999696,3.69666666666667,4.1,4.100000000000001,26.214,24.848,23.679,26.314666666666664,24.665333333333333,1589.2740000000001,23180.53716
2025-06-21 15:00:00,12.5,9.26333333333333,28.2899999999999,29.4533333333333,0,0.0,10.3043333333333,6.0,27.7243333333333,34.0823333333333,1286.0,78.1133333333333,9.16999999999999,7.61,30.2823333333333,33.253,0,0.0,10.4166666666666,6.02999999999999,27.8399999999999,33.3966666666666,1205,79.92,10.2333333333333,10.56,32.1,33.2233333333333,1.0,0.0,149.0,100.0,198.0,33.0,81.0,79.0,4.48798666666666,3.56308666666666,4.43315999999999,3.54228333333333,5.68333333333333,10.63,7.20666666666666,11.0,28.8933333333333,33.1266666666666,4321.77268518518,3132.0,0.724702622777069,4.23333333333334,0.9249,961.37,28.566,51.4,1.6601,111.79999,798.08,-1.5413794288058809,0.6165074747754936,2492.0,480.0,160.0,3132.0,15,5,6,1,1,1,18.845999999999997,24.677999999999997,4.946666666666671,3.79333333333334,4.23333333333334,4.233333333333302,27.882,26.214,24.848,27.55399999999999,25.72583333333333,1468.2923999999998,22797.95328
2025-06-21 16:00:00,12.5,9.35333333333333,28.4533333333333,29.6566666666666,0,0.0,10.242,6.0,27.7786666666666,34.1046666666666,1277.0,77.1666666666666,9.16999999999999,7.59533333333334,30.3886666666666,33.2383333333333,0,0.0,10.3366666666666,5.98333333333333,27.9066666666666,33.4199999999999,1198,79.0433333333333,10.1899999999999,10.4533333333333,32.01,33.3666666666666,0.0,0.0,150.0,99.0,198.0,34.0,83.0,78.0,4.47651333333333,3.55548999999999,4.4209,3.53560666666666,5.66999999999999,10.5766666666666,7.18666666666666,10.9099999999999,28.9266666666666,33.1533333333333,4271.90958333333,3117.0,0.729650274472296,4.22666666666665,0.921023333333334,961.03,28.45,50.5,2.3098,98.83499,505.52,-2.2823936920869543,0.3547605873285259,2475.0,481.0,161.0,3117.0,16,5,6,1,1,1,18.549999999999997,24.49,4.90666666666661,3.7233333333332403,4.22666666666665,4.226666666666702,28.566,27.882,26.214,28.299333333333326,26.6065,1436.725,14382.044
2025-06-21 17:00:00,12.5,9.33666666666667,28.6033333333333,29.7566666666666,0,0.0,10.2236666666666,6.0,27.7236666666666,34.0429999999999,1279.0,77.1699999999999,9.16999999999999,7.61,30.5079999999999,33.3666666666666,0,0.0,10.3533333333333,6.00333333333333,27.8466666666666,33.2933333333333,1195,78.6166666666666,10.1999999999999,10.44,32.0,33.3999999999999,0.0,0.0,150.0,101.0,199.0,35.0,83.0,79.0,4.46806333333333,3.54657333333333,4.41162,3.52687,5.69333333333333,10.5066666666666,7.15333333333333,10.92,28.9233333333333,33.0766666666666,4260.33259259259,3121.0,0.732571913616899,4.15333333333333,0.921489999999999,960.8,28.058,52.9,2.9096,89.781006,358.76,-2.9095787469173446,-0.0111209481113918,2474.0,485.0,162.0,3121.0,17,5,6,1,1,1,18.637999999999998,24.29,4.81333333333327,3.76666666666667,4.15333333333333,4.153333333333297,28.45,28.566,27.882,28.357999999999993,27.336333333333332,1484.2682,10066.08808
2025-06-21 18:00:00,12.5,9.32333333333333,28.7366666666666,29.8399999999999,0,0.0,10.231,6.0,28.0563333333333,34.3496666666666,1280.0,77.8966666666666,9.16999999999999,7.61,30.6186666666666,33.3666666666666,0,0.0,10.3233333333333,6.01333333333333,28.1833333333333,33.6066666666666,1183,78.56,10.1599999999999,10.41,31.9333333333333,33.4466666666666,0.0,0.0,149.0,99.0,198.0,33.0,82.0,78.0,4.46075,3.53487333333333,4.40418666666666,3.51532666666666,5.66666666666666,10.4399999999999,7.16666666666666,10.9133333333333,29.2466666666666,33.4066666666666,4278.65523148148,3102.0,0.724994147033888,4.16,0.925876666666668,960.83,27.658,58.6,3.533,78.03699,301.88,-3.4562689779621487,-0.7323207985415161,2463.0,479.0,160.0,3102.0,18,5,6,1,1,1,19.378,24.346,4.77333333333324,3.7466666666666404,4.16,4.160000000000004,28.058,28.45,28.566,28.055333333333326,27.804666666666666,1620.7588,8349.39704
2025-06-21 19:00:00,12.5,9.38333333333333,28.7999999999999,29.8199999999999,0,0.0,10.2566666666666,5.99633333333333,28.0613333333333,34.375,1308.0,78.0966666666666,9.16999999999999,7.51833333333333,30.6699999999999,33.3886666666666,0,0.0,10.28,6.0,28.1533333333333,33.5733333333333,1204,78.7899999999999,10.1633333333333,10.4033333333333,31.8699999999999,33.5,0.0,0.0,153.0,102.0,201.0,35.0,85.0,80.0,4.47206333333333,3.53392666666666,4.41517,3.51362333333333,5.68666666666666,10.4233333333333,7.19666666666666,10.9533333333333,29.1266666666666,33.3633333333333,4290.41453703703,3168.0,0.738390188792298,4.23666666666666,0.938136666666668,961.24,25.658,66.5,4.6502,84.93201,149.06,-4.632020384521068,-0.4107885068758528,2512.0,491.0,165.0,3168.0,19,5,6,1,1,0,18.958000000000002,22.978,4.73666666666664,3.7566666666666393,4.23666666666666,4.2366666666667,27.658,28.058,28.45,27.12466666666666,27.712,1706.257,3824.5814800000003
2025-06-21 20:00:00,12.5,9.34333333333333,28.7833333333333,29.7633333333333,0,0.0,10.2163333333333,6.0,27.4396666666666,33.7023333333333,1252.0,76.7033333333333,9.16999999999999,7.5,30.6699999999999,33.4263333333333,0,0.0,10.2433333333333,5.99,27.5766666666666,32.8733333333333,1143,76.5899999999999,10.1033333333333,10.3533333333333,31.76,33.3166666666666,0.0,0.0,149.0,101.0,198.0,37.0,82.0,78.0,4.47648333333333,3.52239,4.41852333333333,3.50063,5.69999999999999,10.3533333333333,7.15999999999999,10.8966666666666,28.4733333333333,32.66,4192.14685185185,3040.0,0.725165436095613,4.18666666666666,0.954093333333333,961.82,23.558,67.4,3.673,90.29401,21.356,-3.672951641934513,0.0188477057109876,2395.0,485.0,160.0,3040.0,20,5,6,1,1,0,17.038,20.950000000000003,4.653333333333309,3.7366666666666104,4.18666666666666,4.186666666666696,25.658,27.658,28.058,25.624666666666666,26.991333333333333,1587.8092000000001,503.10464800000005
2025-06-21 21:00:00,12.5,9.36333333333333,28.7,29.6933333333333,0,0.0,10.1576666666666,6.0,27.1356666666666,33.3163333333333,1237.0,75.2766666666666,9.16266666666666,7.5,30.6699999999999,33.176,0,0.0,10.0766666666666,6.0,27.2066666666666,32.3733333333333,1103,73.67,10.0266666666666,10.2599999999999,31.6366666666666,32.8699999999999,1.0,0.0,150.0,101.0,198.0,37.0,83.0,79.0,4.45496999999999,3.50598666666666,4.39798999999999,3.48443,5.69999999999999,10.1566666666666,7.15333333333333,10.8766666666666,28.18,32.24,4073.27759259259,2989.0,0.733807095650836,4.06000000000001,0.948983333333332,962.56,22.957,67.4,2.5697,91.82199,0.0,-2.568400840287647,0.0817019804515667,2341.0,486.0,162.0,2989.0,21,5,6,1,1,0,16.437,20.349,4.45666666666661,3.7233333333332697,4.06000000000001,4.060000000000002,23.558,25.658,27.658,24.057666666666663,26.0565,1547.3018000000002,0.0
2025-06-21 22:00:00,12.5,9.25333333333333,28.65,29.6,0,0.0,10.1393333333333,5.99266666666666,26.8129999999999,32.9523333333333,1210.0,74.5933333333333,9.07466666666666,7.5,30.6003333333333,32.8679999999999,0,0.0,10.0699999999999,6.00333333333333,26.9266666666666,32.0299999999999,1088,73.75,10.0133333333333,10.2499999999999,31.3966666666666,32.5166666666666,0.0,0.0,149.0,100.0,198.0,38.0,83.0,78.0,4.45033,3.49756333333333,4.39252333333333,3.47593333333333,5.68666666666666,10.1633333333333,7.15333333333333,10.8499999999999,27.8333333333333,31.9,4056.77810185185,2944.0,0.725699046407323,4.06666666666667,0.952766666666667,962.99,22.581,68.4,1.9113,100.850006,0.0,-1.8771323320301068,0.3597803469440949,2298.0,485.0,161.0,2944.0,22,5,6,1,1,0,16.261000000000003,20.053,4.47666666666664,3.6966666666665704,4.06666666666667,4.066666666666698,22.957,23.558,25.658,23.031999999999996,25.078333333333333,1544.5404,0.0
2025-06-21 23:00:00,12.5,9.32333333333333,28.5466666666666,29.4266666666666,0,0.0,10.1393333333333,6.0,26.4583333333333,32.6143333333333,1202.0,73.5533333333333,9.06,7.5,30.524,32.4963333333333,0,0.0,10.0766666666666,6.00666666666666,26.5733333333333,31.6766666666666,1073,73.2266666666666,10.0233333333333,10.27,31.2433333333333,32.23,0.0,0.0,149.0,100.0,197.0,42.0,83.0,79.0,4.44640333333333,3.49434333333333,4.38854333333333,3.47176,5.69333333333333,10.1733333333333,7.19999999999999,10.8666666666666,27.4633333333333,31.5133333333333,4014.02527777777,2925.0,0.728694962683274,4.04999999999999,0.952060000000001,962.88,21.878,70.7,1.0777,98.757996,0.0,-1.065134310090866,0.1640920213394144,2275.0,488.0,162.0,2925.0,23,5,6,1,1,0,16.018,19.534,4.47999999999997,3.6666666666666092,4.04999999999999,4.050000000000001,22.581,22.957,23.558,22.471999999999994,24.048333333333332,1546.7746,0.0
2025-06-22 00:00:00,12.4766666666666,9.35333333333333,28.4299999999999,29.3033333333333,0,0.0,10.1173333333333,6.0,26.2643333333333,32.3679999999999,1198.0,72.94,9.06,7.5,30.4253333333333,32.1796666666666,0,0.0,10.0066666666666,6.00333333333333,26.33,31.37,1065,72.24,9.97,10.2166666666666,31.0633333333333,31.8599999999999,1.0,0.0,152.0,102.0,200.0,42.0,84.0,79.0,4.4459,3.48539666666666,4.38674,3.46245333333333,5.71999999999999,10.0433333333333,7.15666666666666,10.8433333333333,27.2866666666666,31.3066666666666,3970.26972222222,2923.0,0.73622202129984,4.02,0.960503333333333,962.79,21.279,73.5,0.95912,100.98001,0.0,-0.9415620570397212,0.1826802319440415,2264.0,496.0,163.0,2923.0,0,6,6,1,1,0,15.979,19.159,4.323333333333309,3.68666666666664,4.02,4.02,21.878,22.581,22.957,21.912666666666663,22.985166666666668,1564.0065,0.0
2025-06-22 01:00:00,12.4066666666666,9.30333333333333,28.2733333333333,29.2366666666666,0,0.0,10.088,6.0,26.0293333333333,32.0506666666666,1183.0,71.6533333333333,9.06,7.5,30.3116666666666,31.9486666666666,0,0.0,9.99666666666666,6.00666666666666,26.12,31.0933333333333,1050,70.55,9.95,10.1799999999999,30.8999999999999,31.5933333333333,0.0,0.0,151.0,102.0,200.0,42.0,83.0,80.0,4.44776,3.48607666666666,4.38924333333333,3.46287999999999,5.71999999999999,10.12,7.16666666666666,10.7899999999999,27.0466666666666,31.0333333333333,3888.8661574074,2891.0,0.743404345375399,3.98666666666667,0.961683333333334,962.68,20.718,75.8,0.95653,71.409,0.0,-0.906616830118646,-0.3049517408470035,2233.0,495.0,163.0,2891.0,1,6,6,1,1,0,15.878,18.782,4.400000000000009,3.62333333333324,3.98666666666667,3.9866666666667,21.279,21.878,22.581,21.29166666666666,22.161833333333334,1570.4243999999999,0.0
2025-06-22 02:00:00,12.3999999999999,9.19333333333333,28.1333333333333,29.1266666666666,0,0.0,10.0476666666666,6.00366666666666,25.7946666666666,31.7603333333333,1147.0,70.59,9.06,7.489,30.1833333333333,31.6993333333333,0,0.0,9.91666666666666,5.99,25.9133333333333,30.8366666666666,1022,69.8166666666666,9.89,10.1466666666666,30.73,31.3733333333333,0.0,0.0,149.0,101.0,197.0,42.0,84.0,78.0,4.44474333333333,3.47217333333333,4.38550666666666,3.44962999999999,5.69333333333333,10.01,7.15333333333333,10.7199999999999,26.7833333333333,30.7433333333333,3839.73231481481,2820.0,0.734426196617824,3.95999999999999,0.972570000000001,962.68,20.415,76.9,0.32889,98.767,0.0,-0.3250473581177877,0.0501283061817042,2169.0,489.0,162.0,2820.0,2,6,6,1,1,0,15.795,18.567,4.31666666666667,3.5666666666665696,3.95999999999999,3.960000000000001,20.718,21.279,21.878,20.803999999999995,21.638,1569.9135,0.0
2025-06-22 03:00:00,12.3999999999999,9.30666666666666,27.8833333333333,29.09,0,0.0,10.044,6.0,25.6699999999999,31.676,1142.0,70.7266666666666,9.06,7.41566666666666,30.0696666666666,31.468,0,0.0,9.98666666666666,5.97666666666666,25.7999999999999,30.8099999999999,1031,71.32,9.93666666666666,10.2033333333333,30.4999999999999,31.1666666666666,0.0,0.0,149.0,101.0,198.0,43.0,82.0,79.0,4.42839666666666,3.46974666666666,4.37247333333333,3.4469,5.69999999999999,10.1833333333333,7.15333333333333,10.7666666666666,26.7066666666666,30.69,3884.58175925925,2825.0,0.727234017733402,3.98333333333333,0.95865,962.53,20.45,77.1,0.5665,196.58002,0.0,0.1616531355345067,0.5429461426070383,2173.0,491.0,161.0,2825.0,3,6,6,1,1,0,15.869999999999997,18.618,4.483333333333309,3.6133333333332702,3.98333333333333,3.983333333333402,20.415,20.718,21.279,20.52766666666666,21.220166666666668,1576.695,0.0
2025-06-22 04:00:00,12.3999999999999,9.21333333333333,27.75,29.0,0,0.0,10.066,6.00366666666666,25.6956666666666,31.7456666666666,1158.0,71.0133333333333,9.06,7.45599999999999,29.9486666666666,31.44,0,0.0,10.1366666666666,6.01666666666666,25.8233333333333,30.99,1069,72.4266666666666,10.0133333333333,10.2533333333333,30.28,31.1,0.0,0.0,150.0,101.0,198.0,43.0,84.0,79.0,4.41789,3.46383333333333,4.36285666666666,3.43961666666666,5.72666666666666,10.3433333333333,7.17333333333333,10.77,26.7166666666666,30.7799999999999,3922.68555555555,2882.0,0.734700744982816,4.06333333333333,0.954056666666666,962.63,20.25,77.6,0.54574,281.28003,0.0,0.5351978828401589,-0.106749116171571,2227.0,492.0,163.0,2882.0,4,6,6,1,1,0,15.77,18.458,4.61666666666664,3.5966666666666693,4.06333333333333,4.063333333333301,20.45,20.415,20.718,20.37166666666666,20.831666666666667,1571.3999999999999,0.0
2025-06-22 05:00:00,12.3166666666666,9.17666666666666,27.6233333333333,28.9099999999999,0,0.0,10.033,6.0,25.7213333333333,31.709,1140.0,70.0966666666666,9.06,7.5,29.8276666666666,31.44,0,0.0,10.2033333333333,5.98333333333333,25.8533333333333,31.0366666666666,1074,72.28,9.99999999999999,10.2566666666666,30.1333333333333,31.0066666666666,0.0,0.0,152.0,102.0,201.0,42.0,82.0,78.0,4.42520666666666,3.45344999999999,4.36724333333333,3.42883333333333,5.68999999999999,10.38,7.18666666666666,10.7533333333333,26.7266666666666,30.8199999999999,3893.60634259259,2871.0,0.737362678038047,4.0933333333333,0.971756666666668,962.7,20.374,76.7,0.69046,278.39,0.0,0.683070568788166,-0.1007452711317576,2214.0,497.0,160.0,2871.0,5,6,6,1,1,0,15.713999999999999,18.509999999999998,4.690000000000011,3.56666666666664,4.0933333333333,4.093333333333302,20.25,20.45,20.415,20.357999999999993,20.581,1562.6858,0.0
2025-06-22 06:00:00,12.3,9.26666666666666,27.4933333333333,28.8333333333333,0,0.0,10.0366666666666,6.011,25.8166666666666,31.787,1168.0,70.3466666666666,9.06,7.43033333333332,29.7103333333333,31.3776666666666,0,0.0,10.1366666666666,6.00666666666666,25.9399999999999,31.05,1082,71.5533333333333,9.97666666666666,10.2366666666666,29.9733333333333,30.8999999999999,1.0,0.0,150.0,101.0,198.0,42.0,85.0,80.0,4.41921,3.44687,4.36124,3.42433333333333,5.72333333333333,10.29,7.18666666666666,10.7399999999999,26.8799999999999,30.8833333333333,3880.57083333333,2907.0,0.749116592597524,4.00333333333334,0.972339999999999,963.11,20.55,78.2,0.56933,261.58997,4.96,0.5632078493410452,0.0832680451351812,2251.0,491.0,165.0,2907.0,6,6,6,1,1,0,16.19,18.806,4.566666666666669,3.5533333333332404,4.00333333333334,4.003333333333401,20.374,20.25,20.45,20.391333333333325,20.4595,1607.0100000000002,101.928
2025-06-22 07:00:00,12.3,9.16999999999999,27.3999999999999,28.7999999999999,0,0.0,10.0916666666666,6.00733333333333,26.4283333333333,32.4706666666666,1182.0,71.8133333333333,9.06,7.46333333333333,29.6113333333333,31.407,0,0.0,10.1266666666666,5.99666666666666,26.5566666666666,31.6866666666666,1082,71.33,10.0,10.2366666666666,29.8566666666666,31.1433333333333,0.0,0.0,150.0,101.0,198.0,37.0,83.0,79.0,4.41692,3.44733333333333,4.35875333333333,3.42457333333333,5.71,10.2666666666666,7.19333333333333,10.7766666666666,27.5533333333333,31.4733333333333,3914.57254629629,2912.0,0.743887095094236,3.92,0.969586666666666,963.45,21.758,74.9,0.72913,255.31,63.64,0.7052962183629393,0.1848994355398009,2264.0,486.0,162.0,2912.0,7,6,6,1,1,0,16.738,19.75,4.5566666666666,3.58333333333327,3.92,3.9200000000000017,20.55,20.374,20.25,20.893999999999995,20.632833333333334,1629.6742000000002,1384.67912
2025-06-22 08:00:00,12.3,9.22666666666666,27.3999999999999,28.7999999999999,0,0.0,10.0916666666666,6.00366666666666,26.8716666666666,32.8986666666666,1193.0,72.56,9.06,7.5,29.5599999999999,31.444,0,0.0,9.97666666666666,5.98333333333333,26.9866666666666,31.9766666666666,1060,70.89,9.93666666666666,10.1699999999999,29.7866666666666,31.52,1.0,0.0,149.0,101.0,197.0,35.0,83.0,79.0,4.41864666666666,3.43583333333333,4.35977666666666,3.41312333333333,5.65333333333333,10.0266666666666,7.13666666666666,10.7999999999999,27.9666666666666,31.84,3922.95902777777,2898.0,0.738728082419361,3.87333333333332,0.982813333333332,963.4,24.265,73.8,0.51241,285.72998,316.18,0.4932202573060889,-0.1389164708841808,2254.0,482.0,162.0,2898.0,8,6,6,1,1,1,19.025,22.168999999999997,4.37333333333327,3.66333333333324,3.87333333333332,3.873333333333399,21.758,20.55,20.374,22.190999999999992,21.2745,1790.757,7672.1077000000005
2025-06-22 09:00:00,12.3,9.17333333333332,27.3999999999999,28.7999999999999,0,0.0,10.1356666666666,6.011,27.6406666666666,33.7156666666666,1227.0,74.01,9.06,7.5,29.5599999999999,31.5279999999999,0,0.0,9.96333333333333,6.04,27.7633333333333,32.7233333333333,1067,72.1066666666666,9.91666666666667,10.1899999999999,29.7,31.8266666666666,0.0,0.0,149.0,100.0,198.0,31.0,83.0,78.0,4.41620666666666,3.43853333333333,4.35709666666666,3.41647333333333,5.72666666666666,9.99333333333333,7.14333333333332,10.8066666666666,28.8833333333333,32.6666666666666,3995.8849537037,2933.0,0.734005116258781,3.78333333333333,0.977673333333331,963.31,25.95,67.5,0.56393,96.06702,490.76,-0.5607713976306798,0.0596027222476795,2294.0,478.0,161.0,2933.0,9,6,6,1,1,1,19.45,23.349999999999998,4.26666666666667,3.663333333333279,3.78333333333333,3.7833333333332995,24.265,21.758,20.55,23.990999999999996,22.191166666666664,1751.625,12735.222
