time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-22 10:00:00,12.3,9.19333333333333,27.4299999999999,28.8899999999999,0,0.0,10.264,6.00733333333333,28.3756666666666,34.6906666666666,1292.0,78.09,9.06,7.47433333333333,29.5599999999999,31.5519999999999,0,0.0,10.1833333333333,6.02666666666666,28.5,33.7233333333333,1146,76.6899999999999,10.1566666666666,10.3366666666666,29.7,31.72,0.0,0.0,149.0,100.0,197.0,31.0,82.0,78.0,4.39213333333333,3.44213666666666,4.33379333333333,3.42121,5.70999999999999,10.2266666666666,7.19999999999999,10.9666666666666,29.5466666666666,33.6433333333333,4232.80305555555,3075.0,0.726468952049177,4.09666666666666,0.949996666666667,962.99,27.365,61.9,1.8309,87.048004,674.12,-1.828470455707058,-0.0942899920798795,2438.0,477.0,160.0,3075.0,10,6,6,1,1,1,19.744999999999997,24.316999999999997,4.516666666666611,3.766666666666609,4.09666666666666,4.096666666666703,25.95,24.265,21.758,25.859999999999996,23.377,1693.8935,18447.2938
2025-06-22 11:00:00,12.3699999999999,9.24666666666666,27.56,29.0066666666666,0,0.0,10.2126666666666,5.98166666666666,27.8453333333333,34.166,1290.0,77.09,9.06,7.5,29.6113333333333,31.6003333333333,0,0.0,10.06,5.98,27.9333333333333,33.0633333333333,1121,73.8966666666666,10.0233333333333,10.2666666666666,29.7,32.2433333333333,0.0,0.0,150.0,101.0,198.0,35.0,83.0,79.0,4.37138666666666,3.43173333333333,4.31323666666666,3.41145666666666,5.66666666666666,10.0266666666666,7.11999999999999,10.8866666666666,29.0333333333333,33.0666666666666,4129.06592592592,3057.0,0.740361150643164,4.03333333333333,0.939653333333333,962.91,28.55,58.5,1.8809,103.20999,799.34,-1.831129642751715,0.4298244309435843,2411.0,484.0,162.0,3057.0,11,6,6,1,1,1,20.25,25.229999999999997,4.35999999999994,3.766666666666609,4.03333333333333,4.0333333333332995,27.365,25.95,24.265,27.288333333333327,24.739666666666665,1670.175,22821.157000000003
2025-06-22 12:00:00,12.3833333333333,9.24666666666667,27.7266666666666,29.1266666666666,0,0.0,10.0916666666666,5.99633333333333,27.293,33.4096666666666,1245.0,74.0999999999999,9.06,7.51466666666666,29.7249999999999,31.8166666666666,0,0.0,9.91333333333333,6.00666666666666,27.3933333333333,32.2966666666666,1078,71.4266666666666,9.85666666666667,10.1399999999999,29.7766666666666,32.5133333333333,0.0,0.0,152.0,101.0,202.0,35.0,83.0,80.0,4.37095333333333,3.42293333333333,4.31465666666666,3.40218666666666,5.69333333333333,9.90333333333333,7.10333333333333,10.7666666666666,28.5033333333333,32.29,3979.75009259259,2976.0,0.747785647530771,3.78666666666667,0.94802,962.41,29.878,50.7,2.521,107.79001,911.68,-2.400452533282523,0.7702393364776404,2323.0,490.0,163.0,2976.0,12,6,6,1,1,1,20.018,25.934,4.210000000000001,3.66333333333327,3.78666666666667,3.786666666666701,28.55,27.365,25.95,28.597666666666658,26.29433333333333,1514.8146000000002,27239.17504
2025-06-22 13:00:00,12.3999999999999,9.20999999999999,27.9099999999999,29.2366666666666,0,0.0,9.97433333333333,6.00366666666666,26.8866666666666,32.832,1176.0,71.7599999999999,9.06,7.5,29.8496666666666,32.33,0,0.0,9.91,5.99,27.0066666666666,31.9,1040,70.4066666666666,9.8,10.1033333333333,29.7999999999999,32.3199999999999,0.0,0.0,149.0,101.0,197.0,34.0,84.0,78.0,4.37176333333333,3.41279333333333,4.31501,3.39233999999999,5.68666666666666,9.95333333333333,7.09666666666666,10.6766666666666,28.1466666666666,31.7966666666666,3887.86342592592,2859.0,0.735365337407423,3.64999999999999,0.958969999999999,961.44,30.771,44.6,3.5376,111.54999,985.46,-3.2903127221329727,1.299405999128027,2216.0,481.0,162.0,2859.0,13,6,6,1,1,1,19.691000000000003,26.339,4.266666666666669,3.5799999999999406,3.64999999999999,3.6499999999999986,29.878,28.55,27.365,29.732999999999993,27.796499999999998,1372.3866,30323.58966
2025-06-22 14:00:00,12.3999999999999,9.31666666666666,28.1466666666666,29.3433333333333,0,0.0,9.86433333333333,6.0,25.744,31.5239999999999,1112.0,68.1266666666666,9.06,7.5,29.9743333333333,31.7536666666666,0,0.0,9.95666666666666,6.01333333333333,25.85,30.7866666666666,1026,69.4733333333333,9.79333333333333,10.0833333333333,29.8966666666666,31.8233333333333,0.0,0.0,150.0,100.0,199.0,37.0,82.0,79.0,4.36812666666666,3.41276999999999,4.31301333333333,3.39301999999999,5.67666666666666,10.1,7.08999999999999,10.5466666666666,26.98,30.6333333333333,3762.97777777777,2785.0,0.740105353915929,3.65333333333331,0.955356666666667,960.9,31.275,41.2,4.2448,113.47,930.58,-3.8936223186501504,1.690571583728245,2138.0,486.0,161.0,2785.0,14,6,6,1,1,1,19.515,26.570999999999998,4.42333333333334,3.4566666666666093,3.65333333333331,3.6533333333333005,30.771,29.878,28.55,30.641333333333332,28.964833333333335,1288.53,29103.8895
2025-06-22 15:00:00,12.3999999999999,9.39,28.2699999999999,29.3999999999999,0,0.0,9.84233333333333,6.0,25.8376666666666,31.5769999999999,1099.0,68.2233333333333,9.06,7.54766666666666,30.077,31.22,0,0.0,9.81333333333333,5.99666666666666,25.9799999999999,30.8033333333333,1002,67.9166666666666,9.74,10.0399999999999,29.9166666666666,31.23,1.0,0.0,149.0,100.0,198.0,34.0,82.0,79.0,4.36877666666666,3.40815,4.31331,3.38799,5.68333333333333,9.91666666666667,7.06,10.5266666666666,27.1733333333333,30.6833333333333,3723.05083333333,2744.0,0.737029958181697,3.50999999999999,0.960626666666666,960.81,31.15,39.7,4.3742,117.41,735.84,-3.88313066270869,2.013683663421733,2102.0,481.0,161.0,2744.0,15,6,6,1,1,1,19.09,26.325999999999997,4.23333333333334,3.4666666666666,3.50999999999999,3.5100000000000016,31.275,30.771,29.878,31.065333333333328,29.831499999999995,1236.655,22921.416
2025-06-22 16:00:00,12.3999999999999,9.22,28.2999999999999,29.3999999999999,0,0.0,9.88633333333333,6.00733333333333,26.3196666666666,32.0863333333333,1120.0,69.4866666666666,9.06,7.59533333333333,30.132,31.4899999999999,0,0.0,9.68666666666666,6.03,26.4433333333333,31.0966666666666,968,67.6933333333333,9.69333333333332,9.93333333333333,30.0,31.2,0.0,0.0,149.0,101.0,197.0,30.0,83.0,78.0,4.3611,3.40379666666666,4.30538,3.38251666666666,5.70333333333333,9.68666666666666,7.06333333333333,10.5799999999999,27.7333333333333,31.0733333333333,3751.49194444444,2726.0,0.726644236578173,3.34,0.957303333333335,960.53,30.001,46.5,4.159,120.649994,327.8,-3.577977428362616,2.1202260544875013,2088.0,477.0,161.0,2726.0,16,6,6,1,1,1,19.301000000000002,25.721,3.9833333333333307,3.5166666666665707,3.34,3.34,31.15,31.275,30.771,30.808666666666664,30.270833333333332,1395.0465000000002,9834.327800000001
2025-06-22 17:00:00,12.3999999999999,9.28,28.2999999999999,29.3999999999999,0,0.0,10.0256666666666,6.0,26.6906666666666,32.6686666666666,1194.0,71.5433333333333,9.06,7.50366666666666,30.22,31.6149999999999,0,0.0,9.87666666666666,5.98333333333333,26.8,31.67,1053,69.47,9.84666666666666,10.0999999999999,30.0,31.55,0.0,0.0,152.0,102.0,201.0,35.0,85.0,80.0,4.36568666666666,3.39657333333333,4.30832333333333,3.37467666666666,5.66333333333332,9.80333333333333,7.09999999999999,10.6966666666666,27.8533333333333,31.5966666666666,3856.32296296296,2902.0,0.752530332099124,3.74333333333332,0.969113333333333,959.98,29.87,47.7,4.6321,108.01001,308.86,-4.405138746060187,1.432167252090091,2247.0,490.0,165.0,2902.0,17,6,6,1,1,1,19.410000000000004,25.686000000000003,4.1400000000000095,3.59666666666661,3.74333333333332,3.7433333333333003,30.001,31.15,31.275,30.34033333333333,30.49083333333333,1424.7990000000002,9225.648200000001
2025-06-22 18:00:00,12.3999999999999,9.17666666666666,28.2999999999999,29.3466666666666,0,0.0,9.99633333333333,6.0,26.6283333333333,32.5616666666666,1168.0,71.0466666666666,9.06,7.47799999999999,30.22,31.9449999999999,0,0.0,9.55666666666666,5.99666666666666,26.7333333333333,31.19,950,64.4666666666666,9.69333333333332,9.96,30.0,31.6233333333333,1.0,0.0,150.0,100.0,197.0,34.0,83.0,79.0,4.36598333333333,3.39425666666666,4.30909333333333,3.37305666666666,5.68666666666666,9.41333333333333,7.06666666666666,10.7033333333333,27.7766666666666,31.3599999999999,3705.91324074074,2762.0,0.745295375411413,3.58333333333332,0.971726666666666,959.87,28.25,55.1,4.192,103.32001,150.3,-4.079228789474427,0.9657931885880154,2119.0,481.0,162.0,2762.0,18,6,6,1,1,1,19.27,24.658,3.72666666666667,3.636666666666639,3.58333333333332,3.5833333333333,29.87,30.001,31.15,29.373666666666665,30.2195,1556.575,4245.975
2025-06-22 19:00:00,12.3999999999999,9.25,28.2999999999999,29.2999999999999,0,0.0,10.022,6.0,26.5696666666666,32.5426666666666,1169.0,71.26,9.06,7.46699999999999,30.198,32.11,0,0.0,9.64333333333332,6.00333333333333,26.6633333333333,31.2466666666666,969,65.7133333333333,9.75333333333333,10.0166666666666,30.0,31.5099999999999,0.0,0.0,149.0,101.0,198.0,34.0,82.0,78.0,4.36971,3.39625,4.31132999999999,3.37467666666666,5.69333333333333,9.56,7.08666666666666,10.7166666666666,27.69,31.3599999999999,3745.84018518518,2780.0,0.742156595733825,3.66999999999998,0.97346,960.04,26.789,57.4,3.6245,99.13501,68.4,-3.57853039963727,0.57543064644831,2138.0,482.0,160.0,2780.0,19,6,6,1,1,0,18.269000000000002,23.381,3.8666666666666707,3.6299999999999395,3.66999999999998,3.6699999999998987,28.25,29.87,30.001,28.302999999999997,29.555833333333336,1537.6886,1832.3676000000003
2025-06-22 20:00:00,12.3166666666666,9.28333333333333,28.2999999999999,29.23,0,0.0,9.98533333333333,6.0,26.3129999999999,32.209,1148.0,70.7366666666666,9.06,7.51833333333333,30.11,32.044,0,0.0,9.66666666666666,5.99666666666666,26.4266666666666,31.0566666666666,972,66.8166666666666,9.76333333333333,10.02,29.9566666666666,31.4699999999999,0.0,0.0,149.0,100.0,197.0,36.0,83.0,78.0,4.37176,3.39638666666666,4.31383333333333,3.37471,5.68333333333333,9.64333333333333,7.09333333333333,10.6799999999999,27.4533333333333,31.1,3761.70157407407,2763.0,0.734508026644856,3.64666666666666,0.975373333333334,960.16,24.862,59.3,4.8179,114.76999,21.504,-4.374638995909183,2.0185871458697777,2120.0,482.0,161.0,2763.0,20,6,6,1,1,0,16.721999999999998,21.605999999999998,3.960000000000001,3.58666666666657,3.64666666666666,3.6466666666667003,26.789,28.25,29.87,26.63366666666666,28.487,1474.3165999999999,534.632448
2025-06-22 21:00:00,12.3,9.28666666666666,28.2866666666666,29.2,0,0.0,9.94133333333333,6.0,25.8683333333333,31.7123333333333,1127.0,69.5166666666666,9.06,7.49633333333333,30.11,31.6563333333333,0,0.0,9.65333333333332,6.0,25.9633333333333,30.5599999999999,957,65.91,9.71333333333333,9.98333333333333,29.8999999999999,31.26,0.0,0.0,150.0,101.0,198.0,37.0,84.0,79.0,4.36808333333333,3.38806,4.30944333333333,3.36672,5.69333333333333,9.60999999999999,7.08666666666666,10.6566666666666,27.0099999999999,30.6266666666666,3703.54314814814,2733.0,0.737941989785257,3.61666666666667,0.980023333333332,960.76,24.674,60.1,2.331,125.98001,0.0,-1.8862965246642776,1.3694693939769036,2084.0,486.0,163.0,2733.0,21,6,6,1,1,0,16.694,21.482,3.9166666666666607,3.5699999999999408,3.61666666666667,3.6166666666667027,24.862,26.789,28.25,25.441666666666663,27.40766666666667,1482.9074,0.0
2025-06-22 22:00:00,12.3,9.20999999999999,28.18,29.0966666666666,0,0.0,9.91566666666666,5.989,25.7493333333333,31.5403333333333,1111.0,68.8699999999999,9.06,7.5,30.0,31.3886666666666,0,0.0,9.68333333333332,6.00333333333333,25.83,30.4866666666666,959,65.7733333333333,9.74666666666666,9.97999999999999,29.8366666666666,30.9599999999999,0.0,0.0,148.0,101.0,197.0,36.0,82.0,79.0,4.36751666666666,3.37967333333333,4.30784,3.35763333333333,5.71666666666666,9.70999999999999,7.07999999999999,10.6133333333333,26.87,30.52,3682.1211574074,2713.0,0.736803566211338,3.64999999999999,0.987843333333331,961.33,24.111,61.6,0.94015,71.367004,0.0,-0.89087163137052,-0.3003826874492413,2070.0,482.0,161.0,2713.0,22,6,6,1,1,0,16.431,21.039,3.9933333333333305,3.5333333333333092,3.64999999999999,3.6499999999999986,24.674,24.862,26.789,24.548999999999992,26.426000000000002,1485.2376000000002,0.0
2025-06-22 23:00:00,12.3,9.21999999999999,28.0466666666666,29.0,0,0.0,9.88633333333333,6.0,25.3019999999999,31.0559999999999,1110.0,67.7566666666666,9.06,7.5,29.9229999999999,31.0219999999999,0,0.0,9.70999999999999,5.99,25.4166666666666,30.0766666666666,970,66.2233333333333,9.73999999999999,9.97666666666666,29.76,30.69,0.0,0.0,152.0,102.0,200.0,38.0,84.0,80.0,4.36137666666666,3.37097,4.30360333333333,3.34853666666666,5.71666666666666,9.77,7.10666666666666,10.5899999999999,26.3666666666666,30.1,3663.98083333333,2736.0,0.746728797025639,3.73333333333333,0.990406666666667,961.47,22.711,66.5,1.0651,78.13699,0.0,-1.042351494119618,-0.2189551842423454,2080.0,492.0,164.0,2736.0,23,6,6,1,1,0,16.011,20.031,4.05333333333334,3.48333333333324,3.73333333333333,3.733333333333402,24.111,24.674,24.862,23.831999999999994,25.232833333333332,1510.2814999999998,0.0
2025-06-23 00:00:00,12.3,9.24666666666666,27.8699999999999,28.9066666666666,0,0.0,9.94866666666666,6.0,25.431,31.2246666666666,1106.0,68.2799999999999,9.06,7.44866666666666,29.8313333333333,30.8899999999999,0,0.0,9.73666666666666,6.0,25.5433333333333,30.2099999999999,968,66.0066666666666,9.78666666666666,10.01,29.6733333333333,30.5,1.0,0.0,149.0,101.0,197.0,37.0,83.0,78.0,4.35421666666666,3.37523333333333,4.29616666666666,3.35254333333333,5.71666666666666,9.80333333333333,7.10333333333333,10.6699999999999,26.5499999999999,30.2599999999999,3672.36731481481,2720.0,0.740666650916742,3.70999999999999,0.978983333333333,961.22,21.875,69.4,1.2372,88.257996,0.0,-1.2366282193003035,-0.0376096693705333,2075.0,484.0,161.0,2720.0,0,0,6,1,0,0,15.755,19.427,4.08666666666667,3.5666666666665705,3.70999999999999,3.7099999999999973,22.711,24.111,24.674,22.898999999999997,24.170333333333332,1518.1250000000002,0.0
2025-06-23 01:00:00,12.3,9.15999999999999,27.7533333333333,28.8499999999999,0,0.0,9.96699999999999,6.00366666666666,25.47,31.3203333333333,1118.0,68.6533333333333,9.06,7.40833333333333,29.7286666666666,30.989,0,0.0,9.75666666666667,6.02666666666666,25.6066666666666,30.3066666666666,976,66.8633333333333,9.79,10.0433333333333,29.54,30.4333333333333,0.0,0.0,150.0,101.0,199.0,39.0,84.0,79.0,4.34755,3.37412333333333,4.28975333333333,3.35117333333333,5.71333333333332,9.80666666666666,7.11999999999999,10.6733333333333,26.5266666666666,30.3199999999999,3706.00439814814,2746.0,0.740959725080776,3.79333333333333,0.973426666666666,961.01,21.321,71.2,0.75415,91.62799,0.0,-0.7538455915373724,0.0214253732679039,2094.0,489.0,163.0,2746.0,1,0,6,1,0,0,15.561000000000002,19.017000000000003,4.09333333333334,3.5533333333333097,3.79333333333333,3.793333333333301,21.875,22.711,24.111,21.968999999999994,23.259,1518.0552000000002,0.0
2025-06-23 02:00:00,12.3,9.22999999999999,27.6333333333333,28.7666666666666,0,0.0,9.88999999999999,5.99633333333333,25.3493333333333,31.0876666666666,1095.0,67.5033333333333,9.052,7.5,29.6186666666666,30.9486666666666,0,0.0,9.74666666666666,5.98666666666666,25.4633333333333,30.16,964,66.4466666666666,9.73999999999999,10.0033333333333,30.24,30.5033333333333,0.0,0.0,149.0,101.0,197.0,38.0,82.0,79.0,4.35548333333333,3.36345666666666,4.29700333333333,3.34109,5.69333333333333,9.80333333333333,7.11333333333333,10.6033333333333,26.45,30.1333333333333,3663.16041666666,2705.0,0.738433399665702,3.68333333333333,0.992026666666666,960.76,21.335,71.0,0.63666,96.901,0.0,-0.6320475542784209,0.0764973511349683,2059.0,485.0,161.0,2705.0,2,0,6,1,0,0,15.535,19.015,4.109999999999999,3.48999999999997,3.68333333333333,3.6833333333333016,21.321,21.875,22.711,21.510333333333325,22.671166666666668,1514.785,0.0
2025-06-23 03:00:00,12.3,9.11666666666666,27.4999999999999,28.7,0,0.0,9.89733333333333,6.00733333333333,25.2936666666666,31.022,1085.0,67.28,8.94,7.42299999999999,29.512,30.8239999999999,0,0.0,9.73333333333333,6.00666666666666,25.4099999999999,30.03,944,65.27,9.71999999999999,9.96666666666666,30.22,30.4233333333333,0.0,0.0,149.0,100.0,197.0,38.0,84.0,78.0,4.3445,3.35917,4.28704666666666,3.33648333333333,5.71999999999999,9.74666666666666,7.11999999999999,10.5666666666666,26.3833333333333,30.0733333333333,3624.87430555555,2675.0,0.737956622633849,3.69,0.985329999999999,960.61,21.852,69.2,0.59817,107.369995,0.0,-0.5708915345434323,0.1785782872766029,2029.0,484.0,162.0,2675.0,3,0,6,1,0,0,15.692,19.388,4.026666666666671,3.4466666666666104,3.69,3.6899999999999977,21.335,21.321,21.875,21.50266666666666,22.200833333333335,1512.1584,0.0
2025-06-23 04:00:00,12.2299999999999,9.09,27.3766666666666,28.67,0,0.0,9.93399999999999,6.0,25.3706666666666,31.1503333333333,1102.0,67.9299999999999,8.94,7.45233333333333,29.407,30.7799999999999,0,0.0,9.78666666666667,6.0,25.4966666666666,30.1899999999999,968,65.9966666666666,9.76666666666667,10.0033333333333,30.3266666666666,30.5566666666666,0.0,0.0,149.0,102.0,198.0,38.0,82.0,79.0,4.32386666666666,3.35610333333333,4.26776,3.33268333333333,5.70999999999999,9.8,7.09999999999999,10.61,26.4799999999999,30.1933333333333,3662.52231481481,2718.0,0.742111519431774,3.71333333333332,0.967763333333333,960.58,21.86,69.5,0.54693,118.20001,0.0,-0.4820112519294822,0.2584522739566693,2070.0,487.0,161.0,2718.0,4,0,6,1,0,0,15.76,19.42,4.0900000000000105,3.5100000000000096,3.71333333333332,3.7133333333333987,21.852,21.335,21.321,21.68233333333333,21.825666666666667,1519.27,0.0
2025-06-23 05:00:00,12.1999999999999,9.16666666666666,27.2666666666666,28.6,0,0.0,9.99633333333333,5.99633333333333,25.4229999999999,31.2786666666666,1141.0,68.92,8.94,7.48166666666666,29.3153333333333,30.8716666666666,0,0.0,9.94666666666666,6.01333333333333,25.5366666666666,30.4666666666666,1032,69.2,9.89,10.1299999999999,30.3466666666666,30.6066666666666,1.0,0.0,152.0,102.0,201.0,41.0,85.0,80.0,4.32662333333333,3.35992,4.27048333333333,3.33689666666666,5.68999999999999,10.1233333333333,7.12666666666666,10.67,26.4366666666666,30.3733333333333,3777.19833333333,2835.0,0.750556298561676,3.93666666666666,0.966703333333332,960.67,21.822,69.8,0.34386,104.53,0.0,-0.3328621224018201,0.0862699662116295,2174.0,496.0,165.0,2835.0,5,0,6,1,0,0,15.781999999999998,19.406,4.43333333333331,3.54333333333334,3.93666666666666,3.9366666666666994,21.86,21.852,21.335,21.844666666666665,21.6775,1523.1755999999998,0.0
2025-06-23 06:00:00,12.1999999999999,9.08333333333333,27.18,28.4733333333333,0,0.0,9.978,6.0,25.489,31.327,1120.0,69.43,8.94,7.5,29.22,30.8899999999999,0,0.0,9.98666666666667,6.01999999999999,25.5933333333333,30.54,1022,69.76,9.89666666666666,10.1633333333333,30.08,30.5,0.0,0.0,149.0,101.0,197.0,41.0,83.0,78.0,4.3339,3.35959666666666,4.27618,3.3367,5.71666666666666,10.18,7.13999999999999,10.6766666666666,26.5233333333333,30.4333333333333,3806.45986111111,2791.0,0.733227224727729,3.91,0.974303333333333,961.1,21.828,72.6,0.42773,218.18,2.8,0.26439447373454,0.336226880481968,2142.0,488.0,161.0,2791.0,6,0,6,1,0,0,16.348,19.636,4.46333333333334,3.5366666666666102,3.91,3.91,21.822,21.86,21.852,21.83666666666666,21.669666666666668,1584.7127999999998,61.118399999999994
2025-06-23 07:00:00,12.1999999999999,9.03666666666666,27.1,28.3999999999999,0,0.0,10.0513333333333,6.0,25.8506666666666,31.8186666666666,1146.0,70.6933333333333,8.94,7.5,29.1246666666666,30.9193333333333,0,0.0,10.1733333333333,5.99333333333333,25.9866666666666,31.1666666666666,1072,71.7433333333333,10.0133333333333,10.25,29.9366666666666,30.6266666666666,1.0,0.0,150.0,101.0,198.0,38.0,83.0,79.0,4.31857333333333,3.35748,4.26159333333333,3.33433,5.74333333333333,10.34,7.21999999999999,10.7633333333333,27.0133333333333,30.9199999999999,3895.24717592592,2868.0,0.736281902140974,3.90666666666666,0.961093333333332,961.35,22.65,71.6,0.28285,94.002014,58.7,-0.2821602978920585,0.0197405368079196,2219.0,487.0,162.0,2868.0,7,0,6,1,0,0,16.97,20.378,4.59666666666667,3.54333333333331,3.90666666666666,3.906666666666599,21.828,21.822,21.86,22.099999999999994,21.891166666666667,1621.7399999999998,1329.555
2025-06-23 08:00:00,12.1999999999999,9.12333333333333,27.1,28.3999999999999,0,0.0,10.0733333333333,6.0,26.5896666666666,32.6113333333333,1184.0,72.23,8.94,7.5,29.11,30.8643333333333,0,0.0,10.0666666666666,6.00666666666666,26.7166666666666,31.7666666666666,1072,72.1866666666666,9.98666666666666,10.2066666666666,29.8199999999999,31.1133333333333,0.0,0.0,149.0,100.0,198.0,35.0,82.0,78.0,4.32487666666666,3.35281333333333,4.26762333333333,3.32993999999999,5.67999999999999,10.1466666666666,7.18666666666666,10.7933333333333,27.7733333333333,31.6133333333333,3949.39467592592,2898.0,0.733783335878066,3.83999999999998,0.972063333333332,961.55,24.906,58.6,0.37061,70.32901,228.75,-0.3489816088877178,-0.1247541933489207,2256.0,482.0,160.0,2898.0,8,0,6,1,0,1,16.625999999999998,21.593999999999998,4.466666666666611,3.606666666666639,3.83999999999998,3.84,22.65,21.828,21.822,23.127999999999997,22.48633333333333,1459.4916,5697.2474999999995
2025-06-23 09:00:00,12.1999999999999,9.08333333333333,27.1,28.3999999999999,0,0.0,10.1063333333333,6.0,27.066,33.088,1199.0,73.3333333333333,8.94,7.48899999999999,29.11,30.8349999999999,0,0.0,9.97999999999999,6.00333333333333,27.1666666666666,32.1999999999999,1069,70.9166666666666,9.97333333333333,10.2033333333333,29.7533333333333,31.5466666666666,0.0,0.0,152.0,100.0,200.0,33.0,84.0,79.0,4.32822,3.34812333333333,4.26999333333333,3.32539666666666,5.70999999999999,10.0566666666666,7.17999999999999,10.8,28.2466666666666,32.0333333333333,3944.83680555555,2916.0,0.739194076645544,3.78666666666667,0.980096666666667,961.48,27.134,54.0,0.80939,72.30798,520.3,-0.7711089423684089,-0.245973923616862,2268.0,485.0,163.0,2916.0,9,0,6,1,0,1,17.934,23.454,4.346666666666609,3.6200000000000108,3.78666666666667,3.7866666666667044,24.906,22.65,21.828,24.89666666666666,23.366666666666664,1465.236,14117.820199999998
2025-06-23 10:00:00,12.1999999999999,9.00666666666666,27.11,28.5066666666666,0,0.0,10.165,6.00366666666666,27.47,33.5546666666666,1247.0,73.8599999999999,9.0,7.5,29.11,30.9009999999999,0,0.0,9.76999999999999,5.99333333333333,27.6166666666666,32.3399999999999,1035,68.0066666666666,9.89333333333333,10.16,29.7,31.7399999999999,0.0,0.0,149.0,102.0,196.0,31.0,84.0,80.0,4.37241,3.327,4.3234,3.30622666666666,5.68333333333333,9.77666666666666,7.12333333333333,10.8866666666666,28.7133333333333,32.3466666666666,3879.65925925925,2924.0,0.753674434944649,3.63333333333331,1.04541,961.52,29.05,44.5,0.92001,87.85901,705.38,-0.919367761953084,-0.0343703125004334,2282.0,478.0,164.0,2924.0,10,0,6,1,0,1,17.950000000000003,24.61,4.09333333333333,3.763333333333269,3.63333333333331,3.633333333333301,27.134,24.906,22.65,27.029999999999998,24.564999999999998,1292.7250000000001,20491.289
2025-06-23 11:00:00,12.1999999999999,9.05666666666666,27.2066666666666,28.6133333333333,0,0.0,10.0403333333333,6.0,26.854,32.7876666666666,1174.0,70.97,9.06,7.52566666666667,29.11,31.0953333333333,0,0.0,9.58333333333333,5.99666666666666,26.9433333333333,31.4066666666666,958,64.5766666666666,9.73333333333332,10.0,29.7,31.8866666666666,0.0,0.0,149.0,101.0,197.0,33.0,83.0,79.0,4.37812666666666,3.32286,4.32904666666666,3.30131333333333,5.7,9.48666666666666,7.07333333333333,10.7533333333333,28.0366666666666,31.5699999999999,3706.82481481481,2774.0,0.74834936598928,3.53333333333332,1.05526666666666,961.06,30.19,33.4,2.3707,100.95001,854.76,-2.3275373496592344,0.4503203037186598,2132.0,480.0,162.0,2774.0,11,0,6,1,0,1,16.870000000000005,24.862000000000002,3.786666666666659,3.6799999999999704,3.53333333333332,3.5333333333332995,29.05,27.134,24.906,28.791333333333327,25.959666666666667,1008.346,25805.204400000002
2025-06-23 12:00:00,12.1999999999999,9.10666666666666,27.3333333333333,28.7,0,0.0,9.91933333333332,5.99266666666666,25.6013333333333,31.3786666666666,1102.0,67.4633333333333,9.06,7.52566666666667,29.2163333333333,31.362,0,0.0,9.55333333333333,5.99666666666666,25.6933333333333,30.0533333333333,908,62.21,9.67333333333333,9.90333333333333,29.7,31.3866666666666,1.0,0.0,148.0,100.0,196.0,37.0,82.0,78.0,4.49802,3.43892,4.45097333333333,3.41753666666666,5.68666666666666,9.45666666666666,7.04,10.6166666666666,26.7566666666666,30.2799999999999,3546.20546296296,2652.0,0.747841609206752,3.52333333333332,1.0591,960.57,31.29,30.6,3.6635,108.350006,956.36,-3.477214956247481,1.1533466079409214,2011.0,481.0,160.0,2652.0,12,0,6,1,0,1,17.409999999999997,25.737999999999996,3.7699999999999996,3.5766666666665996,3.52333333333332,3.5233333333333015,30.19,29.05,27.134,30.176666666666662,27.536666666666665,957.474,29924.504399999998
2025-06-23 13:00:00,12.29,9.06999999999999,27.4666666666666,28.8099999999999,0,0.0,9.73233333333333,5.99633333333333,24.6979999999999,30.1343333333333,1019.0,63.62,9.06,7.61,29.3043333333333,30.0963333333333,0,0.0,9.42666666666666,6.00333333333333,24.81,28.9833333333333,850,59.7966666666666,9.48333333333333,9.79333333333333,29.7,30.0833333333333,0.0,0.0,148.0,100.0,196.0,32.0,83.0,78.0,4.65800333333333,3.58965333333333,4.61175666666666,3.56827333333333,5.73666666666666,9.32,6.99666666666666,10.46,26.1,29.22,3375.10300925925,2506.0,0.742495856607943,3.12,1.06835,959.83,31.665,30.3,3.5248,122.5,993.28,-2.97278616820126,1.8938736595008847,1869.0,476.0,161.0,2506.0,13,0,6,1,0,1,17.724999999999998,26.089,3.58333333333334,3.463333333333341,3.12,3.1199999999999974,31.29,30.19,29.05,31.04833333333333,29.039166666666663,959.4495,31452.211199999998
2025-06-23 14:00:00,12.3,9.02666666666666,27.6333333333333,28.9233333333333,0,0.0,9.88999999999999,6.00733333333333,25.5596666666666,31.2353333333333,1080.0,67.22,9.10766666666666,7.61,29.407,30.3023333333333,0,0.0,9.85666666666666,6.01333333333333,25.66,30.4033333333333,973,65.92,9.82,10.0666666666666,29.7766666666666,30.3166666666666,0.0,0.0,148.0,100.0,195.0,32.0,83.0,79.0,4.63629666666666,3.59850666666666,4.59199333333333,3.57770666666666,5.70666666666666,9.96333333333333,7.10666666666666,10.6333333333333,26.9566666666666,30.3399999999999,3641.00916666666,2690.0,0.738806159739138,3.38333333333332,1.03778999999999,958.92,32.279,30.6,4.5498,123.51999,959.81,-3.793137345458782,2.512526441350599,2053.0,475.0,162.0,2690.0,14,0,6,1,0,1,18.399,26.727,4.2566666666666695,3.5266666666666406,3.38333333333332,3.383333333333301,31.665,31.29,30.19,31.744666666666664,30.268,987.7374000000002,30981.706990000002
2025-06-23 15:00:00,12.3,9.02666666666666,27.7966666666666,29.0233333333333,0,0.0,9.84599999999999,5.99266666666666,25.2503333333333,30.8789999999999,1070.0,66.5366666666666,9.16999999999999,7.61,29.5199999999999,30.7653333333333,0,0.0,9.84,6.01333333333333,25.35,30.1066666666666,974,66.8533333333333,9.80333333333333,10.0399999999999,29.7999999999999,30.6,1.0,0.0,149.0,101.0,197.0,33.0,82.0,78.0,4.64085333333333,3.58515,4.59673,3.56355333333333,5.69999999999999,9.98666666666666,7.11666666666666,10.5399999999999,26.6266666666666,30.0599999999999,3647.84597222222,2685.0,0.73605081476736,3.43333333333333,1.05570333333333,958.63,32.365,30.9,6.1334,114.03,884.4,-5.601832731276487,2.4976119816335385,2045.0,480.0,160.0,2685.0,15,0,6,1,0,1,18.545,26.837000000000003,4.286666666666669,3.4233333333332396,3.43333333333333,3.433333333333298,32.279,31.665,31.29,32.103,31.139833333333332,1000.0785,28623.606
2025-06-23 16:00:00,12.3433333333333,9.07666666666666,27.9733333333333,29.11,0,0.0,9.95966666666666,6.00366666666666,26.184,31.941,1135.0,69.0966666666666,9.16999999999999,7.621,29.6259999999999,30.7029999999999,0,0.0,9.95333333333333,6.01666666666666,26.2999999999999,31.16,1031,69.41,9.88999999999999,10.1333333333333,29.7999999999999,30.7633333333333,0.0,0.0,151.0,102.0,200.0,32.0,83.0,80.0,4.63330333333333,3.58430666666666,4.58826666666666,3.56361333333333,5.67999999999999,10.0666666666666,7.13999999999999,10.6866666666666,27.5666666666666,31.0133333333333,3787.77259259259,2814.0,0.742916828086007,3.44666666666666,1.04899666666666,958.28,32.094,31.4,6.5332,119.609985,753.52,-5.680021810602295,3.2280109155766854,2166.0,485.0,163.0,2814.0,16,0,6,1,0,1,18.374000000000002,26.606,4.386666666666611,3.54666666666661,3.44666666666666,3.446666666666701,32.365,32.279,31.665,32.246,31.647166666666664,1007.7515999999999,24183.47088
2025-06-23 17:00:00,12.3999999999999,9.08,28.1633333333333,29.2,0,0.0,9.98533333333333,6.00366666666666,26.2346666666666,32.077,1132.0,69.7533333333333,9.16999999999999,7.62833333333334,29.7396666666666,30.9633333333333,0,0.0,9.90666666666667,6.00333333333333,26.3199999999999,31.1433333333333,1004,68.19,9.87,10.1166666666666,29.8966666666666,31.2199999999999,0.0,0.0,148.0,99.0,196.0,35.0,84.0,79.0,4.62081666666666,3.57640333333333,4.57511333333333,3.55519666666666,5.68666666666666,9.95999999999999,7.09666666666666,10.7066666666666,27.5333333333333,31.12,3772.36699074074,2777.0,0.736142588145886,3.58666666666667,1.04441333333333,958.19,31.478,31.7,6.7584,108.91998,583.22,-6.393259502298786,2.1913930492420297,2136.0,478.0,163.0,2777.0,17,0,6,1,0,1,17.818,26.014000000000003,4.27333333333333,3.60999999999994,3.58666666666667,3.5866666666667015,32.094,32.365,32.279,31.978999999999996,31.861833333333333,997.8526,18358.59916
2025-06-23 18:00:00,12.3999999999999,9.05,28.2799999999999,29.2999999999999,0,0.0,9.96333333333333,6.00733333333333,25.976,31.7653333333333,1116.0,68.9866666666666,9.24699999999999,7.69433333333333,29.8386666666666,31.3666666666666,0,0.0,9.92333333333333,6.01666666666666,26.0966666666666,30.8633333333333,1000,67.53,9.87666666666667,10.1133333333333,29.8999999999999,31.2999999999999,0.0,0.0,150.0,101.0,197.0,35.0,83.0,78.0,4.62201,3.57404666666666,4.57758,3.55361,5.70666666666666,10.0133333333333,7.11333333333333,10.6899999999999,27.26,30.8133333333333,3733.35162037037,2760.0,0.739282093050263,3.55333333333333,1.04796333333333,958.31,30.233,36.0,7.03,110.17999,383.1,-6.598453309921176,2.4251420405391264,2116.0,483.0,161.0,2760.0,18,0,6,1,0,1,17.433,25.113,4.30666666666664,3.5766666666665703,3.55333333333333,3.553333333333299,31.478,32.094,32.365,31.26833333333333,31.685666666666666,1088.388,11582.2623
2025-06-23 19:00:00,12.3999999999999,9.0,28.3833333333333,29.2999999999999,0,0.0,9.93766666666666,6.0,25.8423333333333,31.6,1109.0,68.7966666666666,9.27999999999999,7.698,29.8899999999999,31.4363333333333,0,0.0,9.96333333333333,5.98333333333333,25.9199999999999,30.8,1015,67.8,9.88333333333333,10.1833333333333,29.8999999999999,31.2066666666666,1.0,0.0,148.0,100.0,196.0,36.0,82.0,79.0,4.62097333333333,3.57138666666666,4.57564333333333,3.55038666666666,5.68333333333333,10.06,7.11333333333333,10.6599999999999,27.0733333333333,30.6866666666666,3735.53939814814,2766.0,0.74045531453134,3.61333333333333,1.04958666666666,958.65,27.46,45.2,6.9959,112.149994,181.56,-6.479602579961242,2.637682167312735,2125.0,480.0,161.0,2766.0,19,0,6,1,0,0,16.5,23.076,4.3766666666666705,3.546666666666571,3.61333333333333,3.6133333333333013,30.233,31.478,32.094,29.723666666666663,30.984833333333338,1241.192,4985.6376
2025-06-23 20:00:00,12.3999999999999,9.08666666666666,28.3833333333333,29.2466666666666,0,0.0,9.88999999999999,6.0,25.329,31.0186666666666,1076.0,67.6466666666666,9.27999999999999,7.61,29.8899999999999,31.11,0,0.0,9.78999999999999,6.01333333333333,25.4433333333333,30.1233333333333,959,65.71,9.79666666666667,10.0733333333333,29.8999999999999,30.94,0.0,0.0,148.0,100.0,195.0,38.0,83.0,78.0,4.62369999999999,3.56140333333333,4.57885333333333,3.54006999999999,5.71333333333333,9.91333333333333,7.12999999999999,10.6166666666666,26.4366666666666,30.1133333333333,3646.93439814814,2677.0,0.734041172048319,3.67666666666665,1.06229666666666,959.51,24.947,49.2,7.2652,111.399994,24.984,-6.764306991006297,2.6509021052131176,2035.0,481.0,161.0,2677.0,20,0,6,1,0,0,14.786999999999999,20.883,4.2,3.4866666666666095,3.67666666666665,3.6766666666667014,27.46,30.233,31.478,27.546666666666663,29.762833333333333,1227.3924,623.275848
2025-06-23 21:00:00,12.3999999999999,8.99333333333333,28.2999999999999,29.1733333333333,0,0.0,9.91566666666666,6.0,24.8899999999999,30.6026666666666,1091.0,67.2366666666666,9.27999999999999,7.676,29.8899999999999,30.5896666666666,0,0.0,9.9,5.99333333333333,24.9999999999999,29.7866666666666,994,67.6433333333333,9.84333333333333,10.1599999999999,29.8999999999999,30.4766666666666,0.0,0.0,151.0,103.0,200.0,39.0,84.0,80.0,4.60791333333333,3.55437333333333,4.56173999999999,3.53209666666666,5.65999999999999,10.0766666666666,7.11333333333333,10.6733333333333,25.9466666666666,29.74,3688.59333333333,2742.0,0.743372812400029,3.79333333333334,1.05354,960.49,25.06,48.6,9.1722,116.58002,0.0,-8.202793149935633,4.104075703415944,2085.0,493.0,164.0,2742.0,21,0,6,1,0,0,14.78,20.947999999999997,4.41666666666661,3.5599999999999703,3.79333333333334,3.793333333333397,24.947,27.46,30.233,25.82233333333333,28.545333333333335,1217.916,0.0
2025-06-23 22:00:00,12.3999999999999,8.95333333333333,28.24,29.1,0,0.0,9.92666666666665,6.0,24.7213333333333,30.4303333333333,1068.0,67.3166666666666,9.27999999999999,7.698,29.8753333333333,30.2896666666666,0,0.0,9.97666666666666,6.01,24.8133333333333,29.6766666666666,990,68.8666666666666,9.82666666666667,10.1799999999999,29.8166666666666,30.2066666666666,1.0,0.0,149.0,101.0,196.0,40.0,83.0,79.0,4.60284333333333,3.55136999999999,4.55696,3.52862333333333,5.69666666666666,10.1266666666666,7.11999999999999,10.6499999999999,25.7733333333333,29.62,3724.23587962963,2707.0,0.726860512462816,3.84666666666667,1.05147333333333,961.28,23.56,53.3,6.8605,102.06,0.0,-6.709084235908668,1.4334046761057466,2059.0,486.0,162.0,2707.0,22,0,6,1,0,0,14.219999999999999,19.823999999999998,4.429999999999939,3.5299999999999105,3.84666666666667,3.8466666666666995,25.06,24.947,27.46,24.522333333333325,27.123,1255.7479999999998,0.0
2025-06-23 23:00:00,12.3999999999999,8.95,28.1433333333333,28.9633333333333,0,0.0,9.92299999999999,6.0,24.5563333333333,30.2763333333333,1065.0,67.0133333333333,9.27999999999999,7.588,29.7726666666666,30.1943333333333,0,0.0,10.02,6.01666666666666,24.6566666666666,29.5533333333333,989,68.8466666666666,9.84333333333333,10.2033333333333,29.7433333333333,30.08,0.0,0.0,148.0,100.0,196.0,42.0,82.0,78.0,4.60060666666666,3.55278999999999,4.55412666666666,3.52975,5.68333333333333,10.2433333333333,7.13333333333333,10.6466666666666,25.5633333333333,29.4933333333333,3715.39361111111,2700.0,0.726706315025542,3.92999999999999,1.04781666666666,961.56,21.665,60.9,5.1947,88.731995,0.0,-5.193427934665646,-0.114953805654803,2054.0,486.0,160.0,2700.0,23,0,6,1,0,0,13.844999999999999,18.537,4.55999999999997,3.5133333333332706,3.92999999999999,3.9299999999999997,23.56,25.06,24.947,23.428333333333327,25.4875,1319.3985,0.0
2025-06-24 00:00:00,12.3999999999999,8.84333333333333,27.9166666666666,28.8933333333333,0,0.0,9.92666666666666,6.00366666666666,24.3116666666666,30.0399999999999,1059.0,66.6866666666666,9.27999999999999,7.632,29.6516666666666,29.9926666666666,0,0.0,10.08,5.98666666666666,24.4499999999999,29.4433333333333,1006,68.9533333333333,9.95,10.2533333333333,29.6166666666666,29.8499999999999,0.0,0.0,149.0,101.0,196.0,42.0,84.0,79.0,4.58410333333333,3.54694999999999,4.53681666666666,3.52318666666666,5.73333333333333,10.33,7.17999999999999,10.6733333333333,25.2566666666666,29.3399999999999,3709.37722222222,2716.0,0.732198381908673,4.08333333333331,1.03715333333333,961.9,20.665,64.3,2.442,65.35101,0.0,-2.219484572522831,-1.0184558077467802,2065.0,488.0,163.0,2716.0,0,1,6,1,0,0,13.524999999999999,17.808999999999997,4.59666666666667,3.49333333333331,4.08333333333331,4.0833333333333,21.665,23.56,25.06,21.963333333333328,23.892833333333332,1328.7595,0.0
2025-06-24 01:00:00,12.3999999999999,8.88,27.75,28.7733333333333,0,0.0,9.93033333333332,6.0,24.198,29.881,1056.0,66.0866666666666,9.27999999999999,7.643,29.528,29.8386666666666,0,0.0,9.97,6.0,24.31,29.17,979,66.86,9.87666666666667,10.17,29.3866666666666,29.68,0.0,0.0,149.0,102.0,197.0,43.0,83.0,79.0,4.58992,3.53877666666666,4.54183333333333,3.51511,5.7,10.0933333333333,7.13999999999999,10.6533333333333,25.1333333333333,29.16,3635.72203703703,2688.0,0.739330447327213,4.02666666666667,1.05114333333333,962.24,20.058,66.4,1.0238,67.63699,0.0,-0.9468019051665344,-0.3895286797824016,2035.0,491.0,162.0,2688.0,1,1,6,1,0,0,13.338000000000001,17.369999999999997,4.3933333333333,3.5133333333333105,4.02666666666667,4.026666666666699,20.665,21.665,23.56,20.795999999999996,22.659166666666664,1331.8512,0.0
2025-06-24 02:00:00,12.3999999999999,8.96333333333333,27.56,28.6766666666666,0,0.0,9.81666666666666,5.99266666666666,23.8313333333333,29.3679999999999,1027.0,64.12,9.27999999999999,7.62833333333334,29.3776666666666,29.4283333333333,0,0.0,9.88666666666667,5.98999999999999,23.9399999999999,28.6566666666666,955,65.0966666666666,9.78333333333333,10.07,29.2433333333333,29.34,0.0,0.0,150.0,102.0,199.0,44.0,84.0,79.0,4.59530333333333,3.52476,4.54839666666666,3.50021999999999,5.69999999999999,10.07,7.11333333333333,10.5333333333333,24.76,28.6866666666666,3533.71689814814,2640.0,0.747088710299202,3.92666666666666,1.07054333333333,961.54,19.465,68.7,1.0976,85.22101,0.0,-1.093784167683954,-0.0914437232614659,1982.0,495.0,163.0,2640.0,2,1,6,1,0,0,13.205,16.961,4.37000000000001,3.4199999999999697,3.92666666666666,3.9266666666665984,20.058,20.665,21.665,20.06266666666666,21.745499999999996,1337.2455,0.0
2025-06-24 03:00:00,12.3999999999999,8.90666666666666,27.3599999999999,28.4866666666666,0,0.0,9.80199999999999,6.00733333333333,23.6443333333333,29.1736666666666,1009.0,63.8433333333333,9.27999999999999,7.61,29.2236666666666,29.1063333333333,0,0.0,9.82,6.00333333333333,23.73,28.4499999999999,935,64.7433333333333,9.78333333333333,10.0633333333333,29.0766666666666,29.0266666666666,1.0,0.0,149.0,101.0,196.0,43.0,83.0,79.0,4.58684,3.51456666666666,4.53948666666666,3.48956666666666,5.73333333333333,10.0333333333333,7.12666666666666,10.5533333333333,24.54,28.4933333333333,3516.48814814814,2596.0,0.738236527646795,3.95333333333332,1.07227333333333,961.78,18.865,71.1,0.62234,121.01999,0.0,-0.5333376357403471,0.3207148919256741,1945.0,489.0,162.0,2596.0,3,1,6,1,0,0,13.084999999999997,16.552999999999997,4.29999999999997,3.426666666666641,3.95333333333332,3.953333333333301,19.465,20.058,20.665,19.46266666666666,20.712999999999997,1341.3014999999998,0.0
2025-06-24 04:00:00,12.3633333333333,8.90666666666666,27.1666666666666,28.3399999999999,0,0.0,9.81666666666666,6.0,23.5439999999999,29.0993333333333,1012.0,63.6933333333333,9.27999999999999,7.599,29.0623333333333,29.0,0,0.0,9.92,6.00666666666666,23.65,28.4499999999999,945,64.8133333333333,9.81666666666667,10.0766666666666,28.9266666666666,28.8066666666666,0.0,0.0,149.0,102.0,196.0,43.0,84.0,79.0,4.58495666666666,3.50911333333333,4.53771,3.48457333333333,5.72333333333333,10.1,7.15333333333333,10.5733333333333,24.4599999999999,28.4866666666666,3514.30037037037,2610.0,0.742679829534586,4.02666666666667,1.07584333333333,962.46,18.183,74.2,0.33727,303.33,0.0,0.2817957559090174,-0.1853164991350352,1957.0,490.0,163.0,2610.0,4,1,6,1,0,0,13.023,16.119,4.37666666666667,3.4199999999999706,4.02666666666667,4.026666666666699,18.865,19.465,20.058,18.83766666666666,19.81683333333333,1349.1786,0.0
2025-06-24 05:00:00,12.3,8.9,26.8433333333333,28.2,0,0.0,9.87166666666666,5.99266666666666,23.418,28.9773333333333,1008.0,63.78,9.22499999999999,7.61,28.8826666666666,28.8863333333333,0,0.0,9.93,5.99333333333333,23.5066666666666,28.3433333333333,945,65.0433333333333,9.84,10.0733333333333,28.7433333333333,28.71,0.0,0.0,148.0,101.0,196.0,42.0,82.0,78.0,4.56989666666666,3.49984666666666,4.52296666666666,3.47451333333333,5.67333333333333,10.1433333333333,7.12666666666666,10.5933333333333,24.2766666666666,28.3933333333333,3522.96032407407,2600.0,0.738015691585555,4.11666666666664,1.07005,962.47,17.899,75.8,1.1987,202.46,0.0,0.4579493696301477,1.1077743745254944,1953.0,487.0,160.0,2600.0,5,1,6,1,0,0,13.059000000000001,15.963000000000001,4.46999999999997,3.46666666666664,4.11666666666664,4.116666666666699,18.183,18.865,19.465,18.31566666666666,19.189166666666665,1356.7442,0.0
2025-06-24 06:00:00,12.3,8.83333333333333,26.67,28.11,0,0.0,9.84233333333333,6.0,23.4666666666666,29.0343333333333,1007.0,63.7233333333333,9.16999999999999,7.62466666666667,28.7286666666666,28.7836666666666,0,0.0,9.83333333333333,6.02,23.57,28.3299999999999,931,64.61,9.8,10.0633333333333,28.58,28.6033333333333,0.0,0.0,148.0,101.0,195.0,43.0,84.0,79.0,4.57058666666666,3.49368666666666,4.52370333333333,3.46832333333333,5.71666666666666,10.0166666666666,7.15333333333332,10.58,24.4033333333333,28.4,3509.56018518518,2588.0,0.737414337820635,3.99666666666666,1.0769,962.88,18.106,76.5,0.68943,282.83,7.12,0.6722171515666869,-0.1530941737610213,1938.0,487.0,163.0,2588.0,6,1,6,1,0,0,13.406000000000002,16.226,4.29999999999994,3.42666666666668,3.99666666666666,3.996666666666698,17.899,18.183,18.865,18.06266666666666,18.762666666666664,1385.1090000000002,128.91472000000002
2025-06-24 07:00:00,12.3233333333333,8.78333333333333,26.5333333333333,28.1,0,0.0,9.87533333333332,6.00366666666666,24.0366666666666,29.6293333333333,1027.0,64.6066666666666,9.16999999999999,7.62466666666667,28.5966666666666,28.9816666666666,0,0.0,9.84,6.00333333333333,24.1633333333333,28.8933333333333,942,64.2933333333333,9.81666666666667,10.08,28.3666666666666,28.63,1.0,0.0,151.0,101.0,199.0,38.0,83.0,78.0,4.55789,3.48806333333333,4.51129666666666,3.46347333333333,5.70333333333333,10.0633333333333,7.13999999999999,10.6099999999999,25.1566666666666,28.9066666666666,3525.05694444444,2620.0,0.743250404544292,3.75,1.06982666666666,963.06,20.034,69.2,0.088387,343.54,98.28,0.0250440934528305,-0.0847647046365755,1970.0,489.0,161.0,2620.0,7,1,6,1,0,0,13.873999999999999,17.57,4.359999999999971,3.46999999999991,3.75,3.75,18.106,17.899,18.183,18.679666666666662,18.758666666666667,1386.3528,1968.9415199999999
2025-06-24 08:00:00,12.3999999999999,8.75999999999999,26.4499999999999,28.0333333333333,0,0.0,9.91199999999999,6.00733333333333,24.8226666666666,30.445,1076.0,65.9933333333333,9.16999999999999,7.69433333333333,28.472,29.2676666666666,0,0.0,9.78333333333333,5.98666666666666,24.9499999999999,29.61,965,64.0733333333333,9.79666666666667,10.0366666666666,28.2999999999999,29.1233333333333,0.0,0.0,149.0,103.0,196.0,36.0,84.0,81.0,4.55895,3.47866666666666,4.51263333333333,3.45469666666666,5.71,9.9,7.11333333333333,10.6266666666666,26.02,29.5999999999999,3556.96203703703,2690.0,0.756263342703758,3.57999999999999,1.08028333333333,963.12,23.455,66.8,1.4293,90.43201,273.27,-1.4292593712299366,0.0107768154575782,2041.0,484.0,165.0,2690.0,8,1,6,1,0,1,16.814999999999998,20.799,4.19,3.5133333333332697,3.57999999999999,3.579999999999899,20.034,18.106,17.899,20.531666666666663,19.423666666666666,1566.7939999999999,6409.547849999999
2025-06-24 09:00:00,12.3999999999999,8.91333333333333,26.4133333333333,28.0533333333333,0,0.0,10.0073333333333,6.0,26.0466666666666,31.8123333333333,1117.0,69.3033333333333,9.258,7.65033333333333,28.44,29.407,0,0.0,9.77,5.98666666666666,26.19,30.7599999999999,964,65.57,9.81666666666666,10.0733333333333,28.2999999999999,29.6933333333333,0.0,0.0,148.0,101.0,196.0,34.0,83.0,78.0,4.55701,3.47882666666666,4.50936333333333,3.45521,5.70333333333333,9.83,7.11999999999999,10.7533333333333,27.3833333333333,30.8233333333333,3688.41101851851,2721.0,0.737716048005114,3.43999999999998,1.07818333333333,963.07,25.207,58.7,3.3724,98.58301,427.24,-3.334631411565862,0.5033041913179978,2081.0,479.0,161.0,2721.0,9,1,6,1,0,1,16.947000000000003,21.903000000000002,4.1266666666666705,3.6333333333333098,3.43999999999998,3.4399999999999977,23.455,20.034,18.106,22.89866666666666,20.480666666666664,1479.6509,10769.438680000001
2025-06-24 10:00:00,12.4033333333333,8.88999999999999,26.5,28.1266666666666,0,0.0,10.1393333333333,6.00366666666666,26.8533333333333,32.8613333333333,1189.0,73.0166666666666,9.27999999999999,7.70533333333333,28.44,29.5519999999999,0,0.0,9.99,6.04333333333333,26.98,31.9033333333333,1042,70.73,10.01,10.2533333333333,28.2999999999999,29.8266666666666,0.0,0.0,149.0,100.0,196.0,34.0,83.0,79.0,4.52517666666666,3.47866666666666,4.47672666666666,3.45605333333333,5.74,10.0966666666666,7.19,10.8699999999999,28.0866666666666,31.7933333333333,3931.07203703703,2872.0,0.730589511700912,3.70666666666665,1.04651,963.42,27.395,49.3,4.7511,105.06,698.84,-4.587919964379765,1.2344802997397626,2231.0,479.0,162.0,2872.0,10,1,6,1,0,1,17.255,23.339,4.3566666666666,3.6799999999998994,3.70666666666665,3.7066666666667025,25.207,23.455,20.034,25.35233333333333,22.016000000000002,1350.5735,19144.7218
2025-06-24 11:00:00,12.5,9.00999999999999,26.6166666666666,28.2133333333333,0,0.0,10.1503333333333,5.99633333333333,27.0033333333333,33.0686666666666,1208.0,73.5366666666666,9.27999999999999,7.64666666666666,28.4879999999999,29.6516666666666,0,0.0,9.85333333333333,5.97333333333333,27.11,31.8899999999999,1026,68.3966666666666,9.87666666666667,10.1599999999999,28.2999999999999,30.3599999999999,0.0,0.0,149.0,100.0,197.0,35.0,82.0,78.0,4.50578666666666,3.46778333333333,4.45848666666666,3.44521666666666,5.68666666666666,9.81,7.12666666666666,10.9,28.2699999999999,31.8699999999999,3881.4824074074,2875.0,0.740696388192655,3.59999999999999,1.03800333333333,963.48,28.85,43.0,5.9997,107.66998,842.58,-5.716638041501706,1.82111218557659,2234.0,481.0,160.0,2875.0,11,1,6,1,0,1,17.450000000000003,24.29,4.12333333333334,3.7733333333333405,3.59999999999999,3.6000000000000014,27.395,25.207,23.455,27.150666666666663,23.841166666666666,1240.55,24308.433
2025-06-24 12:00:00,12.5,9.05333333333333,26.7633333333333,28.3133333333333,0,0.0,10.1026666666666,6.0,26.7543333333333,32.7163333333333,1176.0,72.0333333333333,9.27999999999999,7.70166666666666,28.6039999999999,29.8349999999999,0,0.0,9.67333333333333,5.99999999999999,26.8933333333333,31.3666666666666,957,66.1799999999999,9.72999999999999,10.0266666666666,28.3266666666666,31.1899999999999,1.0,0.0,149.0,101.0,196.0,34.0,84.0,79.0,4.50630333333333,3.45815666666666,4.45849333333333,3.43593333333333,5.69333333333333,9.55,7.07333333333333,10.8233333333333,28.0066666666666,31.5199999999999,3779.75074074074,2777.0,0.734704532250657,3.51333333333332,1.04814666666666,963.15,30.082,37.5,6.8646,103.42999,939.37,-6.67688368589577,1.594351719357724,2134.0,480.0,163.0,2777.0,12,1,6,1,0,1,17.582,25.082,3.856666666666671,3.7499999999999707,3.51333333333332,3.5133333333333,28.85,27.395,25.207,28.775666666666663,25.837166666666665,1128.075,28258.12834
2025-06-24 13:00:00,12.5,9.07666666666666,26.9866666666666,28.4733333333333,0,0.0,10.0953333333333,6.00733333333333,27.1083333333333,33.0839999999999,1187.0,72.6099999999999,9.30566666666666,7.65766666666667,28.7139999999999,30.066,0,0.0,9.62333333333333,6.00666666666666,27.2466666666666,31.6733333333333,947,65.9666666666666,9.70333333333332,10.0033333333333,28.4333333333333,31.53,0.0,0.0,150.0,101.0,199.0,31.0,84.0,79.0,4.49265666666666,3.45354333333333,4.44649999999999,3.43165666666666,5.69333333333333,9.5,7.08666666666666,10.8133333333333,28.4533333333333,31.8133333333333,3789.68689814814,2778.0,0.733042088874805,3.36,1.03911333333333,962.2,30.95,35.1,8.0068,104.130005,969.57,-7.764548697406658,1.954643129985772,2134.0,481.0,163.0,2778.0,13,1,6,1,0,1,17.97,25.758,3.80666666666667,3.726666666666641,3.36,3.3599999999999994,30.082,28.85,27.395,29.960666666666665,27.656499999999998,1086.345,30008.1915
2025-06-24 14:00:00,12.5,9.11666666666666,27.2099999999999,28.6366666666666,0,0.0,10.0806666666666,6.00733333333333,27.1166666666666,33.0836666666666,1205.0,72.4166666666666,9.27999999999999,7.69066666666666,28.8386666666666,30.33,0,0.0,9.68333333333333,6.01333333333333,27.2366666666666,31.73,986,66.0566666666666,9.77666666666666,10.0366666666666,28.6133333333333,31.7599999999999,0.0,0.0,149.0,100.0,196.0,34.0,82.0,79.0,4.50213666666666,3.44921,4.45336333333333,3.42819666666666,5.68999999999999,9.54666666666666,7.07999999999999,10.8233333333333,28.3733333333333,31.8266666666666,3786.86101851851,2831.0,0.747584869409211,3.45333333333333,1.05292666666666,961.81,31.64,34.2,7.987,102.41998,965.22,-7.800082931733463,1.7178111823132072,2191.0,479.0,161.0,2831.0,14,1,6,1,0,1,18.48,26.375999999999998,3.85666666666667,3.74333333333331,3.45333333333333,3.453333333333301,30.95,30.082,28.85,30.89066666666666,29.020666666666667,1082.0880000000002,30539.560800000003
