time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-24 15:00:00,12.5,9.10666666666666,27.3633333333333,28.7333333333333,0,0.0,9.989,6.00733333333333,26.8296666666666,32.6723333333333,1155.0,70.5833333333333,9.33866666666666,7.64666666666667,28.9633333333333,30.6249999999999,0,0.0,9.66333333333332,6.0,26.9399999999999,31.4166666666666,955,65.67,9.68333333333332,9.98333333333333,28.7233333333333,31.6533333333333,0.0,0.0,149.0,100.0,196.0,35.0,83.0,79.0,4.49954666666666,3.43890666666666,4.44981333333333,3.41776,5.69333333333333,9.55666666666666,7.06666666666666,10.6866666666666,28.0733333333333,31.4966666666666,3726.15018518518,2752.0,0.738563896576602,3.42333333333333,1.06064,961.44,31.647,33.8,8.3105,101.869995,816.98,-8.132795225334036,1.7094010859900295,2110.0,480.0,162.0,2752.0,15,1,6,1,0,1,18.406999999999996,26.351,3.8633333333333297,3.6199999999999397,3.42333333333333,3.4233333333333,31.64,30.95,30.082,31.412333333333333,30.094000000000005,1069.6686,25854.96606
2025-06-24 16:00:00,12.5,9.06666666666666,27.5166666666666,28.7999999999999,0,0.0,9.97066666666666,6.00366666666666,26.3526666666666,32.1463333333333,1125.0,69.4933333333333,9.34233333333333,7.62466666666667,29.066,31.1063333333333,0,0.0,9.63999999999999,6.00333333333333,26.4666666666666,30.9066666666666,937,64.8999999999999,9.66333333333333,9.96333333333333,28.8066666666666,31.4733333333333,0.0,0.0,148.0,101.0,196.0,34.0,82.0,78.0,4.48591666666666,3.41927999999999,4.43809,3.39859,5.7,9.54333333333333,7.06666666666666,10.6866666666666,27.6466666666666,31.0366666666666,3675.28435185185,2701.0,0.734909123055759,3.38999999999999,1.06663666666666,961.05,31.45,33.4,8.9283,101.45001,651.54,-8.750611456967414,1.7723825826244857,2062.0,479.0,160.0,2701.0,16,1,6,1,0,1,18.130000000000003,26.122,3.8433333333333293,3.6199999999999397,3.38999999999999,3.3900000000000006,31.647,31.64,30.95,31.578999999999994,30.769833333333334,1050.4299999999998,20490.932999999997
2025-06-24 17:00:00,12.5,9.07999999999999,27.6433333333333,28.8966666666666,0,0.0,10.0293333333333,6.0,26.5416666666666,32.4226666666666,1150.0,70.7933333333333,9.38999999999999,7.665,29.165,31.297,0,0.0,9.73666666666666,5.99666666666666,26.6733333333333,31.2133333333333,968,66.7666666666667,9.74333333333333,10.0366666666666,28.8999999999999,31.3033333333333,0.0,0.0,148.0,100.0,196.0,35.0,83.0,79.0,4.45426666666666,3.41265333333333,4.40687666666666,3.39207666666666,5.66999999999999,9.66333333333333,7.09999999999999,10.7566666666666,27.8066666666666,31.2799999999999,3761.88388888888,2759.0,0.733409132628731,3.47333333333332,1.04161333333333,961.14,29.707,38.1,7.5564,102.880005,195.58,-7.3662737546721715,1.6843966074615435,2118.0,479.0,162.0,2759.0,17,1,6,1,0,1,17.327,24.755000000000003,3.9933333333333403,3.6566666666666103,3.47333333333332,3.4733333333333007,31.45,31.647,31.64,30.93466666666666,30.912666666666667,1131.8367,5810.095060000001
2025-06-24 18:00:00,12.5,9.13666666666666,27.7499999999999,28.9133333333333,0,0.0,10.121,6.0,26.6919999999999,32.6906666666666,1181.0,72.32,9.38999999999999,7.709,29.2493333333333,31.286,0,0.0,9.63999999999999,5.98999999999999,26.8299999999999,31.2166666666666,948,64.5466666666666,9.72666666666666,10.0233333333333,28.9866666666666,31.4433333333333,1.0,0.0,149.0,100.0,196.0,35.0,83.0,78.0,4.46287666666666,3.40259666666666,4.41633666666666,3.38149333333333,5.67666666666666,9.45666666666666,7.09333333333333,10.8466666666666,27.9199999999999,31.4333333333333,3742.92314814814,2771.0,0.740330455721748,3.51333333333332,1.06027999999999,961.06,29.155,39.3,8.1056,100.67999,175.18,-7.965191383516856,1.5021576428420684,2130.0,480.0,161.0,2771.0,18,1,6,1,0,1,17.015,24.299,3.7800000000000002,3.75333333333327,3.51333333333332,3.513333333333403,29.707,31.45,31.647,30.103999999999996,30.758166666666668,1145.7915,5107.3729
2025-06-24 19:00:00,12.5,9.05,27.7999999999999,29.0,0,0.0,10.1906666666666,6.00366666666666,26.6773333333333,32.742,1191.0,73.1833333333333,9.38999999999999,7.72,29.33,31.3776666666666,0,0.0,9.67333333333332,5.99666666666666,26.7466666666666,31.2733333333333,951,65.6666666666666,9.79333333333333,10.0733333333333,29.0366666666666,31.5,0.0,0.0,148.0,100.0,195.0,35.0,83.0,79.0,4.44416666666666,3.40047666666666,4.39751,3.3792,5.69666666666666,9.53999999999999,7.11999999999999,10.9266666666666,27.8533333333333,31.4599999999999,3797.16180555555,2782.0,0.732652476365296,3.60666666666666,1.04369,961.84,27.154,42.3,8.0702,104.149994,57.92,-7.8253426865031965,1.972850698555502,2142.0,478.0,162.0,2782.0,19,1,6,1,0,0,15.613999999999999,22.538,3.84333333333333,3.80666666666661,3.60666666666666,3.6066666666666016,29.155,29.707,31.45,28.671999999999997,30.1255,1148.6142,1572.7596800000001
2025-06-24 20:00:00,12.5,9.14333333333333,27.7999999999999,28.99,0,0.0,10.1466666666666,5.99266666666666,26.3746666666666,32.3973333333333,1196.0,72.1533333333333,9.38999999999999,7.69799999999999,29.385,31.7433333333333,0,0.0,9.60333333333333,6.0,26.5099999999999,30.85,947,64.1166666666666,9.72999999999999,10.0233333333333,29.1,31.4499999999999,0.0,0.0,151.0,103.0,200.0,35.0,84.0,80.0,4.461,3.39281,4.41152,3.37141,5.70666666666666,9.35333333333333,7.09999999999999,10.8666666666666,27.5666666666666,31.1066666666666,3726.60597222222,2796.0,0.750280555776791,3.53999999999999,1.06819,962.27,25.957,42.2,7.9369,105.28,10.032,-7.656326368619604,2.0916615756809573,2143.0,489.0,164.0,2796.0,20,1,6,1,0,0,14.397000000000002,21.333,3.64666666666667,3.7666666666666098,3.53999999999999,3.5400000000000027,27.154,29.155,29.707,27.421999999999997,29.17833333333333,1095.3854000000001,260.400624
2025-06-24 21:00:00,12.5,9.15666666666666,27.7999999999999,28.8999999999999,0,0.0,10.121,6.01466666666666,26.0976666666666,32.05,1154.0,71.7033333333333,9.33133333333333,7.72,29.44,31.7433333333333,0,0.0,9.51,6.01333333333333,26.2366666666666,30.5333333333333,909,63.59,9.7,9.99666666666667,29.1,31.2133333333333,1.0,0.0,149.0,100.0,195.0,36.0,83.0,78.0,4.44763999999999,3.38885333333333,4.40055666666666,3.36652666666666,5.72666666666666,9.39333333333333,7.06666666666666,10.8399999999999,27.2566666666666,30.7666666666666,3699.89685185185,2705.0,0.731101462638372,3.51000000000002,1.05878666666666,962.84,25.16,42.5,8.4268,101.69,0.0,-8.252012905101939,1.7074077585717689,2064.0,480.0,161.0,2705.0,21,1,6,1,0,0,13.66,20.560000000000002,3.6666666666666705,3.77333333333324,3.51000000000002,3.5100000000000016,25.957,27.154,29.155,26.09033333333333,28.09716666666667,1069.3,0.0
2025-06-24 22:00:00,12.5,8.97,27.7999999999999,28.8999999999999,0,0.0,10.1503333333333,6.0,26.1546666666666,32.1846666666666,1176.0,72.2266666666666,9.36433333333332,7.698,29.44,31.6589999999999,0,0.0,9.67666666666666,5.98999999999999,26.2899999999999,30.7366666666666,945,65.1766666666666,9.78333333333333,10.0833333333333,29.1,31.1,0.0,0.0,149.0,101.0,197.0,36.0,83.0,79.0,4.45104,3.39002333333333,4.40343666666666,3.36683,5.72,9.55999999999999,7.13333333333333,10.9433333333333,27.3399999999999,30.9533333333333,3757.59949074074,2766.0,0.736108253904073,3.61333333333333,1.06101666666666,963.46,24.367,49.3,7.3056,106.04001,0.0,-7.021185557086279,2.018599696067312,2121.0,483.0,162.0,2766.0,22,1,6,1,0,0,14.227,20.311,3.83999999999999,3.8099999999999694,3.61333333333333,3.613333333333401,25.16,25.957,27.154,25.161333333333328,26.916666666666668,1201.2930999999999,0.0
2025-06-24 23:00:00,12.5,9.03666666666666,27.7999999999999,28.8399999999999,0,0.0,10.1613333333333,6.0,26.1576666666666,32.1993333333333,1171.0,72.4266666666666,9.38999999999999,7.72,29.44,31.7176666666666,0,0.0,9.69999999999999,5.99666666666666,26.2933333333333,30.7633333333333,950,65.9733333333333,9.8,10.1,29.1,31.1,0.0,0.0,148.0,101.0,196.0,37.0,83.0,78.0,4.44005333333333,3.38753666666666,4.39305333333333,3.36459666666666,5.65999999999999,9.56,7.14666666666666,10.9033333333333,27.2733333333333,30.98,3784.85555555555,2764.0,0.730278859900715,3.70666666666667,1.05251666666666,963.87,23.322,55.4,5.2349,97.67801,0.0,-5.187966767596748,0.6994132028434586,2121.0,482.0,161.0,2764.0,23,1,6,1,0,0,14.402,19.753999999999998,3.90000000000001,3.75666666666664,3.70666666666667,3.706666666666699,24.367,25.16,25.957,24.282999999999998,25.852500000000003,1292.0387999999998,0.0
2025-06-25 00:00:00,12.5,8.99666666666666,27.7633333333333,28.7933333333333,0,0.0,10.1796666666666,6.0,25.881,31.931,1165.0,72.1833333333333,9.38999999999999,7.72,29.341,31.7396666666666,0,0.0,9.69999999999999,6.00333333333333,25.9933333333333,30.5066666666666,940,65.4833333333333,9.79333333333334,10.0933333333333,29.21,30.9533333333333,1.0,0.0,148.0,100.0,195.0,39.0,83.0,79.0,4.43790333333333,3.38423333333333,4.39033333333333,3.36186666666666,5.70999999999999,9.58,7.12666666666666,10.9099999999999,26.98,30.6866666666666,3764.80092592592,2750.0,0.730450309088695,3.70666666666666,1.05366999999999,963.38,21.936,61.2,3.3432,76.48901,0.0,-3.250677357772358,-0.7810780727085606,2106.0,482.0,162.0,2750.0,0,2,6,1,0,0,14.176,18.832,3.87000000000001,3.783333333333241,3.70666666666666,3.7066666666665995,23.322,24.367,25.16,23.20833333333333,24.649333333333335,1342.4832000000001,0.0
2025-06-25 01:00:00,12.5,9.09666666666666,27.7,28.7,0,0.0,10.099,6.0,25.4119999999999,31.3349999999999,1143.0,70.0133333333333,9.36066666666666,7.71633333333333,29.33,31.235,0,0.0,9.67666666666666,5.99333333333333,25.51,29.9233333333333,931,63.9266666666666,9.72333333333332,10.0166666666666,30.3833333333333,30.5533333333333,0.0,0.0,150.0,102.0,198.0,38.0,83.0,79.0,4.43136333333333,3.37358666666666,4.38444333333333,3.34986999999999,5.68666666666666,9.54666666666666,7.15333333333333,10.8366666666666,26.4933333333333,30.18,3662.88694444444,2724.0,0.743675696606342,3.68666666666667,1.05777666666666,962.99,22.134,60.0,2.4043,54.260986,0.0,-1.9515366309742688,-1.4043373056234023,2074.0,488.0,162.0,2724.0,1,2,6,1,0,0,14.134,18.934,3.8599999999999994,3.6833333333332705,3.68666666666667,3.6866666666666994,21.936,23.322,24.367,22.463999999999995,23.81266666666667,1328.04,0.0
2025-06-25 02:00:00,12.5,9.14,27.6166666666666,28.7,0,0.0,10.0073333333333,6.00733333333333,25.3056666666666,31.0943333333333,1114.0,68.1766666666666,9.33499999999999,7.65033333333333,29.2713333333333,31.0256666666666,0,0.0,9.24999999999999,5.98999999999999,25.4333333333333,29.4266666666666,852,59.7,9.51666666666666,9.81666666666666,30.0533333333333,30.2066666666666,0.0,0.0,151.0,102.0,197.0,37.0,84.0,79.0,4.43651333333333,3.35495,4.38607666666666,3.33259,5.71333333333333,9.01333333333333,7.04333333333333,10.74,26.4466666666666,29.8333333333333,3497.07162037037,2616.0,0.748054453549608,3.38666666666665,1.08156333333333,962.87,22.234,59.2,0.71372,353.77,0.0,0.0774528066876779,-0.7095049690708313,1966.0,487.0,163.0,2616.0,2,2,6,1,0,0,14.074000000000002,18.970000000000002,3.3,3.69666666666667,3.38666666666665,3.3866666666666987,22.134,21.936,23.322,22.10133333333333,23.192166666666665,1316.2528000000002,0.0
2025-06-25 03:00:00,12.5,8.99999999999999,27.52,28.5933333333333,0,0.0,10.022,6.0,25.1326666666666,30.9043333333333,1087.0,67.8866666666666,9.28733333333333,7.66866666666666,29.22,30.7286666666666,0,0.0,9.45666666666666,6.01999999999999,25.2366666666666,29.4933333333333,870,61.1366666666666,9.63666666666666,9.93,29.85,30.04,0.0,0.0,147.0,101.0,196.0,36.0,83.0,79.0,4.44161666666666,3.35837,4.39384666666666,3.33590666666666,5.72,9.41666666666666,7.07666666666666,10.75,26.2666666666666,29.7466666666666,3528.42976851851,2599.0,0.736588275948947,3.48,1.08324666666666,962.15,22.134,58.6,1.1224,49.649994,0.0,-0.8553850144210886,-0.7267036790218101,1957.0,480.0,162.0,2599.0,3,2,6,1,0,0,13.854000000000001,18.822000000000003,3.696666666666661,3.67333333333334,3.48,3.479999999999997,22.234,22.134,21.936,22.167333333333332,22.687833333333334,1297.0524,0.0
2025-06-25 04:00:00,12.5,8.99333333333333,27.4299999999999,28.3999999999999,0,0.0,10.066,5.98899999999999,25.1983333333333,31.0269999999999,1108.0,68.92,9.27999999999999,7.61,29.132,30.6699999999999,0,0.0,9.71666666666666,5.98333333333333,25.3066666666666,29.82,931,64.64,9.75,10.0433333333333,29.8999999999999,30.2366666666666,0.0,0.0,149.0,101.0,195.0,37.0,83.0,78.0,4.44050333333333,3.35673666666666,4.39243333333333,3.33262666666666,5.69666666666666,9.64,7.11333333333333,10.8066666666666,26.2566666666666,29.9733333333333,3652.495,2682.0,0.734292586300597,3.71666666666667,1.08376666666666,962.03,22.134,58.3,1.6154,85.76898,0.0,-1.610997517780281,-0.119181196947223,2039.0,482.0,161.0,2682.0,4,2,6,1,0,0,13.794,18.798000000000002,3.9433333333333405,3.6933333333332694,3.71666666666667,3.7166666666667005,22.134,22.234,22.134,22.167333333333332,22.31566666666667,1290.4122,0.0
2025-06-25 05:00:00,12.5,9.10666666666666,27.3299999999999,28.3999999999999,0,0.0,10.0146666666666,5.99633333333333,25.1356666666666,30.9056666666666,1096.0,68.0066666666666,9.27999999999999,7.63566666666666,29.088,30.6699999999999,0,0.0,9.45666666666666,6.00666666666666,25.2766666666666,29.49,879,61.0866666666666,9.61999999999999,9.90666666666666,29.69,30.1266666666666,1.0,0.0,148.0,101.0,196.0,37.0,83.0,79.0,4.42659,3.34162999999999,4.37759333333333,3.31912666666666,5.70666666666666,9.34666666666666,7.07999999999999,10.74,26.28,29.7699999999999,3530.34407407407,2620.0,0.742137294560209,3.48999999999996,1.08496,962.25,21.917,59.6,1.2151,129.54999,0.0,-0.9369263280796676,0.7737163987865007,1976.0,482.0,162.0,2620.0,5,2,6,1,0,0,13.837000000000002,18.685000000000002,3.6400000000000006,3.66000000000001,3.48999999999996,3.489999999999899,22.134,22.134,22.234,22.061666666666664,22.081500000000002,1306.2532,0.0
2025-06-25 06:00:00,12.5,9.01,27.2433333333333,28.3133333333333,0,0.0,10.1026666666666,6.01099999999999,25.4033333333333,31.309,1122.0,69.8366666666666,9.27999999999999,7.643,29.0,30.6699999999999,0,0.0,9.54,6.01,25.53,29.84,895,62.48,9.70999999999999,10.01,29.5566666666666,29.9399999999999,0.0,0.0,149.0,100.0,195.0,37.0,82.0,79.0,4.40728666666666,3.34539999999999,4.36023333333333,3.32133,5.72666666666666,9.46333333333333,7.10999999999999,10.8666666666666,26.5166666666666,30.1399999999999,3618.49328703703,2659.0,0.734836239582274,3.62333333333333,1.06188666666666,962.64,21.838,61.6,1.7826,100.0,0.4,-1.755518300519562,0.30954524150907,2017.0,481.0,161.0,2659.0,6,2,6,1,0,0,14.158000000000001,18.766000000000002,3.736666666666669,3.75666666666661,3.62333333333333,3.6233333333332993,21.917,22.134,22.134,21.962999999999994,22.06516666666667,1345.2208,8.7352
2025-06-25 07:00:00,12.5,8.93,27.1566666666666,28.2066666666666,0,0.0,10.1833333333333,6.0,25.7139999999999,31.7676666666666,1180.0,71.5433333333333,9.27999999999999,7.62466666666667,28.9266666666666,30.5673333333333,0,0.0,9.85,6.02666666666666,25.8199999999999,30.5733333333333,1003,67.2133333333333,9.91999999999999,10.1999999999999,29.4366666666666,30.3099999999999,0.0,0.0,151.0,103.0,200.0,42.0,86.0,79.0,4.40110333333333,3.33817,4.35287666666666,3.31489666666666,5.75333333333333,9.91666666666666,7.19666666666666,10.95,26.7333333333333,30.6533333333333,3794.60939814814,2844.0,0.749484255583179,3.91999999999997,1.06293333333333,963.64,21.457,67.0,1.0354,162.15002,7.7,-0.3173767572378694,0.9855582955691534,2183.0,496.0,165.0,2844.0,7,2,6,1,0,0,14.857000000000001,18.817,4.16333333333333,3.753333333333339,3.91999999999997,3.9200000000000017,21.838,21.917,22.134,21.73733333333333,21.952333333333332,1437.6190000000001,165.21890000000002
2025-06-25 08:00:00,12.5,8.93,26.9533333333333,28.12,0,0.0,10.1503333333333,6.0,25.5406666666666,31.5256666666666,1151.0,71.0533333333333,9.27999999999999,7.61366666666667,28.8386666666666,30.8056666666666,0,0.0,9.76666666666666,6.01,25.6633333333333,30.35,968,65.1,9.84,10.1366666666666,29.2999999999999,30.4966666666666,0.0,0.0,148.0,101.0,196.0,42.0,83.0,79.0,4.40634333333333,3.3252,4.35775666666666,3.30144666666666,5.68333333333333,9.78,7.15999999999999,10.8933333333333,26.5066666666666,30.4266666666666,3723.41546296296,2768.0,0.743403476601916,3.92,1.08114333333333,964.64,19.85,87.4,1.6283,275.4,14.86,1.6210735469631954,-0.1532365665765357,2119.0,487.0,162.0,2768.0,8,2,6,1,0,1,17.330000000000002,18.842000000000002,4.096666666666669,3.7333333333333103,3.92,3.919999999999998,21.457,21.838,21.917,21.04833333333333,21.555000000000003,1734.8900000000003,294.971
2025-06-25 09:00:00,12.5,9.02666666666666,26.8366666666666,28.0766666666666,0,0.0,10.1393333333333,6.011,25.7433333333333,31.709,1152.0,71.3433333333333,9.27999999999999,7.66866666666666,28.7689999999999,30.8423333333333,0,0.0,9.74666666666666,6.00333333333333,25.8099999999999,30.4833333333333,961,65.71,9.83666666666667,10.1399999999999,29.15,30.3999999999999,0.0,0.0,149.0,100.0,195.0,39.0,82.0,79.0,4.39371333333333,3.32740666666666,4.34519,3.30331333333333,5.68666666666666,9.76666666666667,7.14333333333333,10.9333333333333,26.76,30.5533333333333,3748.02796296296,2757.0,0.735586827858265,3.79333333333334,1.06630666666666,964.43,19.259,92.5,1.9059,349.55,11.4,0.3456871951121823,-1.8742879109505752,2113.0,483.0,161.0,2757.0,9,2,6,1,0,1,17.759,18.659,4.080000000000009,3.78999999999997,3.79333333333334,3.7933333333332975,19.85,21.457,21.838,20.188666666666663,21.075833333333332,1781.4575,219.5526
2025-06-25 10:00:00,12.5,9.00333333333333,26.7266666666666,28.0,0,0.0,10.154,6.0,25.5816666666666,31.5769999999999,1147.0,70.99,9.27999999999999,7.67966666666666,28.6699999999999,30.8276666666666,0,0.0,9.80666666666667,5.99333333333333,25.6699999999999,30.4133333333333,975,66.2733333333333,9.86666666666666,10.1699999999999,28.9533333333333,30.3999999999999,1.0,0.0,148.0,101.0,196.0,42.0,83.0,78.0,4.40307,3.34158,4.35426666666666,3.31702,5.68666666666666,9.84666666666667,7.17333333333333,10.8966666666666,26.5166666666666,30.4799999999999,3753.77087962963,2771.0,0.738191032126447,3.96333333333332,1.06149,964.33,19.34,91.5,1.402,344.38,39.6,0.3774969279622713,-1.350222229627052,2123.0,487.0,161.0,2771.0,10,2,6,1,0,1,17.64,18.66,4.160000000000009,3.7233333333332705,3.96333333333332,3.963333333333299,19.259,19.85,21.457,19.482999999999993,20.610166666666668,1769.61,765.864
2025-06-25 11:00:00,12.5,9.07999999999999,26.6033333333333,27.9266666666666,0,0.0,10.359,6.60833333333333,24.8339999999999,30.3153333333333,1021.0,64.1466666666666,9.27999999999999,7.63566666666667,28.5783333333333,30.4166666666666,0,0.0,10.0566666666666,6.52999999999999,24.9633333333333,29.36,910,61.8333333333333,10.1433333333333,10.4233333333333,28.8033333333333,30.14,0.0,0.0,151.0,102.0,199.0,40.0,84.0,80.0,4.58470999999999,3.53700333333333,4.53529,3.51216666666666,6.24666666666666,10.1866666666666,7.72,11.1866666666666,25.8433333333333,29.4566666666666,3445.20305555555,2587.0,0.750899136649823,3.61333333333334,1.04770666666666,964.05,18.973,93.8,1.681,8.512207,23.76,-0.2488218215840802,-1.6624826919711315,1931.0,492.0,164.0,2587.0,11,2,6,1,0,1,17.732999999999997,18.476999999999997,3.93999999999994,3.4666666666666,3.61333333333334,3.6133333333332978,19.34,19.259,19.85,19.19066666666666,20.1195,1779.6673999999998,450.79848
2025-06-25 12:00:00,12.5,9.36333333333333,26.4866666666666,27.8999999999999,0,0.0,11.022,7.028,24.7799999999999,30.6126666666666,1096.0,67.2633333333333,9.27999999999999,7.72733333333333,28.5,29.871,0,0.0,10.7633333333333,6.99333333333333,24.9033333333333,29.5133333333333,929,64.4633333333333,10.8333333333333,11.0833333333333,28.6833333333333,29.6,0.0,0.0,149.0,102.0,198.0,40.0,84.0,78.0,4.54633,3.54627,4.49723333333333,3.52110666666666,6.78,10.8533333333333,8.21999999999999,11.8,25.74,29.6266666666666,3602.35842592592,2676.0,0.742846680869125,3.88666666666667,1.00006,964.52,18.842,95.8,0.70979,348.94,17.272,0.1361638764474156,-0.6966069500448678,2025.0,489.0,162.0,2676.0,12,2,6,1,0,1,18.002,18.506,4.0733333333332995,3.5800000000000107,3.88666666666667,3.8866666666666028,18.973,19.34,19.259,19.051666666666662,19.620166666666666,1805.0635999999997,325.43902399999996
2025-06-25 13:00:00,12.5,9.48666666666666,26.3699999999999,27.8233333333333,0,0.0,10.9926666666666,7.008,24.7799999999999,30.6133333333333,1077.0,67.14,9.27999999999999,7.87766666666666,28.3996666666666,30.1626666666666,0,0.0,10.7033333333333,7.00333333333333,24.8999999999999,29.3999999999999,904,63.5299999999999,10.78,11.0066666666666,28.5666666666666,29.6,1.0,0.0,149.0,101.0,196.0,40.0,83.0,79.0,4.55741666666666,3.53356,4.50631,3.50824333333333,6.75999999999999,10.7133333333333,8.15999999999999,11.7866666666666,25.86,29.58,3573.46152777777,2630.0,0.73598105913722,3.72,1.02385666666666,964.32,18.815,95.9,1.4392,68.052,15.568,-1.3348917561853484,-0.5379225216222092,1982.0,486.0,162.0,2630.0,13,2,6,1,0,1,17.995,18.487000000000002,3.953333333333309,3.62666666666661,3.72,3.719999999999999,18.842,18.973,19.34,18.87666666666666,19.17983333333333,1804.3585000000003,292.91192
2025-06-25 14:00:00,12.5,9.36071428571429,26.2892857142857,27.7071428571428,0,0.0,11.1257142857142,7.02142857142857,24.9096428571428,30.9096428571428,1109.0,69.2107142857142,9.28,8.04714285714285,28.33,30.2721428571428,0,0.0,10.875,7.01428571428571,25.0071428571428,29.7571428571428,956,66.5714285714285,10.925,11.1428571428571,28.4607142857142,29.5892857142857,0.0,0.0,149.0,100.0,197.0,42.0,83.0,79.0,4.53265,3.54330357142857,4.48555714285714,3.51843928571428,6.76785714285714,10.9678571428571,8.21428571428571,11.9,25.9,29.8642857142857,3713.2644345238,2715.0,0.731162578877357,3.9642857142857,0.989346428571428,964.08,18.95,95.0,1.6745,74.188995,26.8,-1.611146427751896,-0.4562427405913492,2065.0,488.0,162.0,2715.0,14,2,6,1,0,1,17.95,18.549999999999997,4.199999999999961,3.6857142857142904,3.9642857142857,3.964285714285701,18.815,18.842,18.973,18.868999999999996,19.029833333333332,1800.25,507.86
2025-06-25 15:00:00,12.5,9.43333333333333,26.1933333333333,27.7,0,0.0,11.1026666666666,6.98799999999999,24.8826666666666,30.8496666666666,1110.0,68.7233333333333,9.29466666666666,8.20666666666666,28.2383333333333,30.3496666666666,0,0.0,10.8566666666666,7.0,24.9933333333333,29.7533333333333,956,65.6666666666666,10.9099999999999,11.14,28.3699999999999,29.7533333333333,0.0,0.0,150.0,102.0,198.0,43.0,83.0,79.0,4.51770333333333,3.52991666666666,4.47043999999999,3.50512999999999,6.77999999999999,10.9533333333333,8.23666666666666,11.8733333333333,25.89,29.8366666666666,3675.19319444444,2721.0,0.740369242115805,3.94666666666665,0.987786666666667,964.13,18.848,94.6,2.0556,87.734985,30.42,-2.053993987378828,-0.0812407521606357,2066.0,493.0,162.0,2721.0,15,2,6,1,0,1,17.767999999999997,18.415999999999997,4.17333333333331,3.63666666666664,3.94666666666665,3.946666666666598,18.95,18.815,18.842,18.870999999999995,18.961333333333332,1783.0207999999998,573.35616
2025-06-25 16:00:00,12.5,9.42333333333333,26.1,27.6233333333333,0,0.0,11.0,7.004,24.61,30.4746666666666,1071.0,66.9966666666666,9.38999999999999,8.28,28.1943333333333,30.3166666666666,0,0.0,10.7599999999999,6.99666666666666,24.76,29.3733333333333,924,64.4099999999999,10.8333333333333,11.0533333333333,28.27,29.6933333333333,0.0,0.0,149.0,100.0,197.0,42.0,84.0,78.0,4.51246666666666,3.51393333333333,4.46276666666666,3.48957333333333,6.72666666666666,10.9,8.18666666666666,11.7966666666666,25.6333333333333,29.4899999999999,3593.60731481481,2645.0,0.73602922308619,3.85666666666666,0.998533333333333,963.95,18.746,93.9,1.338,112.70999,24.06,-1.234265916319568,0.5165574971015496,1995.0,488.0,162.0,2645.0,16,2,6,1,0,1,17.526,18.258,4.17333333333334,3.609999999999939,3.85666666666666,3.856666666666598,18.848,18.95,18.815,18.847999999999995,18.862333333333332,1760.2494,451.0287599999999
2025-06-25 17:00:00,12.5,9.52,25.9399999999999,27.5733333333333,0,0.0,10.9816666666666,6.992,24.519,30.3263333333333,1060.0,66.2633333333333,9.38999999999999,8.28,28.11,30.0893333333333,0,0.0,10.7099999999999,6.98,24.6666666666666,29.2266666666666,911,63.4733333333333,10.7866666666666,11.0233333333333,28.18,29.4933333333333,0.0,0.0,151.0,103.0,200.0,41.0,83.0,80.0,4.50778,3.50180333333333,4.45565,3.47746333333333,6.77333333333333,10.7866666666666,8.19999999999999,11.7366666666666,25.5533333333333,29.3799999999999,3547.9374537037,2629.0,0.740993896962748,3.82666666666663,1.00597666666666,963.98,18.814,92.8,0.17493,54.498993,25.98,-0.1424114422466637,-0.1015848710056038,1971.0,495.0,163.0,2629.0,17,2,6,1,0,1,17.374,18.238,4.01333333333327,3.5366666666666102,3.82666666666663,3.8266666666666005,18.746,18.848,18.95,18.802666666666664,18.835833333333333,1745.9392,488.78772000000004
2025-06-25 18:00:00,12.51,9.55333333333333,25.8533333333333,27.3866666666666,0,0.0,10.9413333333333,7.008,24.5823333333333,30.3253333333333,1067.0,65.92,9.46333333333333,8.31666666666666,28.0366666666666,29.9236666666666,0,0.0,10.7366666666666,7.0,24.7233333333333,29.2533333333333,926,62.9933333333333,10.7566666666666,10.9933333333333,28.0666666666666,29.3433333333333,1.0,0.0,149.0,101.0,197.0,40.0,84.0,78.0,4.52268666666666,3.50363666666666,4.47091666666666,3.47909666666666,6.72999999999999,10.84,8.16999999999999,11.71,25.6399999999999,29.4,3525.42157407407,2643.0,0.749697573599879,3.76000000000002,1.01905,964.43,18.589,93.9,0.65941,243.67,12.74,0.5909990584954937,0.2924750604024898,1994.0,487.0,162.0,2643.0,18,2,6,1,0,1,17.369,18.101,4.11000000000001,3.5400000000000116,3.76000000000002,3.7600000000000975,18.814,18.746,18.848,18.716333333333328,18.793666666666667,1745.5071,236.82386
2025-06-25 19:00:00,12.6,9.55666666666666,25.7566666666666,27.2999999999999,0,0.0,11.033,7.00799999999999,24.6919999999999,30.5723333333333,1089.0,67.64,9.5,8.38999999999999,27.9853333333333,29.9033333333333,0,0.0,10.84,7.00666666666666,24.8233333333333,29.5233333333333,945,64.6333333333333,10.8766666666666,11.1033333333333,27.8999999999999,29.3766666666666,0.0,0.0,150.0,101.0,198.0,42.0,83.0,79.0,4.50667999999999,3.51015,4.45606333333333,3.48479666666666,6.79666666666666,10.9733333333333,8.21333333333333,11.82,25.7133333333333,29.5999999999999,3617.30824074074,2687.0,0.742817537564828,3.88666666666665,0.996529999999999,964.62,18.515,94.9,0.89446,15.971008,2.8,-0.2461114887747311,-0.8599347804880818,2034.0,491.0,162.0,2687.0,19,2,6,1,0,0,17.495,18.107,4.176666666666641,3.606666666666671,3.88666666666665,3.886666666666599,18.589,18.814,18.746,18.63933333333333,18.743666666666666,1757.0735000000002,51.842
2025-06-25 20:00:00,12.6,9.52333333333333,25.6733333333333,27.2766666666666,0,0.0,11.0,6.992,24.5023333333333,30.3343333333333,1066.0,67.09,9.5,8.38999999999999,27.8899999999999,30.0399999999999,0,0.0,10.8533333333333,7.00666666666666,24.65,29.3533333333333,941,64.69,10.8466666666666,11.0966666666666,27.8099999999999,29.3999999999999,1.0,0.0,149.0,101.0,197.0,43.0,83.0,79.0,4.49164,3.49646666666666,4.44181,3.47236333333333,6.78999999999999,10.9833333333333,8.21999999999999,11.7333333333333,25.4799999999999,29.4199999999999,3603.81694444444,2660.0,0.738106302569166,3.93999999999999,0.995173333333334,965.01,18.448,94.3,1.1417,26.278992,0.76801,-0.5054790625145525,-1.0237039647082593,2008.0,490.0,162.0,2660.0,20,2,6,1,0,0,17.308,17.992,4.19333333333331,3.5133333333333105,3.93999999999999,3.9399999999999977,18.515,18.589,18.814,18.517333333333326,18.66,1739.6464,14.168248479999999
2025-06-25 21:00:00,12.6,9.61666666666666,25.59,27.1933333333333,0,0.0,10.9963333333333,7.004,24.418,30.2823333333333,1066.0,67.1333333333333,9.566,8.30566666666666,27.8166666666666,29.94,0,0.0,10.7633333333333,6.99333333333333,24.5866666666666,29.2166666666666,919,63.9733333333333,10.8066666666666,11.0499999999999,27.72,29.3099999999999,0.0,0.0,149.0,102.0,197.0,43.0,83.0,78.0,4.47339333333333,3.4864,4.42443,3.46107333333333,6.76,10.8066666666666,8.19333333333333,11.77,25.38,29.3466666666666,3585.40314814814,2637.0,0.735482145532784,3.96666666666665,0.986993333333332,965.49,18.557,93.4,0.67241,64.51401,0.0,-0.606978136728673,-0.2893315565806612,1985.0,491.0,161.0,2637.0,21,2,6,1,0,0,17.237,18.028999999999996,4.046666666666599,3.5766666666666698,3.96666666666665,3.966666666666601,18.448,18.515,18.589,18.50666666666666,18.6115,1733.2238,0.0
2025-06-25 22:00:00,12.6,9.56999999999999,25.5,27.1,0,0.0,10.9816666666666,6.98,24.264,30.0806666666666,1060.0,66.66,9.61,8.37533333333332,27.7506666666666,29.8483333333333,0,0.0,10.8,7.00333333333333,24.3533333333333,29.0966666666666,929,64.0233333333333,10.8266666666666,11.0733333333333,27.64,29.21,0.0,0.0,150.0,101.0,198.0,43.0,84.0,79.0,4.47775666666666,3.48569333333333,4.42879666666666,3.46069666666666,6.77333333333333,10.9366666666666,8.19999999999999,11.7566666666666,25.2333333333333,29.2333333333333,3573.8261574074,2644.0,0.739823338782113,3.99999999999999,0.992063333333334,965.71,18.502,93.1,0.9835,109.33002,0.0,-0.9280577935210352,0.3255472037736884,1989.0,492.0,163.0,2644.0,22,2,6,1,0,0,17.121999999999996,17.949999999999996,4.16333333333327,3.55666666666661,3.99999999999999,4.0,18.557,18.448,18.515,18.502333333333326,18.570833333333333,1722.5361999999998,0.0
2025-06-25 23:00:00,12.6,9.47666666666666,25.4133333333333,27.1,0,0.0,10.989,7.004,24.2346666666666,30.1026666666666,1056.0,66.36,9.61,8.36433333333333,27.6699999999999,29.72,0,0.0,10.7499999999999,7.01666666666666,24.3266666666666,29.05,918,63.8999999999999,10.8166666666666,11.0566666666666,27.5566666666666,29.1,0.0,0.0,149.0,101.0,197.0,43.0,82.0,79.0,4.46474,3.47904333333333,4.41635999999999,3.45474666666666,6.76666666666666,10.87,8.21333333333333,11.7733333333333,25.2666666666666,29.22,3562.24916666666,2625.0,0.736893989494932,3.95333333333334,0.985696666666665,965.5,18.315,93.7,0.89773,101.140015,0.0,-0.8808149431500788,0.173447942690375,1974.0,490.0,161.0,2625.0,23,2,6,1,0,0,17.055000000000003,17.811000000000003,4.103333333333339,3.5599999999999703,3.95333333333334,3.953333333333397,18.502,18.557,18.448,18.457999999999995,18.487666666666666,1716.1155,0.0
2025-06-26 00:00:00,12.6,9.59333333333333,25.3166666666666,27.0133333333333,0,0.0,10.978,7.004,24.209,30.055,1073.0,66.15,9.61,8.38999999999999,27.5783333333333,29.72,0,0.0,10.69,6.99,24.2966666666666,28.8433333333333,910,62.9033333333333,10.7566666666666,10.9999999999999,27.4766666666666,29.0666666666666,1.0,0.0,151.0,103.0,201.0,44.0,85.0,80.0,4.45677333333333,3.46773666666666,4.4077,3.44226666666666,6.77333333333333,10.7633333333333,8.16666666666666,11.7366666666666,25.16,29.12,3529.25018518518,2648.0,0.750301016095591,3.96,0.989036666666665,965.36,18.393,93.6,0.68675,160.35999,0.0,-0.230823084094518,0.6467969282155682,1984.0,499.0,165.0,2648.0,0,3,6,1,0,0,17.113,17.881,3.98999999999997,3.56999999999994,3.96,3.960000000000001,18.315,18.502,18.557,18.40333333333333,18.455,1721.5847999999999,0.0
2025-06-26 01:00:00,12.6,9.56999999999999,25.2433333333333,26.9533333333333,0,0.0,10.9083333333333,6.992,24.121,29.8459999999999,1034.0,64.8833333333333,9.665,8.40466666666666,27.524,29.6063333333333,0,0.0,10.4566666666666,6.99666666666666,24.21,28.5366666666666,853,59.9733333333333,10.6466666666666,10.8433333333333,27.3999999999999,28.8433333333333,0.0,0.0,149.0,101.0,197.0,42.0,83.0,78.0,4.47293666666666,3.46128,4.42132333333333,3.43683333333333,6.75666666666666,10.5266666666666,8.11999999999999,11.69,25.04,28.8799999999999,3414.48300925926,2537.0,0.74301145828527,3.83999999999998,1.01165666666666,964.5,18.34,93.6,0.51926,230.09998,0.0,0.3983580604650362,0.3330792747418167,1887.0,489.0,161.0,2537.0,1,3,6,1,0,0,17.06,17.828,3.76999999999994,3.570000000000009,3.83999999999998,3.8399999999999004,18.393,18.315,18.502,18.34933333333333,18.425833333333333,1716.6239999999998,0.0
2025-06-26 02:00:00,12.6,9.58,25.1566666666666,26.8533333333333,0,0.0,10.8606666666666,7.012,24.187,29.7799999999999,1019.0,63.9933333333333,9.72,8.5,27.44,29.5,0,0.0,10.3799999999999,6.99,24.2799999999999,28.45,833,58.0199999999999,10.5433333333333,10.77,28.6366666666666,28.99,1.0,0.0,150.0,102.0,197.0,38.0,83.0,79.0,4.48381333333333,3.44876333333333,4.42896,3.42398,6.74666666666666,10.3899999999999,8.10666666666666,11.61,25.2433333333333,28.8199999999999,3336.72574074074,2502.0,0.749836874349932,3.57666666666666,1.03504999999999,963.4,18.208,93.7,0.90005,261.63,0.0,0.8904632850566789,0.1310158023524942,1853.0,487.0,162.0,2502.0,2,3,6,1,0,0,16.948,17.704,3.6433333333332394,3.503333333333339,3.57666666666666,3.5766666666666005,18.34,18.393,18.315,18.313666666666663,18.385833333333334,1706.0895999999998,0.0
2025-06-26 03:00:00,12.6,9.64333333333332,25.0933333333333,26.7999999999999,0,0.0,10.8239999999999,6.98,24.132,29.7029999999999,1008.0,63.5466666666666,9.72,8.40466666666666,27.3776666666666,29.4266666666666,0,0.0,10.42,6.99,24.22,28.48,843,59.4733333333333,10.58,10.7866666666666,28.8566666666666,29.0133333333333,0.0,0.0,149.0,101.0,197.0,41.0,84.0,78.0,4.47995,3.44381333333333,4.42530666666666,3.41882,6.75333333333333,10.5066666666666,8.12666666666666,11.5966666666666,25.0866666666666,28.7733333333333,3364.25527777777,2501.0,0.743403753133742,3.68666666666665,1.03613666666666,962.77,17.795,94.5,1.1947,260.27002,0.0,1.177514446150787,0.2019104234709194,1851.0,488.0,162.0,2501.0,3,3,6,1,0,0,16.695,17.355000000000004,3.75333333333327,3.4699999999999402,3.68666666666665,3.686666666666703,18.208,18.34,18.393,18.11433333333333,18.25883333333333,1681.6275,0.0
2025-06-26 04:00:00,12.6,9.61333333333333,24.8999999999999,26.7333333333333,0,0.0,10.8899999999999,6.992,24.1686666666666,29.8349999999999,1024.0,64.6166666666666,9.72,8.30933333333333,27.33,29.3899999999999,0,0.0,10.5533333333333,7.01,24.2699999999999,28.6933333333333,873,62.1066666666666,10.6733333333333,10.8866666666666,28.9566666666666,29.1699999999999,0.0,0.0,149.0,101.0,196.0,40.0,82.0,79.0,4.45624666666666,3.44613333333333,4.40587,3.42155333333333,6.76999999999999,10.6833333333333,8.12666666666666,11.6433333333333,25.1766666666666,28.9533333333333,3465.5311574074,2544.0,0.734086604462441,3.77666666666666,1.01011333333333,963.12,17.05,95.4,1.6529,271.0,0.0,1.6526482553239992,-0.0288470826001852,1897.0,486.0,161.0,2544.0,4,3,6,1,0,0,16.130000000000003,16.682000000000002,3.91333333333331,3.516666666666641,3.77666666666666,3.776666666666703,17.795,18.208,18.34,17.684333333333328,18.016833333333334,1626.5700000000002,0.0
2025-06-26 05:00:00,12.6,9.56999999999999,24.8299999999999,26.63,0,0.0,10.8899999999999,6.976,23.9413333333333,29.5943333333333,1023.0,63.7733333333333,9.72,8.36066666666666,27.2273333333333,29.3569999999999,0,0.0,10.59,6.98666666666666,24.05,28.4966666666666,877,60.6799999999999,10.6966666666666,10.89,28.8133333333333,28.9433333333333,0.0,0.0,149.0,102.0,198.0,42.0,84.0,79.0,4.44059999999999,3.43163666666666,4.38931666666666,3.40614333333333,6.77666666666666,10.7099999999999,8.13333333333333,11.6633333333333,24.8599999999999,28.7266666666666,3403.45296296296,2554.0,0.750414366760206,3.86666666666667,1.00896333333333,963.19,17.027,95.5,2.2742,287.33997,0.0,2.170844696583666,-0.6778045022826056,1900.0,491.0,163.0,2554.0,5,3,6,1,0,0,16.127000000000002,16.667,3.9333333333332394,3.529999999999971,3.86666666666667,3.866666666666699,17.05,17.795,18.208,17.290666666666663,17.80216666666667,1626.0785,0.0
2025-06-26 06:00:00,12.6,9.61666666666666,24.7466666666666,26.4799999999999,0,0.0,10.8936666666666,7.016,24.0403333333333,29.7166666666666,1043.0,64.6466666666666,9.72,8.38999999999999,27.1576666666666,29.2543333333333,0,0.0,10.6066666666666,7.00666666666666,24.1433333333333,28.6166666666666,896,61.4166666666666,10.7033333333333,10.9066666666666,28.4599999999999,28.6666666666666,0.0,0.0,152.0,103.0,201.0,41.0,85.0,80.0,4.44756,3.42691,4.39543,3.40187,6.78,10.7299999999999,8.13333333333333,11.6566666666666,25.0299999999999,28.8499999999999,3447.48199074074,2601.0,0.754463694657659,3.82,1.02064999999999,963.38,17.15,95.2,2.3766,283.69,2.88,2.309081842685037,-0.562466535699922,1939.0,497.0,165.0,2601.0,6,3,6,1,0,0,16.189999999999998,16.766,3.949999999999899,3.5233333333332713,3.82,3.8199999999999967,17.027,17.05,17.795,17.07566666666666,17.595000000000002,1632.6799999999998,49.391999999999996
2025-06-26 07:00:00,12.6,9.57333333333333,24.7,26.3999999999999,0,0.0,10.9156666666666,6.992,24.4493333333333,30.1466666666666,1038.0,65.0633333333333,9.72,8.39733333333332,27.11,29.1846666666666,0,0.0,10.6833333333333,6.98666666666666,24.61,29.12,899,62.3966666666666,10.7266666666666,10.9399999999999,28.2466666666666,28.8166666666666,1.0,0.0,148.0,101.0,197.0,39.0,83.0,78.0,4.44481666666666,3.42724333333333,4.39281666666666,3.40235,6.73999999999999,10.7699999999999,8.17333333333332,11.6866666666666,25.4766666666666,29.25,3485.67694444444,2584.0,0.741319416912241,3.77333333333334,1.01757333333333,963.88,18.292,91.0,2.2361,274.20996,63.92,2.230066400261909,-0.1641555982075925,1938.0,485.0,161.0,2584.0,7,3,6,1,0,0,16.492,17.572000000000003,4.02999999999991,3.5133333333332804,3.77333333333334,3.773333333333401,17.15,17.027,17.05,17.48966666666666,17.587,1664.5720000000001,1169.2246400000001
2025-06-26 08:00:00,12.6133333333333,9.57333333333333,24.6833333333333,26.3566666666666,0,0.0,10.8093333333333,6.99599999999999,24.5039999999999,30.066,1017.0,63.8366666666666,9.72,8.36799999999999,27.055,29.1993333333333,0,0.0,10.3866666666666,6.98333333333333,24.67,28.8199999999999,837,59.0166666666666,10.4733333333333,10.7466666666666,28.09,28.9866666666666,0.0,0.0,150.0,101.0,196.0,37.0,82.0,78.0,4.45934,3.41494333333333,4.40409333333333,3.38962999999999,6.75666666666666,10.4099999999999,8.11333333333333,11.59,25.5233333333333,29.1366666666666,3359.6974074074,2498.0,0.74351934031096,3.61333333333333,1.04439666666666,963.9,20.185,82.0,2.6414,269.5,264.2,2.641299423581702,0.0230502708654063,1854.0,484.0,160.0,2498.0,8,3,6,1,0,1,16.584999999999997,18.744999999999997,3.653333333333241,3.47666666666667,3.61333333333333,3.6133333333332978,18.292,17.15,17.027,18.54233333333333,17.916500000000003,1655.1699999999998,5332.8769999999995
2025-06-26 09:00:00,12.6999999999999,9.71666666666666,24.6033333333333,26.2999999999999,0,0.0,10.8276666666666,7.036,24.9936666666666,30.5469999999999,1033.0,64.5833333333333,9.72,8.38999999999999,27.0,29.3129999999999,0,0.0,10.3333333333333,7.02333333333333,25.1199999999999,29.2533333333333,844,58.8433333333333,10.4833333333333,10.7366666666666,27.9799999999999,28.9633333333333,0.0,0.0,149.0,101.0,197.0,32.0,84.0,79.0,4.45296,3.42144999999999,4.39687666666666,3.39711333333333,6.81333333333333,10.3533333333333,8.10333333333333,11.6333333333333,26.1866666666666,29.5699999999999,3375.37648148148,2519.0,0.746287121990726,3.38333333333332,1.03151,964.12,21.495,76.3,2.3974,261.13,392.22,2.3687288617021847,0.3696624673118359,1877.0,479.0,163.0,2519.0,9,3,6,1,0,1,16.755000000000003,19.599000000000004,3.53999999999997,3.529999999999971,3.38333333333332,3.383333333333301,20.185,18.292,17.15,19.990666666666662,18.53316666666667,1640.0685,8430.768900000001
2025-06-26 10:00:00,12.6999999999999,9.66666666666666,24.7,26.3866666666666,0,0.0,10.9743333333333,7.016,25.7799999999999,31.5749999999999,1091.0,67.5933333333333,9.72,8.37166666666666,27.0,29.1699999999999,0,0.0,10.73,6.99666666666666,25.91,30.5266666666666,944,64.2833333333333,10.79,11.0666666666666,27.8999999999999,29.4233333333333,0.0,0.0,148.0,101.0,197.0,35.0,82.0,79.0,4.43705666666666,3.42533666666666,4.38417,3.40073666666666,6.75666666666666,10.8333333333333,8.19999999999999,11.74,26.89,30.5533333333333,3606.46050925925,2677.0,0.742279027630289,3.66333333333333,1.01172,964.12,23.14,69.3,2.4128,271.84998,600.7,2.411542400373987,-0.0778915348318946,2035.0,481.0,161.0,2677.0,10,3,6,1,0,1,17.0,20.684,4.0766666666666405,3.54000000000001,3.66333333333333,3.6633333333332985,21.495,20.185,18.292,21.606666666666666,19.548166666666663,1603.6019999999999,13900.198000000002
2025-06-26 11:00:00,12.6999999999999,9.66333333333333,24.7866666666666,26.3999999999999,0,0.0,11.0916666666666,7.032,26.2583333333333,32.2403333333333,1166.0,70.31,9.72,8.38999999999999,27.022,29.1699999999999,0,0.0,10.7966666666666,7.00333333333333,26.3566666666666,31.0699999999999,986,65.9333333333333,10.87,11.1599999999999,27.8999999999999,29.6533333333333,0.0,0.0,152.0,102.0,201.0,35.0,85.0,79.0,4.41026,3.42195333333333,4.35922333333333,3.39796333333333,6.78999999999999,10.8866666666666,8.20666666666666,11.8766666666666,27.3866666666666,31.1399999999999,3725.87671296296,2806.0,0.753111338933316,3.75333333333332,0.988306666666666,963.59,25.013,62.5,2.2527,285.94,830.84,2.1660832695546723,-0.6186602939864019,2152.0,490.0,164.0,2806.0,11,3,6,1,0,1,17.513,22.013,4.096666666666609,3.6699999999999395,3.75333333333332,3.753333333333302,23.14,21.495,20.185,23.215999999999994,20.879166666666666,1563.3125,20781.80092
2025-06-26 12:00:00,12.6999999999999,9.64666666666666,24.9666666666666,26.6166666666666,0,0.0,11.165,6.992,26.884,33.006,1191.0,72.5066666666666,9.81533333333333,8.39733333333332,27.1283333333333,29.1809999999999,0,0.0,10.8266666666666,6.99333333333333,27.0,31.7699999999999,999,67.5466666666666,10.91,11.1999999999999,27.8999999999999,29.7233333333333,1.0,0.0,150.0,100.0,198.0,34.0,83.0,79.0,4.40635,3.41985333333333,4.35488999999999,3.39660666666666,6.74999999999999,10.8533333333333,8.19333333333333,11.9333333333333,28.0366666666666,31.8,3830.06962962962,2835.0,0.740195420487472,3.76333333333332,0.986496666666667,962.84,26.628,57.4,1.8904,299.74,934.9,1.6414067341171956,-0.9377612133132412,2191.0,482.0,162.0,2835.0,12,3,6,1,0,1,18.108,23.22,4.1033333333333095,3.73999999999997,3.76333333333332,3.7633333333333994,25.013,23.14,21.495,24.926999999999996,22.458833333333335,1528.4472,24894.5172
2025-06-26 13:00:00,12.6999999999999,9.70666666666666,25.2099999999999,26.7433333333333,0,0.0,11.088,7.00799999999999,26.8913333333333,32.8653333333333,1157.0,70.9733333333333,9.83,8.42299999999999,27.2566666666666,29.3019999999999,0,0.0,10.7633333333333,7.03333333333333,26.9833333333333,31.6133333333333,970,67.5066666666666,10.83,11.12,27.8999999999999,30.3733333333333,0.0,0.0,149.0,101.0,197.0,31.0,82.0,79.0,4.41178333333333,3.41270666666666,4.35938666666666,3.39016999999999,6.77,10.7833333333333,8.17999999999999,11.8333333333333,28.0666666666666,31.7,3787.04333333333,2766.0,0.730385093736274,3.63333333333334,0.999076666666667,961.91,27.111,56.7,2.504,316.21997,735.02,1.7324964860193517,-1.8078915691851096,2127.0,478.0,161.0,2766.0,13,3,6,1,0,1,18.451,23.647000000000002,4.0133333333333,3.6533333333333093,3.63333333333334,3.6333333333334004,26.628,25.013,23.14,26.25066666666666,23.92866666666667,1537.1937,19927.12722
2025-06-26 14:00:00,12.7933333333333,9.78333333333333,25.4166666666666,26.8699999999999,0,0.0,11.1063333333333,7.004,27.2169999999999,33.2716666666666,1182.0,72.6233333333333,9.83,8.43766666666666,27.396,29.4449999999999,0,0.0,10.8,6.99,27.3099999999999,32.0633333333333,991,68.2166666666666,10.8899999999999,11.1799999999999,27.8999999999999,30.7766666666666,0.0,0.0,149.0,100.0,197.0,31.0,83.0,78.0,4.40633333333333,3.41361666666666,4.35407,3.39068333333333,6.73999999999999,10.8,8.18666666666666,11.8799999999999,28.3733333333333,32.0866666666666,3851.58277777777,2811.0,0.729829828977956,3.71333333333334,0.992716666666666,961.15,27.161,57.2,2.1568,318.58997,612.53,1.4266006226428531,-1.617589844019498,2173.0,477.0,161.0,2811.0,14,3,6,1,0,1,18.601000000000003,23.737000000000002,4.06000000000001,3.693333333333239,3.71333333333334,3.7133333333333027,27.111,26.628,25.013,26.966666666666658,25.091333333333335,1553.6092,16636.92733
2025-06-26 15:00:00,12.8,9.78666666666666,25.6,26.9933333333333,0,0.0,11.1576666666666,7.008,27.5133333333333,33.6366666666666,1200.0,73.7166666666666,9.83,8.5,27.5583333333333,29.6026666666666,0,0.0,10.82,7.00666666666666,27.6433333333333,32.4166666666666,1007,68.8633333333333,10.9033333333333,11.1899999999999,27.8999999999999,31.07,0.0,0.0,149.0,99.0,197.0,30.0,83.0,78.0,4.40085666666666,3.40971333333333,4.347,3.38774333333333,6.73999999999999,10.8333333333333,8.18666666666666,11.92,28.7866666666666,32.4333333333333,3899.16694444444,2843.0,0.7291301040728,3.64666666666666,0.991143333333333,960.49,27.45,57.0,0.74073,5.793701,558.34,-0.0747744128582505,-0.7369462124753094,2207.0,475.0,161.0,2843.0,15,3,6,1,0,1,18.85,24.009999999999998,4.09333333333331,3.7333333333333396,3.64666666666666,3.6466666666667003,27.161,27.111,26.628,27.24066666666666,26.08383333333333,1564.6499999999999,15326.433
2025-06-26 16:00:00,12.8,9.91333333333333,25.8033333333333,27.14,0,0.0,11.0843333333333,6.98399999999999,27.6683333333333,33.6883333333333,1214.0,72.79,9.88133333333333,8.43766666666666,27.7249999999999,29.7823333333333,0,0.0,10.54,7.00333333333333,27.7766666666666,32.1866666666666,963,65.2266666666666,10.74,10.9799999999999,28.0,31.4933333333333,1.0,0.0,152.0,102.0,201.0,29.0,85.0,80.0,4.40536,3.40491333333333,4.35061333333333,3.38358999999999,6.75333333333333,10.4333333333333,8.11666666666666,11.8533333333333,28.9666666666666,32.3799999999999,3774.3724537037,2827.0,0.748998683801311,3.41333333333332,1.00044666666666,960.0,27.155,59.2,1.0139,55.02899,339.38,-0.8308323983558047,-0.5811288461626574,2178.0,484.0,165.0,2827.0,16,3,6,1,0,1,18.995,23.891,3.6799999999999695,3.7366666666666397,3.41333333333332,3.413333333333302,27.45,27.161,27.111,27.25533333333333,26.753,1607.5760000000002,9215.8639
2025-06-26 17:00:00,12.8,9.79,26.1166666666666,27.2933333333333,0,0.0,11.1723333333333,7.012,27.822,33.934,1223.0,74.2299999999999,9.94,8.511,27.8899999999999,30.0043333333333,0,0.0,10.73,7.03333333333333,27.91,32.6333333333333,1007,67.8966666666666,10.8999999999999,11.1666666666666,28.0933333333333,31.8666666666666,1.0,0.0,149.0,100.0,199.0,29.0,82.0,79.0,4.38220666666666,3.41252666666666,4.33097666666666,3.39165333333333,6.72999999999999,10.7799999999999,8.18666666666666,11.93,29.0766666666666,32.7333333333333,3886.76953703703,2869.0,0.738145128663094,3.65666666666667,0.969679999999999,959.72,27.415,59.7,2.067,102.83002,388.08,-2.015393501628715,0.4589967686081753,2231.0,477.0,161.0,2869.0,17,3,6,1,0,1,19.355,24.191,4.04999999999991,3.7433333333333394,3.65666666666667,3.6566666666666983,27.155,27.45,27.161,27.339999999999993,27.153333333333336,1636.6755,10639.213199999998
2025-06-26 18:00:00,12.8,9.81666666666667,26.3099999999999,27.3999999999999,0,0.0,11.154,6.97999999999999,28.0373333333333,34.18,1226.0,74.4466666666666,9.94,8.50733333333333,28.0513333333333,30.2029999999999,0,0.0,10.78,6.99666666666666,28.1833333333333,32.9333333333333,1025,68.1033333333333,10.9066666666666,11.1966666666666,28.19,32.1433333333333,0.0,0.0,150.0,100.0,197.0,30.0,83.0,78.0,4.38452999999999,3.39896333333333,4.33212333333333,3.37765666666666,6.74666666666666,10.8133333333333,8.12666666666666,11.8933333333333,29.3233333333333,32.9966666666666,3898.34652777777,2889.0,0.741083425861284,3.67333333333333,0.985566666666664,959.43,27.277,62.2,4.3972,108.119995,360.92,-4.179130778738692,1.367564906759065,2251.0,477.0,161.0,2889.0,18,3,6,1,0,1,19.717000000000002,24.253,4.066666666666641,3.766666666666641,3.67333333333333,3.6733333333333,27.415,27.155,27.45,27.282333333333327,27.261499999999998,1696.6294,9844.814840000001
2025-06-26 19:00:00,12.8,9.79333333333333,26.4066666666666,27.5066666666666,0,0.0,11.143,6.99599999999999,27.8166666666666,33.8716666666666,1209.0,73.42,9.94,8.43766666666666,28.1686666666666,30.3533333333333,0,0.0,10.75,7.02333333333333,27.8899999999999,32.5733333333333,1000,66.4599999999999,10.8799999999999,11.1699999999999,28.2633333333333,32.3299999999999,0.0,0.0,149.0,101.0,198.0,33.0,83.0,79.0,4.39001,3.38779333333333,4.33707,3.36659999999999,6.73333333333333,10.7666666666666,8.14666666666666,11.8966666666666,28.9633333333333,32.6633333333333,3825.32944444444,2852.0,0.745556700780891,3.69999999999999,1.00221666666666,959.73,24.882,73.2,6.0407,107.73001,177.98,-5.7537794728184295,1.839586439440473,2209.0,481.0,162.0,2852.0,19,3,6,1,0,0,19.522000000000002,22.738,4.03333333333327,3.7499999999999414,3.69999999999999,3.6999999999999993,27.277,27.415,27.155,26.52466666666666,26.89,1821.3624000000002,4428.49836
