time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-06-29 01:00:00,13.5,10.0933333333333,29.6,30.3999999999999,0,0.0,11.6516666666666,7.004,28.6439999999999,35.4193333333333,1409.0,82.9533333333333,10.1699999999999,8.58066666666667,31.4326666666666,33.44,0,0.0,10.8533333333333,6.99666666666666,28.7566666666666,33.5966666666666,1069,69.9533333333333,11.1533333333333,11.3533333333333,31.2366666666666,33.6,1.0,0.0,152.0,101.0,201.0,35.0,83.0,80.0,4.42342333333333,3.46617333333333,4.37143666666666,3.44613999999999,6.75999999999999,10.6033333333333,8.22999999999999,12.4166666666666,29.6333333333333,33.95,4181.57259259259,3131.0,0.748761364455654,4.31666666666667,0.95725,954.61,23.593,91.1,0.54447,275.89,0.0,0.5415956027501158,-0.0558729270912022,2479.0,489.0,163.0,3131.0,1,6,6,1,1,0,21.813,22.881,3.8433333333333097,4.186666666666611,4.31666666666667,4.316666666666702,23.674,23.979,24.178,23.748666666666654,24.608500000000003,2149.3223,0.0
2025-06-29 02:00:00,13.5,10.2133333333333,29.5266666666666,30.3999999999999,0,0.0,11.5123333333333,6.99599999999999,28.4093333333333,34.991,1330.0,80.06,10.1699999999999,8.61,31.33,33.464,0,0.0,10.7333333333333,6.98333333333333,28.5033333333333,33.1733333333333,1007,67.6666666666666,11.0066666666666,11.2333333333333,32.7,33.8533333333333,0.0,0.0,149.0,100.0,197.0,35.0,84.0,78.0,4.42997333333333,3.45969666666666,4.37702,3.43874999999999,6.71666666666666,10.4333333333333,8.16666666666666,12.3066666666666,29.4066666666666,33.5133333333333,4039.91398148148,2980.0,0.737639467983721,4.10666666666666,0.970276666666667,954.59,23.748,90.5,0.62428,314.38,0.0,0.4461834442815739,-0.4366301094164619,2337.0,481.0,162.0,2980.0,2,6,6,1,1,0,21.848000000000003,22.988000000000003,3.71666666666664,4.139999999999938,4.10666666666666,4.106666666666701,23.593,23.674,23.979,23.671666666666656,24.074833333333334,2149.194,0.0
2025-06-29 03:00:00,13.5,10.1033333333333,29.4733333333333,30.3333333333333,0,0.0,11.5159999999999,7.004,28.2716666666666,34.867,1331.0,79.7666666666666,10.1699999999999,8.566,31.2933333333333,33.6883333333333,0,0.0,10.7899999999999,7.00666666666666,28.3933333333333,33.1066666666666,1023,68.6466666666666,11.08,11.2833333333333,33.66,33.8699999999999,0.0,0.0,150.0,100.0,198.0,34.0,83.0,79.0,4.42239333333333,3.46435,4.37182,3.44297666666666,6.75666666666666,10.5733333333333,8.22666666666666,12.3433333333333,29.2799999999999,33.4133333333333,4058.6924074074,2998.0,0.738661543931842,4.13333333333332,0.958043333333333,954.5,23.535,89.6,1.0724,332.38,0.0,0.497170377655267,-0.9501912310593692,2354.0,482.0,162.0,2998.0,3,6,6,1,1,0,21.455,22.703,3.8166666666666407,4.1166666666666405,4.13333333333332,4.133333333333397,23.748,23.593,23.674,23.625333333333327,23.784499999999998,2108.736,0.0
2025-06-29 04:00:00,13.3999999999999,10.0866666666666,29.3999999999999,30.2999999999999,0,0.0,11.615,7.004,28.3753333333333,35.1369999999999,1364.0,81.8133333333333,10.1699999999999,8.533,31.22,33.7176666666666,0,0.0,10.8566666666666,6.98999999999999,28.4666666666666,33.3033333333333,1046,71.0033333333333,11.1766666666666,11.36,33.8766666666666,34.0866666666666,1.0,0.0,149.0,100.0,198.0,34.0,82.0,78.0,4.39957,3.45666333333333,4.35139666666666,3.43483666666666,6.71999999999999,10.66,8.23333333333332,12.3999999999999,29.34,33.6799999999999,4179.11134259259,3052.0,0.73029880034415,4.33999999999999,0.942906666666666,954.23,23.835,87.1,1.1644,9.719391,0.0,-0.1965774642098555,-1.1476866560890318,2411.0,481.0,160.0,3052.0,4,6,6,1,1,0,21.255,22.803,3.94000000000001,4.166666666666581,4.33999999999999,4.3399999999999,23.535,23.748,23.593,23.70599999999999,23.727333333333334,2076.0285,0.0
2025-06-29 05:00:00,13.3999999999999,10.0999999999999,29.3066666666666,30.2433333333333,0,0.0,11.626,7.016,28.3643333333333,35.0993333333333,1364.0,81.3133333333333,10.1699999999999,8.55866666666666,31.1466666666666,33.6883333333333,0,0.0,10.8633333333333,7.02,28.4799999999999,33.29,1042,69.8433333333333,11.1799999999999,11.3733333333333,33.8099999999999,34.04,0.0,0.0,152.0,101.0,201.0,35.0,84.0,80.0,4.39230333333333,3.45229333333333,4.34332333333333,3.43065,6.76,10.6833333333333,8.25333333333333,12.4166666666666,29.3333333333333,33.6433333333333,4133.7149537037,3059.0,0.74001232166703,4.30999999999999,0.94001,954.26,23.85,84.5,0.77948,42.718994,0.0,-0.5288017750911054,-0.5726759581652576,2406.0,489.0,164.0,3059.0,5,6,6,1,1,0,20.75,22.61,3.9233333333333,4.16333333333327,4.30999999999999,4.310000000000002,23.835,23.535,23.748,23.73999999999999,23.70583333333333,2015.325,0.0
2025-06-29 06:00:00,13.3999999999999,10.0666666666666,29.22,30.2,0,0.0,11.6699999999999,7.016,28.5466666666666,35.3606666666666,1391.0,82.6733333333333,10.06,8.50366666666666,31.1026666666666,33.6406666666666,0,0.0,10.8666666666666,7.01666666666666,28.6433333333333,33.5133333333333,1058,71.7966666666666,11.1866666666666,11.3799999999999,33.4333333333333,33.8633333333333,0.0,0.0,147.0,98.0,195.0,35.0,82.0,77.0,4.38973666666666,3.45273333333333,4.33995,3.43078,6.70333333333333,10.6499999999999,8.27,12.4766666666666,29.5066666666666,33.8933333333333,4224.32541666666,3083.0,0.729820668605766,4.38666666666667,0.937003333333332,954.71,23.891,84.5,0.49059,329.06,2.56,0.2522320255953932,-0.4207820734822777,2449.0,475.0,159.0,3083.0,6,6,6,1,1,0,20.790999999999997,22.650999999999996,3.9466666666665713,4.206666666666601,4.38666666666667,4.386666666666702,23.85,23.835,23.535,23.85866666666666,23.742,2018.7894999999999,61.160959999999996
2025-06-29 07:00:00,13.3999999999999,10.1133333333333,29.2,30.2,0,0.0,11.6063333333333,6.98399999999999,28.2273333333333,34.98,1385.0,81.2433333333333,10.06,8.51833333333333,31.0,33.6039999999999,0,0.0,10.81,6.99333333333333,28.3266666666666,33.1233333333333,1048,68.7499999999999,11.1333333333333,11.3266666666666,33.1866666666666,33.8633333333333,0.0,0.0,152.0,102.0,201.0,36.0,85.0,80.0,4.39543,3.44302666666666,4.34600333333333,3.42192666666666,6.74333333333333,10.56,8.23333333333333,12.4066666666666,29.2366666666666,33.5033333333333,4101.90101851851,3089.0,0.753065465513269,4.26666666666665,0.952403333333333,955.35,23.99,84.0,0.79486,345.91003,23.74,0.193504872044602,-0.7709463561720765,2433.0,491.0,165.0,3089.0,7,6,6,1,1,0,20.79,22.71,3.816666666666671,4.17333333333327,4.26666666666665,4.266666666666701,23.891,23.85,23.835,23.910333333333323,23.808166666666665,2015.1599999999999,569.5225999999999
2025-06-29 08:00:00,13.3999999999999,10.06,29.1,30.2,0,0.0,11.5856666666666,7.008,28.5303333333333,35.2343333333333,1360.0,81.5133333333333,10.06,8.50733333333333,31.0,33.5929999999999,0,0.0,10.8766666666666,7.02333333333333,28.6533333333333,33.5066666666666,1051,70.1866666666666,11.1333333333333,11.3633333333333,32.8799999999999,33.7233333333333,0.0,0.0,150.0,100.0,198.0,32.0,82.0,78.0,4.40093,3.44646333333333,4.35064333333333,3.42502666666666,6.75333333333333,10.6866666666666,8.24666666666666,12.3799999999999,29.6466666666666,33.8333333333333,4148.57361111111,3051.0,0.735433497390167,4.18666666666667,0.954466666666667,954.73,24.994,82.8,1.2489,255.31,300.46,1.2080759907197274,0.3167074527802413,2411.0,480.0,160.0,3051.0,8,6,6,1,1,1,21.554,23.618,3.9333333333332696,4.133333333333239,4.18666666666667,4.186666666666699,23.99,23.891,23.85,24.291666666666657,24.015833333333333,2069.5032,7509.6972399999995
2025-06-29 09:00:00,13.3999999999999,10.0766666666666,29.1066666666666,30.2,0,0.0,11.7176666666666,7.044,29.576,36.3963333333333,1433.0,85.99,10.06,8.56966666666667,31.0,33.5479999999999,0,0.0,11.1366666666666,7.04666666666666,29.7,34.8633333333333,1149,75.6633333333333,11.31,11.5833333333333,32.7,33.9966666666666,0.0,0.0,149.0,99.0,197.0,30.0,83.0,79.0,4.40186333333333,3.44812666666666,4.35128666666666,3.42742333333333,6.76,11.05,8.32333333333333,12.5199999999999,30.74,35.1166666666666,4420.76962962962,3219.0,0.728153753686931,4.37666666666665,0.953736666666666,954.72,26.894,77.4,0.58409,103.08002,500.72,-0.5689357529262149,0.1321863727555944,2582.0,475.0,162.0,3219.0,9,6,6,1,1,1,22.374,25.086,4.290000000000001,4.1966666666665695,4.37666666666665,4.376666666666605,24.994,23.99,23.891,25.29266666666665,24.575666666666667,2081.5956,13466.36368
2025-06-29 10:00:00,13.3999999999999,10.07,29.2033333333333,30.2899999999999,0,0.0,12.033,7.30566666666666,30.5346666666666,37.5306666666666,1515.0,89.73,10.0783333333333,8.60266666666667,31.0,33.4879999999999,0,0.0,11.4099999999999,7.04666666666666,30.64,36.1699999999999,1266,82.6199999999999,11.6766666666666,11.8566666666666,32.5966666666666,34.0,0.0,0.0,150.0,100.0,199.0,32.0,83.0,78.0,4.37807,3.46638666666666,4.33182,3.44607666666666,6.76333333333333,11.2966666666666,8.58666666666666,12.8933333333333,31.6266666666666,36.38,4713.29375,3423.0,0.726243722874263,4.75333333333333,0.911683333333333,955.05,28.694,71.7,0.98007,112.26999,680.66,-0.9069649522488435,0.3714186052047646,2781.0,481.0,161.0,3423.0,10,6,6,1,1,1,23.034,26.43,4.533333333333269,4.30666666666664,4.75333333333333,4.753333333333401,26.894,24.994,23.99,26.860666666666656,25.385499999999997,2057.3598,19530.85804
2025-06-29 11:00:00,13.4466666666666,10.25,29.3233333333333,30.4133333333333,0,0.0,12.378,7.66866666666666,30.8836666666666,37.9009999999999,1504.0,89.8533333333333,10.1699999999999,8.588,31.099,33.5519999999999,0,0.0,11.4733333333333,7.07999999999999,31.01,36.6933333333333,1300,85.2833333333333,11.8633333333333,12.1533333333333,32.5,34.1566666666666,1.0,0.0,150.0,99.0,198.0,32.0,82.0,79.0,4.37609666666666,3.47954333333333,4.32964,3.45943666666666,6.73666666666666,11.1933333333333,8.90666666666666,13.26,31.9833333333333,36.8133333333333,4789.50134259259,3445.0,0.719281560559119,4.83,0.896553333333332,955.48,30.364,65.5,0.89448,83.324005,823.97,-0.888414927800043,-0.1039874341545372,2805.0,479.0,161.0,3445.0,11,6,6,1,1,1,23.464,27.604,4.4566666666666395,4.353333333333341,4.83,4.829999999999998,28.694,26.894,24.994,28.650666666666655,26.471166666666665,1988.842,25019.025080000003
2025-06-29 12:00:00,13.5,10.4666666666666,29.4599999999999,30.6466666666666,0,0.0,12.6553333333333,7.95433333333333,31.2006666666666,38.209,1539.0,89.7766666666666,10.1699999999999,8.61,31.2273333333333,33.5856666666666,0,0.0,11.5766666666666,7.10333333333333,31.3233333333333,37.1433333333333,1371,88.1833333333333,12.0333333333333,12.3133333333333,32.5,34.53,0.0,0.0,152.0,100.0,202.0,31.0,84.0,80.0,4.37102666666666,3.48727,4.32378,3.46831333333333,6.78333333333333,11.2766666666666,9.13999999999999,13.5533333333333,32.3833333333333,37.2166666666666,4866.71166666666,3559.0,0.731294607892324,4.83333333333334,0.883756666666666,954.7,31.57,60.3,4.0487,96.01999,917.6,-4.02637290037918,0.4246091815919113,2910.0,485.0,164.0,3559.0,12,6,6,1,1,1,23.63,28.394,4.49333333333327,4.413333333333311,4.83333333333334,4.8333333333333,30.364,28.694,26.894,30.209333333333323,27.750999999999994,1903.6709999999998,28968.632
2025-06-29 13:00:00,13.57,10.6,29.6366666666666,30.7833333333333,0,0.0,12.6199999999999,7.907,31.1353333333333,38.139,1510.0,89.9166666666666,10.1699999999999,8.64666666666667,31.3666666666666,33.6993333333333,0,0.0,11.4899999999999,7.02666666666666,31.2499999999999,36.9233333333333,1318,85.2266666666666,11.9499999999999,12.2166666666666,32.5,34.89,0.0,0.0,151.0,99.0,199.0,33.0,83.0,79.0,4.39305,3.48278333333333,4.34234666666666,3.46500666666666,6.73666666666666,11.1033333333333,9.04,13.4799999999999,32.2433333333333,37.0666666666666,4789.6836574074,3472.0,0.724891297284411,4.82333333333335,0.910266666666667,954.05,32.434,56.6,5.2232,96.221985,961.7,-5.19243248073135,0.5660946679187895,2828.0,482.0,162.0,3472.0,13,6,6,1,1,1,23.753999999999998,28.961999999999996,4.36666666666664,4.4399999999999,4.82333333333335,4.823333333333302,31.57,30.364,28.694,31.45599999999999,29.15833333333333,1835.7643999999998,31191.7778
2025-06-29 14:00:00,13.6,10.62,29.7866666666666,30.9299999999999,0,0.0,12.448,7.72366666666666,30.8219999999999,37.8203333333333,1501.0,89.8366666666666,10.1699999999999,8.61733333333334,31.5079999999999,33.8386666666666,0,0.0,11.5366666666666,7.03333333333333,30.93,36.6933333333333,1319,85.9533333333333,11.9033333333333,12.1799999999999,32.5,35.6,0.0,0.0,149.0,100.0,198.0,32.0,83.0,79.0,4.38473999999999,3.48329666666666,4.336,3.46563,6.73999999999999,11.2533333333333,8.93333333333333,13.28,31.93,36.77,4807.36819444444,3461.0,0.719936534921466,4.84,0.901443333333331,953.26,32.629,55.7,5.7022,96.975006,942.24,-5.659999272124098,0.6924543880680336,2820.0,479.0,162.0,3461.0,14,6,6,1,1,1,23.769,29.084999999999997,4.51333333333331,4.346666666666669,4.84,4.840000000000003,32.434,31.57,30.364,32.210999999999984,30.430833333333336,1817.4352999999999,30744.34896
2025-06-29 15:00:00,13.6,10.6499999999999,30.0066666666666,31.0633333333333,0,0.0,12.543,7.83,30.93,37.9083333333333,1494.0,89.94,10.1699999999999,8.57333333333333,31.6406666666666,34.0036666666666,0,0.0,11.6133333333333,7.08333333333333,31.05,36.8466666666666,1346,88.22,11.9966666666666,12.28,32.5,35.8966666666666,0.0,0.0,150.0,98.0,199.0,32.0,83.0,79.0,4.36720333333333,3.49081333333333,4.31879666666666,3.47274,6.73999999999999,11.37,9.03999999999999,13.4166666666666,32.0333333333333,36.91,4872.18111111111,3481.0,0.714464409391823,4.87666666666666,0.876389999999999,952.53,32.767,53.7,4.6149,94.42401,865.36,-4.601149976068809,0.3559788023492236,2840.0,479.0,162.0,3481.0,15,6,6,1,1,1,23.507000000000005,29.063000000000002,4.630000000000009,4.37666666666661,4.87666666666666,4.876666666666694,32.629,32.434,31.57,32.60999999999999,31.409666666666666,1759.5879000000002,28355.251120000004
2025-06-29 16:00:00,13.6566666666666,10.6266666666666,30.2133333333333,31.2066666666666,0,0.0,12.6663333333333,7.94799999999999,30.8866666666666,37.8953333333333,1499.0,89.9199999999999,10.1699999999999,8.61366666666667,31.7799999999999,34.1723333333333,0,0.0,11.6466666666666,7.05333333333333,31.0066666666666,36.8933333333333,1360,89.1499999999999,12.0566666666666,12.3266666666666,32.5,36.1233333333333,0.0,0.0,150.0,99.0,199.0,33.0,83.0,79.0,4.35166999999999,3.49018666666666,4.30296333333333,3.47253333333333,6.77333333333333,11.3866666666666,9.11333333333333,13.5266666666666,31.98,36.9066666666666,4897.06708333333,3502.0,0.715121916936506,4.92666666666666,0.861483333333332,952.22,33.329,50.6,4.5626,99.94299,705.92,-4.494069964888003,0.7878159116770497,2859.0,481.0,162.0,3502.0,16,6,6,1,1,1,23.449,29.377000000000002,4.613333333333269,4.41333333333327,4.92666666666666,4.926666666666602,32.767,32.629,32.434,32.908333333333324,32.18216666666667,1686.4474,23527.607679999997
2025-06-29 17:00:00,13.6999999999999,10.7666666666666,30.3366666666666,31.3233333333333,0,0.0,12.4143333333333,7.67233333333333,30.6396666666666,37.6703333333333,1533.0,89.6733333333333,10.1736666666666,8.67233333333333,31.9046666666666,34.3593333333333,0,0.0,11.3233333333333,7.01,30.75,36.3033333333333,1291,81.93,11.7566666666666,12.0,32.51,36.3533333333333,0.0,0.0,153.0,101.0,202.0,34.0,84.0,81.0,4.36953666666666,3.46584333333333,4.31569,3.44915666666666,6.70999999999999,10.8799999999999,8.79333333333333,13.2066666666666,31.6866666666666,36.5066666666666,4692.87449074074,3479.0,0.7413366811459,4.82,0.903693333333333,952.74,32.615,54.8,7.8852,95.457,448.62,-7.849463086626965,0.7498721835624268,2824.0,490.0,165.0,3479.0,17,6,6,1,1,1,23.575000000000003,28.999000000000002,4.169999999999909,4.41333333333327,4.82,4.819999999999997,33.329,32.767,32.629,32.90366666666666,32.55733333333333,1787.302,14631.741300000002
2025-06-29 18:00:00,13.6999999999999,10.6766666666666,30.4633333333333,31.4466666666666,0,0.0,11.9229999999999,7.19166666666666,30.2106666666666,37.2203333333333,1502.0,89.4766666666666,10.2506666666666,8.66133333333333,32.0,34.5763333333333,0,0.0,11.1266666666666,6.99333333333333,30.3066666666666,35.5499999999999,1183,77.16,11.3766666666666,11.6633333333333,32.6,36.1366666666666,1.0,0.0,150.0,100.0,198.0,34.0,83.0,78.0,4.37447666666666,3.43661666666666,4.31975,3.41932999999999,6.69999999999999,10.8466666666666,8.36,12.6999999999999,31.2333333333333,35.9133333333333,4557.0499537037,3329.0,0.73051645995111,4.67999999999999,0.937859999999999,953.13,30.793,61.7,10.001,107.57001,359.54,-9.534441398230667,3.01901113341856,2686.0,482.0,161.0,3329.0,18,6,6,1,1,1,23.133,27.729,4.14666666666661,4.3399999999999,4.67999999999999,4.68,32.615,33.329,32.767,32.24566666666666,32.42783333333333,1899.9281,11071.31522
2025-06-29 19:00:00,13.6999999999999,10.54,30.54,31.6,0,0.0,11.7029999999999,6.98399999999999,29.8863333333333,36.8203333333333,1468.0,87.9333333333333,10.1699999999999,8.54033333333333,32.11,34.879,0,0.0,11.0266666666666,6.97666666666666,29.9933333333333,35.0666666666666,1134,74.5366666666666,11.2366666666666,11.5333333333333,32.6,35.7766666666666,0.0,0.0,149.0,99.0,198.0,32.0,83.0,78.0,4.36879666666666,3.41857666666666,4.31519,3.40034,6.69333333333333,10.7799999999999,8.20666666666666,12.47,30.9333333333333,35.4766666666666,4443.10319444444,3241.0,0.729445132864002,4.54333333333332,0.950219999999999,953.38,28.442,69.4,10.119,111.73999,151.26,-9.399278817510575,3.748028643259944,2602.0,478.0,161.0,3241.0,19,6,6,1,1,0,22.322000000000003,25.994,4.08666666666657,4.263333333333341,4.54333333333332,4.543333333333301,30.793,32.615,33.329,30.616666666666656,31.7625,1973.8748000000003,4302.13692
2025-06-29 20:00:00,13.6666666666666,10.3533333333333,30.6,31.6,0,0.0,11.7653333333333,7.056,29.9976666666666,36.945,1485.0,88.7366666666666,10.1699999999999,8.58066666666667,32.1796666666666,34.9963333333333,0,0.0,11.1833333333333,7.01333333333333,30.11,35.3433333333333,1179,78.1166666666666,11.34,11.6266666666666,32.6,35.6,0.0,0.0,150.0,100.0,198.0,32.0,83.0,79.0,4.3589,3.41871,4.30851999999999,3.40080333333333,6.71999999999999,10.9966666666666,8.32,12.5733333333333,31.06,35.67,4562.97518518518,3306.0,0.724527280081149,4.61,0.940189999999999,953.97,27.316,71.4,8.0195,104.53,18.484,-7.763007592047336,2.011987419397903,2664.0,480.0,162.0,3306.0,20,6,6,1,1,0,21.596,25.028,4.27666666666661,4.2533333333333,4.61,4.610000000000003,28.442,30.793,32.615,28.850333333333325,30.877,1950.3624,504.908944
2025-06-29 21:00:00,13.6,10.3366666666666,30.6,31.6,0,0.0,11.9083333333333,7.18099999999999,29.9863333333333,36.9816666666666,1483.0,89.7066666666666,10.1699999999999,8.61366666666667,32.22,34.967,0,0.0,11.2566666666666,7.01666666666666,30.11,35.4633333333333,1205,80.45,11.5333333333333,11.7466666666666,32.6,35.6,0.0,0.0,149.0,99.0,198.0,34.0,82.0,79.0,4.34871999999999,3.42020666666666,4.30084666666666,3.40159,6.72333333333333,11.1099999999999,8.44666666666666,12.7366666666666,30.96,35.7266666666666,4653.31217592592,3329.0,0.715404398875858,4.76666666666667,0.928513333333332,954.92,26.162,76.6,5.6656,81.052,0.0,-5.596649133678395,-0.8812161111196718,2688.0,480.0,161.0,3329.0,21,6,6,1,1,0,21.482,24.29,4.38666666666657,4.2899999999999405,4.76666666666667,4.766666666666602,27.316,28.442,30.793,27.306666666666658,29.77616666666667,2004.0091999999997,0.0
2025-06-29 22:00:00,13.6,10.4733333333333,30.6,31.6,0,0.0,12.1723333333333,7.43399999999999,30.3606666666666,37.3343333333333,1485.0,89.9033333333333,10.1699999999999,8.665,32.22,34.9376666666666,0,0.0,11.3966666666666,7.03333333333333,30.48,36.01,1256,82.55,11.6866666666666,11.9333333333333,32.6,35.7799999999999,0.0,0.0,152.0,101.0,201.0,33.0,83.0,78.0,4.33986333333333,3.42792333333333,4.29294,3.40954333333333,6.74333333333333,11.19,8.68999999999999,13.02,31.3466666666666,36.18,4716.11962962962,3389.0,0.718599243901314,4.83333333333333,0.911940000000001,955.75,25.743,78.6,6.2224,93.497986,0.0,-6.210807318592339,0.3796501169759338,2741.0,487.0,161.0,3389.0,22,6,6,1,1,0,21.462999999999997,24.031,4.44666666666667,4.330000000000009,4.83333333333333,4.8333333333334,26.162,27.316,28.442,26.406999999999993,28.511833333333332,2023.3997999999997,0.0
2025-06-29 23:00:00,13.6,10.4899999999999,30.6,31.6,0,0.0,12.3923333333333,7.665,30.5366666666666,37.5306666666666,1521.0,89.8266666666666,10.1699999999999,8.68333333333333,32.22,34.8936666666666,0,0.0,11.4199999999999,7.03666666666666,30.64,36.2933333333333,1311,84.7566666666666,11.8033333333333,12.1366666666666,32.5,35.9866666666666,0.0,0.0,151.0,100.0,199.0,34.0,84.0,81.0,4.33795333333333,3.43804666666666,4.29060333333333,3.41966666666666,6.73333333333333,11.2133333333333,8.88,13.2933333333333,31.5,36.4399999999999,4774.36921296296,3481.0,0.729101551373254,4.93999999999998,0.899906666666666,956.4,24.95,85.3,4.0647,93.17999,0.0,-4.058441168501732,0.2254803135759264,2832.0,484.0,165.0,3481.0,23,6,6,1,1,0,22.009999999999998,23.774,4.479999999999969,4.4133333333332985,4.93999999999998,4.939999999999898,25.743,26.162,27.316,25.61833333333332,27.234333333333336,2128.2349999999997,0.0
2025-07-01 00:00:00,13.6999999999999,10.1266666666666,30.5266666666666,31.3999999999999,0,0.0,10.7213333333333,7.0,28.9993333333333,34.6406666666666,1148.0,71.1433333333333,10.2799999999999,8.70166666666666,32.464,34.4256666666666,0,0.0,10.9233333333333,7.01333333333333,29.14,34.14,1089,71.86,10.8033333333333,7.0,28.9733333333333,35.23,519.0,84.1233333333333,150.0,100.0,198.0,41.0,82.0,104.0,4.45411612903225,3.51186774193548,4.41523548387096,3.49157741935483,6.72258064516129,11.1903225806451,6.95483870967742,11.5096774193548,29.7774193548387,34.016129032258,6211.28342592592,3431.0,0.552381813020959,4.23870967741935,0.942248387096773,958.81,22.95,93.1,0.64957,245.40002,0.0,0.5906125937423011,0.2704033080659177,2756.0,489.0,186.0,3431.0,0,1,7,1,0,0,21.569999999999997,22.397999999999996,4.46774193548381,4.55483870967738,4.23870967741935,4.238709677419301,24.95,25.743,26.162,24.547666666666657,25.927166666666665,2136.645,0.0
2025-07-01 01:00:00,13.6999999999999,10.0133333333333,30.3833333333333,31.3799999999999,0,0.0,10.6883333333333,6.992,28.9163333333333,34.5173333333333,1124.0,70.19,10.2799999999999,8.72,32.3666666666666,34.3153333333333,0,0.0,10.9,6.99333333333333,29.0233333333333,33.9766666666666,1074,72.2,10.7833333333333,7.02666666666666,28.9366666666666,35.1133333333333,510.0,83.3366666666666,149.0,99.0,198.0,39.0,83.0,105.0,4.46329310344827,3.50634137931034,4.42299310344827,3.48632068965517,6.73103448275861,11.1482758620689,6.94482758620689,11.4655172413793,29.7413793103448,33.851724137931,6172.99731481481,3381.0,0.547707997845035,4.11034482758621,0.956951724137931,958.39,22.909,92.8,0.83016,114.20999,0.0,-0.7571462896737208,0.3404337257577722,2708.0,485.0,188.0,3381.0,1,1,7,1,0,0,21.468999999999998,22.333,4.41724137931029,4.5206896551724105,4.11034482758621,4.1103448275862,22.95,24.95,25.743,23.60299999999999,25.005,2125.9552,0.0
2025-07-01 02:00:00,13.6999999999999,9.98,30.2666666666666,31.2999999999999,0,0.0,10.6186666666666,6.988,28.7016666666666,34.1796666666666,1095.0,68.64,10.3496666666666,8.72366666666666,32.2676666666666,34.0916666666666,0,0.0,10.8566666666666,7.0,28.8433333333333,33.7133333333333,1058,71.1133333333333,10.7399999999999,7.00666666666666,28.7466666666666,34.86,499.0,81.1333333333333,149.0,100.0,196.0,40.0,83.0,104.0,4.46214333333333,3.49169333333333,4.42162666666666,3.47165666666666,6.72,11.17,6.98333333333333,11.3633333333333,29.56,33.5633333333333,6040.63675925926,3324.0,0.55027311398999,4.00333333333333,0.970449999999999,957.92,22.745,92.8,1.2598,127.75,0.0,-0.9961107250024936,0.7712713293873994,2652.0,485.0,187.0,3324.0,2,1,7,1,0,0,21.305,22.169,4.45,4.37999999999997,4.00333333333333,4.003333333333298,22.909,22.95,24.95,22.86799999999999,24.243166666666667,2110.736,0.0
2025-07-01 03:00:00,13.6999999999999,10.02,30.1333333333333,31.2033333333333,0,0.0,10.593,6.992,28.7346666666666,34.1686666666666,1099.0,68.36,10.3899999999999,8.70533333333333,32.1466666666666,33.8899999999999,0,0.0,10.79,7.00666666666666,28.88,33.6799999999999,1053,70.2533333333333,10.7033333333333,6.99666666666666,28.78,34.8899999999999,496.0,80.1066666666666,151.0,101.0,199.0,37.0,83.0,105.0,4.46677666666666,3.48452666666666,4.42558,3.46342666666666,6.72666666666666,11.0966666666666,6.95666666666666,11.34,29.6166666666666,33.5533333333333,5981.38444444444,3324.0,0.555724185742208,3.93666666666666,0.982249999999998,957.93,22.668,93.0,1.5072,319.71,0.0,0.9746409163324016,-1.149663830957005,2648.0,488.0,188.0,3324.0,3,1,7,1,0,0,21.268,22.108,4.36999999999994,4.38333333333334,3.93666666666666,3.9366666666666994,22.745,22.909,22.95,22.77399999999999,23.660833333333333,2108.124,0.0
2025-07-01 04:00:00,13.6999999999999,9.98333333333333,29.9166666666666,31.1666666666666,0,0.0,10.6186666666666,7.012,28.6723333333333,34.132,1106.0,68.5533333333333,10.3899999999999,8.70533333333333,32.055,33.8716666666666,0,0.0,10.8966666666666,7.01666666666666,28.7933333333333,33.7,1074,71.5366666666666,10.7299999999999,7.02333333333333,28.7,34.9099999999999,511.0,80.6466666666666,151.0,101.0,199.0,39.0,83.0,106.0,4.44869333333333,3.48659,4.41061333333333,3.46478333333333,6.73999999999999,11.1466666666666,6.96,11.3766666666666,29.5399999999999,33.54,6036.53467592592,3370.0,0.558267314099887,4.00000000000001,0.962103333333333,958.11,22.723,93.3,0.47395,330.58,0.0,0.232807953251921,-0.4128305456269573,2691.0,490.0,189.0,3370.0,4,1,7,1,0,0,21.383,22.186999999999998,4.40666666666661,4.4166666666665995,4.00000000000001,4.0000000000000995,22.668,22.745,22.909,22.71199999999999,23.1575,2120.0559,0.0
2025-07-01 05:00:00,13.6999999999999,9.95,29.78,31.1,0,0.0,10.6259999999999,7.0,28.5733333333333,34.055,1100.0,68.58,10.3899999999999,8.786,31.9376666666666,33.8569999999999,0,0.0,10.88,7.02333333333333,28.7,33.6266666666666,1067,70.6966666666666,10.76,7.00666666666666,28.59,34.8233333333333,506.0,80.8966666666666,149.0,100.0,198.0,38.0,82.0,104.0,4.43376333333333,3.48111,4.39561666666666,3.45908333333333,6.75,11.1833333333333,6.99333333333333,11.4166666666666,29.4533333333333,33.4533333333333,6021.12907407407,3344.0,0.555377564383842,4.0,0.952653333333333,958.4,22.487,93.8,1.3312,159.6,0.0,-0.4640191093948005,1.2477097844116058,2673.0,485.0,186.0,3344.0,5,1,7,1,0,0,21.246999999999996,21.991,4.4333333333333,4.423333333333271,4.0,3.9999999999999964,22.723,22.668,22.745,22.625999999999987,22.747,2109.2805999999996,0.0
2025-07-01 06:00:00,13.6999999999999,10.03,29.65,31.0,0,0.0,10.6186666666666,6.97999999999999,28.4559999999999,33.9559999999999,1092.0,67.8566666666666,10.3899999999999,8.73833333333333,31.8569999999999,33.7543333333333,0,0.0,10.8966666666666,7.01333333333333,28.6166666666666,33.54,1060,70.5133333333333,10.7433333333333,7.01333333333333,28.4699999999999,34.5833333333333,501.0,80.1666666666666,149.0,100.0,197.0,40.0,84.0,105.0,4.42560666666666,3.47365,4.38651,3.45259,6.75333333333333,11.1533333333333,6.97,11.4299999999999,29.2866666666666,33.3099999999999,5976.37078703703,3328.0,0.556859692711595,4.0233333333333,0.951956666666665,958.98,22.565,93.6,0.82166,202.84,0.4,0.3189347846233296,0.7572356032023786,2653.0,486.0,189.0,3328.0,6,1,7,1,0,0,21.285,22.053,4.39999999999997,4.4599999999999005,4.0233333333333,4.0233333333333015,22.487,22.723,22.668,22.591666666666658,22.682833333333335,2112.084,9.026000000000002
2025-07-01 07:00:00,13.6999999999999,9.98333333333333,29.54,30.9133333333333,0,0.0,10.6186666666666,6.99599999999999,28.5733333333333,34.011,1093.0,67.7966666666666,10.3899999999999,8.71633333333333,31.7469999999999,33.6699999999999,0,0.0,10.87,7.0,28.7133333333333,33.5866666666666,1055,70.0666666666666,10.7266666666666,7.01666666666666,28.6033333333333,34.5966666666666,495.0,79.5133333333333,150.0,100.0,197.0,37.0,82.0,104.0,4.43409,3.46314333333333,4.3935,3.44177666666666,6.71666666666666,11.1633333333333,6.98666666666666,11.41,29.4666666666666,33.3799999999999,5944.64800925925,3313.0,0.557308018042403,3.91333333333334,0.970946666666667,959.1,22.77,93.2,1.0482,126.84,9.3,-0.8388880640486931,0.6284823434247264,2643.0,484.0,186.0,3313.0,7,1,7,1,0,0,21.41,22.226,4.446666666666641,4.42333333333334,3.91333333333334,3.913333333333302,22.565,22.487,22.723,22.607333333333326,22.659666666666666,2122.164,211.76100000000002
2025-07-01 08:00:00,13.6999999999999,9.95666666666666,29.4699999999999,30.8999999999999,0,0.0,10.6149999999999,7.008,28.9399999999999,34.383,1097.0,68.3866666666666,10.3899999999999,8.73466666666666,31.6699999999999,33.6699999999999,0,0.0,10.85,7.00333333333333,29.0333333333333,33.9266666666666,1053,70.4833333333333,10.7166666666666,7.02,28.94,34.97,495.0,79.5933333333333,149.0,100.0,197.0,35.0,83.0,104.0,4.43848064516129,3.45635806451612,4.39671935483871,3.43569677419354,6.73870967741935,11.0870967741935,6.99354838709677,11.3967741935483,29.8935483870967,33.7774193548387,5974.36532407407,3313.0,0.554535891310506,3.88387096774191,0.98212258064516,959.6,22.951,87.4,1.5274,283.86,70.904,1.4829281541175294,-0.3658891221744325,2645.0,481.0,187.0,3313.0,8,1,7,1,0,1,20.431,21.943,4.348387096774149,4.4032258064515295,3.88387096774191,3.8838709677419985,22.77,22.565,22.487,22.76199999999999,22.694,2005.9174000000003,1627.317704
2025-07-01 09:00:00,13.6999999999999,9.95666666666666,29.3999999999999,30.8733333333333,0,0.0,10.559,6.99599999999999,29.044,34.4579999999999,1111.0,68.0733333333333,10.3899999999999,8.72,31.5673333333333,33.7653333333333,0,0.0,10.7633333333333,7.0,29.13,33.9,1046,68.6766666666666,10.6466666666666,7.01333333333333,29.04,34.9366666666666,489.0,78.0466666666666,151.0,102.0,200.0,34.0,83.0,107.0,4.44786896551724,3.45466896551724,4.40448965517241,3.43388620689655,6.72413793103448,10.951724137931,6.95862068965517,11.3379310344827,30.0482758620689,33.8206896551724,5874.09217592592,3323.0,0.565704435762654,3.77241379310344,0.993200000000001,960.13,23.425,85.5,2.036,276.33997,111.66,2.0235481539497857,-0.2248307555616327,2646.0,487.0,190.0,3323.0,9,1,7,1,0,1,20.525000000000002,22.265,4.22758620689652,4.37931034482753,3.77241379310344,3.772413793103503,22.951,22.77,22.565,23.04866666666666,22.820166666666665,2002.8375,2615.6355
2025-07-01 10:00:00,13.6999999999999,9.96333333333333,29.3999999999999,30.8933333333333,0,0.0,10.7066666666666,7.028,29.5763333333333,35.1493333333333,1148.0,70.7966666666666,10.3899999999999,8.65766666666667,31.5599999999999,33.7946666666666,0,0.0,10.8066666666666,7.01666666666666,29.69,34.4833333333333,1068,71.0533333333333,10.75,7.03333333333333,29.5666666666666,35.6466666666666,510.0,81.6266666666667,150.0,100.0,198.0,32.0,84.0,104.0,4.42446666666666,3.45256666666666,4.38140666666666,3.43301333333333,6.74666666666666,11.0133333333333,6.99333333333333,11.47,30.5833333333333,34.4533333333333,6111.46606481481,3394.0,0.555349561628113,3.87,0.971899999999999,959.78,24.025,82.6,0.47749,340.34998,158.86,0.1605674106007085,-0.449683006964888,2726.0,480.0,188.0,3394.0,10,1,7,1,0,1,20.544999999999998,22.633,4.26666666666664,4.476666666666671,3.87,3.8699999999999974,23.425,22.951,22.77,23.466999999999988,23.037166666666664,1984.4649999999997,3816.6115
2025-07-01 11:00:00,13.6999999999999,9.92,29.3999999999999,30.8999999999999,0,0.0,10.8166666666666,7.024,30.22,35.9846666666666,1206.0,73.8066666666666,10.3899999999999,8.71266666666666,31.5599999999999,33.7029999999999,0,0.0,10.9133333333333,7.02333333333333,30.33,35.3166666666666,1121,73.97,10.8666666666666,7.01999999999999,30.2233333333333,36.5633333333333,548.0,88.1199999999999,149.0,99.0,197.0,33.0,82.0,104.0,4.40753666666666,3.45674333333333,4.36634333333333,3.43611,6.73666666666666,11.1366666666666,6.96333333333333,11.6066666666666,31.2066666666666,35.3033333333333,6451.11856481481,3539.0,0.548587034084621,4.09666666666668,0.950793333333334,960.09,24.017,83.1,0.53137,181.38,84.584,0.0127970979654808,0.5312158800183424,2875.0,478.0,186.0,3539.0,11,1,7,1,0,1,20.636999999999997,22.665,4.399999999999939,4.64333333333327,4.09666666666668,4.0966666666666995,24.025,23.425,22.951,23.822333333333322,23.292166666666663,1995.8126999999997,2031.4539280000001
2025-07-01 12:00:00,13.6999999999999,9.88333333333333,29.4466666666666,30.9566666666666,0,0.0,10.8936666666666,7.0,30.7183333333333,36.6356666666666,1249.0,76.08,10.3899999999999,8.82266666666667,31.5599999999999,33.6699999999999,0,0.0,10.9633333333333,7.01999999999999,30.8166666666666,35.9066666666666,1148,75.94,10.9233333333333,7.03666666666666,30.6899999999999,37.18,565.0,91.1133333333333,150.0,99.0,197.0,33.0,82.0,104.0,4.40488387096774,3.45268064516129,4.36562903225806,3.43263548387096,6.71935483870967,11.1225806451612,6.94193548387096,11.6806451612903,31.6806451612903,35.9451612903225,6649.02129629629,3627.0,0.545493816062876,4.26451612903224,0.952203225806452,959.94,27.917,66.2,1.167,105.98999,819.68,-1.1218485799770674,0.321472803831735,2962.0,479.0,186.0,3627.0,12,1,7,1,0,1,21.157000000000004,25.213,4.40322580645153,4.73870967741934,4.26451612903224,4.264516129032202,24.017,24.025,23.425,25.31966666666666,24.18416666666667,1848.1054000000001,22883.00656
2025-07-01 13:00:00,13.6999999999999,9.93666666666666,29.5133333333333,31.0,0,0.0,10.8789999999999,7.0,30.886,36.786,1249.0,76.2633333333333,10.3899999999999,8.76033333333333,31.6553333333333,33.7579999999999,0,0.0,10.93,7.00333333333333,31.0166666666666,36.05,1142,76.05,10.8999999999999,7.03333333333333,30.8599999999999,37.3399999999999,566.0,91.55,148.0,100.0,197.0,34.0,82.0,104.0,4.41231034482758,3.44770689655172,4.37024827586206,3.42898275862069,6.72068965517241,11.151724137931,6.93793103448276,11.6655172413793,31.8793103448275,36.1379310344827,6668.98476851851,3622.0,0.543111151954933,4.25862068965518,0.964603448275862,959.72,26.583,69.6,2.3762,104.54999,224.98,-2.299992456944169,0.5969599132269461,2957.0,479.0,186.0,3622.0,13,1,7,1,0,1,20.502999999999997,24.150999999999996,4.43103448275859,4.72758620689654,4.25862068965518,4.258620689655199,27.917,24.017,24.025,26.172333333333324,24.819666666666667,1850.1767999999997,5980.64334
2025-07-01 14:00:00,13.6999999999999,10.0699999999999,29.6,31.0266666666666,0,0.0,10.9009999999999,6.992,31.0489999999999,36.9886666666666,1262.0,76.6933333333333,10.3899999999999,8.80433333333333,31.7103333333333,33.8203333333333,0,0.0,11.0233333333333,7.04999999999999,31.1533333333333,36.25,1161,76.2866666666666,10.9433333333333,7.02999999999999,31.0433333333333,37.5466666666666,579.0,93.34,150.0,99.0,197.0,33.0,82.0,105.0,4.41088709677419,3.44735806451612,4.36756129032258,3.42907096774193,6.76129032258064,11.1935483870967,6.98064516129032,11.7064516129032,32.0290322580645,36.3193548387096,6736.16777777777,3668.0,0.544523254319839,4.29032258064516,0.963529032258064,958.9,29.2,60.5,2.2428,99.52301,929.68,-2.21189250887485,0.3710570969316188,3002.0,479.0,187.0,3668.0,14,1,7,1,0,1,21.299999999999997,26.04,4.432258064516059,4.72580645161288,4.29032258064516,4.290322580645103,26.583,27.917,24.017,27.89999999999999,25.861166666666666,1766.6,27146.656
2025-07-01 15:00:00,13.6999999999999,10.0433333333333,29.6933333333333,31.1,0,0.0,10.967,7.012,31.3353333333333,37.4083333333333,1321.0,78.8,10.3899999999999,8.72733333333333,31.7909999999999,33.9523333333333,0,0.0,11.0966666666666,7.01333333333333,31.4433333333333,36.6466666666666,1214,77.99,10.9966666666666,7.19666666666666,31.3166666666666,37.73,580.0,92.4333333333333,152.0,101.0,201.0,33.0,84.0,106.0,4.40544827586206,3.45478965517241,4.36438965517241,3.43584827586206,6.72413793103448,11.2206896551724,6.99310344827586,11.7931034482758,32.3413793103448,36.6931034482758,6815.56587962963,3792.0,0.556373464356574,4.35172413793102,0.950658620689655,958.26,30.422,59.9,3.6492,104.34,854.28,-3.5355020851983032,0.9038172633660247,3115.0,487.0,190.0,3792.0,15,1,7,1,0,1,22.402,27.214,4.49655172413792,4.799999999999941,4.35172413793102,4.351724137931001,29.2,26.583,27.917,28.73499999999999,27.02733333333333,1822.2778,25988.90616
2025-07-01 16:00:00,13.6999999999999,10.0433333333333,29.7899999999999,31.13,0,0.0,11.0696666666666,7.012,31.6646666666666,37.8606666666666,1346.0,81.4166666666666,10.467,8.78233333333333,31.8899999999999,34.0696666666666,0,0.0,11.1566666666666,7.01,31.7666666666666,37.1133333333333,1231,81.0966666666666,11.0766666666666,7.32666666666666,31.6933333333333,37.9933333333333,568.0,92.6033333333333,149.0,99.0,198.0,34.0,83.0,104.0,4.39093548387096,3.45350322580645,4.35064516129032,3.43498387096774,6.71935483870967,11.2935483870967,7.03225806451612,11.9129032258064,32.6483870967741,37.1032258064516,6976.73217592592,3812.0,0.54638760724595,4.45483870967742,0.937432258064517,957.77,28.154,71.8,3.6324,110.19,184.92,-3.409200913821302,1.2536661793316433,3145.0,480.0,187.0,3812.0,16,1,7,1,0,1,22.514,25.897999999999996,4.574193548387031,4.880645161290279,4.45483870967742,4.454838709677496,30.422,29.2,26.583,29.258666666666656,27.715500000000002,2021.4571999999998,5206.237679999999
2025-07-01 17:00:00,13.7133333333333,10.0699999999999,29.9266666666666,31.2,0,0.0,11.099,7.012,31.8263333333333,38.0723333333333,1366.0,82.2366666666666,10.5,8.80433333333333,31.9963333333333,34.1686666666666,0,0.0,11.0933333333333,7.01666666666666,31.9399999999999,37.1666666666666,1219,79.9433333333333,11.03,7.33666666666667,31.8333333333333,38.0833333333333,567.0,91.1433333333333,150.0,100.0,198.0,31.0,82.0,105.0,4.38917586206896,3.44993793103448,4.34834137931034,3.43131379310344,6.70344827586206,11.2241379310344,7.00689655172413,11.9172413793103,32.9172413793103,37.2862068965517,6927.68949074074,3818.0,0.551121698670672,4.36896551724139,0.939237931034481,957.47,26.964,77.9,2.4965,117.609985,81.06,-2.212205636738738,1.157004092810978,3152.0,479.0,187.0,3818.0,17,1,7,1,0,1,22.544,25.195999999999998,4.52068965517234,4.91034482758617,4.36896551724139,4.368965517241399,28.154,30.422,29.2,28.51333333333332,28.206666666666667,2100.4956,2185.70184
2025-07-01 18:00:00,13.8,10.0333333333333,30.1,31.2999999999999,0,0.0,11.132,6.98799999999999,31.842,38.132,1374.0,82.95,10.5,8.84466666666667,32.088,34.2786666666666,0,0.0,11.0933333333333,7.00666666666666,31.96,37.1933333333333,1214,79.2566666666666,11.07,7.32333333333333,31.8033333333333,38.1133333333333,567.0,91.2166666666666,149.0,99.0,197.0,33.0,82.0,104.0,4.38996666666666,3.45083666666666,4.35049666666666,3.43192666666666,6.71333333333332,11.1866666666666,7.01333333333333,11.9399999999999,32.8533333333333,37.3266666666666,6930.42421296296,3819.0,0.551048519202731,4.47333333333333,0.939129999999999,957.1,26.844,79.1,2.2024,101.95999,101.26,-2.1545915082965013,0.4564002545755299,3155.0,478.0,186.0,3819.0,18,1,7,1,0,1,22.664,25.172000000000004,4.47333333333328,4.92666666666657,4.47333333333333,4.473333333333294,26.964,28.154,30.422,27.320666666666657,28.02783333333333,2123.3604,2718.22344
2025-07-01 19:00:00,13.8,10.0633333333333,30.1966666666666,31.2999999999999,0,0.0,11.0403333333333,6.99599999999999,31.7603333333333,37.9339999999999,1334.0,81.16,10.5,8.83,32.1723333333333,34.3923333333333,0,0.0,11.0899999999999,7.01333333333333,31.9033333333333,37.1166666666666,1206,79.1533333333333,11.0133333333333,7.21333333333333,31.7366666666666,38.16,583.0,92.3099999999999,152.0,100.0,200.0,32.0,83.0,104.0,4.39166333333333,3.44503,4.35420999999999,3.42675,6.72333333333333,11.2,6.99999999999999,11.8733333333333,32.7866666666666,37.19,6908.54643518518,3794.0,0.549174856910157,4.40333333333334,0.946633333333334,957.37,27.25,77.4,1.1774,106.45999,169.58,-1.1291475939396085,0.3336112574545311,3123.0,484.0,187.0,3794.0,19,1,7,1,0,0,22.73,25.442,4.476666666666669,4.873333333333309,4.40333333333334,4.4033333333334,26.844,26.964,28.154,27.019333333333325,28.139,2109.15,4621.055
2025-07-01 20:00:00,13.8,10.0966666666666,30.2,31.2999999999999,0,0.0,11.033,6.96799999999999,31.6893333333333,37.8643333333333,1367.0,81.35,10.5,8.75666666666666,32.22,34.5079999999999,0,0.0,11.05,6.98666666666666,31.78,37.0366666666666,1227,79.6033333333333,11.0166666666666,7.16999999999999,31.6766666666666,38.08,577.0,92.5899999999999,150.0,100.0,198.0,34.0,83.0,106.0,4.37846999999999,3.43193,4.33739,3.41424333333333,6.68333333333333,11.1533333333333,6.96333333333333,11.8466666666666,32.6,37.13,6933.70587962963,3842.0,0.55410484186924,4.53,0.946539999999999,957.54,26.01,80.4,0.45409,51.471985,9.54,-0.3552362790945829,-0.2828513993513831,3171.0,482.0,189.0,3842.0,20,1,7,1,0,0,22.090000000000003,24.442,4.46999999999997,4.88333333333327,4.53,4.530000000000001,27.25,26.844,26.964,26.701333333333327,27.607333333333333,2091.204,248.1354
2025-07-01 21:00:00,13.8,10.1166666666666,30.2,31.2999999999999,0,0.0,10.9523333333333,6.98399999999999,31.3796666666666,37.421,1300.0,78.9233333333333,10.5,8.709,32.22,34.6113333333333,0,0.0,11.06,6.99333333333333,31.5133333333333,36.7133333333333,1194,78.5633333333333,10.9633333333333,7.12333333333333,31.4133333333333,37.7799999999999,576.0,92.7333333333333,149.0,99.0,197.0,34.0,82.0,105.0,4.38722333333333,3.42469999999999,4.34623,3.40652,6.70666666666666,11.23,6.96666666666666,11.7566666666666,32.2666666666666,36.7266666666666,6842.82194444444,3736.0,0.545973580831397,4.46000000000001,0.962523333333334,957.92,25.95,80.9,0.48546,217.83997,0.0,0.2978093803959427,0.383380991375661,3070.0,479.0,187.0,3736.0,21,1,7,1,0,0,22.13,24.421999999999997,4.5233333333333405,4.7899999999999405,4.46000000000001,4.460000000000001,26.01,27.25,26.844,26.40333333333332,26.862,2099.355,0.0
2025-07-01 22:00:00,13.8,9.99,30.2,31.2999999999999,0,0.0,10.9449999999999,7.012,31.2236666666666,37.2493333333333,1283.0,78.51,10.5,8.74933333333333,32.22,34.7913333333333,0,0.0,11.06,6.99333333333333,31.3333333333333,36.5366666666666,1185,77.8533333333333,10.97,7.10666666666666,31.2566666666666,37.6566666666666,574.0,92.27,149.0,100.0,197.0,33.0,83.0,104.0,4.37888333333333,3.4174,4.33824,3.39935,6.71666666666666,11.25,6.98,11.7733333333333,32.1,36.55,6799.43101851851,3708.0,0.545339748267335,4.44999999999999,0.961483333333333,958.1,25.644,81.7,0.85404,233.44,0.0,0.6859935579842678,0.5087211023774079,3042.0,479.0,187.0,3708.0,22,1,7,1,0,0,21.983999999999998,24.18,4.53333333333334,4.793333333333299,4.44999999999999,4.449999999999996,25.95,26.01,27.25,25.86799999999999,26.44366666666667,2095.1148,0.0
2025-07-01 23:00:00,13.8,10.0133333333333,30.2,31.24,0,0.0,11.0,7.008,31.3153333333333,37.4203333333333,1310.0,79.9699999999999,10.5,8.863,32.22,34.8263333333333,0,0.0,11.0966666666666,7.03666666666666,31.4366666666666,36.6966666666666,1200,79.68,11.0166666666666,7.23666666666666,31.3299999999999,37.6766666666666,568.0,91.4266666666666,149.0,99.0,197.0,34.0,83.0,104.0,4.36200999999999,3.41724333333333,4.32271666666666,3.39824,6.71666666666666,11.2599999999999,7.01999999999999,11.8499999999999,32.22,36.6866666666666,6866.24939814814,3744.0,0.545275853366143,4.46666666666665,0.944766666666665,958.61,25.238,84.1,0.7207,352.92004,0.0,0.0888294368673112,-0.715204740718234,3078.0,479.0,187.0,3744.0,23,1,7,1,0,0,22.058,23.966,4.543333333333241,4.82999999999991,4.46666666666665,4.466666666666605,25.644,25.95,26.01,25.610666666666656,26.156000000000002,2122.5157999999997,0.0
2025-07-02 00:00:00,13.8,10.0366666666666,30.2,31.2,0,0.0,11.0366666666666,6.98799999999999,31.3826666666666,37.5346666666666,1328.0,80.93,10.5,8.79333333333333,32.22,34.8263333333333,0,0.0,11.1566666666666,6.99666666666666,31.4733333333333,36.8233333333333,1231,81.0133333333333,11.0866666666666,7.27666666666666,31.3899999999999,37.7999999999999,576.0,92.8266666666666,150.0,99.0,199.0,35.0,83.0,104.0,4.34913666666666,3.41588,4.31164999999999,3.39694666666666,6.71666666666666,11.3333333333333,7.03,11.8333333333333,32.2666666666666,36.8233333333333,6967.25180555555,3805.0,0.546126378978575,4.55666666666667,0.933256666666666,958.55,25.063,85.4,0.68133,6.23761,0.0,-0.0740278067319637,-0.6772964289957943,3135.0,483.0,187.0,3805.0,0,2,7,1,0,0,22.143,23.895,4.6166666666666405,4.8033333333333,4.55666666666667,4.5566666666667,25.238,25.644,25.95,25.314999999999987,25.859166666666667,2140.3802,0.0
2025-07-02 01:00:00,13.8,10.0699999999999,30.2,31.2,0,0.0,10.9963333333333,7.004,31.2103333333333,37.3483333333333,1310.0,79.8899999999999,10.5,8.78233333333333,32.22,34.852,0,0.0,11.0866666666666,7.01,31.3166666666666,36.5566666666666,1192,78.97,11.0066666666666,7.26333333333333,31.24,37.5633333333333,564.0,91.47,149.0,99.0,197.0,33.0,81.0,104.0,4.34512666666666,3.40374666666666,4.30615,3.38469,6.70999999999999,11.2533333333333,7.00333333333333,11.8466666666666,32.0866666666666,36.5933333333333,6845.83013888888,3729.0,0.544711148881242,4.50666666666667,0.941380000000001,958.47,24.368,89.0,0.98437,308.66003,0.0,0.7686614500417932,-0.6149340388364005,3066.0,478.0,185.0,3729.0,1,2,7,1,0,0,22.168,23.488,4.54333333333331,4.84333333333327,4.50666666666667,4.506666666666696,25.063,25.238,25.644,24.889666666666656,25.378833333333333,2168.752,0.0
2025-07-02 02:00:00,13.8,10.0133333333333,30.15,31.2,0,0.0,10.8863333333333,6.97999999999999,31.0376666666666,36.9669999999999,1281.0,76.9666666666666,10.5,8.73466666666666,32.22,34.949,0,0.0,10.8,6.99999999999999,31.1833333333333,36.0566666666666,1137,74.67,10.8533333333333,7.06999999999999,31.0499999999999,37.3233333333333,570.0,90.2533333333333,152.0,101.0,200.0,34.0,84.0,107.0,4.37067666666666,3.39013666666666,4.32806,3.37140999999999,6.68666666666666,10.9633333333333,6.96666666666666,11.7066666666666,31.8966666666666,36.2133333333333,6615.01958333333,3666.0,0.554193370679741,4.31666666666667,0.98054,958.1,24.462,89.1,0.5491,10.794006,0.0,-0.1028346526533923,-0.5393846903775228,2988.0,487.0,191.0,3666.0,2,2,7,1,0,0,22.282,23.59,4.276666666666639,4.73999999999994,4.31666666666667,4.316666666666702,24.368,25.063,25.238,24.63099999999999,25.120833333333334,2179.5642,0.0
2025-07-02 03:00:00,13.8,10.0999999999999,30.1,31.2,0,0.0,10.8533333333333,7.0,30.9093333333333,36.7726666666666,1241.0,76.0666666666666,10.5,8.71266666666666,32.22,35.0776666666666,0,0.0,10.8233333333333,6.99666666666666,31.06,35.8966666666666,1102,74.07,10.8366666666666,7.00999999999999,30.9133333333333,37.2366666666666,556.0,89.48,149.0,100.0,196.0,34.0,83.0,104.0,4.38187333333333,3.38747333333333,4.33747333333333,3.36824666666666,6.69666666666666,10.97,6.94666666666666,11.6566666666666,31.7866666666666,36.0266666666666,6552.85023148148,3565.0,0.544038071078273,4.24000000000001,0.9944,958.03,24.262,90.5,0.68711,350.42004,0.0,0.1143515057431235,-0.6775277745113335,2899.0,479.0,187.0,3565.0,3,2,7,1,0,0,22.362000000000002,23.502000000000002,4.2733333333333405,4.7099999999999405,4.24000000000001,4.239999999999998,24.462,24.368,25.063,24.36399999999999,24.8395,2195.7110000000002,0.0
2025-07-02 04:00:00,13.8,10.0433333333333,30.1,31.2,0,0.0,10.9046666666666,6.98799999999999,30.8639999999999,36.7953333333333,1258.0,76.69,10.5,8.70533333333333,32.22,35.0399999999999,0,0.0,10.8533333333333,7.0,30.9999999999999,35.9,1116,74.5299999999999,10.8566666666666,7.06,30.8466666666666,37.3066666666666,563.0,90.1166666666666,150.0,100.0,198.0,33.0,82.0,105.0,4.35783,3.38389333333333,4.31657666666666,3.36546333333333,6.72333333333333,10.9666666666666,6.96333333333333,11.6966666666666,31.7266666666666,36.0333333333333,6599.8874537037,3605.0,0.546221435636293,4.30666666666666,0.973936666666666,957.99,23.662,92.8,0.90775,3.7033997,0.0,-0.0586329526604508,-0.905854425038768,2937.0,481.0,187.0,3605.0,4,2,7,1,0,0,22.221999999999998,23.086,4.243333333333269,4.733333333333269,4.30666666666666,4.306666666666704,24.262,24.462,24.368,24.128666666666657,24.50916666666667,2195.8336,0.0
2025-07-02 05:00:00,13.8,10.1033333333333,29.9266666666666,31.1033333333333,0,0.0,10.9413333333333,7.016,30.778,36.7603333333333,1260.0,76.8333333333333,10.5,8.70533333333333,32.22,35.0519999999999,0,0.0,10.8633333333333,6.97666666666666,30.8833333333333,35.8499999999999,1126,74.7133333333333,10.8899999999999,7.06333333333333,30.75,37.28,567.0,91.2866666666666,149.0,99.0,197.0,33.0,83.0,104.0,4.33869,3.37839,4.29844333333333,3.35941333333333,6.69999999999999,11.03,6.96,11.7299999999999,31.6299999999999,36.02,6640.81712962963,3618.0,0.544812472528028,4.39000000000001,0.960299999999999,958.21,23.468,93.3,0.62363,290.66003,0.0,0.583524597980891,-0.2200304989114908,2953.0,478.0,187.0,3618.0,5,2,7,1,0,0,22.128,22.932000000000002,4.330000000000009,4.769999999999899,4.39000000000001,4.390000000000104,23.662,24.262,24.462,23.797333333333324,24.214166666666667,2189.5643999999998,0.0
