time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-02 06:00:00,13.8,9.99666666666666,29.8999999999999,31.1,0,0.0,10.9046666666666,7.0,30.7823333333333,36.7346666666666,1257.0,76.5333333333333,10.5,8.731,32.2016666666666,35.0636666666666,0,0.0,10.7299999999999,6.99333333333333,30.8833333333333,35.6533333333333,1074,72.4299999999999,10.8,7.01333333333333,30.7633333333333,37.1233333333333,545.0,87.8966666666666,149.0,100.0,197.0,33.0,82.0,104.0,4.33403666666666,3.37018,4.29294666666666,3.35147666666666,6.71333333333333,10.7733333333333,6.94333333333333,11.7299999999999,31.6833333333333,35.9033333333333,6477.46305555555,3541.0,0.546664638552121,4.22,0.963856666666666,958.71,23.692,92.8,1.0427,294.59998,4.64,0.948060642417441,-0.4340556511543525,2876.0,479.0,186.0,3541.0,6,2,7,1,0,0,22.252,23.116,4.059999999999969,4.786666666666569,4.22,4.219999999999999,23.468,23.662,24.262,23.607333333333326,23.98566666666667,2198.6176,109.93087999999999
2025-07-02 07:00:00,13.8,10.0799999999999,29.8999999999999,31.1,0,0.0,10.9486666666666,7.036,31.2866666666666,37.3083333333333,1290.0,78.0899999999999,10.5,8.764,32.11,34.98,0,0.0,10.8266666666666,7.02,31.4033333333333,36.2833333333333,1128,74.5133333333333,10.8866666666666,7.02,31.2933333333333,37.6566666666666,570.0,91.6866666666666,149.0,99.0,198.0,32.0,82.0,105.0,4.33014193548387,3.36409032258064,4.28916774193548,3.34417741935483,6.71612903225806,10.9129032258064,6.94193548387096,11.7774193548387,32.2419354838709,36.4838709677419,6680.65291666666,3653.0,0.546802841813053,4.24193548387098,0.966051612903224,959.03,24.862,87.8,0.84009,286.66003,81.56,0.8048253125493233,-0.2408473051123554,2988.0,478.0,187.0,3653.0,7,2,7,1,0,0,22.421999999999997,23.885999999999996,4.19677419354834,4.835483870967741,4.24193548387098,4.2419354838710035,23.692,23.468,23.662,24.00733333333332,24.067999999999998,2182.8835999999997,2027.74472
2025-07-02 08:00:00,13.8,10.0599999999999,29.8999999999999,31.1,0,0.0,10.9633333333333,6.976,31.55,37.5806666666666,1322.0,78.3266666666666,10.5,8.80433333333334,32.11,34.8813333333333,0,0.0,10.4866666666666,6.98333333333333,31.7033333333333,36.2066666666666,1069,69.64,10.7399999999999,7.00666666666666,31.55,37.7433333333333,558.0,87.89,152.0,102.0,200.0,30.0,85.0,106.0,4.33477586206896,3.35043448275862,4.29196551724137,3.33158620689655,6.68275862068965,10.4551724137931,6.92068965517241,11.7689655172413,32.5655172413793,36.5896551724137,6450.02467592592,3624.0,0.561858315600902,4.02413793103448,0.984341379310345,960.11,25.974,83.9,0.49529,268.62,227.58,0.4951463447584259,0.0119281755675388,2949.0,484.0,191.0,3624.0,8,2,7,1,0,1,22.754,24.686,3.7724137931034507,4.84827586206889,4.02413793103448,4.024137931034403,24.862,23.692,23.468,24.842666666666656,24.320000000000004,2179.2186,5911.162920000001
2025-07-02 09:00:00,13.8333333333333,10.1733333333333,29.8999999999999,31.1366666666666,0,0.0,10.9523333333333,6.992,31.725,37.728,1301.0,78.9233333333333,10.5,8.82266666666667,32.11,34.8703333333333,0,0.0,10.37,7.03333333333333,31.8199999999999,36.1633333333333,1018,67.88,10.6799999999999,7.02,31.74,37.76,537.0,86.0133333333333,149.0,99.0,197.0,28.0,82.0,104.0,4.33812,3.34774,4.29357666666666,3.32901999999999,6.73333333333333,10.27,6.97333333333333,11.7866666666666,32.86,36.6566666666666,6366.88912037037,3515.0,0.552074951133361,3.79666666666667,0.99038,960.1,27.174,79.4,0.21319,25.309998,313.86,-0.0911420544934482,-0.192725457588543,2856.0,473.0,186.0,3515.0,9,2,7,1,0,1,23.054000000000002,25.525999999999996,3.5366666666666697,4.8133333333332695,3.79666666666667,3.796666666666603,25.974,24.862,23.692,26.003333333333327,24.805333333333333,2157.6156,8528.83164
2025-07-02 10:00:00,13.8999999999999,10.1433333333333,30.0666666666666,31.2333333333333,0,0.0,11.0403333333333,7.032,32.0796666666666,38.2606666666666,1355.0,82.2266666666666,10.5,8.84833333333333,32.22,34.8826666666666,0,0.0,10.4899999999999,7.00666666666666,32.1933333333333,36.6933333333333,1057,70.2766666666666,10.7833333333333,7.02333333333333,32.0966666666666,38.3533333333333,568.0,91.5166666666666,149.0,99.0,197.0,28.0,81.0,104.0,4.30591,3.35251666666666,4.26411666666666,3.33373,6.71666666666666,10.3533333333333,6.94666666666667,11.8933333333333,33.2866666666666,37.23,6673.26916666666,3638.0,0.545160087078759,3.94333333333332,0.953393333333334,959.98,28.08,75.5,1.223,114.29001,383.82,-1.1147339418325517,0.5030877050042681,2980.0,473.0,185.0,3638.0,10,2,7,1,0,1,23.18,26.119999999999997,3.63666666666664,4.946666666666631,3.94333333333332,3.943333333333399,27.174,25.974,24.862,27.07599999999999,25.541666666666668,2120.04,10777.665599999998
2025-07-02 11:00:00,13.8999999999999,10.1333333333333,30.2333333333333,31.3599999999999,0,0.0,11.11,7.036,32.4943333333333,38.7786666666666,1399.0,84.28,10.5,8.82266666666667,32.3116666666666,34.9559999999999,0,0.0,10.6566666666666,7.04,32.59,37.3,1119,74.6966666666666,10.89,7.11333333333332,32.4866666666666,38.7833333333333,580.0,93.31,150.0,99.0,198.0,29.0,83.0,104.0,4.29979333333333,3.35862666666666,4.25791666666666,3.34029666666666,6.73333333333333,10.6166666666666,6.99333333333333,11.9733333333333,33.7833333333333,37.7733333333333,6899.33953703703,3761.0,0.545124642700971,3.99,0.941166666666668,959.72,30.173,66.9,2.5481,111.94,768.91,-2.363555471000203,0.952060473659634,3098.0,476.0,187.0,3761.0,11,2,7,1,0,1,23.552999999999997,27.525,3.88333333333327,4.979999999999971,3.99,3.989999999999995,28.08,27.174,25.974,28.475666666666655,26.659166666666668,2018.5737000000001,23200.321429999996
2025-07-02 12:00:00,13.8999999999999,10.103448275862,30.3724137931034,31.6172413793103,0,0.0,11.2124137931034,7.0103448275862,32.9403448275862,39.3668965517241,1473.0,87.1965517241379,10.5,8.79206896551724,32.4610344827586,35.0455172413793,0,0.0,10.7793103448275,7.01724137931034,33.0206896551724,37.9413793103448,1192,77.2793103448275,10.9896551724137,7.25172413793103,32.9172413793103,39.1931034482758,587.0,94.3310344827586,151.0,100.0,200.0,29.0,83.0,106.0,4.29804,3.35521333333333,4.25677333333333,3.33779999999999,6.72333333333333,10.7333333333333,7.00666666666666,12.02,34.2466666666666,38.32,7077.64971264367,3921.0,0.553997465146577,4.07333333333334,0.942826666666667,959.37,31.586,60.6,2.9885,105.66,905.44,-2.87756815477034,0.8066807079951928,3252.0,480.0,189.0,3921.0,12,2,7,1,0,1,23.706,28.433999999999997,4.0099999999999705,5.01333333333334,4.07333333333334,4.073333333333402,30.173,28.08,27.174,29.946333333333325,27.974833333333333,1914.1116,28599.22784
2025-07-02 13:00:00,13.8999999999999,10.2451612903225,30.5516129032258,31.7774193548386,0,0.0,11.1490322580645,6.99419354838709,33.2077419354838,39.6090322580645,1454.0,87.0193548387096,10.5,8.83,32.6203225806451,35.1738709677419,0,0.0,10.6483870967741,7.00645161290322,33.3322580645161,38.0935483870967,1145,76.8741935483871,10.9,7.19677419354838,33.216129032258,39.3838709677419,577.0,94.558064516129,150.0,99.0,197.0,29.0,82.0,104.0,4.30578666666666,3.34989333333333,4.26214,3.33282666666666,6.68333333333333,10.5033333333333,6.98,11.9866666666666,34.5166666666666,38.52,7067.93369175627,3837.0,0.542874362909673,4.00333333333333,0.955893333333332,958.72,32.881,55.6,3.3587,101.44,944.29,-3.2919725220073697,0.6661701016620584,3176.0,475.0,186.0,3837.0,13,2,7,1,0,1,24.001,29.329,3.81999999999997,5.0066666666666,4.00333333333333,4.003333333333401,31.586,30.173,28.08,31.546666666666656,29.311333333333334,1828.1836,31049.19949
2025-07-02 14:00:00,13.9666666666666,10.28,30.7333333333333,31.9399999999999,0,0.0,11.2473333333333,7.06666666666666,33.174,39.5766666666666,1459.0,87.06,10.5,8.764,32.7873333333333,35.2896666666666,0,0.0,10.5766666666666,7.04666666666666,33.2733333333333,37.8766666666666,1121,73.6766666666666,10.9,7.67666666666666,33.17,38.6399999999999,508.0,82.2,150.0,99.0,198.0,27.0,82.0,104.0,4.29179999999999,3.3554,4.24899333333333,3.33895666666666,6.70666666666666,10.3333333333333,7.16,12.0933333333333,34.51,38.3233333333333,6643.64300925926,3748.0,0.56414831362498,3.81333333333332,0.936399999999999,957.83,33.806,52.3,3.8282,94.20502,899.23,-3.817894702250048,0.2807049741828896,3088.0,474.0,186.0,3748.0,14,2,7,1,0,1,24.266,29.989999999999995,3.6266666666666403,4.9333333333333,3.81333333333332,3.813333333333304,32.881,31.586,30.173,32.75766666666666,30.616666666666664,1768.0537999999997,30399.369379999996
2025-07-02 15:00:00,14.1,10.3866666666666,30.97,32.1166666666666,0,0.0,11.409,7.16266666666666,33.492,40.0223333333333,1496.0,89.63,10.5,8.83,32.945,35.4456666666666,0,0.0,10.9733333333333,7.05333333333333,33.6066666666666,38.7266666666666,1240,81.9433333333333,11.1733333333333,7.95666666666666,33.5066666666666,39.0366666666666,514.0,86.67,149.0,98.0,198.0,26.0,82.0,105.0,4.27189666666666,3.36894333333333,4.22629333333333,3.35253666666666,6.72666666666666,10.8766666666666,7.32999999999999,12.2466666666666,34.82,38.86,7062.23782407407,3908.0,0.553365674925054,4.04,0.902953333333333,957.14,34.486,50.9,4.1194,86.600006,815.72,-4.112149172732871,-0.2443062446855639,3250.0,471.0,187.0,3908.0,15,2,7,1,0,1,24.665999999999997,30.557999999999996,4.149999999999939,4.91666666666661,4.04,4.039999999999999,33.806,32.881,31.586,33.72433333333333,31.835333333333335,1755.3374,28130.91992
2025-07-02 16:00:00,14.1,10.4566666666666,31.2099999999999,32.2666666666666,0,0.0,11.5413333333333,7.27099999999999,33.0503333333333,39.6966666666666,1493.0,89.3866666666667,10.5,8.78966666666667,33.1136666666666,35.6076666666666,0,0.0,11.0833333333333,7.01666666666666,33.1799999999999,38.5433333333333,1277,84.3133333333333,11.2933333333333,7.61666666666666,33.0866666666666,39.3833333333333,579.0,94.7233333333333,150.0,98.0,198.0,31.0,82.0,104.0,4.25734333333333,3.37500333333333,4.21116,3.35892,6.69666666666666,10.9166666666666,7.25666666666666,12.3599999999999,34.2433333333333,38.7066666666666,7340.63254629629,4012.0,0.546546905147056,4.46333333333333,0.882339999999998,956.63,34.633,50.9,4.7138,100.70999,661.36,-4.63168753229816,0.876002878507706,3349.0,477.0,186.0,4012.0,16,2,7,1,0,1,24.813000000000002,30.705000000000005,4.21999999999994,5.10333333333324,4.46333333333333,4.463333333333303,34.486,33.806,32.881,34.30833333333332,32.9275,1762.8197,22904.88088
2025-07-02 17:00:00,14.1,10.2766666666666,31.3433333333333,32.3699999999999,0,0.0,10.9999999999999,6.94833333333333,32.1303333333333,38.3496666666666,1365.0,81.8666666666666,10.5,8.74933333333333,33.253,35.7653333333333,0,0.0,10.8066666666666,7.01666666666666,32.2433333333333,37.1266666666666,1143,75.32,10.8266666666666,7.11333333333333,32.1166666666666,38.4499999999999,572.0,93.1666666666666,149.0,98.0,197.0,33.0,81.0,104.0,4.26661333333333,3.34893333333333,4.22045999999999,3.33255333333333,6.70666666666666,10.7099999999999,6.92333333333333,11.8066666666666,33.2733333333333,37.4733333333333,6846.46824074074,3742.0,0.546559170132824,4.19999999999998,0.917679999999999,956.14,33.671,55.2,6.3553,106.76999,247.68,-6.085013878771071,1.8336968629420296,3080.0,477.0,185.0,3742.0,17,2,7,1,0,1,24.711,30.087,4.00333333333324,4.883333333333269,4.19999999999998,4.200000000000003,34.633,34.486,33.806,34.26333333333332,33.5105,1858.6392,8339.63328
2025-07-02 18:00:00,14.1,10.3833333333333,31.4766666666666,32.5833333333333,0,0.0,10.9816666666666,6.98399999999999,32.0146666666666,38.182,1351.0,81.1733333333333,10.5,8.698,33.374,35.9926666666666,0,0.0,11.03,7.03333333333333,32.1399999999999,37.26,1205,78.9666666666666,10.9666666666666,7.19666666666666,32.0266666666666,38.3533333333333,576.0,92.17,150.0,99.0,198.0,33.0,82.0,104.0,4.27789666666666,3.35799666666666,4.23139,3.34081666666666,6.73,11.09,6.97333333333333,11.7933333333333,33.0966666666666,37.4433333333333,6899.97763888888,3798.0,0.550436566430901,4.34666666666665,0.9199,956.11,33.818,56.7,6.2981,98.13098,297.08,-6.234787261939734,0.8907813471071521,3132.0,480.0,186.0,3798.0,18,2,7,1,0,1,25.157999999999998,30.354,4.359999999999999,4.819999999999969,4.34666666666665,4.3466666666666995,33.671,34.633,34.486,34.04066666666666,33.8825,1917.4805999999999,10046.65144
2025-07-02 19:00:00,14.1,10.34,31.6,32.7,0,0.0,10.9963333333333,6.992,31.9116666666666,38.1016666666666,1371.0,81.0833333333333,10.5,8.76033333333333,33.4879999999999,36.143,0,0.0,11.0566666666666,7.01,32.0333333333333,37.2333333333333,1229,79.1233333333333,10.9866666666666,7.19666666666666,31.9333333333333,38.2833333333333,586.0,93.3166666666666,152.0,101.0,201.0,35.0,85.0,106.0,4.27451666666666,3.34583333333333,4.23146333333333,3.32919999999999,6.69666666666666,11.1633333333333,6.98,11.8133333333333,32.9766666666666,37.3599999999999,6933.15893518518,3866.0,0.557610179737894,4.38333333333332,0.928683333333333,956.02,32.319,64.0,3.3963,79.845,129.46,-3.343094876646153,-0.5988074279284137,3186.0,489.0,191.0,3866.0,19,2,7,1,0,0,25.119000000000003,29.439000000000004,4.46666666666664,4.8333333333333,4.38333333333332,4.383333333333297,33.818,33.671,34.633,33.26933333333332,33.788833333333336,2068.416,4184.01774
2025-07-02 20:00:00,13.9466666666666,10.2999999999999,31.6,32.7,0,0.0,10.978,6.992,31.577,37.6943333333333,1322.0,79.91,10.5,8.76033333333333,33.5599999999999,36.3129999999999,0,0.0,10.9799999999999,7.00333333333333,31.7066666666666,36.8466666666666,1184,77.4966666666666,10.9366666666666,7.13666666666666,31.61,37.94,571.0,92.2533333333333,149.0,99.0,198.0,33.0,82.0,104.0,4.27890666666666,3.33815,4.23655666666666,3.32015,6.69999999999999,11.09,6.92666666666667,11.7833333333333,32.52,36.9233333333333,6827.5075,3742.0,0.548077025180858,4.40333333333331,0.940756666666666,955.94,30.45,67.0,1.6104,39.181,22.62,-1.0174060903314603,-1.2483080578753196,3077.0,479.0,186.0,3742.0,20,2,7,1,0,0,23.85,27.810000000000002,4.3900000000000095,4.856666666666629,4.40333333333331,4.403333333333293,32.319,33.818,33.671,32.19566666666666,33.229499999999994,2040.1499999999999,688.779
2025-07-02 21:00:00,13.8999999999999,10.43,31.6,32.6266666666666,0,0.0,10.9339999999999,6.98,31.515,37.5466666666666,1300.0,78.8533333333333,10.5,8.687,33.5599999999999,36.4009999999999,0,0.0,10.9366666666666,7.02666666666666,31.6466666666666,36.71,1165,77.0866666666666,10.8599999999999,7.10999999999999,31.5299999999999,37.8766666666666,568.0,92.1566666666666,150.0,99.0,197.0,34.0,82.0,105.0,4.29334838709677,3.33182903225806,4.25028387096774,3.31444193548387,6.73225806451613,11.074193548387,6.97741935483871,11.7451612903225,32.4483870967742,36.7709677419354,6784.75467592592,3700.0,0.545340277833266,4.32258064516127,0.96151935483871,956.25,29.47,70.7,1.034,310.7,0.0,0.7839109036283725,-0.6742697495606256,3033.0,480.0,187.0,3700.0,21,2,7,1,0,0,23.61,27.125999999999998,4.341935483870871,4.76774193548379,4.32258064516127,4.322580645161203,30.45,32.319,33.818,30.746333333333325,32.393499999999996,2083.529,0.0
2025-07-02 22:00:00,13.8999999999999,10.24,31.6,32.5466666666666,0,0.0,10.9486666666666,7.012,31.3526666666666,37.394,1293.0,78.94,10.5,8.76033333333333,33.5599999999999,36.3899999999999,0,0.0,10.8799999999999,6.99,31.4933333333333,36.4766666666666,1142,76.4933333333333,10.8633333333333,7.10666666666666,31.3266666666666,37.6999999999999,563.0,91.7733333333333,149.0,99.0,197.0,34.0,82.0,104.0,4.27552068965517,3.32688275862068,4.2326724137931,3.30962413793103,6.68965517241379,10.9275862068965,6.94137931034483,11.7551724137931,32.2689655172413,36.6137931034482,6760.41564814814,3663.0,0.541830590106303,4.34482758620689,0.948637931034483,956.83,28.587,74.8,1.0446,316.15,0.0,0.7236704301742275,-0.7533194996091953,2998.0,479.0,186.0,3663.0,22,2,7,1,0,0,23.546999999999997,26.570999999999998,4.23793103448271,4.813793103448269,4.34482758620689,4.344827586206904,29.47,30.45,32.319,29.502333333333326,31.385833333333334,2138.3076,0.0
2025-07-02 23:00:00,13.8999999999999,10.26,31.54,32.3999999999999,0,0.0,10.8899999999999,6.96399999999999,31.0833333333333,37.0843333333333,1268.0,77.8933333333333,10.5,8.808,33.5599999999999,36.4523333333333,0,0.0,10.7733333333333,7.01666666666666,31.2333333333333,36.0266666666666,1095,73.1366666666666,10.77,7.04333333333333,31.0833333333333,37.3633333333333,557.0,90.8433333333333,152.0,99.0,201.0,34.0,82.0,104.0,4.27269333333333,3.32083666666666,4.22876666666666,3.30322333333333,6.73333333333333,10.7833333333333,6.95333333333333,11.72,31.96,36.25,6614.56379629629,3592.0,0.543044123636886,4.29000000000001,0.951856666666667,957.21,27.578,79.9,0.97319,324.13,0.0,0.5702388699436466,-0.7886231085286514,2920.0,486.0,186.0,3592.0,23,2,7,1,0,0,23.558,25.97,4.04999999999997,4.766666666666671,4.29000000000001,4.289999999999999,28.587,29.47,30.45,28.544999999999987,30.370333333333335,2203.4822,0.0
2025-07-03 00:00:00,13.8999999999999,10.2933333333333,31.4733333333333,32.3499999999999,0,0.0,10.8606666666666,7.008,30.9096666666666,36.8313333333333,1277.0,76.6933333333333,10.4303333333333,8.72,33.52,36.3899999999999,0,0.0,10.81,7.00333333333333,31.0333333333333,35.8666666666666,1123,73.41,10.7733333333333,7.03666666666666,30.9133333333333,37.21,570.0,90.3533333333333,149.0,101.0,197.0,35.0,85.0,106.0,4.38318,3.42969333333333,4.34038333333333,3.41192333333333,6.69333333333333,10.8566666666666,6.94,11.6533333333333,31.8066666666666,36.0533333333333,6575.82189814814,3643.0,0.55399918921556,4.24666666666666,0.953486666666666,957.48,27.148,82.2,0.86775,5.1019897,0.0,-0.0771680409547246,-0.864311955230986,2970.0,482.0,191.0,3643.0,0,3,7,1,0,0,23.588,25.723999999999997,4.16333333333327,4.7133333333333,4.24666666666666,4.246666666666698,27.578,28.587,29.47,27.770999999999987,29.258666666666667,2231.5656,0.0
2025-07-03 01:00:00,13.8999999999999,10.2833333333333,31.3799999999999,32.2899999999999,0,0.0,10.8276666666666,6.968,30.5976666666666,36.437,1229.0,75.2366666666666,10.3899999999999,8.709,33.44,36.2433333333333,0,0.0,10.6933333333333,6.99666666666666,30.7333333333333,35.4833333333333,1074,71.0166666666666,10.6999999999999,6.98333333333333,30.6433333333333,36.8266666666666,545.0,87.1566666666666,150.0,100.0,198.0,35.0,82.0,105.0,4.56182,3.59512666666666,4.51890333333333,3.57675666666666,6.73333333333333,10.7433333333333,6.94666666666666,11.6099999999999,31.4566666666666,35.68,6383.11513888888,3518.0,0.551141554468713,4.22333333333333,0.966693333333332,957.4,26.601,85.6,1.5771,23.036987,0.0,-0.6171590900594821,-1.4513301028907764,2848.0,483.0,187.0,3518.0,1,3,7,1,0,0,23.720999999999997,25.448999999999998,4.0099999999999705,4.66333333333324,4.22333333333333,4.2233333333334,27.148,27.578,28.587,27.10899999999999,28.305666666666667,2277.0456,0.0
2025-07-03 02:00:00,13.8999999999999,10.1699999999999,31.2833333333333,32.2,0,0.0,10.7506666666666,6.97999999999999,30.3763333333333,36.0843333333333,1193.0,73.1533333333333,10.3899999999999,8.676,33.3373333333333,35.9306666666666,0,0.0,10.8233333333333,7.00333333333333,30.4866666666666,35.3499999999999,1085,72.3133333333333,10.7166666666666,7.01,30.3433333333333,36.5866666666666,540.0,85.9266666666666,149.0,99.0,197.0,34.0,82.0,104.0,4.57255666666666,3.59074,4.53115,3.57105333333333,6.73333333333333,10.96,6.93333333333333,11.5366666666666,31.2533333333333,35.3999999999999,6327.9649074074,3483.0,0.550413924692101,4.14666666666666,0.981816666666665,957.14,26.088,89.2,1.3038,8.236389,0.0,-0.1867791540063575,-1.290351885195922,2818.0,479.0,186.0,3483.0,2,3,7,1,0,0,23.928,25.224,4.226666666666671,4.6033333333332696,4.14666666666666,4.146666666666601,26.601,27.148,27.578,26.61233333333332,27.578666666666667,2327.0496000000003,0.0
2025-07-03 03:00:00,13.8999999999999,10.1733333333333,31.1966666666666,32.1666666666666,0,0.0,10.7579999999999,6.99599999999999,30.364,36.0403333333333,1189.0,73.0033333333333,10.3899999999999,8.72366666666666,33.264,35.7383333333333,0,0.0,10.8366666666666,7.02333333333333,30.4566666666666,35.3333333333333,1085,72.9866666666666,10.7266666666666,7.00333333333333,30.3233333333333,36.5766666666666,542.0,87.0666666666666,149.0,99.0,197.0,35.0,82.0,104.0,4.56920666666666,3.59050333333333,4.52752,3.57074666666666,6.72333333333333,11.0033333333333,6.93,11.51,31.2533333333333,35.3699999999999,6373.4524537037,3482.0,0.54632870101299,4.11666666666665,0.978703333333331,957.08,25.821,91.4,0.98786,348.14,0.0,0.2030259820336973,-0.9667718604817026,2816.0,480.0,186.0,3482.0,3,3,7,1,0,0,24.101000000000003,25.133000000000003,4.27999999999997,4.58,4.11666666666665,4.1166666666666,26.088,26.601,27.148,26.16999999999999,26.9705,2360.0394,0.0
2025-07-03 04:00:00,13.8733333333333,10.26,31.1,32.1,0,0.0,10.8019999999999,7.012,30.456,36.2566666666666,1218.0,74.7666666666666,10.3899999999999,8.78966666666667,33.1833333333333,35.6906666666666,0,0.0,10.9733333333333,7.02666666666666,30.59,35.6266666666666,1141,76.02,10.8266666666666,7.05999999999999,30.47,36.7866666666666,558.0,90.9866666666666,150.0,100.0,198.0,35.0,83.0,104.0,4.55218999999999,3.59783,4.51241333333333,3.57836,6.72999999999999,11.1999999999999,6.94666666666666,11.59,31.3399999999999,35.6333333333333,6611.82907407407,3587.0,0.542512512016552,4.29333333333335,0.954359999999999,957.27,25.491,92.6,0.71285,335.19,0.0,0.2991193542743918,-0.647056979251805,2917.0,483.0,187.0,3587.0,4,3,7,1,0,0,24.011,24.899,4.46999999999991,4.64333333333334,4.29333333333335,4.293333333333397,25.821,26.088,26.601,25.799999999999994,26.4545,2360.4665999999997,0.0
2025-07-03 05:00:00,13.8,10.1233333333333,30.9533333333333,32.03,0,0.0,10.8093333333333,7.016,30.397,36.231,1221.0,74.4333333333333,10.3899999999999,8.797,33.11,35.6833333333333,0,0.0,10.9633333333333,7.01333333333333,30.5133333333333,35.5766666666666,1128,74.7433333333333,10.8366666666666,7.04666666666666,30.3799999999999,36.7966666666666,557.0,90.8733333333333,149.0,99.0,197.0,36.0,83.0,105.0,4.53853666666666,3.58481333333333,4.49925333333333,3.56582333333333,6.68666666666666,11.1199999999999,6.98,11.64,31.2466666666666,35.6033333333333,6564.70069444444,3575.0,0.544579283412789,4.35666666666668,0.953723333333333,957.35,25.263,93.3,0.61536,303.55,0.0,0.512843392351586,-0.3400876130077618,2906.0,481.0,188.0,3575.0,5,3,7,1,0,0,23.923000000000002,24.727,4.433333333333239,4.66,4.35666666666668,4.356666666666705,25.491,25.821,26.088,25.52499999999999,26.06866666666666,2357.0379000000003,0.0
2025-07-03 06:00:00,13.8,10.1166666666666,30.8299999999999,32.0,0,0.0,10.8239999999999,7.004,30.382,36.2236666666666,1243.0,74.3733333333333,10.3899999999999,8.742,33.022,35.676,0,0.0,10.8666666666666,7.00333333333333,30.5066666666666,35.4966666666666,1138,74.3933333333333,10.8033333333333,7.02666666666666,30.3533333333333,36.8566666666666,564.0,89.4233333333333,151.0,101.0,201.0,35.0,83.0,106.0,4.53487,3.58022,4.49395,3.56071333333333,6.73666666666666,11.0766666666666,6.94,11.6399999999999,31.2799999999999,35.5599999999999,6513.83486111111,3622.0,0.55604725591434,4.28,0.954649999999998,957.8,25.459,92.6,0.70361,280.4,4.48,0.6920507225790065,-0.1270150757897459,2945.0,488.0,189.0,3622.0,6,3,7,1,0,0,23.979,24.866999999999997,4.33999999999994,4.699999999999899,4.28,4.280000000000001,25.263,25.491,25.821,25.404333333333327,25.787166666666664,2357.5033999999996,114.05632000000001
2025-07-03 07:00:00,13.8,10.1033333333333,30.7999999999999,32.0,0,0.0,10.8423333333333,7.0,30.6729999999999,36.5179999999999,1235.0,75.1133333333333,10.3899999999999,8.73466666666666,33.0,35.5806666666666,0,0.0,10.8366666666666,7.01666666666666,30.8099999999999,35.7566666666666,1120,74.53,10.8,7.06666666666666,30.6799999999999,37.1633333333333,558.0,90.1733333333333,150.0,99.0,198.0,31.0,82.0,105.0,4.52704333333333,3.56747666666666,4.48482333333333,3.54925333333333,6.74333333333333,11.01,6.96,11.6366666666666,31.6599999999999,35.8466666666666,6558.31967592592,3578.0,0.545566574489195,4.18666666666668,0.959566666666667,958.44,26.96,85.9,0.71355,266.97,100.12,0.7125524534061244,0.0377174183224798,2913.0,478.0,187.0,3578.0,7,3,7,1,0,0,24.14,25.832,4.26666666666667,4.676666666666599,4.18666666666668,4.186666666666699,25.459,25.263,25.491,25.89399999999999,25.846999999999998,2315.864,2699.2352
2025-07-03 08:00:00,13.8,10.0766666666666,30.7999999999999,32.0,0,0.0,10.9009999999999,7.012,31.3819999999999,37.3256666666666,1274.0,77.3366666666666,10.3899999999999,8.775,33.0,35.467,0,0.0,10.87,7.01666666666666,31.5033333333333,36.41,1133,75.17,10.81,7.10333333333333,31.37,37.7833333333333,562.0,91.5499999999999,149.0,100.0,197.0,32.0,82.0,104.0,4.52486666666666,3.56293333333333,4.48316333333333,3.54404,6.72,10.97,6.97333333333333,11.6833333333333,32.4266666666666,36.5533333333333,6674.27189814814,3633.0,0.544329037749873,4.12666666666665,0.961933333333334,958.52,28.079,82.8,0.213,189.11,279.23,0.033724375426802,0.2103132580273343,2969.0,478.0,186.0,3633.0,8,3,7,1,0,1,24.639,26.703000000000003,4.250000000000001,4.70999999999997,4.12666666666665,4.126666666666701,26.96,25.459,25.263,26.832666666666658,26.178833333333333,2324.9411999999998,7840.499170000001
2025-07-03 09:00:00,13.8933333333333,10.1966666666666,30.8099999999999,32.0666666666666,0,0.0,10.967,7.052,31.9473333333333,37.9963333333333,1320.0,79.8866666666666,10.3899999999999,8.76766666666666,33.0,35.4009999999999,0,0.0,10.6999999999999,7.00666666666666,32.0433333333333,36.7933333333333,1097,72.36,10.7733333333333,7.06333333333333,31.95,38.2433333333333,568.0,92.8966666666666,149.0,99.0,197.0,30.0,83.0,104.0,4.51208666666666,3.55019,4.46917333333333,3.53190333333333,6.71333333333333,10.6466666666666,6.94333333333333,11.7866666666666,33.04,37.1133333333333,6703.98921296296,3647.0,0.544004455279864,4.07333333333333,0.961896666666664,958.41,29.746,76.6,0.15345,153.85,482.06,-0.0676288951138145,0.1377433666122789,2985.0,475.0,187.0,3647.0,9,3,7,1,0,1,25.065999999999995,27.874,3.9333333333332705,4.84333333333327,4.07333333333333,4.073333333333302,28.079,26.96,25.459,28.261666666666656,26.833,2278.5435999999995,14339.356759999999
2025-07-03 10:00:00,13.8999999999999,10.1533333333333,30.9199999999999,32.1533333333333,0,0.0,11.0733333333333,7.036,32.474,38.6983333333333,1378.0,83.59,10.4376666666666,8.80066666666667,33.0183333333333,35.3973333333333,0,0.0,10.7766666666666,7.01333333333333,32.6033333333333,37.4166666666666,1139,75.1333333333333,10.8466666666666,7.18999999999999,32.4499999999999,38.7333333333333,571.0,93.9333333333333,149.0,98.0,197.0,30.0,81.0,104.0,4.49166666666666,3.54956999999999,4.45080333333333,3.53065333333333,6.72333333333333,10.7466666666666,7.00333333333333,11.8999999999999,33.6966666666666,37.7933333333333,6909.45800925926,3747.0,0.542300133379304,4.09666666666665,0.942096666666667,958.5,31.614,68.2,0.35604,48.414,659.38,-0.2663037837703531,-0.2363192255183505,3088.0,474.0,185.0,3747.0,10,3,7,1,0,1,25.254,29.07,4.02333333333327,4.896666666666571,4.09666666666665,4.0966666666666995,29.746,28.079,26.96,29.81299999999999,27.853499999999997,2156.0748000000003,20845.639320000002
2025-07-03 11:00:00,13.8999999999999,10.2266666666666,31.14,32.2699999999999,0,0.0,11.121,7.024,32.7456666666666,39.074,1424.0,85.6933333333333,10.5,8.83,33.1356666666666,35.5,0,0.0,10.92,7.02666666666666,32.8566666666666,37.8966666666666,1203,78.6666666666666,10.99,7.28666666666667,32.7499999999999,39.0433333333333,583.0,94.1533333333333,150.0,99.0,198.0,30.0,83.0,104.0,4.47568666666666,3.55635666666666,4.43640666666666,3.53888,6.71,10.97,7.01999999999999,11.92,33.9733333333333,38.17,7069.62157407407,3874.0,0.547978411490488,4.19666666666667,0.919329999999999,958.56,33.114,60.9,0.78056,2.464508,809.28,-0.0335644830493742,-0.7798380210515696,3210.0,477.0,187.0,3874.0,11,3,7,1,0,1,25.293999999999997,29.985999999999997,4.260000000000001,4.90000000000001,4.19666666666667,4.196666666666701,31.614,29.746,28.079,31.49133333333332,29.162000000000003,2016.6425999999997,26798.497919999998
2025-07-03 12:00:00,13.8999999999999,10.2766666666666,31.2966666666666,32.4866666666666,0,0.0,11.1393333333333,6.97599999999999,32.971,39.3536666666666,1463.0,86.6633333333333,10.5,8.84466666666666,33.264,35.5623333333333,0,0.0,11.0833333333333,7.02,33.0866666666666,38.3833333333333,1289,82.5666666666666,11.1333333333333,7.37666666666667,32.97,39.33,595.0,94.0366666666666,153.0,100.0,201.0,31.0,83.0,106.0,4.48199333333333,3.55360666666666,4.44161666666666,3.53664666666666,6.73999999999999,11.1666666666666,7.01666666666666,11.94,34.2399999999999,38.49,7199.61203703703,4021.0,0.558502316418541,4.25,0.928386666666667,958.16,34.219,55.7,0.86874,23.618988,906.82,-0.348063023151446,-0.7959656522204183,3347.0,485.0,189.0,4021.0,12,3,7,1,0,1,25.359,30.675000000000004,4.42666666666661,4.923333333333339,4.25,4.2500000000000995,33.114,31.614,29.746,32.98233333333332,30.622,1905.9983000000002,31030.47358
2025-07-03 13:00:00,13.8999999999999,10.27,31.48,32.7,0,0.0,10.9816666666666,6.95199999999999,32.9373333333333,39.149,1394.0,84.1466666666666,10.5,8.808,33.415,35.7163333333333,0,0.0,10.97,7.01666666666666,33.0333333333333,38.1833333333333,1224,79.46,10.9766666666666,7.24999999999999,32.9266666666666,39.2533333333333,584.0,94.06,149.0,99.0,197.0,28.0,81.0,104.0,4.47674666666666,3.54392333333333,4.43255333333333,3.52743333333333,6.69333333333333,11.0633333333333,6.98666666666666,11.7933333333333,34.1766666666666,38.3466666666666,7046.46759259259,3860.0,0.547792202160656,4.17,0.932823333333332,957.52,35.15,52.0,1.8896,43.548004,949.58,-1.301862732910697,-1.3695771554236331,3202.0,473.0,185.0,3860.0,13,3,7,1,0,1,25.549999999999997,31.31,4.369999999999971,4.806666666666639,4.17,4.170000000000002,34.219,33.114,31.614,34.16099999999999,31.987,1827.8,33377.737
2025-07-03 14:00:00,14.08,10.2766666666666,31.6766666666666,32.8566666666666,0,0.0,10.7946666666666,6.95666666666666,31.8913333333333,37.8373333333333,1292.0,78.3166666666666,10.5,8.797,33.5966666666666,36.0619999999999,0,0.0,10.9833333333333,7.00333333333333,32.0,37.1633333333333,1200,77.74,10.84,7.09333333333333,31.9133333333333,38.2999999999999,579.0,92.8333333333333,150.0,99.0,198.0,30.0,82.0,105.0,4.44629666666666,3.51044666666666,4.40169333333333,3.49403333333333,6.7,11.1499999999999,6.90666666666666,11.57,33.0966666666666,37.2533333333333,6806.45013888888,3735.0,0.548744194666166,4.15666666666666,0.935849999999999,956.85,35.971,50.0,2.9744,58.876007,930.38,-2.5462372248696177,-1.5374431224238083,3071.0,477.0,187.0,3735.0,14,3,7,1,0,1,25.970999999999997,31.970999999999997,4.449999999999901,4.66333333333334,4.15666666666666,4.156666666666702,35.15,34.219,33.114,35.11333333333332,33.30233333333333,1798.5499999999997,33466.698979999994
2025-07-03 15:00:00,14.1,10.2966666666666,31.8666666666666,33.0366666666666,0,0.0,10.9633333333333,7.13233333333333,32.8176666666666,38.7703333333333,1335.0,81.2133333333333,10.5,8.77866666666666,33.7433333333333,36.3863333333333,0,0.0,11.1166666666666,7.09666666666666,32.8766666666666,38.1366666666666,1256,82.19,10.9899999999999,7.35,32.77,38.9966666666666,574.0,93.7599999999999,150.0,98.0,198.0,26.0,83.0,103.0,4.37049354838709,3.46366451612903,4.32592580645161,3.44712258064516,6.77096774193548,11.3096774193548,7.12258064516129,11.7967741935483,34.2548387096774,38.1516129032258,7032.70282407407,3823.0,0.543603234152487,3.89677419354839,0.906829032258063,956.15,36.25,49.4,3.9618,70.109985,852.14,-3.7254684523697934,-1.3478664809236178,3165.0,472.0,186.0,3823.0,15,3,7,1,0,1,26.13,32.202,4.5387096774193205,4.67419354838701,3.89677419354839,3.8967741935483957,35.971,35.15,34.219,35.79033333333333,34.38633333333333,1790.75,30890.075
2025-07-03 16:00:00,14.1,10.5866666666666,32.15,33.1999999999999,0,0.0,11.8633333333333,7.66866666666667,34.14,40.6806666666666,1495.0,89.7166666666666,10.5,8.92899999999999,33.9266666666666,36.3899999999999,0,0.0,11.5766666666666,7.17999999999999,34.2733333333333,40.0699999999999,1426,92.5766666666666,11.7066666666666,8.86,34.1766666666666,39.2866666666666,498.0,80.9933333333333,149.0,98.0,198.0,31.0,82.0,104.0,4.34853103448275,3.46352758620689,4.30213793103448,3.44877586206896,6.8551724137931,11.5206896551724,7.90344827586207,12.7896551724137,35.5344827586207,39.655172413793,7200.15898148148,4081.0,0.566793040333716,4.12068965517239,0.885003448275863,955.43,36.229,49.2,4.2982,84.69,723.14,-4.279754538222986,-0.3977742230961584,3419.0,476.0,186.0,4081.0,16,3,7,1,0,1,26.069,32.165,4.665517241379301,4.886206896551631,4.12068965517239,4.120689655172299,36.25,35.971,35.15,36.149999999999984,35.155499999999996,1782.4668000000001,26198.639059999998
2025-07-03 17:00:00,14.1,10.6666666666666,32.3233333333333,33.3566666666666,0,0.0,11.7566666666666,7.54766666666666,34.0003333333333,40.5596666666666,1533.0,89.7466666666666,10.5183333333333,8.90333333333333,34.0696666666666,36.3899999999999,0,0.0,11.5866666666666,7.13333333333333,34.13,39.9466666666666,1468,92.67,11.6533333333333,7.98666666666666,33.97,40.2533333333333,593.0,94.1999999999999,153.0,100.0,202.0,32.0,84.0,106.0,4.35617333333333,3.47053666666666,4.30982333333333,3.45497333333333,6.77666666666666,11.57,7.53333333333333,12.5566666666666,35.2966666666666,39.7,7564.6974537037,4271.0,0.564596274489325,4.40333333333336,0.885636666666666,954.67,36.248,48.1,5.3175,106.42,549.92,-5.100627678589734,1.503131243240024,3594.0,487.0,190.0,4271.0,17,3,7,1,0,1,25.868,32.096000000000004,4.79333333333334,5.0233333333332695,4.40333333333336,4.4033333333334,36.229,36.25,35.971,36.24233333333332,35.67783333333333,1743.5288,19933.500159999996
2025-07-03 18:00:00,14.1,10.7266666666666,32.4666666666666,33.62,0,0.0,11.4743333333333,7.26433333333333,33.4996666666666,40.067,1502.0,89.6,10.61,8.92899999999999,34.2273333333333,36.4743333333333,0,0.0,11.4833333333333,7.04666666666666,33.6133333333333,39.4166666666666,1407,89.9833333333333,11.46,7.74999999999999,33.4966666666666,39.8,585.0,94.0633333333333,150.0,98.0,199.0,34.0,82.0,105.0,4.36655333333333,3.46685666666666,4.31818666666666,3.45231999999999,6.74999999999999,11.4866666666666,7.27999999999999,12.29,34.6933333333333,39.2333333333333,7483.4762037037,4162.0,0.556158646958769,4.53999999999999,0.899696666666666,954.62,35.168,53.6,6.4503,109.66,364.96,-6.074283968697609,2.1701254243990684,3494.0,481.0,187.0,4162.0,18,3,7,1,0,1,25.887999999999998,31.456,4.73666666666661,5.01000000000001,4.53999999999999,4.539999999999999,36.248,36.229,36.25,35.88166666666666,35.836,1885.0048,12834.913279999999
2025-07-03 19:00:00,14.1,10.7133333333333,32.5933333333333,33.7,0,0.0,11.0926666666666,6.992,33.0429999999999,39.3783333333333,1434.0,86.3133333333333,10.61,8.94,34.352,36.599,0,0.0,11.3366666666666,7.04999999999999,33.14,38.73,1336,87.2733333333333,11.1666666666666,7.50999999999999,33.0566666666666,39.3099999999999,576.0,94.0366666666666,149.0,99.0,197.0,32.0,83.0,104.0,4.39132580645161,3.46969677419354,4.34481612903225,3.45546129032258,6.70967741935483,11.5645161290322,7.06129032258064,11.9322580645161,34.1677419354838,38.6483870967742,7318.75476851851,4010.0,0.547907414147682,4.48064516129033,0.921629032258064,955.35,32.668,62.7,6.9404,112.17,171.54,-6.427284393632244,2.619001237756752,3346.0,477.0,187.0,4010.0,19,3,7,1,0,0,25.208,29.683999999999997,4.854838709677369,4.87096774193546,4.48064516129033,4.480645161290404,35.168,36.248,36.229,34.694666666666656,35.422333333333334,2048.2836,5603.8687199999995
2025-07-03 20:00:00,14.1,10.4999999999999,32.6,33.7,0,0.0,11.1516666666666,6.97599999999999,32.863,39.306,1448.0,87.2966666666666,10.5953333333333,8.85566666666667,34.44,36.7603333333333,0,0.0,11.4133333333333,7.03999999999999,32.9966666666666,38.6966666666666,1357,88.9633333333333,11.2466666666666,7.55333333333333,32.8933333333333,39.1666666666666,578.0,94.5933333333333,150.0,98.0,197.0,34.0,82.0,104.0,4.37989655172413,3.4667448275862,4.3358724137931,3.45078620689655,6.71379310344827,11.6172413793103,7.07931034482758,11.9551724137931,33.9448275862069,38.5620689655172,7407.08629629629,4048.0,0.546503690935002,4.61724137931035,0.91315172413793,955.09,30.982,66.0,5.2362,124.7,23.42,-4.304910627645148,2.9808614405885865,3383.0,479.0,186.0,4048.0,20,3,7,1,0,0,24.182,28.262,4.90344827586203,4.87586206896552,4.61724137931035,4.6172413793103,32.668,35.168,36.248,32.93933333333332,34.59083333333333,2044.812,725.59844
2025-07-03 21:00:00,14.1,10.4366666666666,32.6,33.6866666666666,0,0.0,10.8976666666666,6.94399999999999,32.053,38.147,1335.0,81.1033333333333,10.544,8.83933333333333,34.44,37.1596666666666,0,0.0,11.1133333333333,6.97666666666666,32.1899999999999,37.48,1234,81.7733333333333,10.9833333333333,7.20333333333333,32.0733333333333,38.4466666666666,580.0,94.1166666666666,149.0,99.0,198.0,34.0,83.0,105.0,4.41977096774193,3.47243548387096,4.37244193548387,3.45672903225806,6.7032258064516,11.2387096774193,6.93870967741935,11.716129032258,33.0,37.4967741935483,7028.05379629629,3817.0,0.543109103975771,4.49677419354837,0.947335483870967,955.6,30.168,68.7,4.0271,103.98001,0.0,-3.907817586616092,0.9728803213828408,3149.0,480.0,188.0,3817.0,21,3,7,1,0,0,23.908,27.664,4.535483870967699,4.777419354838649,4.49677419354837,4.496774193548298,30.982,32.668,35.168,31.272666666666655,33.57716666666666,2072.5416,0.0
2025-07-03 22:00:00,14.1,10.4533333333333,32.6,33.6,0,0.0,10.8446666666666,6.984,31.4449999999999,37.4009999999999,1295.0,78.3966666666666,10.5,8.70299999999999,34.44,37.2323333333333,0,0.0,11.1633333333333,7.02999999999999,31.5633333333333,36.8833333333333,1236,81.7833333333333,10.9833333333333,7.16333333333333,31.4366666666666,37.8899999999999,583.0,93.34,152.0,100.0,200.0,34.0,84.0,105.0,4.41281379310344,3.46330344827586,4.36509310344827,3.4473448275862,6.70344827586206,11.3999999999999,6.96206896551724,11.6827586206896,32.3689655172413,36.8,6933.06777777777,3789.0,0.546511316699469,4.43103448275864,0.949510344827585,956.26,29.418,71.1,3.508,91.497986,0.0,-3.506801121713304,0.091705467395965,3114.0,486.0,189.0,3789.0,22,3,7,1,0,0,23.637999999999998,27.106,4.696551724137841,4.720689655172361,4.43103448275864,4.431034482758697,30.168,30.982,32.668,30.189333333333323,32.442,2091.6198,0.0
2025-07-03 23:00:00,14.1,10.45,32.6,33.4666666666666,0,0.0,10.972,7.016,31.4916666666666,37.5733333333333,1312.0,80.2333333333333,10.5,8.73966666666666,34.44,37.032,0,0.0,11.2166666666666,7.02666666666666,31.59,37.07,1262,82.9833333333333,11.0766666666666,7.24666666666666,31.4733333333333,37.87,576.0,93.63,149.0,99.0,198.0,35.0,83.0,105.0,4.38282903225806,3.46830322580645,4.33972903225806,3.4519,6.7258064516129,11.4838709677419,7.03548387096774,11.7838709677419,32.3935483870967,36.9838709677419,7024.04287037037,3819.0,0.543703970844162,4.59032258064515,0.914525806451612,956.36,28.746,73.3,1.6046,100.399994,0.0,-1.5782388124003814,0.2896608551962685,3150.0,481.0,188.0,3819.0,23,3,7,1,0,0,23.406,26.61,4.758064516129,4.7483870967741595,4.59032258064515,4.5903225806452,29.418,30.168,30.982,29.44399999999999,31.191666666666666,2107.0818,0.0
2025-07-04 00:00:00,14.0199999999999,10.45,32.5033333333333,33.3866666666666,0,0.0,11.008,7.004,31.4889999999999,37.6356666666666,1325.0,80.6666666666666,10.5,8.78733333333333,34.44,36.9143333333333,0,0.0,11.1899999999999,7.00666666666666,31.61,37.0533333333333,1248,81.8766666666667,11.08,7.33666666666666,31.5133333333333,37.8766666666666,572.0,91.7466666666666,150.0,99.0,197.0,35.0,82.0,104.0,4.39641666666666,3.47321,4.35107666666666,3.45608666666666,6.72333333333333,11.3966666666666,7.02333333333333,11.8133333333333,32.35,36.99,6954.12513888889,3812.0,0.54816384863173,4.64,0.923206666666666,956.55,28.318,75.1,1.8296,111.119995,0.0,-1.7067018285809457,0.6592458026551673,3145.0,481.0,186.0,3812.0,0,4,7,1,0,0,23.338,26.326,4.673333333333271,4.789999999999971,4.64,4.640000000000001,28.746,29.418,30.168,28.827333333333325,30.05,2126.6818,0.0
2025-07-04 01:00:00,13.8999999999999,10.3233333333333,32.4099999999999,33.2866666666666,0,0.0,10.984,7.004,31.4366666666666,37.5586666666666,1323.0,80.0966666666666,10.5,8.76899999999999,34.341,36.968,0,0.0,11.2333333333333,7.03666666666666,31.5466666666666,36.99,1260,81.92,11.0833333333333,7.33666666666667,31.4333333333333,37.8033333333333,571.0,91.7933333333333,150.0,99.0,198.0,35.0,83.0,105.0,4.3928724137931,3.47715172413793,4.34843448275862,3.46000689655172,6.72068965517241,11.4620689655172,7.01724137931034,11.8103448275862,32.2862068965517,36.9103448275862,6940.99847222222,3824.0,0.550929382178024,4.62413793103448,0.915720689655172,956.48,27.846,77.6,1.0173,124.82001,0.0,-0.8351522751163502,0.5808786167246858,3154.0,482.0,188.0,3824.0,1,4,7,1,0,0,23.366,26.054000000000002,4.741379310344791,4.793103448275859,4.62413793103448,4.624137931034504,28.318,28.746,29.418,28.303333333333324,29.246333333333336,2160.8496,0.0
2025-07-04 02:00:00,13.8999999999999,10.4033333333333,32.3033333333333,33.2,0,0.0,10.909,6.97599999999999,31.2713333333333,37.2903333333333,1287.0,78.3466666666666,10.5,8.725,34.2493333333333,36.9363333333333,0,0.0,11.1366666666666,7.0,31.3966666666666,36.7033333333333,1216,79.7899999999999,10.9933333333333,7.20999999999999,31.2933333333333,37.6733333333333,571.0,91.1733333333333,149.0,99.0,198.0,35.0,83.0,104.0,4.41017666666666,3.47269,4.36325666666666,3.45530666666666,6.70666666666666,11.3466666666666,6.99333333333333,11.7133333333333,32.1033333333333,36.6666666666666,6817.93597222222,3742.0,0.548846456646958,4.56333333333333,0.937486666666666,956.05,27.343,79.6,0.79702,85.16101,0.0,-0.7941791699986531,-0.0672333722213187,3074.0,481.0,187.0,3742.0,2,4,7,1,0,0,23.262999999999998,25.711,4.63999999999994,4.7199999999999696,4.56333333333333,4.563333333333297,27.846,28.318,28.746,27.835666666666658,28.639833333333332,2176.5027999999998,0.0
2025-07-04 03:00:00,13.8999999999999,10.36,32.1833333333333,33.1266666666666,0,0.0,10.83,7.008,31.0073333333333,36.938,1251.0,76.9433333333333,10.4229999999999,8.74333333333333,34.165,36.72,0,0.0,11.1499999999999,7.02999999999999,31.1466666666666,36.4166666666666,1204,79.2833333333333,10.9566666666666,7.15666666666666,31.0433333333333,37.4666666666666,583.0,91.4566666666666,152.0,101.0,200.0,35.0,82.0,104.0,4.40216,3.46590666666666,4.35654999999999,3.44864,6.72333333333333,11.3733333333333,6.99333333333333,11.65,31.8466666666666,36.3699999999999,6773.4511574074,3712.0,0.548021963063921,4.52333333333331,0.936253333333333,955.99,26.972,81.7,0.74506,66.05899,0.0,-0.6809578219766307,-0.3023422700993747,3038.0,488.0,186.0,3712.0,3,4,7,1,0,0,23.312,25.508000000000003,4.649999999999969,4.656666666666671,4.52333333333331,4.523333333333298,27.343,27.846,28.318,27.38699999999999,28.107166666666668,2203.6124,0.0
2025-07-04 04:00:00,13.8999999999999,10.2766666666666,32.0533333333333,33.08,0,0.0,10.9143333333333,7.008,30.9339999999999,36.9586666666666,1287.0,77.8566666666666,10.3899999999999,8.747,34.0733333333333,36.533,0,0.0,11.2433333333333,7.00666666666666,31.0499999999999,36.4933333333333,1248,81.1233333333333,11.0166666666666,7.21666666666666,30.9366666666666,37.4333333333333,573.0,91.7933333333333,149.0,98.0,197.0,37.0,84.0,105.0,4.37915333333333,3.46922333333333,4.33772,3.45112666666666,6.71999999999999,11.4866666666666,7.00333333333333,11.7133333333333,31.7599999999999,36.3533333333333,6857.95407407407,3778.0,0.55089316131212,4.59333333333332,0.90993,956.2,26.55,84.0,0.41878,97.92099,0.0,-0.4147844387409276,0.0577109849021279,3108.0,481.0,189.0,3778.0,4,4,7,1,0,0,23.35,25.270000000000003,4.766666666666611,4.709999999999969,4.59333333333332,4.593333333333405,26.972,27.343,27.846,26.954999999999988,27.629166666666666,2230.2000000000003,0.0
2025-07-04 05:00:00,13.8999999999999,10.2299999999999,31.8599999999999,33.0,0,0.0,10.8739999999999,7.0,30.7726666666666,36.7676666666666,1279.0,77.0066666666666,10.3899999999999,8.74699999999999,33.9596666666666,36.467,0,0.0,11.2533333333333,7.04333333333333,30.8933333333333,36.3399999999999,1252,80.8466666666666,11.0266666666666,7.23666666666666,30.7566666666666,37.25,580.0,92.0599999999999,151.0,100.0,200.0,37.0,84.0,106.0,4.38686666666666,3.47727999999999,4.34554,3.45848666666666,6.72999999999999,11.5233333333333,7.0,11.6833333333333,31.5833333333333,36.1933333333333,6834.43546296296,3789.0,0.554398387479591,4.61000000000001,0.909586666666666,956.48,26.25,86.0,0.45531,104.45999,0.0,-0.4408868019318231,0.1136926733889628,3111.0,488.0,190.0,3789.0,5,4,7,1,0,0,23.45,25.130000000000003,4.79333333333331,4.6833333333333,4.61000000000001,4.609999999999999,26.55,26.972,27.343,26.59066666666666,27.213166666666666,2257.5,0.0
2025-07-04 06:00:00,13.8999999999999,10.2266666666666,31.7466666666666,32.9299999999999,0,0.0,10.8996666666666,7.02,30.7836666666666,36.79,1268.0,76.9366666666666,10.3899999999999,8.75066666666666,33.8496666666666,36.3899999999999,0,0.0,11.2299999999999,6.99666666666666,30.9099999999999,36.3633333333333,1236,80.65,11.04,7.22666666666666,30.7599999999999,37.26,574.0,90.7166666666666,149.0,99.0,198.0,37.0,83.0,104.0,4.38749666666666,3.47475333333333,4.34550333333333,3.45625666666666,6.72333333333333,11.4966666666666,7.02999999999999,11.74,31.5999999999999,36.2133333333333,6790.40643518518,3748.0,0.551955179086093,4.61333333333335,0.912743333333333,956.95,26.275,87.1,0.43284,93.207,4.56,-0.432162145224907,0.0242145789681826,3078.0,483.0,187.0,3748.0,6,4,7,1,0,0,23.694999999999997,25.243,4.77333333333327,4.710000000000011,4.61333333333335,4.613333333333404,26.25,26.55,26.972,26.358333333333324,26.872666666666664,2288.5525,119.81399999999998
2025-07-04 07:00:00,13.8999999999999,10.2833333333333,31.68,32.8999999999999,0,0.0,10.885,7.012,31.1173333333333,37.1469999999999,1278.0,77.5666666666666,10.3899999999999,8.73233333333333,33.7799999999999,36.2616666666666,0,0.0,11.1933333333333,7.0,31.2233333333333,36.6333333333333,1232,80.2733333333333,11.0133333333333,7.18999999999999,31.15,37.59,574.0,92.1566666666666,150.0,99.0,198.0,34.0,83.0,104.0,4.39191333333333,3.46794666666666,4.34687666666666,3.45079,6.70333333333333,11.4666666666666,7.00666666666666,11.7233333333333,32.0566666666666,36.54,6836.71439814814,3752.0,0.548801629188473,4.48333333333333,0.923966666666668,957.33,27.453,82.8,0.63976,107.42,84.34,-0.6104179740782424,0.191527424987165,3084.0,481.0,187.0,3752.0,7,4,7,1,0,0,24.012999999999998,26.076999999999998,4.76333333333327,4.716666666666641,4.48333333333333,4.483333333333398,26.275,26.25,26.55,26.659333333333326,26.807166666666664,2273.1084,2315.38602
2025-07-04 08:00:00,13.8999999999999,10.2466666666666,31.6,32.8999999999999,0,0.0,10.9069999999999,7.048,31.8333333333333,37.822,1306.0,78.9166666666666,10.3899999999999,8.69933333333332,33.7103333333333,36.1846666666666,0,0.0,11.15,7.02,31.9433333333333,37.2466666666666,1235,81.4766666666666,11.0,7.25333333333333,31.8033333333333,38.2666666666666,574.0,92.8366666666666,150.0,99.0,198.0,31.0,82.0,105.0,4.41056333333333,3.46195,4.36285999999999,3.44515666666666,6.72666666666666,11.3266666666666,7.00333333333333,11.7133333333333,32.8399999999999,37.2533333333333,6925.13708333333,3780.0,0.545837570363378,4.41333333333333,0.948613333333332,957.87,28.55,74.4,0.69555,289.47998,287.11,0.6557353760347988,-0.2319502513827069,3115.0,478.0,187.0,3780.0,8,4,7,1,0,1,23.43,26.502,4.59999999999994,4.709999999999969,4.41333333333333,4.413333333333405,27.453,26.275,26.25,27.42599999999999,27.008333333333336,2124.1200000000003,8196.9905
2025-07-04 09:00:00,13.8999999999999,10.3433333333333,31.6566666666666,32.96,0,0.0,11.022,7.048,32.413,38.588,1362.0,82.2733333333333,10.3899999999999,8.71766666666666,33.6699999999999,36.1699999999999,0,0.0,11.1966666666666,7.03999999999999,32.54,37.9166666666666,1269,83.52,11.0799999999999,7.38333333333333,32.4233333333333,38.86,571.0,94.1233333333333,149.0,99.0,196.0,34.0,83.0,104.0,4.40871333333333,3.46531999999999,4.36066333333333,3.44891666666666,6.75999999999999,11.3633333333333,7.05333333333333,11.8533333333333,33.6066666666666,37.9133333333333,7107.99884259259,3867.0,0.544034978850607,4.30666666666667,0.943393333333334,957.73,30.238,70.4,0.45994,298.18,490.7,0.4054225527629324,-0.2172034928613887,3202.0,478.0,187.0,3867.0,9,4,7,1,0,1,24.318,27.869999999999997,4.6033333333333095,4.79999999999997,4.30666666666667,4.3066666666667,28.55,27.453,26.275,28.74699999999999,27.552666666666667,2128.7552,14837.7866
