time,CH1-CH-CH_raw_temp_chwr,CH1-CH-CH_raw_temp_chws,CH1-CH-CH_raw_temp_cws,CH1-CH-CH_raw_temp_cwr,CH1-CH-CH_raw_power_active_total,CH1-percentage_current,CH2-CH-CH_raw_temp_chwr,CH2-CH-CH_raw_temp_chws,CH2-CH-CH_raw_temp_cws,CH2-CH-CH_raw_temp_cwr,CH2-CH-CH_raw_power_active_total,CH2-percentage_current,CH3-CH-CH_raw_temp_chwr,CH3-CH-CH_raw_temp_chws,CH3-CH-CH_raw_temp_cws,CH3-CH-CH_raw_temp_cwr,CH3-CH-CH_raw_power_active_total,CH3-percentage_current,CH4-CH-CH_raw_temp_chwr,CH4-CH-CH_raw_temp_chws,CH4-CH-CH_raw_temp_cws,CH4-CH-CH_raw_temp_cwr,CH4-CH-CH_raw_power_active_total,CH4-percentage_current,CH5-CH-CH_raw_temp_chwr,CH5-CH-CH_raw_temp_chws,CH5-CH-CH_raw_temp_cws,CH5-CH-CH_raw_temp_cwr,CH5-CH-CH_raw_power_active_total,CH5-percentage_current,CWP1-CWP-PUMP_raw_power_active_total,CWP2-CWP-PUMP_raw_power_active_total,CHWP1-CHWP-PUMP_raw_power_active_total,CHWP2-CHWP-PUMP_raw_power_active_total,CT1_5-CT-CT_raw_power_active_total,CT5_10-CT-CT_raw_power_active_total,CHPL-CHPL-CHPL_raw_chws_pressure_low,CHPL-CHPL-CHPL_raw_chwr_pressure_low,CHPL-CHPL-CHPL_raw_chws_pressure_medium,CHPL-CHPL-CHPL_raw_chwr_pressure_medium,CHPL-CHPL-CHPL_raw_temp_chws_header_low,CHPL-CHPL-CHPL_raw_temp_chwr_header_low,CHPL-CHPL-CHPL_raw_temp_chws_header_medium,CHPL-CHPL-CHPL_raw_temp_chwr_header_medium,CHPL-CHPL-CHPL_raw_temp_cws_header,CHPL-CHPL-CHPL_raw_temp_cwr_header,CHPL-CHPL-CHPL_raw_load_building,CHPL-CHPL-CHPL_cal_power_plant,CHPL-CHPL-CHPL_cal_eff_plant,CHPL-CHPL-CHPL_raw_delta_temperature_header,CHPL-CHPL-CHPL_raw_delta_pressure_header,pres,temperature,RH,ws,wd,ssrd,ws_u,ws_v,total_chiller_power,total_pump_power,total_ct_power,total_plant_power,hour,day_of_week,month,is_cooling_season,is_weekend,is_working_hour,dew_point,wet_bulb,low_temp_load,medium_temp_load,delta_temp_header,cooling_water_delta,temp_lag1,temp_lag2,temp_lag3,temp_ma3,temp_ma6,temp_x_rh,ssrd_x_temp
2025-07-04 10:00:00,13.8999999999999,10.4066666666666,31.7399999999999,33.0433333333333,0,0.0,11.1773333333333,7.06,32.754,39.1863333333333,1469.0,87.0399999999999,10.3899999999999,8.78,33.7653333333333,36.1699999999999,0,0.0,11.4366666666666,7.04666666666666,32.8666666666666,38.6066666666666,1379,88.7133333333333,11.2566666666666,7.59333333333332,32.7499999999999,39.2233333333333,586.0,94.3833333333333,152.0,100.0,202.0,32.0,83.0,106.0,4.38324333333333,3.46955,4.3396,3.45320333333333,6.72666666666666,11.6366666666666,7.12666666666666,12.02,33.91,38.4733333333333,7387.4874537037,4109.0,0.556210758495428,4.56333333333333,0.913693333333333,957.69,31.925,64.0,0.75624,283.83997,672.18,0.7342845686376445,-0.1809008288002807,3434.0,486.0,189.0,4109.0,10,4,7,1,0,1,24.725,29.045,4.909999999999939,4.89333333333334,4.56333333333333,4.563333333333304,30.238,28.55,27.453,30.237666666666655,28.4485,2043.2,21459.3465
2025-07-04 11:00:00,13.8999999999999,10.3533333333333,31.8566666666666,33.1633333333333,0,0.0,11.1919999999999,7.012,32.7279999999999,39.253,1466.0,88.3966666666666,10.3899999999999,8.76166666666666,33.8533333333333,36.1993333333333,0,0.0,11.4499999999999,7.04999999999999,32.8433333333333,38.6166666666666,1370,88.5966666666666,11.2833333333333,7.60666666666666,32.7066666666666,39.0866666666666,578.0,94.3533333333333,150.0,99.0,199.0,33.0,83.0,104.0,4.36574666666666,3.46926,4.32436333333333,3.45393666666666,6.71999999999999,11.6566666666666,7.07999999999999,12.0466666666666,33.8233333333333,38.4933333333333,7420.57759259259,4082.0,0.550091950264728,4.67000000000001,0.896486666666666,957.22,33.642,56.9,0.3487,267.19,819.23,0.348280721807344,0.0170947014409564,3414.0,481.0,187.0,4082.0,11,4,7,1,0,1,25.022000000000002,30.194000000000003,4.936666666666611,4.966666666666609,4.67000000000001,4.669999999999995,31.925,30.238,28.55,31.93499999999999,29.680500000000006,1914.2298,27560.53566
2025-07-04 12:00:00,13.8999999999999,10.3199999999999,32.1333333333333,33.3299999999999,0,0.0,11.1223333333333,7.016,33.0896666666666,39.4663333333333,1448.0,87.6433333333333,10.3899999999999,8.78,33.9853333333333,36.3203333333333,0,0.0,11.2466666666666,7.01333333333333,33.1833333333333,38.6866666666666,1313,85.7666666666666,11.1566666666666,7.48333333333333,33.06,39.3633333333333,580.0,93.5733333333333,150.0,99.0,197.0,30.0,82.0,104.0,4.37201333333333,3.46718999999999,4.32601333333333,3.45165,6.68666666666666,11.3999999999999,7.06,11.9433333333333,34.4233333333333,38.6799999999999,7301.25254629629,4003.0,0.548262092650198,4.25666666666665,0.904823333333334,956.68,34.828,51.3,0.86009,358.55,918.37,0.0217642100759137,-0.8598145888851686,3341.0,476.0,186.0,4003.0,12,4,7,1,0,1,25.088,30.932000000000002,4.713333333333241,4.8833333333333,4.25666666666665,4.256666666666604,33.642,31.925,30.238,33.464999999999996,31.106000000000005,1786.6764,31984.990360000003
2025-07-04 13:00:00,14.02,10.4666666666666,32.3099999999999,33.54,0,0.0,11.1553333333333,7.044,33.2583333333333,39.673,1457.0,88.5099999999999,10.489,8.76166666666666,34.1503333333333,36.467,0,0.0,11.1233333333333,7.02666666666666,33.3766666666666,38.7899999999999,1296,84.5766666666666,11.0966666666666,7.96333333333333,33.2466666666666,38.76,502.0,83.6566666666666,149.0,98.0,198.0,30.0,82.0,104.0,4.37689333333333,3.46216666666666,4.33105999999999,3.44610666666666,6.71333333333333,11.1933333333333,7.19333333333333,11.9666666666666,34.5433333333333,38.7033333333333,7021.21699074074,3916.0,0.557738068081963,4.16,0.914726666666665,956.01,35.75,47.9,2.0543,26.881012,958.64,-0.9288294352812976,-1.832327582654102,3255.0,475.0,186.0,3916.0,13,4,7,1,0,1,25.33,31.582,4.479999999999969,4.7733333333332695,4.16,4.159999999999997,34.828,33.642,31.925,34.73999999999999,32.48883333333333,1712.425,34271.38
2025-07-04 14:00:00,14.1,10.6133333333333,32.48,33.7433333333333,0,0.0,11.4889999999999,7.26166666666666,33.4156666666666,39.9873333333333,1492.0,89.5466666666666,10.5,8.79833333333333,34.3006666666666,36.621,0,0.0,11.2566666666666,7.03333333333333,33.5166666666666,38.9966666666666,1320,86.2866666666666,11.3133333333333,8.09666666666666,33.3866666666666,39.0199999999999,549.0,88.93,149.0,98.0,197.0,29.0,83.0,104.0,4.38287333333333,3.46063666666666,4.33226333333333,3.44569666666666,6.70666666666666,11.1266666666666,7.37333333333333,12.35,34.7166666666666,38.9333333333333,7240.54171296296,4021.0,0.55534518816473,4.21666666666666,0.922236666666667,955.24,36.564,46.1,3.0165,44.642,938.1,-2.1196185542639205,-2.1462733829640923,3361.0,473.0,187.0,4021.0,14,4,7,1,0,1,25.784,32.251999999999995,4.4199999999999395,4.976666666666669,4.21666666666666,4.216666666666704,35.75,34.828,33.642,35.71399999999999,33.8245,1685.6004,34300.6884
2025-07-04 15:00:00,14.1,10.5499999999999,32.6766666666666,33.9033333333333,0,0.0,11.4413333333333,7.26899999999999,33.9473333333333,40.4426666666666,1504.0,89.6499999999999,10.5,8.80566666666666,34.4839999999999,36.8043333333333,0,0.0,11.3766666666666,7.11999999999999,34.0733333333333,39.6466666666666,1374,88.9266666666666,11.3433333333333,7.82333333333333,33.9366666666666,40.08,578.0,92.8266666666666,150.0,99.0,199.0,29.0,82.0,104.0,4.3665,3.46854666666666,4.31879,3.45295333333333,6.76,11.3866666666666,7.3,12.2866666666666,35.37,39.5066666666666,7422.12726851851,4119.0,0.554962189542482,4.13666666666667,0.897953333333332,954.73,36.974,45.1,3.0244,64.47101,860.38,-2.729119791311957,-1.3034187833038848,3456.0,477.0,186.0,4119.0,15,4,7,1,0,1,25.993999999999996,32.581999999999994,4.626666666666599,4.9866666666666,4.13666666666667,4.136666666666599,36.564,35.75,34.828,36.429333333333325,34.94716666666667,1667.5274,31811.690119999996
2025-07-04 16:00:00,14.1,10.6466666666666,32.8466666666666,34.0566666666666,0,0.0,11.8519999999999,7.63566666666666,33.9383333333333,40.5126666666666,1528.0,89.8266666666666,10.5,8.76533333333333,34.6333333333333,37.0003333333333,0,0.0,11.7466666666666,7.26,34.09,39.9566666666666,1467,93.51,11.7366666666666,8.59333333333333,33.9666666666666,39.4566666666666,525.0,85.0033333333333,153.0,100.0,202.0,31.0,83.0,106.0,4.33188666666666,3.46284666666666,4.28651333333333,3.44847333333333,6.96333333333333,11.7933333333333,7.78666666666666,12.6933333333333,35.3099999999999,39.5733333333333,7338.35361111111,4195.0,0.571654109669543,4.26333333333336,0.86904,954.32,37.127,45.2,2.8749,81.627014,730.7,-2.844256724666413,-0.4186331260063943,3520.0,486.0,189.0,4195.0,16,4,7,1,0,1,26.167,32.743,4.829999999999969,4.90666666666664,4.26333333333336,4.263333333333399,36.974,36.564,35.75,36.88833333333332,35.81416666666667,1678.1404000000002,27128.698900000003
2025-07-04 17:00:00,14.1,10.7833333333333,33.13,34.2399999999999,0,0.0,11.852,7.65766666666666,33.732,40.3376666666666,1507.0,90.02,10.5,8.81833333333333,34.8129999999999,37.1883333333333,0,0.0,11.8333333333333,7.3,33.88,39.8366666666666,1454,93.6066666666666,11.7833333333333,8.22333333333333,33.76,39.9833333333333,575.0,91.4166666666666,150.0,102.0,199.0,38.0,83.0,105.0,4.31606666666666,3.46072,4.27259,3.44684,7.00333333333333,11.8966666666666,7.70666666666666,12.6766666666666,34.9733333333333,39.5133333333333,7521.6711574074,4213.0,0.56011488827865,4.54,0.855346666666666,954.12,36.786,46.0,3.1075,89.37601,562.5,-3.107315716333717,-0.0338421191043823,3536.0,489.0,188.0,4213.0,17,4,7,1,0,1,25.986,32.466,4.8933333333332705,4.96999999999994,4.54,4.539999999999999,37.127,36.974,36.564,36.962333333333326,36.338166666666666,1692.156,20692.125
2025-07-04 18:00:00,14.1033333333333,10.7,33.2899999999999,34.3799999999999,0,0.0,11.577,7.23966666666666,32.26,39.3156666666666,1501.0,89.7333333333333,10.5,8.89233333333333,32.391,32.5016666666666,0,0.0,11.5666666666666,7.07999999999999,32.3833333333333,38.55,1403,91.22,11.5433333333333,8.51333333333333,32.2466666666666,37.9033333333333,495.0,82.4733333333333,150.0,139.0,199.0,46.0,82.0,176.0,4.32581333333333,3.46450666666666,4.2818,3.45047333333333,6.75,11.6199999999999,7.47333333333333,12.4,33.6633333333333,36.8566666666666,7203.98759259259,4191.0,0.581761135223128,3.19333333333333,0.861306666666665,954.08,36.511,49.1,3.15,94.306,368.5,-3.141108420356146,0.2365119269037364,3399.0,534.0,258.0,4191.0,18,4,7,1,0,1,26.331000000000003,32.43900000000001,4.8699999999999,4.92666666666667,3.19333333333333,3.1933333333332996,36.786,37.127,36.974,36.80799999999999,36.61866666666667,1792.6901000000003,13454.303500000002
2025-07-04 19:00:00,14.1999999999999,10.6633333333333,33.3999999999999,34.3999999999999,0,0.0,11.1806666666666,6.98299999999999,32.055,38.867,1435.0,86.0333333333333,10.5,8.84833333333333,32.1843333333333,32.2516666666666,0,0.0,11.0966666666666,6.96,32.19,37.8133333333333,1255,82.6366666666666,11.1033333333333,7.44666666666666,32.0666666666666,38.7166666666666,570.0,91.8399999999999,150.0,139.0,198.0,48.0,82.0,175.0,4.36490967741935,3.46893870967741,4.31659032258064,3.45513870967741,6.63548387096774,11.0903225806451,7.01612903225806,11.9290322580645,33.3354838709677,36.4322580645161,7124.22486111111,4052.0,0.568763630990732,3.0967741935484,0.895970967741936,954.17,34.123,58.5,5.2156,117.01999,172.12,-4.646307228414344,2.3694540508700777,3260.0,535.0,257.0,4052.0,19,4,7,1,0,0,25.822999999999997,30.802999999999997,4.45483870967736,4.912903225806441,3.0967741935484,3.0967741935483986,36.511,36.786,37.127,35.80666666666665,36.3475,1996.1954999999998,5873.25076
2025-07-04 20:00:00,14.1466666666666,10.5366666666666,33.3999999999999,34.3999999999999,0,0.0,11.028,6.976,31.596,38.137,1352.0,82.3599999999999,10.5,8.81533333333333,31.707,31.773,0,0.0,11.0266666666666,7.0,31.71,37.1766666666666,1208,80.2899999999999,10.9833333333333,7.22666666666666,31.6133333333333,38.3866666666666,572.0,93.4799999999999,149.0,139.0,197.0,46.0,82.0,175.0,4.36055,3.46259666666666,4.31579,3.44753,6.71999999999999,11.0699999999999,6.96,11.8133333333333,32.72,35.8133333333333,7004.44402777777,3920.0,0.559644703341809,3.09333333333334,0.897953333333334,954.64,31.711,62.6,4.757,118.82001,23.656,-4.167790267801356,2.2931579281899226,3132.0,531.0,257.0,3920.0,20,4,7,1,0,0,24.230999999999998,28.718999999999998,4.349999999999911,4.853333333333301,3.09333333333334,3.093333333333298,34.123,36.511,36.786,34.11499999999999,35.538666666666664,1985.1086,750.155416
2025-07-04 21:00:00,14.1,10.5733333333333,33.3999999999999,34.3566666666666,0,0.0,10.9439999999999,6.96399999999999,31.3469999999999,37.7676666666666,1349.0,80.73,10.5,8.72,31.481,31.5293333333333,0,0.0,10.94,7.00333333333333,31.4666666666666,36.7833333333333,1189,78.0799999999999,10.9266666666666,7.14333333333333,31.3199999999999,38.0666666666666,579.0,92.3133333333333,152.0,142.0,201.0,48.0,83.0,180.0,4.39537931034482,3.46443103448275,4.34867931034482,3.44909655172413,6.66206896551724,11.0103448275862,6.95172413793103,11.8,32.4344827586206,35.4965517241379,6867.52560185185,3923.0,0.571239224640407,3.06206896551723,0.930948275862068,955.02,30.906,65.0,2.7506,118.72,0.0,-2.412217008866749,1.3217448551569826,3117.0,543.0,263.0,3923.0,21,4,7,1,0,0,23.906,28.105999999999998,4.34827586206896,4.848275862068971,3.06206896551723,3.0620689655173052,31.711,34.123,36.511,32.246666666666655,34.52733333333333,2008.8899999999999,0.0
2025-07-04 22:00:00,14.1,10.5666666666666,33.3999999999999,34.27,0,0.0,11.1206666666666,7.05366666666666,31.3076666666666,37.8686666666666,1360.0,82.6133333333333,10.5,8.68333333333333,31.4333333333333,31.496,0,0.0,11.2599999999999,7.05333333333333,31.4133333333333,37.0933333333333,1252,82.8533333333333,11.1833333333333,8.0,31.3133333333333,37.0733333333333,498.0,80.15,150.0,139.0,199.0,48.0,83.0,177.0,4.40185999999999,3.47299666666666,4.35363333333333,3.45739333333333,6.77333333333333,11.3899999999999,7.21333333333333,11.9533333333333,32.3733333333333,35.46,6716.93356481481,3906.0,0.58151535403904,3.08666666666667,0.928863333333332,955.79,30.195,67.1,2.0992,49.207,0.0,-1.5892515889117236,-1.3714663784218566,3110.0,536.0,260.0,3906.0,22,4,7,1,0,0,23.615,27.563000000000002,4.616666666666569,4.739999999999969,3.08666666666667,3.0866666666667015,30.906,31.711,34.123,30.937333333333324,33.372,2026.0845,0.0
2025-07-04 23:00:00,14.1,10.5099999999999,33.3166666666666,34.2,0,0.0,11.093,6.95999999999999,31.3829999999999,38.0246666666666,1372.0,83.2733333333333,10.4083333333333,8.70533333333333,31.5236666666666,31.5686666666666,0,0.0,11.3633333333333,7.02333333333333,31.5066666666666,37.4233333333333,1303,85.1233333333333,11.2466666666666,7.48333333333333,31.3599999999999,38.1266666666666,573.0,91.6433333333333,150.0,138.0,197.0,53.0,81.0,176.0,4.38523,3.47179333333333,4.33972666666666,3.45519333333333,6.73,11.6133333333333,7.04666666666666,11.9133333333333,32.3966666666666,35.7633333333333,7111.37166666666,4043.0,0.568526043850424,3.36666666666666,0.913436666666668,957.07,28.386,74.0,4.0062,348.63,0.0,0.789798471161442,-3.927576455646796,3248.0,538.0,257.0,4043.0,23,4,7,1,0,0,23.186,26.305999999999997,4.883333333333299,4.8666666666666405,3.36666666666666,3.3666666666667027,30.195,30.906,31.711,29.82899999999999,31.971999999999998,2100.564,0.0
2025-07-05 00:00:00,14.1,10.4733333333333,33.2366666666666,34.12,0,0.0,11.02,6.98,31.1546666666666,37.6686666666666,1338.0,80.8766666666666,10.3899999999999,8.72733333333333,31.286,31.3503333333333,0,0.0,11.2733333333333,7.00333333333333,31.2566666666666,37.1066666666666,1276,83.2833333333333,11.1733333333333,7.35,31.1566666666666,37.9333333333333,573.0,91.5833333333333,149.0,139.0,199.0,50.0,82.0,176.0,4.37858,3.47076,4.33313,3.45358,6.70333333333333,11.5033333333333,7.03333333333333,11.8433333333333,32.1733333333333,35.4933333333333,6993.86976851851,3982.0,0.569355754653048,3.32,0.90782,958.34,24.008,90.8,4.7674,290.21997,0.0,4.47359760353707,-1.6477339717403987,3187.0,537.0,258.0,3982.0,0,5,7,1,1,0,22.168,23.272,4.7999999999999705,4.80999999999997,3.32,3.3200000000000003,28.386,30.195,30.906,27.529666666666657,29.888166666666667,2179.9264,0.0
2025-07-05 01:00:00,14.1,10.43,33.1533333333333,34.0766666666666,0,0.0,10.972,6.98799999999999,31.0559999999999,37.4596666666666,1312.0,79.1566666666666,10.3899999999999,8.66866666666666,31.1906666666666,31.2433333333333,0,0.0,11.1966666666666,6.99666666666666,31.1766666666666,36.8333333333333,1243,81.0766666666666,11.1033333333333,7.26333333333333,31.0566666666666,37.8133333333333,574.0,90.9766666666666,150.0,139.0,198.0,51.0,84.0,177.0,4.39795333333333,3.46925666666666,4.35016666666666,3.45297999999999,6.67666666666666,11.3733333333333,6.98333333333333,11.7966666666666,32.0733333333333,35.2733333333333,6869.89569444444,3928.0,0.571769961977224,3.19999999999999,0.928696666666668,958.61,23.014,89.6,4.3952,276.99,0.0,4.362532266089884,-0.5348787407671584,3129.0,538.0,261.0,3928.0,1,5,7,1,1,0,20.933999999999997,22.182,4.69666666666664,4.8133333333332695,3.19999999999999,3.1999999999999957,24.008,28.386,30.195,25.135999999999992,28.036666666666665,2062.0544,0.0
2025-07-05 02:00:00,14.1,10.3666666666666,32.9933333333333,33.9699999999999,0,0.0,10.8959999999999,6.98,30.8493333333333,37.1289999999999,1270.0,77.0999999999999,10.3899999999999,8.70533333333333,30.988,31.038,0,0.0,11.1166666666666,7.01333333333333,30.9733333333333,36.47,1194,79.7199999999999,10.9866666666666,7.26333333333333,30.8466666666666,37.5233333333333,565.0,92.1533333333333,151.0,138.0,200.0,50.0,81.0,176.0,4.42543999999999,3.46865,4.37719333333333,3.45219666666666,6.73333333333333,11.31,6.98333333333333,11.73,31.8733333333333,34.9466666666666,6808.72907407407,3825.0,0.561778851586948,3.0733333333333,0.956789999999999,958.52,22.935,86.4,3.8419,292.04004,0.0,3.5611410244876933,-1.441690054661799,3029.0,539.0,257.0,3825.0,2,5,7,1,1,0,20.215,21.847,4.576666666666671,4.746666666666671,3.0733333333333,3.073333333333302,23.014,24.008,28.386,23.31899999999999,26.573999999999998,1981.584,0.0
2025-07-05 03:00:00,14.1,10.3966666666666,32.8333333333333,33.8999999999999,0,0.0,10.8336666666666,6.98399999999999,30.398,36.6076666666666,1262.0,75.5333333333333,10.3899999999999,8.72,30.5216666666666,30.5906666666666,0,0.0,11.0133333333333,6.99,30.5699999999999,35.9533333333333,1180,77.0533333333333,10.87,7.14666666666666,30.4366666666666,37.1566666666666,569.0,90.7133333333333,150.0,141.0,197.0,54.0,84.0,180.0,4.43231333333333,3.46780666666666,4.38275333333333,3.45126999999999,6.70666666666666,11.1966666666666,6.98333333333333,11.6666666666666,31.3866666666666,34.4666666666666,6653.57916666666,3817.0,0.573676198086368,3.08,0.964506666666667,958.52,22.223,86.8,4.1065,287.28003,0.0,3.921150614315108,-1.2198033078559216,3011.0,542.0,264.0,3817.0,3,5,7,1,1,0,19.583,21.166999999999998,4.48999999999994,4.6833333333332705,3.08,3.0799999999999983,22.935,23.014,24.008,22.72399999999999,25.126833333333337,1928.9563999999998,0.0
2025-07-05 04:00:00,13.9533333333333,10.4266666666666,32.7999999999999,33.8699999999999,0,0.0,10.7566666666666,7.008,29.945,35.9643333333333,1196.0,73.3933333333333,10.3899999999999,8.65033333333333,30.0649999999999,30.1096666666666,0,0.0,11.0166666666666,7.0,30.0366666666666,35.39,1140,76.67,10.8366666666666,7.12333333333333,29.9366666666666,36.74,556.0,90.2066666666666,148.0,138.0,198.0,41.0,82.0,176.0,4.41263333333333,3.46696666666666,4.36691,3.45039333333333,6.71666666666666,11.2133333333333,6.98999999999999,11.5466666666666,30.9733333333333,33.8866666666666,6570.71708333333,3675.0,0.559299685771232,2.91333333333333,0.945666666666666,958.74,21.631,87.3,4.0896,280.45,0.0,4.021768109881669,-0.7417610331763353,2892.0,525.0,258.0,3675.0,4,5,7,1,1,0,19.091,20.615000000000002,4.4966666666666395,4.556666666666609,2.91333333333333,2.9133333333332985,22.223,22.935,23.014,22.26299999999999,23.6995,1888.3863,0.0
2025-07-05 05:00:00,13.8999999999999,10.4133333333333,32.7166666666666,33.7999999999999,0,0.0,10.764,6.996,29.5173333333333,35.577,1194.0,72.7633333333333,10.3899999999999,8.70533333333333,29.6296666666666,29.6989999999999,0,0.0,11.0633333333333,6.99333333333333,29.6633333333333,35.0433333333333,1142,75.89,10.85,7.08333333333333,29.5433333333333,36.4533333333333,558.0,89.7433333333333,151.0,139.0,198.0,52.0,83.0,178.0,4.40287333333333,3.46849,4.35756333333333,3.45112666666666,6.72,11.2533333333333,6.96666666666666,11.5833333333333,30.4866666666666,33.5166666666666,6519.48662037037,3695.0,0.566762417834379,3.03,0.934383333333333,958.98,21.55,87.0,4.1534,281.84998,0.0,4.064885361114199,-0.8529000885212126,2894.0,540.0,261.0,3695.0,5,5,7,1,1,0,18.95,20.509999999999998,4.5333333333333,4.6166666666666405,3.03,3.030000000000001,21.631,22.223,22.935,21.80133333333332,22.560166666666664,1874.8500000000001,0.0
2025-07-05 06:00:00,13.8999999999999,10.4166666666666,32.62,33.7066666666666,0,0.0,10.742,7.008,29.3276666666666,35.3496666666666,1171.0,71.6633333333333,10.3789999999999,8.72733333333333,29.4413333333333,29.4926666666666,0,0.0,10.7766666666666,7.00333333333333,29.4099999999999,34.5233333333333,1063,71.52,10.7233333333333,6.98333333333333,29.3,36.1133333333333,536.0,85.12,149.0,139.0,198.0,47.0,83.0,177.0,4.41086,3.46846666666666,4.36467666666666,3.45063666666666,6.72,10.8899999999999,6.91333333333333,11.5333333333333,30.4,33.1666666666666,6243.46199074074,3563.0,0.570676974615052,2.76666666666667,0.942393333333335,959.55,21.632,86.8,4.2332,280.14,4.64,4.167079579149058,-0.7452717766284378,2770.0,533.0,260.0,3563.0,6,5,7,1,1,0,18.992,20.576,4.1699999999999,4.619999999999969,2.76666666666667,2.7666666666666018,21.55,21.631,22.223,21.604333333333326,22.16416666666667,1877.6576,100.37248
2025-07-05 07:00:00,13.8999999999999,10.4066666666666,32.52,33.6133333333333,0,0.0,10.731,7.016,29.3899999999999,35.3716666666666,1165.0,71.5033333333333,10.2799999999999,8.72,29.5146666666666,29.5696666666666,0,0.0,10.96,7.00333333333333,29.5,34.7899999999999,1112,73.5366666666666,10.81,7.01666666666666,29.3499999999999,36.1333333333333,545.0,87.6666666666666,148.0,139.0,197.0,45.0,82.0,176.0,4.41437666666666,3.46745666666666,4.36748,3.44960666666666,6.72333333333333,11.2,6.94,11.5433333333333,30.46,33.2966666666666,6363.88092592592,3609.0,0.567106776825008,2.83666666666665,0.94692,960.06,23.017,81.6,3.9293,281.63,93.96,3.848630807627235,-0.7921107224261876,2822.0,529.0,258.0,3609.0,7,5,7,1,1,0,19.337,21.545,4.476666666666669,4.603333333333299,2.83666666666665,2.836666666666602,21.632,21.55,21.631,22.066333333333322,22.164666666666665,1878.1871999999998,2162.67732
2025-07-05 08:00:00,13.8999999999999,10.3,32.4899999999999,33.6,0,0.0,10.7346666666666,6.992,29.6923333333333,35.6503333333333,1186.0,71.8666666666666,10.2799999999999,8.72,29.8043333333333,29.8569999999999,0,0.0,11.07,6.98333333333333,29.7933333333333,35.2033333333333,1145,75.63,10.8933333333333,7.01666666666666,29.6799999999999,36.4933333333333,562.0,90.3333333333333,150.0,140.0,198.0,44.0,82.0,177.0,4.41481666666666,3.47448333333333,4.36849333333333,3.4568,6.68333333333333,11.3166666666666,6.92666666666666,11.54,30.7333333333333,33.6533333333333,6503.98986111111,3684.0,0.56642154718406,2.91999999999999,0.940333333333332,960.5,26.219,62.3,4.2317,286.36,292.52,4.06036207353627,-1.1919499661429775,2893.0,532.0,259.0,3684.0,8,5,7,1,1,1,18.679000000000002,23.203000000000003,4.633333333333271,4.6133333333333395,2.91999999999999,2.9200000000000017,23.017,21.632,21.55,23.62266666666666,22.712,1633.4437,7669.58188
2025-07-05 09:00:00,13.8999999999999,10.2724137931034,32.3999999999999,33.6,0,0.0,10.7920689655172,7.01448275862069,30.1506896551724,36.2020689655172,1230.0,73.4931034482758,10.2799999999999,8.72758620689655,30.2879310344827,30.3227586206896,0,0.0,11.1310344827586,7.03448275862068,30.2344827586207,35.7275862068965,1199,76.8655172413793,10.9172413793103,7.10689655172413,30.1413793103448,36.9689655172413,578.0,91.1793103448275,152.0,141.0,201.0,39.0,84.0,180.0,4.40598,3.46969666666666,4.36086333333333,3.45197,6.70333333333333,11.3499999999999,6.98333333333333,11.58,31.3266666666666,34.1766666666666,6605.39147509578,3804.0,0.575893194876059,2.85,0.936283333333333,960.54,27.952,56.1,5.6857,290.18,491.48,5.336674762112137,-1.9613992386649293,3007.0,533.0,264.0,3804.0,9,5,7,1,1,1,19.172000000000004,24.44,4.646666666666571,4.59666666666667,2.85,2.849999999999998,26.219,23.017,21.632,25.729333333333326,23.666833333333333,1568.1072000000001,13737.848960000001
2025-07-05 10:00:00,13.8999999999999,10.3419354838709,32.3999999999999,33.6,0,0.0,10.7519354838709,6.96709677419354,30.1635483870967,36.2258064516129,1208.0,73.2258064516129,10.2799999999999,8.73064516129032,30.2741935483871,30.3477419354838,0,0.0,11.1677419354838,7.0,30.316129032258,35.8677419354838,1185,78.5258064516129,10.8935483870967,7.10967741935483,30.2387096774193,37.0032258064516,565.0,90.6290322580644,150.0,139.0,198.0,41.0,83.0,176.0,4.41209,3.46727,4.36468666666666,3.44905333333333,6.70333333333333,11.4066666666666,6.94,11.5399999999999,31.2466666666666,34.2699999999999,6628.43736559139,3745.0,0.564989875206562,3.02333333333333,0.94482,960.34,29.941,50.2,6.0986,291.48,673.8,5.675024446958807,-2.233163560158522,2958.0,528.0,259.0,3745.0,10,5,7,1,1,1,19.981,25.956999999999997,4.703333333333271,4.599999999999899,3.02333333333333,3.023333333333298,27.952,26.219,23.017,28.037333333333326,25.051833333333335,1503.0382,20174.245799999997
2025-07-05 11:00:00,13.8999999999999,10.3966666666666,32.3999999999999,33.6,0,0.0,10.6686666666666,6.992,29.5266666666666,35.4193333333333,1156.0,70.47,10.2799999999999,8.67966666666666,29.6533333333333,29.6946666666666,0,0.0,11.0666666666666,7.00666666666666,29.6333333333333,35.02,1133,74.8033333333333,10.8033333333333,6.98666666666666,29.5166666666666,36.2766666666666,547.0,87.5099999999999,148.0,138.0,197.0,41.0,81.0,177.0,4.41571666666666,3.46631333333333,4.36898,3.44905666666666,6.72333333333333,11.2799999999999,6.92,11.47,30.62,33.4433333333333,6365.97754629629,3618.0,0.568333767074774,2.82333333333333,0.949403333333332,960.06,31.749,43.9,5.7465,295.62,822.64,5.181513573486969,-2.484789596277784,2836.0,524.0,258.0,3618.0,11,5,7,1,1,1,20.528999999999996,27.260999999999996,4.55666666666657,4.550000000000001,2.82333333333333,2.8233333333332986,29.941,27.952,26.219,29.880666666666656,26.751666666666665,1393.7811,26117.997359999998
2025-07-05 12:00:00,13.8999999999999,10.3099999999999,32.4399999999999,33.6,0,0.0,10.7053333333333,7.032,30.1106666666666,36.1009999999999,1197.0,72.2233333333333,10.2799999999999,8.676,30.2359999999999,30.2763333333333,0,0.0,11.0266666666666,7.00666666666666,30.1966666666666,35.5966666666666,1158,75.6966666666666,10.83,7.07999999999999,30.0933333333333,36.85,564.0,90.5666666666666,151.0,140.0,198.0,41.0,83.0,177.0,4.40427741935483,3.46726451612903,4.35919677419354,3.44973870967741,6.71935483870968,11.2677419354838,6.93548387096774,11.5,31.2903225806451,34.0838709677419,6521.94787037037,3709.0,0.568695131227623,2.79354838709678,0.937012903225807,959.5,33.25,40.3,5.0772,296.05,921.46,4.561413106618218,-2.2296794188339133,2919.0,530.0,260.0,3709.0,12,5,7,1,1,1,21.31,28.473999999999997,4.548387096774119,4.56451612903226,2.79354838709678,2.793548387096802,31.749,29.941,27.952,31.646666666666658,28.688,1339.975,30638.545000000002
2025-07-05 13:00:00,13.8999999999999,10.3233333333333,32.5433333333333,33.69,0,0.0,10.643,6.99599999999999,30.3819999999999,36.3193333333333,1184.0,71.8033333333333,10.3753333333333,8.67233333333334,30.505,30.565,0,0.0,11.0833333333333,7.0,30.5133333333333,35.9566666666666,1175,77.7766666666666,10.82,7.01999999999999,30.38,37.2266666666666,560.0,90.5499999999999,148.0,138.0,197.0,36.0,82.0,176.0,4.40165666666666,3.46453333333333,4.35622333333333,3.44818666666666,6.70666666666666,11.3933333333333,6.92,11.4733333333333,31.6966666666666,34.3666666666666,6566.88847222222,3696.0,0.562823628821167,2.67,0.937123333333333,958.72,34.45,38.4,4.7507,292.24,963.18,4.397279163317048,-1.7980785438511084,2919.0,519.0,258.0,3696.0,13,5,7,1,1,1,22.130000000000003,29.522000000000006,4.686666666666641,4.553333333333301,2.67,2.6700000000000017,33.25,31.749,29.941,33.149666666666654,30.593499999999995,1322.88,33181.551
2025-07-05 14:00:00,13.84,10.14,32.6666666666666,33.8133333333333,0,0.0,10.33,6.93533333333333,30.211,35.4313333333333,1063.0,64.5566666666666,10.424,7.88966666666666,30.3363333333333,33.1313333333333,629,48.0866666666666,10.79,6.95,30.32,35.12,1043,69.6,10.5233333333333,6.87333333333333,30.2033333333333,35.9633333333333,465.0,75.0833333333333,149.0,141.0,286.0,50.0,83.0,180.0,4.82008620689655,3.4716,4.68434827586206,3.46181379310344,6.84137931034482,11.0827586206896,6.93448275862069,11.0862068965517,31.3413793103448,34.4448275862068,7037.16953703703,4089.0,0.581057480351916,3.10344827586206,1.34848620689655,957.91,35.342,37.6,4.6258,293.24,944.72,4.2504630133632055,-1.8252643129233024,3200.0,626.0,263.0,4089.0,14,5,7,1,1,1,22.862,30.349999999999998,4.241379310344779,4.1517241379310095,3.10344827586206,3.103448275862,34.45,33.25,31.749,34.347333333333324,32.114,1328.8592,33388.29424
2025-07-05 15:00:00,13.6733333333333,9.71666666666666,32.8333333333333,33.9433333333333,0,0.0,10.0636666666666,7.004,30.075,34.6619999999999,921.0,58.8399999999999,10.2273333333333,7.00533333333333,30.1853333333333,34.6746666666666,989,74.8666666666666,10.35,7.0,30.1833333333333,34.0999999999999,863,60.8966666666666,10.2366666666666,7.01333333333333,30.0533333333333,34.6533333333333,357.0,58.7566666666666,144.0,139.0,323.0,60.0,83.0,177.0,5.03552999999999,3.46566,4.85140333333333,3.46023333333333,6.61666666666666,10.6233333333333,6.9,10.7666666666666,30.9933333333333,34.2333333333333,6928.69222222222,4056.0,0.585391856054926,3.23999999999997,1.56986999999999,957.3,35.904,37.1,3.9942,296.35,865.38,3.57920036935129,-1.772839066592225,3130.0,666.0,260.0,4056.0,15,5,7,1,1,1,23.324000000000005,30.872000000000003,4.006666666666639,3.8666666666665996,3.23999999999997,3.2399999999999984,35.342,34.45,33.25,35.23199999999999,33.43933333333333,1332.0384000000001,31070.603520000004
2025-07-05 16:00:00,13.5499999999999,9.71333333333333,33.0733333333333,34.0966666666666,0,0.0,10.0636666666666,6.99599999999999,30.349,35.0,931.0,59.4833333333333,10.216,6.99966666666666,30.4863333333333,34.97,994,74.5033333333333,10.3333333333333,6.98,30.4266666666666,34.3533333333333,864,60.0766666666666,10.2666666666666,7.00666666666666,30.3533333333333,35.0333333333333,364.0,60.0533333333333,144.0,138.0,321.0,59.0,82.0,176.0,5.03553,3.46675333333333,4.84857333333333,3.46182,6.59333333333333,10.5699999999999,6.90333333333333,10.8199999999999,31.2666666666666,34.5433333333333,6949.3849537037,4073.0,0.586095032457408,3.27666666666668,1.56877666666666,956.82,36.104,37.0,2.9029,295.93,737.42,2.610661999592069,-1.2693590248176192,3153.0,662.0,258.0,4073.0,16,5,7,1,1,1,23.503999999999998,31.064,3.9766666666665706,3.916666666666571,3.27666666666668,3.2766666666666993,35.904,35.342,34.45,35.783333333333324,34.4665,1335.848,26623.81168
2025-07-05 17:00:00,13.4758620689655,9.64482758620689,33.2344827586206,34.203448275862,0,0.0,10.06,6.99793103448275,30.4303448275862,35.0475862068965,925.0,58.9551724137931,10.1813793103448,7.0,30.5610344827586,34.9862068965517,985,74.1689655172413,10.2965517241379,7.00344827586207,30.5344827586206,34.3896551724137,851,59.8931034482758,10.2482758620689,6.98965517241379,30.4413793103448,35.0620689655172,358.0,59.3413793103448,144.0,138.0,321.0,60.0,83.0,177.0,5.05510333333333,3.46565666666666,4.86457,3.46173333333333,6.62333333333333,10.5366666666666,6.90666666666666,10.7999999999999,31.3899999999999,34.5933333333333,6901.30727969348,4042.0,0.585686136870509,3.20333333333334,1.58944666666666,956.56,36.004,37.4,1.7206,298.6,570.4,1.5106575075213826,-0.8236372107726091,3119.0,663.0,260.0,4042.0,17,5,7,1,1,1,23.483999999999998,30.996,3.913333333333269,3.8933333333332394,3.20333333333334,3.203333333333397,36.104,35.904,35.342,36.00399999999999,35.175666666666665,1346.5495999999998,20536.681599999996
2025-07-05 18:00:00,13.3999999999999,9.55483870967742,33.2999999999999,34.2999999999999,0,0.0,10.0551612903225,7.00193548387096,30.6164516129032,35.2296774193548,928.0,59.2387096774193,10.2054838709677,6.99677419354838,30.7512903225806,35.2341935483871,998,73.658064516129,10.358064516129,6.98387096774193,30.7419354838709,34.6806451612903,872,59.9258064516129,10.2451612903225,7.03548387096774,30.6225806451613,35.2774193548387,362.0,60.0354838709677,144.0,138.0,320.0,60.0,81.0,175.0,5.04406,3.46487333333333,4.85813999999999,3.46050333333333,6.60333333333333,10.63,6.91333333333333,10.7899999999999,31.5733333333333,34.8233333333333,6914.96568100358,4078.0,0.589735392498455,3.24999999999999,1.57918666666666,956.3,35.604,39.1,0.98092,302.38,375.52,0.8284015683566442,-0.5253140850427029,3160.0,662.0,256.0,4078.0,18,5,7,1,1,1,23.424,30.732,4.026666666666671,3.8766666666665692,3.24999999999999,3.2500000000000036,36.004,36.104,35.904,35.90399999999999,35.568000000000005,1392.1164,13370.014079999999
2025-07-05 19:00:00,13.31,9.52,33.2999999999999,34.2633333333333,0,0.0,10.1333333333333,6.97999999999999,30.5916666666666,35.3166666666666,951.0,60.2833333333333,10.2689999999999,7.00533333333333,30.729,35.284,1016,75.7066666666666,10.4266666666666,6.98666666666666,30.71,34.7166666666666,888,61.6466666666666,10.32,7.01333333333333,30.59,35.37,376.0,61.4333333333333,144.0,139.0,323.0,61.0,83.0,177.0,5.03035333333333,3.46064,4.84757333333333,3.45687,6.62333333333333,10.6466666666666,6.92,10.8699999999999,31.5,34.8733333333333,7084.84486111111,4158.0,0.586886527723897,3.37333333333331,1.56971333333333,956.51,33.804,48.6,0.94539,217.83,175.88,0.5798272507258697,0.7467011526813652,3231.0,667.0,260.0,4158.0,19,5,7,1,1,0,23.524,29.692,4.02333333333327,3.9499999999999,3.37333333333331,3.3733333333332993,35.604,36.004,36.104,35.13733333333332,35.46033333333333,1642.8744000000002,5945.447520000001
2025-07-05 20:00:00,13.2233333333333,9.41333333333333,33.2999999999999,34.1833333333333,0,0.0,10.0966666666666,6.98399999999999,29.8933333333333,34.5273333333333,939.0,58.8033333333333,10.2066666666666,6.98933333333333,30.0066666666666,34.4196666666666,989,73.39,10.3166666666666,7.0,30.0233333333333,33.9266666666666,858,59.1866666666666,10.31,6.95333333333333,29.9233333333333,34.6,366.0,58.9599999999999,147.0,140.0,327.0,65.0,84.0,180.0,5.06078064516129,3.46474193548387,4.87786129032258,3.46025806451612,6.64193548387096,10.4999999999999,6.91612903225806,10.858064516129,30.7516129032258,34.0419354838709,6846.10361111111,4095.0,0.598150456466052,3.29032258064515,1.59603870967741,956.86,31.858,48.5,1.521,211.59,10.632,0.7967564475107097,1.2956157467976814,3152.0,679.0,264.0,4095.0,20,5,7,1,1,0,21.558,27.738,3.85806451612894,3.9419354838709397,3.29032258064515,3.2903225806450997,33.804,35.604,36.004,33.755333333333326,34.879666666666665,1545.113,338.714256
2025-07-05 21:00:00,13.1966666666666,9.39666666666666,33.2999999999999,34.13,0,0.0,10.044,7.0,29.4419999999999,33.9619999999999,891.0,57.7766666666666,10.1186666666666,6.99966666666666,29.5649999999999,33.8493333333333,937,71.2833333333333,10.2566666666666,6.99666666666666,29.5433333333333,33.2933333333333,807,58.38,10.2466666666666,6.95333333333333,29.4299999999999,33.9733333333333,340.0,56.2333333333333,143.0,139.0,320.0,62.0,82.0,177.0,5.08267931034482,3.46773793103448,4.89903793103448,3.46288275862068,6.63103448275861,10.3689655172413,6.93793103448276,10.8137931034482,30.351724137931,33.4586206896551,6663.78879629629,3898.0,0.584952512625623,3.10689655172413,1.61494137931034,957.51,30.704,53.4,1.8769,212.97,0.0,1.0214086674860996,1.5746358131276803,2975.0,664.0,259.0,3898.0,21,5,7,1,1,0,21.384,26.976,3.73793103448269,3.87586206896544,3.10689655172413,3.1068965517240983,31.858,33.804,35.604,32.12199999999999,34.013,1639.5936,0.0
2025-07-05 22:00:00,13.1,9.3,33.2066666666666,33.9399999999999,0,0.0,10.071,6.99599999999999,29.6613333333333,34.226,910.0,59.0433333333333,10.1919999999999,6.99633333333333,29.784,34.1126666666666,960,73.1566666666666,10.31,6.99666666666666,29.7599999999999,33.59,834,59.7966666666666,10.2966666666666,7.03666666666666,29.6366666666666,34.2033333333333,359.0,58.5866666666666,144.0,139.0,321.0,63.0,83.0,177.0,5.07725,3.46988666666666,4.89562333333333,3.46390333333333,6.61999999999999,10.5266666666666,6.94,10.8533333333333,30.48,33.7399999999999,6852.75810185185,3990.0,0.582247314248808,3.25999999999998,1.60736333333333,958.02,29.75,57.7,0.52161,219.46,0.0,0.3315036906450458,0.4027186302975239,3063.0,667.0,260.0,3990.0,22,5,7,1,1,0,21.29,26.366,3.9066666666666094,3.9133333333332994,3.25999999999998,3.259999999999902,30.704,31.858,33.804,30.770666666666656,32.954,1716.575,0.0
2025-07-05 23:00:00,13.1,9.27999999999999,33.1233333333333,33.7999999999999,0,0.0,10.1003333333333,7.004,29.7529999999999,34.358,914.0,59.3566666666666,10.1773333333333,7.00333333333333,29.8573333333333,34.2306666666666,958,72.8066666666666,10.27,6.99333333333333,29.8499999999999,33.6566666666666,828,58.8299999999999,10.3,7.00333333333333,29.7366666666666,34.3866666666666,356.0,59.2866666666666,144.0,138.0,321.0,63.0,83.0,177.0,5.06614666666666,3.46965999999999,4.88684666666666,3.46238666666666,6.64999999999999,10.4433333333333,6.93333333333333,10.8666666666666,30.6133333333333,33.8433333333333,6844.46277777777,3982.0,0.581784155935296,3.23,1.59648666666666,958.39,27.95,65.3,0.98586,215.11,0.0,0.567015444100053,0.8064821298404693,3056.0,666.0,260.0,3982.0,23,5,7,1,1,0,21.009999999999998,25.174,3.79333333333331,3.9333333333332696,3.23,3.229999999999997,29.75,30.704,31.858,29.46799999999999,31.611666666666668,1825.1349999999998,0.0
2025-07-06 00:00:00,12.9466666666666,9.24333333333333,32.9099999999999,33.75,0,0.0,10.0856666666666,6.992,29.3933333333333,33.9993333333333,899.0,58.89,10.1113333333333,6.998,29.5149999999999,33.7856666666666,933,71.4833333333333,10.1833333333333,6.98999999999999,29.5033333333333,33.2166666666666,798,57.4299999999999,10.2933333333333,6.99333333333333,29.3966666666666,34.0333333333333,354.0,58.2466666666666,145.0,141.0,324.0,67.0,84.0,179.0,5.07558,3.46823666666666,4.89305333333333,3.46175666666666,6.63666666666666,10.3433333333333,6.94666666666666,10.8566666666666,30.2333333333333,33.4033333333333,6728.78402777777,3924.0,0.583166287370933,3.17000000000001,1.60734333333333,958.42,27.496,69.5,1.3427,249.45,0.0,1.257258922298952,0.4713207955306845,2984.0,677.0,263.0,3924.0,0,6,7,1,1,0,21.396,25.055999999999997,3.7066666666666404,3.9099999999999397,3.17000000000001,3.1700000000000017,27.95,29.75,30.704,28.398666666666657,30.260333333333335,1910.972,0.0
2025-07-06 01:00:00,12.8999999999999,9.26666666666667,32.7733333333333,33.65,0,0.0,10.071,6.99599999999999,29.2323333333333,33.7936666666666,912.0,58.5133333333333,10.115,6.99066666666666,29.3489999999999,33.6083333333333,945,71.06,10.1999999999999,7.0,29.34,33.04,809,56.8366666666666,10.2766666666666,6.98666666666666,29.24,33.8333333333333,346.0,57.72,144.0,138.0,321.0,66.0,82.0,177.0,5.07076,3.46709333333333,4.88952,3.46066666666666,6.63333333333333,10.3266666666666,6.91666666666666,10.8766666666666,30.0866666666666,33.2166666666666,6676.27736111111,3940.0,0.590149238398968,3.13000000000001,1.60366666666666,958.36,26.941,71.4,0.75648,288.12,0.0,0.7189640592240474,-0.2352714856162568,3012.0,669.0,259.0,3940.0,1,6,7,1,1,0,21.221,24.653,3.6933333333332703,3.9599999999999396,3.13000000000001,3.129999999999999,27.496,27.95,29.75,27.462333333333323,29.1165,1923.5874000000001,0.0
2025-07-06 02:00:00,12.8999999999999,9.21999999999999,32.6433333333333,33.4799999999999,0,0.0,10.004,6.98799999999999,29.06,33.5403333333333,876.0,57.0866666666666,9.97866666666666,7.00033333333333,29.178,33.2603333333333,901,69.47,10.0599999999999,6.98333333333333,29.1533333333333,32.6933333333333,763,54.8866666666666,10.2299999999999,6.97333333333333,29.0733333333333,33.62,334.0,56.6066666666666,144.0,140.0,321.0,64.0,83.0,177.0,5.10398333333333,3.47112666666666,4.91764666666666,3.46477999999999,6.61666666666666,10.1366666666666,6.92666666666666,10.7666666666666,29.9333333333333,32.8933333333333,6510.00625,3803.0,0.584177626557578,2.95999999999999,1.63285666666666,958.23,26.558,73.2,1.7406,269.88,0.0,1.740596182438413,0.0036455014500645,2874.0,669.0,260.0,3803.0,2,6,7,1,1,0,21.198,24.414,3.519999999999939,3.8399999999999403,2.95999999999999,2.960000000000001,26.941,27.496,27.95,26.998333333333324,28.233166666666666,1944.0456000000001,0.0
2025-07-06 03:00:00,12.8999999999999,9.19333333333333,32.5266666666666,33.3333333333333,0,0.0,9.988,7.02,29.0039999999999,33.4103333333333,862.0,56.89,9.86433333333332,7.01266666666666,29.1143333333333,33.0293333333333,867,68.32,9.84666666666667,6.99,29.11,32.3999999999999,718,53.6433333333333,10.1933333333333,7.06,29.0066666666666,33.4266666666666,342.0,55.9233333333333,143.0,138.0,317.0,62.0,83.0,178.0,5.13277,3.47370333333333,4.93994999999999,3.4668,6.65999999999999,9.85333333333333,6.93333333333333,10.7833333333333,29.9533333333333,32.7166666666666,6420.48967592592,3710.0,0.577837546240578,2.76333333333333,1.65906666666666,958.28,24.904,83.0,2.0189,276.84,0.0,2.0045306903659967,-0.2404452565155314,2789.0,660.0,261.0,3710.0,3,6,7,1,1,0,21.504,23.544,3.1933333333333396,3.8499999999999694,2.76333333333333,2.7633333333332963,26.558,26.941,27.496,26.134333333333327,27.266499999999997,2067.032,0.0
2025-07-06 04:00:00,12.8999999999999,9.08333333333333,32.3766666666666,33.1966666666666,0,0.0,9.95633333333333,6.98399999999999,29.0073333333333,33.4183333333333,861.0,56.4733333333333,9.86433333333333,7.01566666666666,29.1256666666666,33.0573333333333,868,68.1966666666666,9.83333333333333,7.01,29.1233333333333,32.4233333333333,720,53.23,10.1933333333333,7.04,29.0066666666666,33.4899999999999,349.0,56.7033333333333,143.0,139.0,319.0,61.0,83.0,177.0,5.12089666666666,3.47236666666666,4.93158666666666,3.46467666666666,6.67333333333333,9.9,6.94333333333333,10.7566666666666,29.8933333333333,32.6999999999999,6415.74949074074,3720.0,0.579823137634774,2.80666666666666,1.64852999999999,958.29,24.843,84.1,2.2533,274.37,0.0,2.2467491736582814,-0.1716946145510361,2798.0,662.0,260.0,3720.0,4,6,7,1,1,0,21.663,23.570999999999998,3.22666666666667,3.8133333333332704,2.80666666666666,2.8066666666666045,24.904,26.558,26.941,25.43499999999999,26.448666666666668,2089.2963,0.0
2025-07-06 05:00:00,12.8999999999999,9.12333333333333,32.26,33.1,0,0.0,9.96399999999999,6.98399999999999,28.862,33.2889999999999,864.0,55.9199999999999,9.86433333333332,6.99166666666666,28.987,32.9006666666666,869,67.0633333333333,9.82666666666667,6.98666666666666,28.9599999999999,32.2999999999999,721,52.27,10.2033333333333,7.02666666666666,28.8633333333333,33.3033333333333,351.0,56.9266666666666,144.0,140.0,319.0,62.0,82.0,177.0,5.12679032258064,3.47633225806451,4.93708709677419,3.46823225806451,6.65483870967741,9.85483870967742,6.96451612903225,10.7903225806451,29.7838709677419,32.5354838709677,6349.47805555555,3729.0,0.587292367557245,2.7516129032258,1.65045806451612,958.74,24.45,85.2,1.9634,275.64,0.0,1.9538952429197205,-0.1929583885082138,2805.0,665.0,259.0,3729.0,5,6,7,1,1,0,21.49,23.266,3.20000000000001,3.8258064516128494,2.7516129032258,2.7516129032258014,24.843,24.904,26.558,24.732333333333326,25.865333333333336,2083.14,0.0
2025-07-06 06:00:00,12.8999999999999,9.17333333333332,32.1233333333333,32.9733333333333,0,0.0,9.92533333333333,7.0,28.699,32.9956666666666,831.0,54.7266666666666,9.82399999999999,6.99799999999999,28.8203333333333,32.6409999999999,845,66.06,9.83,6.99666666666666,28.8033333333333,31.9933333333333,699,51.5433333333333,10.1399999999999,7.0,28.6766666666666,32.8466666666666,322.0,52.6733333333333,142.0,139.0,316.0,60.0,83.0,177.0,5.17510689655172,3.46973793103448,4.97273103448275,3.46310689655172,6.65862068965517,9.82413793103448,6.94482758620689,10.7137931034482,29.6275862068965,32.2689655172413,6153.2161574074,3614.0,0.587335128093845,2.64137931034484,1.70536896551724,959.16,24.31,85.0,1.8908,275.14,3.92,1.8831966446265904,-0.16939609696552,2697.0,657.0,260.0,3614.0,6,6,7,1,1,0,21.31,23.11,3.16551724137931,3.76896551724131,2.64137931034484,2.6413793103447993,24.45,24.843,24.904,24.534333333333326,25.334333333333333,2066.35,95.2952
2025-07-06 07:00:00,12.8999999999999,9.11,31.9933333333333,32.8999999999999,0,1.68666666666666,9.96799999999999,7.008,29.2403333333333,33.6093333333333,877.0,56.0399999999999,9.93733333333333,7.02966666666666,29.3646666666666,33.3323333333333,896,68.0933333333333,9.97999999999999,6.99666666666666,29.32,32.6833333333333,751,54.0633333333333,10.2166666666666,7.04333333333333,29.1966666666666,33.51,346.0,55.0033333333333,146.0,141.0,322.0,60.0,84.0,180.0,5.15494193548386,3.46525483870967,4.95562903225806,3.45804193548387,6.64516129032257,10.0612903225806,6.95483870967742,10.7387096774193,30.1677419354838,32.9451612903225,6423.49787037037,3803.0,0.592045031655116,2.77741935483869,1.68968709677419,959.62,25.685,78.8,1.6961,287.3,101.78,1.6193697920366945,-0.5043775239233337,2870.0,669.0,264.0,3803.0,7,6,7,1,1,0,21.445,23.988999999999997,3.4161290322580298,3.78387096774188,2.77741935483869,2.7774193548387025,24.31,24.45,24.843,24.814999999999987,25.125,2023.9779999999998,2614.2192999999997
2025-07-06 08:00:00,12.8999999999999,9.17333333333333,31.8999999999999,32.9266666666666,0,0.0,10.032,7.02,30.1693333333333,34.659,905.0,57.9599999999999,10.0453333333333,7.007,30.2966666666666,34.4633333333333,940,71.29,10.1666666666666,7.00666666666666,30.2633333333333,33.8366666666666,800,56.66,10.2633333333333,7.04,30.1299999999999,34.64,360.0,58.33,144.0,139.0,320.0,58.0,83.0,177.0,5.11374137931034,3.47029655172413,4.92379310344827,3.46356206896551,6.6551724137931,10.2275862068965,6.96206896551724,10.8275862068965,31.1275862068965,34.1137931034482,6679.28555555555,3926.0,0.587787416385351,2.98620689655172,1.6434448275862,960.65,26.482,79.6,0.25376,311.09998,262.12,0.1912243046600611,-0.1668154756228453,3005.0,661.0,260.0,3926.0,8,6,7,1,1,1,22.401999999999997,24.849999999999998,3.572413793103401,3.8655172413792602,2.98620689655172,2.9862068965517032,25.685,24.31,24.45,25.49233333333332,25.112333333333336,2107.9671999999996,6941.46184
2025-07-06 09:00:00,12.9133333333333,9.15999999999999,31.8999999999999,33.0033333333333,0,0.0,10.1406666666666,7.024,30.7476666666666,35.41,947.0,60.0033333333333,10.2029999999999,7.004,30.8966666666666,35.275,992,74.6966666666666,10.3233333333333,7.01,30.8633333333333,34.6633333333333,849,59.93,10.3333333333333,7.06666666666666,30.7566666666666,35.3866666666666,369.0,61.0899999999999,143.0,139.0,319.0,58.0,82.0,176.0,5.08172666666666,3.46581666666666,4.89726,3.45977,6.65666666666666,10.4766666666666,6.96,10.9133333333333,31.6533333333333,34.8799999999999,6993.23166666666,4074.0,0.582563283212649,3.22666666666665,1.61591,960.62,28.145,75.2,0.45892,86.34,453.76,-0.457983999219721,-0.0292954409202274,3157.0,659.0,258.0,4074.0,9,6,7,1,1,1,23.185000000000002,26.161,3.8199999999999408,3.9533333333333003,3.22666666666665,3.2266666666666026,26.482,25.685,24.31,26.770666666666656,25.6525,2116.504,12771.0752
2025-07-06 10:00:00,13.1,9.09999999999999,32.04,33.1133333333333,0,0.0,10.2689999999999,7.016,31.3509999999999,36.1126666666666,998.0,62.5066666666666,10.1939999999999,6.99999999999999,31.4716666666666,35.8569999999999,1016,75.4266666666666,10.2333333333333,6.98333333333333,31.4433333333333,35.1966666666666,860,60.0066666666666,10.45,7.02333333333333,31.3299999999999,36.2066666666666,398.0,64.71,144.0,127.0,321.0,78.0,86.0,182.0,5.06279999999999,3.46344999999999,4.88002333333333,3.45884,6.61999999999999,10.3333333333333,6.90666666666666,11.0433333333333,31.86,35.5766666666666,7182.74791666666,4210.0,0.586126653593288,3.71666666666666,1.59934999999999,960.18,30.531,66.6,0.88177,107.31,662.46,-0.8418336519873811,0.2623631744006559,3272.0,670.0,268.0,4210.0,10,6,7,1,1,1,23.851,27.859,3.71333333333331,4.136666666666639,3.71666666666666,3.7166666666665975,28.145,26.482,25.685,28.385999999999985,26.6005,2033.3645999999997,20225.56626
2025-07-06 11:00:00,13.1,9.13666666666666,32.19,33.2399999999999,0,0.0,10.3313333333333,7.008,31.9456666666666,36.098,1019.0,63.55,10.2616666666666,7.009,32.1033333333333,35.8456666666666,1025,76.3733333333333,10.3,7.00333333333333,32.1,35.2233333333333,870,60.3633333333333,10.51,7.05333333333333,31.95,37.2633333333333,424.0,69.4433333333333,144.0,99.0,319.0,98.0,123.0,258.0,5.06219999999999,3.46333333333333,4.877,3.4583,6.63666666666666,10.4133333333333,6.91333333333333,11.0933333333333,31.4666666666666,35.7566666666666,7376.36625,4379.0,0.593652735179736,4.29,1.59886666666666,959.44,32.465,57.6,2.4977,96.89398,808.67,-2.4796415268083094,0.2998052510009709,3338.0,660.0,381.0,4379.0,11,6,7,1,1,1,23.985000000000003,29.073000000000004,3.7766666666666406,4.1799999999999695,4.29,4.289999999999996,30.531,28.145,26.482,30.380333333333322,27.936333333333334,1869.9840000000002,26253.471550000002
2025-07-06 12:00:00,13.1366666666666,9.17999999999999,32.3466666666666,33.3599999999999,0,0.0,10.4119999999999,7.004,31.7606666666666,35.8703333333333,1032.0,63.9966666666666,10.3129999999999,6.98999999999999,31.86,35.623,1034,76.6066666666666,10.34,6.99333333333333,31.87,35.0,876,61.2966666666666,10.6,7.44,31.7366666666666,36.71,396.0,62.71,144.0,111.0,321.0,98.0,127.0,267.0,5.06306666666666,3.46568999999999,4.87637999999999,3.46127666666666,6.62,10.3666666666666,6.98999999999999,11.2233333333333,31.56,35.48,7236.34847222222,4406.0,0.608870622650785,3.92,1.59737666666666,958.84,34.15,52.9,3.5799,88.44202,905.12,-3.578576595425413,-0.097332218065045,3338.0,674.0,394.0,4406.0,12,6,7,1,1,1,24.729999999999997,30.381999999999998,3.7466666666665995,4.23333333333331,3.92,3.919999999999998,32.465,30.531,28.145,32.38199999999999,29.576333333333327,1806.5349999999999,30909.847999999998
